Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/18  13:10:00,33.8,0.013245063,392.1909337,0.545455,23.89,23.89,23.89,23.89,0.011293282,0.010816669,0.010902683,0.010812778,780.7141356,774.6484394,517.8848476,517.5341897,1.161078369,1.537730513,1.297074234,1.378943946,13,13,13,13,0.009,0.009,0.009,0.009,774.960686,768.8073201,512.3689584,512.0364514
 07/18  13:20:00,33.7,0.013169771,388.1907612,0.454545,23.89,23.89,23.89,23.89,0.011306734,0.010830846,0.010910447,0.010819718,789.982769,783.8263401,524.5156532,524.1250617,1.162229081,1.540994105,1.284803817,1.368010925,13,13,13,13,0.009,0.009,0.009,0.009,780.7141356,774.6484394,517.8848476,517.5341897
 07/18  13:30:00,33.6,0.01309486,384.1905887,0.363636,23.89,23.89,23.89,23.89,0.011324112,0.010848367,0.010917958,0.010826176,799.9460744,793.6101374,529.5616062,529.1320951,1.163245368,1.543738491,1.271999264,1.356436663,13,13,13,13,0.009,0.009,0.009,0.009,789.982769,783.8263401,524.5156532,524.1250617
 07/18  13:40:00,33.5,0.01302033,391.1904162,0.272727,23.89,23.89,23.89,23.89,0.011342669,0.010866018,0.010923137,0.010830044,809.673171,803.1449478,532.3344803,531.8829379,1.164106763,1.545672831,1.258559743,1.344117812,13,13,13,13,0.009,0.009,0.009,0.009,799.9460744,793.6101374,529.5616062,529.1320951
 07/18  13:50:00,33.4,0.012946177,388.1902437,0.545455,23.89,23.89,23.89,23.89,0.011361626,0.010883173,0.010935276,0.010841036,818.899661,812.2017804,537.6145937,537.1369779,1.164899542,1.547042178,1.312322381,1.398899743,13,13,13,13,0.009,0.009,0.009,0.009,809.673171,803.1449478,532.3344803,531.8829379
 07/18  14:00:00,33.3,0.0128724,383.1900712,0.454545,23.89,23.89,23.89,23.89,0.011380951,0.010900128,0.010950035,0.010854638,827.5970541,820.7604865,543.2774531,542.7668137,1.165644514,1.547753453,1.298742797,1.386209523,13,13,13,13,0.009,0.009,0.009,0.009,818.899661,812.2017804,537.6145937,537.1369779
 07/18  14:10:00,33.48333333,0.012954798,382.1898987,0.272727,23.89,23.89,23.89,23.89,0.011391853,0.010908604,0.010952153,0.0108554,835.8757635,828.9276,546.1767753,545.6456982,1.166261293,1.547744934,1.267673936,1.355906625,13,13,13,13,0.009,0.009,0.009,0.009,827.5970541,820.7604865,543.2774531,542.7668137
 07/18  14:20:00,33.66666667,0.013037317,391.1897262,0.363636,23.89,23.89,23.89,23.89,0.011390096,0.010904976,0.010941839,0.010843864,844.0097057,836.9665298,548.7733781,548.2321518,1.166743692,1.547021586,1.286782628,1.375669416,13,13,13,13,0.009,0.009,0.009,0.009,835.8757635,828.9276,546.1767753,545.6456982
 07/18  14:30:00,33.85,0.013119948,391.1895537,0.363636,23.89,23.89,23.89,23.89,0.011375907,0.010890037,0.010920697,0.010821814,851.9638648,844.8378993,551.5953656,551.0466384,1.167145678,1.545597798,1.288944836,1.378359565,13,13,13,13,0.009,0.009,0.009,0.009,844.0097057,836.9665298,548.7733781,548.2321518
 07/18  14:40:00,34.03333333,0.013202688,383.1893812,0.363636,23.89,23.89,23.89,23.89,0.011351326,0.010866233,0.010890767,0.010791368,859.5186725,852.3267288,554.3817032,553.8256303,1.167396871,1.543339514,1.290779997,1.380596538,13,13,13,13,0.009,0.009,0.009,0.009,851.9638648,844.8378993,551.5953656,551.0466384
 07/18  14:50:00,34.21666667,0.013285529,390.1892088,0.636364,23.89,23.89,23.89,23.89,0.011318499,0.010835905,0.010861034,0.010761817,866.8576568,859.6150145,560.8423731,560.2577239,1.167522148,1.540507608,1.343125601,1.433225024,13,13,13,13,0.009,0.009,0.009,0.009,859.5186725,852.3267288,554.3817032,553.8256303
 07/18  15:00:00,34.4,0.013368465,385.1890363,0.545455,23.89,23.89,23.89,23.89,0.011279135,0.01080078,0.010826789,0.010728155,873.889798,866.6121808,567.9617865,567.333243,1.167515467,1.537216815,1.328167886,1.418406913,13,13,13,13,0.009,0.009,0.009,0.009,866.8576568,859.6150145,560.8423731,560.2577239
 07/18  15:10:00,34.03333333,0.013721917,386.1888639,0.454545,23.89,23.89,23.89,23.89,0.011243617,0.010770955,0.010793446,0.010695557,880.6663065,873.3679318,573.5242117,572.8562786,1.170551968,1.53725255,1.315886407,1.406135713,13,13,13,13,0.009,0.009,0.009,0.009,873.889798,866.6121808,567.9617865,567.333243
 07/18  15:20:00,33.66666667,0.014055088,391.1886914,0.454545,23.89,23.89,23.89,23.89,0.011217294,0.010751253,0.010767264,0.010670253,887.3156834,880.0065595,578.0814527,577.385726,1.173648475,1.537101838,1.320097479,1.410229891,13,13,13,13,0.009,0.009,0.009,0.009,880.6663065,873.3679318,573.5242117,572.8562786
 07/18  15:30:00,33.3,0.01436852,388.188519,0.454545,23.89,23.89,23.89,23.89,0.011200716,0.010741695,0.010750255,0.01065422,893.7482217,886.4383832,582.1728162,581.458424,1.176522532,1.536095436,1.323936851,1.413821714,13,13,13,13,0.009,0.009,0.009,0.009,887.3156834,880.0065595,578.0814527,577.385726
 07/18  15:40:00,32.93333333,0.014662743,387.1883465,0.454545,23.89,23.89,23.89,23.89,0.011192399,0.010740339,0.010741611,0.010646592,899.9350273,892.6354728,586.0642192,585.3360572,1.179470024,1.535272679,1.327811518,1.417319601,13,13,13,13,0.009,0.009,0.009,0.009,893.7482217,886.4383832,582.1728162,581.458424
 07/18  15:50:00,32.56666667,0.014938285,390.1881741,0.454545,23.89,23.89,23.89,23.89,0.01119061,0.010745156,0.010739697,0.010645673,905.9579365,898.6780689,589.9014291,589.161482,1.182552632,1.534415935,1.331633042,1.420637495,13,13,13,13,0.009,0.009,0.009,0.009,899.9350273,892.6354728,586.0642192,585.3360572
 07/18  16:00:00,32.2,0.015195664,386.1880017,0.454545,23.89,23.89,23.89,23.89,0.011193963,0.010754615,0.010743027,0.010649938,911.734251,904.484104,593.5889104,592.8387414,1.185788316,1.533624928,1.335473977,1.423851109,13,13,13,13,0.009,0.009,0.009,0.009,905.9579365,898.6780689,589.9014291,589.161482
 07/18  16:10:00,32.11666667,0.015225852,386.1878293,0.545455,23.89,23.89,23.89,23.89,0.011202597,0.010768682,0.01075375,0.010661537,917.2773142,910.0678287,598.3429268,597.5775654,1.17719025,1.518925886,1.344498841,1.432127494,13,13,13,13,0.009,0.009,0.009,0.009,911.734251,904.484104,593.5889104,592.8387414
 07/18  16:20:00,32.03333333,0.015255373,391.1876568,0.454545,23.89,23.89,23.89,23.89,0.011216166,0.010786885,0.010767371,0.010675789,922.710999,915.5503562,602.5165511,601.7366647,1.168529048,1.504505185,1.320162796,1.406921562,13,13,13,13,0.009,0.009,0.009,0.009,917.2773142,910.0678287,598.3429268,597.5775654
 07/18  16:30:00,31.95,0.015284227,389.1874844,0.545455,23.89,23.89,23.89,23.89,0.011233833,0.010808384,0.010785523,0.010694432,927.9679884,920.8639992,607.2806931,606.4848221,1.159845726,1.489924494,1.329264906,1.415048929,13,13,13,13,0.009,0.009,0.009,0.009,922.710999,915.5503562,602.5165511,601.7366647
 07/18  16:40:00,31.86666667,0.01531242,385.187312,0.272727,23.89,23.89,23.89,23.89,0.011254665,0.01083234,0.010799452,0.010708464,932.9524337,925.914967,608.6429433,607.8491358,1.15102338,1.474927016,1.270666502,1.35535919,13,13,13,13,0.009,0.009,0.009,0.009,927.9679884,920.8639992,607.2806931,606.4848221
 07/18  16:50:00,31.78333333,0.015339959,386.1871396,0.272727,23.89,23.89,23.89,23.89,0.011277844,0.010858067,0.010811663,0.010720585,937.7238232,930.7624019,607.9521635,607.1819458,1.142115907,1.459607151,1.262001148,1.345513068,13,13,13,13,0.009,0.009,0.009,0.009,932.9524337,925.914967,608.6429433,607.8491358
 07/18  17:00:00,31.7,0.015366846,385.1869673,0.272727,23.89,23.89,23.89,23.89,0.011302715,0.010885034,0.010825077,0.010733889,942.2963011,935.4193565,606.6323852,605.8978943,1.133135049,1.444131063,1.253168935,1.335408004,13,13,13,13,0.009,0.009,0.009,0.009,937.7238232,930.7624019,607.9521635,607.1819458
 07/18  17:10:00,31.41666667,0.015562767,388.1867949,0.454545,23.89,23.89,23.89,23.89,0.011311276,0.010892409,0.010842659,0.010751632,937.464959,930.8601095,607.8234135,607.1142251,1.004166785,1.309300113,1.28401878,1.36490789,13,13,13,13,0.009,0.009,0.009,0.009,942.2963011,935.4193565,606.6323852,605.8978943
 07/18  17:20:00,31.13333333,0.015747996,390.1866225,0.272727,23.89,23.89,23.89,23.89,0.011309309,0.010888233,0.01085557,0.010764729,927.3260048,921.1935581,608.1177203,607.4301458,1.000088529,1.299264838,1.247327526,1.326776198,13,13,13,13,0.009,0.009,0.009,0.009,937.464959,930.8601095,607.8234135,607.1142251
 07/18  17:30:00,30.85,0.015922769,391.1864501,0.272727,23.89,23.89,23.89,23.89,0.011304016,0.010881648,0.01086363,0.010773035,915.8787168,910.3139781,607.4999016,606.837691,0.996348437,1.28942727,1.243755938,1.321700273,13,13,13,13,0.009,0.009,0.009,0.009,927.3260048,921.1935581,608.1177203,607.4301458
 07/18  17:40:00,30.56666667,0.016087325,391.1862778,0,23.89,23.89,23.89,23.89,0.011298921,0.010876874,0.010861556,0.010771085,904.7758121,899.7784725,602.817489,602.2028276,0.992506138,1.278989763,1.188984704,1.265355561,13,13,13,13,0.009,0.009,0.009,0.009,915.8787168,910.3139781,607.4999016,606.837691
 07/18  17:50:00,30.28333333,0.016241898,391.1861054,0,23.89,23.89,23.89,23.89,0.011294834,0.010874606,0.010854581,0.010764331,894.307832,889.8351816,596.0375194,595.4911343,0.988806622,1.268803074,1.184267283,1.259022563,13,13,13,13,0.009,0.009,0.009,0.009,904.7758121,899.7784725,602.817489,602.2028276
 07/18  18:00:00,30,0.016386718,392.185933,0,23.89,23.89,23.89,23.89,0.011291545,0.010874299,0.010847061,0.010757283,884.3767307,880.3803943,588.8696672,588.3995541,0.985141413,1.258582403,1.179415824,1.252512868,13,13,13,13,0.009,0.009,0.009,0.009,894.307832,889.8351816,596.0375194,595.4911343
 07/18  18:10:00,29.71666667,0.016295949,386.1857607,0,24.4240514,24.05284488,23.99063982,23.96187829,0.011426025,0.011016167,0.010985592,0.010897461,878.5141058,874.492039,586.5720801,586.0946243,0,0,0,0,24.04691784,23.93543837,23.91793113,23.90988848,0.011328928,0.010913543,0.010885847,0.010796496,883.4431501,879.4058418,588.719895,588.242616
 07/18  18:20:00,29.43333333,0.016203176,387.1855884,0,24.77860803,24.18059431,24.07152988,24.02013728,0.011535864,0.011132558,0.011097789,0.011011086,871.2671274,867.3506719,583.031791,582.5659148,0,0,0,0,24.57303402,24.10457877,24.02330421,23.98535214,0.011470247,0.01106306,0.01103073,0.01094318,875.4834081,871.5090281,585.0697686,584.5977585
 07/18  18:30:00,29.15,0.01610848,390.185416,0,25.03132361,24.2911007,24.14346264,24.07246827,0.011636223,0.011238793,0.011200259,0.011114844,864.834166,861.0127992,579.9455214,579.489578,0,0,0,0,24.82850461,24.20237468,24.08575194,24.03047338,0.011555776,0.01115364,0.011118109,0.011031662,869.9682332,866.0720975,582.4055259,581.9418182
 07/18  18:40:00,28.86666667,0.016011939,383.1852437,0,25.54967702,24.56103239,24.32252741,24.20409483,0.011890368,0.01150763,0.01145982,0.011377631,848.8561702,845.2571604,572.291493,571.8577556,0,0,0,0,25.24037258,24.39337154,24.21080743,24.12179294,0.011731174,0.011339247,0.011297239,0.011213032,858.8582963,855.1202987,577.0853391,576.6377654
 07/18  18:50:00,28.58333333,0.015913631,388.1850714,0,25.88190935,24.80450744,24.49194581,24.33139891,0.012140788,0.011772382,0.011715481,0.011636429,833.2525165,829.8712312,564.8399317,564.4277822,0,0,0,0,25.68185126,24.65449557,24.38703914,24.25238647,0.011985092,0.011607778,0.011556531,0.011475531,842.9451783,839.428426,569.4640089,569.0383924
 07/18  19:00:00,28.3,0.015813631,384.184899,0,26.08852964,25.01868394,24.64849868,24.45165112,0.012381441,0.012026797,0.011961141,0.011885074,818.2422729,815.0690825,557.6588401,557.2680066,0,0,0,0,25.94979319,24.86105612,24.53234075,24.3621197,0.012201761,0.011836839,0.01177772,0.011699427,829.4708466,826.1427708,563.0433385,562.6365353
 07/18  19:10:00,28.3,0.015813631,382.1847267,0,26.2834337,25.22769297,24.80728372,24.57512973,0.012722563,0.012387939,0.012315295,0.012243509,794.8222877,791.9438187,547.1452715,546.7864513,0,0,0,0,26.08852964,25.01868394,24.64849868,24.45165112,0.012381441,0.012026797,0.011961141,0.011885074,818.2422729,815.0690825,557.6588401,557.2680066
 07/18  19:20:00,28.3,0.015813631,382.1845544,0,26.44134681,25.42363014,24.96241516,24.69768983,0.013111626,0.012800212,0.012721886,0.012655015,767.1426683,764.5937248,534.9872568,534.6658916,0,0,0,0,26.2834337,25.22769297,24.80728372,24.57512973,0.012722563,0.012387939,0.012315295,0.012243509,794.8222877,791.9438187,547.1452715,546.7864513
 07/18  19:30:00,28.3,0.015813631,389.1843821,0,26.54475417,25.59889804,25.10795165,24.81505617,0.013495218,0.013207026,0.013123753,0.013061754,739.7867802,737.5499046,523.2102083,522.9258946,0,0,0,0,26.44134681,25.42363014,24.96241516,24.69768983,0.013111626,0.012800212,0.012721886,0.012655015,767.1426683,764.5937248,534.9872568,534.6658916
 07/18  19:40:00,28.3,0.015813631,391.1842098,0,26.60228092,25.75177065,25.24173955,24.92549241,0.013850001,0.013583636,0.013495859,0.013438399,714.6038488,712.6402024,512.5284007,512.2781814,0,0,0,0,26.54475417,25.59889804,25.10795165,24.81505617,0.013495218,0.013207026,0.013123753,0.013061754,739.7867802,737.5499046,523.2102083,522.9258946
 07/18  19:50:00,28.3,0.015813631,384.1840375,0,26.63130833,25.88401066,25.36400903,25.02889131,0.014172129,0.013925933,0.013834007,0.013780708,691.4490709,689.719352,502.5960734,502.3769315,0,0,0,0,26.60228092,25.75177065,25.24173955,24.92549241,0.013850001,0.013583636,0.013495859,0.013438399,714.6038488,712.6402024,512.5284007,512.2781814
 07/18  20:00:00,28.3,0.015813631,385.1838653,0,26.6453551,25.99830738,25.47575949,25.12570002,0.014464573,0.014237026,0.01414129,0.014091817,670.1715427,668.6415247,493.388815,493.1977999,0,0,0,0,26.63130833,25.88401066,25.36400903,25.02889131,0.014172129,0.013925933,0.013834007,0.013780708,691.4490709,689.719352,502.5960734,502.3769315
 07/18  20:10:00,28.3,0.016018878,384.183693,0,26.65582262,26.09835257,25.57867709,25.2168656,0.014734232,0.014523977,0.014424756,0.014378817,650.5466632,649.188132,484.8391519,484.6735437,0,0,0,0,26.6453551,25.99830738,25.47575949,25.12570002,0.014464573,0.014237026,0.01414129,0.014091817,670.1715427,668.6415247,493.388815,493.1977999
 07/18  20:20:00,28.3,0.016224189,389.1835207,0,26.66667385,26.18852044,25.67397721,25.30305732,0.014985711,0.014791509,0.014689108,0.014646444,632.6519248,631.4411872,477.1397345,476.9967118,0,0,0,0,26.65582262,26.09835257,25.57867709,25.2168656,0.014734232,0.014523977,0.014424756,0.014378817,650.5466632,649.188132,484.8391519,484.6735437
 07/18  20:30:00,28.3,0.016429565,387.1833484,0,26.67774183,26.27072863,25.76241289,25.38466286,0.015221342,0.015042041,0.014936742,0.014897115,616.1999211,615.1174271,470.0845491,469.9616896,0,0,0,0,26.66667385,26.18852044,25.67397721,25.30305732,0.014985711,0.014791509,0.014689108,0.014646444,632.6519248,631.4411872,477.1397345,476.9967118
 07/18  20:40:00,28.3,0.016635005,390.1831762,0,26.6880231,26.34574897,25.8445028,25.46193228,0.015442371,0.01527689,0.015168953,0.015132144,601.1560573,600.1851378,463.7018525,463.5968193,0,0,0,0,26.67774183,26.27072863,25.76241289,25.38466286,0.015221342,0.015042041,0.014936742,0.014897115,616.1999211,615.1174271,470.0845491,469.9616896
 07/18  20:50:00,28.3,0.016840509,386.1830039,0,26.69696819,26.41208551,25.92067926,25.53507206,0.015649729,0.015497055,0.015386717,0.015352525,587.1886837,586.3154035,457.716321,457.6272589,0,0,0,0,26.6880231,26.34574897,25.8445028,25.46193228,0.015442371,0.01527689,0.015168953,0.015132144,601.1560573,600.1851378,463.7018525,463.5968193
 07/18  21:00:00,28.3,0.017046078,384.1828317,0,26.70451751,26.47026581,25.99134299,25.60427929,0.015844305,0.015703489,0.015590969,0.015559206,574.1422712,573.3547807,452.0244203,451.9497165,0,0,0,0,26.69696819,26.41208551,25.92067926,25.53507206,0.015649729,0.015497055,0.015386717,0.015352525,587.1886837,586.3154035,457.716321,457.6272589
 07/18  21:10:00,28.21666667,0.017127397,392.1826595,0,26.70361807,26.51927641,26.05570738,25.66896002,0.016019712,0.015889881,0.015775394,0.015745899,562.3648905,561.6525679,447.0262175,446.9638451,0,0,0,0,26.70451751,26.47026581,25.99134299,25.60427929,0.015844305,0.015703489,0.015590969,0.015559206,574.1422712,573.3547807,452.0244203,451.9497165
 07/18  21:20:00,28.13333333,0.017207487,388.1824872,0,26.69273294,26.55896764,26.11345617,25.72883053,0.016172634,0.016052979,0.015936733,0.015909361,551.5257488,550.8794585,442.4385942,442.3870196,0,0,0,0,26.70361807,26.51927641,26.05570738,25.66896002,0.016019712,0.015889881,0.015775394,0.015745899,562.3648905,561.6525679,447.0262175,446.9638451
 07/18  21:30:00,28.05,0.017286355,386.182315,0,26.67423851,26.58997312,26.1655029,25.78394591,0.016303044,0.016192812,0.016074997,0.016049615,541.409933,540.8217269,438.0883018,438.0463216,0,0,0,0,26.69273294,26.55896764,26.11345617,25.72883053,0.016172634,0.016052979,0.015936733,0.015909361,551.5257488,550.8794585,442.4385942,442.3870196
 07/18  21:40:00,27.96666667,0.01736401,392.1821428,0,26.65100529,26.61320067,26.21223966,25.83451296,0.01641239,0.016310877,0.016191666,0.016168149,532.260099,531.7229357,434.2548029,434.2209572,0,0,0,0,26.67423851,26.58997312,26.1655029,25.78394591,0.016303044,0.016192812,0.016074997,0.016049615,541.409933,540.8217269,438.0883018,438.0463216
 07/18  21:50:00,27.88333333,0.017440459,388.1819705,0,26.62490145,26.62952744,26.25388448,25.88076502,0.016502397,0.016408941,0.01628849,0.016266719,523.7882633,523.2961013,430.6848346,430.6580886,0,0,0,0,26.65100529,26.61320067,26.21223966,25.83451296,0.01641239,0.016310877,0.016191666,0.016168149,532.260099,531.7229357,434.2548029,434.2209572
 07/18  22:00:00,27.8,0.01751571,382.1817983,0,26.59681084,26.6397086,26.2906338,25.92291817,0.01657463,0.016488614,0.01636706,0.016346924,515.661433,515.2090786,427.0775875,427.057355,0,0,0,0,26.62490145,26.62952744,26.25388448,25.88076502,0.016502397,0.016408941,0.01628849,0.016266719,523.7882633,523.2961013,430.6848346,430.6580886
 07/18  22:10:00,27.7,0.017410889,385.1816261,0,26.58485861,26.64861069,26.32772577,25.965856,0.01665959,0.016583727,0.016469261,0.016451379,502.1724041,501.7724702,422.0879083,422.0757622,0,0,0,0,26.59681084,26.6397086,26.2906338,25.92291817,0.01657463,0.016488614,0.01636706,0.016346924,515.661433,515.2090786,427.0775875,427.057355
 07/18  22:20:00,27.6,0.017306633,389.1814539,0,26.58000616,26.65611334,26.36381933,26.00817533,0.016750298,0.016685432,0.016582237,0.016566812,486.9482502,486.6042899,417.0432557,417.0385561,0,0,0,0,26.58485861,26.64861069,26.32772577,25.965856,0.01665959,0.016583727,0.016469261,0.016451379,502.1724041,501.7724702,422.0879083,422.0757622
 07/18  22:30:00,27.5,0.017202941,382.1812817,0,26.573794,26.66140102,26.39719368,26.04816695,0.016837045,0.016782308,0.016690537,0.016677392,472.2869255,471.9939536,412.0332029,412.0348339,0,0,0,0,26.58000616,26.65611334,26.36381933,26.00817533,0.016750298,0.016685432,0.016582237,0.016566812,486.9482502,486.6042899,417.0432557,417.0385561
 07/18  22:40:00,27.4,0.017099808,392.1811096,0,26.56384154,26.66413232,26.4271098,26.08509171,0.016915594,0.016869496,0.016787605,0.016776419,460.2928853,460.0432274,408.2998085,408.3053106,0,0,0,0,26.573794,26.66140102,26.39719368,26.04816695,0.016837045,0.016782308,0.016690537,0.016677392,472.2869255,471.9939536,412.0332029,412.0348339
 07/18  22:50:00,27.3,0.016997232,389.1809374,0,26.55106459,26.66439016,26.45352021,26.11888163,0.016985703,0.016946805,0.016873052,0.016863515,450.5080079,450.2942871,405.3658607,405.3736333,0,0,0,0,26.56384154,26.66413232,26.4271098,26.08509171,0.016915594,0.016869496,0.016787605,0.016776419,460.2928853,460.0432274,408.2998085,408.3053106
 07/18  23:00:00,27.2,0.016895213,391.1807652,0,26.53681131,26.66242971,26.47663751,26.14971707,0.017048573,0.017015685,0.016948644,0.016940495,442.5470332,442.3632851,403.0956459,403.1045465,0,0,0,0,26.55106459,26.66439016,26.45352021,26.11888163,0.016985703,0.016946805,0.016873052,0.016863515,450.5080079,450.2942871,405.3658607,405.3736333
 07/18  23:10:00,27.11666667,0.016888397,389.180593,0,26.515487,26.65681883,26.49650369,26.17767398,0.017108409,0.017080579,0.017021665,0.01701469,435.0896744,434.9310924,401.1015016,401.1110085,0,0,0,0,26.53681131,26.66242971,26.47663751,26.14971707,0.017048573,0.017015685,0.016948644,0.016940495,442.5470332,442.3632851,403.0956459,403.1045465
 07/18  23:20:00,27.03333333,0.016881182,392.1804209,0,26.49127102,26.64822877,26.51320605,26.20284726,0.017170091,0.017146544,0.017096149,0.017090167,428.4922896,428.3551339,399.5734317,399.5829568,0,0,0,0,26.515487,26.65681883,26.49650369,26.17767398,0.017108409,0.017080579,0.017021665,0.01701469,435.0896744,434.9310924,401.1015016,401.1110085
 07/18  23:30:00,26.95,0.016873572,385.1802487,0,26.46738885,26.63747304,26.52688598,26.22535826,0.017235474,0.017215563,0.017172973,0.017167834,422.2784104,422.1593326,397.8150023,397.8247119,0,0,0,0,26.49127102,26.64822877,26.51320605,26.20284726,0.017170091,0.017146544,0.017096149,0.017090167,428.4922896,428.3551339,399.5734317,399.5829568
 07/18  23:40:00,26.86666667,0.016865569,390.1800766,0,26.44449273,26.62503602,26.53770487,26.24533709,0.017304383,0.017287559,0.017251647,0.017247223,417.0785842,416.9751164,396.4075092,396.4170247,0,0,0,0,26.46738885,26.63747304,26.52688598,26.22535826,0.017235474,0.017215563,0.017172973,0.017167834,422.2784104,422.1593326,397.8150023,397.8247119
 07/18  23:50:00,26.78333333,0.016857178,389.1799044,0,26.4220319,26.61115013,26.54582109,26.26291025,0.017375978,0.017361774,0.017331449,0.017327631,412.7558419,412.6658981,395.2768886,395.2859505,0,0,0,0,26.44449273,26.62503602,26.53770487,26.24533709,0.017304383,0.017287559,0.017251647,0.017247223,417.0785842,416.9751164,396.4075092,396.4170247
 07/18  24:00:00,26.7,0.016848402,384.1797323,0,26.3994063,26.59593947,26.55138221,26.27819654,0.017449441,0.017437458,0.017411809,0.017408508,408.7187584,408.6403,393.9263287,393.9351483,0,0,0,0,26.4220319,26.61115013,26.54582109,26.26291025,0.017375978,0.017361774,0.017331449,0.017327631,412.7558419,412.6658981,395.2768886,395.2859505
 07/19  00:10:00,26.51666667,0.016887825,388.1795601,0,26.37743275,26.57978881,26.55470717,26.29142795,0.017509892,0.017499784,0.017478074,0.017475224,405.3714719,405.3030601,392.8474258,392.8557883,0,0,0,0,26.3994063,26.59593947,26.55138221,26.27819654,0.017449441,0.017437458,0.017411809,0.017408508,408.7187584,408.6403,393.9263287,393.9351483
 07/19  00:20:00,26.33333333,0.016924148,386.179388,0,26.35625948,26.5629401,26.55602803,26.3027792,0.017549895,0.017541364,0.017522987,0.017520538,402.4907176,402.4310415,391.8865013,391.8943443,0,0,0,0,26.37743275,26.57978881,26.55470717,26.29142795,0.017509892,0.017499784,0.017478074,0.017475224,405.3714719,405.3030601,392.8474258,392.8557883
 07/19  00:30:00,26.15,0.016957427,385.1792159,0,26.33551338,26.54549055,26.55548556,26.31236437,0.017569326,0.017562117,0.017546563,0.017544473,399.9235497,399.871429,390.9456216,390.9529756,0,0,0,0,26.35625948,26.5629401,26.55602803,26.3027792,0.017549895,0.017541364,0.017522987,0.017520538,402.4907176,402.4310415,391.8865013,391.8943443
 07/19  00:40:00,25.96666667,0.016987712,392.1790438,0,26.31478024,26.52747044,26.55317507,26.32026667,0.017571094,0.017564994,0.01755183,0.017550057,398.2597885,398.2146169,390.6600882,390.6665304,0,0,0,0,26.33551338,26.54549055,26.55548556,26.31236437,0.017569326,0.017562117,0.017546563,0.017544473,399.9235497,399.871429,390.9456216,390.9529756
 07/19  00:50:00,25.78333333,0.017015058,387.1788717,0,26.29381185,26.50889387,26.54917703,26.3265585,0.017558421,0.01755325,0.017542107,0.017540614,396.7918736,396.7527004,390.3593529,390.3650048,0,0,0,0,26.31478024,26.52747044,26.55317507,26.32026667,0.017571094,0.017564994,0.01755183,0.017550057,398.2597885,398.2146169,390.6600882,390.6665304
 07/19  01:00:00,25.6,0.017039515,390.1786996,0,26.27251038,26.4897766,26.54356824,26.33130872,0.017533937,0.017529545,0.017520108,0.01751886,395.660596,395.6267082,390.2164467,390.2213197,0,0,0,0,26.29381185,26.50889387,26.54917703,26.3265585,0.017558421,0.01755325,0.017542107,0.017540614,396.7918736,396.7527004,390.3593529,390.3650048
 07/19  01:10:00,25.6,0.017039515,390.1785275,0,26.24300555,26.46800045,26.53510474,26.33370076,0.017507624,0.01750389,0.017495896,0.017494855,394.7872975,394.7580393,390.1800469,390.1841899,0,0,0,0,26.27251038,26.4897766,26.54356824,26.33130872,0.017533937,0.017529545,0.017520108,0.01751886,395.660596,395.6267082,390.2164467,390.2213197
 07/19  01:20:00,25.6,0.017039515,392.1783554,0,26.20381633,26.44247258,26.52309647,26.3332795,0.017484777,0.017481602,0.01747483,0.017473962,394.2483829,394.2232547,390.3499031,390.3533065,0,0,0,0,26.24300555,26.46800045,26.53510474,26.33370076,0.017507624,0.01750389,0.017495896,0.017494855,394.7872975,394.7580393,390.1800469,390.1841899
 07/19  01:30:00,25.6,0.017039515,384.1781833,0,26.15383308,26.41313527,26.50744732,26.32998121,0.017466296,0.017463596,0.017457859,0.017457135,393.2372898,393.2152488,389.9381079,389.941203,0,0,0,0,26.20381633,26.44247258,26.52309647,26.3332795,0.017484777,0.017481602,0.01747483,0.017473962,394.2483829,394.2232547,390.3499031,390.3533065
 07/19  01:40:00,25.6,0.017039515,390.1780112,0,26.09591063,26.38036881,26.48833019,26.32392057,0.017451225,0.017448928,0.017444068,0.017443463,392.4814905,392.4622249,389.6898239,389.6925808,0,0,0,0,26.15383308,26.41313527,26.50744732,26.32998121,0.017466296,0.017463596,0.017457859,0.017457135,393.2372898,393.2152488,389.9381079,389.941203
 07/19  01:50:00,25.6,0.017039515,388.1778391,0,26.03320164,26.3435716,26.46597142,26.31524883,0.017438342,0.017436387,0.01743227,0.017431764,391.8489543,391.8320893,389.486898,389.4893332,0,0,0,0,26.09591063,26.38036881,26.48833019,26.32392057,0.017451225,0.017448928,0.017444068,0.017443463,392.4814905,392.4622249,389.6898239,389.6925808
 07/19  02:00:00,25.6,0.017039515,392.1776671,0,25.96770301,26.3030108,26.44057147,26.30410121,0.017426688,0.017425024,0.017421535,0.017421111,391.6335814,391.6191184,389.6356725,389.6376751,0,0,0,0,26.03320164,26.3435716,26.46597142,26.31524883,0.017438342,0.017436387,0.01743227,0.017431764,391.8489543,391.8320893,389.486898,389.4893332
 07/19  02:10:00,25.4,0.016938313,386.177495,0,25.91929348,26.2639168,26.4145779,26.29212068,0.017416364,0.017414945,0.017411989,0.017411634,391.1565081,391.1437785,389.4661373,389.4678863,0,0,0,0,25.96770301,26.3030108,26.44057147,26.30410121,0.017426688,0.017425024,0.017421535,0.017421111,391.6335814,391.6191184,389.6356725,389.6376751
 07/19  02:20:00,25.2,0.01683678,389.177323,0,25.89064799,26.22875706,26.38945196,26.28030445,0.017407475,0.017406265,0.017403759,0.017403462,390.7485027,390.7373021,389.3182953,389.3198262,0,0,0,0,25.91929348,26.2639168,26.4145779,26.29212068,0.017416364,0.017414945,0.017411989,0.017411634,391.1565081,391.1437785,389.4661373,389.4678863
 07/19  02:30:00,25,0.016734937,384.1771509,0,25.87490311,26.19778927,26.36561046,26.26896008,0.017399945,0.017398915,0.01739679,0.017396541,390.0399084,390.0297199,388.8291822,388.8306258,0,0,0,0,25.89064799,26.22875706,26.38945196,26.28030445,0.017407475,0.017406265,0.017403759,0.017403462,390.7485027,390.7373021,389.3182953,389.3198262
 07/19  02:40:00,24.8,0.016632802,388.1769789,0,25.86508913,26.17042541,26.34298993,26.25807521,0.0173936,0.017392722,0.017390921,0.017390712,389.5387448,389.5296293,388.5139631,388.5152792,0,0,0,0,25.87490311,26.19778927,26.36561046,26.26896008,0.017399945,0.017398915,0.01739679,0.017396541,390.0399084,390.0297199,388.8291822,388.8306258
 07/19  02:50:00,24.6,0.016530399,382.1768068,0,25.85737385,26.14600071,26.32173794,26.24756366,0.01738825,0.017387503,0.017385976,0.0173858,388.748254,388.739829,387.8802767,387.8815413,0,0,0,0,25.86508913,26.17042541,26.34298993,26.25807521,0.0173936,0.017392722,0.017390921,0.017390712,389.5387448,389.5296293,388.5139631,388.5152792
 07/19  03:00:00,24.4,0.016427744,390.1766348,0,25.85040662,26.12399975,26.30177447,26.23735391,0.017383731,0.017383095,0.017381801,0.017381653,388.4903947,388.4830283,387.7558826,387.7569885,0,0,0,0,25.85737385,26.14600071,26.32173794,26.24756366,0.01738825,0.017387503,0.017385976,0.0173858,388.748254,388.739829,387.8802767,387.8815413
 07/19  03:10:00,24.31666667,0.01644247,389.1764628,0,25.83830049,26.1025257,26.28201409,26.22676564,0.017369653,0.017369104,0.017367998,0.017367876,388.5291889,388.52299,387.908067,387.9089768,0,0,0,0,25.85040662,26.12399975,26.30177447,26.23735391,0.017383731,0.017383095,0.017381801,0.017381653,388.4903947,388.4830283,387.7558826,387.7569885
 07/19  03:20:00,24.23333333,0.016456577,389.1762908,0,25.81994837,26.08049147,26.26178704,26.21539478,0.017340843,0.017340356,0.017339399,0.0173393,388.648974,388.6438376,388.1239143,388.124646,0,0,0,0,25.83830049,26.1025257,26.28201409,26.22676564,0.017369653,0.017369104,0.017367998,0.017367876,388.5291889,388.52299,387.908067,387.9089768
 07/19  03:30:00,24.15,0.016470072,390.1761187,0,25.79726872,26.0576016,26.24088229,26.20312821,0.01729731,0.017296863,0.017296021,0.017295942,388.8403235,388.8361403,388.3966358,388.3972161,0,0,0,0,25.81994837,26.08049147,26.26178704,26.21539478,0.017340843,0.017340356,0.017339399,0.0173393,388.648974,388.6438376,388.1239143,388.124646
 07/19  03:40:00,24.06666667,0.016482959,386.1759467,0,25.77237414,26.03391024,26.21930462,26.18998684,0.017241215,0.017240791,0.017240036,0.017239976,388.7085989,388.7049596,388.3332319,388.3337228,0,0,0,0,25.79726872,26.0576016,26.24088229,26.20312821,0.01729731,0.017296863,0.017296021,0.017295942,388.8403235,388.8361403,388.3966358,388.3972161
 07/19  03:50:00,23.98333333,0.016495243,385.1757747,0,25.74648137,26.00953897,26.19710994,26.17602213,0.01717493,0.017174518,0.017173828,0.017173782,388.3037264,388.3003203,387.9857021,387.9861413,0,0,0,0,25.77237414,26.03391024,26.21930462,26.18998684,0.017241215,0.017240791,0.017240036,0.017239976,388.7085989,388.7049596,388.3332319,388.3337228
 07/19  04:00:00,23.9,0.01650693,382.1756027,0,25.72004312,25.98458081,26.17434529,26.16127911,0.017100395,0.017099986,0.017099344,0.017099309,387.5757064,387.572231,387.3056553,387.3060614,0,0,0,0,25.74648137,26.00953897,26.19710994,26.17602213,0.01717493,0.017174518,0.017173828,0.017173782,388.3037264,388.3003203,387.9857021,387.9861413
 07/19  04:10:00,23.8,0.016498235,387.1754308,0,25.6920287,25.9587997,26.15085712,26.14566711,0.017028588,0.017028183,0.017027584,0.017027556,387.1851448,387.1818811,386.9561925,386.9565533,0,0,0,0,25.72004312,25.98458081,26.17434529,26.16127911,0.017100395,0.017099986,0.017099344,0.017099309,387.5757064,387.572231,387.3056553,387.3060614
 07/19  04:20:00,23.7,0.016488929,384.1752588,0,25.66224044,25.93207872,26.12656286,26.12914045,0.016965306,0.016964912,0.016964355,0.016964332,386.8262343,386.8231789,386.6320916,386.6323995,0,0,0,0,25.6920287,25.9587997,26.15085712,26.14566711,0.017028588,0.017028183,0.017027584,0.017027556,387.1851448,387.1818811,386.9561925,386.9565533
 07/19  04:30:00,23.6,0.016479016,392.1750868,0,25.63110594,25.90443483,26.10146148,26.11170628,0.016911334,0.016910955,0.016910441,0.016910421,387.1308044,387.1284786,386.9671802,386.967454,0,0,0,0,25.66224044,25.93207872,26.12656286,26.12914045,0.016965306,0.016964912,0.016964355,0.016964332,386.8262343,386.8231789,386.6320916,386.6323995
 07/19  04:40:00,23.5,0.016468505,387.1749148,0,25.59944703,25.87639055,26.07565567,26.09344123,0.01686533,0.016864971,0.016864499,0.01686448,387.3718406,387.3700854,387.2339305,387.2341698,0,0,0,0,25.63110594,25.90443483,26.10146148,26.11170628,0.016911334,0.016910955,0.016910441,0.016910421,387.1308044,387.1284786,386.9671802,386.967454
 07/19  04:50:00,23.4,0.016457401,386.1747429,0,25.56765371,25.84830182,26.04921897,26.07440362,0.016825662,0.016825325,0.016824894,0.016824875,387.3611605,387.3596704,387.2445671,387.2447643,0,0,0,0,25.59944703,25.87639055,26.07565567,26.09344123,0.01686533,0.016864971,0.016864499,0.01686448,387.3718406,387.3700854,387.2339305,387.2341698
 07/19  05:00:00,23.3,0.016445713,383.1745709,0,25.53580973,25.82045491,26.02221035,26.05464278,0.016791021,0.016790706,0.016790314,0.016790295,386.963373,386.9617647,386.8641379,386.8642662,0,0,0,0,25.56765371,25.84830182,26.04921897,26.07440362,0.016825662,0.016825325,0.016824894,0.016824875,387.3611605,387.3596704,387.2445671,387.2447643
 07/19  05:10:00,23.4,0.016516832,391.174399,0,25.5230356,25.79813458,25.9978679,26.03636326,0.016771726,0.016771443,0.016771095,0.016771077,387.0864242,387.0851534,387.0027137,387.002843,0,0,0,0,25.53580973,25.82045491,26.02221035,26.05464278,0.016791021,0.016790706,0.016790314,0.016790295,386.963373,386.9617647,386.8641379,386.8642662
 07/19  05:20:00,23.5,0.016588132,382.174227,0,25.53284765,25.78398066,25.97802319,26.0208699,0.016772743,0.016772504,0.016772211,0.016772196,386.8127386,386.8114642,386.7415495,386.7416252,0,0,0,0,25.5230356,25.79813458,25.9978679,26.03636326,0.016771726,0.016771443,0.016771095,0.016771077,387.0864242,387.0851534,387.0027137,387.002843
 07/19  05:30:00,23.6,0.016659609,390.1740551,0,25.55834299,25.778134,25.96302373,26.00849474,0.016793572,0.016793384,0.016793153,0.016793143,386.9141953,386.9131702,386.8541208,386.854201,0,0,0,0,25.53284765,25.78398066,25.97802319,26.0208699,0.016772743,0.016772504,0.016772211,0.016772196,386.8127386,386.8114642,386.7415495,386.7416252
 07/19  05:40:00,23.7,0.016731267,383.1738831,0,25.59191798,25.77997668,25.95255217,25.99912256,0.016831461,0.016831326,0.016831159,0.016831156,386.7058595,386.7048802,386.654793,386.6548327,0,0,0,0,25.55834299,25.778134,25.96302373,26.00849474,0.016793572,0.016793384,0.016793153,0.016793143,386.9141953,386.9131702,386.8541208,386.854201
 07/19  05:50:00,23.8,0.016803101,392.1737112,0,25.62920248,25.78897759,25.94617985,25.99255056,0.016883492,0.016883406,0.016883302,0.016883307,387.024912,387.0242301,386.9820745,386.9821539,0,0,0,0,25.59191798,25.77997668,25.95255217,25.99912256,0.016831461,0.016831326,0.016831159,0.016831156,386.7058595,386.7048802,386.654793,386.6548327
 07/19  06:00:00,23.9,0.016875114,384.1735393,0,25.66843842,25.80442724,25.94352863,25.98859546,0.01694727,0.016947227,0.016947181,0.016947194,387.0072621,387.0066952,386.9710379,386.9711052,0,0,0,0,25.62920248,25.78897759,25.94617985,25.99255056,0.016883492,0.016883406,0.016883302,0.016883307,387.024912,387.0242301,386.9820745,386.9821539
 07/19  06:10:00,24.26666667,0.017093994,382.1733674,0,23.61462369,23.12833181,23.0258993,22.98007502,0.015269271,0.011356721,0.009643083,0.00833192,388.2372377,388.1383786,386.8084911,386.8138067,2.311866846,10.39687358,17.5611828,26.75785403,20.50359022,21.68667247,21.61022332,21.57685913,0.01350987,0.011051277,0.009593533,0.008477737,387.9090705,387.8237825,386.8544862,386.8589696
 07/19  06:20:00,24.63333333,0.017313142,388.1731955,0,23.88986179,23.52060466,23.37161154,23.29850376,0.015176638,0.012036029,0.010517686,0.009359752,389.5816631,389.5167654,386.8752528,386.8798423,0.862302237,0,0,0,13,23.43022636,23.29767097,23.23376221,0.009,0.011889209,0.010329793,0.009139275,389.1606834,389.0855844,386.8566878,386.8614418
 07/19  06:30:00,25,0.017532469,382.1730236,0,23.88999729,23.83376418,23.75868763,23.68462907,0.014998107,0.012624745,0.011497352,0.010546916,390.3997561,390.3305762,386.7023765,386.7050883,1.1955918,1.467430265,0.295194856,0,13,18.26030233,18.18580577,23.42492367,0.009,0.010518014,0.009758843,0.009738687,389.7229819,389.6669457,386.8251452,386.8296118
 07/19  06:40:00,25.36666667,0.017751881,388.1728517,0,23.88999999,23.88995523,23.88999118,23.88968917,0.014664017,0.012680547,0.011886193,0.011265478,392.0775272,391.9550459,386.6466125,386.6489847,0.890436323,1.550413105,1.542968851,0.747268938,13,13,13,13,0.009,0.009,0.009,0.009,390.9352115,390.8440264,386.6297152,386.6307953
 07/19  06:50:00,25.73333333,0.017971285,390.1726798,0,23.89,23.88999942,23.88999991,23.88999652,0.014258859,0.012574264,0.011949376,0.011429082,394.3060307,394.1578982,386.7826663,386.7784287,0.968770321,0.980262403,1.156892035,1.949849106,13,13,13,13,0.009,0.009,0.009,0.009,392.0775272,391.9550459,386.6466125,386.6489847
 07/19  07:00:00,26.1,0.018190579,391.1725079,0,23.89,23.88999999,23.89,23.88999999,0.013872209,0.012449229,0.011983265,0.011567791,396.6573365,396.4963972,387.048228,387.0458615,0.985527783,1.075969181,0.792104924,0.472541126,13,13,13,13,0.009,0.009,0.009,0.009,394.3060307,394.1578982,386.7826663,386.7784287
 07/19  07:10:00,26.46666667,0.018187621,384.172336,0,23.89,23.89,23.89,23.89,0.013551415,0.012343084,0.012007542,0.011678415,399.9556307,399.7655766,387.0626124,387.0625323,1.004748802,1.166658889,1.035279522,1.0413975,13,13,13,13,0.009,0.009,0.009,0.009,396.6573365,396.4963972,387.048228,387.0458615
 07/19  07:20:00,26.83333333,0.018174445,388.1721641,0,23.89,23.89,23.89,23.89,0.013302618,0.012265311,0.01203279,0.011769307,403.8019544,403.5653891,387.0718005,387.0726972,1.006397982,1.174338812,1.035202971,1.042871418,13,13,13,13,0.009,0.009,0.009,0.009,399.9556307,399.7655766,387.0626124,387.0625323
 07/19  07:30:00,27.2,0.018150664,391.1719923,0,23.89,23.89,23.89,23.89,0.013113931,0.012211987,0.012061534,0.011847768,407.7727921,407.4815197,387.2377626,387.2386678,1.008538224,1.182116535,1.036099998,1.044625259,13,13,13,13,0.009,0.009,0.009,0.009,403.8019544,403.5653891,387.0718005,387.0726972
 07/19  07:40:00,27.56666667,0.018115884,382.1718204,0,23.89,23.89,23.89,23.89,0.012971233,0.012177226,0.012092949,0.011917728,411.208594,410.8687631,387.1293373,387.130171,1.010913687,1.186836579,1.037829041,1.047305833,13,13,13,13,0.009,0.009,0.009,0.009,407.7727921,407.4815197,387.2377626,387.2386678
 07/19  07:50:00,27.93333333,0.0180697,388.1716486,0,23.89,23.89,23.89,23.89,0.01286343,0.012155851,0.012125621,0.011980869,414.4219306,414.0416876,387.0821041,387.0828841,1.013983935,1.193411119,1.040758144,1.051291098,13,13,13,13,0.009,0.009,0.009,0.009,411.208594,410.8687631,387.1293373,387.130171
 07/19  08:00:00,28.3,0.018011703,387.1714767,0,23.89,23.89,23.89,23.89,0.012782719,0.01214425,0.012158539,0.012038,417.428323,417.0145574,387.0764085,387.0771421,1.017619599,1.200545618,1.044643651,1.056335733,13,13,13,13,0.009,0.009,0.009,0.009,414.4219306,414.0416876,387.0821041,387.0828841
 07/19  08:10:00,28.58333333,0.017937317,388.1713049,0.181818,23.89,23.89,23.89,23.89,0.012720346,0.012142463,0.012186937,0.012085821,430.7421098,430.1778508,389.5531131,389.5517871,1.179955882,1.367356586,1.095159904,1.108120962,13,13,13,13,0.009,0.009,0.009,0.009,417.428323,417.0145574,387.0764085,387.0771421
 07/19  08:20:00,28.86666667,0.017854736,388.171133,0.181818,23.89,23.89,23.89,23.89,0.012667059,0.012140585,0.012206163,0.012120442,449.3569998,448.5155903,393.3279729,393.322159,1.198183504,1.389795829,1.113069546,1.127385746,13,13,13,13,0.009,0.009,0.009,0.009,430.7421098,430.1778508,389.5531131,389.5517871
 07/19  08:30:00,29.15,0.017763749,385.1709612,0.363636,23.89,23.89,23.89,23.89,0.012617738,0.01213274,0.012216646,0.012143043,468.4334037,467.2639505,399.5755089,399.5615832,1.216415964,1.41225912,1.165359306,1.181125972,13,13,13,13,0.009,0.009,0.009,0.009,449.3569998,448.5155903,393.3279729,393.322159
 07/19  08:40:00,29.43333333,0.017664137,387.1707894,0.363636,23.89,23.89,23.89,23.89,0.012570131,0.01211735,0.012217819,0.012153524,486.233931,484.7513045,406.8340521,406.8089908,1.235118799,1.436178216,1.185337044,1.202631765,13,13,13,13,0.009,0.009,0.009,0.009,468.4334037,467.2639505,399.5755089,399.5615832
 07/19  08:50:00,29.71666667,0.017555685,388.1706176,0.454545,23.89,23.89,23.89,23.89,0.012523231,0.012094979,0.012210742,0.012153446,502.5746111,500.8203697,415.20847,415.1695633,1.254080598,1.460656504,1.222815268,1.241716254,13,13,13,13,0.009,0.009,0.009,0.009,486.233931,484.7513045,406.8340521,406.8089908
 07/19  09:00:00,30,0.01743817,386.1704458,0.454545,23.89,23.89,23.89,23.89,0.012476397,0.012066662,0.012195601,0.01214339,517.5755335,515.5930773,423.6338287,423.5796667,1.273214514,1.48559731,1.24420117,1.264774282,13,13,13,13,0.009,0.009,0.009,0.009,502.5746111,500.8203697,415.20847,415.1695633
 07/19  09:10:00,30.36666667,0.01739649,382.1702739,0.363636,23.89,23.89,23.89,23.89,0.012366186,0.011958721,0.01209982,0.01204957,534.4812497,532.2200675,431.2747861,431.2041615,1.085016617,1.300775018,1.043310992,1.065595664,13,13,13,13,0.009,0.009,0.009,0.009,517.5755335,515.5930773,423.6338287,423.5796667
 07/19  09:20:00,30.73333333,0.017343932,390.1701021,0.272727,23.89,23.89,23.89,23.89,0.012226618,0.011814055,0.011962641,0.011912506,552.5315461,549.9403673,437.2212549,437.1357814,1.087563302,1.307954717,1.031756298,1.055829487,13,13,13,13,0.009,0.009,0.009,0.009,534.4812497,532.2200675,431.2747861,431.2041615
 07/19  09:30:00,31.1,0.017280115,385.1699304,0.363636,23.89,23.89,23.89,23.89,0.012090423,0.011672904,0.011824873,0.011774246,570.4672262,567.5281126,443.330346,443.2305119,1.090430587,1.315655119,1.054419443,1.080329282,13,13,13,13,0.009,0.009,0.009,0.009,552.5315461,549.9403673,437.2212549,437.1357814
 07/19  09:40:00,31.46666667,0.017204652,385.1697586,0.363636,23.89,23.89,23.89,23.89,0.011970533,0.011550881,0.011702404,0.011651189,587.7882195,584.5101278,449.6902158,449.5751477,1.093413005,1.323401032,1.060834833,1.088612144,13,13,13,13,0.009,0.009,0.009,0.009,570.4672262,567.5281126,443.330346,443.2305119
 07/19  09:50:00,31.83333333,0.017117148,389.1695868,0.272727,23.89,23.89,23.89,23.89,0.01186745,0.011448315,0.011594628,0.01154277,604.5058415,600.9074896,454.8834307,454.7543096,1.096531816,1.331341844,1.050820625,1.080485801,13,13,13,13,0.009,0.009,0.009,0.009,587.7882195,584.5101278,449.6902158,449.5751477
 07/19  10:00:00,32.2,0.017017201,390.169415,0.454545,23.89,23.89,23.89,23.89,0.011777723,0.011360788,0.011502137,0.011449693,620.6616922,616.7622584,461.7428627,461.5967916,1.099744001,1.339452575,1.091774032,1.123345197,13,13,13,13,0.009,0.009,0.009,0.009,604.5058415,600.9074896,454.8834307,454.7543096
 07/19  10:10:00,32.38333333,0.016725984,392.1692432,0.454545,23.89,23.89,23.89,23.89,0.011705233,0.011291104,0.011427842,0.011374791,636.3119737,632.127224,469.6593027,469.4916288,1.103028557,1.348696509,1.099950378,1.133428849,13,13,13,13,0.009,0.009,0.009,0.009,620.6616922,616.7622584,461.7428627,461.5967916
 07/19  10:20:00,32.56666667,0.016426857,392.1690715,0.363636,23.89,23.89,23.89,23.89,0.011651273,0.011239756,0.011369846,0.011316034,651.453142,646.9967148,476.5203698,476.3307563,1.10637916,1.358249412,1.091672148,1.12705379,13,13,13,13,0.009,0.009,0.009,0.009,636.3119737,632.127224,469.6593027,469.4916288
 07/19  10:30:00,32.75,0.016119727,392.1688997,0.363636,23.89,23.89,23.89,23.89,0.011614295,0.011204684,0.011326948,0.011272208,666.0845923,661.3694867,482.4580879,482.2489512,1.109845203,1.368027341,1.100571678,1.13784959,13,13,13,13,0.009,0.009,0.009,0.009,651.453142,646.9967148,476.5203698,476.3307563
 07/19  10:40:00,32.93333333,0.01580449,385.168728,0.454545,23.89,23.89,23.89,23.89,0.011591784,0.011183268,0.011299512,0.01124374,680.0789742,675.1218497,489.0094505,488.7803989,1.11274262,1.375733487,1.125671146,1.164833391,13,13,13,13,0.009,0.009,0.009,0.009,666.0845923,661.3694867,482.4580879,482.2489512
 07/19  10:50:00,33.11666667,0.015481053,384.1685562,0.272727,23.89,23.89,23.89,23.89,0.011581286,0.011173014,0.01128073,0.011223677,693.4955216,688.3144442,493.4531206,493.2087127,1.115506292,1.382981398,1.100364101,1.141387797,13,13,13,13,0.009,0.009,0.009,0.009,680.0789742,675.1218497,489.0094505,488.7803989
 07/19  11:00:00,33.3,0.015149318,390.1683845,0.272727,23.89,23.89,23.89,23.89,0.011580737,0.011171835,0.01126979,0.011211244,706.5401716,701.150049,496.6082306,496.3545122,1.118304431,1.38985269,1.108612419,1.151480042,13,13,13,13,0.009,0.009,0.009,0.009,693.4955216,688.3144442,493.4531206,493.2087127
 07/19  11:10:00,33.4,0.015072983,383.1682128,0.545455,23.89,23.89,23.89,23.89,0.011586664,0.011176225,0.0112706,0.011210565,719.0719891,713.4890277,502.8592188,502.5898572,1.115350686,1.390036632,1.162192566,1.206881329,13,13,13,13,0.009,0.009,0.009,0.009,706.5401716,701.150049,496.6082306,496.3545122
 07/19  11:20:00,33.5,0.014995203,391.168041,0.454545,23.89,23.89,23.89,23.89,0.011596818,0.011183975,0.011276488,0.01121482,731.2826837,725.5208791,509.9117566,509.6192919,1.112347299,1.389870678,1.148847136,1.195320569,13,13,13,13,0.009,0.009,0.009,0.009,719.0719891,713.4890277,502.8592188,502.5898572
 07/19  11:30:00,33.6,0.014915964,389.1678693,0.272727,23.89,23.89,23.89,23.89,0.011610046,0.011194054,0.011280575,0.01121696,743.1143,737.187437,514.2764935,513.9656938,1.109567176,1.389606933,1.118388517,1.166612465,13,13,13,13,0.009,0.009,0.009,0.009,731.2826837,725.5208791,509.9117566,509.6192919
 07/19  11:40:00,33.7,0.014835258,383.1676976,0.272727,23.89,23.89,23.89,23.89,0.011625604,0.011205554,0.011283781,0.011218013,754.4291539,748.3522322,516.7514266,516.4322776,1.107806225,1.392361921,1.123701444,1.173643167,13,13,13,13,0.009,0.009,0.009,0.009,743.1143,737.187437,514.2764935,513.9656938
 07/19  11:50:00,33.8,0.014753072,392.1675259,0.272727,23.89,23.89,23.89,23.89,0.011643035,0.011217891,0.011287671,0.011219664,765.4644518,759.2482622,518.7073937,518.3864807,1.106070271,1.395686033,1.130212533,1.181830921,13,13,13,13,0.009,0.009,0.009,0.009,754.4291539,748.3522322,516.7514266,516.4322776
 07/19  12:00:00,33.9,0.014669394,389.1673542,0.0909091,23.89,23.89,23.89,23.89,0.011661901,0.011230652,0.011289044,0.011218635,776.1473444,769.8015013,518.1036336,517.7917742,1.105095661,1.399921325,1.102923524,1.156168883,13,13,13,13,0.009,0.009,0.009,0.009,765.4644518,759.2482622,518.7073937,518.3864807
 07/19  12:10:00,34.08333333,0.014593741,382.1671825,0.181818,23.89,23.89,23.89,23.89,0.011664325,0.011223946,0.011282527,0.01120978,779.9378506,773.5969329,517.2189872,516.9222086,1.020314877,1.321205313,1.128625949,1.183456574,13,13,13,13,0.009,0.009,0.009,0.009,776.1473444,769.8015013,518.1036336,517.7917742
 07/19  12:20:00,34.26666667,0.014514765,389.1670108,0.181818,23.89,23.89,23.89,23.89,0.011649429,0.011198775,0.0112642,0.011189299,779.8435735,773.6575611,516.7498243,516.4680736,1.022384311,1.329562577,1.137935742,1.194297924,13,13,13,13,0.009,0.009,0.009,0.009,779.9378506,773.5969329,517.2189872,516.9222086
 07/19  12:30:00,34.45,0.014432414,392.1668391,0.0909091,23.89,23.89,23.89,23.89,0.011621047,0.011160743,0.011231652,0.011154778,778.6963627,772.7469255,515.3980301,515.1333425,1.024817198,1.338672879,1.131004603,1.188842577,13,13,13,13,0.009,0.009,0.009,0.009,779.8435735,773.6575611,516.7498243,516.4680736
 07/19  12:40:00,34.63333333,0.014346641,387.1666675,0.272727,23.89,23.89,23.89,23.89,0.011582703,0.011114602,0.0111919,0.011113481,777.5039797,771.809888,515.8674792,515.613829,1.027008825,1.344894366,1.172081959,1.231347074,13,13,13,13,0.009,0.009,0.009,0.009,778.6963627,772.7469255,515.3980301,515.1333425
 07/19  12:50:00,34.81666667,0.014257392,388.1664958,0.636364,23.89,23.89,23.89,23.89,0.011536598,0.011063063,0.011154385,0.011075133,776.5022465,771.0522225,522.4402172,522.1697768,1.029309113,1.350425161,1.246933483,1.307573172,13,13,13,13,0.009,0.009,0.009,0.009,777.5039797,771.809888,515.8674792,515.613829
 07/19  13:00:00,35,0.014164617,391.1663241,0.363636,23.89,23.89,23.89,23.89,0.011484027,0.011007509,0.011108521,0.011028647,775.6969384,770.472781,528.4741568,528.1738831,1.031702838,1.355370132,1.203819189,1.265755244,13,13,13,13,0.009,0.009,0.009,0.009,776.5022465,771.0522225,522.4402172,522.1697768
 07/19  13:10:00,34.81666667,0.014259796,383.1661525,0.454545,23.89,23.89,23.89,23.89,0.011439854,0.010965089,0.011060772,0.010980512,781.2343194,776.0903719,534.1434581,533.8121142,1.12468104,1.450963369,1.230427812,1.293608962,13,13,13,13,0.009,0.009,0.009,0.009,775.6969384,770.472781,528.4741568,528.1738831
 07/19  13:20:00,34.63333333,0.014351482,387.1659808,0.454545,23.89,23.89,23.89,23.89,0.011402435,0.010932245,0.011014613,0.010934199,790.3690981,785.1485899,539.6572722,539.2971239,1.131586843,1.459870622,1.240101274,1.304457446,13,13,13,13,0.009,0.009,0.009,0.009,781.2343194,776.0903719,534.1434581,533.8121142
 07/19  13:30:00,34.45,0.014439721,391.1658092,0.363636,23.89,23.89,23.89,23.89,0.011367717,0.010903154,0.010968555,0.010888113,800.4316183,795.0507034,543.8878801,543.505979,1.13833166,1.46813017,1.232523123,1.297979109,13,13,13,13,0.009,0.009,0.009,0.009,790.3690981,785.1485899,539.6572722,539.2971239
