Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/19  13:40:00,34.26666667,0.014524566,386.1656375,0.454545,23.89,23.89,23.89,23.89,0.011333234,0.010874432,0.010925609,0.010845373,810.1381964,804.5839996,548.4492482,548.0480367,1.145678938,1.478043126,1.259488787,1.325972423,13,13,13,13,0.009,0.009,0.009,0.009,800.4316183,795.0507034,543.8878801,543.505979
 07/19  13:50:00,34.08333333,0.014606062,385.1654659,0.454545,23.89,23.89,23.89,23.89,0.011298121,0.010845008,0.010885104,0.010805282,819.2750364,813.5678961,553.2991013,552.8776991,1.15327408,1.488052295,1.2696412,1.337067275,13,13,13,13,0.009,0.009,0.009,0.009,810.1381964,804.5839996,548.4492482,548.0480367
 07/19  14:00:00,33.9,0.014684262,385.1652943,0.636364,23.89,23.89,23.89,23.89,0.011262278,0.010814874,0.010850717,0.010771616,827.9617586,822.1266244,560.5967723,560.1437948,1.160987604,1.497907103,1.313415451,1.381702549,13,13,13,13,0.009,0.009,0.009,0.009,819.2750364,813.5678961,553.2991013,552.8776991
 07/19  14:10:00,33.8,0.015053814,392.1651227,0.454545,23.89,23.89,23.89,23.89,0.011229471,0.010787789,0.010817898,0.010739509,836.4507769,830.504115,566.8052803,566.3194035,1.1659881,1.504618558,1.287158137,1.356203862,13,13,13,13,0.009,0.009,0.009,0.009,827.9617586,822.1266244,560.5967723,560.1437948
 07/19  14:20:00,33.7,0.015419147,382.164951,0.454545,23.89,23.89,23.89,23.89,0.011201646,0.010765598,0.010788195,0.010710477,844.5373942,838.4946516,571.6752394,571.1639443,1.170745871,1.510789876,1.294071224,1.363790047,13,13,13,13,0.009,0.009,0.009,0.009,836.4507769,830.504115,566.8052803,566.3194035
 07/19  14:30:00,33.6,0.015780278,387.1647794,0.454545,23.89,23.89,23.89,23.89,0.011178854,0.010748247,0.010762957,0.010685899,852.3656374,846.2397255,575.9608921,575.4315825,1.175384847,1.516371767,1.300780714,1.371081205,13,13,13,13,0.009,0.009,0.009,0.009,844.5373942,838.4946516,571.6752394,571.1639443
 07/19  14:40:00,33.5,0.01613723,388.1646078,0.272727,23.89,23.89,23.89,23.89,0.01116043,0.010735114,0.010737329,0.010660786,859.9789729,853.7811844,577.6259945,577.0937359,1.179290537,1.519621498,1.272555378,1.343340557,13,13,13,13,0.009,0.009,0.009,0.009,852.3656374,846.2397255,575.9608921,575.4315825
 07/19  14:50:00,33.4,0.016490019,385.1644362,0.363636,23.89,23.89,23.89,23.89,0.011145608,0.010725464,0.010716004,0.010639999,867.3047324,861.0474957,579.0221718,578.4955696,1.182904321,1.522000936,1.294369825,1.365553833,13,13,13,13,0.009,0.009,0.009,0.009,859.9789729,853.7811844,577.6259945,577.0937359
 07/19  15:00:00,33.3,0.016838667,387.1642647,0.454545,23.89,23.89,23.89,23.89,0.011133732,0.010718643,0.010702053,0.010626704,874.3980489,868.0933598,581.9248635,581.3993192,1.186371183,1.523778745,1.316185322,1.387673034,13,13,13,13,0.009,0.009,0.009,0.009,867.3047324,861.0474957,579.0221718,578.4955696
 07/19  15:10:00,33.3,0.016561631,385.1640931,0.636364,23.89,23.89,23.89,23.89,0.011133554,0.010723232,0.01070722,0.010632613,881.2299893,874.8910364,588.0668078,587.5234526,1.180913492,1.513859715,1.346071907,1.417769411,13,13,13,13,0.009,0.009,0.009,0.009,874.3980489,868.0933598,581.9248635,581.3993192
 07/19  15:20:00,33.3,0.016284836,383.1639215,0.181818,23.89,23.89,23.89,23.89,0.011148921,0.010742729,0.010717656,0.01064326,887.779496,881.4204236,589.5607237,589.011191,1.175238687,1.503353099,1.257515962,1.329307632,13,13,13,13,0.009,0.009,0.009,0.009,881.2299893,874.8910364,588.0668078,587.5234526
 07/19  15:30:00,33.3,0.01600828,392.1637499,0.454545,23.89,23.89,23.89,23.89,0.011178946,0.010775891,0.010743342,0.010668915,894.26018,887.8906453,591.684758,591.1359407,1.169450809,1.492493575,1.303051612,1.374857095,13,13,13,13,0.009,0.009,0.009,0.009,887.779496,881.4204236,589.5607237,589.011191
 07/19  15:40:00,33.3,0.015731964,387.1635784,0.454545,23.89,23.89,23.89,23.89,0.011220871,0.010819668,0.010782739,0.010708041,900.5243017,894.1540592,594.7881504,594.2375977,1.163961613,1.482381062,1.298713431,1.37042528,13,13,13,13,0.009,0.009,0.009,0.009,894.26018,887.8906453,591.684758,591.1359407
 07/19  15:50:00,33.3,0.015455887,389.1634068,0.636364,23.89,23.89,23.89,23.89,0.01127194,0.010871193,0.010836614,0.010761491,906.5929093,900.2317238,600.7608605,600.1930355,1.158593028,1.472344128,1.328060917,1.399584026,13,13,13,13,0.009,0.009,0.009,0.009,900.5243017,894.1540592,594.7881504,594.2375977
 07/19  16:00:00,33.3,0.015180049,392.1632353,0.363636,23.89,23.89,23.89,23.89,0.011329985,0.010928344,0.010891938,0.010815901,912.5254894,906.1816847,604.5014089,603.918461,1.153301611,1.462331312,1.273104239,1.344329608,13,13,13,13,0.009,0.009,0.009,0.009,906.5929093,900.2317238,600.7608605,600.1930355
 07/19  16:10:00,33.3,0.015017198,383.1630637,0.636364,23.89,23.89,23.89,23.89,0.0113912,0.01098753,0.010952898,0.010875783,918.1173503,911.8024833,609.9070003,609.3055894,1.147819615,1.451728411,1.318685233,1.389534784,13,13,13,13,0.009,0.009,0.009,0.009,912.5254894,906.1816847,604.5014089,603.918461
 07/19  16:20:00,33.3,0.014854378,389.1628922,0.454545,23.89,23.89,23.89,23.89,0.011453307,0.011046665,0.011011666,0.010933175,923.5420054,917.2655942,614.2028423,613.5862094,1.142615634,1.441971046,1.280681529,1.351055228,13,13,13,13,0.009,0.009,0.009,0.009,918.1173503,911.8024833,609.9070003,609.3055894
 07/19  16:30:00,33.3,0.014691586,382.1627206,0.363636,23.89,23.89,23.89,23.89,0.01151542,0.01110508,0.01106568,0.010985535,928.6802468,922.4522882,616.1495689,615.5311016,1.13749457,1.432274969,1.259101578,1.328918776,13,13,13,13,0.009,0.009,0.009,0.009,923.5420054,917.2655942,614.2028423,613.5862094
 07/19  16:40:00,33.3,0.014528824,388.1625491,0.454545,23.89,23.89,23.89,23.89,0.011577383,0.011162911,0.011119574,0.011037737,933.6962449,927.5240229,618.2360791,617.6223689,1.131904548,1.421406179,1.270670214,1.339857549,13,13,13,13,0.009,0.009,0.009,0.009,928.6802468,922.4522882,616.1495689,615.5311016
 07/19  16:50:00,33.3,0.014366092,392.1623776,0.363636,23.89,23.89,23.89,23.89,0.011639206,0.011220405,0.01117209,0.011088507,938.6672166,932.5548802,619.59894,618.9947678,1.126117736,1.410141602,1.248429889,1.31690764,13,13,13,13,0.009,0.009,0.009,0.009,933.6962449,927.5240229,618.2360791,617.6223689
 07/19  17:00:00,33.3,0.014203389,392.1622061,0.363636,23.89,23.89,23.89,23.89,0.011700893,0.011277768,0.011223982,0.011138656,943.5325391,937.48405,620.4969219,619.905869,1.120041268,1.398199724,1.242575193,1.310275142,13,13,13,13,0.009,0.009,0.009,0.009,938.6672166,932.5548802,619.59894,618.9947678
 07/19  17:10:00,33.21666667,0.014407215,392.1620346,0.363636,23.89,23.89,23.89,23.89,0.011744875,0.011314315,0.011269339,0.011182353,938.9463499,933.1309407,621.2259849,620.6498651,0.988063668,1.260852209,1.236922531,1.303775527,13,13,13,13,0.009,0.009,0.009,0.009,943.5325391,937.48405,620.4969219,619.905869
 07/19  17:20:00,33.13333333,0.014608825,384.1618631,0.181818,23.89,23.89,23.89,23.89,0.011774102,0.011335204,0.011301518,0.011212858,928.792771,923.39697,619.2990449,618.7494411,0.980594175,1.247813749,1.197164032,1.263101045,13,13,13,13,0.009,0.009,0.009,0.009,938.9463499,933.1309407,621.2259849,620.6498651
 07/19  17:30:00,33.05,0.014808227,386.1616916,0.181818,23.89,23.89,23.89,23.89,0.011794406,0.011348289,0.011322974,0.011232802,917.1975046,912.3133579,615.9464447,615.4350432,0.973517635,1.235238072,1.190715752,1.255682784,13,13,13,13,0.009,0.009,0.009,0.009,928.792771,923.39697,619.2990449,618.7494411
 07/19  17:40:00,32.96666667,0.015005433,384.1615201,0,23.89,23.89,23.89,23.89,0.011809447,0.011358076,0.011333523,0.011241954,905.8669986,901.498277,609.7545171,609.2970056,0.966486853,1.222284297,1.150087562,1.214023662,13,13,13,13,0.009,0.009,0.009,0.009,917.1975046,912.3133579,615.9464447,615.4350432
 07/19  17:50:00,32.88333333,0.015200457,387.1613486,0,23.89,23.89,23.89,23.89,0.011820837,0.011366228,0.011337615,0.01124492,895.2044511,891.3131223,602.3359833,601.9429605,0.959441424,1.209100954,1.142574165,1.205435243,13,13,13,13,0.009,0.009,0.009,0.009,905.8669986,901.498277,609.7545171,609.2970056
 07/19  18:00:00,32.8,0.015393307,390.1611771,0,23.89,23.89,23.89,23.89,0.01182922,0.011373166,0.011338486,0.011245029,885.1483096,881.6888541,594.8770229,594.5503677,0.952344747,1.19567265,1.134797862,1.196541271,13,13,13,13,0.009,0.009,0.009,0.009,895.2044511,891.3131223,602.3359833,601.9429605
 07/19  18:10:00,32.51666667,0.015566269,391.1610057,0,24.40770433,24.04522149,23.98734376,23.95905613,0.011995868,0.011549014,0.011510893,0.011419452,879.4339571,875.9492201,592.6815974,592.3464478,0,0,0,0,24.04215585,23.9333142,23.91701753,23.90910817,0.011874643,0.011421263,0.011386024,0.011293182,884.2651366,880.7679311,594.7797239,594.4461858
 07/19  18:20:00,32.23333333,0.015729353,391.1608342,0,24.75066029,24.16684035,24.06552277,24.01501113,0.01213685,0.011696873,0.011654688,0.011564666,872.2516441,868.8616792,589.0950962,588.7689237,0,0,0,0,24.55181648,24.09446906,24.0189119,23.98160156,0.012052852,0.011608749,0.011568936,0.011478057,876.4267419,872.9848338,591.1547379,590.8239097
 07/19  18:30:00,31.95,0.015882786,390.1606627,0,24.99444902,24.27188652,24.13497562,24.06525023,0.012266811,0.011833042,0.011787194,0.011698464,865.8020446,862.4978741,585.894455,585.5759481,0,0,0,0,24.79874343,24.18753177,24.07924908,24.02493253,0.012162799,0.011724044,0.011681119,0.01159135,870.9427425,867.5711395,588.4385733,588.1141024
 07/19  18:40:00,31.66666667,0.016026783,383.1604913,0,25.49431223,24.52859246,24.3078817,24.19163427,0.012595535,0.012177503,0.012122589,0.012037152,849.8385612,846.7351694,578.0222969,577.7205775,0,0,0,0,25.19610996,24.36914715,24.20000785,24.11261009,0.012389524,0.011961642,0.011912401,0.011824903,859.8314516,856.6025156,582.9520171,582.6398414
 07/19  18:50:00,31.38333333,0.016161565,384.1603198,0,25.81637154,24.76021292,24.47142423,24.31388815,0.012921835,0.012519206,0.01245538,0.012373157,834.1716869,831.2657441,570.2842854,569.9989911,0,0,0,0,25.62220687,24.61749806,24.37015853,24.23800869,0.012718807,0.012306604,0.012248323,0.012164104,843.9117622,840.8829154,575.094455,574.7988974
 07/19  19:00:00,31.1,0.016287344,383.1601484,0,26.01441236,24.96415264,24.62252294,24.42940816,0.013238091,0.012850255,0.01277783,0.012698662,819.1069826,816.3898066,562.8356732,562.5667534,0,0,0,0,25.88264158,24.81402218,24.51041309,24.34339319,0.013001592,0.012602705,0.012536703,0.012455257,830.3584105,827.5008268,568.4019577,568.120765
 07/19  19:10:00,30.91666667,0.016403874,388.159977,0,26.18152004,25.15863983,24.77283242,24.54614839,0.013659823,0.01329369,0.013214571,0.013139806,795.8800831,793.4281765,552.2406682,551.9963646,0,0,0,0,26.01441236,24.96415264,24.62252294,24.42940816,0.013238091,0.012850255,0.01277783,0.012698662,819.1069826,816.3898066,562.8356732,562.5667534
 07/19  19:20:00,30.73333333,0.016515976,389.1598055,0,26.28681892,25.33226677,24.91437746,24.65850734,0.014099198,0.013758496,0.013674117,0.013604459,768.5272,766.3690376,540.136543,539.9210066,0,0,0,0,26.18152004,25.15863983,24.77283242,24.54614839,0.013659823,0.01329369,0.013214571,0.013139806,795.8800831,793.4281765,552.2406682,551.9963646
 07/19  19:30:00,30.55,0.016623713,386.1596341,0,26.31846065,25.47660567,25.04066464,24.76175896,0.014482202,0.01416723,0.014078421,0.014013891,741.0538759,739.1713626,528.0184641,527.8316747,0,0,0,0,26.28681892,25.33226677,24.91437746,24.65850734,0.014099198,0.013758496,0.013674117,0.013604459,768.5272,766.3690376,540.136543,539.9210066
 07/19  19:40:00,30.36666667,0.016727152,388.1594627,0,26.29264605,25.59045199,25.14974251,24.85421824,0.014781866,0.014491324,0.014398601,0.014338924,715.4321603,713.7869895,516.7325675,516.5722948,0,0,0,0,26.31846065,25.47660567,25.04066464,24.76175896,0.014482202,0.01416723,0.014078421,0.014013891,741.0538759,739.1713626,528.0184641,527.8316747
 07/19  19:50:00,30.18333333,0.016826357,382.1592913,0,26.23183024,25.67641168,25.24222474,24.93595944,0.014998717,0.014730919,0.014634694,0.014579537,691.7524459,690.3054672,506.1589616,506.0227045,0,0,0,0,26.29264605,25.59045199,25.14974251,24.85421824,0.014781866,0.014491324,0.014398601,0.014338924,715.4321603,713.7869895,516.7325675,516.5722948
 07/19  20:00:00,30,0.016921392,391.1591199,0,26.15192946,25.73792518,25.31945374,25.00759551,0.015141886,0.014895205,0.014795858,0.014744924,670.303005,669.0196872,496.699551,496.5843495,0,0,0,0,26.23183024,25.67641168,25.24222474,24.93595944,0.014998717,0.014730919,0.014634694,0.014579537,691.7524459,690.3054672,506.1589616,506.0227045
 07/19  20:10:00,29.81666667,0.017054947,390.1589485,0,26.08744237,25.7853309,25.3869297,25.07259357,0.015256615,0.01502946,0.014927286,0.014880264,650.7625052,649.6155466,488.159267,488.0624868,0,0,0,0,26.15192946,25.73792518,25.31945374,25.00759551,0.015141886,0.014895205,0.014795858,0.014744924,670.303005,669.0196872,496.699551,496.5843495
 07/19  20:20:00,29.63333333,0.017183489,384.1587771,0,26.04799229,25.82505212,25.44814043,25.13316212,0.015369969,0.015160824,0.015056062,0.015012645,632.5838843,631.5528828,480.0930141,480.0126555,0,0,0,0,26.08744237,25.7853309,25.3869297,25.07259357,0.015256615,0.01502946,0.014927286,0.014880264,650.7625052,649.6155466,488.159267,488.0624868
 07/19  20:30:00,29.45,0.017307094,386.1586057,0,26.02678772,25.85959193,25.50446889,25.19015809,0.0154905,0.015297951,0.01519081,0.015150707,615.778046,614.847313,472.590556,472.5246595,0,0,0,0,26.04799229,25.82505212,25.44814043,25.13316212,0.015369969,0.015160824,0.015056062,0.015012645,632.5838843,631.5528828,480.0930141,480.0126555
 07/19  20:40:00,29.26666667,0.017425836,384.1584344,0,26.01454939,25.88963545,25.55631957,25.24380839,0.015618278,0.015441018,0.01533169,0.015294634,600.212897,599.3700279,465.5861244,465.5329396,0,0,0,0,26.02678772,25.85959193,25.50446889,25.19015809,0.0154905,0.015297951,0.01519081,0.015150707,615.778046,614.847313,472.590556,472.5246595
 07/19  20:50:00,29.08333333,0.017539791,385.158263,0,26.0054295,25.91541227,25.60384653,25.29417981,0.015751427,0.015588254,0.015476918,0.015442664,585.8827318,585.1174229,459.1329782,459.0908283,0,0,0,0,26.01454939,25.88963545,25.55631957,25.24380839,0.015618278,0.015441018,0.01533169,0.015294634,600.212897,599.3700279,465.5861244,465.5329396
 07/19  21:00:00,28.9,0.017649031,385.1580916,0,25.99700195,25.93766957,25.64721773,25.34135122,0.015888442,0.015738248,0.015625073,0.015593398,572.7099907,572.0134444,453.20785,453.1752114,0,0,0,0,26.0054295,25.91541227,25.60384653,25.29417981,0.015751427,0.015588254,0.015476918,0.015442664,585.8827318,585.1174229,459.1329782,459.0908283
 07/19  21:10:00,28.8,0.017713103,387.1579203,0,25.98855973,25.95667048,25.68664571,25.3854348,0.016020871,0.015882642,0.015767789,0.015738496,560.6833798,560.0479611,447.8508709,447.8263028,0,0,0,0,25.99700195,25.93766957,25.64721773,25.34135122,0.015888442,0.015738248,0.015625073,0.015593398,572.7099907,572.0134444,453.20785,453.1752114
 07/19  21:20:00,28.7,0.017775708,385.1577489,0,25.97992658,25.97256357,25.72236048,25.4265587,0.016143993,0.016016794,0.015900417,0.015873332,549.586058,549.0051657,442.8922105,442.8745624,0,0,0,0,25.98855973,25.95667048,25.68664571,25.3854348,0.016020871,0.015882642,0.015767789,0.015738496,560.6833798,560.0479611,447.8508709,447.8263028
 07/19  21:30:00,28.6,0.017836858,386.1575776,0,25.97098948,25.98550634,25.75458635,25.46485177,0.016256776,0.016139742,0.016021984,0.015996944,539.3787685,538.8466477,438.3350559,438.3232758,0,0,0,0,25.97992658,25.97256357,25.72236048,25.4265587,0.016143993,0.016016794,0.015900417,0.015873332,549.586058,549.0051657,442.8922105,442.8745624
 07/19  21:40:00,28.5,0.017896566,391.1574062,0,25.96162424,25.99567506,25.78353272,25.50043716,0.016359825,0.016252159,0.016133146,0.016110004,530.2115017,529.723116,434.3680374,434.3609897,0,0,0,0,25.97098948,25.98550634,25.75458635,25.46485177,0.016256776,0.016139742,0.016021984,0.015996944,539.3787685,538.8466477,438.3350559,438.3232758
 07/19  21:50:00,28.4,0.017954843,387.1572349,0,25.95172735,26.00324838,25.80939314,25.5334312,0.01645408,0.016355044,0.016234893,0.016213508,521.7450584,521.2960139,430.6878146,430.6847492,0,0,0,0,25.96162424,25.99567506,25.78353272,25.50043716,0.016359825,0.016252159,0.016133146,0.016110004,530.2115017,529.723116,434.3680374,434.3609897
 07/19  22:00:00,28.3,0.018011703,391.1570636,0,25.94123636,26.00839573,25.83234717,25.56394412,0.016540358,0.016449269,0.016328084,0.016308328,514.06572,513.6521725,427.4134552,427.413593,0,0,0,0,25.95172735,26.00324838,25.80939314,25.5334312,0.01645408,0.016355044,0.016234893,0.016213508,521.7450584,521.2960139,430.6878146,430.6847492
 07/19  22:10:00,28.21666667,0.018129815,392.1568923,0,25.87683557,25.99658988,25.84476551,25.58776131,0.016648943,0.016568685,0.01645467,0.016437151,501.490474,501.1231524,423.1692417,423.1728726,0,0,0,0,25.94123636,26.00839573,25.83234717,25.56394412,0.016540358,0.016449269,0.016328084,0.016308328,514.06572,513.6521725,427.4134552,427.413593
 07/19  22:20:00,28.13333333,0.018246336,390.156721,0,25.80588857,25.97569657,25.85071592,25.60707267,0.016762782,0.016694254,0.016591587,0.016576508,486.813917,486.4946434,418.4789078,418.4857249,0,0,0,0,25.87683557,25.99658988,25.84476551,25.58776131,0.016648943,0.016568685,0.01645467,0.016437151,501.490474,501.1231524,423.1692417,423.1728726
 07/19  22:30:00,28.05,0.018361277,386.1565497,0,25.75124735,25.95338204,25.8542458,25.62409436,0.016866452,0.016808717,0.016717529,0.016704716,472.6206616,472.3441816,413.7472488,413.756595,0,0,0,0,25.80588857,25.97569657,25.85071592,25.60707267,0.016762782,0.016694254,0.016591587,0.016576508,486.813917,486.4946434,418.4789078,418.4857249
 07/19  22:40:00,27.96666667,0.018474647,384.1563784,0,25.71723587,25.93343342,25.85718121,25.63986382,0.016954648,0.016906109,0.016824828,0.016813965,460.0788143,459.8383072,409.2939289,409.3050019,0,0,0,0,25.75124735,25.95338204,25.8542458,25.62409436,0.016866452,0.016808717,0.016717529,0.016704716,472.6206616,472.3441816,413.7472488,413.756595
 07/19  22:50:00,27.88333333,0.018586457,387.1562071,0,25.69785538,25.91643971,25.8599264,25.65465754,0.017028145,0.016987251,0.016914114,0.016904891,449.718859,449.5088326,405.6331115,405.644928,0,0,0,0,25.71723587,25.93343342,25.85718121,25.63986382,0.016954648,0.016906109,0.016824828,0.016813965,460.0788143,459.8383072,409.2939289,409.3050019
 07/19  23:00:00,27.8,0.018696714,391.1560358,0,25.68617181,25.90185744,25.86239426,25.66848375,0.017089503,0.017054976,0.016988539,0.016980696,441.5567625,441.3732781,403.0289079,403.0405385,0,0,0,0,25.69785538,25.91643971,25.8599264,25.65465754,0.017028145,0.016987251,0.016914114,0.016904891,449.718859,449.5088326,405.6331115,405.644928
 07/19  23:10:00,27.61666667,0.018729615,383.1558645,0,25.67952087,25.88949712,25.86556203,25.68207065,0.017139011,0.017109825,0.017051497,0.017044823,433.6401881,433.4796802,400.4575866,400.4689159,0,0,0,0,25.68617181,25.90185744,25.86239426,25.66848375,0.017089503,0.017054976,0.016988539,0.016980696,441.5567625,441.3732781,403.0289079,403.0405385
 07/19  23:20:00,27.43333333,0.01875927,387.1556932,0,25.68191443,25.88050337,25.86998879,25.69586679,0.017179862,0.017155182,0.017105347,0.017099668,426.4978204,426.3576551,398.2793996,398.2901872,0,0,0,0,25.67952087,25.88949712,25.86556203,25.68207065,0.017139011,0.017109825,0.017051497,0.017044823,433.6401881,433.4796802,400.4575866,400.4689159
 07/19  23:30:00,27.25,0.018785737,383.1555219,0,25.69360992,25.87532754,25.87577176,25.71000801,0.01721454,0.017193671,0.017151607,0.017146776,420.029459,419.9072752,396.1728555,396.1830873,0,0,0,0,25.68191443,25.88050337,25.86998879,25.69586679,0.017179862,0.017155182,0.017105347,0.017099668,426.4978204,426.3576551,398.2793996,398.2901872
 07/19  23:40:00,27.06666667,0.018809071,382.1553507,0,25.7120889,25.87375963,25.88279957,25.72448405,0.017244423,0.017226777,0.017191349,0.017187241,414.2827686,414.1765172,394.1353658,394.1450455,0,0,0,0,25.69360992,25.87532754,25.87577176,25.71000801,0.01721454,0.017193671,0.017151607,0.017146776,420.029459,419.9072752,396.1728555,396.1830873
 07/19  23:50:00,26.88333333,0.018829329,382.1551794,0,25.7346098,25.87533684,25.89092254,25.73925129,0.017270243,0.017255322,0.017225434,0.01722194,409.3252909,409.2331987,392.2967627,392.3058389,0,0,0,0,25.7120889,25.87375963,25.88279957,25.72448405,0.017244423,0.017226777,0.017191349,0.017187241,414.2827686,414.1765172,394.1353658,394.1450455
 07/19  24:00:00,26.7,0.018846568,384.1550082,0,25.75934346,25.87959584,25.90001326,25.75427384,0.017292482,0.017279863,0.0172546,0.01725163,405.2894075,405.209937,390.88363,390.8919647,0,0,0,0,25.7346098,25.87533684,25.89092254,25.73925129,0.017270243,0.017255322,0.017225434,0.01722194,409.3252909,409.2331987,392.2967627,392.3058389
 07/20  00:10:00,26.7,0.018846568,388.1548369,0,25.77107074,25.88256284,25.90775336,25.76802647,0.017302563,0.017291888,0.017270511,0.017267991,402.3299775,402.2617293,390.1377395,390.145124,0,0,0,0,25.75934346,25.87959584,25.90001326,25.75427384,0.017292482,0.017279863,0.0172546,0.01725163,405.2894075,405.209937,390.88363,390.8919647
 07/20  00:20:00,26.7,0.018846568,382.1546657,0,25.76563027,25.88203888,25.91281206,25.77961037,0.017296459,0.017287424,0.017269329,0.017267197,399.5899825,399.5313359,389.2704514,389.2770549,0,0,0,0,25.77107074,25.88256284,25.90775336,25.76802647,0.017302563,0.017291888,0.017270511,0.017267991,402.3299775,402.2617293,390.1377395,390.145124
 07/20  00:30:00,26.7,0.018846568,382.1544945,0,25.74698368,25.87763142,25.91489944,25.78880425,0.017274647,0.017266993,0.017251675,0.017249878,397.0271382,396.9765986,388.2934906,388.2994627,0,0,0,0,25.76563027,25.88203888,25.91281206,25.77961037,0.017296459,0.017287424,0.017269329,0.017267197,399.5899825,399.5313359,389.2704514,389.2770549
 07/20  00:40:00,26.7,0.018846568,386.1543233,0,25.72050413,25.86973318,25.91419657,25.79569972,0.017239433,0.017232942,0.017219972,0.017218463,395.0796004,395.036053,387.6892329,387.6945183,0,0,0,0,25.74698368,25.87763142,25.91489944,25.78880425,0.017274647,0.017266993,0.017251675,0.017249878,397.0271382,396.9765986,388.2934906,388.2994627
 07/20  00:50:00,26.7,0.018846568,390.154152,0,25.68990936,25.85887549,25.91097647,25.80045605,0.017193249,0.017187736,0.017176748,0.017175488,393.9587802,393.9214279,387.7061057,387.7105772,0,0,0,0,25.72050413,25.86973318,25.91419657,25.79569972,0.017239433,0.017232942,0.017219972,0.017218463,395.0796004,395.036053,387.6892329,387.6945183
 07/20  01:00:00,26.7,0.018846568,387.1539808,0,25.65935735,25.84548336,25.90548079,25.80321894,0.017138093,0.017133399,0.017124086,0.017123037,393.060098,393.0280171,387.7703449,387.7740995,0,0,0,0,25.68990936,25.85887549,25.91097647,25.80045605,0.017193249,0.017187736,0.017176748,0.017175488,393.9587802,393.9214279,387.7061057,387.7105772
 07/20  01:10:00,26.7,0.018732367,390.1538096,0,25.63109268,25.83018634,25.89808334,25.80422997,0.017068506,0.017064495,0.017056592,0.017055725,392.4794651,392.451985,388.0047619,388.0078627,0,0,0,0,25.65935735,25.84548336,25.90548079,25.80321894,0.017138093,0.017133399,0.017124086,0.017123037,393.060098,393.0280171,387.7703449,387.7740995
 07/20  01:20:00,26.7,0.018618207,385.1536384,0,25.60478386,25.81339489,25.88904209,25.80366003,0.0169823,0.016978854,0.016972134,0.016971425,391.6770225,391.6532713,387.8916662,387.8943112,0,0,0,0,25.63109268,25.83018634,25.89808334,25.80422997,0.017068506,0.017064495,0.017056592,0.017055725,392.4794651,392.451985,388.0047619,388.0078627
 07/20  01:30:00,26.7,0.018504087,384.1534672,0,25.57931876,25.79532781,25.87850977,25.80161393,0.01688062,0.016877639,0.016871912,0.016871337,390.6755289,390.654784,387.4731374,387.4754755,0,0,0,0,25.60478386,25.81339489,25.88904209,25.80366003,0.0169823,0.016978854,0.016972134,0.016971425,391.6770225,391.6532713,387.8916662,387.8943112
 07/20  01:40:00,26.7,0.018390008,389.153296,0,25.55389481,25.77611289,25.8665883,25.79816483,0.016765913,0.016763315,0.01675842,0.016757959,390.0977231,390.079791,387.3889569,387.3909619,0,0,0,0,25.57931876,25.79532781,25.87850977,25.80161393,0.01688062,0.016877639,0.016871912,0.016871337,390.6755289,390.654784,387.4731374,387.4754755
 07/20  01:50:00,26.7,0.018275969,383.1531249,0,25.52818188,25.75584795,25.8533624,25.79337562,0.01664063,0.016638347,0.016634147,0.016633782,389.3455172,389.3298346,387.0540844,387.055844,0,0,0,0,25.55389481,25.77611289,25.8665883,25.79816483,0.016765913,0.016763315,0.01675842,0.016757959,390.0977231,390.079791,387.3889569,387.3909619
 07/20  02:00:00,26.7,0.018161972,392.1529537,0,25.50211869,25.73462187,25.83891131,25.78730638,0.016506797,0.016504771,0.016501152,0.016500867,389.2386266,389.2252922,387.3009566,387.3024104,0,0,0,0,25.52818188,25.75584795,25.8533624,25.79337562,0.01664063,0.016638347,0.016634147,0.016633782,389.3455172,389.3298346,387.0540844,387.055844
 07/20  02:10:00,26.6,0.018165557,383.1527825,0,25.47460131,25.7122158,25.82312302,25.77988845,0.016381051,0.016379247,0.016376121,0.016375898,388.7912888,388.7796928,387.1523646,387.1536077,0,0,0,0,25.50211869,25.73462187,25.83891131,25.78730638,0.016506797,0.016504771,0.016501152,0.016500867,389.2386266,389.2252922,387.3009566,387.3024104
 07/20  02:20:00,26.5,0.018168374,392.1526114,0,25.4454369,25.68854659,25.80596243,25.77110284,0.01627202,0.016270414,0.016267712,0.016267536,388.8301709,388.8203964,387.4444866,387.4455072,0,0,0,0,25.47460131,25.7122158,25.82312302,25.77988845,0.016381051,0.016379247,0.016376121,0.016375898,388.7912888,388.7796928,387.1523646,387.1536077
 07/20  02:30:00,26.4,0.018170428,387.1524402,0,25.41503208,25.66367034,25.78747606,25.76098451,0.016180505,0.016179079,0.016176742,0.016176602,388.7866485,388.7783529,387.6149938,387.6158376,0,0,0,0,25.4454369,25.68854659,25.80596243,25.77110284,0.01627202,0.016270414,0.016267712,0.016267536,388.8301709,388.8203964,387.4444866,387.4455072
 07/20  02:40:00,26.3,0.018171728,390.1522691,0,25.38383292,25.63769838,25.76774433,25.74959172,0.016104013,0.016102748,0.016100728,0.016100615,388.8693391,388.8623898,387.8788373,387.8795326,0,0,0,0,25.41503208,25.66367034,25.78747606,25.76098451,0.016180505,0.016179079,0.016176742,0.016176602,388.7866485,388.7783529,387.6149938,387.6158376
 07/20  02:50:00,26.2,0.018172282,390.1520979,0,25.35210406,25.61074324,25.74685031,25.73698561,0.016039643,0.016038523,0.016036776,0.016036684,389.032399,389.0266529,388.1951961,388.1957703,0,0,0,0,25.38383292,25.63769838,25.76774433,25.74959172,0.016104013,0.016102748,0.016100728,0.016100615,388.8693391,388.8623898,387.8788373,387.8795326
 07/20  03:00:00,26.1,0.018172097,389.1519268,0,25.31995327,25.582901,25.72486902,25.72322306,0.015985049,0.015984059,0.015982548,0.01598247,389.1237135,389.118929,388.4160411,388.416521,0,0,0,0,25.35210406,25.61074324,25.74685031,25.73698561,0.016039643,0.016038523,0.016036776,0.016036684,389.032399,389.0266529,388.1951961,388.1957703
 07/20  03:10:00,26.1,0.018172097,391.1517557,0,25.28847548,25.55452833,25.70204725,25.7084782,0.015936975,0.015936099,0.015934791,0.015934725,389.319952,389.3160663,388.7219625,388.7223716,0,0,0,0,25.31995327,25.582901,25.72486902,25.72322306,0.015985049,0.015984059,0.015982548,0.01598247,389.1237135,389.118929,388.4160411,388.416521
 07/20  03:20:00,26.1,0.018172097,388.1515845,0,25.25787079,25.5258333,25.6785451,25.6928702,0.015893345,0.015892568,0.015891433,0.015891376,389.3210964,389.3178128,388.8155641,388.8159105,0,0,0,0,25.28847548,25.55452833,25.70204725,25.7084782,0.015936975,0.015936099,0.015934791,0.015934725,389.319952,389.3160663,388.7219625,388.7223716
 07/20  03:30:00,26.1,0.018172097,382.1514134,0,25.22776299,25.49687879,25.65443352,25.67646016,0.015853094,0.015852405,0.015851418,0.015851367,388.687338,388.6840373,388.2590195,388.2592743,0,0,0,0,25.25787079,25.5258333,25.6785451,25.6928702,0.015893345,0.015892568,0.015891433,0.015891376,389.3210964,389.3178128,388.8155641,388.8159105
 07/20  03:40:00,26.1,0.018172097,388.1512423,0,25.19774234,25.46766365,25.62974156,25.6592813,0.015815645,0.015815031,0.015814171,0.015814125,388.2726997,388.2695569,387.9099804,387.9101729,0,0,0,0,25.22776299,25.49687879,25.65443352,25.67646016,0.015853094,0.015852405,0.015851418,0.015851367,388.687338,388.6840373,388.2590195,388.2592743
 07/20  03:50:00,26.1,0.018172097,385.1510712,0,25.16757494,25.43817436,25.60448736,25.64135897,0.015780579,0.015780031,0.01577928,0.015779237,387.8744766,387.8714856,387.5672475,387.5673776,0,0,0,0,25.19774234,25.46766365,25.62974156,25.6592813,0.015815645,0.015815031,0.015814171,0.015814125,388.2726997,388.2695569,387.9099804,387.9101729
 07/20  04:00:00,26.1,0.018172097,384.1509001,0,25.1371762,25.40840242,25.57868917,25.62271788,0.01574753,0.015747038,0.01574638,0.01574634,387.3987479,387.3958227,387.1383105,387.1383667,0,0,0,0,25.16757494,25.43817436,25.60448736,25.64135897,0.015780579,0.015780031,0.01577928,0.015779237,387.8744766,387.8714856,387.5672475,387.5673776
 07/20  04:10:00,26.01666667,0.018153139,382.150729,0,25.10544193,25.37802822,25.55217464,25.60325286,0.015717583,0.015717143,0.015716564,0.015716526,386.7470302,386.7440114,386.5258678,386.5258237,0,0,0,0,25.1371762,25.40840242,25.57868917,25.62271788,0.01574753,0.015747038,0.01574638,0.01574634,387.3987479,387.3958227,387.1383105,387.1383667
 07/20  04:20:00,25.93333333,0.018133858,383.150558,0,25.07217434,25.34689402,25.5248579,25.5829136,0.015691126,0.015690731,0.015690223,0.015690186,386.1442812,386.1412192,385.9563869,385.9562545,0,0,0,0,25.10544193,25.37802822,25.55217464,25.60325286,0.015717583,0.015717143,0.015716564,0.015716526,386.7470302,386.7440114,386.5258678,386.5258237
 07/20  04:30:00,25.85,0.018114258,383.1503869,0,25.03776698,25.31499534,25.49674027,25.56170653,0.015667859,0.015667506,0.015667058,0.015667023,385.6499592,385.64695,385.4903554,385.4901565,0,0,0,0,25.07217434,25.34689402,25.5248579,25.5829136,0.015691126,0.015690731,0.015690223,0.015690186,386.1442812,386.1412192,385.9563869,385.9562545
 07/20  04:40:00,25.76666667,0.018094342,385.1502158,0,25.002961,25.28261447,25.4679246,25.5397063,0.015647229,0.015646913,0.015646519,0.015646485,385.4202136,385.4174741,385.2849503,385.2847414,0,0,0,0,25.03776698,25.31499534,25.49674027,25.56170653,0.015667859,0.015667506,0.015667058,0.015667023,385.6499592,385.64695,385.4903554,385.4901565
 07/20  04:50:00,25.68333333,0.018074113,384.1500447,0,24.96807178,25.25037244,25.43848211,25.51696763,0.015628692,0.015628409,0.015628062,0.015628029,385.2618756,385.2594265,385.1473055,385.1470974,0,0,0,0,25.002961,25.28261447,25.4679246,25.5397063,0.015647229,0.015646913,0.015646519,0.015646485,385.4202136,385.4174741,385.2849503,385.2847414
 07/20  05:00:00,25.6,0.018053574,385.1498737,0,24.93310229,25.2184592,25.40845831,25.49352886,0.015611802,0.015611548,0.015611242,0.015611209,385.1984308,385.1963083,385.1015066,385.1013192,0,0,0,0,24.96807178,25.25037244,25.43848211,25.51696763,0.015628692,0.015628409,0.015628062,0.015628029,385.2618756,385.2594265,385.1473055,385.1470974
 07/20  05:10:00,25.6,0.018050518,387.1497026,0,24.91156133,25.19061084,25.38016301,25.47096582,0.015590167,0.015589934,0.015589658,0.015589625,385.3517899,385.3501291,385.2701327,385.2700213,0,0,0,0,24.93310229,25.2184592,25.40845831,25.49352886,0.015611802,0.015611548,0.015611242,0.015611209,385.1984308,385.1963083,385.1015066,385.1013192
 07/20  05:20:00,25.6,0.018047463,392.1495316,0,24.90595343,25.1687137,25.35491701,25.45021755,0.015560401,0.015560179,0.015559922,0.015559885,386.0228385,386.0219858,385.9549001,385.9550052,0,0,0,0,24.91156133,25.19061084,25.38016301,25.47096582,0.015590167,0.015589934,0.015589658,0.015589625,385.3517899,385.3501291,385.2701327,385.2700213
 07/20  05:30:00,25.6,0.018044409,392.1493606,0,24.91147624,25.15308723,25.33298714,25.43153462,0.015522139,0.015521921,0.015521675,0.015521633,386.9030425,386.9030125,386.8469922,386.8473492,0,0,0,0,24.90595343,25.1687137,25.35491701,25.45021755,0.015560401,0.015560179,0.015559922,0.015559885,386.0228385,386.0219858,385.9549001,385.9550052
 07/20  05:40:00,25.6,0.018041356,384.1491895,0,24.92281701,25.14334893,25.31417418,25.41485491,0.01547631,0.015476093,0.015475851,0.015475801,387.07312,387.073256,387.0260513,387.0264074,0,0,0,0,24.91147624,25.15308723,25.33298714,25.43153462,0.015522139,0.015521921,0.015521675,0.015521633,386.9030425,386.9030125,386.8469922,386.8473492
 07/20  05:50:00,25.6,0.018038305,390.1490185,0,24.93683043,25.13895844,25.29818428,25.40004395,0.015424012,0.015423794,0.015423552,0.015423494,387.2839037,387.284151,387.2443915,387.2447586,0,0,0,0,24.92281701,25.14334893,25.31417418,25.41485491,0.01547631,0.015476093,0.015475851,0.015475801,387.07312,387.073256,387.0260513,387.0264074
 07/20  06:00:00,25.6,0.018035254,383.1488475,0,24.95226342,25.13942628,25.28476332,25.38698379,0.015366133,0.015365915,0.015365671,0.015365603,387.0313648,387.0314241,386.9976471,386.9978791,0,0,0,0,24.93683043,25.13895844,25.29818428,25.40004395,0.015424012,0.015423794,0.015423552,0.015423494,387.2839037,387.284151,387.2443915,387.2447586
 07/20  06:10:00,25.78333333,0.018058416,385.1486765,0,23.70704021,23.36867011,23.27997342,23.2266714,0.014464481,0.011879108,0.010502107,0.009328054,388.3920321,388.2562258,386.9388037,386.9372966,1.383363158,7.233785938,12.66526823,20.13920296,19.39121418,21.31991905,21.26251935,21.22791109,0.012323819,0.011373089,0.010299339,0.009383256,387.9010001,387.7946668,386.9624786,386.9613324
 07/20  06:20:00,25.96666667,0.018079588,383.1485055,0,23.88940677,23.44116443,23.22925387,23.10687549,0.014143308,0.011764226,0.010337194,0.009128412,390.9042614,390.8235372,386.7161821,386.7150875,0.696329098,0,0,0,13,23.40547179,23.2253628,23.12063073,0.009,0.011764125,0.010338389,0.009128482,390.2171919,390.1207637,386.7842336,386.7829948
 07/20  06:30:00,26.15,0.018098728,390.1483345,0,23.88999254,23.75838028,23.54890762,23.43319639,0.014068536,0.012317028,0.011106328,0.010085011,391.8408325,391.7992794,386.8862597,386.8850952,0.777963753,0,0,0,13,23.54747577,23.3456007,23.23067503,0.009,0.011967196,0.010620023,0.009479725,391.0123227,390.9368201,386.7765063,386.7753892
 07/20  06:40:00,26.33333333,0.018115794,385.1481635,0,23.88999999,23.88960602,23.82790814,23.71098889,0.013930278,0.012530336,0.011774227,0.010916947,393.2347507,393.1884524,386.9532362,386.9521443,0.580875981,1.103499406,0,0,13,13,23.6358677,23.51191821,0.009,0.009,0.011309805,0.010338984,392.561281,392.5484558,386.9356888,386.9344995
 07/20  06:50:00,26.51666667,0.018130745,392.1479925,0,23.89,23.88999525,23.88934116,23.87219896,0.013711751,0.012463026,0.011937548,0.01143635,395.3605557,395.2680852,387.1707561,387.1882447,0.623591125,0.909939547,1.249738245,0,13,13,13,23.71098889,0.009,0.009,0.009,0.010916947,393.2347507,393.1884524,386.9532362,386.9521443
 07/20  07:00:00,26.7,0.018143538,382.1478215,0,23.89,23.88999996,23.889997,23.88987703,0.013474582,0.012363038,0.011948658,0.011554865,397.3328174,397.2215898,387.0775211,387.1088142,0.626093809,0.608085938,0.532102489,1.199209349,13,13,13,13,0.009,0.009,0.009,0.009,395.3605557,395.2680852,387.1707561,387.1882447
 07/20  07:10:00,27.06666667,0.018084926,390.1476505,0,23.89,23.89,23.88999999,23.88999972,0.013260774,0.012267353,0.011953463,0.011620855,400.7144189,400.5740761,387.114265,387.1495928,0.654045075,0.796521089,0.556238712,0.400252427,13,13,13,13,0.009,0.009,0.009,0.009,397.3328174,397.2215898,387.0775211,387.1088142
 07/20  07:20:00,27.43333333,0.018013808,391.1474796,0,23.89,23.89,23.89,23.89,0.013082936,0.012188151,0.011960522,0.011679864,404.8419425,404.6538738,387.3176575,387.3519502,0.664418779,0.816497687,0.674203606,0.641333055,13,13,13,13,0.009,0.009,0.009,0.009,400.7144189,400.5740761,387.114265,387.1495928
 07/20  07:30:00,27.8,0.017929745,386.1473086,0,23.89,23.89,23.89,23.89,0.012938328,0.012125018,0.011971015,0.011731956,408.7901701,408.5473221,387.3816043,387.4131738,0.675335199,0.835918205,0.685107403,0.69966307,13,13,13,13,0.009,0.009,0.009,0.009,404.8419425,404.6538738,387.3176575,387.3519502
 07/20  07:40:00,28.16666667,0.017832287,389.1471377,0,23.89,23.89,23.89,23.89,0.012820365,0.012073906,0.011983903,0.011778259,412.4694111,412.173484,387.4576309,387.4863943,0.686779421,0.857017736,0.695524481,0.711221676,13,13,13,13,0.009,0.009,0.009,0.009,408.7901701,408.5473221,387.3816043,387.4131738
 07/20  07:50:00,28.53333333,0.017720973,384.1469667,0,23.89,23.89,23.89,23.89,0.012723362,0.012031728,0.01199789,0.011819645,415.6635778,415.3228829,387.3552121,387.3817661,0.698507026,0.87661054,0.70690344,0.723478973,13,13,13,13,0.009,0.009,0.009,0.009,412.4694111,412.173484,387.4576309,387.4863943
 07/20  08:00:00,28.9,0.017595338,384.1467958,0,23.89,23.89,23.89,23.89,0.012643253,0.011996498,0.012012009,0.011856536,418.488692,418.1124284,387.1516469,387.1765588,0.710518599,0.896273887,0.719180094,0.736715137,13,13,13,13,0.009,0.009,0.009,0.009,415.6635778,415.3228829,387.3552121,387.3817661
 07/20  08:10:00,29.18333333,0.017584679,384.1466248,0,23.89,23.89,23.89,23.89,0.012579411,0.011974731,0.012022993,0.01188643,431.7465359,431.2113201,386.9274793,386.951081,0.862990378,1.055772048,0.726257521,0.744839949,13,13,13,13,0.009,0.009,0.009,0.009,418.488692,418.1124284,387.1516469,387.1765588
 07/20  08:20:00,29.46666667,0.017568208,382.1464539,0,23.89,23.89,23.89,23.89,0.01252596,0.011958518,0.012029111,0.011908127,450.4350242,449.6017618,386.6356555,386.6582142,0.871253822,1.070741112,0.734206968,0.753931652,13,13,13,13,0.009,0.009,0.009,0.009,431.7465359,431.2113201,386.9274793,386.951081
 07/20  08:30:00,29.75,0.017545761,392.146283,0.0909091,23.89,23.89,23.89,23.89,0.012478544,0.011941675,0.012031199,0.011923043,470.1702157,468.9709651,387.9692631,387.9886762,0.879662174,1.085591277,0.759900602,0.780868563,13,13,13,13,0.009,0.009,0.009,0.009,450.4350242,449.6017618,386.6356555,386.6582142
 07/20  08:40:00,30.03333333,0.017517174,383.1461121,0.545455,23.89,23.89,23.89,23.89,0.012434941,0.011922139,0.012034643,0.011937427,488.4438912,486.8911441,395.9869115,395.9924607,0.888270833,1.099614491,0.853982188,0.876303749,13,13,13,13,0.009,0.009,0.009,0.009,470.1702157,468.9709651,387.9692631,387.9886762
 07/20  08:50:00,30.31666667,0.017482282,384.1459412,0.272727,23.89,23.89,23.89,23.89,0.012394127,0.011899999,0.012032841,0.011944375,505.0017841,503.1459125,403.6192534,403.6055117,0.897046879,1.113532243,0.81458363,0.83832792,13,13,13,13,0.009,0.009,0.009,0.009,488.4438912,486.8911441,395.9869115,395.9924607
 07/20  09:00:00,30.6,0.017440914,385.1457703,0.545455,23.89,23.89,23.89,23.89,0.012355527,0.011875869,0.01202829,0.011946828,520.1808879,518.0750198,413.3285666,413.290933,0.905922638,1.127452473,0.876433201,0.901713988,13,13,13,13,0.009,0.009,0.009,0.009,505.0017841,503.1459125,403.6192534,403.6055117
 07/20  09:10:00,30.96666667,0.017481004,391.1455994,0.454545,23.89,23.89,23.89,23.89,0.012268468,0.011788643,0.011960327,0.011882336,537.5222901,535.1110495,423.6292,423.563297,0.829423199,1.055989223,0.78821007,0.815096365,13,13,13,13,0.009,0.009,0.009,0.009,520.1808879,518.0750198,413.3285666,413.290933
 07/20  09:20:00,31.33333333,0.017513744,391.1454285,0.454545,23.89,23.89,23.89,23.89,0.012155273,0.011668395,0.011855919,0.011779256,556.0057317,553.2318962,433.7104409,433.6143201,0.833392916,1.065195208,0.795813993,0.824445107,13,13,13,13,0.009,0.009,0.009,0.009,537.5222901,535.1110495,423.6292,423.563297
 07/20  09:30:00,31.7,0.017538845,385.1452576,0.363636,23.89,23.89,23.89,23.89,0.012039508,0.011545626,0.011742286,0.01166604,574.2887724,571.1330705,441.9715279,441.8479014,0.837435374,1.074621438,0.787125416,0.817529156,13,13,13,13,0.009,0.009,0.009,0.009,556.0057317,553.2318962,433.7104409,433.6143201
 07/20  09:40:00,32.06666667,0.017556013,384.1450867,0.454545,23.89,23.89,23.89,23.89,0.011931432,0.011433303,0.011634543,0.011558533,591.8616792,588.3356594,450.2551369,450.1054939,0.841438305,1.083928094,0.812412812,0.844698379,13,13,13,13,0.009,0.009,0.009,0.009,574.2887724,571.1330705,441.9715279,441.8479014
 07/20  09:50:00,32.43333333,0.017564949,391.1449158,0.181818,23.89,23.89,23.89,23.89,0.011832474,0.011332937,0.01152985,0.011453802,608.8306397,604.9556472,455.0592796,454.8913155,0.845451292,1.093353019,0.770819726,0.805048459,13,13,13,13,0.009,0.009,0.009,0.009,591.8616792,588.3356594,450.2551369,450.1054939
 07/20  10:00:00,32.8,0.017565345,384.144745,0.545455,23.89,23.89,23.89,23.89,0.011741002,0.011242152,0.011435883,0.011359951,625.0678765,620.8678542,462.5854635,462.3968208,0.84941291,1.102941216,0.847347202,0.883597917,13,13,13,13,0.009,0.009,0.009,0.009,608.8306397,604.9556472,455.0592796,454.8913155
 07/20  10:10:00,32.7,0.017464071,388.1445741,0.818182,23.89,23.89,23.89,23.89,0.011653574,0.011156788,0.011353837,0.011278332,640.7225005,636.2180794,475.9474879,475.7203715,0.853039633,1.112664726,0.908146938,0.946469763,13,13,13,13,0.009,0.009,0.009,0.009,625.0678765,620.8678542,462.5854635,462.3968208
 07/20  10:20:00,32.6,0.017363323,389.1444033,0.545455,23.89,23.89,23.89,23.89,0.011568044,0.011074217,0.01127062,0.011195376,655.8542022,651.0619997,488.286222,488.0121974,0.85655077,1.122985701,0.868410725,0.908835946,13,13,13,13,0.009,0.009,0.009,0.009,640.7225005,636.2180794,475.9474879,475.7203715
 07/20  10:30:00,32.5,0.017263099,391.1442324,0.363636,23.89,23.89,23.89,23.89,0.011483478,0.010993298,0.011179984,0.011104659,670.5047093,665.4387943,496.331268,496.0195615,0.860062671,1.13342516,0.845247416,0.887814997,13,13,13,13,0.009,0.009,0.009,0.009,655.8542022,651.0619997,488.286222,488.0121974
 07/20  10:40:00,32.4,0.017163393,384.1440616,0.545455,23.89,23.89,23.89,23.89,0.011399507,0.010913659,0.011089421,0.011014032,684.5136178,679.1906908,504.2117514,503.8694172,0.863516787,1.143483112,0.889471977,0.934221615,13,13,13,13,0.009,0.009,0.009,0.009,670.5047093,665.4387943,496.331268,496.0195615
 07/20  10:50:00,32.3,0.017064205,385.1438908,0.272727,23.89,23.89,23.89,23.89,0.011315911,0.010835125,0.010993169,0.0109176,697.9579107,692.3953841,508.8186051,508.4577525,0.867007573,1.153391617,0.849867934,0.896809307,13,13,13,13,0.009,0.009,0.009,0.009,684.5136178,679.1906908,504.2117514,503.8694172
 07/20  11:00:00,32.2,0.016965532,385.1437199,0.363636,23.89,23.89,23.89,23.89,0.011232464,0.01075752,0.010896058,0.010820423,710.9009484,705.1152882,512.6878454,512.3165081,0.870577915,1.163155017,0.877547534,0.926704037,13,13,13,13,0.009,0.009,0.009,0.009,697.9579107,692.3953841,508.8186051,508.4577525
 07/20  11:10:00,32.56666667,0.016961835,386.1435491,0.454545,23.89,23.89,23.89,23.89,0.011153259,0.010684796,0.010806247,0.010730787,723.4005036,717.4071924,517.8632414,517.4793737,0.868192835,1.165884372,0.89986098,0.95123508,13,13,13,13,0.009,0.009,0.009,0.009,710.9009484,705.1152882,512.6878454,512.3165081
 07/20  11:20:00,32.93333333,0.016949273,384.1433783,0.727273,23.89,23.89,23.89,23.89,0.011080395,0.010618842,0.010732497,0.010657602,735.4271015,729.2419371,527.5088509,527.0938834,0.865734444,1.168349745,0.956352117,1.009944898,13,13,13,13,0.009,0.009,0.009,0.009,723.4005036,717.4071924,517.8632414,517.4793737
 07/20  11:30:00,33.3,0.016927522,384.1432075,0.363636,23.89,23.89,23.89,23.89,0.011013867,0.010559489,0.010659093,0.010584635,747.0041447,740.6430549,534.3734149,533.9261491,0.86351432,1.17062656,0.895070097,0.950851825,13,13,13,13,0.009,0.009,0.009,0.009,735.4271015,729.2419371,527.5088509,527.0938834
 07/20  11:40:00,33.66666667,0.016896256,383.1430367,0.454545,23.89,23.89,23.89,23.89,0.010952768,0.010505649,0.010588492,0.010514448,758.1385017,751.6170311,539.9459251,539.4733977,0.861628032,1.173533695,0.91837215,0.976335164,13,13,13,13,0.009,0.009,0.009,0.009,747.0041447,740.6430549,534.3734149,533.9261491
 07/20  11:50:00,34.03333333,0.016855137,384.1428659,0.0909091,23.89,23.89,23.89,23.89,0.010896101,0.010456208,0.010510562,0.010436706,768.8801448,762.2126145,540.1201754,539.6476358,0.859984761,1.176510779,0.857553582,0.917656294,13,13,13,13,0.009,0.009,0.009,0.009,758.1385017,751.6170311,539.9459251,539.4733977
 07/20  12:00:00,34.4,0.016803825,391.1426951,0.181818,23.89,23.89,23.89,23.89,0.010843076,0.010410338,0.010433599,0.010360015,779.3886316,772.5855561,538.7419522,538.2892584,0.858356384,1.179073017,0.880491784,0.942707345,13,13,13,13,0.009,0.009,0.009,0.009,768.8801448,762.2126145,540.1201754,539.6476358
 07/20  12:10:00,34.4,0.016451819,382.1425244,0,23.89,23.89,23.89,23.89,0.010777914,0.010350085,0.010353396,0.010280171,782.9371797,776.1480591,534.6799448,534.2656416,0.77089554,1.096953618,0.853348012,0.917624201,13,13,13,13,0.009,0.009,0.009,0.009,779.3886316,772.5855561,538.7419522,538.2892584
 07/20  12:20:00,34.4,0.016100201,386.1423536,0.0909091,23.89,23.89,23.89,23.89,0.01070519,0.01028162,0.010275393,0.01020282,782.4220126,775.8172713,530.7322153,530.3629844,0.770583331,1.102013977,0.876668041,0.942954648,13,13,13,13,0.009,0.009,0.009,0.009,782.9371797,776.1480591,534.6799448,534.2656416
 07/20  12:30:00,34.4,0.015748969,389.1421828,0.181818,23.89,23.89,23.89,23.89,0.010630735,0.010212224,0.010203523,0.010131981,780.7522031,774.4271107,528.7034929,528.3710647,0.77098125,1.107773339,0.900244854,0.968475121,13,13,13,13,0.009,0.009,0.009,0.009,782.4220126,775.8172713,530.7322153,530.3629844
 07/20  12:40:00,34.4,0.015398124,386.1420121,0.272727,23.89,23.89,23.89,23.89,0.010557335,0.010145329,0.010139002,0.010068838,779.0568068,773.0334577,529.0133774,528.7005652,0.7715168,1.112035691,0.922472654,0.992571087,13,13,13,13,0.009,0.009,0.009,0.009,780.7522031,774.4271107,528.7034929,528.3710647
 07/20  12:50:00,34.4,0.015047666,382.1418413,0.454545,23.89,23.89,23.89,23.89,0.01048556,0.010081552,0.010084773,0.010016312,777.4915519,771.7582063,532.7778887,532.4594451,0.772276357,1.115907625,0.961391618,1.033278046,13,13,13,13,0.009,0.009,0.009,0.009,779.0568068,773.0334577,529.0133774,528.7005652
 07/20  13:00:00,34.4,0.014697592,384.1416706,0.454545,23.89,23.89,23.89,23.89,0.010415153,0.010020449,0.01003507,0.009968442,776.0795224,770.6165166,538.1290426,537.7852766,0.773191235,1.119410616,0.966424863,1.040005223,13,13,13,13,0.009,0.009,0.009,0.009,777.4915519,771.7582063,532.7778887,532.4594451
 07/20  13:10:00,34.5,0.014546857,391.1414998,0.545455,23.89,23.89,23.89,23.89,0.010363168,0.00998065,0.009990933,0.009926214,781.422708,776.062046,545.1027146,544.7184663,0.8641827,1.213113464,0.990555436,1.065736648,13,13,13,13,0.009,0.009,0.009,0.009,776.0795224,770.6165166,538.1290426,537.7852766
 07/20  13:20:00,34.6,0.014393987,392.1413291,0.454545,23.89,23.89,23.89,23.89,0.010322898,0.009953692,0.009946699,0.009883831,790.6143939,785.1731352,551.3919417,550.9652183,0.868905538,1.219995,0.980712393,1.05738843,13,13,13,13,0.009,0.009,0.009,0.009,781.422708,776.062046,545.1027146,544.7184663
 07/20  13:30:00,34.7,0.014238972,391.1411584,0.545455,23.89,23.89,23.89,23.89,0.010286637,0.009930419,0.009905822,0.009844812,800.7201284,795.1006944,558.1022264,557.6326154,0.873559478,1.226472141,1.004137123,1.082206911,13,13,13,13,0.009,0.009,0.009,0.009,790.6143939,785.1731352,551.3919417,550.9652183
 07/20  13:40:00,34.8,0.014081796,383.1409876,0.454545,23.89,23.89,23.89,23.89,0.010250672,0.009906602,0.009863998,0.0098048,810.3427366,804.5327185,563.6287423,563.1227359,0.878167893,1.232804373,0.99397775,1.073324293,13,13,13,13,0.009,0.009,0.009,0.009,800.7201284,795.1006944,558.1022264,557.6326154
 07/20  13:50:00,34.9,0.013922445,386.1408169,0.272727,23.89,23.89,23.89,23.89,0.010214087,0.009881387,0.00981459,0.009757105,819.3911195,813.4154748,565.8543802,565.3333398,0.882757544,1.238733057,0.966386605,1.046892311,13,13,13,13,0.009,0.009,0.009,0.009,810.3427366,804.5327185,563.6287423,563.1227359
 07/20  14:00:00,35,0.013760904,390.1406462,0.727273,23.89,23.89,23.89,23.89,0.010177016,0.009855144,0.009780288,0.009724773,828.0786156,821.9647854,572.5978613,572.0494537,0.887273387,1.243956756,1.056767542,1.138325958,13,13,13,13,0.009,0.009,0.009,0.009,819.3911195,813.4154748,565.8543802,565.3333398
