Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/20  14:10:00,35,0.013460504,384.1404755,0.454545,23.89,23.89,23.89,23.89,0.010142571,0.009831091,0.009747963,0.009694361,836.348538,830.1205836,578.5393678,577.9572988,0.888881092,1.245391648,1.009681816,1.092152019,13,13,13,13,0.009,0.009,0.009,0.009,828.0786156,821.9647854,572.5978613,572.0494537
 07/20  14:20:00,35,0.013160388,388.1403048,0.454545,23.89,23.89,23.89,23.89,0.010112371,0.009810837,0.009716939,0.009665144,844.3461766,838.0221832,583.2237954,582.6136223,0.890233044,1.2460038,1.012400821,1.095661011,13,13,13,13,0.009,0.009,0.009,0.009,836.348538,830.1205836,578.5393678,577.9572988
 07/20  14:30:00,35,0.012860556,382.1401341,0.636364,23.89,23.89,23.89,23.89,0.010086525,0.009794439,0.009696323,0.009646317,851.9663834,845.5639808,589.5699569,588.9273476,0.891410437,1.245792429,1.048744673,1.132669794,13,13,13,13,0.009,0.009,0.009,0.009,844.3461766,838.0221832,583.2237954,582.6136223
 07/20  14:40:00,35,0.012561006,388.1399635,0.454545,23.89,23.89,23.89,23.89,0.010064503,0.009781331,0.009675817,0.009627431,859.3776286,852.9111648,594.6056303,593.9346949,0.892327722,1.244579823,1.017152078,1.101604743,13,13,13,13,0.009,0.009,0.009,0.009,851.9663834,845.5639808,589.5699569,588.9273476
 07/20  14:50:00,35,0.012261739,383.1397928,0.272727,23.89,23.89,23.89,23.89,0.010045692,0.009770881,0.009647845,0.009600877,866.4746592,859.9589946,595.9110879,595.2358599,0.892992533,1.24268537,0.984852356,1.069702486,13,13,13,13,0.009,0.009,0.009,0.009,859.3776286,852.9111648,594.6056303,593.9346949
 07/20  15:00:00,35,0.011962754,392.1396221,0.363636,23.89,23.89,23.89,23.89,0.010029584,0.009762581,0.009621631,0.00957605,873.4617077,866.9076217,596.6666219,596.0034089,0.893447694,1.240231813,1.002815967,1.087938474,13,13,13,13,0.009,0.009,0.009,0.009,866.4746592,859.9589946,595.9110879,595.2358599
 07/20  15:10:00,35,0.012024543,385.1394515,0.272727,23.89,23.89,23.89,23.89,0.010018549,0.009758749,0.00959876,0.009554524,880.1500224,873.5703775,596.3167908,595.6769454,0.891218118,1.234054402,0.984296369,1.069560184,13,13,13,13,0.009,0.009,0.009,0.009,873.4617077,866.9076217,596.6666219,596.0034089
 07/20  15:20:00,35,0.012086364,392.1392808,0.272727,23.89,23.89,23.89,23.89,0.010013633,0.009760344,0.009582116,0.009539172,886.6883652,880.0942928,595.5643614,594.9535006,0.888956064,1.227476716,0.982277632,1.067553218,13,13,13,13,0.009,0.009,0.009,0.009,880.1500224,873.5703775,596.3167908,595.6769454
 07/20  15:30:00,35,0.012148218,390.1391102,0.454545,23.89,23.89,23.89,23.89,0.010014538,0.009766984,0.009580241,0.009538547,893.0134985,886.41602,597.2290088,596.6345109,0.886655421,1.220663702,1.013980249,1.09913959,13,13,13,13,0.009,0.009,0.009,0.009,886.6883652,880.0942928,595.5643614,594.9535006
 07/20  15:40:00,35,0.012210104,391.1389395,0.454545,23.89,23.89,23.89,23.89,0.010020442,0.009777816,0.00958866,0.009548044,899.1293606,892.5395248,600.3521145,599.7574214,0.884173304,1.213060991,1.011699935,1.096609944,13,13,13,13,0.009,0.009,0.009,0.009,893.0134985,886.41602,597.2290088,596.6345109
 07/20  15:50:00,35,0.012272023,385.1387689,0.272727,23.89,23.89,23.89,23.89,0.010030491,0.009791998,0.009594818,0.009554974,904.909026,898.3403868,601.2453686,600.6553053,0.88169521,1.205161271,0.975263722,1.059794701,13,13,13,13,0.009,0.009,0.009,0.009,899.1293606,892.5395248,600.3521145,599.7574214
 07/20  16:00:00,35,0.012333974,386.1385983,0.727273,23.89,23.89,23.89,23.89,0.01004397,0.00980886,0.009618981,0.009579785,910.4280352,903.8935914,606.8131136,606.2077127,0.879278406,1.197056258,1.05701027,1.141048361,13,13,13,13,0.009,0.009,0.009,0.009,904.909026,898.3403868,601.2453686,600.6553053
 07/20  16:10:00,34.81666667,0.012681524,387.1384276,0.454545,23.89,23.89,23.89,23.89,0.010061598,0.009829098,0.009644137,0.009605247,915.7528753,909.2635139,611.6552739,611.0265979,0.870393072,1.181659818,0.997846913,1.08125183,13,13,13,13,0.009,0.009,0.009,0.009,910.4280352,903.8935914,606.8131136,606.2077127
 07/20  16:20:00,34.63333333,0.013020959,384.138257,0.454545,23.89,23.89,23.89,23.89,0.010083461,0.009852779,0.009668198,0.009629287,920.8308842,914.3970502,615.1364449,614.4912158,0.861348479,1.166209209,0.98890051,1.071558517,13,13,13,13,0.009,0.009,0.009,0.009,915.7528753,909.2635139,611.6552739,611.0265979
 07/20  16:30:00,34.45,0.01335237,386.1380864,0.363636,23.89,23.89,23.89,23.89,0.010109034,0.00987939,0.009689007,0.009649804,925.7276061,919.3581297,616.6668098,616.0211365,0.852118362,1.150652121,0.963165432,1.04496156,13,13,13,13,0.009,0.009,0.009,0.009,920.8308842,914.3970502,615.1364449,614.4912158
 07/20  16:40:00,34.26666667,0.01367585,384.1379158,0.454545,23.89,23.89,23.89,23.89,0.010137578,0.009908244,0.009713244,0.009673605,930.410903,924.1141047,618.4591642,617.8200209,0.842947688,1.135121699,0.971129823,1.051956219,13,13,13,13,0.009,0.009,0.009,0.009,925.7276061,919.3581297,616.6668098,616.0211365
 07/20  16:50:00,34.08333333,0.013991489,386.1377452,0.363636,23.89,23.89,23.89,23.89,0.010168397,0.009938734,0.009737357,0.009697139,934.9374374,928.720274,619.4821255,618.8549032,0.833768689,1.119382816,0.945130708,1.024876907,13,13,13,13,0.009,0.009,0.009,0.009,930.410903,924.1141047,618.4591642,617.8200209
 07/20  17:00:00,33.9,0.01429938,385.1375746,0.181818,23.89,23.89,23.89,23.89,0.010200918,0.009970402,0.009754453,0.009713497,939.2865526,933.1554925,617.4583829,616.8605799,0.824546554,1.10335069,0.901730696,0.98029282,13,13,13,13,0.009,0.009,0.009,0.009,934.9374374,928.720274,619.4821255,618.8549032
 07/20  17:10:00,33.71666667,0.014262745,390.1374041,0.272727,23.89,23.89,23.89,23.89,0.01020519,0.009972064,0.009767149,0.009725481,934.08707,928.2157381,615.1787299,614.6201336,0.695384327,0.968101354,0.914830406,0.992121802,13,13,13,13,0.009,0.009,0.009,0.009,939.2865526,933.1554925,617.4583829,616.8605799
 07/20  17:20:00,33.53333333,0.014225145,383.1372335,0.181818,23.89,23.89,23.89,23.89,0.010189616,0.009953777,0.009771201,0.00972891,923.2042569,917.7846844,611.9006762,611.3880965,0.691411704,0.957831072,0.8940031,0.96993229,13,13,13,13,0.009,0.009,0.009,0.009,934.08707,928.2157381,615.1787299,614.6201336
 07/20  17:30:00,33.35,0.014186596,383.1370629,0.272727,23.89,23.89,23.89,23.89,0.010165579,0.009928244,0.009771718,0.009729006,910.7868283,905.9146352,609.4035503,608.9342429,0.687783959,0.947743279,0.906576327,0.981066086,13,13,13,13,0.009,0.009,0.009,0.009,923.2042569,917.7846844,611.9006762,611.3880965
 07/20  17:40:00,33.16666667,0.014147124,383.1368924,0,23.89,23.89,23.89,23.89,0.010138981,0.009901791,0.009758079,0.009715067,898.674875,894.3524327,603.7961614,603.3812834,0.684258013,0.937597122,0.851239394,0.92421408,13,13,13,13,0.009,0.009,0.009,0.009,910.7868283,905.9146352,609.4035503,608.9342429
 07/20  17:50:00,32.98333333,0.014106744,389.1367218,0,23.89,23.89,23.89,23.89,0.010111569,0.009876061,0.0097353,0.009692216,887.3772825,883.5603979,596.4666284,596.1195375,0.680744099,0.927352852,0.845877166,0.917282985,13,13,13,13,0.009,0.009,0.009,0.009,898.674875,894.3524327,603.7961614,603.3812834
 07/20  18:00:00,32.8,0.014065481,382.1365513,0,23.89,23.89,23.89,23.89,0.010083454,0.009850907,0.009708829,0.00966597,876.5945864,873.2335958,588.6492743,588.3760087,0.677059412,0.916665055,0.840208104,0.909997642,13,13,13,13,0.009,0.009,0.009,0.009,887.3772825,883.5603979,596.4666284,596.1195375
 07/20  18:10:00,32.51666667,0.014309915,386.1363807,0,24.24618425,24.00594683,23.96102748,23.94175225,0.010113105,0.009884654,0.009739945,0.009697926,870.8430178,867.4441667,586.3970942,586.1127514,0,0,0,0,23.99467089,23.92235368,23.9097131,23.90431987,0.01009356,0.009861959,0.009719191,0.009676553,875.7488356,872.345152,588.5549609,588.2736481
 07/20  18:20:00,32.23333333,0.014542688,384.1362102,0,24.75974423,24.21948425,24.09564081,24.04116859,0.010157151,0.009937862,0.009788173,0.009747842,854.2142424,850.9866178,578.2336817,577.9633707,0,0,0,0,24.45286863,24.08659014,24.01147479,23.9788728,0.010129346,0.00990433,0.009757735,0.009716348,864.6077441,861.2737276,583.3198442,583.0410909
 07/20  18:30:00,31.95,0.014764052,386.1360396,0,25.05344989,24.41137357,24.22288798,24.13729971,0.010201466,0.009991075,0.009836717,0.00979803,838.0149587,834.9576593,570.4018984,570.1438396,0,0,0,0,24.88127168,24.29342136,24.14424788,24.07774356,0.010173997,0.009958078,0.00980662,0.009766912,848.0864837,844.9224817,575.2723478,575.0065348
 07/20  18:40:00,31.66666667,0.014974249,388.1358691,0,25.22254111,24.57745724,24.3390218,24.22709205,0.010243513,0.010041632,0.009882843,0.009845723,822.5289575,819.6387326,562.9510282,562.7054811,0,0,0,0,25.10410065,24.45538867,24.25292101,24.16028089,0.010212087,0.010003856,0.009848367,0.009810077,834.0711925,831.056973,568.4927829,568.2379803
 07/20  18:50:00,31.38333333,0.015173525,389.1356986,0,25.32698867,24.72001794,24.44435146,24.31047294,0.010282934,0.010089195,0.009926164,0.009890536,807.7631943,805.0324283,555.8598953,555.6272558,0,0,0,0,25.22254111,24.57745724,24.3390218,24.22709205,0.010243513,0.010041632,0.009882843,0.009845723,822.5289575,819.6387326,562.9510282,562.7054811
 07/20  19:00:00,31.1,0.015362118,391.1355281,0,25.39579364,24.84275686,24.54022708,24.3881522,0.010319941,0.010134014,0.009966914,0.009932714,793.6797657,791.0983084,549.1213471,548.9016462,0,0,0,0,25.32698867,24.72001794,24.44435146,24.31047294,0.010282934,0.010089195,0.009926164,0.009890536,807.7631943,805.0324283,555.8598953,555.6272558
 07/20  19:10:00,30.81666667,0.015875279,382.1353576,0,25.43177742,24.9486313,24.62837018,24.46143177,0.010370961,0.010196389,0.010029074,0.009996941,771.3411177,768.9670542,539.0053767,538.8049997,0,0,0,0,25.39579364,24.84275686,24.54022708,24.3881522,0.010319941,0.010134014,0.009966914,0.009932714,793.6797657,791.0983084,549.1213471,548.9016462
 07/20  19:20:00,30.53333333,0.016368158,382.1351871,0,25.44571843,25.03913946,24.70885752,24.53012159,0.010432183,0.010270701,0.0101055,0.010075744,744.8214369,742.6764193,527.2055702,527.0274822,0,0,0,0,25.43177742,24.9486313,24.62837018,24.46143177,0.010370961,0.010196389,0.010029074,0.009996941,771.3411177,768.9670542,539.0053767,538.8049997
 07/20  19:30:00,30.25,0.016841138,388.1350166,0,25.44666706,25.11588125,24.7818079,24.59404324,0.010497847,0.010349339,0.010186911,0.010159506,718.6001762,716.6711906,515.7365203,515.5801128,0,0,0,0,25.44571843,25.03913946,24.70885752,24.53012159,0.010432183,0.010270701,0.0101055,0.010075744,744.8214369,742.6764193,527.2055702,527.0274822
 07/20  19:40:00,29.96666667,0.017294596,391.1348461,0,25.44072213,25.18046529,24.847587,24.65325497,0.01056478,0.010428322,0.010268548,0.010243323,694.5532186,692.8142922,505.3864231,505.2495765,0,0,0,0,25.44666706,25.11588125,24.7818079,24.59404324,0.010497847,0.010349339,0.010186911,0.010159506,718.6001762,716.6711906,515.7365203,515.5801128
 07/20  19:50:00,29.68333333,0.01772891,384.1346757,0,25.429682,25.23435691,24.90667966,24.70795291,0.010631858,0.010506397,0.010348979,0.010325741,672.5137203,670.9394262,495.8015919,495.6822565,0,0,0,0,25.44072213,25.18046529,24.847587,24.65325497,0.01056478,0.010428322,0.010268548,0.010243323,694.5532186,692.8142922,505.3864231,505.2495765
 07/20  20:00:00,29.4,0.018144457,391.1345052,0,25.41459389,25.27882568,24.95957401,24.75836793,0.010698813,0.010583399,0.01042808,0.010406654,652.5782799,651.1470784,487.2066969,487.1027823,0,0,0,0,25.429682,25.23435691,24.90667966,24.70795291,0.010631858,0.010506397,0.010348979,0.010325741,672.5137203,670.9394262,495.8015919,495.6822565
 07/20  20:10:00,29.21666667,0.01825283,391.1343347,0,25.39233644,25.31397405,25.00613538,24.80432681,0.010772076,0.010665885,0.010512469,0.010492702,634.4374435,633.1317562,479.4522723,479.3619549,0,0,0,0,25.41459389,25.27882568,24.95957401,24.75836793,0.010698813,0.010583399,0.01042808,0.010406654,652.5782799,651.1470784,487.2066969,487.1027823
 07/20  20:20:00,29.03333333,0.018356514,382.1341643,0,25.36225774,25.34020265,25.04642739,24.84579412,0.010854862,0.010757165,0.010605499,0.010587252,617.4152903,616.2205049,471.9792937,471.9012621,0,0,0,0,25.39233644,25.31397405,25.00613538,24.80432681,0.010772076,0.010665885,0.010512469,0.010492702,634.4374435,633.1317562,479.4522723,479.3619549
 07/20  20:30:00,28.85,0.018455582,391.1339938,0,25.32568768,25.35825895,25.080738,24.88289111,0.010947132,0.01085727,0.010707222,0.01069037,601.8929268,600.7963593,465.2475378,465.1802604,0,0,0,0,25.36225774,25.34020265,25.04642739,24.84579412,0.010854862,0.010757165,0.010605499,0.010587252,617.4152903,616.2205049,471.9792937,471.9012621
 07/20  20:40:00,28.66666667,0.018550106,382.1338234,0,25.28432811,25.36899279,25.10944263,24.91580665,0.011047437,0.010964805,0.010816258,0.010800688,587.3677628,586.3583002,458.8156609,458.7579916,0,0,0,0,25.32568768,25.35825895,25.080738,24.88289111,0.010947132,0.01085727,0.010707222,0.01069037,601.8929268,600.7963593,465.2475378,465.1802604
 07/20  20:50:00,28.48333333,0.018640159,390.133653,0,25.2394457,25.37319778,25.13291336,24.94473736,0.01115411,0.011078152,0.010930998,0.010916606,574.1687,573.2367387,453.0659026,453.0165335,0,0,0,0,25.28432811,25.36899279,25.10944263,24.91580665,0.011047437,0.010964805,0.010816258,0.010800688,587.3677628,586.3583002,458.8156609,458.7579916
 07/20  21:00:00,28.3,0.018725812,389.1334825,0,25.19179192,25.37156351,25.15148807,24.96986616,0.011265677,0.011195881,0.011050022,0.011036714,562.1319351,561.2691152,447.8845186,447.8423126,0,0,0,0,25.2394457,25.37319778,25.13291336,24.94473736,0.01115411,0.011078152,0.010930998,0.010916606,574.1687,573.2367387,453.0659026,453.0165335
 07/20  21:10:00,28.21666667,0.018712479,384.1333121,0,25.14245387,25.36484107,25.16556752,24.99142751,0.0113753,0.011311189,0.011166542,0.011154237,550.8738251,550.0727545,442.9355028,442.8996178,0,0,0,0,25.19179192,25.37156351,25.15148807,24.96986616,0.011265677,0.011195881,0.011050022,0.011036714,562.1319351,561.2691152,447.8845186,447.8423126
 07/20  21:20:00,28.13333333,0.018698739,390.1331417,0,25.09755984,25.35363025,25.17548199,25.00961607,0.011478957,0.011420088,0.011276577,0.011265201,540.6384777,539.8930887,438.5069524,438.4764618,0,0,0,0,25.14245387,25.36484107,25.16556752,24.99142751,0.0113753,0.011311189,0.011166542,0.011154237,550.8738251,550.0727545,442.9355028,442.8996178
 07/20  21:30:00,28.05,0.018684597,385.1329713,0,25.05607553,25.33839185,25.18149408,25.02458698,0.011575453,0.011521413,0.011378968,0.011368456,531.1141132,530.4191169,434.3272782,434.3014829,0,0,0,0,25.09755984,25.35363025,25.17548199,25.00961607,0.011478957,0.011420088,0.011276577,0.011265201,540.6384777,539.8930887,438.5069524,438.4764618
 07/20  21:40:00,27.96666667,0.018670057,385.1328009,0,25.01553706,25.31950065,25.18382657,25.03647336,0.011664882,0.011615287,0.011473844,0.011464133,522.2575643,521.6084593,430.3901411,430.3684128,0,0,0,0,25.05607553,25.33839185,25.18149408,25.02458698,0.011575453,0.011521413,0.011378968,0.011368456,531.1141132,530.4191169,434.3272782,434.3014829
 07/20  21:50:00,27.88333333,0.018655123,386.1326305,0,24.97442461,25.29728037,25.18268074,25.04539771,0.011747631,0.011702126,0.011561622,0.011552655,514.1121021,513.5050548,426.772634,426.754369,0,0,0,0,25.01553706,25.31950065,25.18382657,25.03647336,0.011664882,0.011615287,0.011473844,0.011464133,522.2575643,521.6084593,430.3901411,430.3684128
 07/20  22:00:00,27.8,0.018639797,389.1324601,0,24.93224603,25.27201889,25.17824362,25.05147629,0.011824029,0.011782285,0.011642663,0.011634387,506.769069,506.2008306,423.5972621,423.5818672,0,0,0,0,24.97442461,25.29728037,25.18268074,25.04539771,0.011747631,0.011702126,0.011561622,0.011552655,514.1121021,513.5050548,426.772634,426.754369
 07/20  22:10:00,27.8,0.018639797,388.1322897,0,24.74370044,25.20329203,25.1455144,25.03820079,0.011919568,0.011882943,0.011752979,0.011745654,494.5247056,494.0067538,419.3538894,419.3418691,0,0,0,0,24.93224603,25.27201889,25.17824362,25.05147629,0.011824029,0.011782285,0.011642663,0.011634387,506.769069,506.2008306,423.5972621,423.5818672
 07/20  22:20:00,27.8,0.018639797,386.1321193,0,24.53183726,25.11201062,25.09620672,25.01285999,0.012019185,0.0119881,0.011872114,0.01186583,480.1567806,479.6903646,414.6032809,414.5944606,0,0,0,0,24.74370044,25.20329203,25.1455144,25.03820079,0.011919568,0.011882943,0.011752979,0.011745654,494.5247056,494.0067538,419.3538894,419.3418691
 07/20  22:30:00,27.8,0.018639797,382.131949,0,24.37637278,25.01877292,25.042433,24.98318696,0.012109483,0.012083485,0.011981361,0.011976046,466.2422208,465.8218511,409.7975579,409.7912696,0,0,0,0,24.53183726,25.11201062,25.09620672,25.01285999,0.012019185,0.0119881,0.011872114,0.01186583,480.1567806,479.6903646,414.6032809,414.5944606
 07/20  22:40:00,27.8,0.018639797,383.1317786,0,24.28108294,24.93219754,24.98963853,24.95276287,0.01218591,0.012164222,0.012074009,0.012069529,454.2024496,453.8229411,405.5342413,405.5296746,0,0,0,0,24.37637278,25.01877292,25.042433,24.98318696,0.012109483,0.012083485,0.011981361,0.011976046,466.2422208,465.8218511,409.7975579,409.7912696
 07/20  22:50:00,27.8,0.018639797,387.1316083,0,24.22047845,24.85331044,24.93891957,24.92242668,0.01224917,0.012231038,0.012150616,0.012146838,444.5314704,444.1900184,402.2942955,402.2907751,0,0,0,0,24.28108294,24.93219754,24.98963853,24.95276287,0.01218591,0.012164222,0.012074009,0.012069529,454.2024496,453.8229411,405.5342413,405.5296746
 07/20  23:00:00,27.8,0.018639797,389.1314379,0,24.17298236,24.7806356,24.88985111,24.89203724,0.012301497,0.012286299,0.012213932,0.012210743,436.9122382,436.6068821,400.0030811,400.0001793,0,0,0,0,24.22047845,24.85331044,24.93891957,24.92242668,0.01224917,0.012231038,0.012150616,0.012146838,444.5314704,444.1900184,402.2942955,402.2907751
 07/20  23:10:00,27.7,0.018648836,383.1312676,0,24.13009923,24.71303678,24.84298353,24.86209656,0.012342572,0.012329811,0.012266637,0.012263946,429.5442656,429.2718175,397.7805642,397.7780199,0,0,0,0,24.17298236,24.7806356,24.88985111,24.89203724,0.012301497,0.012286299,0.012213932,0.012210743,436.9122382,436.6068821,400.0030811,400.0001793
 07/20  23:20:00,27.6,0.018657034,383.1310972,0,24.09467022,24.65101065,24.79858543,24.83290567,0.012375263,0.012364538,0.012310732,0.012308463,422.6031023,422.36067,395.6282107,395.6258689,0,0,0,0,24.13009923,24.71303678,24.84298353,24.86209656,0.012342572,0.012329811,0.012266637,0.012263946,429.5442656,429.2718175,397.7805642,397.7780199
 07/20  23:30:00,27.5,0.0186644,383.1309269,0,24.06709524,24.594608,24.75657901,24.80452151,0.012402002,0.012392986,0.012347666,0.012345754,416.4546377,416.239754,393.6873903,393.685164,0,0,0,0,24.09467022,24.65101065,24.79858543,24.83290567,0.012375263,0.012364538,0.012310732,0.012308463,422.6031023,422.36067,395.6282107,395.6258689
 07/20  23:40:00,27.4,0.018670942,391.1307566,0,24.04509155,24.54334612,24.71673385,24.77688648,0.012424231,0.012416651,0.012378555,0.012376945,411.8908971,411.7023102,392.6988105,392.6967797,0,0,0,0,24.06709524,24.594608,24.75657901,24.80452151,0.012402002,0.012392986,0.012347666,0.012345754,416.4546377,416.239754,393.6873903,393.685164
 07/20  23:50:00,27.3,0.018676668,384.1305863,0,24.02610881,24.49654462,24.6788018,24.74991903,0.012442766,0.012436392,0.01240432,0.012402966,407.913043,407.7479699,391.7214425,391.7195262,0,0,0,0,24.04509155,24.54334612,24.71673385,24.77688648,0.012424231,0.012416651,0.012378555,0.012376945,411.8908971,411.7023102,392.6988105,392.6967797
 07/20  24:00:00,27.2,0.018681587,383.130416,0,24.00851641,24.45355049,24.6425652,24.72354705,0.012458155,0.012452793,0.012425746,0.012424608,404.2640455,404.1195858,390.5902362,390.5883458,0,0,0,0,24.02610881,24.49654462,24.6788018,24.74991903,0.012442766,0.012436392,0.01240432,0.012402966,407.913043,407.7479699,391.7214425,391.7195262
 07/21  00:10:00,27.3,0.018794711,382.1302457,0,23.98481542,24.41201059,24.60671261,24.69694726,0.012477132,0.012472628,0.012449803,0.012448848,400.9323336,400.805906,389.3785345,389.3766151,0,0,0,0,24.00851641,24.45355049,24.6425652,24.72354705,0.012458155,0.012452793,0.012425746,0.012424608,404.2640455,404.1195858,390.5902362,390.5883458
 07/21  00:20:00,27.4,0.018908455,385.1300754,0,23.95345899,24.37052336,24.5704515,24.6696212,0.012503108,0.012499338,0.01248008,0.012479282,398.2648582,398.1546393,388.5016356,388.4997629,0,0,0,0,23.98481542,24.41201059,24.60671261,24.69694726,0.012477132,0.012472628,0.012449803,0.012448848,400.9323336,400.805906,389.3785345,389.3766151
 07/21  00:30:00,27.5,0.019022821,392.1299051,0,23.91674177,24.32863848,24.53353108,24.64141916,0.012536241,0.0125331,0.012516861,0.0125162,396.747433,396.6524325,388.4993883,388.4978169,0,0,0,0,23.95345899,24.37052336,24.5704515,24.6696212,0.012503108,0.012499338,0.01248008,0.012479282,398.2648582,398.1546393,388.5016356,388.4997629
 07/21  00:40:00,27.6,0.019137811,385.1297348,0,23.87726168,24.28633634,24.4959503,24.61235366,0.012575333,0.012572729,0.012559049,0.012558506,395.3265586,395.2445746,388.3589535,388.3575763,0,0,0,0,23.91674177,24.32863848,24.53353108,24.64141916,0.012536241,0.0125331,0.012516861,0.0125162,396.747433,396.6524325,388.4993883,388.4978169
 07/21  00:50:00,27.7,0.01925343,384.1295645,0,23.83652944,24.24369079,24.45776555,24.58247525,0.012619039,0.012616896,0.012605382,0.01260494,393.8058717,393.7347513,387.919655,387.9183232,0,0,0,0,23.87726168,24.28633634,24.4959503,24.61235366,0.012575333,0.012572729,0.012559049,0.012558506,395.3265586,395.2445746,388.3589535,388.3575763
 07/21  01:00:00,27.8,0.01936968,391.1293943,0,23.79511075,24.2007521,24.41902214,24.55182779,0.012666271,0.012664521,0.01265484,0.012654487,392.9303793,392.8692275,387.9587686,387.9576633,0,0,0,0,23.83652944,24.24369079,24.45776555,24.58247525,0.012619039,0.012616896,0.012605382,0.01260494,393.8058717,393.7347513,387.919655,387.9183232
 07/21  01:10:00,27.7,0.01925669,386.129224,0,23.75432685,24.15788941,24.37994924,24.52058033,0.012711199,0.012709777,0.012701644,0.012701365,392.0989694,392.0463041,387.8998005,387.8988424,0,0,0,0,23.79511075,24.2007521,24.41902214,24.55182779,0.012666271,0.012664521,0.01265484,0.012654487,392.9303793,392.8692275,387.9587686,387.9576633
 07/21  01:20:00,27.6,0.019144292,385.1290537,0,23.71443821,24.11529443,24.34067915,24.48883942,0.012750763,0.012749611,0.01274278,0.012742563,391.1714831,391.1258688,387.6243655,387.6234314,0,0,0,0,23.75432685,24.15788941,24.37994924,24.52058033,0.012711199,0.012709777,0.012701644,0.012701365,392.0989694,392.0463041,387.8998005,387.8988424
 07/21  01:30:00,27.5,0.019032483,386.1288835,0,23.67505901,24.0729823,24.30124667,24.45664707,0.012784564,0.012783634,0.012777897,0.01277773,390.3434384,390.3039013,387.3471101,387.3461908,0,0,0,0,23.71443821,24.11529443,24.34067915,24.48883942,0.012750763,0.012749611,0.01274278,0.012742563,391.1714831,391.1258688,387.6243655,387.6234314
 07/21  01:40:00,27.4,0.018921261,390.1287132,0,23.6357612,24.03089315,24.26164307,24.42401534,0.01281333,0.01281258,0.012807763,0.012807636,389.9972691,389.9634587,387.4670373,387.4663236,0,0,0,0,23.67505901,24.0729823,24.30124667,24.45664707,0.012784564,0.012783634,0.012777897,0.01277773,390.3434384,390.3039013,387.3471101,387.3461908
 07/21  01:50:00,27.3,0.018810622,382.128543,0,23.59630311,23.98895761,24.22185111,24.39094915,0.012837938,0.012837334,0.01283329,0.012833197,389.2683034,389.238881,387.1308203,387.1300434,0,0,0,0,23.6357612,24.03089315,24.26164307,24.42401534,0.01281333,0.01281258,0.012807763,0.012807636,389.9972691,389.9634587,387.4670373,387.4663236
 07/21  02:00:00,27.2,0.018700565,392.1283728,0,23.55660109,23.94711882,24.18185722,24.3574544,0.012859092,0.012858607,0.012855213,0.012855146,389.1430475,389.1180503,387.3384328,387.3378904,0,0,0,0,23.59630311,23.98895761,24.22185111,24.39094915,0.012837938,0.012837334,0.01283329,0.012833197,389.2683034,389.238881,387.1308203,387.1300434
 07/21  02:10:00,27.2,0.018697399,383.1282026,0,23.5154807,23.90500239,24.14145534,24.32340506,0.01287814,0.012877754,0.012874906,0.01287486,388.6828064,388.6611566,387.1585365,387.1579782,0,0,0,0,23.55660109,23.94711882,24.18185722,24.3574544,0.012859092,0.012858607,0.012855213,0.012855146,389.1430475,389.1180503,387.3384328,387.3378904
 07/21  02:20:00,27.2,0.018694235,389.1280324,0,23.4727234,23.86239711,24.10052759,24.28873057,0.012895867,0.012895562,0.012893175,0.012893147,388.4731984,388.4546678,387.1861364,387.1856813,0,0,0,0,23.5154807,23.90500239,24.14145534,24.32340506,0.01287814,0.012877754,0.012874906,0.01287486,388.6828064,388.6611566,387.1585365,387.1579782
 07/21  02:30:00,27.2,0.018691071,383.1278621,0,23.42874429,23.81925967,24.05904933,24.25342062,0.012912556,0.012912319,0.01291032,0.012910306,387.9755332,387.959292,386.8881196,386.8875574,0,0,0,0,23.4727234,23.86239711,24.10052759,24.28873057,0.012895867,0.012895562,0.012893175,0.012893147,388.4731984,388.4546678,387.1861364,387.1856813
 07/21  02:40:00,27.2,0.018687909,392.1276919,0,23.38400511,23.7756214,24.01703847,24.21749271,0.012928269,0.012928088,0.012926415,0.012926414,388.0718145,388.0582165,387.1542136,387.153904,0,0,0,0,23.42874429,23.81925967,24.05904933,24.25342062,0.012912556,0.012912319,0.01291032,0.012910306,387.9755332,387.959292,386.8881196,386.8875574
 07/21  02:50:00,27.2,0.018684748,386.1275218,0,23.3387804,23.73152705,23.97452186,24.1809704,0.012943018,0.012942883,0.012941485,0.012941493,388.0461987,388.0346964,387.2717077,387.2715219,0,0,0,0,23.38400511,23.7756214,24.01703847,24.21749271,0.012928269,0.012928088,0.012926415,0.012926414,388.0718145,388.0582165,387.1542136,387.153904
 07/21  03:00:00,27.2,0.018681587,390.1273516,0,23.29318116,23.68701361,23.93152337,24.14387548,0.012956822,0.012956724,0.012955558,0.012955574,388.1913952,388.1818658,387.5380751,387.5380921,0,0,0,0,23.3387804,23.73152705,23.97452186,24.1809704,0.012943018,0.012942883,0.012941485,0.012941493,388.0461987,388.0346964,387.2717077,387.2715219
 07/21  03:10:00,27.01666667,0.018707881,387.1271814,0,23.24831093,23.64233949,23.88823385,24.10634306,0.01296319,0.012963115,0.012962137,0.012962155,388.1901416,388.1821008,387.6387898,387.638871,0,0,0,0,23.29318116,23.68701361,23.93152337,24.14387548,0.012956822,0.012956724,0.012955558,0.012955574,388.1913952,388.1818658,387.5380751,387.5380921
 07/21  03:20:00,26.83333333,0.018731124,388.1270112,0,23.2043693,23.59764607,23.84476676,24.06845859,0.012958993,0.012958925,0.012958095,0.012958107,388.1599018,388.1530776,387.6945519,387.6946575,0,0,0,0,23.24831093,23.64233949,23.88823385,24.10634306,0.01296319,0.012963115,0.012962137,0.012962155,388.1901416,388.1821008,387.6387898,387.638871
 07/21  03:30:00,26.65,0.01875137,389.126841,0,23.16097869,23.55295339,23.801154,24.0302539,0.012944409,0.012944333,0.012943619,0.012943619,388.2243891,388.2187055,387.8318359,387.8320209,0,0,0,0,23.2043693,23.59764607,23.84476676,24.06845859,0.012958993,0.012958925,0.012958095,0.012958107,388.1599018,388.1530776,387.6945519,387.6946575
 07/21  03:40:00,26.46666667,0.018768671,391.1266709,0,23.11772923,23.50824006,23.75739049,23.99173584,0.012920967,0.012920875,0.012920249,0.012920232,388.5128313,388.5083833,388.1822137,388.1826224,0,0,0,0,23.16097869,23.55295339,23.801154,24.0302539,0.012944409,0.012944333,0.012943619,0.012943619,388.2243891,388.2187055,387.8318359,387.8320209
 07/21  03:50:00,26.28333333,0.018783082,382.1265007,0,23.07438738,23.46346915,23.71346357,23.95290528,0.012890307,0.012890192,0.012889634,0.012889597,388.1290258,388.1248172,387.8492255,387.8493246,0,0,0,0,23.11772923,23.50824006,23.75739049,23.99173584,0.012920967,0.012920875,0.012920249,0.012920232,388.5128313,388.5083833,388.1822137,388.1826224
 07/21  04:00:00,26.1,0.018794655,389.1263306,0,23.03086873,23.41861844,23.66936328,23.91376399,0.012853767,0.012853625,0.012853118,0.01285306,387.941993,387.9382065,387.7054801,387.7054527,0,0,0,0,23.07438738,23.46346915,23.71346357,23.95290528,0.012890307,0.012890192,0.012889634,0.012889597,388.1290258,388.1248172,387.8492255,387.8493246
 07/21  04:10:00,25.91666667,0.018803441,382.1261604,0,22.99874743,23.37683968,23.62701869,23.87562883,0.01281631,0.012816146,0.012815681,0.012815603,387.4042886,387.4004587,387.2035579,387.2031497,0,0,0,0,23.03086873,23.41861844,23.66936328,23.91376399,0.012853767,0.012853625,0.012853118,0.01285306,387.941993,387.9382065,387.7054801,387.7054527
 07/21  04:20:00,25.73333333,0.018809492,385.1259903,0,22.98023229,23.33978491,23.58751536,23.8392756,0.012780628,0.012780449,0.012780022,0.012779928,386.9292936,386.9255074,386.7588842,386.7581924,0,0,0,0,22.99874743,23.37683968,23.62701869,23.87562883,0.01281631,0.012816146,0.012815681,0.012815603,387.4042886,387.4004587,387.2035579,387.2031497
 07/21  04:30:00,25.55,0.018812858,387.1258202,0,22.97119593,23.30756228,23.55104268,23.80489105,0.012747259,0.012747072,0.012746679,0.012746574,386.7587364,386.7553391,386.6145537,386.613856,0,0,0,0,22.98023229,23.33978491,23.58751536,23.8392756,0.012780628,0.012780449,0.012780022,0.012779928,386.9292936,386.9255074,386.7588842,386.7581924
 07/21  04:40:00,25.36666667,0.01881359,390.1256501,0,22.9673602,23.27984907,23.51745226,23.77243402,0.012715817,0.012715627,0.012715266,0.012715153,387.0233724,387.020759,386.9021899,386.9018299,0,0,0,0,22.97119593,23.30756228,23.55104268,23.80489105,0.012747259,0.012747072,0.012746679,0.012746574,386.7587364,386.7553391,386.6145537,386.613856
 07/21  04:50:00,25.18333333,0.018811738,386.12548,0,22.96603606,23.2571711,23.48647154,23.7417722,0.012685771,0.012685583,0.01268525,0.012685131,387.1299508,387.1278671,387.0279028,387.0277052,0,0,0,0,22.9673602,23.27984907,23.51745226,23.77243402,0.012715817,0.012715627,0.012715266,0.012715153,387.0233724,387.020759,386.9021899,386.9018299
 07/21  05:00:00,25,0.018807352,391.1253099,0,22.96604856,23.23940951,23.45785494,23.71278233,0.012656702,0.012656518,0.012656211,0.012656087,387.4859239,387.4844788,387.4004192,387.4005479,0,0,0,0,22.96603606,23.2571711,23.48647154,23.7417722,0.012685771,0.012685583,0.01268525,0.012685131,387.1299508,387.1278671,387.0279028,387.0277052
 07/21  05:10:00,24.9,0.018794593,386.1251398,0,22.97387976,23.22816298,23.43255337,23.68614545,0.012636854,0.012636682,0.012636406,0.012636286,387.5605478,387.5594045,387.4885188,387.488701,0,0,0,0,22.96604856,23.23940951,23.45785494,23.71278233,0.012656702,0.012656518,0.012656211,0.012656087,387.4859239,387.4844788,387.4004192,387.4005479
 07/21  05:20:00,24.8,0.018781215,383.1249697,0,22.99064694,23.22396447,23.41104125,23.66223209,0.012630298,0.012630147,0.012629908,0.012629802,387.170101,387.1688549,387.108701,387.1085592,0,0,0,0,22.97387976,23.22816298,23.43255337,23.68614545,0.012636854,0.012636682,0.012636406,0.012636286,387.5605478,387.5594045,387.4885188,387.488701
 07/21  05:30:00,24.7,0.018767223,392.1247996,0,23.01379808,23.22654732,23.39328951,23.64107805,0.01263689,0.012636768,0.012636571,0.012636487,387.3484525,387.347491,387.2967982,387.2968117,0,0,0,0,22.99064694,23.22396447,23.41104125,23.66223209,0.012630298,0.012630147,0.012629908,0.012629802,387.170101,387.1688549,387.108701,387.1085592
 07/21  05:40:00,24.6,0.018752624,383.1246295,0,23.04049218,23.23528503,23.37904371,23.62256391,0.012654742,0.01265465,0.012654497,0.012654439,387.1610131,387.1600918,387.117166,387.1170459,0,0,0,0,23.01379808,23.22654732,23.39328951,23.64107805,0.01263689,0.012636768,0.012636571,0.012636487,387.3484525,387.347491,387.2967982,387.2968117
 07/21  05:50:00,24.5,0.018737426,387.1244594,0,23.06904978,23.24959062,23.36802304,23.6065454,0.012681808,0.012681747,0.012681634,0.012681606,387.0190159,387.0181539,386.9818077,386.9816037,0,0,0,0,23.04049218,23.23528503,23.37904371,23.62256391,0.012654742,0.01265465,0.012654497,0.012654439,387.1610131,387.1600918,387.117166,387.1170459
 07/21  06:00:00,24.4,0.018721634,391.1242894,0,23.09882212,23.26901426,23.35998814,23.59289927,0.012716416,0.012716383,0.012716306,0.012716308,387.3134569,387.3128798,387.2823107,387.2823519,0,0,0,0,23.06904978,23.24959062,23.36802304,23.6065454,0.012681808,0.012681747,0.012681634,0.012681606,387.0190159,387.0181539,386.9818077,386.9816037
 07/21  06:10:00,24.68333333,0.018812213,391.1241193,0,23.26976948,23.33009219,23.37718772,23.59756206,0.012752372,0.012752356,0.012746636,0.01274666,389.2624818,389.2621098,387.6576271,387.6579435,0,0,0,0,23.09882212,23.26901426,23.35998814,23.59289927,0.012716416,0.012716383,0.012716306,0.012716308,387.3134569,387.3128798,387.2823107,387.2823519
 07/21  06:20:00,24.96666667,0.018899647,390.1239493,0,23.47559785,23.41578649,23.40996711,23.61398513,0.012790157,0.012790143,0.012775569,0.012775611,392.0126939,392.0124302,387.9420759,387.9425691,0,0,0,0,23.26976948,23.33009219,23.37718772,23.59756206,0.012752372,0.012752356,0.012746636,0.01274666,389.2624818,389.2621098,387.6576271,387.6579435
 07/21  06:30:00,25.25,0.018983815,387.1237792,0,23.64016395,23.50842932,23.44800445,23.63502369,0.012830862,0.012830838,0.012806828,0.012806886,394.7104051,394.710331,388.0139991,388.0145058,0,0,0,0,23.47559785,23.41578649,23.40996711,23.61398513,0.012790157,0.012790143,0.012775569,0.012775611,392.0126939,392.0124302,387.9420759,387.9425691
 07/21  06:40:00,25.53333333,0.019064596,383.1236092,0,23.75319705,23.59977419,23.48655711,23.657342,0.012874733,0.012874692,0.012841855,0.012841929,396.9434943,396.9438333,387.7940029,387.794347,0,0,0,0,23.64016395,23.50842932,23.44800445,23.63502369,0.012830862,0.012830838,0.012806828,0.012806886,394.7104051,394.710331,388.0139991,388.0145058
 07/21  06:50:00,25.81666667,0.019141866,390.1234391,0,23.83341743,23.6880584,23.52458844,23.68015678,0.012921376,0.012921316,0.012880505,0.012880593,399.1124678,399.1132031,387.7495896,387.7498719,0,0,0,0,23.75319705,23.59977419,23.48655711,23.657342,0.012874733,0.012874692,0.012841855,0.012841929,396.9434943,396.9438333,387.7940029,387.794347
 07/21  07:00:00,26.1,0.019215499,383.1232691,0,23.88995126,23.77388378,23.56238623,23.70361063,0.012965727,0.012970084,0.012922052,0.012922152,400.9204004,400.9235929,387.5585513,387.5587195,0.016336066,0,0,0,13,23.6880584,23.52458844,23.68015678,0.009,0.012921316,0.012880505,0.012880593,399.1124678,399.1132031,387.7495896,387.7498719
 07/21  07:10:00,26.56666667,0.019278424,391.1230991,0,23.88999971,23.859767,23.59972012,23.72751366,0.012988156,0.013026271,0.012966473,0.012966585,404.2021742,404.2324008,387.605731,387.6058994,0.114533347,0,0,0,13,23.77388378,23.56238623,23.70361063,0.009,0.012970084,0.012922052,0.012922152,400.9204004,400.9235929,387.5585513,387.5587195
 07/21  07:20:00,27.03333333,0.019327489,387.1229291,0,23.89,23.8898494,23.6364872,23.75176304,0.013006305,0.01298544,0.01301369,0.013013812,408.1273102,408.0977571,387.6465877,387.6467598,0.091573363,0.374670041,0,0,13,13,23.59972012,23.72751366,0.009,0.009,0.012966473,0.012966585,404.2021742,404.2324008,387.605731,387.6058994
 07/21  07:30:00,27.5,0.019361973,389.1227591,0,23.89,23.88999927,23.6727552,23.77637147,0.013019853,0.012894657,0.013063468,0.013063597,412.0961153,411.9637917,387.7276334,387.7278215,0.121903836,0.363957083,0,0,13,13,23.6364872,23.75176304,0.009,0.009,0.01301369,0.013013812,408.1273102,408.0977571,387.6465877,387.6467598
 07/21  07:40:00,27.96666667,0.019381128,385.1225891,0,23.89,23.89,23.70869351,23.80142351,0.013029273,0.012808016,0.013115494,0.01311563,415.6326921,415.409735,387.6563242,387.6564787,0.13910363,0.332423194,0,0,13,13,23.6727552,23.77637147,0.009,0.009,0.013063468,0.013063597,412.0961153,411.9637917,387.7276334,387.7278215
 07/21  07:50:00,28.43333333,0.019384193,389.1224191,0,23.89,23.89,23.74451824,23.82704033,0.013035013,0.012726607,0.01316945,0.01316959,418.9186244,418.618116,387.6626725,387.6628147,0.156350136,0.390679068,0,0,13,13,23.70869351,23.80142351,0.009,0.009,0.013115494,0.01311563,415.6326921,415.409735,387.6563242,387.6564787
 07/21  08:00:00,28.9,0.019370382,391.1222491,0,23.89,23.89,23.78044217,23.8533463,0.013037362,0.012650427,0.013225034,0.013225177,422.0702302,421.702142,387.8294769,387.8296464,0.173631206,0.414628527,0,0,13,13,23.74451824,23.82704033,0.009,0.009,0.01316945,0.01316959,418.9186244,418.618116,387.6626725,387.6628147
 07/21  08:10:00,29.08333333,0.019277471,386.1220791,0,23.89,23.89,23.81616966,23.88012648,0.013035302,0.012582345,0.013278869,0.013279012,435.8899626,435.2879635,387.8556381,387.8558028,0.331829748,0.578577753,0,0,13,13,23.78044217,23.8533463,0.009,0.009,0.013225034,0.013225177,422.0702302,421.702142,387.8294769,387.8296464
 07/21  08:20:00,29.26666667,0.019180049,389.1219092,0,23.89,23.89,23.85161414,23.88998432,0.01302745,0.012519079,0.013328941,0.013249211,455.6051022,454.5792212,387.8976093,387.8969853,0.34590862,0.597569054,0,0.274465948,13,13,23.81616966,13,0.009,0.009,0.013278869,0.009,435.8899626,435.2879635,387.8556381,387.8558028
 07/21  08:30:00,29.45,0.019078045,389.1217392,0,23.89,23.89,23.88686484,23.88999998,0.013013489,0.012457893,0.013374694,0.013171221,476.1595436,474.6251094,387.9718102,387.9693553,0.359917893,0.616620307,0,0.275098739,13,13,23.85161414,13,0.009,0.009,0.013328941,0.009,455.6051022,454.5792212,387.8976093,387.8969853
 07/21  08:40:00,29.63333333,0.018971388,382.1215693,0,23.89,23.89,23.88999079,23.89,0.012993792,0.012397766,0.013314613,0.013092056,495.0293157,493.0145414,387.760561,387.7558979,0.374018831,0.635076274,0.343847707,0.243029792,13,13,13,13,0.009,0.009,0.009,0.009,476.1595436,474.6251094,387.9718102,387.9693553
 07/21  08:50:00,29.81666667,0.018860007,389.1213993,0,23.89,23.89,23.88999999,23.89,0.012968936,0.012338636,0.013241626,0.013012614,512.2415061,509.8222412,387.6791428,387.6742245,0.388263966,0.653005218,0.182836714,0.288005106,13,13,13,13,0.009,0.009,0.009,0.009,495.0293157,493.0145414,387.760561,387.7558979
 07/21  09:00:00,30,0.018743828,391.1212294,0,23.89,23.89,23.89,23.89,0.012939539,0.01228064,0.013166763,0.012932862,528.1022248,525.3555662,387.8134154,387.8082755,0.402405075,0.670767844,0.239248095,0.306295829,13,13,13,13,0.009,0.009,0.009,0.009,512.2415061,509.8222412,387.6791428,387.6742245
 07/21  09:10:00,29.9,0.018633281,387.1210594,0,23.89,23.89,23.89,23.89,0.012888823,0.012191489,0.013076669,0.012833389,545.9614702,542.8260163,387.8947026,387.8892397,0.400078457,0.672823467,0.247791826,0.310809059,13,13,13,13,0.009,0.009,0.009,0.009,528.1022248,525.3555662,387.8134154,387.8082755
 07/21  09:20:00,29.8,0.018523323,390.1208895,0,23.89,23.89,23.89,23.89,0.012823931,0.012084648,0.012975322,0.01272028,564.9331492,561.3424092,387.9692925,387.9634405,0.411554481,0.689107444,0.263190336,0.328111232,13,13,13,13,0.009,0.009,0.009,0.009,545.9614702,542.8260163,387.8947026,387.8892397
 07/21  09:30:00,29.7,0.018413952,388.1207196,0,23.89,23.89,23.89,23.89,0.012752791,0.01197485,0.012867896,0.012601193,583.7711543,579.7031349,388.0039279,387.9978627,0.422851666,0.70546326,0.279009696,0.346013879,13,13,13,13,0.009,0.009,0.009,0.009,564.9331492,561.3424092,387.9692925,387.9634405
 07/21  09:40:00,29.6,0.018305163,390.1205497,0,23.89,23.89,23.89,23.89,0.012679257,0.011868779,0.012757046,0.012479972,601.965458,597.43512,388.0578439,388.051574,0.434047275,0.722108667,0.295362762,0.364588365,13,13,13,13,0.009,0.009,0.009,0.009,583.7711543,579.7031349,388.0039279,387.9978627
 07/21  09:50:00,29.5,0.018196955,390.1203798,0,23.89,23.89,23.89,23.89,0.012604407,0.011767669,0.012643623,0.012357752,619.3958405,614.4344652,388.1291822,388.1225939,0.445101111,0.739027947,0.312143305,0.383706587,13,13,13,13,0.009,0.009,0.009,0.009,601.965458,597.43512,388.0578439,388.051574
 07/21  10:00:00,29.4,0.018089322,390.1202099,0,23.89,23.89,23.89,23.89,0.012528293,0.011670803,0.012527792,0.012234641,636.0959781,630.7369657,388.2061024,388.1990931,0.455961905,0.756142857,0.329356023,0.403354014,13,13,13,13,0.009,0.009,0.009,0.009,619.3958405,614.4344652,388.1291822,388.1225939
 07/21  10:10:00,29.21666667,0.018200439,384.12004,0,23.89,23.89,23.89,23.89,0.012455358,0.011581409,0.012414122,0.012114905,652.0018287,646.279102,388.1525158,388.1457754,0.457264346,0.762693399,0.337798937,0.414304752,13,13,13,13,0.009,0.009,0.009,0.009,636.0959781,630.7369657,388.2061024,388.1990931
 07/21  10:20:00,29.03333333,0.018306916,383.1198701,0,23.89,23.89,23.89,23.89,0.012388229,0.011501108,0.012305424,0.012001124,667.1933456,661.138611,387.9983411,387.9928552,0.458081114,0.768907321,0.346109282,0.425181715,13,13,13,13,0.009,0.009,0.009,0.009,652.0018287,646.279102,388.1525158,388.1457754
 07/21  10:30:00,28.85,0.018408825,382.1197002,0,23.89,23.89,23.89,23.89,0.012327443,0.011429617,0.012202345,0.011893825,681.7451714,675.3862848,387.7876539,387.7842195,0.458835396,0.775779745,0.355157846,0.436868681,13,13,13,13,0.009,0.009,0.009,0.009,667.1933456,661.138611,387.9983411,387.9928552
 07/21  10:40:00,28.66666667,0.018506237,391.1195303,0,23.89,23.89,23.89,23.89,0.012272608,0.011366119,0.012104794,0.011792842,695.9159362,689.2738157,387.7580812,387.7558751,0.459299532,0.781385417,0.363557897,0.447881845,13,13,13,13,0.009,0.009,0.009,0.009,681.7451714,675.3862848,387.7876539,387.7842195
 07/21  10:50:00,28.48333333,0.018599219,386.1193604,0,23.89,23.89,23.89,23.89,0.012223054,0.011309527,0.012012297,0.011697656,709.5579838,702.652949,387.7414855,387.7398282,0.459904211,0.787744596,0.372728662,0.459689437,13,13,13,13,0.009,0.009,0.009,0.009,695.9159362,689.2738157,387.7580812,387.7558751
 07/21  11:00:00,28.3,0.018687843,389.1191906,0,23.89,23.89,23.89,23.89,0.0121782,0.011259045,0.011924528,0.01160789,722.7198619,715.5725112,387.7660941,387.7644282,0.460382512,0.792995973,0.381545613,0.471144124,13,13,13,13,0.009,0.009,0.009,0.009,709.5579838,702.652949,387.7414855,387.7398282
 07/21  11:10:00,29.13333333,0.018722158,388.1190207,0,23.89,23.89,23.89,23.89,0.012136469,0.011213261,0.011840361,0.011522559,735.3808448,728.0114285,387.791416,387.7895252,0.470109583,0.808774238,0.399455345,0.491683674,13,13,13,13,0.009,0.009,0.009,0.009,722.7198619,715.5725112,387.7660941,387.7644282
 07/21  11:20:00,29.96666667,0.018706913,386.1188509,0,23.89,23.89,23.89,23.89,0.012096788,0.011171125,0.011759051,0.011440995,747.5105264,739.9396512,387.7667747,387.764965,0.480044602,0.824771553,0.417784301,0.512613521,13,13,13,13,0.009,0.009,0.009,0.009,735.3808448,728.0114285,387.791416,387.7895252
 07/21  11:30:00,30.8,0.018637811,392.1186811,0,23.89,23.89,23.89,23.89,0.012058584,0.011132069,0.011680378,0.011362959,759.2762507,751.5212495,387.840201,387.8379911,0.490344651,0.840290673,0.435842695,0.533233884,13,13,13,13,0.009,0.009,0.009,0.009,747.5105264,739.9396512,387.7667747,387.764965
 07/21  11:40:00,31.63333333,0.018510353,390.1185112,0,23.89,23.89,23.89,23.89,0.012021531,0.011095594,0.01160413,0.011288204,770.6225253,762.6997157,387.937146,387.9340567,0.500970971,0.856666696,0.454992957,0.554897377,13,13,13,13,0.009,0.009,0.009,0.009,759.2762507,751.5212495,387.840201,387.8379911
 07/21  11:50:00,32.46666667,0.018319836,386.1183414,0,23.89,23.89,23.89,23.89,0.011985415,0.011061304,0.011530187,0.011216557,781.4548359,773.3828001,387.9443641,387.9408517,0.511776003,0.873075902,0.474291364,0.576649514,13,13,13,13,0.009,0.009,0.009,0.009,770.6225253,762.6997157,387.937146,387.9340567
 07/21  12:00:00,33.3,0.018061362,388.1181716,0,23.89,23.89,23.89,23.89,0.01195001,0.011028813,0.011458493,0.011147902,791.8645344,783.6608129,387.9357161,387.9322333,0.522985679,0.89001424,0.493668354,0.598410515,13,13,13,13,0.009,0.009,0.009,0.009,781.4548359,773.3828001,387.9443641,387.9408517
 07/21  12:10:00,33.21666667,0.017974801,392.1180018,0,23.89,23.89,23.89,23.89,0.011909435,0.010986591,0.011390016,0.011082954,795.3399919,787.1803964,388.0176383,388.0136911,0.439025969,0.811054722,0.503889957,0.610925046,13,13,13,13,0.009,0.009,0.009,0.009,791.8645344,783.6608129,387.9357161,387.9322333
 07/21  12:20:00,33.13333333,0.017888615,384.117832,0,23.89,23.89,23.89,23.89,0.011867162,0.01094053,0.011325336,0.011022113,794.4577945,786.5493172,387.986018,387.9821407,0.441722495,0.818404079,0.513638155,0.622875993,13,13,13,13,0.009,0.009,0.009,0.009,795.3399919,787.1803964,388.0176383,388.0136911
 07/21  12:30:00,33.05,0.017802799,392.1176622,0,23.89,23.89,23.89,23.89,0.011826323,0.010896275,0.011264461,0.010965305,792.3302306,784.7911216,388.0401343,388.0360168,0.44483506,0.826483043,0.523680841,0.635024502,13,13,13,13,0.009,0.009,0.009,0.009,794.4577945,786.5493172,387.986018,387.9821407
 07/21  12:40:00,32.96666667,0.017717353,390.1174924,0,23.89,23.89,23.89,23.89,0.011788139,0.010856164,0.011207264,0.010912354,790.206143,783.0638641,388.1218242,388.1170017,0.448029321,0.833776339,0.533017775,0.646360629,13,13,13,13,0.009,0.009,0.009,0.009,792.3302306,784.7911216,388.0401343,388.0360168
 07/21  12:50:00,32.88333333,0.017632278,387.1173226,0,23.89,23.89,23.89,23.89,0.011752645,0.010820377,0.011153579,0.010863055,788.2812378,781.5191298,388.1403843,388.1351513,0.451433438,0.840816936,0.542020989,0.657250187,13,13,13,13,0.009,0.009,0.009,0.009,790.206143,783.0638641,388.1218242,388.1170017
 07/21  13:00:00,32.8,0.017547568,382.1171528,0,23.89,23.89,23.89,23.89,0.011719517,0.010788366,0.011103237,0.010817204,786.4115807,780.0062893,388.0107163,388.0065328,0.454900992,0.847540446,0.550664448,0.667660189,13,13,13,13,0.009,0.009,0.009,0.009,788.2812378,781.5191298,388.1403843,388.1351513
 07/21  13:10:00,32.15,0.017986035,391.116983,0,23.89,23.89,23.89,23.89,0.011694786,0.010771055,0.011054381,0.010772927,791.4241614,785.1776642,387.9952187,387.9919093,0.545740934,0.941163734,0.558883467,0.677520309,13,13,13,13,0.009,0.009,0.009,0.009,786.4115807,780.0062893,388.0107163,388.0065328
 07/21  13:20:00,31.5,0.018366735,392.1168133,0,23.89,23.89,23.89,23.89,0.011673551,0.010760667,0.01100596,0.010729169,800.4654797,794.1575518,388.0948077,388.0910769,0.550492522,0.948065987,0.566628968,0.686773351,13,13,13,13,0.009,0.009,0.009,0.009,791.4241614,785.1776642,387.9952187,387.9919093
 07/21  13:30:00,30.85,0.018692653,383.1166435,0,23.89,23.89,23.89,23.89,0.011651704,0.010750445,0.010957823,0.010685773,810.3590181,803.8730975,388.0524034,388.0487383,0.554951086,0.953499602,0.573332997,0.694844184,13,13,13,13,0.009,0.009,0.009,0.009,800.4654797,794.1575518,388.0948077,388.0910769
 07/21  13:40:00,30.2,0.018966698,387.1164738,0,23.89,23.89,23.89,23.89,0.011627757,0.010737935,0.010910288,0.010643035,819.9459483,813.2626115,387.9903378,387.9873726,0.558930941,0.957174274,0.578455192,0.701185498,13,13,13,13,0.009,0.009,0.009,0.009,810.3590181,803.8730975,388.0524034,388.0487383
 07/21  13:50:00,29.55,0.019191693,389.116304,0,23.89,23.89,23.89,23.89,0.011601736,0.010723197,0.010863663,0.010601246,829.0405833,822.1856506,387.9841207,387.9816626,0.562463438,0.959368575,0.5828203,0.706616041,13,13,13,13,0.009,0.009,0.009,0.009,819.9459483,813.2626115,387.9903378,387.9873726
 07/21  14:00:00,28.9,0.019370382,389.1161343,0,23.89,23.89,23.89,23.89,0.0115741,0.010706991,0.010818116,0.010560569,837.6986467,830.7065755,388.0147888,388.0123011,0.565695215,0.960434003,0.586640862,0.711343021,13,13,13,13,0.009,0.009,0.009,0.009,829.0405833,822.1856506,387.9841207,387.9816626
 07/21  14:10:00,28.9,0.019503407,387.1159646,0,23.89,23.89,23.89,23.89,0.011542256,0.010686663,0.01077008,0.010517275,845.9438779,838.8470012,388.0152758,388.01274,0.556661387,0.94618406,0.578219354,0.703663464,13,13,13,13,0.009,0.009,0.009,0.009,837.6986467,830.7065755,388.0147888,388.0123011
 07/21  14:20:00,28.9,0.019636531,383.1157948,0,23.89,23.89,23.89,23.89,0.011505015,0.010661144,0.010717712,0.010469485,853.7466395,846.5750319,387.9069366,387.9053758,0.547014417,0.930268907,0.568977295,0.69499852,13,13,13,13,0.009,0.009,0.009,0.009,845.9438779,838.8470012,388.0152758,388.01274
 07/21  14:30:00,28.9,0.019769754,388.1156251,0,23.89,23.89,23.89,23.89,0.011462496,0.010630691,0.010660813,0.010417081,861.2840132,854.0609963,387.8463724,387.845938,0.537382642,0.914849943,0.559983368,0.686415917,13,13,13,13,0.009,0.009,0.009,0.009,853.7466395,846.5750319,387.9069366,387.9053758
