Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/21  14:40:00,28.9,0.019903075,382.1154554,0,23.89,23.89,23.89,23.89,0.011415322,0.010596073,0.010599888,0.010360689,868.4388222,861.1866351,387.7071679,387.7084627,0.527912196,0.899588932,0.551131866,0.677809415,13,13,13,13,0.009,0.009,0.009,0.009,861.2840132,854.0609963,387.8463724,387.845938
 07/21  14:50:00,28.9,0.020036496,389.1152857,0,23.89,23.89,23.89,23.89,0.011364158,0.010558046,0.01053556,0.010301037,875.3939685,868.1297924,387.6639758,387.6664328,0.518562437,0.884649483,0.542290697,0.669048228,13,13,13,13,0.009,0.009,0.009,0.009,868.4388222,861.1866351,387.7071679,387.7084627
 07/21  15:00:00,28.9,0.020170017,388.115116,0,23.89,23.89,23.89,23.89,0.011309578,0.010517247,0.010468385,0.010238754,882.1128826,874.8517377,387.6715267,387.6742623,0.509214748,0.86962187,0.533207807,0.659883939,13,13,13,13,0.009,0.009,0.009,0.009,875.3939685,868.1297924,387.6639758,387.6664328
 07/21  15:10:00,29.36666667,0.019892458,391.1149463,0,23.89,23.89,23.89,23.89,0.011256831,0.01047914,0.010404075,0.010179666,888.6424441,881.3965198,387.7567774,387.7586814,0.508511534,0.864408915,0.532266229,0.658710563,13,13,13,13,0.009,0.009,0.009,0.009,882.1128826,874.8517377,387.6715267,387.6742623
 07/21  15:20:00,29.83333333,0.019582555,387.1147767,0,23.89,23.89,23.89,23.89,0.011208817,0.010446523,0.010345767,0.010126909,894.8714084,887.6538105,387.7929672,387.7939902,0.508079176,0.859814577,0.531463098,0.657528264,13,13,13,13,0.009,0.009,0.009,0.009,888.6424441,881.3965198,387.7567774,387.7586814
 07/21  15:30:00,30.3,0.019239038,391.114607,0,23.89,23.89,23.89,23.89,0.011166086,0.010419676,0.01029403,0.010080959,900.9018937,893.7238308,387.8708335,387.8707785,0.507747314,0.855143314,0.530382926,0.655932362,13,13,13,13,0.009,0.009,0.009,0.009,894.8714084,887.6538105,387.7929672,387.7939902
 07/21  15:40:00,30.76666667,0.018860618,387.1144373,0,23.89,23.89,23.89,23.89,0.011128252,0.010397996,0.010248354,0.010041178,906.6477956,899.5214633,387.8952422,387.8944991,0.506801099,0.848611802,0.528380134,0.653288497,13,13,13,13,0.009,0.009,0.009,0.009,900.9018937,893.7238308,387.8708335,387.8707785
 07/21  15:50:00,31.23333333,0.01844598,391.1142677,0,23.89,23.89,23.89,23.89,0.011094743,0.01038072,0.010208007,0.010006723,912.2167632,905.1523669,387.9651754,387.9636228,0.505581029,0.841409533,0.525897498,0.650052923,13,13,13,13,0.009,0.009,0.009,0.009,906.6477956,899.5214633,387.8952422,387.8944991
 07/21  16:00:00,31.7,0.017993793,382.114098,0,23.89,23.89,23.89,23.89,0.011065059,0.010367194,0.010172348,0.009976868,917.4140605,910.424765,387.8781621,387.8770292,0.504120823,0.833611577,0.5229882,0.646291687,13,13,13,13,0.009,0.009,0.009,0.009,912.2167632,905.1523669,387.9651754,387.9636228
 07/21  16:10:00,31.31666667,0.018139801,384.1139284,0,23.89,23.89,23.89,23.89,0.011053705,0.010371135,0.010154975,0.009964881,922.3479765,915.4468791,387.7334288,387.7339111,0.490145279,0.810651934,0.507592638,0.629947718,13,13,13,13,0.009,0.009,0.009,0.009,917.4140605,910.424765,387.8781621,387.8770292
 07/21  16:20:00,30.93333333,0.018269827,383.1137587,0,23.89,23.89,23.89,23.89,0.011067674,0.010398673,0.010162289,0.009976815,927.0568455,920.2553365,387.5624306,387.565207,0.475621198,0.786948408,0.491669274,0.612997222,13,13,13,13,0.009,0.009,0.009,0.009,922.3479765,915.4468791,387.7334288,387.7339111
 07/21  16:30:00,30.55,0.018384402,390.1135891,0,23.89,23.89,23.89,23.89,0.01110657,0.010448727,0.01019368,0.010011771,931.7201056,925.0244813,387.5390467,387.543031,0.460684296,0.762559801,0.475214433,0.595445914,13,13,13,13,0.009,0.009,0.009,0.009,927.0568455,920.2553365,387.5624306,387.565207
 07/21  16:40:00,30.16666667,0.01848404,390.1134195,0,23.89,23.89,23.89,23.89,0.011166816,0.010517206,0.010245606,0.010066021,936.2883488,929.7027858,387.6097154,387.6133673,0.446330057,0.740007949,0.459255423,0.578331126,13,13,13,13,0.009,0.009,0.009,0.009,931.7201056,925.0244813,387.5390467,387.543031
 07/21  16:50:00,29.78333333,0.01856925,384.1132498,0,23.89,23.89,23.89,23.89,0.011244549,0.010600015,0.010314315,0.010135702,940.5719463,934.1038196,387.58113,387.5845448,0.431953208,0.717449189,0.442988943,0.560858701,13,13,13,13,0.009,0.009,0.009,0.009,936.2883488,929.7027858,387.6097154,387.6133673
 07/21  17:00:00,29.4,0.01864053,384.1130802,0,23.89,23.89,23.89,23.89,0.011336575,0.010693947,0.010396714,0.01021767,944.5986331,938.2565311,387.4768323,387.4809249,0.417425154,0.694816675,0.426354635,0.542977137,13,13,13,13,0.009,0.009,0.009,0.009,940.5719463,934.1038196,387.58113,387.5845448
 07/21  17:10:00,29.31666667,0.018150774,386.1129106,0,23.89,23.89,23.89,23.89,0.011414259,0.010765854,0.010479252,0.010298607,938.7260383,932.6939158,387.3892768,387.3944143,0.289485523,0.560740112,0.421937704,0.537287486,13,13,13,13,0.009,0.009,0.009,0.009,944.5986331,938.2565311,387.4768323,387.4809249
 07/21  17:20:00,29.23333333,0.017665957,388.112741,0,23.89,23.89,23.89,23.89,0.011476457,0.010818025,0.010554346,0.010371212,927.0243721,921.5058885,387.3699902,387.3756715,0.286374958,0.551646319,0.417213343,0.531267663,13,13,13,13,0.009,0.009,0.009,0.009,938.7260383,932.6939158,387.3892768,387.3944143
 07/21  17:30:00,29.15,0.017186035,392.1125714,0,23.89,23.89,23.89,23.89,0.011528088,0.010858687,0.010620208,0.010433954,913.8270926,908.9233526,387.4760271,387.4809011,0.283515499,0.542783258,0.412164663,0.524908507,13,13,13,13,0.009,0.009,0.009,0.009,927.0243721,921.5058885,387.3699902,387.3756715
 07/21  17:40:00,29.06666667,0.016710962,388.1124019,0,23.89,23.89,23.89,23.89,0.011572774,0.010893029,0.010677588,0.010487797,900.9268275,896.6407125,387.5572904,387.5608693,0.280853339,0.534463251,0.406953134,0.518377101,13,13,13,13,0.009,0.009,0.009,0.009,913.8270926,908.9233526,387.4760271,387.4809011
 07/21  17:50:00,28.98333333,0.016240691,387.1122323,0,23.89,23.89,23.89,23.89,0.011612198,0.010923192,0.010727758,0.010534174,888.7213786,885.0077374,387.5784962,387.5812046,0.278062556,0.52587057,0.401308155,0.511406795,13,13,13,13,0.009,0.009,0.009,0.009,900.9268275,896.6407125,387.5572904,387.5608693
 07/21  18:00:00,28.9,0.01577518,392.1120627,0,23.89,23.89,23.89,23.89,0.011647,0.01094983,0.010771775,0.010574268,877.2575379,874.0599054,387.6755748,387.6771834,0.275203979,0.517404156,0.395462205,0.504233046,13,13,13,13,0.009,0.009,0.009,0.009,888.7213786,885.0077374,387.5784962,387.5812046
 07/21  18:10:00,28.71666667,0.015773684,382.1118932,0,24.03125202,23.95990608,23.92710863,23.92183574,0.011716134,0.01103099,0.010858353,0.010663455,862.8618364,859.9689032,387.6082642,387.6093473,0,0,0,0,23.89,23.89,23.89,23.89,0.011647,0.01094983,0.010771775,0.010574268,877.2575379,874.0599054,387.6755748,387.6771834
 07/21  18:20:00,28.53333333,0.015770179,391.1117236,0,24.21012665,24.06756484,23.9857199,23.97264305,0.011803014,0.011141995,0.010967669,0.01077941,847.0288558,844.3137209,387.6271698,387.6280709,0,0,0,0,24.03125202,23.95990608,23.92710863,23.92183574,0.011716134,0.01103099,0.010858353,0.010663455,862.8618364,859.9689032,387.6082642,387.6093473
 07/21  18:30:00,28.35,0.015764701,389.111554,0,24.3501482,24.1798423,24.04905532,24.02836638,0.011889887,0.0112564,0.011078118,0.010897697,831.1295514,828.5468879,387.6839638,387.6848136,0,0,0,0,24.21012665,24.06756484,23.9857199,23.97264305,0.011803014,0.011141995,0.010967669,0.01077941,847.0288558,844.3137209,387.6271698,387.6280709
 07/21  18:40:00,28.16666667,0.015757287,390.1113845,0,24.43885552,24.28226253,24.10943343,24.08246449,0.011968537,0.011361951,0.011179647,0.011006921,815.8214624,813.3612661,387.7700096,387.7708221,0,0,0,0,24.3501482,24.1798423,24.04905532,24.02836638,0.011889887,0.0112564,0.011078118,0.010897697,831.1295514,828.5468879,387.6839638,387.6848136
 07/21  18:50:00,27.98333333,0.015747974,392.111215,0,24.49309628,24.37249544,24.16521976,24.13342405,0.012037074,0.011455805,0.011269927,0.011104423,801.2802507,798.9396101,387.9101436,387.9108894,0,0,0,0,24.43885552,24.28226253,24.10943343,24.08246449,0.011968537,0.011361951,0.011179647,0.011006921,815.8214624,813.3612661,387.7700096,387.7708221
 07/21  19:00:00,27.8,0.015736798,392.1110454,0,24.53517946,24.45243617,24.2169527,24.18155861,0.012095895,0.011538516,0.011349431,0.011190722,787.4369203,785.2112735,388.0755981,388.0762592,0,0,0,0,24.49309628,24.37249544,24.16521976,24.13342405,0.012037074,0.011455805,0.011269927,0.011104423,801.2802507,798.9396101,387.9101436,387.9108894
 07/21  19:10:00,27.33333333,0.016125659,382.1108759,0,24.5336581,24.51484534,24.26004285,24.22384887,0.0121657,0.011642742,0.011454834,0.011305897,765.4129777,763.3485326,387.8918241,387.8925064,0,0,0,0,24.53517946,24.45243617,24.2169527,24.18155861,0.012095895,0.011538516,0.011349431,0.011190722,787.4369203,785.2112735,388.0755981,388.0762592
 07/21  19:20:00,26.86666667,0.016480939,392.1107064,0,24.50946462,24.56317502,24.2960167,24.26121785,0.012236034,0.011752686,0.011568519,0.011430823,739.6799298,737.7926082,387.9353269,387.9359462,0,0,0,0,24.5336581,24.51484534,24.26004285,24.22384887,0.0121657,0.011642742,0.011454834,0.011305897,765.4129777,763.3485326,387.8918241,387.8925064
 07/21  19:30:00,26.4,0.016803884,390.1105369,0,24.482058,24.60180516,24.32694483,24.2949414,0.012296936,0.011852825,0.011673046,0.011546488,714.1420535,712.4212195,388.0887546,388.0892776,0,0,0,0,24.50946462,24.56317502,24.2960167,24.26121785,0.012236034,0.011752686,0.011568519,0.011430823,739.6799298,737.7926082,387.9353269,387.9359462
 07/21  19:40:00,25.93333333,0.017095712,386.1103674,0,24.4604505,24.63337165,24.35402304,24.32574373,0.012344606,0.011936906,0.011761286,0.011645067,690.3028129,688.728601,388.0880952,388.0885718,0,0,0,0,24.482058,24.60180516,24.32694483,24.2949414,0.012296936,0.011852825,0.011673046,0.011546488,714.1420535,712.4212195,388.0887546,388.0892776
 07/21  19:50:00,25.46666667,0.017357622,383.1101979,0,24.44432153,24.65914043,24.37777584,24.35392954,0.012379069,0.01200455,0.011832665,0.011725875,668.3686336,666.9219725,387.8433162,387.843812,0,0,0,0,24.4604505,24.63337165,24.35402304,24.32574373,0.012344606,0.011936906,0.011761286,0.011645067,690.3028129,688.728601,388.0880952,388.0885718
 07/21  20:00:00,25,0.017590786,386.1100284,0,24.43072383,24.67977325,24.39843722,24.37962502,0.012401608,0.012057354,0.011888836,0.01179065,648.384031,647.0494862,387.6186277,387.6191359,0,0,0,0,24.44432153,24.65914043,24.37777584,24.35392954,0.012379069,0.01200455,0.011832665,0.011725875,668.3686336,666.9219725,387.8433162,387.843812
 07/21  20:10:00,25.18333333,0.017682544,387.1098589,0,24.41812929,24.69594258,24.41627822,24.40298826,0.012422879,0.012106358,0.011940908,0.011850611,630.1723379,628.9376875,387.5021901,387.5026835,0,0,0,0,24.43072383,24.67977325,24.39843722,24.37962502,0.012401608,0.012057354,0.011888836,0.01179065,648.384031,647.0494862,387.6186277,387.6191359
 07/21  20:20:00,25.36666667,0.017773921,392.1096895,0,24.40583717,24.70820834,24.43152677,24.42415446,0.012449136,0.012158105,0.011995471,0.011912426,613.715927,612.5712688,387.6721309,387.6725612,0,0,0,0,24.41812929,24.69594258,24.41627822,24.40298826,0.012422879,0.012106358,0.011940908,0.011850611,630.1723379,628.9376875,387.5021901,387.5026835
 07/21  20:30:00,25.55,0.017864898,390.10952,0,24.39352143,24.71701964,24.44436825,24.44323544,0.01248205,0.012214474,0.012054431,0.011978059,598.6513642,597.5881959,387.9025241,387.9028878,0,0,0,0,24.40583717,24.70820834,24.43152677,24.42415446,0.012449136,0.012158105,0.011995471,0.011912426,613.715927,612.5712688,387.6721309,387.6725612
 07/21  20:40:00,25.73333333,0.017955456,382.1093506,0,24.38100458,24.72274836,24.4549611,24.46032914,0.012521194,0.012275203,0.012117548,0.012047316,584.4367729,583.4474155,387.7594053,387.7597464,0,0,0,0,24.39352143,24.71701964,24.44436825,24.44323544,0.01248205,0.012214474,0.012054431,0.011978059,598.6513642,597.5881959,387.9025241,387.9028878
 07/21  20:50:00,25.91666667,0.018045578,385.1091811,0,24.36817452,24.7257145,24.46344751,24.47552613,0.012565686,0.012339556,0.012184098,0.012119517,571.2503581,570.3282396,387.5161462,387.5164768,0,0,0,0,24.38100458,24.72274836,24.4549611,24.46032914,0.012521194,0.012275203,0.012117548,0.012047316,584.4367729,583.4474155,387.7594053,387.7597464
 07/21  21:00:00,26.1,0.018135246,384.1090117,0,24.35495918,24.72619937,24.46995799,24.48891213,0.012614764,0.012406906,0.012253472,0.01219409,559.0745538,558.2139089,387.2436902,387.2440078,0,0,0,0,24.36817452,24.7257145,24.46344751,24.47552613,0.012565686,0.012339556,0.012184098,0.012119517,571.2503581,570.3282396,387.5161462,387.5164768
 07/21  21:10:00,25.81666667,0.018040833,384.1088422,0,24.3443506,24.72527274,24.47509833,24.50089758,0.012666025,0.012474972,0.012323401,0.012268802,547.868834,547.0646291,386.9828061,386.9831037,0,0,0,0,24.35495918,24.72619937,24.46995799,24.48891213,0.012614764,0.012406906,0.012253472,0.01219409,559.0745538,558.2139089,387.2436902,387.2440078
 07/21  21:20:00,25.53333333,0.017943762,384.1086728,0,24.33704233,24.72360009,24.47925803,24.51175557,0.012718042,0.012542443,0.012392585,0.012342387,537.5689582,536.816808,386.7454617,386.7457328,0,0,0,0,24.3443506,24.72527274,24.47509833,24.50089758,0.012666025,0.012474972,0.012323401,0.012268802,547.868834,547.0646291,386.9828061,386.9831037
 07/21  21:30:00,25.25,0.017844137,391.1085034,0,24.33207108,24.72142789,24.48259628,24.5216092,0.012770334,0.012608944,0.012460663,0.012414513,528.4098491,527.7062098,386.8376312,386.8378888,0,0,0,0,24.33704233,24.72360009,24.47925803,24.51175557,0.012718042,0.012542443,0.012392585,0.012342387,537.5689582,536.816808,386.7454617,386.7457328
 07/21  21:40:00,24.96666667,0.017742061,392.108334,0,24.3282571,24.71880714,24.48516382,24.53051001,0.012822842,0.012674518,0.012527688,0.012485261,520.232662,519.5742975,387.1659968,387.1662579,0,0,0,0,24.33207108,24.72142789,24.48259628,24.5216092,0.012770334,0.012608944,0.012460663,0.012414513,528.4098491,527.7062098,386.8376312,386.8378888
 07/21  21:50:00,24.68333333,0.017637634,383.1081646,0,24.32484169,24.71574162,24.48698429,24.5384908,0.012875609,0.012739298,0.012593802,0.012554801,512.4186649,511.8020663,387.1719108,387.1721452,0,0,0,0,24.3282571,24.71880714,24.48516382,24.53051001,0.012822842,0.012674518,0.012527688,0.012485261,520.232662,519.5742975,387.1659968,387.1662579
 07/21  22:00:00,24.4,0.017530954,387.1079952,0,24.32148258,24.71224106,24.4880836,24.54558491,0.012928656,0.012803391,0.012659123,0.012623272,505.1727042,504.5949207,387.1156219,387.115829,0,0,0,0,24.32484169,24.71574162,24.48698429,24.5384908,0.012875609,0.012739298,0.012593802,0.012554801,512.4186649,511.8020663,387.1719108,387.1721452
 07/21  22:10:00,24.4,0.017428989,383.1078258,0,24.22545714,24.6809571,24.47277989,24.54094578,0.013002437,0.012892195,0.012758022,0.012726459,492.6922477,492.1662003,386.7452408,386.7453643,0,0,0,0,24.32148258,24.71224106,24.4880836,24.54558491,0.012928656,0.012803391,0.012659123,0.012623272,505.1727042,504.5949207,387.1156219,387.115829
 07/21  22:20:00,24.4,0.017327089,389.1076564,0,24.11236718,24.63512063,24.44801019,24.52910456,0.013088964,0.012994972,0.012875237,0.012848313,478.6195936,478.1493481,386.7371085,386.7372233,0,0,0,0,24.22545714,24.6809571,24.47277989,24.54094578,0.013002437,0.012892195,0.012758022,0.012726459,492.6922477,492.1662003,386.7452408,386.7453643
 07/21  22:30:00,24.4,0.017225255,383.107487,0,24.03249226,24.58809843,24.42109425,24.51496913,0.01317911,0.013100058,0.01299461,0.012971954,465.1696742,464.7508383,386.4892475,386.489282,0,0,0,0,24.11236718,24.63512063,24.44801019,24.52910456,0.013088964,0.012994972,0.012875237,0.012848313,478.6195936,478.1493481,386.7371085,386.7372233
 07/21  22:40:00,24.4,0.017123487,388.1073176,0,23.989228,24.54555246,24.39533377,24.5008221,0.013268585,0.013202252,0.013109085,0.013090063,453.8963613,453.5236323,386.4819949,386.4820255,0,0,0,0,24.03249226,24.58809843,24.42109425,24.51496913,0.01317911,0.013100058,0.01299461,0.012971954,465.1696742,464.7508383,386.4892475,386.489282
 07/21  22:50:00,24.4,0.017021785,382.1071483,0,23.96739847,24.5081961,24.37138431,24.48719499,0.013356468,0.013300706,0.013217647,0.01320165,444.2308688,443.8987394,386.1516841,386.1515995,0,0,0,0,23.989228,24.54555246,24.39533377,24.5008221,0.013268585,0.013202252,0.013109085,0.013090063,453.8963613,453.5236323,386.4819949,386.4820255
 07/21  23:00:00,24.4,0.016920149,386.1069789,0,23.95384686,24.47509087,24.34896937,24.47398896,0.013443072,0.013396107,0.013321378,0.013307903,436.2864067,435.9910907,385.9565905,385.9564516,0,0,0,0,23.96739847,24.5081961,24.37138431,24.48719499,0.013356468,0.013300706,0.013217647,0.01320165,444.2308688,443.8987394,386.1516841,386.1515995
 07/21  23:10:00,24.31666667,0.016899106,388.1068095,0,23.91808277,24.43870437,24.3245233,24.45886159,0.013519922,0.013480329,0.013415043,0.013403684,429.2209617,428.9593364,386.0786032,386.0785375,0,0,0,0,23.95384686,24.47509087,24.34896937,24.47398896,0.013443072,0.013396107,0.013321378,0.013307903,436.2864067,435.9910907,385.9565905,385.9564516
 07/21  23:20:00,24.23333333,0.016877788,387.1066402,0,23.85904594,24.39627637,24.29600388,24.44043531,0.013584889,0.013551511,0.013495824,0.013486253,422.8877938,422.656409,386.2686858,386.2687104,0,0,0,0,23.91808277,24.43870437,24.3245233,24.45886159,0.013519922,0.013480329,0.013415043,0.013403684,429.2209617,428.9593364,386.0786032,386.0785375
 07/21  23:30:00,24.15,0.016856198,385.1064709,0,23.78637291,24.34785355,24.26295618,24.4183655,0.013638732,0.013610603,0.013563623,0.013555563,417.1968836,416.9920164,386.26129,386.2613035,0,0,0,0,23.85904594,24.39627637,24.29600388,24.44043531,0.013584889,0.013551511,0.013495824,0.013486253,422.8877938,422.656409,386.2686858,386.2687104
 07/21  23:40:00,24.06666667,0.01683434,386.1063015,0,23.70800958,24.29432432,24.22564267,24.39278409,0.013682784,0.013659087,0.01361954,0.013612756,412.3191152,412.1376589,386.2122712,386.2122571,0,0,0,0,23.78637291,24.34785355,24.26295618,24.4183655,0.013638732,0.013610603,0.013563623,0.013555563,417.1968836,416.9920164,386.26129,386.2613035
 07/21  23:50:00,23.98333333,0.016812214,392.1061322,0,23.62756287,24.23653565,24.18447144,24.36392942,0.013718135,0.013698177,0.013664846,0.013659138,408.7223403,408.5625891,386.6820385,386.6822833,0,0,0,0,23.70800958,24.29432432,24.22564267,24.39278409,0.013682784,0.013659087,0.01361954,0.013612756,412.3191152,412.1376589,386.2122712,386.2122571
 07/21  24:00:00,23.9,0.016789825,391.1059629,0,23.54593408,24.17510983,24.13979524,24.33201387,0.013745558,0.013728751,0.013700618,0.013695817,405.9543642,405.8142273,387.3373369,387.3379198,0,0,0,0,23.62756287,24.23653565,24.18447144,24.36392942,0.013718135,0.013698177,0.013664846,0.013659138,408.7223403,408.5625891,386.6820385,386.6822833
 07/22  00:10:00,23.8,0.016813399,385.1057936,0,23.47542515,24.1137305,24.09394132,24.29859743,0.013768634,0.013754482,0.01373072,0.013726683,403.1836086,403.0598737,387.4525324,387.4530847,0,0,0,0,23.54593408,24.17510983,24.13979524,24.33201387,0.013745558,0.013728751,0.013700618,0.013695817,405.9543642,405.8142273,387.3373369,387.3379198
 07/22  00:20:00,23.7,0.016835993,391.1056243,0,23.41825372,24.05440588,24.04828231,24.26463352,0.01378962,0.013777707,0.013757635,0.013754243,401.0120653,400.9032939,387.7190464,387.7196846,0,0,0,0,23.47542515,24.1137305,24.09394132,24.29859743,0.013768634,0.013754482,0.01373072,0.013726683,403.1836086,403.0598737,387.4525324,387.4530847
 07/22  00:30:00,23.6,0.016857615,388.105455,0,23.37007474,23.99751071,24.00321137,24.23043721,0.013809349,0.013799324,0.013782371,0.013779524,399.1201657,399.024618,387.8877824,387.8884357,0,0,0,0,23.41825372,24.05440588,24.04828231,24.26463352,0.01378962,0.013777707,0.013757635,0.013754243,401.0120653,400.9032939,387.7190464,387.7196846
 07/22  00:40:00,23.5,0.016878277,384.1052857,0,23.326129,23.94272006,23.95867823,24.19602847,0.013827969,0.013819538,0.013805223,0.013802835,397.1135441,397.0290139,387.6221928,387.6225492,0,0,0,0,23.37007474,23.99751071,24.00321137,24.23043721,0.013809349,0.013799324,0.013782371,0.013779524,399.1201657,399.024618,387.8877824,387.8884357
 07/22  00:50:00,23.4,0.016897985,390.1051164,0,23.28364548,23.88960021,23.91453794,24.16135818,0.013845461,0.013838373,0.013826288,0.013824286,395.6683394,395.5942138,387.6491637,387.6494863,0,0,0,0,23.326129,23.94272006,23.95867823,24.19602847,0.013827969,0.013819538,0.013805223,0.013802835,397.1135441,397.0290139,387.6221928,387.6225492
 07/22  01:00:00,23.3,0.016916749,391.1049471,0,23.241563,23.83780551,23.87067331,24.12638876,0.01386182,0.013855864,0.013845662,0.013843987,394.7754625,394.7112075,388.0011298,388.0016799,0,0,0,0,23.28364548,23.88960021,23.91453794,24.16135818,0.013845461,0.013838373,0.013826288,0.013824286,395.6683394,395.5942138,387.6491637,387.6494863
 07/22  01:10:00,23.3,0.016916749,388.1047779,0,23.2007676,23.78740635,23.82720089,24.09123521,0.013870101,0.013865086,0.013856473,0.013855068,393.933115,393.8773392,388.2104474,388.2110812,0,0,0,0,23.241563,23.83780551,23.87067331,24.12638876,0.01386182,0.013855864,0.013845662,0.013843987,394.7754625,394.7112075,388.0011298,388.0016799
 07/22  01:20:00,23.3,0.016916749,391.1046086,0,23.16141431,23.73838385,23.78417667,24.05597022,0.013866968,0.013862727,0.013855453,0.013854265,393.3523008,393.3041682,388.5185047,388.5192955,0,0,0,0,23.2007676,23.78740635,23.82720089,24.09123521,0.013870101,0.013865086,0.013856473,0.013855068,393.933115,393.8773392,388.2104474,388.2110812
 07/22  01:30:00,23.3,0.016916749,390.1044394,0,23.12302852,23.69059813,23.74157772,24.02061155,0.013852621,0.013849014,0.013842867,0.013841853,392.8800231,392.8385535,388.797243,388.7981481,0,0,0,0,23.16141431,23.73838385,23.78417667,24.05597022,0.013866968,0.013862727,0.013855453,0.013854265,393.3523008,393.3041682,388.5185047,388.5192955
 07/22  01:40:00,23.3,0.016916749,389.1042701,0,23.08507434,23.64386442,23.69934577,23.98515046,0.013828706,0.013825618,0.013820419,0.013819543,392.3828329,392.3469585,388.9343155,388.9351982,0,0,0,0,23.12302852,23.69059813,23.74157772,24.02061155,0.013852621,0.013849014,0.013842867,0.013841853,392.8800231,392.8385535,388.797243,388.7981481
 07/22  01:50:00,23.3,0.016916749,383.1041009,0,23.04721398,23.59800616,23.6574184,23.94957222,0.013796985,0.013794323,0.013789921,0.013789154,391.3884041,391.3564167,388.4745264,388.4748557,0,0,0,0,23.08507434,23.64386442,23.69934577,23.98515046,0.013828706,0.013825618,0.013820419,0.013819543,392.3828329,392.3469585,388.9343155,388.9351982
 07/22  02:00:00,23.3,0.016916749,386.1039316,0,23.00929624,23.5528726,23.6157403,23.91386387,0.013758897,0.013756584,0.013752853,0.013752172,390.4455544,390.4169342,387.9832856,387.9831088,0,0,0,0,23.04721398,23.59800616,23.6574184,23.94957222,0.013796985,0.013794323,0.013789921,0.013789154,391.3884041,391.3564167,388.4745264,388.4748557
 07/22  02:10:00,23.3,0.0169196,392.1037624,0,22.97683351,23.50982298,23.57520546,23.87865306,0.013721618,0.013719602,0.013716437,0.013715828,390.2017575,390.1771607,388.1222512,388.1222309,0,0,0,0,23.00929624,23.5528726,23.6157403,23.91386387,0.013758897,0.013756584,0.013752853,0.013752172,390.4455544,390.4169342,387.9832856,387.9831088
 07/22  02:20:00,23.3,0.016922452,383.1035932,0,22.95083845,23.4695319,23.53630389,23.84430685,0.01368902,0.013687264,0.013684579,0.013684034,389.6174502,389.595755,387.8604467,387.8601861,0,0,0,0,22.97683351,23.50982298,23.57520546,23.87865306,0.013721618,0.013719602,0.013716437,0.013715828,390.2017575,390.1771607,388.1222512,388.1222309
 07/22  02:30:00,23.3,0.016925305,386.103424,0,22.9293123,23.43196998,23.49909539,23.81090829,0.013661768,0.013660242,0.013657964,0.013657479,389.0209721,389.0017142,387.5362044,387.5356726,0,0,0,0,22.95083845,23.4695319,23.53630389,23.84430685,0.01368902,0.013687264,0.013684579,0.013684034,389.6174502,389.595755,387.8604467,387.8601861
 07/22  02:40:00,23.3,0.016928159,388.1032548,0,22.91004743,23.39681334,23.46344786,23.77840963,0.013639153,0.01363783,0.013635897,0.013635466,388.6932461,388.6764713,387.4388439,387.4382987,0,0,0,0,22.9293123,23.43196998,23.49909539,23.81090829,0.013661768,0.013660242,0.013657964,0.013657479,389.0209721,389.0017142,387.5362044,387.5356726
 07/22  02:50:00,23.3,0.016931014,383.1030856,0,22.89174212,23.36370832,23.42919491,23.74673468,0.01362026,0.013619115,0.013617475,0.013617093,388.1298119,388.1148202,387.0694978,387.0686773,0,0,0,0,22.91004743,23.39681334,23.46344786,23.77840963,0.013639153,0.01363783,0.013635897,0.013635466,388.6932461,388.6764713,387.4388439,387.4382987
 07/22  03:00:00,23.3,0.01693387,382.1029164,0,22.87388277,23.33235974,23.39619122,23.71581572,0.013604358,0.013603369,0.013601977,0.01360164,387.3474798,387.333696,386.4506536,386.4493484,0,0,0,0,22.89174212,23.36370832,23.42919491,23.74673468,0.01362026,0.013619115,0.013617475,0.013617093,388.1298119,388.1148202,387.0694978,387.0686773
 07/22  03:10:00,23.3,0.01693387,384.1027472,0,22.8565054,23.30262432,23.36433509,23.68561067,0.013590923,0.013590068,0.013588888,0.01358859,386.7116429,386.6990991,385.9531383,385.9515376,0,0,0,0,22.87388277,23.33235974,23.39619122,23.71581572,0.013604358,0.013603369,0.013601977,0.01360164,387.3474798,387.333696,386.4506536,386.4493484
 07/22  03:20:00,23.3,0.01693387,382.102578,0,22.839663,23.27437575,23.33353798,23.65608252,0.01357956,0.013578823,0.013577822,0.01357756,386.0825051,386.0710498,385.4408469,385.4389834,0,0,0,0,22.8565054,23.30262432,23.36433509,23.68561067,0.013590923,0.013590068,0.013588888,0.01358859,386.7116429,386.6990991,385.9531383,385.9515376
 07/22  03:30:00,23.3,0.01693387,388.1024089,0,22.82326849,23.2474693,23.30371508,23.62719497,0.013569954,0.013569319,0.01356847,0.013568239,385.992197,385.9823921,385.4501444,385.4485791,0,0,0,0,22.839663,23.27437575,23.33353798,23.65608252,0.01357956,0.013578823,0.013577822,0.01357756,386.0825051,386.0710498,385.4408469,385.4389834
 07/22  03:40:00,23.3,0.01693387,384.1022397,0,22.80719234,23.22174923,23.27478794,23.59890954,0.013561836,0.01356129,0.01356057,0.013560367,385.8848675,385.8764608,385.4269296,385.4255918,0,0,0,0,22.82326849,23.2474693,23.30371508,23.62719497,0.013569954,0.013569319,0.01356847,0.013568239,385.992197,385.9823921,385.4501444,385.4485791
 07/22  03:50:00,23.3,0.01693387,389.1020706,0,22.7913365,23.19707871,23.24667956,23.57118918,0.01355498,0.013554509,0.013553899,0.013553721,386.1087684,386.1019576,385.7223938,385.7215646,0,0,0,0,22.80719234,23.22174923,23.27478794,23.59890954,0.013561836,0.01356129,0.01356057,0.013560367,385.8848675,385.8764608,385.4269296,385.4255918
 07/22  04:00:00,23.3,0.01693387,390.1019014,0,22.77564822,23.17333937,23.21932412,23.54399975,0.013549188,0.013548783,0.013548266,0.01354811,386.5939437,386.5888027,386.2684137,386.2682677,0,0,0,0,22.7913365,23.19707871,23.24667956,23.57118918,0.01355498,0.013554509,0.013553899,0.013553721,386.1087684,386.1019576,385.7223938,385.7215646
 07/22  04:10:00,23.3,0.01693387,388.1017323,0,22.75311143,23.14850879,23.19150713,23.51652593,0.013537034,0.013536677,0.013536236,0.013536092,386.9665991,386.9627275,386.69228,386.6925904,0,0,0,0,22.77564822,23.17333937,23.21932412,23.54399975,0.013549188,0.013548783,0.013548266,0.01354811,386.5939437,386.5888027,386.2684137,386.2682677
 07/22  04:20:00,23.3,0.01693387,383.1015631,0,22.7223401,23.12148042,23.1625213,23.48827667,0.013514797,0.013514469,0.013514089,0.013513945,386.7767049,386.7732038,386.5447537,386.54487,0,0,0,0,22.75311143,23.14850879,23.19150713,23.51652593,0.013537034,0.013536677,0.013536236,0.013536092,386.9665991,386.9627275,386.69228,386.6925904
 07/22  04:30:00,23.3,0.01693387,391.101394,0,22.68577361,23.09209279,23.13219869,23.45911425,0.013482437,0.013482119,0.013481787,0.013481633,386.9691862,386.9664646,386.7736123,386.7739334,0,0,0,0,22.7223401,23.12148042,23.1625213,23.48827667,0.013514797,0.013514469,0.013514089,0.013513945,386.7767049,386.7732038,386.5447537,386.54487
 07/22  04:40:00,23.3,0.01693387,392.1012249,0,22.64653957,23.06082449,23.10068203,23.42910949,0.013441442,0.01344112,0.013440827,0.013440655,387.546373,387.5448126,387.3821586,387.3830466,0,0,0,0,22.68577361,23.09209279,23.13219869,23.45911425,0.013482437,0.013482119,0.013481787,0.013481633,386.9691862,386.9664646,386.7736123,386.7739334
 07/22  04:50:00,23.3,0.01693387,391.1010558,0,22.60641041,23.0287585,23.06812953,23.39834814,0.013393455,0.013393121,0.013392857,0.013392663,388.1508935,388.1503674,388.0132314,388.0146314,0,0,0,0,22.64653957,23.06082449,23.10068203,23.42910949,0.013441442,0.01344112,0.013440827,0.013440655,387.546373,387.5448126,387.3821586,387.3830466
 07/22  05:00:00,23.3,0.01693387,392.1008867,0,22.56595171,22.99639468,23.03465983,23.36689419,0.013339816,0.013339462,0.013339222,0.013339003,388.7407675,388.7411082,388.6255175,388.6273326,0,0,0,0,22.60641041,23.0287585,23.06812953,23.39834814,0.013393455,0.013393121,0.013392857,0.013392663,388.1508935,388.1503674,388.0132314,388.0146314
 07/22  05:10:00,23.48333333,0.017030987,385.1007176,0,22.55144706,22.97105714,23.00472858,23.33776038,0.013308519,0.013308179,0.013307966,0.013307748,388.6766625,388.6768794,388.579261,388.5807487,0,0,0,0,22.56595171,22.99639468,23.03465983,23.36689419,0.013339816,0.013339462,0.013339222,0.013339003,388.7407675,388.7411082,388.6255175,388.6273326
 07/22  05:20:00,23.66666667,0.0171279,387.1005485,0,22.56780746,22.9564488,22.98085876,23.31272196,0.013314029,0.013313747,0.013313569,0.013313391,388.4082526,388.4080898,388.3255628,388.326549,0,0,0,0,22.55144706,22.97105714,23.00472858,23.33776038,0.013308519,0.013308179,0.013307966,0.013307748,388.6766625,388.6768794,388.579261,388.5807487
 07/22  05:30:00,23.85,0.017224595,390.1003794,0,22.60570373,22.95286282,22.9635418,23.2922212,0.013357295,0.013357106,0.013356966,0.01335686,388.4049729,388.4047908,388.3350601,388.3358906,0,0,0,0,22.56780746,22.9564488,22.98085876,23.31272196,0.013314029,0.013313747,0.013313569,0.013313391,388.4082526,388.4080898,388.3255628,388.326549
 07/22  05:40:00,24.03333333,0.017321056,386.1002103,0,22.6548064,22.95937892,22.95236212,23.2760906,0.01343358,0.013433498,0.013433395,0.013433384,388.2538957,388.2535943,388.1946441,388.1952045,0,0,0,0,22.60570373,22.95286282,22.9635418,23.2922212,0.013357295,0.013357106,0.013356966,0.01335686,388.4049729,388.4047908,388.3350601,388.3358906
 07/22  05:50:00,24.21666667,0.017417267,391.1000413,0,22.70914724,22.97523173,22.94674546,23.26404011,0.013537499,0.013537523,0.013537452,0.013537547,388.4055588,388.4054202,388.3556093,388.3562385,0,0,0,0,22.6548064,22.95937892,22.95236212,23.2760906,0.01343358,0.013433498,0.013433395,0.013433384,388.2538957,388.2535943,388.1946441,388.1952045
 07/22  06:00:00,24.4,0.017513214,391.0998722,0,22.76631033,22.99945747,22.94618664,23.25580815,0.0136647,0.013664819,0.013664769,0.013664974,388.745347,388.7454905,388.7034052,388.7042771,0,0,0,0,22.70914724,22.97523173,22.94674546,23.26404011,0.013537499,0.013537523,0.013537452,0.013537547,388.4055588,388.4054202,388.3556093,388.3562385
 07/22  06:10:00,24.5,0.017588164,382.0997032,0,22.92205948,23.05748684,22.96696366,23.26359874,0.013764845,0.013765016,0.013764972,0.013765253,388.634915,388.6350647,388.597958,388.5986423,0,0,0,0,22.76631033,22.99945747,22.94618664,23.25580815,0.0136647,0.013664819,0.013664769,0.013664974,388.745347,388.7454905,388.7034052,388.7042771
 07/22  06:20:00,24.6,0.017663299,387.0995341,0,23.1035418,23.13674168,23.00160431,23.28215666,0.013844559,0.013844741,0.013844691,0.013845022,388.4415233,388.4416146,388.4078299,388.4082738,0,0,0,0,22.92205948,23.05748684,22.96696366,23.26359874,0.013764845,0.013765016,0.013764972,0.013765253,388.634915,388.6350647,388.597958,388.5986423
 07/22  06:30:00,24.7,0.01773862,391.0993651,0,23.25839867,23.22431153,23.04223899,23.3058309,0.013916962,0.01391713,0.013917062,0.01391743,388.4590474,388.4590849,388.4278848,388.4282993,0,0,0,0,23.1035418,23.13674168,23.00160431,23.28215666,0.013844559,0.013844741,0.013844691,0.013845022,388.4415233,388.4416146,388.4078299,388.4082738
 07/22  06:40:00,24.8,0.017814124,390.099196,0,23.37925314,23.31411,23.08520329,23.33196124,0.013988613,0.013988754,0.013988658,0.013989056,388.5748362,388.5748349,388.5459525,388.5464294,0,0,0,0,23.25839867,23.22431153,23.04223899,23.3058309,0.013916962,0.01391713,0.013917062,0.01391743,388.4590474,388.4590849,388.4278848,388.4282993
 07/22  06:50:00,24.9,0.017889814,389.099027,0,23.47862251,23.40468845,23.1296176,23.35988418,0.014060624,0.014060736,0.014060604,0.014061025,388.6650817,388.6650614,388.638383,388.6388977,0,0,0,0,23.37925314,23.31411,23.08520329,23.33196124,0.013988613,0.013988754,0.013988658,0.013989056,388.5748362,388.5748349,388.5459525,388.5464294
 07/22  07:00:00,25,0.017965687,382.098858,0,23.56900103,23.49627767,23.17560268,23.38966243,0.014131854,0.014131939,0.014131763,0.014132202,388.4144833,388.4145264,388.3901815,388.3904885,0,0,0,0,23.47862251,23.40468845,23.1296176,23.35988418,0.014060624,0.014060736,0.014060604,0.014061025,388.6650817,388.6650614,388.638383,388.6388977
 07/22  07:10:00,25.1,0.018073136,388.098689,0,23.6476885,23.58692116,23.22192793,23.42045821,0.014199894,0.014199958,0.014199734,0.014200184,388.2325256,388.2326099,388.2103643,388.2105217,0,0,0,0,23.56900103,23.49627767,23.17560268,23.38966243,0.014131854,0.014131939,0.014131763,0.014132202,388.4144833,388.4145264,388.3901815,388.3904885
 07/22  07:20:00,25.2,0.018181163,388.09852,0,23.7145714,23.67527672,23.26786486,23.45175636,0.014263414,0.014263462,0.01426319,0.014263643,388.1595289,388.1596239,388.1392181,388.1393127,0,0,0,0,23.6476885,23.58692116,23.22192793,23.42045821,0.014199894,0.014199958,0.014199734,0.014200184,388.2325256,388.2326099,388.2103643,388.2105217
 07/22  07:30:00,25.3,0.018289769,385.098351,0,23.77301703,23.76099074,23.31328233,23.48343399,0.014322006,0.014322044,0.014321726,0.014322176,388.0139312,388.0140266,387.995423,387.9954291,0,0,0,0,23.7145714,23.67527672,23.26786486,23.45175636,0.014263414,0.014263462,0.01426319,0.014263643,388.1595289,388.1596239,388.1392181,388.1393127
 07/22  07:40:00,25.4,0.018398958,385.098182,0,23.82697289,23.84424801,23.35836549,23.51558181,0.014375651,0.014375687,0.014375325,0.014375767,387.8115751,387.8116579,387.7948039,387.7947048,0,0,0,0,23.77301703,23.76099074,23.31328233,23.48343399,0.014322006,0.014322044,0.014321726,0.014322176,388.0139312,388.0140266,387.995423,387.9954291
 07/22  07:50:00,25.5,0.018508732,383.098013,0,23.87915784,23.92538418,23.40339308,23.54836038,0.014424402,0.01442444,0.014424037,0.014424469,387.5094779,387.5095196,387.494441,387.4942044,0,0,0,0,23.82697289,23.84424801,23.35836549,23.51558181,0.014375651,0.014375687,0.014375325,0.014375767,387.8115751,387.8116579,387.7948039,387.7947048
 07/22  08:00:00,25.6,0.018619093,384.097844,0,23.93448651,24.00477208,23.44862079,23.58192284,0.014468277,0.01446832,0.014467882,0.014468299,387.2130327,387.2130178,387.1995911,387.199239,0,0,0,0,23.87915784,23.92538418,23.40339308,23.54836038,0.014424402,0.01442444,0.014424037,0.014424469,387.5094779,387.5095196,387.494441,387.4942044
 07/22  08:10:00,26.05,0.018736025,382.0976751,0,23.99397325,24.08279365,23.4942518,23.61639419,0.014505736,0.014505785,0.01450532,0.01450572,386.8637309,386.8636277,386.851842,386.8513739,0,0,0,0,23.93448651,24.00477208,23.44862079,23.58192284,0.014468277,0.01446832,0.014467882,0.014468299,387.2130327,387.2130178,387.1995911,387.199239
 07/22  08:20:00,26.5,0.018843552,382.0975061,0,24.05691892,24.15977892,23.54045333,23.65188002,0.014535824,0.014535879,0.014535398,0.014535777,386.4964872,386.4962787,386.486069,386.4854994,0,0,0,0,23.99397325,24.08279365,23.4942518,23.61639419,0.014505736,0.014505785,0.01450532,0.01450572,386.8637309,386.8636277,386.851842,386.8513739
 07/22  08:30:00,26.95,0.018941142,385.0973372,0,24.12256381,24.23599735,23.58736934,23.68847351,0.014558246,0.014558305,0.014557822,0.014558178,386.2731724,386.2729047,386.2639097,386.2633059,0,0,0,0,24.05691892,24.15977892,23.54045333,23.65188002,0.014535824,0.014535879,0.014535398,0.014535777,386.4964872,386.4962787,386.486069,386.4854994
 07/22  08:40:00,27.4,0.019028251,387.0971682,0,24.19050184,24.31162091,23.63512364,23.72625668,0.014573014,0.014573073,0.0145726,0.014572933,386.2366883,386.2364296,386.2282115,386.2276421,0,0,0,0,24.12256381,24.23599735,23.58736934,23.68847351,0.014558246,0.014558305,0.014557822,0.014558178,386.2731724,386.2729047,386.2639097,386.2633059
 07/22  08:50:00,27.85,0.019104319,391.0969993,0,24.25275078,24.38679341,23.68382222,23.76530118,0.014580198,0.014580256,0.014579806,0.014580114,386.4631826,386.4630412,386.4550093,386.4545463,0,0,0,0,24.19050184,24.31162091,23.63512364,23.72625668,0.014573014,0.014573073,0.0145726,0.014572933,386.2366883,386.2364296,386.2282115,386.2276421
 07/22  09:00:00,28.3,0.019168767,386.0968303,0,24.31100001,24.46165135,23.73355599,23.80566951,0.014579844,0.014579897,0.014579483,0.014579767,386.5916336,386.5915572,386.5838972,386.583508,0,0,0,0,24.25275078,24.38679341,23.68382222,23.76530118,0.014580198,0.014580256,0.014579806,0.014580114,386.4631826,386.4630412,386.4550093,386.4545463
 07/22  09:10:00,28.48333333,0.019211845,384.0966614,0,24.3224259,24.52558546,23.77572262,23.84166399,0.014575653,0.0145757,0.01457532,0.014575586,386.5763052,386.5762128,386.5690458,386.5686799,0,0,0,0,24.31100001,24.46165135,23.73355599,23.80566951,0.014579844,0.014579897,0.014579483,0.014579767,386.5916336,386.5915572,386.5838972,386.583508
 07/22  09:20:00,28.66666667,0.019253293,384.0964925,0,24.31707404,24.58230517,23.81318459,23.87503916,0.014568834,0.014568874,0.014568526,0.014568779,386.4892924,386.4891335,386.4824897,386.4821224,0,0,0,0,24.3224259,24.52558546,23.77572262,23.84166399,0.014575653,0.0145757,0.01457532,0.014575586,386.5763052,386.5762128,386.5690458,386.5686799
 07/22  09:30:00,28.85,0.019293076,385.0963236,0,24.31866567,24.63629421,23.84943255,23.90800847,0.014559464,0.014559494,0.014559182,0.014559423,386.4071917,386.4069669,386.4007773,386.4004074,0,0,0,0,24.31707404,24.58230517,23.81318459,23.87503916,0.014568834,0.014568874,0.014568526,0.014568779,386.4892924,386.4891335,386.4824897,386.4821224
 07/22  09:40:00,29.03333333,0.019331158,390.0961547,0,24.33142335,24.68891524,23.88594172,23.94151422,0.014547356,0.014547371,0.014547101,0.01454733,386.4527646,386.452612,386.4465489,386.4462007,0,0,0,0,24.31866567,24.63629421,23.84943255,23.90800847,0.014559464,0.014559494,0.014559182,0.014559423,386.4071917,386.4069669,386.4007773,386.4004074
 07/22  09:50:00,29.21666667,0.019367502,383.0959858,0,24.35096351,24.74020961,23.92298561,23.97573701,0.014532361,0.014532357,0.014532134,0.014532352,386.4218726,386.4216843,386.4159377,386.4155982,0,0,0,0,24.33142335,24.68891524,23.88594172,23.94151422,0.014547356,0.014547371,0.014547101,0.01454733,386.4527646,386.452612,386.4465489,386.4462007
 07/22  10:00:00,29.4,0.019402071,390.0958169,0,24.37277443,24.78996026,23.96043208,24.01059612,0.014514404,0.014514376,0.014514207,0.014514413,386.4753412,386.4752335,386.4695828,386.4692658,0,0,0,0,24.35096351,24.74020961,23.92298561,23.97573701,0.014532361,0.014532357,0.014532134,0.014532352,386.4218726,386.4216843,386.4159377,386.4155982
 07/22  10:10:00,29.4,0.019268716,391.095648,0,24.3909915,24.83580458,23.99748968,24.04556246,0.014490155,0.014490094,0.014489993,0.014490187,386.6157626,386.6158613,386.6100816,386.6098,0,0,0,0,24.37277443,24.78996026,23.96043208,24.01059612,0.014514404,0.014514376,0.014514207,0.014514413,386.4753412,386.4752335,386.4695828,386.4692658
 07/22  10:20:00,29.4,0.019135418,383.0954791,0,24.40433633,24.87722064,24.03372331,24.0803322,0.014457694,0.014457586,0.014457573,0.014457753,386.6161691,386.6162565,386.6107096,386.61044,0,0,0,0,24.3909915,24.83580458,23.99748968,24.04556246,0.014490155,0.014490094,0.014489993,0.014490187,386.6157626,386.6158613,386.6100816,386.6098
 07/22  10:30:00,29.4,0.019002174,383.0953103,0,24.41425027,24.91444022,24.06894414,24.11475753,0.0144166,0.01441643,0.014416523,0.01441669,386.5139354,386.5138506,386.5087912,386.5085172,0,0,0,0,24.40433633,24.87722064,24.03372331,24.0803322,0.014457694,0.014457586,0.014457573,0.014457753,386.6161691,386.6162565,386.6107096,386.61044
 07/22  10:40:00,29.4,0.018868986,386.0951414,0,24.42361116,24.94911183,24.10356556,24.14909259,0.014367144,0.014366897,0.014367114,0.014367267,386.4410146,386.4408132,386.436147,386.435873,0,0,0,0,24.41425027,24.91444022,24.06894414,24.11475753,0.0144166,0.01441643,0.014416523,0.01441669,386.5139354,386.5138506,386.5087912,386.5085172
 07/22  10:50:00,29.4,0.018735853,387.0949726,0,24.43415056,24.98267213,24.13801678,24.18360682,0.014309755,0.014309417,0.014309772,0.01430991,386.4282186,386.4280067,386.4235628,386.4232978,0,0,0,0,24.42361116,24.94911183,24.10356556,24.14909259,0.014367144,0.014366897,0.014367114,0.014367267,386.4410146,386.4408132,386.436147,386.435873
 07/22  11:00:00,29.4,0.018602776,384.0948037,0,24.44630263,25.01583918,24.17250099,24.2184226,0.014244828,0.014244384,0.014244892,0.014245014,386.3817978,386.3815083,386.3773626,386.3771013,0,0,0,0,24.43415056,24.98267213,24.13801678,24.18360682,0.014309755,0.014309417,0.014309772,0.01430991,386.4282186,386.4280067,386.4235628,386.4232978
 07/22  11:10:00,29.68333333,0.018425317,388.0946349,0,24.46132571,25.04933705,24.20734253,24.25374756,0.014179493,0.014178943,0.014179597,0.014179705,386.3929147,386.3926592,386.3886529,386.3884039,0,0,0,0,24.44630263,25.01583918,24.17250099,24.2184226,0.014244828,0.014244384,0.014244892,0.014245014,386.3817978,386.3815083,386.3773626,386.3771013
 07/22  11:20:00,29.96666667,0.018236126,392.0944661,0,24.47917398,25.08366348,24.24280943,24.289754,0.01411813,0.014117482,0.014118267,0.014118361,386.5336336,386.5336673,386.5294635,386.5292464,0,0,0,0,24.46132571,25.04933705,24.20734253,24.25374756,0.014179493,0.014178943,0.014179597,0.014179705,386.3929147,386.3926592,386.3886529,386.3884039
 07/22  11:30:00,30.25,0.018034922,384.0942972,0,24.49915577,25.11886306,24.27896456,24.32647742,0.014062113,0.014061378,0.014062275,0.014062356,386.565542,386.5656357,386.5615183,386.5613149,0,0,0,0,24.47917398,25.08366348,24.24280943,24.289754,0.01411813,0.014117482,0.014118267,0.014118361,386.5336336,386.5336673,386.5294635,386.5292464
 07/22  11:40:00,30.53333333,0.017821424,389.0941284,0,24.52026673,25.15445962,24.31561299,24.36377845,0.014011405,0.014010596,0.014011585,0.014011655,386.6160137,386.6162074,386.6121277,386.6119405,0,0,0,0,24.49915577,25.11886306,24.27896456,24.32647742,0.014062113,0.014061378,0.014062275,0.014062356,386.565542,386.5656357,386.5615183,386.5613149
 07/22  11:50:00,30.81666667,0.017595348,387.0939596,0,24.54187441,25.1904183,24.35259882,24.40154012,0.013965627,0.013964754,0.01396582,0.01396588,386.652264,386.652526,386.6485189,386.6483451,0,0,0,0,24.52026673,25.15445962,24.31561299,24.36377845,0.014011405,0.014010596,0.014011585,0.014011655,386.6160137,386.6162074,386.6121277,386.6119405
 07/22  12:00:00,31.1,0.017356403,387.0937908,0,24.56389121,25.22666674,24.38984904,24.43969823,0.013924445,0.013923519,0.013924646,0.013924697,386.6755578,386.6758593,386.6719549,386.6717919,0,0,0,0,24.54187441,25.1904183,24.35259882,24.40154012,0.013965627,0.013964754,0.01396582,0.01396588,386.652264,386.652526,386.6485189,386.6483451
 07/22  12:10:00,30.36666667,0.017606668,382.093622,0,24.58743576,25.26336511,24.42732132,24.47820721,0.013878634,0.013877644,0.013878842,0.013878883,386.5828475,386.5829309,386.579419,386.5792471,0,0,0,0,24.56389121,25.22666674,24.38984904,24.43969823,0.013924445,0.013923519,0.013924646,0.013924697,386.6755578,386.6758593,386.6719549,386.6717919
 07/22  12:20:00,29.63333333,0.017802324,391.0934532,0,24.61312577,25.30066427,24.46505402,24.51707585,0.013822521,0.013821445,0.013822736,0.013822766,386.6202192,386.6203849,386.6169217,386.6167633,0,0,0,0,24.58743576,25.26336511,24.42732132,24.47820721,0.013878634,0.013877644,0.013878842,0.013878883,386.5828475,386.5829309,386.579419,386.5792471
 07/22  12:30:00,28.9,0.017946861,390.0932844,0,24.64090653,25.33861513,24.50308023,24.55631062,0.013754347,0.013753159,0.013754571,0.013754588,386.7363711,386.7367961,386.7331784,386.7330467,0,0,0,0,24.61312577,25.30066427,24.46505402,24.51707585,0.013822521,0.013821445,0.013822736,0.013822766,386.6202192,386.6203849,386.6169217,386.6167633
 07/22  12:40:00,28.16666667,0.018043645,389.0931157,0,24.67027276,25.37704394,24.54136071,24.59587025,0.013674198,0.013672873,0.013674432,0.013674434,386.8538728,386.854552,386.8507815,386.850676,0,0,0,0,24.64090653,25.33861513,24.50308023,24.55631062,0.013754347,0.013753159,0.013754571,0.013754588,386.7363711,386.7367961,386.7331784,386.7330467
 07/22  12:50:00,27.43333333,0.018095915,385.0929469,0,24.70081383,25.41576301,24.58014958,24.63571113,0.013582612,0.013581126,0.013582854,0.013582839,386.8675919,386.8682745,386.8646205,386.8645215,0,0,0,0,24.67027276,25.37704394,24.54136071,24.59587025,0.013674198,0.013672873,0.013674432,0.013674434,386.8538728,386.854552,386.8507815,386.850676
 07/22  13:00:00,26.7,0.018106783,388.0927781,0,24.73233407,25.45464139,24.61950117,24.67580138,0.013480062,0.013478394,0.013480312,0.013480279,386.8822058,386.8828948,386.8793521,386.8792597,0,0,0,0,24.70081383,25.41576301,24.58014958,24.63571113,0.013582612,0.013581126,0.013582854,0.013582839,386.8675919,386.8682745,386.8646205,386.8645215
 07/22  13:10:00,27.43333333,0.018296756,384.0926094,0,24.76027648,25.49260887,24.65881026,24.71572801,0.013388627,0.013386808,0.01338888,0.013388831,386.8274972,386.8280267,386.8247657,386.8246669,0,0,0,0,24.73233407,25.45464139,24.61950117,24.67580138,0.013480062,0.013478394,0.013480312,0.013480279,386.8822058,386.8828948,386.8793521,386.8792597
 07/22  13:20:00,28.16666667,0.01846275,385.0924406,0,24.7827484,25.52905095,24.69770495,24.75524619,0.013321555,0.013319648,0.013321805,0.013321746,386.7527072,386.7530333,386.7500934,386.7499845,0,0,0,0,24.76027648,25.49260887,24.65881026,24.71572801,0.013388627,0.013386808,0.01338888,0.013388831,386.8274972,386.8280267,386.8247657,386.8246669
 07/22  13:30:00,28.9,0.01860256,385.0922719,0,24.80054835,25.56382644,24.73608438,24.79428921,0.013282471,0.013280545,0.013282713,0.013282649,386.6794083,386.6795398,386.6769034,386.6767851,0,0,0,0,24.7827484,25.52905095,24.69770495,24.75524619,0.013321555,0.013319648,0.013321805,0.013321746,386.7527072,386.7530333,386.7500934,386.7499845
 07/22  13:40:00,29.63333333,0.018713874,386.0921032,0,24.81582852,25.59731413,24.77406901,24.83297355,0.013270501,0.013268623,0.013270733,0.013270669,386.6341916,386.6342041,386.6317878,386.6316655,0,0,0,0,24.80054835,25.56382644,24.73608438,24.79428921,0.013282471,0.013280545,0.013282713,0.013282649,386.6794083,386.6795398,386.6769034,386.6767851
 07/22  13:50:00,30.36666667,0.018794269,383.0919345,0,24.83031361,25.62985292,24.81176595,24.87139105,0.013283707,0.01328194,0.013283932,0.013283873,386.5413455,386.5411153,386.5390262,386.5388908,0,0,0,0,24.81582852,25.59731413,24.77406901,24.83297355,0.013270501,0.013268623,0.013270733,0.013270669,386.6341916,386.6342041,386.6317878,386.6316655
 07/22  14:00:00,31.1,0.018841216,387.0917657,0,24.84479582,25.6615888,24.84921416,24.90956705,0.013320335,0.013318737,0.013320558,0.013320508,386.5036722,386.5033526,386.5014415,386.5013042,0,0,0,0,24.83031361,25.62985292,24.81176595,24.87139105,0.013283707,0.01328194,0.013283932,0.013283873,386.5413455,386.5411153,386.5390262,386.5388908
 07/22  14:10:00,31.01666667,0.01860303,383.091597,0,24.86531722,25.69425229,24.88728835,24.94808813,0.013364166,0.01336275,0.01336439,0.013364352,386.4219128,386.4213847,386.41975,386.4196019,0,0,0,0,24.84479582,25.6615888,24.84921416,24.90956705,0.013320335,0.013318737,0.013320558,0.013320508,386.5036722,386.5033526,386.5014415,386.5013042
