Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/22  14:20:00,30.93333333,0.018366783,386.0914283,0,24.89356438,25.72862267,24.92644773,24.98724962,0.013405176,0.013403929,0.013405403,0.013405374,386.3704792,386.3698318,386.3683883,386.3682359,0,0,0,0,24.86531722,25.69425229,24.88728835,24.94808813,0.013364166,0.01336275,0.01336439,0.013364352,386.4219128,386.4213847,386.41975,386.4196019
 07/22  14:30:00,30.85,0.018132462,389.0912596,0,24.92785763,25.76467844,24.96675639,25.02707974,0.013439987,0.013438886,0.013440216,0.013440195,386.4126355,386.4121298,386.4106435,386.4105055,0,0,0,0,24.89356438,25.72862267,24.92644773,24.98724962,0.013405176,0.013403929,0.013405403,0.013405374,386.3704792,386.3698318,386.3683883,386.3682359
 07/22  14:40:00,30.76666667,0.017900053,391.091091,0,24.9652317,25.80177649,25.00802336,25.06740942,0.013468328,0.013467349,0.013468557,0.013468543,386.5505293,386.5504231,386.5486654,386.54856,0,0,0,0,24.92785763,25.76467844,24.96675639,25.02707974,0.013439987,0.013438886,0.013440216,0.013440195,386.4126355,386.4121298,386.4106435,386.4105055
 07/22  14:50:00,30.68333333,0.017669541,382.0909223,0,25.00352725,25.839347,25.05006092,25.10808446,0.013490684,0.013489807,0.013490913,0.013490903,386.5311734,386.5310205,386.5293763,386.5292721,0,0,0,0,24.9652317,25.80177649,25.00802336,25.06740942,0.013468328,0.013467349,0.013468557,0.013468543,386.5505293,386.5504231,386.5486654,386.54856
 07/22  15:00:00,30.6,0.017440914,383.0907536,0,25.04173441,25.87702921,25.09274107,25.14900768,0.013507447,0.013506651,0.013507673,0.013507667,386.4192609,386.4188071,386.4174939,386.4173731,0,0,0,0,25.00352725,25.839347,25.05006092,25.10808446,0.013490684,0.013489807,0.013490913,0.013490903,386.5311734,386.5310205,386.5293763,386.5292721
 07/22  15:10:00,30.68333333,0.017669541,390.0905849,0,25.06889558,25.91169329,25.13437356,25.1890358,0.013521623,0.013520898,0.013521845,0.013521842,386.4335497,386.4331535,386.4318632,386.4317492,0,0,0,0,25.04173441,25.87702921,25.09274107,25.14900768,0.013507447,0.013506651,0.013507673,0.013507667,386.4192609,386.4188071,386.4174939,386.4173731
 07/22  15:20:00,30.76666667,0.017900053,390.0904163,0,25.08194618,25.94161747,25.17395631,25.22748789,0.013534905,0.013534246,0.013535125,0.013535124,386.5426294,386.5425557,386.5410655,386.5409752,0,0,0,0,25.06889558,25.91169329,25.13437356,25.1890358,0.013521623,0.013520898,0.013521845,0.013521842,386.4335497,386.4331535,386.4318632,386.4317492
 07/22  15:30:00,30.85,0.018132462,386.0902476,0,25.0838429,25.96641233,25.21118858,25.26414801,0.013547676,0.01354708,0.013547894,0.013547896,386.5980329,386.5981183,386.5965583,386.5964816,0,0,0,0,25.08194618,25.94161747,25.17395631,25.22748789,0.013534905,0.013534246,0.013535125,0.013535124,386.5426294,386.5425557,386.5410655,386.5409752
 07/22  15:40:00,30.93333333,0.018366783,386.090079,0,25.07902182,25.98644692,25.24612848,25.29904457,0.013559732,0.013559196,0.013559949,0.013559953,386.6019384,386.6020293,386.6005212,386.6004484,0,0,0,0,25.0838429,25.96641233,25.21118858,25.26414801,0.013547676,0.01354708,0.013547894,0.013547896,386.5980329,386.5981183,386.5965583,386.5964816
 07/22  15:50:00,31.01666667,0.01860303,384.0899104,0,25.07076996,26.00223519,25.27891119,25.33225944,0.013570746,0.013570265,0.013570963,0.013570969,386.5391652,386.5390606,386.5377497,386.5376689,0,0,0,0,25.07902182,25.98644692,25.24612848,25.29904457,0.013559732,0.013559196,0.013559949,0.013559953,386.6019384,386.6020293,386.6005212,386.6004484
 07/22  16:00:00,31.1,0.018841216,389.0897417,0,25.06082016,26.0142134,25.30964646,25.36385825,0.013580432,0.013580001,0.01358065,0.013580657,386.5556756,386.5556295,386.5543411,386.5542665,0,0,0,0,25.07076996,26.00223519,25.27891119,25.33225944,0.013570746,0.013570265,0.013570963,0.013570969,386.5391652,386.5390606,386.5377497,386.5376689
 07/22  16:10:00,31.01666667,0.018408083,386.0895731,0,25.05707573,26.02480021,25.33951657,25.39462744,0.013585808,0.013585411,0.013586023,0.013586031,386.5668263,386.5668182,386.5655591,386.5654896,0,0,0,0,25.06082016,26.0142134,25.30964646,25.36385825,0.013580432,0.013580001,0.01358065,0.013580657,386.5556756,386.5556295,386.5543411,386.5542665
 07/22  16:20:00,30.93333333,0.017979138,391.0894045,0,25.06180343,26.03541294,25.36922848,25.42503875,0.013585164,0.013584781,0.013585369,0.013585376,386.6706552,386.6709788,386.6695651,386.6695174,0,0,0,0,25.05707573,26.02480021,25.33951657,25.39462744,0.013585808,0.013585411,0.013586023,0.013586031,386.5668263,386.5668182,386.5655591,386.5654896
 07/22  16:30:00,30.85,0.017554347,384.0892359,0,25.07315256,26.04652797,25.39900954,25.45524797,0.013578097,0.013577707,0.013578285,0.013578291,386.6762927,386.6766224,386.6752503,386.6752055,0,0,0,0,25.06180343,26.03541294,25.36922848,25.42503875,0.013585164,0.013584781,0.013585369,0.013585376,386.6706552,386.6709788,386.6695651,386.6695174
 07/22  16:40:00,30.76666667,0.017133672,385.0890673,0,25.08834258,26.05806022,25.42883327,25.48523685,0.013564804,0.013564388,0.013564968,0.01356497,386.6262869,386.6264438,386.6252195,386.6251673,0,0,0,0,25.07315256,26.04652797,25.39900954,25.45524797,0.013578097,0.013577707,0.013578285,0.013578291,386.6762927,386.6766224,386.6752503,386.6752055
 07/22  16:50:00,30.68333333,0.016717076,384.0888987,0,25.10539556,26.06980189,25.45860781,25.51505206,0.013545616,0.013545156,0.013545747,0.013545746,386.5381137,386.5379837,386.5369701,386.5369037,0,0,0,0,25.08834258,26.05806022,25.42883327,25.48523685,0.013564804,0.013564388,0.013564968,0.01356497,386.6262869,386.6264438,386.6252195,386.6251673
 07/22  17:00:00,30.6,0.016304526,389.0887301,0,25.12330035,26.08157846,25.48824972,25.54464628,0.013520834,0.013520314,0.013520925,0.01352092,386.5484932,386.5483985,386.5474128,386.5473509,0,0,0,0,25.10539556,26.06980189,25.45860781,25.51505206,0.013545616,0.013545156,0.013545747,0.013545746,386.5381137,386.5379837,386.5369701,386.5369037
 07/22  17:10:00,29.95,0.016740611,382.0885615,0,25.13989289,26.09273082,25.51743287,25.57378178,0.013494467,0.013493885,0.013494516,0.013494506,386.4720562,386.4717271,386.4709089,386.4708355,0,0,0,0,25.12330035,26.08157846,25.48824972,25.54464628,0.013520834,0.013520314,0.013520925,0.01352092,386.5484932,386.5483985,386.5474128,386.5473509
 07/22  17:20:00,29.3,0.017119734,392.088393,0,25.15454159,26.10292905,25.54595775,25.60230557,0.01346898,0.013468343,0.01346899,0.013468976,386.5468088,386.5467243,386.5458214,386.5457647,0,0,0,0,25.13989289,26.09273082,25.51743287,25.57378178,0.013494467,0.013493885,0.013494516,0.013494506,386.4720562,386.4717271,386.4709089,386.4708355
 07/22  17:30:00,28.65,0.017444886,385.0882244,0,25.16763671,26.1120889,25.57374579,25.63015123,0.013445167,0.013444481,0.01344514,0.013445122,386.5746627,386.5746699,386.5737567,386.5737075,0,0,0,0,25.15454159,26.10292905,25.54595775,25.60230557,0.01346898,0.013468343,0.01346899,0.013468976,386.5468088,386.5467243,386.5458214,386.5457647
 07/22  17:40:00,28,0.017718971,386.0880559,0,25.17979863,26.12027011,25.60077831,25.6572967,0.013423034,0.013422307,0.013422973,0.013422952,386.5679418,386.567929,386.5670608,386.5670124,0,0,0,0,25.16763671,26.1120889,25.57374579,25.63015123,0.013445167,0.013444481,0.01344514,0.013445122,386.5746627,386.5746699,386.5737567,386.5737075
 07/22  17:50:00,27.35,0.01794481,391.0878873,0,25.19142468,26.12753692,25.6270464,25.68372894,0.013402397,0.013401637,0.013402306,0.013402281,386.6588105,386.6590765,386.6581144,386.6580849,0,0,0,0,25.17979863,26.12027011,25.60077831,25.6572967,0.013423034,0.013422307,0.013422973,0.013422952,386.5679418,386.567929,386.5670608,386.5670124
 07/22  18:00:00,26.7,0.018125142,388.0877188,0,25.20265522,26.13392287,25.65253406,25.70943148,0.013383099,0.01338231,0.013382979,0.013382952,386.748174,386.7487037,386.7476551,386.7476435,0,0,0,0,25.19142468,26.12753692,25.6270464,25.68372894,0.013402397,0.013401637,0.013402306,0.013402281,386.6588105,386.6590765,386.6581144,386.6580849
 07/22  18:10:00,26.78333333,0.018026334,385.0875502,0,25.21317294,26.13935964,25.67717269,25.73435352,0.013364745,0.013363933,0.013364598,0.013364569,386.7508638,386.751382,386.7503686,386.7503579,0,0,0,0,25.20265522,26.13392287,25.65253406,25.70943148,0.013383099,0.01338231,0.013382979,0.013382952,386.748174,386.7487037,386.7476551,386.7476435
 07/22  18:20:00,26.86666667,0.017926078,384.0873817,0,25.22294334,26.14384772,25.70091556,25.75845937,0.013347087,0.013346255,0.013346916,0.013346884,386.6776653,386.6779409,386.6770599,386.6770359,0,0,0,0,25.21317294,26.13935964,25.67717269,25.73435352,0.013364745,0.013363933,0.013364598,0.013364569,386.7508638,386.751382,386.7503686,386.7503579
 07/22  18:30:00,26.95,0.017824366,386.0872132,0,25.2319749,26.14736553,25.72372844,25.78172245,0.013330016,0.013329166,0.013329821,0.013329787,386.6185578,386.6186424,386.6178712,386.6178369,0,0,0,0,25.22294334,26.14384772,25.70091556,25.75845937,0.013347087,0.013346255,0.013346916,0.013346884,386.6776653,386.6779409,386.6770599,386.6770359
 07/22  18:40:00,27.03333333,0.017721188,392.0870447,0,25.24049119,26.15001786,25.74560978,25.80413893,0.013313483,0.013312618,0.013313265,0.01331323,386.715975,386.7163446,386.7155,386.7154858,0,0,0,0,25.2319749,26.14736553,25.72372844,25.78172245,0.013330016,0.013329166,0.013329821,0.013329787,386.6185578,386.6186424,386.6178712,386.6178369
 07/22  18:50:00,27.11666667,0.017616534,391.0868762,0,25.24863355,26.15189761,25.76656025,25.82570762,0.013297455,0.013296578,0.013297216,0.013297179,386.8839952,386.8848497,386.8838588,386.8838777,0,0,0,0,25.24049119,26.15001786,25.74560978,25.80413893,0.013313483,0.013312618,0.013313265,0.01331323,386.715975,386.7163446,386.7155,386.7154858
 07/22  19:00:00,27.2,0.017510397,389.0867077,0,25.25639311,26.15303709,25.78657097,25.84642188,0.0132819,0.013281013,0.013281641,0.013281602,387.0200723,387.0212965,387.0202033,387.020248,0,0,0,0,25.24863355,26.15189761,25.76656025,25.82570762,0.013297455,0.013296578,0.013297216,0.013297179,386.8839952,386.8848497,386.8838588,386.8838777
 07/22  19:10:00,27.11666667,0.017500182,387.0865392,0,25.27624407,26.15286603,25.80601492,25.86642115,0.013253238,0.013252324,0.01325294,0.013252898,387.0765701,387.0778829,387.0768002,387.076853,0,0,0,0,25.25639311,26.15303709,25.78657097,25.84642188,0.0132819,0.013281013,0.013281641,0.013281602,387.0200723,387.0212965,387.0202033,387.020248
 07/22  19:20:00,27.03333333,0.017489584,385.0863707,0,25.29702148,26.15124784,25.82445423,25.88545853,0.013211816,0.013210857,0.013211462,0.013211415,387.0008598,387.0018673,387.0009287,387.0009627,0,0,0,0,25.27624407,26.15286603,25.80601492,25.86642115,0.013253238,0.013252324,0.01325294,0.013252898,387.0765701,387.0778829,387.0768002,387.076853
 07/22  19:30:00,26.95,0.017478607,385.0862022,0,25.31184782,26.1484848,25.84160183,25.90338962,0.013160806,0.013159786,0.013160383,0.01316033,386.8617569,386.8623031,386.8615537,386.8615574,0,0,0,0,25.29702148,26.15124784,25.82445423,25.88545853,0.013211816,0.013210857,0.013211462,0.013211415,387.0008598,387.0018673,387.0009287,387.0009627
 07/22  19:40:00,26.86666667,0.017467252,390.0860338,0,25.32046997,26.14484491,25.85737388,25.92017809,0.013102537,0.013101443,0.013102035,0.013101975,386.9304025,386.9310759,386.9303472,386.9303644,0,0,0,0,25.31184782,26.1484848,25.84160183,25.90338962,0.013160806,0.013159786,0.013160383,0.01316033,386.8617569,386.8623031,386.8615537,386.8615574
 07/22  19:50:00,26.78333333,0.017455526,389.0858653,0,25.32513327,26.14047911,25.87178646,25.93583694,0.013038233,0.013037058,0.013037646,0.013037577,387.0901067,387.0911452,387.0903689,387.0904174,0,0,0,0,25.32046997,26.14484491,25.85737388,25.92017809,0.013102537,0.013101443,0.013102035,0.013101975,386.9304025,386.9310759,386.9303472,386.9303644
 07/22  20:00:00,26.7,0.01744343,388.0856969,0,25.32775639,26.13545971,25.8848801,25.95039029,0.01296854,0.012967278,0.012967862,0.012967785,387.2186861,387.2199813,387.2191829,387.2192543,0,0,0,0,25.32513327,26.14047911,25.87178646,25.93583694,0.013038233,0.013037058,0.013037646,0.013037577,387.0901067,387.0911452,387.0903689,387.0904174
 07/22  20:10:00,26.7,0.01744343,389.0855284,0,25.32510702,26.12868592,25.8960162,25.96340448,0.012902352,0.01290102,0.012901595,0.012901509,387.3504186,387.3519533,387.3511422,387.351236,0,0,0,0,25.32775639,26.13545971,25.8848801,25.95039029,0.01296854,0.012967278,0.012967862,0.012967785,387.2186861,387.2199813,387.2191829,387.2192543
 07/22  20:20:00,26.7,0.01744343,391.08536,0,25.31648646,26.11957861,25.90482795,25.97462357,0.012844671,0.012843297,0.012843855,0.012843764,387.5708516,387.5728317,387.5719756,387.5721107,0,0,0,0,25.32510702,26.12868592,25.8960162,25.96340448,0.012902352,0.01290102,0.012901595,0.012901509,387.3504186,387.3519533,387.3511422,387.351236
 07/22  20:30:00,26.7,0.01744343,386.0851915,0,25.30323156,26.1080954,25.91124489,25.98398821,0.01279648,0.012795091,0.012795627,0.012795532,387.6173971,387.6193403,387.6185259,387.6186601,0,0,0,0,25.31648646,26.11957861,25.90482795,25.97462357,0.012844671,0.012843297,0.012843855,0.012843764,387.5708516,387.5728317,387.5719756,387.5721107
 07/22  20:40:00,26.7,0.01744343,390.0850231,0,25.28694957,26.0944238,25.91533271,25.99153083,0.01275695,0.012755571,0.01275608,0.012755983,387.7149265,387.7169641,387.7161791,387.7163261,0,0,0,0,25.30323156,26.1080954,25.91124489,25.98398821,0.01279648,0.012795091,0.012795627,0.012795532,387.6173971,387.6193403,387.6185259,387.6186601
 07/22  20:50:00,26.7,0.01744343,382.0848547,0,25.26869988,26.07878296,25.91718613,25.99730533,0.012724891,0.01272354,0.012724018,0.012723921,387.5207344,387.5221041,387.5214404,387.5215252,0,0,0,0,25.28694957,26.0944238,25.91533271,25.99153083,0.01275695,0.012755571,0.01275608,0.012755983,387.7149265,387.7169641,387.7161791,387.7163261
 07/22  21:00:00,26.7,0.01744343,391.0846863,0,25.24899101,26.0613569,25.9168907,26.00136146,0.012699258,0.012697949,0.012698395,0.0126983,387.5410411,387.5423484,387.5417415,387.5418263,0,0,0,0,25.26869988,26.07878296,25.91718613,25.99730533,0.012724891,0.01272354,0.012724018,0.012723921,387.5207344,387.5221041,387.5214404,387.5215252
 07/22  21:10:00,26.51666667,0.017550286,384.0845179,0,25.22564087,26.04163535,25.91413104,26.00348069,0.012682753,0.012681506,0.012681921,0.012681828,387.4363135,387.4372421,387.4367056,387.4367537,0,0,0,0,25.24899101,26.0613569,25.9168907,26.00136146,0.012699258,0.012697949,0.012698395,0.0126983,387.5410411,387.5423484,387.5417415,387.5418263
 07/22  21:20:00,26.33333333,0.017652541,389.0843495,0,25.19818095,26.01938392,25.90874207,26.00354244,0.012676485,0.012675323,0.012675705,0.012675618,387.4410153,387.441881,387.4413901,387.4414366,0,0,0,0,25.22564087,26.04163535,25.91413104,26.00348069,0.012682753,0.012681506,0.012681921,0.012681828,387.4363135,387.4372421,387.4367056,387.4367537
 07/22  21:30:00,26.15,0.017750265,385.0841811,0,25.16742869,25.99466646,25.90072751,26.00153776,0.012679898,0.012678838,0.01267919,0.012679111,387.3591047,387.3596846,387.3592402,387.3592564,0,0,0,0,25.19818095,26.01938392,25.90874207,26.00354244,0.012676485,0.012675323,0.012675705,0.012675618,387.4410153,387.441881,387.4413901,387.4414366
 07/22  21:40:00,25.96666667,0.017843531,383.0840127,0,25.13437324,25.96767271,25.89016855,25.99750993,0.012691731,0.012690788,0.01269111,0.012691042,387.1215267,387.1214254,387.1210278,387.1209617,0,0,0,0,25.16742869,25.99466646,25.90072751,26.00153776,0.012679898,0.012678838,0.01267919,0.012679111,387.3591047,387.3596846,387.3592402,387.3592564
 07/22  21:50:00,25.78333333,0.017932409,391.0838444,0,25.09967238,25.93860458,25.87716192,25.99151397,0.012710644,0.012709829,0.012710124,0.012710068,387.1645459,387.1645662,387.1642089,387.1641666,0,0,0,0,25.13437324,25.96767271,25.89016855,25.99750993,0.012691731,0.012690788,0.01269111,0.012691042,387.1215267,387.1214254,387.1210278,387.1209617
 07/22  22:00:00,25.6,0.01801697,391.083676,0,25.05973287,25.90763738,25.86179759,25.98360182,0.012735439,0.012734757,0.012735029,0.012734987,387.4035977,387.4042674,387.403953,387.4040071,0,0,0,0,25.09967238,25.93860458,25.87716192,25.99151397,0.012710644,0.012709829,0.012710124,0.012710068,387.1645459,387.1645662,387.1642089,387.1641666
 07/22  22:10:00,25.6,0.01801697,387.0835076,0,24.93350414,25.84905509,25.82631832,25.96128707,0.012779135,0.012778655,0.0127789,0.012778881,387.5089394,387.5098014,387.5095266,387.5096122,0,0,0,0,25.05973287,25.90763738,25.86179759,25.98360182,0.012735439,0.012734757,0.012735029,0.012734987,387.4035977,387.4042674,387.403953,387.4040071
 07/22  22:20:00,25.6,0.01801697,388.0833393,0,24.78123974,25.77480182,25.77793783,25.92936413,0.012834012,0.012833764,0.012833983,0.01283399,387.5787277,387.5796622,387.5794362,387.5795384,0,0,0,0,24.93350414,25.84905509,25.82631832,25.96128707,0.012779135,0.012778655,0.0127789,0.012778881,387.5089394,387.5098014,387.5095266,387.5096122
 07/22  22:30:00,25.6,0.01801697,385.083171,0,24.66105241,25.69741163,25.72460145,25.89323053,0.012892202,0.012892176,0.012892375,0.01289241,387.3924359,387.3926279,387.3923822,387.3923705,0,0,0,0,24.78123974,25.77480182,25.77793783,25.92936413,0.012834012,0.012833764,0.012833983,0.01283399,387.5787277,387.5796622,387.5794362,387.5795384
 07/22  22:40:00,25.6,0.01801697,385.0830026,0,24.57745297,25.62238302,25.67004391,25.85595901,0.012949875,0.012950041,0.012950226,0.012950288,387.0783427,387.0774859,387.0771775,387.0769931,0,0,0,0,24.66105241,25.69741163,25.72460145,25.89323053,0.012892202,0.012892176,0.012892375,0.01289241,387.3924359,387.3926279,387.3923822,387.3923705
 07/22  22:50:00,25.6,0.01801697,391.0828343,0,24.51451927,25.55059653,25.61516112,25.81826364,0.013005901,0.013006223,0.0130064,0.013006485,387.2625769,387.2624213,387.2622462,387.2622147,0,0,0,0,24.57745297,25.62238302,25.67004391,25.85595901,0.012949875,0.012950041,0.012950226,0.012950288,387.0783427,387.0774859,387.0771775,387.0769931
 07/22  23:00:00,25.6,0.01801697,385.082666,0,24.45862519,25.48134689,25.55982146,25.78002651,0.013060149,0.013060594,0.013060766,0.013060874,387.2391317,387.2389499,387.2387898,387.2387447,0,0,0,0,24.51451927,25.55059653,25.61516112,25.81826364,0.013005901,0.013006223,0.0130064,0.013006485,387.2625769,387.2624213,387.2622462,387.2622147
 07/22  23:10:00,25.6,0.01801697,390.0824977,0,24.39673566,25.41194215,25.50260835,25.74026109,0.013110253,0.013110787,0.013110956,0.013111083,387.4338485,387.4343098,387.4342669,387.4343701,0,0,0,0,24.45862519,25.48134689,25.55982146,25.78002651,0.013060149,0.013060594,0.013060766,0.013060874,387.2391317,387.2389499,387.2387898,387.2387447
 07/22  23:20:00,25.6,0.01801697,386.0823294,0,24.32615322,25.34086264,25.44270768,25.69839975,0.013154779,0.013155369,0.013155535,0.013155675,387.4375242,387.4379366,387.4378989,387.4379839,0,0,0,0,24.39673566,25.41194215,25.50260835,25.74026109,0.013110253,0.013110787,0.013110956,0.013111083,387.4338485,387.4343098,387.4342669,387.4343701
 07/22  23:30:00,25.6,0.01801697,382.0821611,0,24.24947321,25.26771997,25.37992849,25.65430295,0.013193336,0.013193955,0.013194115,0.013194265,386.9563428,386.9551799,386.9548829,386.954547,0,0,0,0,24.32615322,25.34086264,25.44270768,25.69839975,0.013154779,0.013155369,0.013155535,0.013155675,387.4375242,387.4379366,387.4378989,387.4379839
 07/22  23:40:00,25.6,0.01801697,387.0819928,0,24.16960101,25.19262184,25.3152905,25.60802545,0.013226035,0.013226661,0.013226814,0.013226969,386.6859101,386.6840506,386.6836481,386.6831315,0,0,0,0,24.24947321,25.26771997,25.37992849,25.65430295,0.013193336,0.013193955,0.013194115,0.013194265,386.9563428,386.9551799,386.9548829,386.954547
 07/22  23:50:00,25.6,0.01801697,391.0818245,0,24.08808836,25.11576964,25.24916511,25.55966468,0.013253108,0.013253722,0.013253868,0.013254024,386.9790622,386.9784123,386.9782578,386.9781112,0,0,0,0,24.16960101,25.19262184,25.3152905,25.60802545,0.013226035,0.013226661,0.013226814,0.013226969,386.6859101,386.6840506,386.6836481,386.6831315
 07/22  24:00:00,25.6,0.01801697,384.0816562,0,24.0054123,25.03732216,25.18161428,25.50930713,0.013274768,0.013275355,0.013275491,0.013275644,386.9504469,386.9498321,386.9496813,386.9495259,0,0,0,0,24.08808836,25.11576964,25.24916511,25.55966468,0.013253108,0.013253722,0.013253868,0.013254024,386.9790622,386.9784123,386.9782578,386.9781112
 07/23  00:10:00,25.6,0.01801697,382.0814879,0,23.93419356,24.96079635,25.11472798,25.45845067,0.013291626,0.013292175,0.013292301,0.013292447,386.4741321,386.4721077,386.4716561,386.4710185,0,0,0,0,24.0054123,25.03732216,25.18161428,25.50930713,0.013274768,0.013275355,0.013275491,0.013275644,386.9504469,386.9498321,386.9496813,386.9495259
 07/23  00:20:00,25.6,0.01801697,382.0813197,0,23.87679694,24.88804643,25.04968702,25.40799353,0.013304369,0.013304872,0.013304987,0.013305124,385.8306428,385.8268857,385.8260541,385.8248101,0,0,0,0,23.93419356,24.96079635,25.11472798,25.45845067,0.013291626,0.013292175,0.013292301,0.013292447,386.4741321,386.4721077,386.4716561,386.4710185
 07/23  00:30:00,25.6,0.01801697,383.0811514,0,23.82878679,24.81925921,24.98672103,25.35819031,0.013313601,0.013314053,0.013314158,0.013314283,385.3029241,385.2980849,385.2970053,385.2953599,0,0,0,0,23.87679694,24.88804643,25.04968702,25.40799353,0.013304369,0.013304872,0.013304987,0.013305124,385.8306428,385.8268857,385.8260541,385.8248101
 07/23  00:40:00,25.6,0.01801697,388.0809832,0,23.78524074,24.75391352,24.92563453,25.30899856,0.013319817,0.013320218,0.01332031,0.013320423,385.3371177,385.3331021,385.3322186,385.3308796,0,0,0,0,23.82878679,24.81925921,24.98672103,25.35819031,0.013313601,0.013314053,0.013314158,0.013314283,385.3029241,385.2980849,385.2970053,385.2953599
 07/23  00:50:00,25.6,0.01801697,387.080815,0,23.74326055,24.69139456,24.86615179,25.26030901,0.013323419,0.013323768,0.013323849,0.013323949,385.592131,385.5895166,385.5889657,385.5881527,0,0,0,0,23.78524074,24.75391352,24.92563453,25.30899856,0.013319817,0.013320218,0.01332031,0.013320423,385.3371177,385.3331021,385.3322186,385.3308796
 07/23  01:00:00,25.6,0.01801697,392.0806467,0,23.70171355,24.63119915,24.80803751,25.2120281,0.013324743,0.013325041,0.01332511,0.013325196,386.2830402,386.2828595,386.2829172,386.2830949,0,0,0,0,23.74326055,24.69139456,24.86615179,25.26030901,0.013323419,0.013323768,0.013323849,0.013323949,385.592131,385.5895166,385.5889657,385.5881527
 07/23  01:10:00,25.31666667,0.017951999,382.0804785,0,23.65457151,24.5713906,24.75015059,25.16343743,0.013320157,0.013320395,0.01332045,0.013320516,386.2879761,386.2878968,386.2879553,386.2881123,0,0,0,0,23.70171355,24.63119915,24.80803751,25.2120281,0.013324743,0.013325041,0.01332511,0.013325196,386.2830402,386.2828595,386.2829172,386.2830949
 07/23  01:20:00,25.03333333,0.017883377,391.0803103,0,23.60067097,24.51086025,24.69180392,25.11410347,0.013307929,0.013308095,0.013308132,0.013308172,386.5810145,386.5817625,386.582032,386.5825399,0,0,0,0,23.65457151,24.5713906,24.75015059,25.16343743,0.013320157,0.013320395,0.01332045,0.013320516,386.2879761,386.2878968,386.2879553,386.2881123
 07/23  01:30:00,24.75,0.017811234,387.0801421,0,23.54196549,24.44930124,24.63277295,25.06389094,0.013288246,0.013288331,0.013288346,0.013288354,386.7931164,386.7943402,386.7947299,386.7954374,0,0,0,0,23.60067097,24.51086025,24.69180392,25.11410347,0.013307929,0.013308095,0.013308132,0.013308172,386.5810145,386.5817625,386.582032,386.5825399
 07/23  01:40:00,24.46666667,0.01773569,390.0799739,0,23.48062867,24.38675928,24.57304484,25.01280219,0.013262081,0.013262078,0.013262071,0.013262042,387.1460274,387.1480449,387.1486477,387.1497205,0,0,0,0,23.54196549,24.44930124,24.63277295,25.06389094,0.013288246,0.013288331,0.013288346,0.013288354,386.7931164,386.7943402,386.7947299,386.7954374
 07/23  01:50:00,24.18333333,0.017656869,385.0798057,0,23.41792482,24.32334795,24.51265544,24.96087174,0.013230466,0.013230375,0.013230344,0.013230275,387.141381,387.1430777,387.1435827,387.1444799,0,0,0,0,23.48062867,24.38675928,24.57304484,25.01280219,0.013262081,0.013262078,0.013262071,0.013262042,387.1460274,387.1480449,387.1486477,387.1497205
 07/23  02:00:00,23.9,0.01757489,384.0796375,0,23.35433334,24.2591524,24.45163181,24.90812858,0.013194253,0.013194074,0.013194019,0.01319391,386.820645,386.8211705,386.8213377,386.821638,0,0,0,0,23.41792482,24.32334795,24.51265544,24.96087174,0.013230466,0.013230375,0.013230344,0.013230275,387.141381,387.1430777,387.1435827,387.1444799
 07/23  02:10:00,23.8,0.017562084,386.0794693,0,23.30262762,24.19765163,24.39210166,24.85602918,0.013159339,0.01315909,0.013159015,0.013158874,386.5718386,386.5715652,386.571501,386.5713924,0,0,0,0,23.35433334,24.2591524,24.45163181,24.90812858,0.013194253,0.013194074,0.013194019,0.01319391,386.820645,386.8211705,386.8213377,386.821638
 07/23  02:20:00,23.7,0.017548701,385.0793011,0,23.26522241,24.14066034,24.33525776,24.80542965,0.013128906,0.013128612,0.013128525,0.013128361,386.3539343,386.353095,386.3528629,386.3524537,0,0,0,0,23.30262762,24.19765163,24.39210166,24.85602918,0.013159339,0.01315909,0.013159015,0.013158874,386.5718386,386.5715652,386.571501,386.5713924
 07/23  02:30:00,23.6,0.017534744,391.079133,0,23.23764956,24.08832102,24.28131195,24.7565405,0.013103445,0.013103129,0.013103034,0.01310286,386.6683932,386.6684997,386.6685545,386.6686716,0,0,0,0,23.26522241,24.14066034,24.33525776,24.80542965,0.013128906,0.013128612,0.013128525,0.013128361,386.3539343,386.353095,386.3528629,386.3524537
 07/23  02:40:00,23.5,0.017520223,382.0789648,0,23.21493832,24.04006881,24.23003764,24.70927571,0.01308229,0.013081969,0.013081873,0.013081694,386.4993843,386.4990855,386.4990074,386.4988662,0,0,0,0,23.23764956,24.08832102,24.28131195,24.7565405,0.013103445,0.013103129,0.013103034,0.01310286,386.6683932,386.6684997,386.6685545,386.6686716
 07/23  02:50:00,23.4,0.017505142,387.0787967,0,23.19415785,23.99524943,24.18112593,24.66348458,0.013064609,0.013064293,0.013064198,0.013064022,386.3976368,386.3971257,386.396978,386.3967048,0,0,0,0,23.21493832,24.04006881,24.23003764,24.70927571,0.01308229,0.013081969,0.013081873,0.013081694,386.4993843,386.4990855,386.4990074,386.4988662
 07/23  03:00:00,23.3,0.017489509,385.0786285,0,23.17416012,23.9533251,24.13431061,24.61903474,0.01304973,0.013049428,0.013049336,0.013049165,386.2548751,386.2540895,386.2538531,386.2534066,0,0,0,0,23.19415785,23.99524943,24.18112593,24.66348458,0.013064609,0.013064293,0.013064198,0.013064022,386.3976368,386.3971257,386.396978,386.3967048
 07/23  03:10:00,23.3,0.017396836,387.0784604,0,23.14889791,23.91232669,24.08842019,24.57516981,0.013031317,0.013031018,0.013030927,0.013030755,386.2583642,386.2576995,386.2574998,386.2571265,0,0,0,0,23.17416012,23.9533251,24.13431061,24.61903474,0.01304973,0.013049428,0.013049336,0.013049165,386.2548751,386.2540895,386.2538531,386.2534066
 07/23  03:20:00,23.3,0.017304189,383.0782923,0,23.11719914,23.87111545,24.04274086,24.53142168,0.013006112,0.013005801,0.013005706,0.013005523,386.0149119,386.0137873,386.0134412,386.0127612,0,0,0,0,23.14889791,23.91232669,24.08842019,24.57516981,0.013031317,0.013031018,0.013030927,0.013030755,386.2583642,386.2576995,386.2574998,386.2571265
 07/23  03:30:00,23.3,0.017211569,390.0781242,0,23.08102317,23.82936122,23.99702509,24.48762406,0.012973878,0.01297354,0.012973436,0.012973233,386.2166116,386.2161203,386.2159704,386.2156991,0,0,0,0,23.11719914,23.87111545,24.04274086,24.53142168,0.013006112,0.013005801,0.013005706,0.013005523,386.0149119,386.0137873,386.0134412,386.0127612
 07/23  03:40:00,23.3,0.017118976,387.077956,0,23.04255312,23.78709136,23.95123961,24.44375097,0.012935637,0.012935264,0.012935148,0.012934918,386.4475644,386.4476941,386.4477372,386.4478666,0,0,0,0,23.08102317,23.82936122,23.99702509,24.48762406,0.012973878,0.01297354,0.012973436,0.012973233,386.2166116,386.2161203,386.2159704,386.2156991
 07/23  03:50:00,23.3,0.017026409,387.0777879,0,23.00306015,23.74440404,23.90540145,24.39981055,0.012892563,0.012892148,0.01289202,0.01289176,386.6019065,386.6023824,386.6025324,386.6028833,0,0,0,0,23.04255312,23.78709136,23.95123961,24.44375097,0.012935637,0.012935264,0.012935148,0.012934918,386.4475644,386.4476941,386.4477372,386.4478666
 07/23  04:00:00,23.3,0.01693387,383.0776198,0,22.96302688,23.70137097,23.85952021,24.35580709,0.012845604,0.012845146,0.012845005,0.012844714,386.3547634,386.3546052,386.3545621,386.3544803,0,0,0,0,23.00306015,23.74440404,23.90540145,24.39981055,0.012892563,0.012892148,0.01289202,0.01289176,386.6019065,386.6023824,386.6025324,386.6028833
 07/23  04:10:00,23.21666667,0.016907894,387.0774518,0,22.92826923,23.65957491,23.81454519,24.31238498,0.012800989,0.0128005,0.012800351,0.012800036,386.2463502,386.2459524,386.2458355,386.2455903,0,0,0,0,22.96302688,23.70137097,23.85952021,24.35580709,0.012845604,0.012845146,0.012845005,0.012844714,386.3547634,386.3546052,386.3545621,386.3544803
 07/23  04:20:00,23.13333333,0.016881687,387.0772837,0,22.89989047,23.61984047,23.77100098,24.26991584,0.012761987,0.012761486,0.012761333,0.012761008,386.2947142,386.2944771,386.2944079,386.2942721,0,0,0,0,22.92826923,23.65957491,23.81454519,24.31238498,0.012800989,0.0128005,0.012800351,0.012800036,386.2463502,386.2459524,386.2458355,386.2455903
 07/23  04:30:00,23.05,0.01685525,385.0771156,0,22.87589472,23.58223548,23.72896977,24.22848009,0.012728988,0.012728494,0.012728343,0.012728017,386.2378063,386.2374885,386.2373946,386.2371955,0,0,0,0,22.89989047,23.61984047,23.77100098,24.26991584,0.012761987,0.012761486,0.012761333,0.012761008,386.2947142,386.2944771,386.2944079,386.2942721
 07/23  04:40:00,22.96666667,0.016828589,385.0769475,0,22.85406242,23.54650798,23.68833714,24.18802528,0.012701169,0.012700691,0.012700546,0.012700229,386.0983054,386.0977385,386.0975695,386.0971864,0,0,0,0,22.87589472,23.58223548,23.72896977,24.22848009,0.012728988,0.012728494,0.012728343,0.012728017,386.2378063,386.2374885,386.2373946,386.2371955
 07/23  04:50:00,22.88333333,0.016801704,389.0767795,0,22.83366211,23.51320629,23.64905095,24.14853738,0.012677543,0.01267709,0.012676953,0.012676649,386.2787214,386.2786148,386.2785822,386.2785348,0,0,0,0,22.85406242,23.54650798,23.68833714,24.18802528,0.012701169,0.012700691,0.012700546,0.012700229,386.0983054,386.0977385,386.0975695,386.0971864
 07/23  05:00:00,22.8,0.016774597,388.0766114,0,22.81422144,23.48227735,23.61100267,24.1099612,0.012657319,0.012656895,0.012656766,0.012656479,386.5592502,386.5597518,386.5598985,386.5602976,0,0,0,0,22.83366211,23.51320629,23.64905095,24.14853738,0.012677543,0.01267709,0.012676953,0.012676649,386.2787214,386.2786148,386.2785822,386.2785348
 07/23  05:10:00,22.88333333,0.016889054,389.0764434,0,22.81383818,23.45851283,23.57716596,24.07433252,0.012650861,0.012650489,0.012650377,0.012650125,386.9055454,386.9066821,386.9070127,386.9078901,0,0,0,0,22.81422144,23.48227735,23.61100267,24.1099612,0.012657319,0.012656895,0.012656766,0.012656479,386.5592502,386.5597518,386.5598985,386.5602976
 07/23  05:20:00,22.96666667,0.017004203,389.0762753,0,22.83574736,23.44420441,23.54917562,24.04282516,0.01266317,0.01266288,0.012662792,0.012662598,387.2440272,387.2456544,387.2461237,387.2473888,0,0,0,0,22.81383818,23.45851283,23.57716596,24.07433252,0.012650861,0.012650489,0.012650377,0.012650125,386.9055454,386.9066821,386.9070127,386.9078901
 07/23  05:30:00,23.05,0.017120049,382.0761073,0,22.87324735,23.43930799,23.52725474,24.01568259,0.01269385,0.012693661,0.012693602,0.012693486,386.9472738,386.9481573,386.948423,386.9490486,0,0,0,0,22.83574736,23.44420441,23.54917562,24.04282516,0.01266317,0.01266288,0.012662792,0.012662598,387.2440272,387.2456544,387.2461237,387.2473888
 07/23  05:40:00,23.13333333,0.017236598,392.0759393,0,22.91910774,23.44330238,23.51101996,23.99273739,0.012740289,0.012740208,0.01274018,0.012740152,387.1506637,387.151693,387.1519823,387.1527936,0,0,0,0,22.87324735,23.43930799,23.52725474,24.01568259,0.01269385,0.012693661,0.012693602,0.012693486,386.9472738,386.9481573,386.948423,386.9490486
 07/23  05:50:00,23.21666667,0.01735385,384.0757713,0,22.96900272,23.45527802,23.49996546,23.97372621,0.012799704,0.01279973,0.012799728,0.012799794,387.0593959,387.0601342,387.0603526,387.0609074,0,0,0,0,22.91910774,23.44330238,23.51101996,23.99273739,0.012740289,0.012740208,0.01274018,0.012740152,387.1506637,387.151693,387.1519823,387.1527936
 07/23  06:00:00,23.3,0.017471812,389.0756033,0,23.02116596,23.47438955,23.49365017,23.95841452,0.012869817,0.012869942,0.012869962,0.01287012,387.1421685,387.1428999,387.1431015,387.1436846,0,0,0,0,22.96900272,23.45527802,23.49996546,23.97372621,0.012799704,0.01279973,0.012799728,0.012799794,387.0593959,387.0601342,387.0603526,387.0609074
 07/23  06:10:00,23.58333333,0.017561724,390.0754353,0,23.21188527,23.53849218,23.51656914,23.96514322,0.012934091,0.012934284,0.012934316,0.012934551,387.3370503,387.3379283,387.3381409,387.3389419,0,0,0,0,23.02116596,23.47438955,23.49365017,23.95841452,0.012869817,0.012869942,0.012869962,0.01287012,387.1421685,387.1428999,387.1431015,387.1436846
 07/23  06:20:00,23.86666667,0.01764875,389.0752673,0,23.44812748,23.6323355,23.55953719,23.98735915,0.013002007,0.01300224,0.013002273,0.013002584,387.5173136,387.518286,387.5184973,387.5194891,0,0,0,0,23.21188527,23.53849218,23.51656914,23.96514322,0.012934091,0.012934284,0.012934316,0.012934551,387.3370503,387.3379283,387.3381409,387.3389419
 07/23  06:30:00,24.15,0.017732777,383.0750993,0,23.6579718,23.73881075,23.61197286,24.01740055,0.01308138,0.013081627,0.013081648,0.01308204,387.3991838,387.4000941,387.4003325,387.4011011,0,0,0,0,23.44812748,23.6323355,23.55953719,23.98735915,0.013002007,0.01300224,0.013002273,0.013002584,387.5173136,387.518286,387.5184973,387.5194891
 07/23  06:40:00,24.43333333,0.017813687,388.0749313,0,23.82798555,23.85018405,23.66875297,24.0515392,0.013174061,0.013174303,0.013174295,0.013174773,387.3253703,387.3261893,387.3264213,387.3270295,0,0,0,0,23.6579718,23.73881075,23.61197286,24.01740055,0.01308138,0.013081627,0.013081648,0.01308204,387.3991838,387.4000941,387.4003325,387.4011011
 07/23  06:50:00,24.71666667,0.017891364,388.0747633,0,23.97206326,23.96443064,23.72849945,24.08875689,0.013278398,0.013278623,0.013278566,0.013279132,387.3335468,387.3342846,387.3344794,387.3350413,0,0,0,0,23.82798555,23.85018405,23.66875297,24.0515392,0.013174061,0.013174303,0.013174295,0.013174773,387.3253703,387.3261893,387.3264213,387.3270295
 07/23  07:00:00,25,0.017965687,389.0745954,0,24.10538417,24.08165818,23.79123157,24.12905222,0.013391628,0.013391828,0.013391704,0.013392353,387.4268352,387.4275018,387.4276124,387.4282309,0,0,0,0,23.97206326,23.96443064,23.72849945,24.08875689,0.013278398,0.013278623,0.013278566,0.013279132,387.3335468,387.3342846,387.3344794,387.3350413
 07/23  07:10:00,25.46666667,0.018096043,385.0744274,0,24.22022141,24.19787313,23.85459657,24.17083429,0.013505257,0.013505432,0.013505226,0.013505944,387.3803109,387.3809268,387.3810815,387.3816093,0,0,0,0,24.10538417,24.08165818,23.79123157,24.12905222,0.013391628,0.013391828,0.013391704,0.013392353,387.4268352,387.4275018,387.4276124,387.4282309
 07/23  07:20:00,25.93333333,0.018217418,382.0742595,0,24.31572082,24.31078836,23.91722245,24.21313971,0.013614273,0.013614429,0.013614133,0.013614901,387.1061111,387.1066855,387.1071158,387.1073388,0,0,0,0,24.22022141,24.19787313,23.85459657,24.17083429,0.013505257,0.013505432,0.013505226,0.013505944,387.3803109,387.3809268,387.3810815,387.3816093
 07/23  07:30:00,26.4,0.018329271,387.0740915,0,24.40259021,24.41996469,23.97880538,24.25570336,0.013716987,0.013717132,0.013716743,0.013717546,386.9458746,386.946408,386.9469729,386.9470214,0,0,0,0,24.31572082,24.31078836,23.91722245,24.21313971,0.013614273,0.013614429,0.013614133,0.013614901,387.1061111,387.1066855,387.1071158,387.1073388
 07/23  07:40:00,26.86666667,0.018431045,386.0739236,0,24.48768433,24.52564742,24.03954272,24.2985958,0.013813189,0.013813331,0.013812849,0.013813671,386.8583373,386.8588256,386.8594482,386.8594119,0,0,0,0,24.40259021,24.41996469,23.97880538,24.25570336,0.013716987,0.013717132,0.013716743,0.013717546,386.9458746,386.946408,386.9469729,386.9470214
 07/23  07:50:00,27.33333333,0.018522167,386.0737557,0,24.57338867,24.62827384,24.09976574,24.34198638,0.013902986,0.013903129,0.013902557,0.013903387,386.7990415,386.7994826,386.8001389,386.8000573,0,0,0,0,24.48768433,24.52564742,24.03954272,24.2985958,0.013813189,0.013813331,0.013812849,0.013813671,386.8583373,386.8588256,386.8594482,386.8594119
 07/23  08:00:00,27.8,0.018602044,385.0735878,0,24.65988472,24.72831511,24.15977578,24.38603517,0.013986401,0.01398655,0.013985893,0.013986719,386.7037367,386.7041217,386.7048794,386.7047349,0,0,0,0,24.57338867,24.62827384,24.09976574,24.34198638,0.013902986,0.013903129,0.013902557,0.013903387,386.7990415,386.7994826,386.8001389,386.8000573
 07/23  08:10:00,28.06666667,0.01861488,386.0734199,0,24.74260148,24.82512817,24.21916659,24.430433,0.014053853,0.014054007,0.014053289,0.014054097,386.6288352,386.629171,386.6299954,386.6298097,0,0,0,0,24.65988472,24.72831511,24.15977578,24.38603517,0.013986401,0.01398655,0.013985893,0.013986719,386.7037367,386.7041217,386.7048794,386.7047349
 07/23  08:20:00,28.33333333,0.018622814,390.073252,0,24.82043615,24.91872326,24.27780377,24.47505252,0.014099715,0.014099869,0.014099126,0.014099901,386.748334,386.7486824,386.7492169,386.7491201,0,0,0,0,24.74260148,24.82512817,24.21916659,24.430433,0.014053853,0.014054007,0.014053289,0.014054097,386.6288352,386.629171,386.6299954,386.6298097
 07/23  08:30:00,28.6,0.018625711,389.0730841,0,24.88580693,25.00935351,24.33578762,24.51992532,0.014122669,0.014122819,0.014122091,0.014122819,386.9343539,386.9347418,386.9348765,386.9349023,0,0,0,0,24.82043615,24.91872326,24.27780377,24.47505252,0.014099715,0.014099869,0.014099126,0.014099901,386.748334,386.7486824,386.7492169,386.7491201
 07/23  08:40:00,28.86666667,0.018623431,387.0729162,0.272727,24.94338852,25.09718146,24.39800722,24.56832672,0.014123384,0.014123521,0.014136913,0.014137589,387.0328096,387.0332035,390.9485649,390.9485531,0,0,0,0,24.88580693,25.00935351,24.33578762,24.51992532,0.014122669,0.014122819,0.014122091,0.014122819,386.9343539,386.9347418,386.9348765,386.9349023
 07/23  08:50:00,29.13333333,0.018615835,385.0727483,0.545455,24.99863525,25.18260874,24.46742655,24.62230248,0.014102948,0.014103063,0.014152639,0.014153266,386.9759475,386.9762706,400.9386695,400.9382581,0,0,0,0,24.94338852,25.09718146,24.39800722,24.56832672,0.014123384,0.014123521,0.014136913,0.014137589,387.0328096,387.0332035,390.9485649,390.9485531
 07/23  09:00:00,29.4,0.018602776,382.0725804,0.545455,25.05420177,25.26605664,24.54015235,24.67930729,0.014062304,0.014062384,0.0141576,0.014158174,386.7129885,386.7131115,413.3436109,413.3423504,0,0,0,0,24.99863525,25.18260874,24.46742655,24.62230248,0.014102948,0.014103063,0.014152639,0.014153266,386.9759475,386.9762706,400.9386695,400.9382581
 07/23  09:10:00,29.4,0.018425425,386.0724126,0.636364,25.05093666,25.33397122,24.60416287,24.73147,0.014023953,0.014023998,0.01417268,0.014173221,386.5453504,386.5453489,428.0253549,428.0232697,0,0,0,0,25.05420177,25.26605664,24.54015235,24.67930729,0.014062304,0.014062384,0.0141576,0.014158174,386.7129885,386.7131115,413.3436109,413.3423504
 07/23  09:20:00,29.4,0.018248173,391.0722447,0.272727,25.02799806,25.39184472,24.65524107,24.77567661,0.013988125,0.013988132,0.014173126,0.014173639,386.5873238,386.5874007,438.1466796,438.1438587,0,0,0,0,25.05093666,25.33397122,24.60416287,24.73147,0.014023953,0.014023998,0.01417268,0.014173221,386.5453504,386.5453489,428.0253549,428.0232697
 07/23  09:30:00,29.4,0.018071019,392.0720769,0.363636,25.01626627,25.4458791,24.70123364,24.81690034,0.0139508,0.013950758,0.014164002,0.014164488,386.7638131,386.7641274,446.1585112,446.1549789,0,0,0,0,25.02799806,25.39184472,24.65524107,24.77567661,0.013988125,0.013988132,0.014173126,0.014173639,386.5873238,386.5874007,438.1466796,438.1438587
 07/23  09:40:00,29.4,0.017893962,383.071909,0.363636,25.02203964,25.49900304,24.74634093,24.85782868,0.013909358,0.013909256,0.01414817,0.014148628,386.7850754,386.785386,453.294985,453.2906399,0,0,0,0,25.01626627,25.4458791,24.70123364,24.81690034,0.0139508,0.013950758,0.014164002,0.014164488,386.7638131,386.7641274,446.1585112,446.1549789
 07/23  09:50:00,29.4,0.017717004,384.0717412,0.454545,25.03984806,25.55197337,24.79340308,24.90035064,0.013862865,0.013862692,0.014131342,0.014131773,386.7073287,386.7074887,461.4612164,461.4559763,0,0,0,0,25.02203964,25.49900304,24.74634093,24.85782868,0.013909358,0.013909256,0.01414817,0.014148628,386.7850754,386.785386,453.294985,453.2906399
 07/23  10:00:00,29.4,0.017540144,391.0715734,0.454545,25.06337496,25.60477663,24.84183246,24.9441026,0.013811204,0.013810947,0.014111679,0.014112083,386.7509839,386.7512194,470.3987582,470.3926217,0,0,0,0,25.03984806,25.55197337,24.79340308,24.90035064,0.013862865,0.013862692,0.014131342,0.014131773,386.7073287,386.7074887,461.4612164,461.4559763
 07/23  10:10:00,29.6,0.017439129,386.0714055,0.272727,25.08558407,25.65632648,24.8870678,24.98602973,0.013760306,0.013759967,0.014083214,0.01408359,386.7770608,386.7773352,476.6595135,476.6524515,0,0,0,0,25.06337496,25.60477663,24.84183246,24.9441026,0.013811204,0.013810947,0.014111679,0.014112083,386.7509839,386.7512194,470.3987582,470.3926217
 07/23  10:20:00,29.8,0.017332974,386.0712377,0.454545,25.10432548,25.70500977,24.93282928,25.02860408,0.013713866,0.013713452,0.01406194,0.01406229,386.7700346,386.770283,483.6474624,483.6394495,0,0,0,0,25.08558407,25.65632648,24.8870678,24.98602973,0.013760306,0.013759967,0.014083214,0.01408359,386.7770608,386.7773352,476.6595135,476.6524515
 07/23  10:30:00,30,0.017221591,385.0710699,0.181818,25.12040479,25.750887,24.97436684,25.06861385,0.013673033,0.013672553,0.014034727,0.014035053,386.7237367,386.7238798,487.387063,487.3780874,0,0,0,0,25.10432548,25.70500977,24.93282928,25.02860408,0.013713866,0.013713452,0.01406194,0.01406229,386.7700346,386.770283,483.6474624,483.6394495
 07/23  10:40:00,30.2,0.017104887,383.0709021,0.363636,25.13535796,25.79468114,25.01620038,25.10905027,0.013637739,0.013637204,0.01401468,0.014014985,386.6160119,386.6159191,491.5174484,491.5074974,0,0,0,0,25.12040479,25.750887,24.97436684,25.06861385,0.013673033,0.013672553,0.014034727,0.014035053,386.7237367,386.7238798,487.387063,487.3780874
 07/23  10:50:00,30.4,0.016982773,384.0707343,0.454545,25.15019724,25.8370144,25.06041674,25.15131763,0.013607617,0.013607037,0.014007334,0.014007622,386.5013505,386.5010089,497.7338745,497.7229444,0,0,0,0,25.13535796,25.79468114,25.01620038,25.10905027,0.013637739,0.013637204,0.01401468,0.014014985,386.6160119,386.6159191,491.5174484,491.5074974
 07/23  11:00:00,30.6,0.016855158,383.0705666,0.272727,25.16530408,25.87826382,25.10274073,25.1925547,0.013582337,0.013581722,0.013999131,0.013999403,386.3738753,386.3732552,502.3529631,502.3410474,0,0,0,0,25.15019724,25.8370144,25.06041674,25.15131763,0.013607617,0.013607037,0.014007334,0.014007622,386.5013505,386.5010089,497.7338745,497.7229444
 07/23  11:10:00,30.31666667,0.017181997,386.0703988,0.454545,25.18461803,25.919726,25.14740777,25.23542498,0.013556255,0.013555603,0.01399447,0.013994727,386.3082688,386.3075205,508.2398905,508.2270049,0,0,0,0,25.16530408,25.87826382,25.10274073,25.1925547,0.013582337,0.013581722,0.013999131,0.013999403,386.3738753,386.3732552,502.3529631,502.3410474
 07/23  11:20:00,30.03333333,0.017493539,386.070231,0.272727,25.20899469,25.96216727,25.19131156,25.27782317,0.013525813,0.013525113,0.013979097,0.013979337,386.2848854,386.2841112,512.4037402,512.3899041,0,0,0,0,25.18461803,25.919726,25.14740777,25.23542498,0.013556255,0.013555603,0.01399447,0.013994727,386.3082688,386.3075205,508.2398905,508.2270049
 07/23  11:30:00,29.75,0.017790108,383.0700633,0.363636,25.23747239,26.00583681,25.23654977,25.32118251,0.01348977,0.013489008,0.013957872,0.013958095,386.2115467,386.2106191,516.4472174,516.432435,0,0,0,0,25.20899469,25.96216727,25.19131156,25.27782317,0.013525813,0.013525113,0.013979097,0.013979337,386.2848854,386.2841112,512.4037402,512.3899041
 07/23  11:40:00,29.46666667,0.018072019,390.0698955,0.454545,25.26853179,26.05051916,25.28491291,25.36671251,0.013447983,0.013447146,0.013936359,0.013936564,386.2545829,386.2538037,522.1216954,522.1060227,0,0,0,0,25.23747239,26.00583681,25.23654977,25.32118251,0.01348977,0.013489008,0.013957872,0.013958095,386.2115467,386.2106191,516.4472174,516.432435
 07/23  11:50:00,29.18333333,0.018339589,388.0697278,0.272727,25.3010794,26.0959493,25.33232578,25.41167306,0.013400581,0.013399654,0.013902619,0.013902805,386.3341636,386.3336224,525.9973891,525.9808694,0,0,0,0,25.26853179,26.05051916,25.28491291,25.36671251,0.013447983,0.013447146,0.013936359,0.013936564,386.2545829,386.2538037,522.1216954,522.1060227
 07/23  12:00:00,28.9,0.018593132,389.06956,0.363636,25.33472509,26.14200839,25.38071175,25.45734493,0.013347661,0.013346632,0.013862783,0.01386295,386.4359291,386.4356772,529.7351531,529.7178346,0,0,0,0,25.3010794,26.0959493,25.33232578,25.41167306,0.013400581,0.013399654,0.013902619,0.013902805,386.3341636,386.3336224,525.9973891,525.9808694
 07/23  12:10:00,28.53333333,0.018658058,383.0693923,0.0909091,25.36617764,26.18782827,25.4250595,25.50034829,0.013296626,0.013295503,0.013810951,0.013811096,386.4114308,386.411121,529.4922089,529.4741135,0,0,0,0,25.33472509,26.14200839,25.38071175,25.45734493,0.013347661,0.013346632,0.013862783,0.01386295,386.4359291,386.4356772,529.7351531,529.7178346
 07/23  12:20:00,28.16666667,0.018710813,386.0692246,0.0909091,25.3948019,26.23297607,25.46676548,25.54159695,0.013252028,0.013250829,0.01375704,0.013757166,386.3705953,386.3701865,526.8677255,526.8489115,0,0,0,0,25.36617764,26.18782827,25.4250595,25.50034829,0.013296626,0.013295503,0.013810951,0.013811096,386.4114308,386.411121,529.4922089,529.4741135
 07/23  12:30:00,27.8,0.018751812,390.0690569,0.272727,25.42160952,26.27741301,25.51083638,25.58444019,0.013215242,0.013213989,0.01371794,0.01371805,386.4304565,386.4302331,526.2822972,526.2628505,0,0,0,0,25.3948019,26.23297607,25.46676548,25.54159695,0.013252028,0.013250829,0.01375704,0.013757166,386.3705953,386.3701865,526.8677255,526.8489115
 07/23  12:40:00,27.43333333,0.018781463,391.0688892,0.181818,25.4475997,26.32107827,25.55526576,25.6274909,0.013186144,0.013184859,0.013687649,0.013687746,386.5764486,386.5766506,526.0906931,526.0706908,0,0,0,0,25.42160952,26.27741301,25.51083638,25.58444019,0.013215242,0.013213989,0.01371794,0.01371805,386.4304565,386.4302331,526.2822972,526.2628505
 07/23  12:50:00,27.06666667,0.018800166,389.0687215,0.181818,25.47335153,26.36393926,25.59946955,25.67032171,0.013164246,0.01316295,0.013664044,0.013664131,386.7111862,386.7117691,525.7423321,525.7218244,0,0,0,0,25.4475997,26.32107827,25.55526576,25.6274909,0.013186144,0.013184859,0.013687649,0.013687746,386.5764486,386.5766506,526.0906931,526.0706908
 07/23  13:00:00,26.7,0.018808309,390.0685538,0.272727,25.4992506,26.40607798,25.64503437,25.7139789,0.01314911,0.013147821,0.013651541,0.01365162,386.8425106,386.8434563,526.5901413,526.5691768,0,0,0,0,25.47335153,26.36393926,25.59946955,25.67032171,0.013164246,0.01316295,0.013664044,0.013664131,386.7111862,386.7117691,525.7423321,525.7218244
 07/23  13:10:00,26.7,0.018884306,385.0683861,0.363636,25.52679934,26.44796142,25.69325177,25.75932201,0.013139649,0.013138384,0.013652269,0.013652344,386.8615081,386.8624702,529.4171503,529.3957513,0,0,0,0,25.4992506,26.40607798,25.64503437,25.7139789,0.01314911,0.013147821,0.013651541,0.01365162,386.8425106,386.8434563,526.5901413,526.5691768
