Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/23  13:20:00,26.7,0.018960322,389.0682184,0.272727,25.55626835,26.48983018,25.74139309,25.80451357,0.013135156,0.013133929,0.01365687,0.013656942,386.8982011,386.899236,531.955935,531.9341544,0,0,0,0,25.52679934,26.44796142,25.69325177,25.75932201,0.013139649,0.013138384,0.013652269,0.013652344,386.8615081,386.8624702,529.4171503,529.3957513
 07/23  13:30:00,26.7,0.019036355,387.0680508,0.454545,25.58714091,26.53171072,25.79227561,25.85144048,0.013135291,0.013134113,0.013673512,0.013673583,386.9213729,386.9224376,536.5327841,536.5106724,0,0,0,0,25.55626835,26.48983018,25.74139309,25.80451357,0.013135156,0.013133929,0.01365687,0.013656942,386.8982011,386.899236,531.955935,531.9341544
 07/23  13:40:00,26.7,0.019112407,383.0678831,0.545455,25.61884331,26.57353983,25.84648292,25.90050983,0.01313988,0.013138764,0.013703885,0.013703956,386.8451169,386.8459005,543.5765542,543.5541531,0,0,0,0,25.58714091,26.53171072,25.79227561,25.85144048,0.013135291,0.013134113,0.013673512,0.013673583,386.9213729,386.9224376,536.5327841,536.5106724
 07/23  13:50:00,26.7,0.019188477,384.0677154,0.363636,25.65101752,26.61522664,25.89901635,25.94836968,0.013148795,0.013147752,0.013732854,0.013732925,386.7328944,386.7332928,548.9939868,548.9713588,0,0,0,0,25.61884331,26.57353983,25.84648292,25.90050983,0.01313988,0.013138764,0.013703885,0.013703956,386.8451169,386.8459005,543.5765542,543.5541531
 07/23  14:00:00,26.7,0.019264564,384.0675478,0.272727,25.68346821,26.65667308,25.94826624,25.99392313,0.013161908,0.013160948,0.01375556,0.013755631,386.6184312,386.6184501,551.5088203,551.4860381,0,0,0,0,25.65101752,26.61522664,25.89901635,25.94836968,0.013148795,0.013147752,0.013732854,0.013732925,386.7328944,386.7332928,548.9939868,548.9713588
 07/23  14:10:00,26.6,0.019075615,384.0673802,0.363636,25.71105393,26.69627805,25.9965615,26.03871713,0.013176675,0.013175801,0.013779032,0.013779103,386.5114264,386.5111012,553.7822302,553.7593672,0,0,0,0,25.68346821,26.65667308,25.94826624,25.99392313,0.013161908,0.013160948,0.01375556,0.013755631,386.6184312,386.6184501,551.5088203,551.4860381
 07/23  14:20:00,26.5,0.018888201,390.0672125,0.363636,25.73216194,26.7329324,26.04400491,26.08280195,0.013191462,0.013190672,0.013803638,0.013803708,386.5428868,386.5426798,556.5002138,556.4773557,0,0,0,0,25.71105393,26.69627805,25.9965615,26.03871713,0.013176675,0.013175801,0.013779032,0.013779103,386.5114264,386.5111012,553.7822302,553.7593672
 07/23  14:30:00,26.4,0.018702308,382.0670449,0.363636,25.74821666,26.76646714,26.09028337,26.1259582,0.013205666,0.013204955,0.013828291,0.013828361,386.4836175,386.4832209,559.3000072,559.277204,0,0,0,0,25.73216194,26.7329324,26.04400491,26.08280195,0.013191462,0.013190672,0.013803638,0.013803708,386.5428868,386.5426798,556.5002138,556.4773557
 07/23  14:40:00,26.3,0.018517926,392.0668773,0.454545,25.76132224,26.79713234,26.13679903,26.16912975,0.013219179,0.013218541,0.013857038,0.013857107,386.5633109,386.5632012,563.560386,563.5377096,0,0,0,0,25.74821666,26.76646714,26.09028337,26.1259582,0.013205666,0.013204955,0.013828291,0.013828361,386.4836175,386.4832209,559.3000072,559.277204
 07/23  14:50:00,26.2,0.018335046,389.0667097,0.272727,25.77285065,26.82520137,26.17968637,26.20987753,0.013232017,0.01323145,0.013877989,0.013878056,386.6782729,386.678562,565.8851456,565.8626443,0,0,0,0,25.76132224,26.79713234,26.13679903,26.16912975,0.013219179,0.013218541,0.013857038,0.013857107,386.5633109,386.5632012,563.560386,563.5377096
 07/23  15:00:00,26.1,0.018153653,387.0665421,0.181818,25.78335947,26.85086903,26.21794136,26.24754544,0.013244192,0.01324369,0.013887982,0.013888047,386.744163,386.744668,565.3136642,565.291356,0,0,0,0,25.77285065,26.82520137,26.17968637,26.20987753,0.013232017,0.01323145,0.013877989,0.013878056,386.6782729,386.678562,565.8851456,565.8626443
 07/23  15:10:00,26.01666667,0.01824409,383.0663745,0.0909091,25.79834062,26.87581738,26.25255542,26.28274915,0.013255568,0.013255126,0.01388726,0.013887322,386.6841626,386.6844345,561.8753941,561.8532687,0,0,0,0,25.78335947,26.85086903,26.21794136,26.24754544,0.013244192,0.01324369,0.013887982,0.013888047,386.744163,386.744668,565.3136642,565.291356
 07/23  15:20:00,25.93333333,0.018333151,383.0662069,0.272727,25.81944923,26.90114412,26.28918205,26.31923794,0.013266063,0.013265676,0.013891242,0.013891301,386.5558597,386.5556657,559.9118793,559.8899289,0,0,0,0,25.79834062,26.87581738,26.25255542,26.28274915,0.013255568,0.013255126,0.01388726,0.013887322,386.6841626,386.6844345,561.8753941,561.8532687
 07/23  15:30:00,25.85,0.018420848,389.0660393,0.181818,25.84515449,26.92704666,26.32629377,26.35598787,0.013275653,0.013275316,0.013894877,0.013894934,386.5416365,386.5413982,558.2176961,558.1959356,0,0,0,0,25.81944923,26.90114412,26.28918205,26.31923794,0.013266063,0.013265676,0.013891242,0.013891301,386.5558597,386.5556657,559.9118793,559.8899289
 07/23  15:40:00,25.76666667,0.018507188,390.0658718,0.272727,25.87342155,26.95338389,26.36506987,26.39379272,0.013284345,0.013284052,0.013901933,0.013901988,386.6327565,386.6328501,557.8225546,557.8010054,0,0,0,0,25.84515449,26.92704666,26.32629377,26.35598787,0.013275653,0.013275316,0.013894877,0.013894934,386.5416365,386.5413982,558.2176961,558.1959356
 07/23  15:50:00,25.68333333,0.018592179,389.0657042,0.363636,25.90293606,26.97995843,26.40645743,26.43330262,0.01329215,0.013291896,0.013915566,0.013915619,386.7452562,386.7457451,559.5091991,559.4878852,0,0,0,0,25.87342155,26.95338389,26.36506987,26.39379272,0.013284345,0.013284052,0.013901933,0.013901988,386.6327565,386.6328501,557.8225546,557.8010054
 07/23  16:00:00,25.6,0.018675833,386.0655367,0.181818,25.9331165,27.00662355,26.44597626,26.47152284,0.01329908,0.013298861,0.01392241,0.013922462,386.7842002,386.7848089,559.4904868,559.4694246,0,0,0,0,25.90293606,26.97995843,26.40645743,26.43330262,0.01329215,0.013291896,0.013915566,0.013915619,386.7452562,386.7457451,559.5091991,559.4878852
 07/23  16:10:00,25.6,0.018678995,391.0653691,0.363636,25.96003829,27.03219487,26.48647993,26.51034979,0.013305835,0.013305649,0.01393374,0.01393379,386.8821619,386.8830897,560.8164091,560.7956271,0,0,0,0,25.9331165,27.00662355,26.44597626,26.47152284,0.01329908,0.013298861,0.01392241,0.013922462,386.7842002,386.7848089,559.4904868,559.4694246
 07/23  16:20:00,25.6,0.018682158,390.0652016,0.454545,25.9826371,27.05600539,26.52892209,26.55042579,0.013312838,0.013312683,0.013954001,0.013954049,387.0059237,387.0072488,564.5634602,564.542989,0,0,0,0,25.96003829,27.03219487,26.48647993,26.51034979,0.013305835,0.013305649,0.01393374,0.01393379,386.8821619,386.8830897,560.8164091,560.7956271
 07/23  16:30:00,25.6,0.018685323,390.065034,0.272727,26.00196014,27.07800685,26.5685804,26.58858395,0.013320206,0.013320084,0.013969237,0.013969284,387.132559,387.1342766,566.8264187,566.8062815,0,0,0,0,25.9826371,27.05600539,26.52892209,26.55042579,0.013312838,0.013312683,0.013954001,0.013954049,387.0059237,387.0072488,564.5634602,564.542989
 07/23  16:40:00,25.6,0.018688489,387.0648665,0.272727,26.01925628,27.09831469,26.60559398,26.62488387,0.013327916,0.013327826,0.01397974,0.013979785,387.1878862,387.1897299,567.6177386,567.597941,0,0,0,0,26.00196014,27.07800685,26.5685804,26.58858395,0.013320206,0.013320084,0.013969237,0.013969284,387.132559,387.1342766,566.8264187,566.8062815
 07/23  16:50:00,25.6,0.018691655,389.064699,0.363636,26.03520152,27.11697245,26.6425258,26.66101491,0.013335909,0.01333585,0.013993096,0.01399314,387.2409533,387.2429098,569.1156815,569.0962268,0,0,0,0,26.01925628,27.09831469,26.60559398,26.62488387,0.013327916,0.013327826,0.01397974,0.013979785,387.1878862,387.1897299,567.6177386,567.597941
 07/23  17:00:00,25.6,0.018694823,390.0645315,0.181818,26.05025208,27.13409876,26.67616138,26.6948038,0.013344132,0.013344105,0.013999389,0.013999431,387.3260756,387.3282543,568.6347681,568.6156501,0,0,0,0,26.03520152,27.11697245,26.6425258,26.66101491,0.013335909,0.01333585,0.013993096,0.01399314,387.2409533,387.2429098,569.1156815,569.0962268
 07/23  17:10:00,25.6,0.018694823,390.064364,0.454545,26.06311103,27.14935757,26.71183408,26.72980465,0.013352094,0.013352096,0.014014969,0.014015011,387.4297193,387.4321782,570.8056587,570.7868715,0,0,0,0,26.05025208,27.13409876,26.67616138,26.6948038,0.013344132,0.013344105,0.013999389,0.013999431,387.3260756,387.3282543,568.6347681,568.6156501
 07/23  17:20:00,25.6,0.018694823,383.0641965,0.545455,26.07349438,27.16259257,26.75018464,26.76646551,0.013359469,0.013359498,0.014041865,0.014041905,387.3832109,387.3854051,576.1072546,576.0887961,0,0,0,0,26.06311103,27.14935757,26.71183408,26.72980465,0.013352094,0.013352096,0.014014969,0.014015011,387.4297193,387.4321782,570.8056587,570.7868715
 07/23  17:30:00,25.6,0.018694823,382.064029,0.181818,26.08181578,27.17378181,26.78259539,26.79901147,0.013366123,0.013366174,0.014053951,0.01405399,387.2189362,387.2204542,577.4084555,577.390314,0,0,0,0,26.07349438,27.16259257,26.75018464,26.76646551,0.013359469,0.013359498,0.014041865,0.014041905,387.3832109,387.3854051,576.1072546,576.0887961
 07/23  17:40:00,25.6,0.018694823,391.0638616,0.0909091,26.0887131,27.18302296,26.80849375,26.82699594,0.013372009,0.01337208,0.014049418,0.014049455,387.2095204,387.2109411,574.4966187,574.4787663,0,0,0,0,26.08181578,27.17378181,26.78259539,26.79901147,0.013366123,0.013366174,0.014053951,0.01405399,387.2189362,387.2204542,577.4084555,577.390314
 07/23  17:50:00,25.6,0.018694823,382.0636941,0,26.09466066,27.19044146,26.82919251,26.85122798,0.01337711,0.013377196,0.014032117,0.014032151,387.119637,387.1206785,568.2033592,568.1857226,0,0,0,0,26.0887131,27.18302296,26.80849375,26.82699594,0.013372009,0.01337208,0.014049418,0.014049455,387.2095204,387.2109411,574.4966187,574.4787663
 07/23  18:00:00,25.6,0.018694823,387.0635266,0,26.09989879,27.19614521,26.84729938,26.87340514,0.013381406,0.013381504,0.014009857,0.014009888,387.0641367,387.0649365,560.8017822,560.7842839,0,0,0,0,26.09466066,27.19044146,26.82919251,26.85122798,0.01337711,0.013377196,0.014032117,0.014032151,387.119637,387.1206785,568.2033592,568.1857226
 07/23  18:10:00,25.78333333,0.018797189,385.0633592,0,26.10260279,27.19965476,26.86393002,26.89425534,0.013386929,0.013387043,0.013988951,0.013988979,387.0014874,387.00203,553.4279501,553.41051,0,0,0,0,26.09989879,27.19614521,26.84729938,26.87340514,0.013381406,0.013381504,0.014009857,0.014009888,387.0641367,387.0649365,560.8017822,560.7842839
 07/23  18:20:00,25.96666667,0.018899231,391.0631917,0,26.1022889,27.20072874,26.87931581,26.91392912,0.013394778,0.013394915,0.013971768,0.013971793,387.0619496,387.062687,546.5612874,546.5438478,0,0,0,0,26.10260279,27.19965476,26.86393002,26.89425534,0.013386929,0.013387043,0.013988951,0.013988979,387.0014874,387.00203,553.4279501,553.41051
 07/23  18:30:00,26.15,0.019000929,388.0630243,0,26.09950727,27.19938582,26.89339851,26.93238708,0.013405088,0.013405257,0.01395844,0.013958463,387.1328129,387.1337764,540.0879612,540.0704602,0,0,0,0,26.1022889,27.20072874,26.87931581,26.91392912,0.013394778,0.013394915,0.013971768,0.013971793,387.0619496,387.062687,546.5612874,546.5438478
 07/23  18:40:00,26.33333333,0.019102265,386.0628569,0,26.09512798,27.19585908,26.9061198,26.94958968,0.013417557,0.013417764,0.013948408,0.013948429,387.1425237,387.1434841,533.865449,533.847823,0,0,0,0,26.09950727,27.19938582,26.89339851,26.93238708,0.013405088,0.013405257,0.01395844,0.013958463,387.1328129,387.1337764,540.0879612,540.0704602
 07/23  18:50:00,26.51666667,0.019203222,391.0626894,0,26.08973451,27.19038007,26.9174582,26.9655218,0.013431795,0.013432045,0.013941097,0.013941116,387.2226453,387.2238547,527.9752174,527.9574289,0,0,0,0,26.09512798,27.19585908,26.9061198,26.94958968,0.013417557,0.013417764,0.013948408,0.013948429,387.1425237,387.1434841,533.865449,533.847823
 07/23  19:00:00,26.7,0.019303779,383.062522,0,26.08356279,27.18312282,26.92741325,26.98018279,0.013447445,0.013447741,0.01393606,0.013936076,387.1787144,387.1797176,522.1975574,522.1795417,0,0,0,0,26.08973451,27.19038007,26.9174582,26.9655218,0.013431795,0.013432045,0.013941097,0.013941116,387.2226453,387.2238547,527.9752174,527.9574289
 07/23  19:10:00,26.7,0.019002121,388.0623546,0,26.0938701,27.17403404,26.93627984,26.99366459,0.013473317,0.013473685,0.013931908,0.013931922,387.1763187,387.177248,513.8725788,513.8541903,0,0,0,0,26.08356279,27.18312282,26.92741325,26.98018279,0.013447445,0.013447741,0.01393606,0.013936076,387.1787144,387.1797176,522.1975574,522.1795417
 07/23  19:20:00,26.7,0.018700647,391.0621872,0,26.10609913,27.16302345,26.9436999,27.00576352,0.013505802,0.013506253,0.013929831,0.013929845,387.3509669,387.3524151,504.4671117,504.4483155,0,0,0,0,26.0938701,27.17403404,26.93627984,26.99366459,0.013473317,0.013473685,0.013931908,0.013931922,387.1763187,387.177248,513.8725788,513.8541903
 07/23  19:30:00,26.7,0.018399358,392.0620198,0,26.1108699,27.15033752,26.94945404,27.01637422,0.013540768,0.013541301,0.013930591,0.013930604,387.6620643,387.664441,495.2970965,495.2779332,0,0,0,0,26.10609913,27.16302345,26.9436999,27.00576352,0.013505802,0.013506253,0.013929831,0.013929845,387.3509669,387.3524151,504.4671117,504.4483155
 07/23  19:40:00,26.7,0.018098253,388.0618524,0,26.10758499,27.13623806,26.95349329,27.025483,0.013576103,0.01357671,0.013934205,0.013934218,387.8384191,387.8412006,486.6808628,486.6613514,0,0,0,0,26.1108699,27.15033752,26.94945404,27.01637422,0.013540768,0.013541301,0.013930591,0.013930604,387.6620643,387.664441,495.2970965,495.2779332
 07/23  19:50:00,26.7,0.017797331,386.0616851,0,26.09909422,27.12090825,26.95584715,27.03311397,0.013611112,0.013611785,0.013940316,0.013940329,387.8145032,387.8169885,478.6465636,478.6267158,0,0,0,0,26.10758499,27.13623806,26.95349329,27.025483,0.013576103,0.01357671,0.013934205,0.013934218,387.8384191,387.8412006,486.6808628,486.6613514
 07/23  20:00:00,26.7,0.017496594,389.0615177,0,26.08791169,27.10446395,26.95656131,27.03929748,0.013645639,0.013646372,0.013948484,0.013948497,387.8234605,387.8257695,471.3489119,471.3287962,0,0,0,0,26.09909422,27.12090825,26.95584715,27.03311397,0.013611112,0.013611785,0.013940316,0.013940329,387.8145032,387.8169885,478.6465636,478.6267158
 07/23  20:10:00,26.51666667,0.017528682,387.0613503,0,26.07526639,27.08695608,26.95566796,27.04405448,0.013681104,0.013681893,0.013959788,0.013959804,387.7999394,387.8019833,464.6275884,464.6072493,0,0,0,0,26.08791169,27.10446395,26.95656131,27.03929748,0.013645639,0.013646372,0.013948484,0.013948497,387.8234605,387.8257695,471.3489119,471.3287962
 07/23  20:20:00,26.33333333,0.017557738,390.061183,0,26.06152841,27.06842588,26.95319384,27.047404,0.013718214,0.01371906,0.013974687,0.013974706,387.8824223,387.8845654,458.551402,458.5309231,0,0,0,0,26.07526639,27.08695608,26.95566796,27.04405448,0.013681104,0.013681893,0.013959788,0.013959804,387.7999394,387.8019833,464.6275884,464.6072493
 07/23  20:30:00,26.15,0.017583816,387.0610156,0,26.04674542,27.04891598,26.94916408,27.04936547,0.013756942,0.013757844,0.013992974,0.013992997,387.9009703,387.9030038,452.9003236,452.8797329,0,0,0,0,26.06152841,27.06842588,26.95319384,27.047404,0.013718214,0.01371906,0.013974687,0.013974706,387.8824223,387.8845654,458.551402,458.5309231
 07/23  20:40:00,25.96666667,0.017606967,390.0608483,0,26.03091793,27.02846745,26.94360315,27.04995875,0.013796941,0.0137979,0.01401416,0.014014188,387.9919616,387.9941227,447.772181,447.7515528,0,0,0,0,26.04674542,27.04891598,26.94916408,27.04936547,0.013756942,0.013757844,0.013992974,0.013992997,387.9009703,387.9030038,452.9003236,452.8797329
 07/23  20:50:00,25.78333333,0.017627245,383.060681,0,26.01406862,27.00711675,26.93653491,27.04920365,0.013837816,0.013838828,0.014037723,0.014037757,387.8292862,387.8307599,442.8051264,442.7844162,0,0,0,0,26.03091793,27.02846745,26.94360315,27.04995875,0.013796941,0.0137979,0.01401416,0.014014188,387.9919616,387.9941227,447.772181,447.7515528
 07/23  21:00:00,25.6,0.0176447,391.0605136,0,25.99623302,26.98489512,26.92798266,27.04711981,0.013879214,0.013880276,0.014063193,0.014063234,387.8552971,387.8567277,438.4108845,438.3902148,0,0,0,0,26.01406862,27.00711675,26.93653491,27.04920365,0.013837816,0.013838828,0.014037723,0.014037757,387.8292862,387.8307599,442.8051264,442.7844162
 07/23  21:10:00,25.5,0.017640416,392.0603463,0,25.98403331,26.96365055,26.91904338,27.04445157,0.013918974,0.013920076,0.014088296,0.014088343,388.0827087,388.084738,434.5731213,434.5526175,0,0,0,0,25.99623302,26.98489512,26.92798266,27.04711981,0.013879214,0.013880276,0.014063193,0.014063234,387.8552971,387.8567277,438.4108845,438.3902148
 07/23  21:20:00,25.4,0.017635432,392.060179,0,25.97903978,26.94438301,26.91037003,27.04165583,0.013955914,0.013957043,0.014111746,0.014111799,388.3899734,388.3928023,431.1422391,431.1219785,0,0,0,0,25.98403331,26.96365055,26.91904338,27.04445157,0.013918974,0.013920076,0.014088296,0.014088343,388.0827087,388.084738,434.5731213,434.5526175
 07/23  21:30:00,25.3,0.017629754,387.0600117,0,25.97920399,26.92722049,26.90213476,27.03887289,0.013989814,0.013990956,0.014133229,0.014133287,388.47946,388.4823516,427.7935524,427.7734854,0,0,0,0,25.97903978,26.94438301,26.91037003,27.04165583,0.013955914,0.013957043,0.014111746,0.014111799,388.3899734,388.3928023,431.1422391,431.1219785
 07/23  21:40:00,25.2,0.017623392,384.0598444,0,25.98199352,26.91191256,26.89428892,27.03609536,0.014020877,0.014022021,0.014152863,0.014152925,388.2878191,388.2899101,424.4393774,424.4194292,0,0,0,0,25.97920399,26.92722049,26.90213476,27.03887289,0.013989814,0.013990956,0.014133229,0.014133287,388.47946,388.4823516,427.7935524,427.7734854
 07/23  21:50:00,25.1,0.017616352,382.0596771,0,25.98577464,26.89815084,26.88673627,27.0332815,0.014049388,0.014050524,0.014170854,0.01417092,387.8840904,387.884817,421.1267907,421.1069192,0,0,0,0,25.98199352,26.91191256,26.89428892,27.03609536,0.014020877,0.014022021,0.014152863,0.014152925,388.2878191,388.2899101,424.4393774,424.4194292
 07/23  22:00:00,25,0.017608642,392.0595099,0,25.98980531,26.88567836,26.87939527,27.03039641,0.014075598,0.014076719,0.014187381,0.014187449,387.8537457,387.8542988,418.4227514,418.4031952,0,0,0,0,25.98577464,26.89815084,26.88673627,27.0332815,0.014049388,0.014050524,0.014170854,0.01417092,387.8840904,387.884817,421.1267907,421.1069192
 07/23  22:10:00,25,0.017605664,382.0593426,0,25.95405384,26.85642364,26.86029508,27.01879261,0.01411257,0.01411366,0.014211169,0.014211241,387.4190488,387.4183299,414.3494831,414.3303077,0,0,0,0,25.98980531,26.88567836,26.87939527,27.03039641,0.014075598,0.014076719,0.014187381,0.014187449,387.8537457,387.8542988,418.4227514,418.4031952
 07/23  22:20:00,25,0.017602686,383.0591753,0,25.90396452,26.81788324,26.83335168,27.00119056,0.014154349,0.014155396,0.01423868,0.014238754,386.8061537,386.8038249,409.8012805,409.7826286,0,0,0,0,25.95405384,26.85642364,26.86029508,27.01879261,0.01411257,0.01411366,0.014211169,0.014211241,387.4190488,387.4183299,414.3494831,414.3303077
 07/23  22:30:00,25,0.01759971,392.0590081,0,25.85392818,26.7779538,26.803312,26.9809411,0.014194817,0.014195815,0.014266019,0.014266097,386.9603462,386.9588036,406.3400519,406.3224976,0,0,0,0,25.90396452,26.81788324,26.83335168,27.00119056,0.014154349,0.014155396,0.01423868,0.014238754,386.8061537,386.8038249,409.8012805,409.7826286
 07/23  22:40:00,25,0.017596734,388.0588408,0,25.80982174,26.73876636,26.7724782,26.95968876,0.014231446,0.014232391,0.014291458,0.014291538,387.2442415,387.2437666,403.5460925,403.5297532,0,0,0,0,25.85392818,26.7779538,26.803312,26.9809411,0.014194817,0.014195815,0.014266019,0.014266097,386.9603462,386.9588036,406.3400519,406.3224976
 07/23  22:50:00,25,0.017593759,390.0586736,0,25.77089153,26.70079015,26.74142848,26.9378688,0.014264038,0.014264929,0.014314732,0.014314813,387.6195094,387.6202006,401.3620259,401.3469627,0,0,0,0,25.80982174,26.73876636,26.7724782,26.95968876,0.014231446,0.014232391,0.014291458,0.014291538,387.2442415,387.2437666,403.5460925,403.5297532
 07/23  23:00:00,25,0.017590786,383.0585064,0,25.7345886,26.66381089,26.71009497,26.91545945,0.014293174,0.014294011,0.014336094,0.014336176,387.4094565,387.4094598,399.0178899,399.0037157,0,0,0,0,25.77089153,26.70079015,26.74142848,26.9378688,0.014264038,0.014264929,0.014314732,0.014314813,387.6195094,387.6202006,401.3620259,401.3469627
 07/23  23:10:00,25,0.017590786,382.0583391,0,25.69304261,26.62597466,26.67736988,26.89172869,0.01432728,0.014328085,0.014363687,0.014363774,386.7766182,386.7747931,396.5911921,396.577642,0,0,0,0,25.7345886,26.66381089,26.71009497,26.91545945,0.014293174,0.014294011,0.014336094,0.014336176,387.4094565,387.4094598,399.0178899,399.0037157
 07/23  23:20:00,25,0.017590786,382.0581719,0,25.6438444,26.58625134,26.64261397,26.86652962,0.014370411,0.014371217,0.014401348,0.014401446,386.0475939,386.0439172,394.3463513,394.3333848,0,0,0,0,25.69304261,26.62597466,26.67736988,26.89172869,0.01432728,0.014328085,0.014363687,0.014363774,386.7766182,386.7747931,396.5911921,396.577642
 07/23  23:30:00,25,0.017590786,390.0580047,0,25.5884919,26.54443913,26.60567915,26.83982283,0.014422434,0.014423267,0.01444877,0.014448887,386.0638006,386.0607284,393.0816592,393.0698207,0,0,0,0,25.6438444,26.58625134,26.64261397,26.86652962,0.014370411,0.014371217,0.014401348,0.014401446,386.0475939,386.0439172,394.3463513,394.3333848
 07/23  23:40:00,25,0.017590786,382.0578375,0,25.53577297,26.50069848,26.56664075,26.81163613,0.014481514,0.014482393,0.014503981,0.014504121,385.8590942,385.855912,391.79169,391.7807388,0,0,0,0,25.5884919,26.54443913,26.60567915,26.83982283,0.014422434,0.014423267,0.01444877,0.014448887,386.0638006,386.0607284,393.0816592,393.0698207
 07/23  23:50:00,25,0.017590786,387.0576703,0,25.48576125,26.45525146,26.52562292,26.78201986,0.014545684,0.01454662,0.014564897,0.014565062,385.8374934,385.8347458,390.8523387,390.8423652,0,0,0,0,25.53577297,26.50069848,26.56664075,26.81163613,0.014481514,0.014482393,0.014503981,0.014504121,385.8590942,385.855912,391.79169,391.7807388
 07/23  24:00:00,25,0.017590786,392.0575031,0,25.43636194,26.40827915,26.4827355,26.75102461,0.014613352,0.014614345,0.014629825,0.014630017,386.3804834,386.3797882,390.621055,390.6124517,0,0,0,0,25.48576125,26.45525146,26.52562292,26.78201986,0.014545684,0.01454662,0.014564897,0.014565062,385.8374934,385.8347458,390.8523387,390.8423652
 07/24  00:10:00,24.81666667,0.01746183,385.057336,0,25.39303766,26.36177803,26.43921505,26.71946772,0.014670069,0.014671079,0.014684188,0.014684396,386.5896737,386.5897436,390.1744682,390.1668221,0,0,0,0,25.43636194,26.40827915,26.4827355,26.75102461,0.014613352,0.014614345,0.014629825,0.014630017,386.3804834,386.3797882,390.621055,390.6124517
 07/24  00:20:00,24.63333333,0.017333319,384.0571688,0,25.35672973,26.31682013,26.39579874,26.68784278,0.01470862,0.014709588,0.014720685,0.014720893,386.4087252,386.4082589,389.4377661,389.4306523,0,0,0,0,25.39303766,26.36177803,26.43921505,26.71946772,0.014670069,0.014671079,0.014684188,0.014684396,386.5896737,386.5897436,390.1744682,390.1668221
 07/24  00:30:00,24.45,0.017205259,390.0570016,0,25.3251312,26.27355749,26.35269585,26.65629507,0.014728751,0.014729628,0.014739015,0.014739207,386.5745518,386.5746135,389.1349305,389.1286458,0,0,0,0,25.35672973,26.31682013,26.39579874,26.68784278,0.01470862,0.014709588,0.014720685,0.014720893,386.4087252,386.4082589,389.4377661,389.4306523
 07/24  00:40:00,24.26666667,0.017077655,387.0568345,0,25.29571109,26.23174936,26.30987394,26.62480895,0.014733086,0.014733839,0.014741774,0.014741938,386.7418415,386.7423779,388.9060933,388.900569,0,0,0,0,25.3251312,26.27355749,26.35269585,26.65629507,0.014728751,0.014729628,0.014739015,0.014739207,386.5745518,386.5746135,389.1349305,389.1286458
 07/24  00:50:00,24.08333333,0.016950513,385.0566673,0,25.26696206,26.19109867,26.26724768,26.59333242,0.014724549,0.01472516,0.014731861,0.014731989,386.6702473,386.6705078,388.4988858,388.4938166,0,0,0,0,25.29571109,26.23174936,26.30987394,26.62480895,0.014733086,0.014733839,0.014741774,0.014741938,386.7418415,386.7423779,388.9060933,388.900569
 07/24  01:00:00,23.9,0.016823837,388.0565002,0,25.23828022,26.15136458,26.22533681,26.56182184,0.014705515,0.014705976,0.01471163,0.014711718,386.7170765,386.7174193,388.2624144,388.2578918,0,0,0,0,25.26696206,26.19109867,26.26724768,26.59333242,0.014724549,0.01472516,0.014731861,0.014731989,386.6702473,386.6705078,388.4988858,388.4938166
 07/24  01:10:00,23.8,0.016850304,392.0563331,0,25.21514735,26.11390269,26.18515745,26.53088865,0.014684105,0.014684434,0.014689202,0.014689252,387.2046704,387.2063056,388.5120255,388.5084719,0,0,0,0,25.23828022,26.15136458,26.22533681,26.56182184,0.014705515,0.014705976,0.01471163,0.014711718,386.7170765,386.7174193,388.2624144,388.2578918
 07/24  01:20:00,23.7,0.016875799,388.056166,0,25.19857683,26.07937539,26.14713271,26.50088765,0.014664858,0.014665082,0.014669103,0.014669124,387.5526033,387.5549649,388.6584646,388.6556244,0,0,0,0,25.21514735,26.11390269,26.18515745,26.53088865,0.014684105,0.014684434,0.014689202,0.014689252,387.2046704,387.2063056,388.5120255,388.5084719
 07/24  01:30:00,23.6,0.016900328,391.0559988,0,25.18651142,26.04772241,26.11122466,26.47189022,0.014648883,0.014649029,0.01465242,0.01465242,387.9683767,387.9714961,388.9041649,388.9020369,0,0,0,0,25.19857683,26.07937539,26.14713271,26.50088765,0.014664858,0.014665082,0.014669103,0.014669124,387.5526033,387.5549649,388.6584646,388.6556244
 07/24  01:40:00,23.5,0.016923902,385.0558317,0,25.17666609,26.01858202,26.07722391,26.44383728,0.014635798,0.014635887,0.014638748,0.014638732,387.9082567,387.9107583,388.698901,388.6968728,0,0,0,0,25.18651142,26.04772241,26.11122466,26.47189022,0.014648883,0.014649029,0.01465242,0.01465242,387.9683767,387.9714961,388.9041649,388.9020369
 07/24  01:50:00,23.4,0.016946528,390.0556646,0,25.16768236,25.99156524,26.04490945,26.41664235,0.014624951,0.014624999,0.014627412,0.014627386,387.9842523,387.9865374,388.6526059,388.650835,0,0,0,0,25.17666609,26.01858202,26.07722391,26.44383728,0.014635798,0.014635887,0.014638748,0.014638732,387.9082567,387.9107583,388.698901,388.6968728
 07/24  02:00:00,23.3,0.016968215,387.0554975,0,25.15901835,25.9663476,26.01409543,26.3902287,0.014615838,0.014615856,0.014617892,0.014617859,387.9605938,387.9624576,388.5253415,388.5236977,0,0,0,0,25.16768236,25.99156524,26.04490945,26.41664235,0.014624951,0.014624999,0.014627412,0.014627386,387.9842523,387.9865374,388.6526059,388.650835
 07/24  02:10:00,23.3,0.016968215,389.0553305,0,25.14373605,25.94082847,25.98349639,26.36376401,0.014605616,0.014605606,0.014607323,0.014607283,388.0260797,388.0278081,388.503515,388.5021,0,0,0,0,25.15901835,25.9663476,26.01409543,26.3902287,0.014615838,0.014615856,0.014617892,0.014617859,387.9605938,387.9624576,388.5253415,388.5236977
 07/24  02:20:00,23.3,0.016968215,390.0551634,0,25.1205035,25.9138305,25.95234464,26.33674284,0.014592784,0.014592744,0.014594191,0.014594142,388.238636,388.2406158,388.6426837,388.6416531,0,0,0,0,25.14373605,25.94082847,25.98349639,26.36376401,0.014605616,0.014605606,0.014607323,0.014607283,388.0260797,388.0278081,388.503515,388.5021
 07/24  02:30:00,23.3,0.016968215,392.0549963,0,25.09169871,25.88510778,25.920413,26.30901068,0.014577136,0.014577064,0.014578282,0.014578221,388.6722813,388.6750193,389.014911,389.014486,0,0,0,0,25.1205035,25.9138305,25.95234464,26.33674284,0.014592784,0.014592744,0.014594191,0.014594142,388.238636,388.2406158,388.6426837,388.6416531
 07/24  02:40:00,23.3,0.016968215,383.0548293,0,25.05997346,25.85482276,25.88772198,26.28057615,0.014559021,0.014558915,0.014559939,0.014559865,388.4175562,388.4192627,388.7063898,388.7056639,0,0,0,0,25.09169871,25.88510778,25.920413,26.30901068,0.014577136,0.014577064,0.014578282,0.014578221,388.6722813,388.6750193,389.014911,389.014486
 07/24  02:50:00,23.3,0.016968215,385.0546622,0,25.02688646,25.82320795,25.85434701,26.25148602,0.01453886,0.014538722,0.01453958,0.014539494,387.9141861,387.9143796,388.1568311,388.1555432,0,0,0,0,25.05997346,25.85482276,25.88772198,26.28057615,0.014559021,0.014558915,0.014559939,0.014559865,388.4175562,388.4192627,388.7063898,388.7056639
 07/24  03:00:00,23.3,0.016968215,391.0544952,0,24.99304317,25.79045048,25.82035009,26.22178021,0.014516996,0.014516825,0.014517544,0.014517443,387.9272403,387.9274107,388.132258,388.1311321,0,0,0,0,25.02688646,25.82320795,25.85434701,26.25148602,0.01453886,0.014538722,0.01453958,0.014539494,387.9141861,387.9143796,388.1568311,388.1555432
 07/24  03:10:00,23.3,0.016968215,387.0543281,0,24.97218135,25.76035978,25.78804032,26.19302646,0.014498936,0.014498747,0.014499349,0.014499242,387.9453203,387.9455168,388.1186035,388.1176391,0,0,0,0,24.99304317,25.79045048,25.82035009,26.22178021,0.014516996,0.014516825,0.014517544,0.014517443,387.9272403,387.9274107,388.132258,388.1311321
 07/24  03:20:00,23.3,0.016968215,385.0541611,0,24.96691177,25.73497188,25.75872498,26.16615073,0.014487492,0.014487305,0.014487811,0.014487706,387.7108063,387.7104306,387.8566235,387.8554859,0,0,0,0,24.97218135,25.76035978,25.78804032,26.19302646,0.014498936,0.014498747,0.014499349,0.014499242,387.9453203,387.9455168,388.1186035,388.1176391
 07/24  03:30:00,23.3,0.016968215,384.0539941,0,24.97243491,25.71451101,25.73265425,26.14138472,0.014482807,0.014482638,0.014483064,0.014482969,387.2639979,387.2626451,387.386069,387.3845159,0,0,0,0,24.96691177,25.73497188,25.75872498,26.16615073,0.014487492,0.014487305,0.014487811,0.014487706,387.7108063,387.7104306,387.8566235,387.8554859
 07/24  03:40:00,23.3,0.016968215,383.0538271,0,24.98340933,25.69842236,25.70960327,26.11864009,0.014483905,0.014483765,0.014484125,0.014484046,386.6891433,386.6866985,386.7908649,386.7887991,0,0,0,0,24.97243491,25.71451101,25.73265425,26.14138472,0.014482807,0.014482638,0.014483064,0.014482969,387.2639979,387.2626451,387.386069,387.3845159
 07/24  03:50:00,23.3,0.016968215,389.0536601,0,24.99669177,25.68604234,25.68925599,26.09775803,0.014489686,0.01448958,0.014489886,0.014489827,386.6268934,386.6246512,386.7126699,386.7108176,0,0,0,0,24.98340933,25.69842236,25.70960327,26.11864009,0.014483905,0.014483765,0.014484125,0.014484046,386.6891433,386.6866985,386.7908649,386.7887991
 07/24  04:00:00,23.3,0.016968215,384.0534931,0,25.01105856,25.67682541,25.67134057,26.07859906,0.014499256,0.014499187,0.014499448,0.01449941,386.4704409,386.4682344,386.542606,386.5408342,0,0,0,0,24.99669177,25.68604234,25.68925599,26.09775803,0.014489686,0.01448958,0.014489886,0.014489827,386.6268934,386.6246512,386.7126699,386.7108176
 07/24  04:10:00,23.3,0.016968215,383.0533261,0,25.01942732,25.66853471,25.65451669,26.06028931,0.014509453,0.014509416,0.014509638,0.014509619,386.1028895,386.1002987,386.1631072,386.1611409,0,0,0,0,25.01105856,25.67682541,25.67134057,26.07859906,0.014499256,0.014499187,0.014499448,0.01449941,386.4704409,386.4682344,386.542606,386.5408342
 07/24  04:20:00,23.3,0.016968215,391.0531591,0,25.02044167,25.65988896,25.63797458,26.0422899,0.014518528,0.014518515,0.014518704,0.014518699,386.3300365,386.3282833,386.3814019,386.3800059,0,0,0,0,25.01942732,25.66853471,25.65451669,26.06028931,0.014509453,0.014509416,0.014509638,0.014509619,386.1028895,386.1002987,386.1631072,386.1611409
 07/24  04:30:00,23.3,0.016968215,387.0529921,0,25.0164334,25.65054659,25.62145037,26.024416,0.014526083,0.014526087,0.014526248,0.014526253,386.5843368,386.5833669,386.628302,386.6274363,0,0,0,0,25.02044167,25.65988896,25.63797458,26.0422899,0.014518528,0.014518515,0.014518704,0.014518699,386.3300365,386.3282833,386.3814019,386.3800059
 07/24  04:40:00,23.3,0.016968215,383.0528252,0,25.00999113,25.64058126,25.60492925,26.00664663,0.014532306,0.014532321,0.014532457,0.01453247,386.3984395,386.3972745,386.4352472,386.4342862,0,0,0,0,25.0164334,25.65054659,25.62145037,26.024416,0.014526083,0.014526087,0.014526248,0.014526253,386.5843368,386.5833669,386.628302,386.6274363
 07/24  04:50:00,23.3,0.016968215,388.0526582,0,25.00300129,25.63064185,25.58852921,25.98905167,0.014537482,0.014537505,0.014537621,0.014537637,386.3865056,386.3854887,386.4175847,386.416745,0,0,0,0,25.00999113,25.64058126,25.60492925,26.00664663,0.014532306,0.014532321,0.014532457,0.01453247,386.3984395,386.3972745,386.4352472,386.4342862
 07/24  05:00:00,23.3,0.016968215,387.0524913,0,24.99604093,25.62095935,25.57230482,25.97166144,0.014541836,0.014541864,0.014541962,0.014541981,386.4663902,386.4656806,386.4928153,386.4921958,0,0,0,0,25.00300129,25.63064185,25.58852921,25.98905167,0.014537482,0.014537505,0.014537621,0.014537637,386.3865056,386.3854887,386.4175847,386.416745
 07/24  05:10:00,23.4,0.017073782,389.0523243,0,24.99477904,25.61312432,25.55721852,25.95512503,0.014544397,0.014544425,0.014544508,0.014544528,386.7318648,386.731773,386.7547203,386.7545183,0,0,0,0,24.99604093,25.62095935,25.57230482,25.97166144,0.014541836,0.014541864,0.014541962,0.014541981,386.4663902,386.4656806,386.4928153,386.4921958
 07/24  05:20:00,23.5,0.017179942,392.0521574,0,25.00019377,25.60788848,25.54380454,25.93981755,0.014544662,0.014544686,0.014544756,0.014544773,387.3195114,387.320545,387.3399518,387.3404983,0,0,0,0,24.99477904,25.61312432,25.55721852,25.95512503,0.014544397,0.014544425,0.014544508,0.014544528,386.7318648,386.731773,386.7547203,386.7545183
 07/24  05:30:00,23.6,0.017286697,386.0519905,0,25.01024106,25.60528114,25.53215808,25.92582624,0.014542642,0.014542659,0.014542718,0.01454273,387.5116147,387.5128705,387.5292838,387.5299875,0,0,0,0,25.00019377,25.60788848,25.54380454,25.93981755,0.014544662,0.014544686,0.014544756,0.014544773,387.3195114,387.320545,387.3399518,387.3404983
 07/24  05:40:00,23.7,0.017394052,382.0518235,0,25.02284682,25.60568331,25.52219891,25.91312062,0.01453857,0.014538576,0.014538627,0.014538632,387.0680334,387.0683038,387.0822089,387.0822676,0,0,0,0,25.01024106,25.60528114,25.53215808,25.92582624,0.014542642,0.014542659,0.014542718,0.01454273,387.5116147,387.5128705,387.5292838,387.5299875
 07/24  05:50:00,23.8,0.017502009,387.0516566,0,25.03679898,25.6094385,25.51381113,25.90164317,0.014532699,0.014532694,0.014532737,0.014532734,386.7760399,386.7757207,386.7874924,386.7871728,0,0,0,0,25.02284682,25.60568331,25.52219891,25.91312062,0.01453857,0.014538576,0.014538627,0.014538632,387.0680334,387.0683038,387.0822089,387.0822676
 07/24  06:00:00,23.9,0.017610571,387.0514897,0,25.05159368,25.61649878,25.50688559,25.89133745,0.01452524,0.014525222,0.01452526,0.014525248,386.7027709,386.7023542,386.7123077,386.7119386,0,0,0,0,25.03679898,25.6094385,25.51381113,25.90164317,0.014532699,0.014532694,0.014532737,0.014532734,386.7760399,386.7757207,386.7874924,386.7871728
 07/24  06:10:00,23.98333333,0.017698509,384.0513228,0,23.67864224,23.20245941,23.17687641,23.03943407,0.013688451,0.010865837,0.009952233,0.008676614,388.026109,387.8945163,386.6224574,386.6253412,1.557203658,9.612883403,14.4528033,25.92167871,20.06564772,21.5158106,21.50394082,21.40065496,0.012149599,0.010592004,0.009840868,0.008791212,387.620025,387.5109908,386.6519277,386.6541969
 07/24  06:20:00,24.06666667,0.017786842,384.0511559,0,23.88965993,23.3412186,23.16936634,22.94381417,0.013443007,0.010856683,0.009925839,0.008639389,390.5730026,390.4854335,386.4193363,386.4228007,0.669438826,0,0,0,13,23.29472992,23.15711895,22.94884922,0.009,0.010835945,0.009903517,0.008611723,389.9804495,389.882116,386.4666388,386.4699887
 07/24  06:30:00,24.15,0.017875569,389.0509891,0,23.88999544,23.75477766,23.53411505,23.3659476,0.01338775,0.011432842,0.01064928,0.00956204,391.4785481,391.4275114,386.5585038,386.5611534,0.836098526,0.090209422,0,0,13,18.1706093,23.29984863,23.10135916,0.009,0.009928342,0.010184688,0.008969908,390.6712846,390.5897295,386.4703755,386.4735392
 07/24  06:40:00,24.23333333,0.017964692,385.0508222,0,23.88999996,23.88889565,23.80471846,23.62973223,0.013148647,0.011568434,0.011193469,0.010251266,393.9692541,393.829934,386.587565,386.5897973,0.64524506,1.354602735,0,0,13,13,23.64905386,23.48012194,0.009,0.009,0.010879424,0.009853897,392.4469597,392.363468,386.583051,386.585498
 07/24  06:50:00,24.31666667,0.018054215,385.0506553,0,23.89,23.88999993,23.88962045,23.78282834,0.012914164,0.011520038,0.011396046,0.010712428,396.4328515,396.1966109,386.5181351,386.5168555,0.677384219,1.055667023,1.004991244,0,13,13,13,23.66516818,0.009,0.009,0.009,0.010356778,394.5231369,394.3604436,386.5675317,386.569752
 07/24  07:00:00,24.4,0.018144137,385.0504885,0,23.89,23.89,23.88999729,23.88998576,0.01273439,0.011477951,0.011440932,0.011055976,398.490384,398.2005457,386.4135573,386.404464,0.686270009,0.861218992,0.841130875,0.023016383,13,13,13,13,0.009,0.009,0.009,0.009,396.4328515,396.1966109,386.5181351,386.5168555
 07/24  07:10:00,24.6,0.018234953,391.0503216,0,23.89,23.89,23.88999999,23.88999987,0.01260288,0.011452516,0.011481674,0.011134452,401.8442483,401.4811831,386.5553528,386.5348957,0.714460629,1.047183742,0.645479264,1.543536571,13,13,13,13,0.009,0.009,0.009,0.009,398.490384,398.2005457,386.4135573,386.404464
 07/24  07:20:00,24.8,0.01832493,385.0501548,0,23.89,23.89,23.89,23.89,0.01250278,0.011438619,0.011519318,0.011202794,405.631912,405.1700389,386.5930659,386.5686005,0.724959089,1.065273609,0.808140727,0.626954053,13,13,13,13,0.009,0.009,0.009,0.009,401.8442483,401.4811831,386.5553528,386.5348957
 07/24  07:30:00,25,0.018414039,382.0499879,0,23.89,23.89,23.89,23.89,0.012422503,0.011430584,0.011554093,0.011261416,409.1766353,408.6129366,386.406538,386.3841133,0.735993421,1.081958765,0.816677274,0.934458623,13,13,13,13,0.009,0.009,0.009,0.009,405.631912,405.1700389,386.5930659,386.5686005
 07/24  07:40:00,25.2,0.018502246,382.0498211,0,23.89,23.89,23.89,23.89,0.012356224,0.011425406,0.01158601,0.011312023,412.3625202,411.710633,386.1157473,386.0983014,0.747624904,1.097929889,0.825717427,0.942834301,13,13,13,13,0.009,0.009,0.009,0.009,409.1766353,408.6129366,386.406538,386.3841133
 07/24  07:50:00,25.4,0.018589521,388.0496543,0,23.89,23.89,23.89,23.89,0.01230112,0.011421955,0.011614984,0.011356001,415.4946076,414.7665313,386.057382,386.0435548,0.759697879,1.113550018,0.835876721,0.952404063,13,13,13,13,0.009,0.009,0.009,0.009,412.3625202,411.710633,386.1157473,386.0983014
 07/24  08:00:00,25.6,0.018675833,382.0494875,0,23.89,23.89,23.89,23.89,0.012255414,0.011419756,0.011640936,0.011394214,418.281708,417.4925966,385.909282,385.8984257,0.772076138,1.129367559,0.847011663,0.963071823,13,13,13,13,0.009,0.009,0.009,0.009,415.4946076,414.7665313,386.057382,386.0435548
 07/24  08:10:00,25.86666667,0.018801426,383.0493207,0.0909091,23.89,23.89,23.89,23.89,0.012225513,0.011433059,0.011664769,0.011428221,431.4539859,430.3790134,386.9505588,386.933598,0.918831416,1.278776856,0.86386563,0.979588979,13,13,13,13,0.009,0.009,0.009,0.009,418.281708,417.4925966,385.909282,385.8984257
 07/24  08:20:00,26.13333333,0.018925564,383.0491539,0,23.89,23.89,23.89,23.89,0.01220571,0.011452584,0.011683974,0.011455465,450.1004295,448.4968374,387.4164458,387.3928109,0.921083084,1.283460591,0.847962971,0.963467567,13,13,13,13,0.009,0.009,0.009,0.009,431.4539859,430.3790134,386.9505588,386.933598
 07/24  08:30:00,26.4,0.019048171,389.0489871,0.0909091,23.89,23.89,23.89,23.89,0.012190672,0.011470098,0.011700294,0.011478276,469.6714555,467.4366795,388.8115937,388.7757884,0.923298286,1.288021101,0.866379664,0.981814259,13,13,13,13,0.009,0.009,0.009,0.009,450.1004295,448.4968374,387.4164458,387.3928109
 07/24  08:40:00,26.66666667,0.019169176,382.0488203,0.363636,23.89,23.89,23.89,23.89,0.012177887,0.011483242,0.011718279,0.011502121,487.8046018,484.9794266,394.1751957,394.0956481,0.925051071,1.289067231,0.918677801,1.034186179,13,13,13,13,0.009,0.009,0.009,0.009,469.6714555,467.4366795,388.8115937,388.7757884
 07/24  08:50:00,26.93333333,0.019288504,382.0486536,0.363636,23.89,23.89,23.89,23.89,0.012166526,0.011492361,0.011735417,0.011524272,504.2318271,500.9179353,401.4436216,401.2909959,0.926911299,1.291125283,0.92148365,1.03716875,13,13,13,13,0.009,0.009,0.009,0.009,487.8046018,484.9794266,394.1751957,394.0956481
 07/24  09:00:00,27.2,0.019406078,389.0484868,0.454545,23.89,23.89,23.89,23.89,0.012156381,0.01149848,0.011750967,0.011544019,519.5374185,515.8298581,410.3596065,410.1130709,0.928697197,1.293247954,0.94141449,1.057399759,13,13,13,13,0.009,0.009,0.009,0.009,504.2318271,500.9179353,401.4436216,401.2909959
 07/24  09:10:00,27.56666667,0.019439418,388.0483201,0.545455,23.89,23.89,23.89,23.89,0.012098937,0.011438319,0.011706143,0.011497791,536.9249719,532.740578,421.4581884,421.0900553,0.836685857,1.201779526,0.869496723,0.985857811,13,13,13,13,0.009,0.009,0.009,0.009,519.5374185,515.8298581,410.3596065,410.1130709
 07/24  09:20:00,27.93333333,0.01946359,389.0481533,0.363636,23.89,23.89,23.89,23.89,0.012019098,0.011347698,0.011627482,0.011414827,555.3864257,550.6458513,430.8571198,430.3696534,0.839618348,1.205469783,0.840388506,0.957259497,13,13,13,13,0.009,0.009,0.009,0.009,536.9249719,532.740578,421.4581884,421.0900553
 07/24  09:30:00,28.3,0.019478237,385.0479866,0.363636,23.89,23.89,23.89,23.89,0.011941409,0.01126074,0.011546222,0.011329444,573.6664695,568.3541405,438.6130294,438.0269716,0.842421087,1.208036523,0.844354245,0.961842109,13,13,13,13,0.009,0.009,0.009,0.009,555.3864257,550.6458513,430.8571198,430.3696534
 07/24  09:40:00,28.66666667,0.019482985,386.0478198,0.636364,23.89,23.89,23.89,23.89,0.011875858,0.011190435,0.011481576,0.011262797,591.3033386,585.448341,449.2902987,448.5969261,0.845795778,1.213282821,0.900228897,1.018423126,13,13,13,13,0.009,0.009,0.009,0.009,573.6664695,568.3541405,438.6130294,438.0269716
 07/24  09:50:00,29.03333333,0.019477458,392.0476531,0.363636,23.89,23.89,23.89,23.89,0.011823224,0.011136949,0.011427625,0.011207891,608.3528425,601.9971301,458.1192329,457.3257507,0.849493037,1.219187358,0.855735155,0.974643811,13,13,13,13,0.009,0.009,0.009,0.009,591.3033386,585.448341,449.2902987,448.5969261
 07/24  10:00:00,29.4,0.019461269,387.0474864,0.272727,23.89,23.89,23.89,23.89,0.01178126,0.01109642,0.011380246,0.011160003,624.7117015,617.898065,463.8347877,462.972805,0.853470156,1.226521614,0.845257838,0.964929896,13,13,13,13,0.009,0.009,0.009,0.009,608.3528425,601.9971301,458.1192329,457.3257507
 07/24  10:10:00,29.68333333,0.019386804,386.0473197,0.363636,23.89,23.89,23.89,23.89,0.011748705,0.011066222,0.011342101,0.011121911,640.4100232,633.1791857,469.1467574,468.237883,0.851509934,1.226810969,0.862772052,0.983242416,13,13,13,13,0.009,0.009,0.009,0.009,624.7117015,617.898065,463.8347877,462.972805
 07/24  10:20:00,29.96666667,0.01930365,384.047153,0.545455,23.89,23.89,23.89,23.89,0.011724475,0.011044413,0.011316659,0.011097361,655.4757889,647.8654742,477.0925301,476.1241187,0.849493839,1.227435678,0.897703352,1.018988994,13,13,13,13,0.009,0.009,0.009,0.009,640.4100232,633.1791857,469.1467574,468.237883
 07/24  10:30:00,30.25,0.01921158,382.0469863,0.545455,23.89,23.89,23.89,23.89,0.011707494,0.011029446,0.011300574,0.011082526,669.9332034,661.9784126,486.4442714,485.3950888,0.847522302,1.228316539,0.899566475,1.021651941,13,13,13,13,0.009,0.009,0.009,0.009,655.4757889,647.8654742,477.0925301,476.1241187
 07/24  10:40:00,30.53333333,0.019110362,388.0468196,0.363636,23.89,23.89,23.89,23.89,0.011696703,0.011019941,0.01128646,0.011069194,683.9681741,675.6969186,493.6146908,492.4929684,0.845816469,1.230238297,0.868693082,0.991555096,13,13,13,13,0.009,0.009,0.009,0.009,669.9332034,661.9784126,486.4442714,485.3950888
 07/24  10:50:00,30.81666667,0.018999763,386.046653,0.363636,23.89,23.89,23.89,23.89,0.01169116,0.011014768,0.011274299,0.01105745,697.5300936,688.9676787,499.0805584,497.909541,0.844261715,1.232554574,0.871728288,0.995364905,13,13,13,13,0.009,0.009,0.009,0.009,683.9681741,675.6969186,493.6146908,492.4929684
 07/24  11:00:00,31.1,0.018879544,382.0464863,0.363636,23.89,23.89,23.89,23.89,0.011690079,0.011012949,0.011264979,0.011048411,710.5265404,701.6991901,503.7171019,502.5164767,0.842752567,1.235851131,0.876031326,1.000421587,13,13,13,13,0.009,0.009,0.009,0.009,697.5300936,688.9676787,499.0805584,497.909541
 07/24  11:10:00,30.63333333,0.018894787,387.0463196,0.545455,23.89,23.89,23.89,23.89,0.011691604,0.011012888,0.011261898,0.01104615,723.1071086,714.0372016,510.6559418,509.4150024,0.850444286,1.249081472,0.923006489,1.048141659,13,13,13,13,0.009,0.009,0.009,0.009,710.5265404,701.6991901,503.7171019,502.5164767
 07/24  11:20:00,30.16666667,0.018893996,391.046153,0.454545,23.89,23.89,23.89,23.89,0.011694498,0.011013612,0.011260264,0.011045475,735.3637521,726.0688864,517.7707089,516.4790244,0.858347188,1.262360478,0.920059766,1.045888788,13,13,13,13,0.009,0.009,0.009,0.009,723.1071086,714.0372016,510.6559418,509.4150024
 07/24  11:30:00,29.7,0.018877905,392.0459863,0.272727,23.89,23.89,23.89,23.89,0.011698155,0.011014708,0.01125452,0.011040276,747.2711445,737.7675724,521.9803049,520.658158,0.866507705,1.275638635,0.900380035,1.026865073,13,13,13,13,0.009,0.009,0.009,0.009,735.3637521,726.0688864,517.7707089,516.4790244
 07/24  11:40:00,29.23333333,0.018847225,390.0458197,0.272727,23.89,23.89,23.89,23.89,0.011702386,0.011016404,0.011246897,0.011033023,758.7460363,749.0540534,524.3336738,523.0103776,0.874310194,1.285931207,0.911892762,1.039016016,13,13,13,13,0.009,0.009,0.009,0.009,747.2711445,737.7675724,521.9803049,520.658158
 07/24  11:50:00,28.76666667,0.01880265,385.0456531,0.272727,23.89,23.89,23.89,23.89,0.011707095,0.011018892,0.01123977,0.011026332,769.6925822,759.8378011,525.938874,524.6342237,0.882087608,1.295478858,0.923281252,1.051010965,13,13,13,13,0.009,0.009,0.009,0.009,758.7460363,749.0540534,524.3336738,523.0103776
 07/24  12:00:00,28.3,0.018744855,385.0454864,0.181818,23.89,23.89,23.89,23.89,0.011712127,0.011022125,0.011232065,0.011018999,780.1819957,770.1901775,526.133945,524.8658703,0.890119744,1.30496626,0.917693134,1.045989151,13,13,13,13,0.009,0.009,0.009,0.009,769.6925822,759.8378011,525.938874,524.6342237
 07/24  12:10:00,28.58333333,0.018771008,390.0453198,0.272727,23.89,23.89,23.89,23.89,0.011706792,0.01101158,0.011224062,0.011011592,783.9086828,773.9723773,526.9797658,525.7491012,0.805888999,1.222113398,0.940042597,1.068876662,13,13,13,13,0.009,0.009,0.009,0.009,780.1819957,770.1901775,526.133945,524.8658703
 07/24  12:20:00,28.86666667,0.018791936,389.0451532,0.454545,23.89,23.89,23.89,23.89,0.011693456,0.010991891,0.01121822,0.011006947,783.6318438,773.9633373,530.8983628,529.6760387,0.808390157,1.225397507,0.978858406,1.108199251,13,13,13,13,0.009,0.009,0.009,0.009,783.9086828,773.9723773,526.9797658,525.7491012
 07/24  12:30:00,29.15,0.01880748,386.0449866,0.0909091,23.89,23.89,23.89,23.89,0.011675846,0.010968932,0.01120334,0.01099269,782.0808889,772.7992739,531.3665704,530.16447,0.8110773,1.229009326,0.917005399,1.046773761,13,13,13,13,0.009,0.009,0.009,0.009,783.6318438,773.9633373,530.8983628,529.6760387
 07/24  12:40:00,29.43333333,0.018817475,384.0448201,0.0909091,23.89,23.89,23.89,23.89,0.011655948,0.010945381,0.011181248,0.010970954,780.4461854,771.5796338,529.2539049,528.1051469,0.81433973,1.234486368,0.92344681,1.05362955,13,13,13,13,0.009,0.009,0.009,0.009,782.0808889,772.7992739,531.3665704,530.16447
 07/24  12:50:00,29.71666667,0.018821757,383.0446535,0,23.89,23.89,23.89,23.89,0.01163438,0.010921786,0.011153292,0.010943313,778.9916913,770.5237873,524.9754194,523.9146375,0.817999172,1.240519646,0.913306652,1.043856522,13,13,13,13,0.009,0.009,0.009,0.009,780.4461854,771.5796338,529.2539049,528.1051469
 07/24  13:00:00,30,0.018820156,391.0444869,0.0909091,23.89,23.89,23.89,23.89,0.011611227,0.010897969,0.011124662,0.010915514,777.8524213,769.7524776,521.370347,520.4045044,0.82193882,1.246897245,0.9369239,1.067808317,13,13,13,13,0.009,0.009,0.009,0.009,778.9916913,770.5237873,524.9754194,523.9146375
