Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/24  13:10:00,30.1,0.019024668,387.0443203,0.181818,23.89,23.89,23.89,23.89,0.011600032,0.010890932,0.011103359,0.010895771,783.3065405,775.3704358,519.76984,518.8781766,0.915971284,1.343675283,0.96336483,1.09453523,13,13,13,13,0.009,0.009,0.009,0.009,777.8524213,769.7524776,521.370347,520.4045044
 07/24  13:20:00,30.2,0.019230939,382.0441538,0.272727,23.89,23.89,23.89,23.89,0.011599208,0.010896413,0.011092634,0.010887214,792.3564946,784.3703019,520.4092924,519.5580405,0.924069851,1.354306724,0.989976037,1.121377144,13,13,13,13,0.009,0.009,0.009,0.009,783.3065405,775.3704358,519.76984,518.8781766
 07/24  13:30:00,30.3,0.019438982,392.0439872,0.454545,23.89,23.89,23.89,23.89,0.011604756,0.010907933,0.011094354,0.010891662,802.4287986,794.2752738,524.6940383,523.8352154,0.932118048,1.364766938,1.033595494,1.165175363,13,13,13,13,0.009,0.009,0.009,0.009,792.3564946,784.3703019,520.4092924,519.5580405
 07/24  13:40:00,30.4,0.019648811,389.0438207,0.363636,23.89,23.89,23.89,23.89,0.011614121,0.010921852,0.011101407,0.010901248,812.2364635,803.8928496,529.3377125,528.4463254,0.940097594,1.375349057,1.027191696,1.158870978,13,13,13,13,0.009,0.009,0.009,0.009,802.4287986,794.2752738,524.6940383,523.8352154
 07/24  13:50:00,30.5,0.01986044,386.0436542,0.727273,23.89,23.89,23.89,23.89,0.01162618,0.010936997,0.011119737,0.010922481,821.4633858,812.9546683,538.3685806,537.4018498,0.948078266,1.385215623,1.10447985,1.236229687,13,13,13,13,0.009,0.009,0.009,0.009,812.2364635,803.8928496,529.3377125,528.4463254
 07/24  14:00:00,30.6,0.020073882,383.0434876,0.363636,23.89,23.89,23.89,23.89,0.01164051,0.010953247,0.011135837,0.010940584,830.1524218,821.5140948,544.7077496,543.6692995,0.955997936,1.394435799,1.046934426,1.178642264,13,13,13,13,0.009,0.009,0.009,0.009,821.4633858,812.9546683,538.3685806,537.4018498
 07/24  14:10:00,30.6,0.019738288,388.0433211,0.363636,23.89,23.89,23.89,23.89,0.011652361,0.010966278,0.011145194,0.010951173,838.5489273,829.8078935,548.7302267,547.6502939,0.960563622,1.398803677,1.052590428,1.184221691,13,13,13,13,0.009,0.009,0.009,0.009,830.1524218,821.5140948,544.7077496,543.6692995
 07/24  14:20:00,30.6,0.019403045,384.0431546,0.636364,23.89,23.89,23.89,23.89,0.01165923,0.010974094,0.011154325,0.010961756,846.6141944,837.7919028,555.3997358,554.2737255,0.965018392,1.402273981,1.108729652,1.240240856,13,13,13,13,0.009,0.009,0.009,0.009,838.5489273,829.8078935,548.7302267,547.6502939
 07/24  14:30:00,30.6,0.019068152,390.0429881,0.272727,23.89,23.89,23.89,23.89,0.011660861,0.010976932,0.01115303,0.010961298,854.49271,845.6046482,559.0295037,557.8763512,0.969347476,1.404743159,1.046789397,1.17807098,13,13,13,13,0.009,0.009,0.009,0.009,846.6141944,837.7919028,555.3997358,554.2737255
 07/24  14:40:00,30.6,0.018733609,385.0428216,0.636364,23.89,23.89,23.89,23.89,0.011658026,0.010975992,0.011152253,0.010961805,862.0584576,853.1215551,565.2296633,564.0400932,0.973174852,1.405461289,1.118389777,1.249420913,13,13,13,13,0.009,0.009,0.009,0.009,854.49271,845.6046482,559.0295037,557.8763512
 07/24  14:50:00,30.6,0.018399415,386.0426551,0.363636,23.89,23.89,23.89,23.89,0.011651624,0.010972418,0.011145189,0.010955796,869.3410663,860.3728942,569.6132252,568.3948599,0.976705067,1.40529988,1.072198038,1.202860516,13,13,13,13,0.009,0.009,0.009,0.009,862.0584576,853.1215551,565.2296633,564.0400932
 07/24  15:00:00,30.6,0.018065569,382.0424887,0.363636,23.89,23.89,23.89,23.89,0.011642386,0.010967025,0.011133048,0.010944603,876.2844973,867.3040769,572.3521395,571.125406,0.979922214,1.404377908,1.075855396,1.206087832,13,13,13,13,0.009,0.009,0.009,0.009,869.3410663,860.3728942,569.6132252,568.3948599
 07/24  15:10:00,30.21666667,0.017991665,385.0423222,0.272727,23.89,23.89,23.89,23.89,0.011631287,0.010960577,0.011116117,0.010928454,882.9927802,874.01723,573.201737,571.9931965,0.974559538,1.393252967,1.054309494,1.18401776,13,13,13,13,0.009,0.009,0.009,0.009,876.2844973,867.3040769,572.3521395,571.125406
 07/24  15:20:00,29.83333333,0.017911179,383.0421557,0.454545,23.89,23.89,23.89,23.89,0.011618991,0.010953556,0.011101266,0.010914778,889.4399877,880.4854679,575.6491764,574.4571038,0.968842457,1.381606164,1.083190646,1.212302842,13,13,13,13,0.009,0.009,0.009,0.009,882.9927802,874.01723,573.201737,571.9931965
 07/24  15:30:00,29.45,0.017824395,385.0419893,0.454545,23.89,23.89,23.89,23.89,0.011605839,0.010946198,0.011087918,0.01090289,895.6790353,886.7595674,579.3228882,578.1315894,0.963028151,1.369723869,1.078552614,1.206961103,13,13,13,13,0.009,0.009,0.009,0.009,889.4399877,880.4854679,575.6491764,574.4571038
 07/24  15:40:00,29.06666667,0.017731591,392.0418228,0.454545,23.89,23.89,23.89,23.89,0.011591969,0.010938599,0.01107448,0.010891023,901.8497596,892.9742632,583.5068899,582.3035977,0.957324806,1.357793293,1.073833811,1.201438788,13,13,13,13,0.009,0.009,0.009,0.009,895.6790353,886.7595674,579.3228882,578.1315894
 07/24  15:50:00,28.68333333,0.017633038,383.0416564,0.545455,23.89,23.89,23.89,23.89,0.011577438,0.010930804,0.01106234,0.010880673,907.7034469,898.8847263,588.7535953,587.5254489,0.9517744,1.345803111,1.085957363,1.212662416,13,13,13,13,0.009,0.009,0.009,0.009,901.8497596,892.9742632,583.5068899,582.3035977
 07/24  16:00:00,28.3,0.017529003,387.04149,0.454545,23.89,23.89,23.89,23.89,0.011562279,0.010922844,0.011048031,0.010868077,913.3397944,904.590522,593.2689473,592.0173937,0.946386645,1.333788656,1.064417458,1.190107123,13,13,13,13,0.009,0.009,0.009,0.009,907.7034469,898.8847263,588.7535953,587.5254489
 07/24  16:10:00,28.4,0.017634078,391.0413235,0.363636,23.89,23.89,23.89,23.89,0.011550053,0.010918276,0.011033204,0.010854786,918.8707242,910.1991956,595.9360977,594.6797088,0.947001753,1.328645563,1.048365479,1.172938259,13,13,13,13,0.009,0.009,0.009,0.009,913.3397944,904.590522,593.2689473,592.0173937
 07/24  16:20:00,28.5,0.017739721,384.0411571,0.454545,23.89,23.89,23.89,23.89,0.01154254,0.010918743,0.011023914,0.010847214,924.1248353,915.541007,598.6992352,597.4480275,0.947909827,1.323679196,1.066056857,1.189420986,13,13,13,13,0.009,0.009,0.009,0.009,918.8707242,910.1991956,595.9360977,594.6797088
 07/24  16:30:00,28.6,0.017845932,382.0409907,0.363636,23.89,23.89,23.89,23.89,0.011539768,0.010924017,0.011018352,0.010843363,929.0898881,920.6050638,600.4894886,599.2539921,0.949008891,1.31920409,1.050425893,1.172467504,13,13,13,13,0.009,0.009,0.009,0.009,924.1248353,915.541007,598.6992352,597.4480275
 07/24  16:40:00,28.7,0.017952718,382.0408243,0.545455,23.89,23.89,23.89,23.89,0.011541077,0.010933238,0.011020923,0.010847981,933.8335594,925.4575565,604.1418295,602.9117628,0.950027227,1.314457325,1.085208135,1.205844113,13,13,13,13,0.009,0.009,0.009,0.009,929.0898881,920.6050638,600.4894886,599.2539921
 07/24  16:50:00,28.8,0.018060078,391.0406579,0.545455,23.89,23.89,23.89,23.89,0.011545735,0.010945562,0.011029207,0.010858436,938.5834201,930.3192897,609.1394637,607.897054,0.951078333,1.309582493,1.086434735,1.205557617,13,13,13,13,0.009,0.009,0.009,0.009,933.8335594,925.4575565,604.1418295,602.9117628
 07/24  17:00:00,28.9,0.018168018,392.0404916,0.454545,23.89,23.89,23.89,23.89,0.01155316,0.010960359,0.01103836,0.010869514,943.2994656,935.1476737,613.2926957,612.0365744,0.952045104,1.304544474,1.070528774,1.188042367,13,13,13,13,0.009,0.009,0.009,0.009,938.5834201,930.3192897,609.1394637,607.897054
 07/24  17:10:00,28.8,0.018364474,383.0403252,0.636364,23.89,23.89,23.89,23.89,0.011548981,0.010958738,0.011051221,0.010884404,938.3175054,930.4958446,618.940518,617.6624707,0.824373286,1.170399332,1.102563014,1.21839412,13,13,13,13,0.009,0.009,0.009,0.009,943.2994656,935.1476737,613.2926957,612.0365744
 07/24  17:20:00,28.7,0.018558173,385.0401588,0.454545,23.89,23.89,23.89,23.89,0.011538636,0.010948905,0.011061021,0.010895903,927.7704618,920.5180378,623.0497503,621.7576676,0.82130554,1.160977954,1.067094016,1.181141839,13,13,13,13,0.009,0.009,0.009,0.009,938.3175054,930.4958446,618.940518,617.6624707
 07/24  17:30:00,28.6,0.018749132,385.0399925,0.181818,23.89,23.89,23.89,23.89,0.011528142,0.010939446,0.011061535,0.01089741,915.7882383,909.2221949,622.2095468,620.9460897,0.818514397,1.151600775,1.014115582,1.126305905,13,13,13,13,0.009,0.009,0.009,0.009,927.7704618,920.5180378,623.0497503,621.7576676
 07/24  17:40:00,28.5,0.018937369,389.0398261,0,23.89,23.89,23.89,23.89,0.011520095,0.01093388,0.011053356,0.010889684,904.2179457,898.3389986,616.338169,615.1621477,0.815884489,1.1423891,0.977302246,1.087576945,13,13,13,13,0.009,0.009,0.009,0.009,915.7882383,909.2221949,622.2095468,620.9460897
 07/24  17:50:00,28.4,0.0191229,389.0396598,0,23.89,23.89,23.89,23.89,0.011514828,0.0109325,0.011043092,0.010879911,893.362825,888.1184561,608.4744349,607.4243567,0.813189351,1.132666964,0.973725141,1.082039155,13,13,13,13,0.009,0.009,0.009,0.009,904.2179457,898.3389986,616.338169,615.1621477
 07/24  18:00:00,28.3,0.019305743,385.0394935,0,23.89,23.89,23.89,23.89,0.011511855,0.01093445,0.011034648,0.010872295,882.9948978,878.3275255,600.3621253,599.4487395,0.810625746,1.123299834,0.970179118,1.076482685,13,13,13,13,0.009,0.009,0.009,0.009,893.362825,888.1184561,608.4744349,607.4243567
 07/24  18:10:00,28.3,0.019305743,387.0393271,0,24.32594628,24.03484232,23.97290551,23.95184923,0.0116344,0.011067107,0.011162355,0.011003003,877.2329957,872.5284311,598.080542,597.1548031,0,0,0,0,24.01811366,23.93041679,23.91300988,23.90711379,0.011545941,0.010971013,0.011070537,0.010908961,882.1181205,877.3997795,600.2830064,599.3569824
 07/24  18:20:00,28.3,0.019305743,391.0391608,0,24.95799761,24.30271266,24.13060839,24.07106816,0.011873013,0.01132746,0.011408195,0.011255014,860.8999025,856.4306124,589.7861012,588.9018243,0,0,0,0,24.57994557,24.13589543,24.03194978,23.99632458,0.011722999,0.01116384,0.01125363,0.011096582,871.0994325,866.4839783,594.9434359,594.0338501
 07/24  18:30:00,28.3,0.019305743,386.0389945,0,25.34376032,24.5456179,24.2808207,24.1871505,0.012112773,0.011588405,0.01165505,0.011507916,844.9403743,840.7042567,581.7886438,580.9417798,0,0,0,0,25.11421229,24.39617045,24.18791852,24.11518541,0.011963688,0.011426162,0.011501576,0.011350687,854.8763528,850.494169,586.7755912,585.905256
 07/24  18:40:00,28.3,0.019305743,385.0388282,0,25.58470094,24.75815675,24.41911812,24.29642918,0.012345591,0.011841473,0.011894538,0.011753174,829.5245215,825.5179133,574.025257,573.2152333,0,0,0,0,25.41709367,24.60160756,24.31641275,24.21499833,0.012171184,0.011651946,0.011715143,0.011569472,841.0279456,836.8507877,579.8122063,578.9748719
 07/24  18:50:00,28.3,0.019305743,389.0386619,0,25.7273836,24.94298329,24.54580111,24.39879076,0.012570524,0.012085782,0.012125773,0.011989901,814.7900582,811.0031993,566.6042977,565.8308285,0,0,0,0,25.58470094,24.75815675,24.41911812,24.29642918,0.012345591,0.011841473,0.011894538,0.011753174,829.5245215,825.5179133,574.025257,573.2152333
 07/24  19:00:00,28.3,0.019305743,392.0384956,0,25.81246295,25.10454995,24.66239167,24.49505882,0.012788485,0.012322378,0.01234978,0.012219155,800.7586599,797.1777033,559.5760696,558.8383733,0,0,0,0,25.7273836,24.94298329,24.54580111,24.39879076,0.012570524,0.012085782,0.012125773,0.011989901,814.7900582,811.0031993,566.6042977,565.8308285
 07/24  19:10:00,28.21666667,0.019125971,392.0383293,0,25.92171673,25.26321661,24.78193243,24.59421216,0.01310615,0.012667256,0.012682062,0.012559042,778.8950696,775.6016494,549.4578138,548.7724285,0,0,0,0,25.81246295,25.10454995,24.66239167,24.49505882,0.012788485,0.012322378,0.01234978,0.012219155,800.7586599,797.1777033,559.5760696,558.8383733
 07/24  19:20:00,28.13333333,0.018947512,385.0381631,0,26.0225475,25.41257592,24.89951894,24.69284269,0.013477484,0.013070096,0.013072735,0.012958483,752.7517343,749.7802947,537.5118281,536.8869352,0,0,0,0,25.92171673,25.26321661,24.78193243,24.59421216,0.01310615,0.012667256,0.012682062,0.012559042,778.8950696,775.6016494,549.4578138,548.7724285
 07/24  19:30:00,28.05,0.018770357,387.0379968,0,26.0909706,25.54620543,25.01005125,24.78732444,0.013853348,0.013477349,0.013468599,0.013363048,726.550179,723.8868513,525.5759075,525.010795,0,0,0,0,26.0225475,25.41257592,24.89951894,24.69284269,0.013477484,0.013070096,0.013072735,0.012958483,752.7517343,749.7802947,537.5118281,536.8869352
 07/24  19:40:00,27.96666667,0.0185945,388.0378306,0,26.12804772,25.66246046,25.11159075,24.8761515,0.014211386,0.013864722,0.013845467,0.013748012,702.2077442,699.8182976,514.5087101,513.9986975,0,0,0,0,26.0909706,25.54620543,25.01005125,24.78732444,0.013853348,0.013477349,0.013468599,0.013363048,726.550179,723.8868513,525.5759075,525.010795
 07/24  19:50:00,27.88333333,0.01841993,388.0376643,0,26.14494712,25.76260197,25.20422309,24.95920054,0.014547058,0.014227338,0.014198437,0.014108391,680.0384956,677.8869117,504.4352018,503.9749364,0,0,0,0,26.12804772,25.66246046,25.11159075,24.8761515,0.014211386,0.013864722,0.013845467,0.013748012,702.2077442,699.8182976,514.5087101,513.9986975
 07/24  20:00:00,27.8,0.018246638,386.0374981,0,26.15133053,25.84869896,25.28870294,25.0368267,0.014862226,0.014567278,0.014529526,0.014446268,659.7234637,657.7787088,495.1552391,494.739933,0,0,0,0,26.14494712,25.76260197,25.20422309,24.95920054,0.014547058,0.014227338,0.014198437,0.014108391,680.0384956,677.8869117,504.4352018,503.9749364
 07/24  20:10:00,27.61666667,0.018123993,387.0373319,0,26.15595597,25.92366101,25.36637048,25.10980536,0.015151319,0.014879253,0.014833389,0.014756392,641.0653447,639.3018118,486.6209501,486.2463442,0,0,0,0,26.15133053,25.84869896,25.28870294,25.0368267,0.014862226,0.014567278,0.014529526,0.014446268,659.7234637,657.7787088,495.1552391,494.739933
 07/24  20:20:00,27.43333333,0.018001578,382.0371656,0,26.16168351,25.9909344,25.43818195,25.17868402,0.015411725,0.015160847,0.015107559,0.015036361,623.6719673,622.0686396,478.5497171,478.2122005,0,0,0,0,26.15595597,25.92366101,25.36637048,25.10980536,0.015151319,0.014879253,0.014833389,0.014756392,641.0653447,639.3018118,486.6209501,486.2463442
 07/24  20:30:00,27.25,0.017879401,390.0369994,0,26.16807189,26.05196288,25.50471496,25.24377816,0.015644045,0.015412791,0.015352714,0.015286894,607.8454719,606.3842011,471.3168476,471.0127344,0,0,0,0,26.16168351,25.9909344,25.43818195,25.17868402,0.015411725,0.015160847,0.015107559,0.015036361,623.6719673,622.0686396,478.5497171,478.2122005
 07/24  20:40:00,27.06666667,0.017757471,387.0368332,0,26.17408105,26.10730419,25.56635726,25.30529019,0.0158503,0.015637207,0.015570925,0.015510092,593.2985751,591.9638221,464.6925727,464.4186498,0,0,0,0,26.16807189,26.05196288,25.50471496,25.24377816,0.015644045,0.015412791,0.015352714,0.015286894,607.8454719,606.3842011,471.3168476,471.0127344
 07/24  20:50:00,26.88333333,0.017635797,388.036667,0,26.17912341,26.15595061,25.62342908,25.36338708,0.016032733,0.015836431,0.015764479,0.015708272,579.9221865,578.7004793,458.6180915,458.3714313,0,0,0,0,26.17408105,26.10730419,25.56635726,25.30529019,0.0158503,0.015637207,0.015570925,0.015510092,593.2985751,591.9638221,464.6925727,464.4186498
 07/24  21:00:00,26.7,0.017514388,382.0365008,0,26.18306966,26.19826177,25.67622812,25.4182285,0.016193385,0.016012594,0.015935463,0.015883543,567.3485014,566.2281813,452.7730894,452.5512714,0,0,0,0,26.17912341,26.15595061,25.62342908,25.36338708,0.016032733,0.015836431,0.015764479,0.015708272,579.9221865,578.7004793,458.6180915,458.3714313
 07/24  21:10:00,26.7,0.017625392,387.0363347,0,26.18893617,26.23582365,25.72597812,25.4702929,0.016338008,0.016171531,0.016089663,0.016041711,555.8164333,554.7872873,447.4382101,447.2387478,0,0,0,0,26.18306966,26.19826177,25.67622812,25.4182285,0.016193385,0.016012594,0.015935463,0.015883543,567.3485014,566.2281813,452.7730894,452.5512714
 07/24  21:20:00,26.7,0.017736398,387.0361685,0,26.19752303,26.26983126,25.77335019,25.51992727,0.016470437,0.01631716,0.016230956,0.016186674,545.2750497,544.328198,442.6029933,442.4236093,0,0,0,0,26.18893617,26.23582365,25.72597812,25.4702929,0.016338008,0.016171531,0.016089663,0.016041711,555.8164333,554.7872873,447.4382101,447.2387478
 07/24  21:30:00,26.7,0.017847407,389.0360023,0,26.20798078,26.30093139,25.81859663,25.56732497,0.016592528,0.01645142,0.016361244,0.016320354,535.6956335,534.8233485,438.2771474,438.1157488,0,0,0,0,26.19752303,26.26983126,25.77335019,25.51992727,0.016470437,0.01631716,0.016230956,0.016186674,545.2750497,544.328198,442.6029933,442.4236093
 07/24  21:40:00,26.7,0.017958417,385.0358362,0,26.21921309,26.32946865,25.86180511,25.61260401,0.016705188,0.016575295,0.016481482,0.016443726,526.7691914,525.9646602,434.1878764,434.0427844,0,0,0,0,26.20798078,26.30093139,25.81859663,25.56732497,0.016592528,0.01645142,0.016361244,0.016320354,535.6956335,534.8233485,438.2771474,438.1157488
 07/24  21:50:00,26.7,0.018069429,385.03567,0,26.23051356,26.35569252,25.90303419,25.65585967,0.016809051,0.016689491,0.016592346,0.016557488,518.4573269,517.7145061,430.3298043,430.1994892,0,0,0,0,26.21921309,26.32946865,25.86180511,25.61260401,0.016705188,0.016575295,0.016481482,0.016443726,526.7691914,525.9646602,434.1878764,434.0427844
 07/24  22:00:00,26.7,0.018180443,383.0355039,0,26.24157329,26.37981987,25.94235283,25.69718407,0.016904722,0.016794681,0.016694485,0.016662304,510.6776751,509.9911457,426.6509638,426.5340669,0,0,0,0,26.23051356,26.35569252,25.90303419,25.65585967,0.016809051,0.016689491,0.016592346,0.016557488,518.4573269,517.7145061,430.3298043,430.1994892
 07/24  22:10:00,26.51666667,0.018167623,388.0353377,0,26.28299647,26.40860695,25.9872114,25.74249273,0.017037496,0.016940429,0.016844664,0.016816139,498.0461164,497.4366264,421.9496352,421.8502007,0,0,0,0,26.24157329,26.37981987,25.94235283,25.69718407,0.016904722,0.016794681,0.016694485,0.016662304,510.6776751,509.9911457,426.6509638,426.5340669
 07/24  22:20:00,26.33333333,0.018152641,388.0351716,0,26.3170153,26.43552676,26.03232024,25.78794682,0.017192862,0.01710985,0.017022483,0.016997929,483.5350087,483.0095504,417.008872,416.927679,0,0,0,0,26.28299647,26.40860695,25.9872114,25.74249273,0.017037496,0.016940429,0.016844664,0.016816139,498.0461164,497.4366264,421.9496352,421.8502007
 07/24  22:30:00,26.15,0.018135539,391.0350055,0,26.32461547,26.45571838,26.07311976,25.83013769,0.017352499,0.017282439,0.01720386,0.017182973,470.1838684,469.7360694,412.7553668,412.690158,0,0,0,0,26.3170153,26.43552676,26.03232024,25.78794682,0.017192862,0.01710985,0.017022483,0.016997929,483.5350087,483.0095504,417.008872,416.927679
 07/24  22:40:00,25.96666667,0.018116359,391.0348394,0,26.30919052,26.46787579,26.1078909,25.86774153,0.01750736,0.017448364,0.017377427,0.01735968,458.9275841,458.5458241,409.2943573,409.242101,0,0,0,0,26.32461547,26.45571838,26.07311976,25.83013769,0.017352499,0.017282439,0.01720386,0.017182973,470.1838684,469.7360694,412.7553668,412.690158
 07/24  22:50:00,25.78333333,0.018095143,384.0346733,0,26.28077407,26.47258893,26.13658501,25.90068054,0.017655202,0.017605446,0.017540795,0.017525677,449.0506463,448.7231671,405.8860706,405.844518,0,0,0,0,26.30919052,26.46787579,26.1078909,25.86774153,0.01750736,0.017448364,0.017377427,0.01735968,458.9275841,458.5458241,409.2943573,409.242101
 07/24  23:00:00,25.6,0.018071932,392.0345072,0,26.24668853,26.47091611,26.15967733,25.92927703,0.017796405,0.017754378,0.017694906,0.017681995,441.1123759,440.8300102,403.3231838,403.2899096,0,0,0,0,26.28077407,26.47258893,26.13658501,25.90068054,0.017655202,0.017605446,0.017540795,0.017525677,449.0506463,448.7231671,405.8860706,405.844518
 07/24  23:10:00,25.6,0.018071932,388.0343411,0,26.21722964,26.46580105,26.17971165,25.95524858,0.017910956,0.017875431,0.017822836,0.017811805,433.7139211,433.4693796,401.1248354,401.0982068,0,0,0,0,26.24668853,26.47091611,26.15967733,25.92927703,0.017796405,0.017754378,0.017694906,0.017681995,441.1123759,440.8300102,403.3231838,403.2899096
 07/24  23:20:00,25.6,0.018071932,382.0341751,0,26.19977587,26.46036769,26.19826372,25.97967542,0.017991847,0.017961809,0.017916711,0.017907298,426.4225869,426.2099054,398.6816065,398.6607202,0,0,0,0,26.21722964,26.46580105,26.17971165,25.95524858,0.017910956,0.017875431,0.017822836,0.017811805,433.7139211,433.4693796,401.1248354,401.0982068
 07/24  23:30:00,25.6,0.018071932,385.034009,0,26.19292276,26.455965,26.21589175,26.002962,0.018041118,0.018015711,0.017977581,0.017969565,419.9589691,419.773838,396.4871434,396.4709259,0,0,0,0,26.19977587,26.46036769,26.19826372,25.97967542,0.017991847,0.017961809,0.017916711,0.017907298,426.4225869,426.2099054,398.6816065,398.6607202
 07/24  23:40:00,25.6,0.018071932,388.0338429,0,26.19211624,26.45275995,26.23268206,26.02519721,0.018063753,0.018042254,0.018010107,0.018003296,414.7471517,414.5863371,394.9106356,394.8979365,0,0,0,0,26.19292276,26.455965,26.21589175,26.002962,0.018041118,0.018015711,0.017977581,0.017969565,419.9589691,419.773838,396.4871434,396.4709259
 07/24  23:50:00,25.6,0.018071932,387.0336769,0,26.19380115,26.4505289,26.24860864,26.04639244,0.018064534,0.018046329,0.01801919,0.018013415,410.4777318,410.3382857,393.7010055,393.691017,0,0,0,0,26.19211624,26.45275995,26.23268206,26.02519721,0.018063753,0.018042254,0.018010107,0.018003296,414.7471517,414.5863371,394.9106356,394.8979365
 07/24  24:00:00,25.6,0.018071932,391.0335108,0,26.19626608,26.44902608,26.2636616,26.06656707,0.018047239,0.018031811,0.018008859,0.018003976,407.2373701,407.1168451,393.0360128,393.0279615,0,0,0,0,26.19380115,26.4505289,26.24860864,26.04639244,0.018064534,0.018046329,0.01801919,0.018013415,410.4777318,410.3382857,393.7010055,393.691017
 07/25  00:10:00,25.5,0.018068104,388.0333448,0,26.18664398,26.44458152,26.27576377,26.0843524,0.018008263,0.01799517,0.017975749,0.017971634,404.4591427,404.354989,392.432847,392.4263812,0,0,0,0,26.19626608,26.44902608,26.2636616,26.06656707,0.018047239,0.018031811,0.018008859,0.018003976,407.2373701,407.1168451,393.0360128,393.0279615
 07/25  00:20:00,25.4,0.018063585,383.0331788,0,26.16245999,26.43523581,26.28373373,26.09896454,0.017946821,0.017935687,0.017919259,0.017915808,401.5927807,401.5023283,391.4079904,391.4031002,0,0,0,0,26.18664398,26.44458152,26.27576377,26.0843524,0.018008263,0.01799517,0.017975749,0.017971634,404.4591427,404.354989,392.432847,392.4263812
 07/25  00:30:00,25.3,0.018058384,392.0330128,0,26.12804091,26.42077004,26.28734745,26.11025089,0.017865073,0.017855578,0.017841689,0.017838811,399.586587,399.5083412,390.9629103,390.9590296,0,0,0,0,26.16245999,26.43523581,26.28373373,26.09896454,0.017946821,0.017935687,0.017919259,0.017915808,401.5927807,401.5023283,391.4079904,391.4031002
 07/25  00:40:00,25.2,0.018052507,392.0328467,0,26.08821957,26.40171416,26.28681681,26.11834816,0.01776625,0.017758124,0.017746387,0.017744002,398.263788,398.1963755,390.9634587,390.9601775,0,0,0,0,26.12804091,26.42077004,26.28734745,26.11025089,0.017865073,0.017855578,0.017841689,0.017838811,399.586587,399.5083412,390.9629103,390.9590296
 07/25  00:50:00,25.1,0.018045962,390.0326807,0,26.04584347,26.3787052,26.28244357,26.12345448,0.017653452,0.017646464,0.017636547,0.017634585,397.1393704,397.0812224,390.9601579,390.9573736,0,0,0,0,26.08821957,26.40171416,26.28681681,26.11834816,0.01776625,0.017758124,0.017746387,0.017744002,398.263788,398.1963755,390.9634587,390.9601775
 07/25  01:00:00,25,0.018038757,385.0325147,0,26.00203599,26.35227383,26.27449654,26.12574827,0.017529261,0.017523218,0.017514838,0.017513235,395.6926837,395.6419616,390.4624779,390.4603429,0,0,0,0,26.04584347,26.3787052,26.28244357,26.12345448,0.017653452,0.017646464,0.017636547,0.017634585,397.1393704,397.0812224,390.9601579,390.9573736
 07/25  01:10:00,25,0.018041814,385.0323488,0,25.96953166,26.32637527,26.26531659,26.12679967,0.017420498,0.017415268,0.01740818,0.017406872,394.1461711,394.1015744,389.7188888,389.7174101,0,0,0,0,26.00203599,26.35227383,26.27449654,26.12574827,0.017529261,0.017523218,0.017514838,0.017513235,395.6926837,395.6419616,390.4624779,390.4603429
 07/25  01:20:00,25,0.018044873,382.0321828,0,25.95080337,26.30321953,26.25632511,26.1275773,0.017341074,0.017336563,0.017330564,0.01732949,392.4740752,392.4345192,388.7258208,388.7249817,0,0,0,0,25.96953166,26.32637527,26.26531659,26.12679967,0.017420498,0.017415268,0.01740818,0.017406872,394.1461711,394.1015744,389.7188888,389.7174101
 07/25  01:30:00,25,0.018047932,384.0320168,0,25.94151837,26.28323381,26.24796409,26.12840268,0.017292179,0.017288308,0.017283229,0.017282338,391.0520373,391.0170391,387.8784271,387.8780505,0,0,0,0,25.95080337,26.30321953,26.25632511,26.1275773,0.017341074,0.017336563,0.017330564,0.01732949,392.4740752,392.4345192,388.7258208,388.7249817
 07/25  01:40:00,25,0.018050993,385.0318509,0,25.93683574,26.26605043,26.24021366,26.12928952,0.017269635,0.017266337,0.017262036,0.017261289,389.9989756,389.9682646,387.3119307,387.3118195,0,0,0,0,25.94151837,26.28323381,26.24796409,26.12840268,0.017292179,0.017288308,0.017283229,0.017282338,391.0520373,391.0170391,387.8784271,387.8780505
 07/25  01:50:00,25,0.018054055,385.0316849,0,25.93391022,26.25118072,26.23295558,26.13018362,0.017268613,0.017265821,0.017262181,0.017261548,389.2073661,389.1805924,386.9323178,386.9323482,0,0,0,0,25.93683574,26.26605043,26.24021366,26.12928952,0.017269635,0.017266337,0.017262036,0.017261289,389.9989756,389.9682646,387.3119307,387.3118195
 07/25  02:00:00,25,0.018057117,390.031519,0,25.93163973,26.23821997,26.22608797,26.13103859,0.017285199,0.017282852,0.017279773,0.017279232,388.989867,388.9669992,387.0640927,387.0640801,0,0,0,0,25.93391022,26.25118072,26.23295558,26.13018362,0.017268613,0.017265821,0.017262181,0.017261548,389.2073661,389.1805924,386.9323178,386.9323482
 07/25  02:10:00,24.9,0.018083455,388.031353,0,25.90387952,26.21973193,26.21518632,26.12890566,0.01729718,0.017295206,0.017292602,0.01729214,388.9148776,388.8954655,387.2850599,387.2849817,0,0,0,0,25.93163973,26.23821997,26.22608797,26.13103859,0.017285199,0.017282852,0.017279773,0.017279232,388.989867,388.9669992,387.0640927,387.0640801
 07/25  02:20:00,24.8,0.01810874,387.0311871,0,25.845641,26.19173532,26.19767924,26.12204907,0.017292204,0.017290528,0.017288324,0.017287934,388.7498883,388.7332993,387.3706966,387.3706009,0,0,0,0,25.90387952,26.21973193,26.21518632,26.12890566,0.01729718,0.017295206,0.017292602,0.01729214,388.9148776,388.8954655,387.2850599,387.2849817
 07/25  02:30:00,24.7,0.018132983,382.0310212,0,25.75960609,26.15376506,26.17298327,26.11004668,0.017267779,0.017266333,0.017264462,0.017264137,388.1038052,388.0890076,386.9362303,386.9362301,0,0,0,0,25.845641,26.19173532,26.19767924,26.12204907,0.017292204,0.017290528,0.017288324,0.017287934,388.7498883,388.7332993,387.3706966,387.3706009
 07/25  02:40:00,24.6,0.018156193,383.0308553,0,25.65518185,26.10566476,26.14142455,26.09308186,0.017225755,0.017224476,0.017222882,0.017222613,387.3295648,387.3160407,386.3409344,386.3410378,0,0,0,0,25.75960609,26.15376506,26.17298327,26.11004668,0.017267779,0.017266333,0.017264462,0.017264137,388.1038052,388.0890076,386.9362303,386.9362301
 07/25  02:50:00,24.5,0.01817838,388.0306894,0,25.5403541,26.04977978,26.1035221,26.0714712,0.017168739,0.017167573,0.017166206,0.017165986,387.0446016,387.0327983,386.2082762,386.2083989,0,0,0,0,25.65518185,26.10566476,26.14142455,26.09308186,0.017225755,0.017224476,0.017222882,0.017222613,387.3295648,387.3160407,386.3409344,386.3410378
 07/25  03:00:00,24.4,0.018199553,388.0305235,0,25.43385032,25.98755526,26.05973167,26.04549469,0.017098863,0.017097763,0.01709658,0.017096399,387.0901991,387.0803253,386.3833782,386.383478,0,0,0,0,25.5403541,26.04977978,26.1035221,26.0714712,0.017168739,0.017167573,0.017166206,0.017165986,387.0446016,387.0327983,386.2082762,386.2083989
 07/25  03:10:00,24.31666667,0.018106285,390.0303576,0,25.35919454,25.92691404,26.01480358,26.01831867,0.017040254,0.017039223,0.017038198,0.017038047,387.4109298,387.4031417,386.8141926,386.8142705,0,0,0,0,25.43385032,25.98755526,26.05973167,26.04549469,0.017098863,0.017097763,0.01709658,0.017096399,387.0901991,387.0803253,386.3833782,386.383478
 07/25  03:20:00,24.23333333,0.018013449,384.0301917,0,25.31563836,25.87210994,25.97157803,25.99186042,0.017005661,0.017004729,0.017003846,0.017003718,387.3067704,387.300019,386.8021273,386.802174,0,0,0,0,25.35919454,25.92691404,26.01480358,26.01831867,0.017040254,0.017039223,0.017038198,0.017038047,387.4109298,387.4031417,386.8141926,386.8142705
 07/25  03:30:00,24.15,0.017921045,384.0300258,0,25.29122776,25.82385053,25.93131325,25.96670157,0.016996473,0.01699567,0.016994919,0.01699481,386.9178675,386.9115083,386.4904055,386.4904093,0,0,0,0,25.31563836,25.87210994,25.97157803,25.99186042,0.017005661,0.017004729,0.017003846,0.017003718,387.3067704,387.300019,386.8021273,386.802174
 07/25  03:40:00,24.06666667,0.01782907,386.0298599,0,25.27549407,25.78133517,25.89406083,25.94280552,0.017009242,0.017008583,0.017007955,0.017007865,386.634038,386.628183,386.2720215,386.2720019,0,0,0,0,25.29122776,25.82385053,25.93131325,25.96670157,0.016996473,0.01699567,0.016994919,0.01699481,386.9178675,386.9115083,386.4904055,386.4904093
 07/25  03:50:00,23.98333333,0.017737521,386.0296941,0,25.26300316,25.74353977,25.8594662,25.9199935,0.017039881,0.017039371,0.017038857,0.017038786,386.4826867,386.4774905,386.1762859,386.1762588,0,0,0,0,25.27549407,25.78133517,25.89406083,25.94280552,0.017009242,0.017008583,0.017007955,0.017007865,386.634038,386.628183,386.2720215,386.2720019
 07/25  04:00:00,23.9,0.017646398,389.0295282,0,25.25188161,25.70964271,25.82715984,25.89811555,0.017085083,0.017084718,0.017084309,0.017084258,386.6551627,386.6510079,386.3964373,386.3964646,0,0,0,0,25.26300316,25.74353977,25.8594662,25.9199935,0.017039881,0.017039371,0.017038857,0.017038786,386.4826867,386.4774905,386.1762859,386.1762588
 07/25  04:10:00,23.8,0.017537608,382.0293624,0,25.22924611,25.67563374,25.79477698,25.87566241,0.017104757,0.017104477,0.017104143,0.017104104,386.3928725,386.3890166,386.1736462,386.1736099,0,0,0,0,25.25188161,25.70964271,25.82715984,25.89811555,0.017085083,0.017084718,0.017084309,0.017084258,386.6551627,386.6510079,386.3964373,386.3964646
 07/25  04:20:00,23.7,0.017429426,389.0291966,0,25.19259511,25.63926016,25.76092712,25.85173298,0.017078594,0.017078322,0.017078024,0.017077984,386.4325989,386.4293942,386.2473603,386.247352,0,0,0,0,25.22924611,25.67563374,25.79477698,25.87566241,0.017104757,0.017104477,0.017104143,0.017104104,386.3928725,386.3890166,386.1736462,386.1736099
 07/25  04:30:00,23.6,0.017321847,382.0290308,0,25.14618283,25.60001108,25.72522163,25.82606962,0.017005662,0.017005329,0.017005035,0.017004978,386.1294201,386.1262909,385.9722636,385.9721709,0,0,0,0,25.19259511,25.63926016,25.76092712,25.85173298,0.017078594,0.017078322,0.017078024,0.017077984,386.4325989,386.4293942,386.2473603,386.247352
 07/25  04:40:00,23.5,0.017214869,391.0288649,0,25.09474652,25.55813735,25.68772763,25.79871172,0.016893118,0.016892676,0.016892359,0.016892275,386.3580646,386.3557443,386.2257219,386.2257334,0,0,0,0,25.14618283,25.60001108,25.72522163,25.82606962,0.017005662,0.017005329,0.017005035,0.017004978,386.1294201,386.1262909,385.9722636,385.9721709
 07/25  04:50:00,23.4,0.017108487,382.0286991,0,25.0412248,25.51416034,25.64864743,25.76979136,0.016749011,0.016748428,0.016748073,0.016747949,386.1775432,386.175324,386.0653551,386.0653025,0,0,0,0,25.09474652,25.55813735,25.68772763,25.79871172,0.016893118,0.016892676,0.016892359,0.016892275,386.3580646,386.3557443,386.2257219,386.2257334
 07/25  05:00:00,23.3,0.0170027,386.0285333,0,24.98666867,25.46842403,25.60812934,25.73940901,0.01657989,0.016579148,0.016578741,0.016578571,386.0217205,386.0196135,385.9266112,385.9265121,0,0,0,0,25.0412248,25.51416034,25.64864743,25.76979136,0.016749011,0.016748428,0.016748073,0.016747949,386.1775432,386.175324,386.0653551,386.0653025
 07/25  05:10:00,23.3,0.017095626,382.0283675,0,24.93816321,25.42303414,25.56741919,25.70841276,0.016416546,0.016415675,0.016415227,0.016415015,385.6248212,385.6224485,385.543626,385.543379,0,0,0,0,24.98666867,25.46842403,25.60812934,25.73940901,0.01657989,0.016579148,0.016578741,0.016578571,386.0217205,386.0196135,385.9266112,385.9265121
 07/25  05:20:00,23.3,0.017188578,382.0282018,0,24.89700669,25.37912765,25.52723566,25.6773145,0.016275297,0.01627435,0.016273879,0.016273637,385.1167301,385.1139638,385.0470415,385.046609,0,0,0,0,24.93816321,25.42303414,25.56741919,25.70841276,0.016416546,0.016415675,0.016415227,0.016415015,385.6248212,385.6224485,385.543626,385.543379
 07/25  05:30:00,23.3,0.017281558,390.028036,0,24.86078313,25.33689713,25.48775693,25.64627252,0.016158613,0.016157641,0.016157166,0.016156907,385.3000695,385.2979864,385.2415711,385.2413059,0,0,0,0,24.89700669,25.37912765,25.52723566,25.6773145,0.016275297,0.01627435,0.016273879,0.016273637,385.1167301,385.1139638,385.0470415,385.046609
 07/25  05:40:00,23.3,0.017374565,392.0278702,0,24.82688358,25.29616061,25.44892711,25.6152882,0.016063104,0.016062144,0.016061679,0.016061413,386.0577828,386.0571293,386.0099817,386.0101497,0,0,0,0,24.86078313,25.33689713,25.48775693,25.64627252,0.016158613,0.016157641,0.016157166,0.016156907,385.3000695,385.2979864,385.2415711,385.2413059
 07/25  05:50:00,23.3,0.017467599,388.0277045,0,24.79379966,25.25667104,25.41064084,25.58432566,0.015984554,0.015983631,0.015983185,0.015982919,386.6346577,386.6349606,386.5955271,386.5959758,0,0,0,0,24.82688358,25.29616061,25.44892711,25.6152882,0.016063104,0.016062144,0.016061679,0.016061413,386.0577828,386.0571293,386.0099817,386.0101497
 07/25  06:00:00,23.3,0.01756066,383.0275387,0,24.76095099,25.2182227,25.37280892,25.55335506,0.015919598,0.015918727,0.015918307,0.015918047,386.5410637,386.5412069,386.5078329,386.5081576,0,0,0,0,24.79379966,25.25667104,25.41064084,25.58432566,0.015984554,0.015983631,0.015983185,0.015982919,386.6346577,386.6349606,386.5955271,386.5959758
 07/25  06:10:00,23.48333333,0.017758602,388.027373,0,23.73381566,23.33360505,23.2468429,23.17272954,0.015080884,0.011991341,0.010483278,0.009113537,388.0280698,387.8724159,386.5588828,386.5545017,1.180032823,7.626812955,13.34282735,22.0262113,19.41024174,21.29555991,21.23944795,21.19033291,0.012691494,0.011471489,0.010295443,0.009226653,387.4901895,387.3683978,386.5393514,386.5360285
 07/25  06:20:00,23.66666667,0.017958552,382.0272072,0,23.8895855,23.38045257,23.17737193,23.02893665,0.014767175,0.011864294,0.010302713,0.008892654,390.6438454,390.5367705,386.4340172,386.4298246,0.587674371,0,0,0,13,23.35114057,23.1777276,23.04746796,0.009,0.011863556,0.010303034,0.008891603,389.9416886,389.8205205,386.4883418,386.4840037
 07/25  06:30:00,23.85,0.018160529,389.0270415,0,23.88999567,23.70267494,23.50889289,23.38295963,0.014697535,0.012487214,0.011163035,0.009971791,391.5244763,391.4548823,386.54674,386.5430021,0.647248106,0,0,0,13,23.49097578,23.2995543,23.1644759,0.009,0.01209286,0.010618798,0.009288654,390.7285011,390.6273653,386.4716257,386.4676053
 07/25  06:40:00,24.03333333,0.018364551,382.0268758,0,23.89,23.88923355,23.79180714,23.67932536,0.014572465,0.012851699,0.011910218,0.010910564,392.7515857,392.6943309,386.4402472,386.4372916,0.471517611,0.668088643,0,0,13,13,23.59604912,23.46590411,0.009,0.009,0.011391187,0.010258929,392.2357957,392.1918045,386.5842459,386.5806183
 07/25  06:50:00,24.21666667,0.018570638,382.0267101,0,23.89,23.88999009,23.88934643,23.84292068,0.014374123,0.012832729,0.012203631,0.011497423,394.3981222,394.2946796,386.1775795,386.1612984,0.496115276,0.974079758,0.778742498,0,13,13,13,23.67932536,0.009,0.009,0.009,0.010910564,392.7515857,392.6943309,386.4402472,386.4372916
 07/25  07:00:00,24.4,0.018778808,383.0265444,0,23.89,23.88999995,23.8899964,23.88982963,0.014160384,0.01278563,0.012255411,0.011751136,396.2072296,396.0935582,385.9107252,385.8869696,0.486479602,0.375167439,0.643298997,0.624315238,13,13,13,13,0.009,0.009,0.009,0.009,394.3981222,394.2946796,386.1775795,386.1612984
 07/25  07:10:00,24.78333333,0.018884105,389.0263787,0,23.89,23.89,23.88999999,23.88999943,0.013967849,0.012739614,0.012301951,0.0118614,399.6024388,399.4730133,385.9292106,385.903957,0.507553174,0.611417043,0.364899685,0.573711051,13,13,13,13,0.009,0.009,0.009,0.009,396.2072296,396.0935582,385.9107252,385.8869696
 07/25  07:20:00,25.16666667,0.018982722,388.026213,0,23.89,23.89,23.89,23.89,0.013807764,0.012704747,0.01234745,0.011963323,403.7173152,403.5579486,386.0727859,386.0498352,0.511052733,0.618558868,0.541211336,0.446544977,13,13,13,13,0.009,0.009,0.009,0.009,399.6024388,399.4730133,385.9292106,385.903957
 07/25  07:30:00,25.55,0.019074335,383.0260473,0,23.89,23.89,23.89,23.89,0.013678019,0.012681206,0.012392914,0.012054513,407.6049081,407.4108183,386.0261928,386.0059677,0.514992814,0.625360259,0.543618478,0.576339985,13,13,13,13,0.009,0.009,0.009,0.009,403.7173152,403.5579486,386.0727859,386.0498352
 07/25  07:40:00,25.93333333,0.019158611,390.0258817,0,23.89,23.89,23.89,23.89,0.013573047,0.012665933,0.012438327,0.012136793,411.368751,411.1403638,386.1423444,386.1238443,0.519427914,0.634425337,0.54548525,0.57867122,13,13,13,13,0.009,0.009,0.009,0.009,407.6049081,407.4108183,386.0261928,386.0059677
 07/25  07:50:00,26.31666667,0.019235209,392.025716,0,23.89,23.89,23.89,23.89,0.013487869,0.012655741,0.012483302,0.01221223,415.0235534,414.7625132,386.4645369,386.446561,0.524508399,0.646304832,0.548192034,0.581369145,13,13,13,13,0.009,0.009,0.009,0.009,411.368751,411.1403638,386.1423444,386.1238443
 07/25  08:00:00,26.7,0.019303779,384.0255504,0,23.89,23.89,23.89,23.89,0.013418911,0.012649008,0.012527469,0.012282103,418.1460049,417.8580734,386.532032,386.5147175,0.529906972,0.657551055,0.551540662,0.584704672,13,13,13,13,0.009,0.009,0.009,0.009,415.0235534,414.7625132,386.4645369,386.446561
 07/25  08:10:00,26.96666667,0.019308421,392.0253847,0,23.89,23.89,23.89,23.89,0.013358683,0.012647145,0.0125689,0.012345586,431.9683236,431.5632546,386.7468359,386.7299955,0.692823747,0.827530161,0.566790299,0.599951567,13,13,13,13,0.009,0.009,0.009,0.009,418.1460049,417.8580734,386.532032,386.5147175
 07/25  08:20:00,27.23333333,0.019307612,386.0252191,0,23.89,23.89,23.89,23.89,0.013305264,0.012645601,0.012606262,0.01240199,451.2546867,450.6270247,386.8312386,386.8150908,0.71183741,0.85523168,0.583020518,0.616194538,13,13,13,13,0.009,0.009,0.009,0.009,431.9683236,431.5632546,386.7468359,386.7299955
 07/25  08:30:00,27.5,0.019301201,383.0250534,0.272727,23.89,23.89,23.89,23.89,0.0132581,0.012641621,0.012640423,0.012453216,470.998164,470.0985705,390.4338376,390.410943,0.7308935,0.881695689,0.650540915,0.683770408,13,13,13,13,0.009,0.009,0.009,0.009,451.2546867,450.6270247,386.8312386,386.8150908
 07/25  08:40:00,27.76666667,0.019289032,391.0248878,0.363636,23.89,23.89,23.89,23.89,0.013216807,0.012635876,0.012671035,0.012499063,489.601971,488.4393819,397.5238205,397.4825038,0.749017754,0.902055142,0.684300149,0.717602418,13,13,13,13,0.009,0.009,0.009,0.009,470.998164,470.0985705,390.4338376,390.410943
 07/25  08:50:00,28.03333333,0.019270951,382.0247222,0.363636,23.89,23.89,23.89,23.89,0.01318067,0.012629112,0.012697176,0.012538454,506.3240841,504.9388691,405.3858812,405.3198152,0.766922698,0.922780981,0.701809558,0.73521935,13,13,13,13,0.009,0.009,0.009,0.009,489.601971,488.4393819,397.5238205,397.4825038
 07/25  09:00:00,28.3,0.0192468,387.0245566,0.454545,23.89,23.89,23.89,23.89,0.013148782,0.012621648,0.012718847,0.012571585,521.6561029,520.0906105,414.226252,414.1325704,0.784667592,0.943150651,0.736341551,0.769912558,13,13,13,13,0.009,0.009,0.009,0.009,506.3240841,504.9388691,405.3858812,405.3198152
 07/25  09:10:00,28.48333333,0.019290059,390.024391,0.454545,23.89,23.89,23.89,23.89,0.01305629,0.012538722,0.012661574,0.012520874,539.0855004,537.3062121,423.9876865,423.8620057,0.742055396,0.899092174,0.696403228,0.730169407,13,13,13,13,0.009,0.009,0.009,0.009,521.6561029,520.0906105,414.226252,414.1325704
 07/25  09:20:00,28.66666667,0.019331681,382.0242254,0.454545,23.89,23.89,23.89,23.89,0.012936495,0.012420778,0.012564196,0.012427071,557.4704162,555.4458117,433.7629186,433.6036448,0.730645074,0.887384514,0.68647559,0.720514679,13,13,13,13,0.009,0.009,0.009,0.009,539.0855004,537.3062121,423.9876865,423.8620057
 07/25  09:30:00,28.85,0.019371631,387.0240599,0.363636,23.89,23.89,23.89,23.89,0.01282181,0.012306837,0.012464305,0.012329473,575.7981814,573.5226872,442.0319291,441.8427542,0.719051195,0.874508528,0.6594267,0.693800805,13,13,13,13,0.009,0.009,0.009,0.009,557.4704162,555.4458117,433.7629186,433.6036448
 07/25  09:40:00,29.03333333,0.019409872,388.0238943,0.545455,23.89,23.89,23.89,23.89,0.01272515,0.012212032,0.012379624,0.012246999,593.5780695,591.064179,451.7824166,451.5628529,0.707824576,0.86369685,0.683664909,0.718447726,13,13,13,13,0.009,0.009,0.009,0.009,575.7981814,573.5226872,442.0319291,441.8427542
 07/25  09:50:00,29.21666667,0.019446368,385.0237287,0.545455,23.89,23.89,23.89,23.89,0.012647212,0.012136957,0.012311637,0.012181216,610.6163231,607.8844509,462.4052716,462.1527344,0.696846243,0.853288116,0.674820438,0.710058696,13,13,13,13,0.009,0.009,0.009,0.009,593.5780695,591.064179,451.7824166,451.5628529
 07/25  10:00:00,29.4,0.019481083,384.0235632,0.454545,23.89,23.89,23.89,23.89,0.012584749,0.012077523,0.012255943,0.012127399,626.9369243,624.0074777,471.7915793,471.5078937,0.686117476,0.844058171,0.64972814,0.685466672,13,13,13,13,0.009,0.009,0.009,0.009,610.6163231,607.8844509,462.4052716,462.1527344
 07/25  10:10:00,29.6,0.019172128,390.0233976,0.454545,23.89,23.89,23.89,23.89,0.012532534,0.012028069,0.012208072,0.012081113,642.7420361,639.6303184,480.2217233,479.9110482,0.687813242,0.848532034,0.653000682,0.689289462,13,13,13,13,0.009,0.009,0.009,0.009,626.9369243,624.0074777,471.7915793,471.5078937
 07/25  10:20:00,29.8,0.01885329,383.0232321,0.363636,23.89,23.89,23.89,23.89,0.012487188,0.011985078,0.01216451,0.012038784,657.8848647,654.6048158,486.6999075,486.3694806,0.689970333,0.853488679,0.639652591,0.676520943,13,13,13,13,0.009,0.009,0.009,0.009,642.7420361,639.6303184,480.2217233,479.9110482
 07/25  10:30:00,30,0.018524431,392.0230666,0.272727,23.89,23.89,23.89,23.89,0.012447039,0.011946871,0.012123528,0.011998659,672.5946752,669.1574668,490.9604749,490.6195641,0.692397321,0.858694592,0.626313516,0.663785915,13,13,13,13,0.009,0.009,0.009,0.009,657.8848647,654.6048158,486.6999075,486.3694806
 07/25  10:40:00,30.2,0.018185408,387.022901,0.181818,23.89,23.89,23.89,23.89,0.01241124,0.01191265,0.012084437,0.011960067,686.7475799,683.1646232,492.7618487,492.4210713,0.695030336,0.863986057,0.612884575,0.650977071,13,13,13,13,0.009,0.009,0.009,0.009,672.5946752,669.1574668,490.9604749,490.6195641
 07/25  10:50:00,30.4,0.017836083,383.0227355,0.272727,23.89,23.89,23.89,23.89,0.012379203,0.011881867,0.012049187,0.011925266,700.2644007,696.5485695,494.6293335,494.2931921,0.697852268,0.869423881,0.633262368,0.671991126,13,13,13,13,0.009,0.009,0.009,0.009,686.7475799,683.1646232,492.7618487,492.4210713
 07/25  11:00:00,30.6,0.017476316,384.02257,0.272727,23.89,23.89,23.89,23.89,0.012350357,0.011854118,0.01201772,0.011894235,713.237663,709.4020705,496.9377123,496.6057399,0.701037494,0.874482472,0.636538972,0.675902053,13,13,13,13,0.009,0.009,0.009,0.009,700.2644007,696.5485695,494.6293335,494.2931921
 07/25  11:10:00,30.86666667,0.017510639,391.0224045,0.363636,23.89,23.89,23.89,23.89,0.012325582,0.011830263,0.011991957,0.011869017,725.8738381,721.9280122,500.8692892,500.535895,0.707544238,0.883857617,0.660525082,0.700523632,13,13,13,13,0.009,0.009,0.009,0.009,713.237663,709.4020705,496.9377123,496.6057399
 07/25  11:20:00,31.13333333,0.017541243,384.0222391,0.363636,23.89,23.89,23.89,23.89,0.012305151,0.011810507,0.011971379,0.011849011,737.9944751,733.9480208,505.4625769,505.1226342,0.714254881,0.893469277,0.668091959,0.708715147,13,13,13,13,0.009,0.009,0.009,0.009,725.8738381,721.9280122,500.8692892,500.535895
 07/25  11:30:00,31.4,0.01756802,391.0220736,0.454545,23.89,23.89,23.89,23.89,0.012288712,0.011794451,0.011956201,0.011834484,749.7628619,745.6238424,511.4909508,511.1383709,0.721154098,0.903247425,0.692742138,0.733983813,13,13,13,13,0.009,0.009,0.009,0.009,737.9944751,733.9480208,505.4625769,505.1226342
 07/25  11:40:00,31.66666667,0.017590861,391.0219081,0.454545,23.89,23.89,23.89,23.89,0.012275695,0.011781115,0.011944437,0.01182337,761.1678626,756.9420723,518.1311724,517.7615611,0.72808971,0.915146516,0.703417887,0.745262713,13,13,13,13,0.009,0.009,0.009,0.009,749.7628619,745.6238424,511.4909508,511.1383709
 07/25  11:50:00,31.93333333,0.017609654,385.0217426,0.0909091,23.89,23.89,23.89,23.89,0.01226551,0.011769596,0.011929315,0.011808318,772.0587293,767.7525504,519.5515184,519.1781531,0.735210892,0.927871229,0.647454588,0.689874445,13,13,13,13,0.009,0.009,0.009,0.009,761.1678626,756.9420723,518.1311724,517.7615611
 07/25  12:00:00,32.2,0.017624288,385.0215772,0.272727,23.89,23.89,23.89,23.89,0.012257591,0.011759343,0.01191519,0.011794201,782.4843692,778.1046071,520.2833185,519.9168021,0.742684265,0.940667074,0.691884677,0.73488843,13,13,13,13,0.009,0.009,0.009,0.009,772.0587293,767.7525504,519.5515184,519.1781531
 07/25  12:10:00,32.2,0.017416037,391.0214117,0.0909091,23.89,23.89,23.89,23.89,0.012246496,0.011742109,0.011900001,0.01177884,786.1032239,781.741517,519.0580165,518.707879,0.662391584,0.866168512,0.66953113,0.713087246,13,13,13,13,0.009,0.009,0.009,0.009,782.4843692,778.1046071,520.2833185,519.9168021
 07/25  12:20:00,32.2,0.017207922,385.0212463,0,23.89,23.89,23.89,23.89,0.012234094,0.011721267,0.011883186,0.011761666,785.5610504,781.3259044,515.4139696,515.0909008,0.668801031,0.878625232,0.663584888,0.707683044,13,13,13,13,0.009,0.009,0.009,0.009,786.1032239,781.741517,519.0580165,518.707879
 07/25  12:30:00,32.2,0.016999943,385.0210809,0.181818,23.89,23.89,23.89,23.89,0.012222326,0.011700293,0.011868801,0.011747173,783.722013,779.677648,513.2982669,513.0019081,0.675853011,0.891909492,0.708570935,0.753209148,13,13,13,13,0.009,0.009,0.009,0.009,785.5610504,781.3259044,515.4139696,515.0909008
 07/25  12:40:00,32.2,0.016792099,384.0209155,0.0909091,23.89,23.89,23.89,23.89,0.012211874,0.011680443,0.011854797,0.011733161,781.8456523,778.0088484,511.2530901,510.9807274,0.683220635,0.90636225,0.704603572,0.749758077,13,13,13,13,0.009,0.009,0.009,0.009,783.722013,779.677648,513.2982669,513.0019081
 07/25  12:50:00,32.2,0.01658439,386.02075,0.0909091,23.89,23.89,23.89,23.89,0.012202568,0.011661776,0.01184068,0.011719101,780.2568599,776.6186922,509.0789713,508.8289839,0.691108025,0.920740954,0.716892703,0.762555583,13,13,13,13,0.009,0.009,0.009,0.009,781.8456523,778.0088484,511.2530901,510.9807274
 07/25  13:00:00,32.2,0.016376816,388.0205846,0.363636,23.89,23.89,23.89,23.89,0.012193987,0.011643943,0.011830608,0.011709549,778.9284492,775.4732717,510.7090575,510.4688255,0.699360423,0.935430692,0.780041187,0.826213072,13,13,13,13,0.009,0.009,0.009,0.009,780.2568599,776.6186922,509.0789713,508.8289839
 07/25  13:10:00,32.38333333,0.016292291,384.0204192,0.454545,23.89,23.89,23.89,23.89,0.012185815,0.011629833,0.011818836,0.011698713,784.1966446,780.8081059,515.7465803,515.498214,0.795580927,1.038287177,0.810908566,0.857572134,13,13,13,13,0.009,0.009,0.009,0.009,778.9284492,775.4732717,510.7090575,510.4688255
 07/25  13:20:00,32.56666667,0.016203891,383.0202539,0.272727,23.89,23.89,23.89,23.89,0.012172286,0.011612324,0.011796979,0.011677713,793.1805767,789.730079,519.5092427,519.2483293,0.806232614,1.05520422,0.791190641,0.838323108,13,13,13,13,0.009,0.009,0.009,0.009,784.1966446,780.8081059,515.7465803,515.498214
 07/25  13:30:00,32.75,0.01611156,384.0200885,0.363636,23.89,23.89,23.89,23.89,0.012150223,0.011586962,0.011765944,0.011647609,803.0780689,799.4931834,523.1476666,522.8751754,0.817000462,1.071968182,0.821706869,0.869306695,13,13,13,13,0.009,0.009,0.009,0.009,793.1805767,789.730079,519.5092427,519.2483293
