Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/25  13:40:00,32.93333333,0.016015234,391.0199231,0.363636,23.89,23.89,23.89,23.89,0.012119357,0.011553563,0.011727253,0.011609961,812.8283616,809.0919292,526.9952738,526.7119665,0.826860377,1.084683871,0.832707853,0.880754705,13,13,13,13,0.009,0.009,0.009,0.009,803.0780689,799.4931834,523.1476666,522.8751754
 07/25  13:50:00,33.11666667,0.015914853,391.0197577,0.363636,23.89,23.89,23.89,23.89,0.012080619,0.01151352,0.011682124,0.011565998,822.138903,818.2624201,530.907276,530.6133568,0.836282999,1.096125446,0.843272962,0.891745813,13,13,13,13,0.009,0.009,0.009,0.009,812.8283616,809.0919292,526.9952738,526.7119665
 07/25  14:00:00,33.3,0.015810356,383.0195924,0.454545,23.89,23.89,23.89,23.89,0.01203506,0.011468222,0.011632917,0.011518217,830.8623912,826.8675514,535.8314275,535.5238029,0.845459014,1.106812884,0.870809191,0.919684566,13,13,13,13,0.009,0.009,0.009,0.009,822.138903,818.2624201,530.907276,530.6133568
 07/25  14:10:00,33.21666667,0.015792394,390.019427,0.454545,23.89,23.89,23.89,23.89,0.011987826,0.011422758,0.011583235,0.011470053,839.2754058,835.1813426,541.3797722,541.0547303,0.839651339,1.099557274,0.867251995,0.916489326,13,13,13,13,0.009,0.009,0.009,0.009,830.8623912,826.8675514,535.8314275,535.5238029
 07/25  14:20:00,33.13333333,0.015774222,389.0192617,0.454545,23.89,23.89,23.89,23.89,0.01194202,0.011380122,0.011534947,0.011423248,847.4080579,843.2305066,546.9901678,546.6461099,0.833168504,1.090512476,0.863073987,0.912630551,13,13,13,13,0.009,0.009,0.009,0.009,839.2754058,835.1813426,541.3797722,541.0547303
 07/25  14:30:00,33.05,0.015755839,388.0190964,0.454545,23.89,23.89,23.89,23.89,0.011898524,0.011340976,0.01148843,0.01137814,855.2368385,850.9900369,552.3961536,552.033743,0.826491414,1.081128425,0.85896125,0.908786455,13,13,13,13,0.009,0.009,0.009,0.009,847.4080579,843.2305066,546.9901678,546.6461099
 07/25  14:40:00,32.96666667,0.015737249,389.0189311,0.454545,23.89,23.89,23.89,23.89,0.011856918,0.011304409,0.011443085,0.01133416,862.7889013,858.4849982,557.5795415,557.200481,0.821053628,1.074850776,0.857163539,0.907199466,13,13,13,13,0.009,0.009,0.009,0.009,855.2368385,850.9900369,552.3961536,552.033743
 07/25  14:50:00,32.88333333,0.015718455,385.0187657,0.545455,23.89,23.89,23.89,23.89,0.011816566,0.011269557,0.011400297,0.01129284,869.9864944,865.63803,563.7281481,563.3304816,0.816141321,1.068531045,0.872172219,0.922357516,13,13,13,13,0.009,0.009,0.009,0.009,862.7889013,858.4849982,557.5795415,557.200481
 07/25  15:00:00,32.8,0.015699457,385.0186004,0.454545,23.89,23.89,23.89,23.89,0.011777143,0.01123615,0.011357195,0.011251154,876.8683445,872.487948,569.101194,568.6864026,0.810853542,1.060615626,0.852705637,0.902964003,13,13,13,13,0.009,0.009,0.009,0.009,869.9864944,865.63803,563.7281481,563.3304816
 07/25  15:10:00,32.61666667,0.015640514,392.0184351,0.454545,23.89,23.89,23.89,23.89,0.011739219,0.011204831,0.011314675,0.011210044,883.6254709,879.2218131,573.8889925,573.4605396,0.810960917,1.058743695,0.855151343,0.905413787,13,13,13,13,0.009,0.009,0.009,0.009,876.8683445,872.487948,569.101194,568.6864026
 07/25  15:20:00,32.43333333,0.015580875,383.0182699,0.545455,23.89,23.89,23.89,23.89,0.011703183,0.011176062,0.011275824,0.011172762,890.0376271,885.6210852,579.4321681,578.9896933,0.810452356,1.055202787,0.873713639,0.923911076,13,13,13,13,0.009,0.009,0.009,0.009,883.6254709,879.2218131,573.8889925,573.4605396
 07/25  15:30:00,32.25,0.015520555,382.0181046,0.454545,23.89,23.89,23.89,23.89,0.011669101,0.011149928,0.011238113,0.011136623,896.1146416,891.6968795,584.1299822,583.6758102,0.809525992,1.050504169,0.858009114,0.908062067,13,13,13,13,0.009,0.009,0.009,0.009,890.0376271,885.6210852,579.4321681,578.9896933
 07/25  15:40:00,32.06666667,0.015459573,392.0179393,0.363636,23.89,23.89,23.89,23.89,0.011636796,0.011126155,0.011199426,0.011099411,902.1324598,897.7207569,587.0577777,586.5994025,0.80859285,1.045780133,0.841909241,0.89174355,13,13,13,13,0.009,0.009,0.009,0.009,896.1146416,891.6968795,584.1299822,583.6758102
 07/25  15:50:00,31.88333333,0.015397948,392.017774,0.545455,23.89,23.89,23.89,23.89,0.011605982,0.01110434,0.01116532,0.01106698,908.0473592,903.6469533,591.5359547,591.072473,0.807878575,1.041098624,0.876397912,0.925945223,13,13,13,13,0.009,0.009,0.009,0.009,902.1324598,897.7207569,587.0577777,586.5994025
 07/25  16:00:00,31.7,0.015335697,385.0176088,0.272727,23.89,23.89,23.89,23.89,0.011576353,0.011084105,0.011128356,0.011031545,913.6450606,909.2639725,593.2195682,592.7584747,0.807458069,1.036454228,0.826880748,0.876041725,13,13,13,13,0.009,0.009,0.009,0.009,908.0473592,903.6469533,591.5359547,591.072473
 07/25  16:10:00,31.88333333,0.015347052,389.0174435,0.454545,23.89,23.89,23.89,23.89,0.011552841,0.01107016,0.011099167,0.011003965,919.0353761,914.6821012,595.560672,595.1043889,0.798336317,1.021578744,0.852650492,0.901349396,13,13,13,13,0.009,0.009,0.009,0.009,913.6450606,909.2639725,593.2195682,592.7584747
 07/25  16:20:00,32.06666667,0.015356707,387.0172783,0.363636,23.89,23.89,23.89,23.89,0.011537762,0.011064568,0.011077855,0.010984197,924.1990389,919.881928,597.4086855,596.95895,0.789298854,1.006807477,0.828284344,0.876413741,13,13,13,13,0.009,0.009,0.009,0.009,919.0353761,914.6821012,595.560672,595.1043889
 07/25  16:30:00,32.25,0.015364634,383.0171131,0.363636,23.89,23.89,23.89,23.89,0.011530839,0.011066801,0.011064108,0.01097191,929.0686578,924.7964182,598.732901,598.2919322,0.780434494,0.992569368,0.820922963,0.868380445,13,13,13,13,0.009,0.009,0.009,0.009,924.1990389,919.881928,597.4086855,596.95895
 07/25  16:40:00,32.43333333,0.015370797,382.0169479,0.545455,23.89,23.89,23.89,23.89,0.011530755,0.011075383,0.011061462,0.010970842,933.6748842,929.4556094,602.2967486,601.8585563,0.771679778,0.978492378,0.847500147,0.894180747,13,13,13,13,0.009,0.009,0.009,0.009,929.0686578,924.7964182,598.732901,598.2919322
 07/25  16:50:00,32.61666667,0.015375164,384.0167826,0.545455,23.89,23.89,23.89,23.89,0.011536138,0.011088895,0.011066568,0.010977544,938.114051,933.9538144,607.23066,606.7873921,0.762975431,0.964314984,0.840438172,0.886221789,13,13,13,13,0.009,0.009,0.009,0.009,933.6748842,929.4556094,602.2967486,601.8585563
 07/25  17:00:00,32.8,0.015377705,390.0166174,0.545455,23.89,23.89,23.89,23.89,0.011545872,0.011106251,0.011076172,0.010988672,942.5238828,938.4256664,612.6143755,612.1615326,0.754283329,0.950019131,0.833140842,0.877913026,13,13,13,13,0.009,0.009,0.009,0.009,938.114051,933.9538144,607.23066,606.7873921
 07/25  17:10:00,32.43333333,0.01526581,390.0164522,0.545455,23.89,23.89,23.89,23.89,0.011544412,0.011108552,0.011086528,0.011000449,937.313388,933.3997271,617.9186072,617.4557008,0.616676079,0.80602889,0.822881864,0.866530232,13,13,13,13,0.009,0.009,0.009,0.009,942.5238828,938.4256664,612.6143755,612.1615326
 07/25  17:20:00,32.06666667,0.015151076,385.016287,0.363636,23.89,23.89,23.89,23.89,0.011536401,0.01110246,0.011091458,0.011006545,926.3480646,922.7547964,620.3656156,619.9017672,0.603755845,0.786757436,0.778511479,0.82092263,13,13,13,13,0.009,0.009,0.009,0.009,937.313388,933.3997271,617.9186072,617.4557008
 07/25  17:30:00,31.7,0.015033652,388.0161219,0.0909091,23.89,23.89,23.89,23.89,0.011527497,0.011095563,0.011086109,0.011001992,913.8557935,910.6492288,617.3376036,616.893449,0.591117499,0.767622403,0.716557384,0.757626681,13,13,13,13,0.009,0.009,0.009,0.009,926.3480646,922.7547964,620.3656156,619.9017672
 07/25  17:40:00,31.33333333,0.01491368,390.0159567,0,23.89,23.89,23.89,23.89,0.011520221,0.011091181,0.011073774,0.010990286,901.7139946,898.8931399,610.3639305,609.9598822,0.578509851,0.748297019,0.687583784,0.727221738,13,13,13,13,0.009,0.009,0.009,0.009,913.8557935,910.6492288,617.3376036,616.893449
 07/25  17:50:00,30.96666667,0.014791302,383.0157915,0,23.89,23.89,23.89,23.89,0.011514934,0.011089815,0.011059891,0.01097712,890.1267299,887.6603212,601.9624319,601.6092176,0.565712374,0.728245109,0.674892648,0.713014138,13,13,13,13,0.009,0.009,0.009,0.009,901.7139946,898.8931399,610.3639305,609.9598822
 07/25  18:00:00,30.6,0.014666655,386.0156264,0,23.89,23.89,23.89,23.89,0.011511174,0.011090841,0.011047123,0.010965277,879.0963219,876.9476133,593.6086228,593.3070909,0.553063274,0.708546916,0.662163702,0.698688858,13,13,13,13,0.009,0.009,0.009,0.009,890.1267299,887.6603212,601.9624319,601.6092176
 07/25  18:10:00,30.5,0.014768852,385.0154612,0,24.18536296,23.98564172,23.95108569,23.9334769,0.011592667,0.011183771,0.01112884,0.011049228,865.0021403,863.0494303,585.3060383,585.0350931,0,0,0,0,23.89,23.89,23.89,23.89,0.011511174,0.011090841,0.011047123,0.010965277,879.0963219,876.9476133,593.6086228,593.3070909
 07/25  18:20:00,30.4,0.014869362,388.0152961,0,24.37329057,24.05541434,23.99688421,23.96627061,0.011655557,0.011252831,0.011196682,0.011118277,859.8661309,857.9067176,583.3280089,583.053542,0,0,0,0,24.22538866,23.99982953,23.96040014,23.9401242,0.011605536,0.011197649,0.01114318,0.011063765,864.5081388,862.5383766,585.3273458,585.0530618
 07/25  18:30:00,30.3,0.014968198,385.015131,0,24.59735599,24.16212923,24.06947763,24.01895304,0.011756172,0.011364001,0.01130449,0.011228148,850.2708514,848.337169,579.1900271,578.9152419,0,0,0,0,24.48116676,24.09681134,24.02405381,23.98576973,0.011692709,0.011294135,0.011235845,0.011158251,855.7181246,853.7861123,581.3073644,581.0360534
 07/25  18:40:00,30.2,0.015065374,390.0149658,0,24.79679374,24.28671518,24.15741121,24.08371767,0.011879389,0.011501213,0.011435296,0.011361685,836.6118912,834.7611061,572.7788978,572.5120944,0,0,0,0,24.59735599,24.16212923,24.06947763,24.01895304,0.011756172,0.011364001,0.01130449,0.011228148,850.2708514,848.337169,579.1900271,578.9152419
 07/25  18:50:00,30.1,0.0151609,389.0148007,0,24.93068068,24.40625901,24.24585218,24.15005194,0.012005223,0.011642116,0.011568412,0.011497735,821.4812534,819.7409438,565.4507518,565.1965814,0,0,0,0,24.79679374,24.28671518,24.15741121,24.08371767,0.011879389,0.011501213,0.011435296,0.011361685,836.6118912,834.7611061,572.7788978,572.5120944
 07/25  19:00:00,30,0.015254791,388.0146356,0,25.00929698,24.51076418,24.32775288,24.21279859,0.012123802,0.011775518,0.011693881,0.011626081,806.4569867,804.8300352,558.0904631,557.8502394,0,0,0,0,24.93068068,24.40625901,24.24585218,24.15005194,0.012005223,0.011642116,0.011568412,0.011497735,821.4812534,819.7409438,565.4507518,565.1965814
 07/25  19:10:00,29.71666667,0.015677069,386.0144705,0,25.02311451,24.5942431,24.39877497,24.26900941,0.01228565,0.01195871,0.011871375,0.011807699,783.1968697,781.7242973,547.4027934,547.1830668,0,0,0,0,25.00929698,24.51076418,24.32775288,24.21279859,0.012123802,0.011775518,0.011693881,0.011626081,806.4569867,804.8300352,558.0904631,557.8502394
 07/25  19:20:00,29.43333333,0.016081581,385.0143054,0,25.00972228,24.66136046,24.46096454,24.31977949,0.012468776,0.012166317,0.012074922,0.012015962,755.8678281,754.5602166,535.1114396,534.9150252,0,0,0,0,25.02311451,24.5942431,24.39877497,24.26900941,0.01228565,0.01195871,0.011871375,0.011807699,783.1968697,781.7242973,547.4027934,547.1830668
 07/25  19:30:00,29.15,0.016468682,385.0141404,0,24.99453686,24.71716296,24.51673172,24.36649003,0.012650051,0.012371829,0.012277165,0.012222862,728.678859,727.5222925,522.9528641,522.7791685,0,0,0,0,25.00972228,24.66136046,24.46096454,24.31977949,0.012468776,0.012166317,0.012074922,0.012015962,755.8678281,754.5602166,535.1114396,534.9150252
 07/25  19:40:00,28.86666667,0.01683872,386.0139753,0,24.98484645,24.76460718,24.56744312,24.40991144,0.012819271,0.012563574,0.012465985,0.012416005,703.5056445,702.4785637,511.7229925,511.569965,0,0,0,0,24.99453686,24.71716296,24.51673172,24.36649003,0.012650051,0.012371829,0.012277165,0.012222862,728.678859,727.5222925,522.9528641,522.7791685
 07/25  19:50:00,28.58333333,0.017192046,388.0138102,0,24.97917568,24.80513441,24.61370467,24.45036243,0.012974742,0.012739616,0.012639309,0.012593274,680.7146809,679.7971429,501.6083543,501.4737003,0,0,0,0,24.98484645,24.76460718,24.56744312,24.40991144,0.012819271,0.012563574,0.012465985,0.012416005,703.5056445,702.4785637,511.7229925,511.569965
 07/25  20:00:00,28.3,0.017529003,391.0136452,0,24.97462023,24.83953707,24.65581204,24.48798028,0.013117773,0.012901452,0.01279862,0.01275619,660.1437046,659.319703,492.5799235,492.461523,0,0,0,0,24.97917568,24.80513441,24.61370467,24.45036243,0.012974742,0.012739616,0.012639309,0.012593274,680.7146809,679.7971429,501.6083543,501.4737003
 07/25  20:10:00,28.3,0.017818155,382.0134801,0,24.96955571,24.86822236,24.69388333,24.52279348,0.013241397,0.013042356,0.012937202,0.012898089,641.0059151,640.2631893,484.015536,483.9118333,0,0,0,0,24.97462023,24.83953707,24.65581204,24.48798028,0.013117773,0.012901452,0.01279862,0.01275619,660.1437046,659.319703,492.5799235,492.461523
 07/25  20:20:00,28.3,0.018107473,384.0133151,0,24.96344591,24.8916496,24.7280822,24.55486616,0.01334205,0.013158932,0.013051661,0.013015614,623.2704843,622.5989728,476.0023503,475.9118624,0,0,0,0,24.96955571,24.86822236,24.69388333,24.52279348,0.013241397,0.013042356,0.012937202,0.012898089,641.0059151,640.2631893,484.015536,483.9118333
 07/25  20:30:00,28.3,0.018396957,390.0131501,0,24.95625931,24.91032623,24.75862119,24.58430049,0.013419834,0.013251399,0.013142204,0.013108996,607.1708929,606.5619598,468.8534391,468.7745921,0,0,0,0,24.96344591,24.8916496,24.7280822,24.55486616,0.01334205,0.013158932,0.013051661,0.013015614,623.2704843,622.5989728,476.0023503,475.9118624
 07/25  20:40:00,28.3,0.018686607,385.012985,0,24.94807267,24.92475903,24.78572466,24.61121256,0.013476489,0.013321588,0.013210644,0.013180064,592.3026919,591.7490506,462.225863,462.1573947,0,0,0,0,24.95625931,24.91032623,24.75862119,24.58430049,0.013419834,0.013251399,0.013142204,0.013108996,607.1708929,606.5619598,468.8534391,468.7745921
 07/25  20:50:00,28.3,0.018976424,390.01282,0,24.93893484,24.93539664,24.80960566,24.63571684,0.013514042,0.013371608,0.013259075,0.013230927,578.7644977,578.2598391,456.2720733,456.2127175,0,0,0,0,24.94807267,24.92475903,24.78572466,24.61121256,0.013476489,0.013321588,0.013210644,0.013180064,592.3026919,591.7490506,462.225863,462.1573947
 07/25  21:00:00,28.3,0.019266408,382.012655,0,24.92886304,24.94263821,24.8304592,24.65792097,0.013534322,0.013403367,0.013289388,0.013263488,566.0593338,565.5982906,450.5457795,450.4946272,0,0,0,0,24.93893484,24.93539664,24.80960566,24.63571684,0.013514042,0.013371608,0.013259075,0.013230927,578.7644977,578.2598391,456.2720733,456.2127175
 07/25  21:10:00,28.21666667,0.019292202,387.01249,0,24.91849015,24.9470225,24.84857344,24.67800073,0.013545998,0.013425604,0.013310305,0.01328648,554.4043468,553.9822415,445.3100376,445.2660945,0,0,0,0,24.92886304,24.94263821,24.8304592,24.65792097,0.013534322,0.013403367,0.013289388,0.013263488,566.0593338,565.5982906,450.5457795,450.4946272
 07/25  21:20:00,28.13333333,0.019317185,387.012325,0,24.90797941,24.94895437,24.86417394,24.69609458,0.013554391,0.01344371,0.013327202,0.013305289,543.7529674,543.3657485,440.5619649,440.5243152,0,0,0,0,24.91849015,24.9470225,24.84857344,24.67800073,0.013545998,0.013425604,0.013310305,0.01328648,554.4043468,553.9822415,445.3100376,445.2660945
 07/25  21:30:00,28.05,0.01934136,388.0121601,0,24.8971584,24.94870943,24.87742439,24.71230295,0.013561362,0.013459614,0.013341999,0.013321844,534.0392337,533.6833887,436.2767461,436.2445649,0,0,0,0,24.90797941,24.94895437,24.86417394,24.69609458,0.013554391,0.01344371,0.013327202,0.013305289,543.7529674,543.3657485,440.5619649,440.5243152
 07/25  21:40:00,27.96666667,0.019364737,385.0119951,0,24.88581416,24.94649225,24.88845587,24.72670682,0.013567169,0.013473635,0.013355006,0.01333647,525.0145682,524.6870269,432.2440241,432.2166742,0,0,0,0,24.8971584,24.94870943,24.87742439,24.71230295,0.013561362,0.013459614,0.013341999,0.013321844,534.0392337,533.6833887,436.2767461,436.2445649
 07/25  21:50:00,27.88333333,0.01938732,384.0118301,0,24.87382207,24.9424749,24.89738592,24.73937986,0.013571685,0.013485704,0.013366146,0.0133491,516.596945,516.2950046,428.416933,428.3938589,0,0,0,0,24.88581416,24.94649225,24.88845587,24.72670682,0.013567169,0.013473635,0.013355006,0.01333647,525.0145682,524.6870269,432.2440241,432.2166742
 07/25  22:00:00,27.8,0.019409116,383.0116652,0,24.8611432,24.93681197,24.90432561,24.75039288,0.013574831,0.013495796,0.013375387,0.013359712,508.7531972,508.4744638,424.7945949,424.7752891,0,0,0,0,24.87382207,24.9424749,24.89738592,24.73937986,0.013571685,0.013485704,0.013366146,0.0133491,516.596945,516.2950046,428.416933,428.3938589
 07/25  22:10:00,27.7,0.019413932,386.0115002,0,24.7282045,24.89779631,24.88974993,24.74707524,0.013564031,0.013494437,0.013381341,0.013367536,495.9368563,495.6866063,420.0542623,420.039501,0,0,0,0,24.8611432,24.93681197,24.90432561,24.75039288,0.013574831,0.013495796,0.013375387,0.013359712,508.7531972,508.4744638,424.7945949,424.7752891
 07/25  22:20:00,27.6,0.019417924,388.0113353,0,24.56361879,24.83837501,24.86076509,24.7336648,0.013540354,0.013480958,0.013379307,0.013367528,481.3732532,481.150306,415.1945675,415.1840901,0,0,0,0,24.7282045,24.89779631,24.88974993,24.74707524,0.013564031,0.013494437,0.013381341,0.013367536,495.9368563,495.6866063,420.0542623,420.039501
 07/25  22:30:00,27.5,0.019421103,391.0111704,0,24.43065959,24.7728666,24.82566281,24.71528955,0.013507571,0.013457532,0.013367415,0.013357501,468.0967011,467.8967631,411.1128143,411.1056141,0,0,0,0,24.56361879,24.83837501,24.86076509,24.7336648,0.013540354,0.013480958,0.013379307,0.013367528,481.3732532,481.150306,415.1945675,415.1840901
 07/25  22:40:00,27.4,0.019423475,391.0110055,0,24.33697204,24.70785317,24.78846078,24.69449046,0.013468434,0.013426347,0.013346154,0.01333783,456.9772755,456.7965024,407.8475929,407.842663,0,0,0,0,24.43065959,24.7728666,24.82566281,24.71528955,0.013507571,0.013457532,0.013367415,0.013357501,468.0967011,467.8967631,411.1128143,411.1056141
 07/25  22:50:00,27.3,0.019425049,384.0108405,0,24.26657668,24.64467256,24.75020312,24.67198223,0.013424427,0.013388937,0.013316881,0.01330988,447.2453735,447.0807129,404.6125549,404.6092941,0,0,0,0,24.33697204,24.70785317,24.78846078,24.69449046,0.013468434,0.013426347,0.013346154,0.01333783,456.9772755,456.7965024,407.8475929,407.842663
 07/25  23:00:00,27.2,0.019425834,392.0106756,0,24.20464232,24.58279577,24.71082875,24.6477893,0.013376337,0.013346332,0.013280952,0.013275053,439.4555026,439.3060408,402.2070367,402.2048359,0,0,0,0,24.26657668,24.64467256,24.75020312,24.67198223,0.013424427,0.013388937,0.013316881,0.01330988,447.2453735,447.0807129,404.6125549,404.6092941
 07/25  23:10:00,27.01666667,0.019328113,390.0105107,0,24.1446521,24.52174849,24.67108176,24.62247854,0.013334637,0.013309242,0.013251909,0.013246931,432.3677251,432.2326657,400.3139861,400.3124598,0,0,0,0,24.20464232,24.58279577,24.71082875,24.6477893,0.013376337,0.013346332,0.013280952,0.013275053,439.4555026,439.3060408,402.2070367,402.2048359
 07/25  23:20:00,26.83333333,0.019229924,384.0103459,0,24.09005254,24.46254791,24.63140177,24.59641066,0.013307118,0.013285628,0.01323671,0.013232506,425.4574483,425.3353897,398.2344771,398.2334453,0,0,0,0,24.1446521,24.52174849,24.67108176,24.62247854,0.013334637,0.013309242,0.013251909,0.013246931,432.3677251,432.2326657,400.3139861,400.3124598
 07/25  23:30:00,26.65,0.019131288,383.010181,0,24.04168648,24.40569503,24.59188855,24.56971447,0.013295254,0.013277083,0.01323586,0.013232309,419.0318662,418.9216549,396.0520886,396.051408,0,0,0,0,24.09005254,24.46254791,24.63140177,24.59641066,0.013307118,0.013285628,0.01323671,0.013232506,425.4574483,425.3353897,398.2344771,398.2334453
 07/25  23:40:00,26.46666667,0.019032223,383.0100161,0,23.99770552,24.35110505,24.55248712,24.54240941,0.013297165,0.013281818,0.013247164,0.013244164,413.400712,413.3015569,394.0250204,394.0245555,0,0,0,0,24.04168648,24.40569503,24.59188855,24.56971447,0.013295254,0.013277083,0.01323586,0.013232309,419.0318662,418.9216549,396.0520886,396.051408
 07/25  23:50:00,26.28333333,0.018932749,387.0098512,0,23.9559005,24.29844579,24.51311259,24.51448865,0.01331023,0.01329728,0.013268108,0.013265574,408.9636715,408.8752599,392.6146372,392.6142784,0,0,0,0,23.99770552,24.35110505,24.55248712,24.54240941,0.013297165,0.013281818,0.013247164,0.013244164,413.400712,413.3015569,394.0250204,394.0245555
 07/25  24:00:00,26.1,0.018832885,383.0096864,0,23.91485584,24.24736551,24.47369463,24.48594933,0.013332171,0.013321255,0.013296662,0.013294522,405.1267791,405.048195,391.3187755,391.3184465,0,0,0,0,23.9559005,24.29844579,24.51311259,24.51448865,0.01331023,0.01329728,0.013268108,0.013265574,408.9636715,408.8752599,392.6146372,392.6142784
 07/26  00:10:00,26.1,0.018832885,386.0095216,0,23.88078781,24.19942062,24.43532419,24.45757036,0.013355576,0.013346379,0.01332563,0.013323825,402.0175021,401.9480608,390.3499912,390.3496633,0,0,0,0,23.91485584,24.24736551,24.47369463,24.48594933,0.013332171,0.013321255,0.013296662,0.013294522,405.1267791,405.048195,391.3187755,391.3184465
 07/26  00:20:00,26.1,0.018832885,382.0093567,0,23.85476656,24.15534281,24.39860482,24.42981531,0.013376383,0.013368634,0.013351125,0.013349602,399.1572359,399.0959012,389.2966235,389.2962558,0,0,0,0,23.88078781,24.19942062,24.43532419,24.45757036,0.013355576,0.013346379,0.01332563,0.013323825,402.0175021,401.9480608,390.3499912,390.3496633
 07/26  00:30:00,26.1,0.018832885,392.0091919,0,23.83427288,24.11500771,24.3636185,24.40280252,0.013393676,0.013387146,0.013372373,0.013371089,397.4054375,397.3520553,389.0733429,389.0730152,0,0,0,0,23.85476656,24.15534281,24.39860482,24.42981531,0.013376383,0.013368634,0.013351125,0.013349602,399.1572359,399.0959012,389.2966235,389.2962558
 07/26  00:40:00,26.1,0.018832885,390.0090271,0,23.81654231,24.07793902,24.33021465,24.37649077,0.013407897,0.013402393,0.013389929,0.013388846,396.2371636,396.1911127,389.19764,389.1973804,0,0,0,0,23.83427288,24.11500771,24.3636185,24.40280252,0.013393676,0.013387146,0.013372373,0.013371089,397.4054375,397.3520553,389.0733429,389.0730152
 07/26  00:50:00,26.1,0.018832885,388.0088623,0,23.79992775,24.04363504,24.29820166,24.35080383,0.013419713,0.013415072,0.013404557,0.013403645,395.1542408,395.1145336,389.2068139,389.2065915,0,0,0,0,23.81654231,24.07793902,24.33021465,24.37649077,0.013407897,0.013402393,0.013389929,0.013388846,396.2371636,396.1911127,389.19764,389.1973804
 07/26  01:00:00,26.1,0.018832885,390.0086975,0,23.7837647,24.01167691,24.26741426,24.3256754,0.013429642,0.013425729,0.013416859,0.013416091,394.2838573,394.2497018,389.2591943,389.2590133,0,0,0,0,23.79992775,24.04363504,24.29820166,24.35080383,0.013419713,0.013415072,0.013404557,0.013403645,395.1542408,395.1145336,389.2068139,389.2065915
 07/26  01:10:00,25.81666667,0.018727084,386.0085327,0,23.76104947,23.97989782,24.23658169,24.30028327,0.013445827,0.013442532,0.013435057,0.013434411,393.2591277,393.2295856,389.0136067,389.0134048,0,0,0,0,23.7837647,24.01167691,24.26741426,24.3256754,0.013429642,0.013425729,0.013416859,0.013416091,394.2838573,394.2497018,389.2591943,389.2590133
 07/26  01:20:00,25.53333333,0.01861878,387.0083679,0,23.73044752,23.94706856,24.20495405,24.27413383,0.013472254,0.013469489,0.013463202,0.013462663,392.2797441,392.2541366,388.6924067,388.6921699,0,0,0,0,23.76104947,23.97989782,24.23658169,24.30028327,0.013445827,0.013442532,0.013435057,0.013434411,393.2591277,393.2295856,389.0136067,389.0134048
 07/26  01:30:00,25.25,0.018508077,385.0082031,0,23.69434644,23.91289589,24.17232346,24.24708489,0.013508887,0.013506575,0.013501303,0.013500856,391.2663147,391.2440065,388.2348756,388.2345735,0,0,0,0,23.73044752,23.94706856,24.20495405,24.27413383,0.013472254,0.013469489,0.013463202,0.013462663,392.2797441,392.2541366,388.6924067,388.6921699
 07/26  01:40:00,24.96666667,0.018395076,390.0080383,0,23.65539959,23.87749851,24.13872915,24.21915695,0.013554038,0.013552116,0.013547709,0.013547343,390.7327083,390.7135051,388.1716262,388.1713594,0,0,0,0,23.69434644,23.91289589,24.17232346,24.24708489,0.013508887,0.013506575,0.013501303,0.013500856,391.2663147,391.2440065,388.2348756,388.2345735
 07/26  01:50:00,24.68333333,0.018279874,391.0078736,0,23.61516099,23.84106991,24.1042639,24.19040805,0.013605873,0.013604286,0.013600616,0.013600321,390.6137208,390.597424,388.4506458,388.4504954,0,0,0,0,23.65539959,23.87749851,24.13872915,24.21915695,0.013554038,0.013552116,0.013547709,0.013547343,390.7327083,390.7135051,388.1716262,388.1713594
 07/26  02:00:00,24.4,0.018162572,384.0077088,0,23.57423076,23.8037634,24.06900562,24.16088874,0.013662902,0.013661601,0.013658561,0.013658327,390.0757721,390.0616329,388.2481567,388.2479704,0,0,0,0,23.61516099,23.84106991,24.1042639,24.19040805,0.013605873,0.013604286,0.013600616,0.013600321,390.6137208,390.597424,388.4506458,388.4504954
 07/26  02:10:00,24.4,0.018159497,384.0075441,0,23.52706946,23.76414222,24.03205906,24.12999202,0.01370332,0.01370225,0.013699725,0.01369954,389.2697173,389.257192,387.7250281,387.7247136,0,0,0,0,23.57423076,23.8037634,24.06900562,24.16088874,0.013662902,0.013661601,0.013658561,0.013658327,390.0757721,390.0616329,388.2481567,388.2479704
 07/26  02:20:00,24.4,0.018156423,386.0073793,0,23.47267783,23.72148958,23.99293337,24.09737044,0.013716193,0.013715299,0.01371318,0.013713027,388.6139885,388.602919,387.3086026,387.3082075,0,0,0,0,23.52706946,23.76414222,24.03205906,24.12999202,0.01370332,0.01370225,0.013699725,0.01369954,389.2697173,389.257192,387.7250281,387.7247136
 07/26  02:30:00,24.4,0.01815335,383.0072146,0,23.4131202,23.6758187,23.95157158,24.06296169,0.013701229,0.013700462,0.013698657,0.013698523,387.8920865,387.8821677,386.7887398,386.7882324,0,0,0,0,23.47267783,23.72148958,23.99293337,24.09737044,0.013716193,0.013715299,0.01371318,0.013713027,388.6139885,388.602919,387.3086026,387.3082075
 07/26  02:40:00,24.4,0.018150278,388.0070499,0,23.35072513,23.6274542,23.90811289,24.02683603,0.013662561,0.01366188,0.013660315,0.013660188,387.5904215,387.5818034,386.6585213,386.6580506,0,0,0,0,23.4131202,23.6758187,23.95157158,24.06296169,0.013701229,0.013700462,0.013698657,0.013698523,387.8920865,387.8821677,386.7887398,386.7882324
 07/26  02:50:00,24.4,0.018147207,386.0068852,0,23.28687167,23.57675363,23.86272901,23.9890899,0.013604778,0.013604152,0.013602768,0.013602639,387.4008112,387.3933741,386.6139213,386.6135088,0,0,0,0,23.35072513,23.6274542,23.90811289,24.02683603,0.013662561,0.01366188,0.013660315,0.013660188,387.5904215,387.5818034,386.6585213,386.6580506
 07/26  03:00:00,24.4,0.018144137,383.0067205,0,23.22211696,23.52401265,23.81557086,23.9498105,0.013531615,0.013531019,0.01352977,0.013529632,386.9684586,386.9617818,386.3035181,386.3030419,0,0,0,0,23.28687167,23.57675363,23.86272901,23.9890899,0.013604778,0.013604152,0.013602768,0.013602639,387.4008112,387.3933741,386.6139213,386.6135088
 07/26  03:10:00,24.4,0.018144137,383.0065558,0,23.17578038,23.47455709,23.76997464,23.91124868,0.013466001,0.013465437,0.01346431,0.013464166,386.4128784,386.4067232,385.8505771,385.84998,0,0,0,0,23.22211696,23.52401265,23.81557086,23.9498105,0.013531615,0.013531019,0.01352977,0.013529632,386.9684586,386.9617818,386.3035181,386.3030419
 07/26  03:20:00,24.4,0.018144137,389.0063911,0,23.15144729,23.43123018,23.72785043,23.87474478,0.013420055,0.013419537,0.013418534,0.013418392,386.3805484,386.375301,385.9058684,385.9053918,0,0,0,0,23.17578038,23.47455709,23.76997464,23.91124868,0.013466001,0.013465437,0.01346431,0.013464166,386.4128784,386.4067232,385.8505771,385.84998
 07/26  03:30:00,24.4,0.018144137,382.0062264,0,23.14229972,23.39437187,23.68960988,23.84065829,0.013395383,0.013394924,0.013394051,0.013393919,386.0843976,386.0797432,385.6831639,385.6826598,0,0,0,0,23.15144729,23.43123018,23.72785043,23.87474478,0.013420055,0.013419537,0.013418534,0.013418392,386.3805484,386.375301,385.9058684,385.9053918
 07/26  03:40:00,24.4,0.018144137,389.0060618,0,23.14081083,23.36325484,23.65498964,23.80889604,0.013389136,0.013388744,0.013388,0.013387887,386.1641212,386.1602348,385.8255213,385.8251633,0,0,0,0,23.14229972,23.39437187,23.68960988,23.84065829,0.013395383,0.013394924,0.013394051,0.013393919,386.0843976,386.0797432,385.6831639,385.6826598
 07/26  03:50:00,24.4,0.018144137,390.0058971,0,23.14257306,23.33700218,23.62359284,23.77926503,0.013397866,0.013397541,0.013396923,0.013396832,386.5843562,386.5813364,386.2991986,386.2991251,0,0,0,0,23.14081083,23.36325484,23.65498964,23.80889604,0.013389136,0.013388744,0.013388,0.013387887,386.1641212,386.1602348,385.8255213,385.8251633
 07/26  04:00:00,24.4,0.018144137,391.0057325,0,23.14589526,23.31489134,23.59508294,23.7515956,0.013418809,0.013418547,0.013418048,0.013417981,387.1892245,387.1870205,386.9494487,386.9497037,0,0,0,0,23.14257306,23.33700218,23.62359284,23.77926503,0.013397866,0.013397541,0.013396923,0.013396832,386.5843562,386.5813364,386.2991986,386.2991251
 07/26  04:10:00,24.4,0.018144137,385.0055678,0,23.14351249,23.29457648,23.56806191,23.724989,0.01344241,0.013442201,0.013441805,0.01344176,387.2873149,387.28553,387.0850381,387.0853225,0,0,0,0,23.14589526,23.31489134,23.59508294,23.7515956,0.013418809,0.013418547,0.013418048,0.013417981,387.1892245,387.1870205,386.9494487,386.9497037
 07/26  04:20:00,24.4,0.018144137,390.0054032,0,23.13401591,23.27468202,23.54167771,23.69888958,0.013463337,0.01346317,0.013462858,0.013462831,387.4732707,387.4718463,387.3027308,387.3030747,0,0,0,0,23.14351249,23.29457648,23.56806191,23.724989,0.01344241,0.013442201,0.013441805,0.01344176,387.2873149,387.28553,387.0850381,387.0853225
 07/26  04:30:00,24.4,0.018144137,385.0052386,0,23.1197079,23.25477575,23.51563205,23.67309869,0.0134803,0.013480167,0.013479921,0.013479906,387.356907,387.3556528,387.2127243,387.2129698,0,0,0,0,23.13401591,23.27468202,23.54167771,23.69888958,0.013463337,0.01346317,0.013462858,0.013462831,387.4732707,387.4718463,387.3027308,387.3030747
 07/26  04:40:00,24.4,0.018144137,384.005074,0,23.10314255,23.23484664,23.48988089,23.64758331,0.01349377,0.013493663,0.013493469,0.013493463,386.9751623,386.9739417,386.8528589,386.8528884,0,0,0,0,23.1197079,23.25477575,23.51563205,23.67309869,0.0134803,0.013480167,0.013479921,0.013479906,387.356907,387.3556528,387.2127243,387.2129698
 07/26  04:50:00,24.4,0.018144137,389.0049094,0,23.08619292,23.21614796,23.46451722,23.62240292,0.013504531,0.013504445,0.013504292,0.013504292,386.9434776,386.9424277,386.840134,386.840149,0,0,0,0,23.10314255,23.23484664,23.48988089,23.64758331,0.01349377,0.013493663,0.013493469,0.013493463,386.9751623,386.9739417,386.8528589,386.8528884
 07/26  05:00:00,24.4,0.018144137,388.0047448,0,23.06944569,23.1991353,23.43956915,23.59757562,0.01351319,0.013513121,0.013512999,0.013513004,387.0781608,387.0773276,386.9910721,386.991159,0,0,0,0,23.08619292,23.21614796,23.46451722,23.62240292,0.013504531,0.013504445,0.013504292,0.013504292,386.9434776,386.9424277,386.840134,386.840149
 07/26  05:10:00,24.31666667,0.018117038,388.0045802,0,23.07237142,23.18918094,23.41826312,23.57528953,0.013526882,0.013526828,0.013526738,0.013526748,387.2400497,387.2394102,387.1667197,387.166881,0,0,0,0,23.06944569,23.1991353,23.43956915,23.59757562,0.01351319,0.013513121,0.013512999,0.013513004,387.0781608,387.0773276,386.9910721,386.991159
 07/26  05:20:00,24.23333333,0.018089687,392.0044156,0,23.09850527,23.18893618,23.40239501,23.5568167,0.013549045,0.013549006,0.01354895,0.013548969,387.7134416,387.713043,387.6520598,387.65243,0,0,0,0,23.07237142,23.18918094,23.41826312,23.57528953,0.013526882,0.013526828,0.013526738,0.013526748,387.2400497,387.2394102,387.1667197,387.166881
 07/26  05:30:00,24.15,0.01806209,383.004251,0,23.14094629,23.19862221,23.39228139,23.5424591,0.013579586,0.01357956,0.013579538,0.013579569,387.5658665,387.565535,387.5139189,387.5141748,0,0,0,0,23.09850527,23.18893618,23.40239501,23.5568167,0.013549045,0.013549006,0.01354895,0.013548969,387.7134416,387.713043,387.6520598,387.65243
 07/26  05:40:00,24.06666667,0.018034249,386.0040864,0,23.19190672,23.21703455,23.38754758,23.53205362,0.013616968,0.013616951,0.013616961,0.013617005,387.2696298,387.269316,387.2254708,387.2255536,0,0,0,0,23.14094629,23.19862221,23.39228139,23.5424591,0.013579586,0.01357956,0.013579538,0.013579569,387.5658665,387.565535,387.5139189,387.5141748
 07/26  05:50:00,23.98333333,0.018006166,386.0039219,0,23.24685368,23.2430097,23.38771062,23.52535177,0.013659528,0.013659515,0.013659553,0.013659608,387.0151327,387.0148456,386.9775977,386.9775536,0,0,0,0,23.19190672,23.21703455,23.38754758,23.53205362,0.013616968,0.013616951,0.013616961,0.013617005,387.2696298,387.269316,387.2254708,387.2255536
 07/26  06:00:00,23.9,0.017977845,389.0037573,0,23.3040354,23.27566222,23.39235766,23.52213819,0.013705897,0.013705884,0.013705945,0.013706011,387.0831811,387.0829153,387.0514485,387.0514349,0,0,0,0,23.24685368,23.2430097,23.38771062,23.52535177,0.013659528,0.013659515,0.013659553,0.013659608,387.0151327,387.0148456,386.9775977,386.9775536
 07/26  06:10:00,24.08333333,0.018114723,391.0035928,0,23.45875688,23.33811043,23.41537784,23.53231176,0.013748169,0.013748148,0.013742534,0.013742607,388.918566,388.918283,387.312699,387.3127904,0,0,0,0,23.3040354,23.27566222,23.39235766,23.52213819,0.013705897,0.013705884,0.013705945,0.013706011,387.0831811,387.0829153,387.0514485,387.0514349
 07/26  06:20:00,24.26666667,0.018252157,382.0034283,0,23.62857929,23.41645598,23.44880451,23.55051501,0.013788647,0.013788608,0.013774099,0.013774177,391.2985209,391.2985272,387.226316,387.2263835,0,0,0,0,23.45875688,23.33811043,23.41537784,23.53231176,0.013748169,0.013748148,0.013742534,0.013742607,388.918566,388.918283,387.312699,387.3127904
 07/26  06:30:00,24.45,0.01839014,385.0032638,0,23.75927304,23.49766567,23.4850199,23.57151562,0.013830098,0.013830032,0.013806043,0.013806125,393.7299355,393.7304573,387.0310516,387.0310575,0,0,0,0,23.62857929,23.41645598,23.44880451,23.55051501,0.013788647,0.013788608,0.013774099,0.013774177,391.2985209,391.2985272,387.226316,387.2263835
 07/26  06:40:00,24.63333333,0.018528671,392.0030992,0,23.84701912,23.57577175,23.52075641,23.59301422,0.013873666,0.013873571,0.013840715,0.013840799,396.2981569,396.299091,387.1446391,387.1446632,0,0,0,0,23.75927304,23.49766567,23.4850199,23.57151562,0.013830098,0.013830032,0.013806043,0.013806125,393.7299355,393.7304573,387.0310516,387.0310575
 07/26  06:50:00,24.81666667,0.018667743,389.0029347,0,23.88992795,23.64921716,23.55542301,23.6145365,0.013908688,0.013919254,0.01387839,0.013878475,398.6921253,398.6987303,387.3289018,387.3289611,0.031714774,0,0,0,13,23.57577175,23.52075641,23.59301422,0.009,0.013873571,0.013840715,0.013840799,396.2981569,396.299091,387.1446391,387.1446632
 07/26  07:00:00,25,0.018807352,388.0027702,0,23.8899997,23.71857624,23.58934861,23.63624832,0.013923471,0.013966711,0.013918596,0.013918681,400.8021883,400.8235932,387.4507073,387.4507861,0.078832764,0,0,0,13,23.64921716,23.55542301,23.6145365,0.009,0.013919254,0.01387839,0.013878475,398.6921253,398.6987303,387.3289018,387.3289611
 07/26  07:10:00,25.55,0.01891937,386.0026058,0,23.89,23.78536261,23.62194213,23.65770843,0.013929167,0.014015489,0.013955571,0.013955655,404.0189158,404.0651628,387.4295862,387.4296598,0.0796013,0,0,0,13,23.71857624,23.58934861,23.63624832,0.009,0.013966711,0.013918596,0.013918681,400.8021883,400.8235932,387.4507073,387.4507861
 07/26  07:20:00,26.1,0.01901476,388.0024413,0,23.89,23.84803615,23.65290005,23.67866646,0.013924603,0.014060084,0.013985974,0.013986054,407.8976342,407.9798553,387.4205554,387.4206215,0.095767441,0,0,0,13,23.78536261,23.62194213,23.65770843,0.009,0.014015489,0.013955571,0.013955655,404.0189158,404.0651628,387.4295862,387.4296598
 07/26  07:30:00,26.65,0.019092434,389.0022768,0,23.89,23.88994055,23.68225137,23.69909466,0.013911118,0.014060569,0.014009003,0.014009078,411.8592479,411.95395,387.4877614,387.4878247,0.101501728,0.105803492,0,0,13,13,23.65290005,23.67866646,0.009,0.009,0.013985974,0.013986054,407.8976342,407.9798553,387.4205554,387.4206215
 07/26  07:40:00,27.2,0.019151266,392.0021123,0,23.89,23.88999976,23.7101937,23.71908207,0.013890045,0.013964045,0.014025015,0.014025085,415.7136667,415.7535609,387.7272249,387.7272906,0.107478845,0.307865691,0,0,13,13,23.68225137,23.69909466,0.009,0.009,0.014009003,0.014009078,411.8592479,411.95395,387.4877614,387.4878247
 07/26  07:50:00,27.75,0.019190091,390.0019479,0,23.89,23.89,23.73695572,23.7387444,0.013862327,0.013864069,0.014034617,0.014034681,419.2343112,419.2226005,387.9605248,387.9605901,0.113398581,0.175254317,0,0,13,13,23.7101937,23.71908207,0.009,0.009,0.014025015,0.014025085,415.7136667,415.7535609,387.7272249,387.7272906
 07/26  08:00:00,28.3,0.019207704,382.0017834,0,23.89,23.89,23.7627664,23.75820338,0.013828516,0.013760809,0.014038336,0.014038395,422.0723978,422.0169401,387.8009211,387.8009868,0.11960477,0.23910644,0,0,13,13,23.73695572,23.7387444,0.009,0.009,0.014034617,0.014034681,419.2343112,419.2226005,387.9605248,387.9605901
 07/26  08:10:00,28.58333333,0.019026696,388.001619,0,23.89,23.89,23.78830714,23.77789156,0.013783355,0.013650482,0.014039636,0.01403969,435.7894757,435.602186,387.671966,387.6720287,0.277218405,0.40546533,0,0,13,13,23.7627664,23.75820338,0.009,0.009,0.014038336,0.014038395,422.0723978,422.0169401,387.8009211,387.8009868
 07/26  08:20:00,28.86666667,0.018833662,385.0014546,0,23.89,23.89,23.81408031,23.79813145,0.013730875,0.013536837,0.014040559,0.014040609,455.3891162,454.9587571,387.5048524,387.5049163,0.291280385,0.430186453,0,0,13,13,23.78830714,23.77789156,0.009,0.009,0.014039636,0.01403969,435.7894757,435.602186,387.671966,387.6720287
 07/26  08:30:00,29.15,0.018628319,383.0012902,0.0909091,23.89,23.89,23.84189536,23.82013771,0.013674856,0.013423777,0.014046385,0.014046431,475.7054174,474.9739115,388.5338229,388.5339028,0.305336638,0.453124298,0,0,13,13,23.81408031,23.79813145,0.009,0.009,0.014040559,0.014040609,455.3891162,454.9587571,387.5048524,387.5049163
 07/26  08:40:00,29.43333333,0.018410378,390.0011257,0.363636,23.89,23.89,23.8759078,23.84673801,0.013617088,0.013313413,0.014069094,0.014069134,494.8642446,493.8310082,394.4708713,394.4709764,0.319467758,0.475277762,0,0,13,13,23.84189536,23.82013771,0.009,0.009,0.014046385,0.014046431,475.7054174,474.9739115,388.5338229,388.5339028
 07/26  08:50:00,29.71666667,0.018179551,384.0009613,0.454545,23.89,23.89,23.88996754,23.87732843,0.013557981,0.013206072,0.014012336,0.014104854,512.1276894,510.8259629,403.8004115,403.9725611,0.33409003,0.498483818,0.268780669,0,13,13,13,23.84673801,0.009,0.009,0.009,0.014069134,494.8642446,493.8310082,394.4708713,394.4709764
 07/26  09:00:00,30,0.017935542,388.000797,0.272727,23.89,23.89,23.88999993,23.88997931,0.013497576,0.013101847,0.013903775,0.014037018,527.8851368,526.3553538,411.5379762,411.7914103,0.348768953,0.520782261,0.254995501,0.281607107,13,13,13,13,0.009,0.009,0.009,0.009,512.1276894,510.8259629,403.8004115,403.9725611
 07/26  09:10:00,30.28333333,0.017721681,388.0006326,0.545455,23.89,23.89,23.89,23.88999996,0.013423808,0.012979262,0.013788333,0.013894666,545.7351137,543.9330506,421.9757258,422.1788996,0.3617313,0.541768364,0.269278194,0.359055603,13,13,13,13,0.009,0.009,0.009,0.009,527.8851368,526.3553538,411.5379762,411.7914103
 07/26  09:20:00,30.56666667,0.017495573,388.0004682,0.454545,23.89,23.89,23.89,23.89,0.01334209,0.012847113,0.01366963,0.013750459,564.7178938,562.5928968,432.7859769,432.94539,0.374311483,0.562435785,0.295085356,0.287510378,13,13,13,13,0.009,0.009,0.009,0.009,545.7351137,543.9330506,421.9757258,422.1788996
 07/26  09:30:00,30.85,0.017256943,390.0003038,0.363636,23.89,23.89,23.89,23.89,0.013258222,0.012715147,0.013550445,0.013607815,583.6467958,581.1742659,441.8561162,441.976012,0.386857138,0.583223773,0.295505355,0.324546735,13,13,13,13,0.009,0.009,0.009,0.009,564.7178938,562.5928968,432.7859769,432.94539
 07/26  09:40:00,31.13333333,0.017005518,388.0001395,0.454545,23.89,23.89,23.89,23.89,0.013175147,0.012588568,0.013431205,0.013466791,601.8863674,599.0700186,450.8479657,450.9298929,0.398647621,0.601392075,0.32872305,0.359455525,13,13,13,13,0.009,0.009,0.009,0.009,583.6467958,581.1742659,441.8561162,441.976012
 07/26  09:50:00,31.41666667,0.016741018,385.9999751,0.272727,23.89,23.89,23.89,23.89,0.013093751,0.012468795,0.01331283,0.013328071,619.2746159,616.1333723,457.2588498,457.3085363,0.41000386,0.61910311,0.311859733,0.344274357,13,13,13,13,0.009,0.009,0.009,0.009,601.8863674,599.0700186,450.8479657,450.9298929
 07/26  10:00:00,31.7,0.016463163,383.9998108,0.181818,23.89,23.89,23.89,23.89,0.013014097,0.012355592,0.013195284,0.013191453,635.8441532,632.40087,460.6264258,460.654187,0.421005739,0.636533374,0.311702161,0.345845459,13,13,13,13,0.009,0.009,0.009,0.009,619.2746159,616.1333723,457.2588498,457.3085363
 07/26  10:10:00,31.78333333,0.016442082,384.9996464,0.363636,23.89,23.89,23.89,23.89,0.01293961,0.012251676,0.013081734,0.013060055,651.7306274,648.006431,465.1363196,465.1447982,0.425145075,0.646571441,0.355857894,0.391782892,13,13,13,13,0.009,0.009,0.009,0.009,635.8441532,632.40087,460.6264258,460.654187
 07/26  10:20:00,31.86666667,0.016420374,388.9994821,0.272727,23.89,23.89,23.89,23.89,0.012872207,0.012158202,0.012974108,0.012935722,667.0900995,663.1015564,469.5582401,469.5473723,0.429005466,0.656781616,0.350041799,0.387804068,13,13,13,13,0.009,0.009,0.009,0.009,651.7306274,648.006431,465.1363196,465.1447982
 07/26  10:30:00,31.95,0.016398036,384.9993178,0.272727,23.89,23.89,23.89,23.89,0.012812165,0.0120749,0.012872942,0.01281893,681.8342077,677.5972233,473.5453063,473.5156854,0.432730473,0.666710405,0.360936054,0.400620303,13,13,13,13,0.009,0.009,0.009,0.009,667.0900995,663.1015564,469.5582401,469.5473723
 07/26  10:40:00,32.03333333,0.016375063,387.9991535,0.636364,23.89,23.89,23.89,23.89,0.012759076,0.012001072,0.012779455,0.012711166,696.0463579,691.5765246,482.41979,482.3580638,0.436093947,0.675538272,0.439064726,0.480677102,13,13,13,13,0.009,0.009,0.009,0.009,681.8342077,677.5972233,473.5453063,473.5156854
 07/26  10:50:00,32.11666667,0.016351448,385.9989892,0.545455,23.89,23.89,23.89,23.89,0.012712348,0.011935913,0.012692531,0.01261109,709.6972665,705.0110786,492.7989337,492.6920811,0.439321751,0.683826504,0.433607375,0.477211859,13,13,13,13,0.009,0.009,0.009,0.009,696.0463579,691.5765246,482.41979,482.3580638
 07/26  11:00:00,32.2,0.01632719,381.9988249,0.363636,23.89,23.89,23.89,23.89,0.012671405,0.011878648,0.012610469,0.012516641,722.7246913,717.8406682,500.3602407,500.2109773,0.44251012,0.691647454,0.410890029,0.456527019,13,13,13,13,0.009,0.009,0.009,0.009,709.6972665,705.0110786,492.7989337,492.6920811
 07/26  11:10:00,32.3,0.016216758,390.9986606,0.727273,23.89,23.89,23.89,23.89,0.012634302,0.011827196,0.012534334,0.012429345,735.3863936,730.3197084,511.117479,510.9195238,0.446311537,0.699677493,0.489380373,0.537098343,13,13,13,13,0.009,0.009,0.009,0.009,722.7246913,717.8406682,500.3602407,500.2109773
 07/26  11:20:00,32.4,0.016104441,385.9984963,0.181818,23.89,23.89,23.89,23.89,0.012599751,0.01178017,0.012458435,0.01234261,747.5581931,742.3243997,516.2416974,516.009112,0.450209352,0.707345302,0.399918923,0.449708644,13,13,13,13,0.009,0.009,0.009,0.009,735.3863936,730.3197084,511.117479,510.9195238
 07/26  11:30:00,32.5,0.015990224,391.9983321,0.363636,23.89,23.89,23.89,23.89,0.012567063,0.011736851,0.012384823,0.012258866,759.3655847,753.9788898,520.0065359,519.7537744,0.454612625,0.714937199,0.443834947,0.495729001,13,13,13,13,0.009,0.009,0.009,0.009,747.5581931,742.3243997,516.2416974,516.009112
 07/26  11:40:00,32.6,0.015874092,387.9981678,0.272727,23.89,23.89,23.89,23.89,0.012535889,0.011696431,0.012312744,0.01217735,770.700643,765.1749593,522.4651066,522.2031726,0.459303089,0.724710968,0.44023543,0.494218942,13,13,13,13,0.009,0.009,0.009,0.009,759.3655847,753.9788898,520.0065359,519.7537744
 07/26  11:50:00,32.7,0.015756033,389.9980036,0.363636,23.89,23.89,23.89,23.89,0.012505978,0.011658298,0.012243122,0.012099215,781.6145995,775.9626751,525.6485227,525.3787193,0.464365858,0.735032384,0.470491344,0.526553164,13,13,13,13,0.009,0.009,0.009,0.009,770.700643,765.1749593,522.4651066,522.2031726
 07/26  12:00:00,32.8,0.015636032,385.9978393,0.363636,23.89,23.89,23.89,23.89,0.012477087,0.011621991,0.012175663,0.012024142,792.0384906,786.2736658,529.3388513,529.0579035,0.469825635,0.746027945,0.484349559,0.542454027,13,13,13,13,0.009,0.009,0.009,0.009,781.6145995,775.9626751,525.6485227,525.3787193
 07/26  12:10:00,32.88333333,0.015660234,387.9976751,0.454545,23.89,23.89,23.89,23.89,0.012439481,0.011572849,0.012105615,0.011947531,795.4044246,789.6627449,534.4535739,534.153367,0.39203455,0.675014015,0.517684558,0.577792023,13,13,13,13,0.009,0.009,0.009,0.009,792.0384906,786.2736658,529.3388513,529.0579035
 07/26  12:20:00,32.96666667,0.015684246,390.9975109,0.272727,23.89,23.89,23.89,23.89,0.012391221,0.011511579,0.012026998,0.011862972,794.5751665,789.0140525,537.7225343,537.4062093,0.401078883,0.690556788,0.500241022,0.562283401,13,13,13,13,0.009,0.009,0.009,0.009,795.4044246,789.6627449,534.4535739,534.153367
 07/26  12:30:00,33.05,0.015708071,386.9973467,0.0909091,23.89,23.89,23.89,23.89,0.012333103,0.011441708,0.011937141,0.011767546,792.3636323,787.0772323,536.9054342,536.5937806,0.410789021,0.707255011,0.482909203,0.54682416,13,13,13,13,0.009,0.009,0.009,0.009,794.5751665,789.0140525,537.7225343,537.4062093
 07/26  12:40:00,33.13333333,0.015731703,383.9971825,0,23.89,23.89,23.89,23.89,0.012266326,0.011366088,0.011837566,0.011662911,790.0286392,785.0434012,532.6095236,532.3298612,0.420696038,0.722210228,0.480056803,0.545779427,13,13,13,13,0.009,0.009,0.009,0.009,792.3636323,787.0772323,536.9054342,536.5937806
 07/26  12:50:00,33.21666667,0.01575514,391.9970183,0.0909091,23.89,23.89,23.89,23.89,0.012191799,0.011286182,0.011732989,0.011554346,788.082006,783.3837057,528.4827733,528.2468275,0.43087129,0.737409427,0.511160766,0.578626529,13,13,13,13,0.009,0.009,0.009,0.009,790.0286392,785.0434012,532.6095236,532.3298612
 07/26  13:00:00,33.3,0.015778381,384.9968541,0.181818,23.89,23.89,23.89,23.89,0.012110187,0.01120278,0.011626591,0.011445339,786.2879308,781.8550005,526.2877857,526.0884385,0.441176849,0.752016711,0.542063389,0.611190218,13,13,13,13,0.009,0.009,0.009,0.009,788.082006,783.3837057,528.4827733,528.2468275
 07/26  13:10:00,33.3,0.016053647,381.9966899,0.363636,23.89,23.89,23.89,23.89,0.012031598,0.011130689,0.01152475,0.01134243,791.1518036,786.8295705,527.7711975,527.5842505,0.532728894,0.846930463,0.584210826,0.654913533,13,13,13,13,0.009,0.009,0.009,0.009,786.2879308,781.8550005,526.2877857,526.0884385
 07/26  13:20:00,33.3,0.016329151,382.9965257,0.636364,23.89,23.89,23.89,23.89,0.01195604,0.011066892,0.011432838,0.011251133,799.8986125,795.5156524,534.9299865,534.7146614,0.538031811,0.855082384,0.643346136,0.715535538,13,13,13,13,0.009,0.009,0.009,0.009,791.1518036,786.8295705,527.7711975,527.5842505
 07/26  13:30:00,33.3,0.016604892,390.9963616,0.545455,23.89,23.89,23.89,23.89,0.011881719,0.01100664,0.011345261,0.01116499,809.8131436,805.2699339,543.5887248,543.317534,0.543059953,0.862644287,0.635099388,0.708651997,13,13,13,13,0.009,0.009,0.009,0.009,799.8986125,795.5156524,534.9299865,534.7146614
 07/26  13:40:00,33.3,0.016880872,385.9961974,0.363636,23.89,23.89,23.89,23.89,0.011807557,0.010947453,0.01125537,0.011076606,819.443327,814.7182241,549.3435018,549.0219133,0.547983371,0.870066195,0.609858394,0.68466343,13,13,13,13,0.009,0.009,0.009,0.009,809.8131436,805.2699339,543.5887248,543.317534
 07/26  13:50:00,33.3,0.017157091,388.9960333,0.272727,23.89,23.89,23.89,23.89,0.011733267,0.010888705,0.011162242,0.010984993,828.5588875,823.6693275,551.7727585,551.4260917,0.552846164,0.877021735,0.600794537,0.6767491,13,13,13,13,0.009,0.009,0.009,0.009,819.443327,814.7182241,549.3435018,549.0219133
