Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/26  14:00:00,33.3,0.017433548,386.9958691,0.363636,23.89,23.89,23.89,23.89,0.01165894,0.010830551,0.011071115,0.010895889,837.1761265,832.1492666,553.8944115,553.5387493,0.55759916,0.883267796,0.625071903,0.702073705,13,13,13,13,0.009,0.009,0.009,0.009,828.5588875,823.6693275,551.7727585,551.4260917
 07/26  14:10:00,33.11666667,0.017524097,382.995705,0.272727,23.89,23.89,23.89,23.89,0.011584762,0.010773101,0.010980514,0.010807653,845.309349,840.1716121,554.9909049,554.6368904,0.556307824,0.881804112,0.609645189,0.687563687,13,13,13,13,0.009,0.009,0.009,0.009,837.1761265,832.1492666,553.8944115,553.5387493
 07/26  14:20:00,32.93333333,0.017610693,381.9955409,0.272727,23.89,23.89,23.89,23.89,0.011510933,0.010716541,0.010891061,0.010720906,853.0377079,847.8116034,555.4808631,555.1351718,0.554628611,0.878966766,0.610339219,0.689056908,13,13,13,13,0.009,0.009,0.009,0.009,845.309349,840.1716121,554.9909049,554.6368904
 07/26  14:30:00,32.75,0.017693395,389.9953768,0.363636,23.89,23.89,23.89,23.89,0.01143759,0.010661001,0.01080595,0.010639035,860.6048864,855.3050637,557.2161214,556.8740832,0.55278861,0.875450927,0.627718156,0.707113863,13,13,13,13,0.009,0.009,0.009,0.009,853.0377079,847.8116034,555.4808631,555.1351718
 07/26  14:40:00,32.56666667,0.01777226,384.9952127,0.363636,23.89,23.89,23.89,23.89,0.011364902,0.010606702,0.010724433,0.010561167,867.871811,862.5125452,559.6526229,559.3064969,0.550244054,0.869816765,0.627193029,0.707131066,13,13,13,13,0.009,0.009,0.009,0.009,860.6048864,855.3050637,557.2161214,556.8740832
 07/26  14:50:00,32.38333333,0.01784735,390.9950486,0.363636,23.89,23.89,23.89,23.89,0.011293012,0.010553742,0.010645378,0.010486037,874.9526572,869.5463709,562.3673663,562.0118509,0.547255989,0.863465064,0.626376135,0.706723625,13,13,13,13,0.009,0.009,0.009,0.009,867.871811,862.5125452,559.6526229,559.3064969
 07/26  15:00:00,32.2,0.017918719,381.9948845,0,23.89,23.89,23.89,23.89,0.011221996,0.010502095,0.01055683,0.010400984,881.6253642,876.1881195,559.755306,559.4173717,0.543999666,0.856655281,0.557664441,0.63826706,13,13,13,13,0.009,0.009,0.009,0.009,874.9526572,869.5463709,562.3673663,562.0118509
 07/26  15:10:00,32.48333333,0.01753103,388.9947204,0.181818,23.89,23.89,23.89,23.89,0.011159144,0.010458992,0.010476902,0.010324819,888.0953517,882.640317,556.6852564,556.3838305,0.546515591,0.855928907,0.595129429,0.67588623,13,13,13,13,0.009,0.009,0.009,0.009,881.6253642,876.1881195,559.755306,559.4173717
 07/26  15:20:00,32.76666667,0.017125749,386.9945564,0.181818,23.89,23.89,23.89,23.89,0.011108299,0.010427953,0.010412219,0.010264268,894.3369646,888.8752302,554.275638,554.0130352,0.54941876,0.855885216,0.599522937,0.680318361,13,13,13,13,0.009,0.009,0.009,0.009,888.0953517,882.640317,556.6852564,556.3838305
 07/26  15:30:00,33.05,0.016702519,384.9943923,0.363636,23.89,23.89,23.89,23.89,0.011069837,0.010408944,0.010368866,0.01022555,900.3045158,894.8471936,554.9073903,554.6645314,0.552291419,0.855372207,0.637410627,0.718051834,13,13,13,13,0.009,0.009,0.009,0.009,894.3369646,888.8752302,554.275638,554.0130352
 07/26  15:40:00,33.33333333,0.016260987,389.9942283,0.363636,23.89,23.89,23.89,23.89,0.011042632,0.010400517,0.01034203,0.010203468,906.1291318,900.6849403,557.3313418,557.0865167,0.555022559,0.853851982,0.641309817,0.721676726,13,13,13,13,0.009,0.009,0.009,0.009,900.3045158,894.8471936,554.9073903,554.6645314
 07/26  15:50:00,33.61666667,0.015800795,386.9940642,0.272727,23.89,23.89,23.89,23.89,0.011025296,0.010401046,0.010323712,0.010189568,911.7307834,906.3086396,558.9171369,558.665258,0.557737701,0.851937628,0.627874444,0.707829211,13,13,13,13,0.009,0.009,0.009,0.009,906.1291318,900.6849403,557.3313418,557.0865167
 07/26  16:00:00,33.9,0.015321586,382.9939002,0.454545,23.89,23.89,23.89,23.89,0.011016615,0.010409168,0.010318736,0.010188876,917.0227113,911.6335501,562.1291442,561.8625295,0.560452113,0.849624552,0.664741371,0.744168508,13,13,13,13,0.009,0.009,0.009,0.009,911.7307834,906.3086396,558.9171369,558.665258
 07/26  16:10:00,33.43333333,0.016026773,388.9937362,0.272727,23.89,23.89,23.89,23.89,0.011013704,0.010421902,0.010316067,0.01018995,922.1802004,916.8326402,563.9634067,563.6859541,0.559794734,0.842900341,0.63073196,0.709489728,13,13,13,13,0.009,0.009,0.009,0.009,917.0227113,911.6335501,562.1291442,561.8625295
 07/26  16:20:00,32.96666667,0.016685128,387.9935721,0.272727,23.89,23.89,23.89,23.89,0.01101469,0.01043738,0.010314383,0.010191519,927.1777096,921.8790705,564.639051,564.3606911,0.559032323,0.835880881,0.629925165,0.707908513,13,13,13,13,0.009,0.009,0.009,0.009,922.1802004,916.8326402,563.9634067,563.6859541
 07/26  16:30:00,32.5,0.01729813,382.9934081,0.272727,23.89,23.89,23.89,23.89,0.011018695,0.010454796,0.010314687,0.010194718,931.8885139,926.6478168,564.738401,564.4673812,0.558217055,0.828784436,0.629070273,0.706174703,13,13,13,13,0.009,0.009,0.009,0.009,927.1777096,921.8790705,564.639051,564.3606911
 07/26  16:40:00,32.03333333,0.017867236,388.9932441,0.363636,23.89,23.89,23.89,23.89,0.011025217,0.010473689,0.01032071,0.010203485,936.4796795,931.303406,566.0910909,565.8240897,0.558071285,0.823118686,0.645547983,0.721681295,13,13,13,13,0.009,0.009,0.009,0.009,931.8885139,926.6478168,564.738401,564.4673812
 07/26  16:50:00,31.56666667,0.018393898,386.9930802,0.272727,23.89,23.89,23.89,23.89,0.011033933,0.010493822,0.010327928,0.010213147,940.9060099,935.7996279,566.9415394,566.6777105,0.557888685,0.817240237,0.62813981,0.703206985,13,13,13,13,0.009,0.009,0.009,0.009,936.4796795,931.303406,566.0910909,565.8240897
 07/26  17:00:00,31.1,0.018879544,386.9929162,0.454545,23.89,23.89,23.89,23.89,0.011044588,0.01051504,0.010342185,0.010229797,945.1575842,940.1263167,569.8093596,569.5388527,0.557669522,0.811258594,0.661053949,0.734988019,13,13,13,13,0.009,0.009,0.009,0.009,940.9060099,935.7996279,566.9415394,566.6777105
 07/26  17:10:00,31.01666667,0.018738582,387.9927522,0.363636,23.89,23.89,23.89,23.89,0.011036839,0.010513095,0.010355174,0.010244943,939.6102253,934.8185853,572.6501751,572.3677842,0.431504912,0.67918069,0.643768747,0.716488938,13,13,13,13,0.009,0.009,0.009,0.009,945.1575842,940.1263167,569.8093596,569.5388527
 07/26  17:20:00,30.93333333,0.018598522,391.9925882,0.272727,23.89,23.89,23.89,23.89,0.011016866,0.010496706,0.010361093,0.010252694,928.3725998,924.0020893,573.8796219,573.592045,0.430311934,0.672434524,0.626126471,0.69757366,13,13,13,13,0.009,0.009,0.009,0.009,939.6102253,934.8185853,572.6501751,572.3677842
 07/26  17:30:00,30.85,0.018459362,383.9924243,0,23.89,23.89,23.89,23.89,0.010992535,0.010476154,0.010352281,0.010245219,915.4529475,911.5967996,570.1100334,569.8457663,0.429120154,0.665282745,0.57401234,0.644128991,13,13,13,13,0.009,0.009,0.009,0.009,928.3725998,924.0020893,573.8796219,573.592045
 07/26  17:40:00,30.76666667,0.018321095,384.9922603,0.0909091,23.89,23.89,23.89,23.89,0.010967773,0.010456346,0.010338367,0.010232599,902.7921796,899.4550164,565.0118207,564.7918928,0.427778114,0.657980073,0.58885163,0.657606474,13,13,13,13,0.009,0.009,0.009,0.009,915.4529475,911.5967996,570.1100334,569.8457663
 07/26  17:50:00,30.68333333,0.018183714,382.9920964,0,23.89,23.89,23.89,23.89,0.010943618,0.010438402,0.010320546,0.010216114,890.8015995,887.9442255,558.7483898,558.5843464,0.426433575,0.650574609,0.56989772,0.637240795,13,13,13,13,0.009,0.009,0.009,0.009,902.7921796,899.4550164,565.0118207,564.7918928
 07/26  18:00:00,30.6,0.018047218,382.9919325,0,23.89,23.89,23.89,23.89,0.010920005,0.010422034,0.010301244,0.010198282,879.4232995,876.9976195,552.145152,552.0399862,0.424978632,0.643034287,0.567458334,0.6333495,13,13,13,13,0.009,0.009,0.009,0.009,890.8015995,887.9442255,558.7483898,558.5843464
 07/26  18:10:00,30.5,0.018272856,387.9917686,0,24.11242313,23.97644196,23.94241833,23.92947559,0.010941514,0.010457896,0.010332119,0.010232096,865.2322487,863.0563076,545.5279085,545.452468,0,0,0,0,23.89,23.89,23.89,23.89,0.010920005,0.010422034,0.010301244,0.010198282,879.4232995,876.9976195,552.145152,552.0399862
 07/26  18:20:00,30.4,0.018495391,386.9916046,0,24.38569221,24.10756355,24.02430388,23.99189266,0.010988894,0.010523556,0.01039216,0.010295905,849.455093,847.4229665,539.0823954,539.0175281,0,0,0,0,24.11242313,23.97644196,23.94241833,23.92947559,0.010941514,0.010457896,0.010332119,0.010232096,865.2322487,863.0563076,545.5279085,545.452468
 07/26  18:30:00,30.3,0.018714844,385.9914407,0,24.58733971,24.24129923,24.11144028,24.05947504,0.011041647,0.010595377,0.010458458,0.01036614,833.5026477,831.5790795,532.8626542,532.8015572,0,0,0,0,24.38569221,24.10756355,24.02430388,23.99189266,0.010988894,0.010523556,0.01039216,0.010295905,849.455093,847.4229665,539.0823954,539.0175281
 07/26  18:40:00,30.2,0.018931235,384.9912769,0,24.71642494,24.35971907,24.19289924,24.12403398,0.011090305,0.010662492,0.010520341,0.010431836,818.0419971,816.2210152,526.8646427,526.8065309,0,0,0,0,24.58733971,24.24129923,24.11144028,24.05947504,0.011041647,0.010595377,0.010458458,0.01036614,833.5026477,831.5790795,532.8626542,532.8015572
 07/26  18:50:00,30.1,0.019144581,391.991113,0,24.79460058,24.46033087,24.26648028,24.18373293,0.0111327,0.010722434,0.010575332,0.010490448,803.4066991,801.6868059,521.2489884,521.1945326,0,0,0,0,24.71642494,24.35971907,24.19289924,24.12403398,0.011090305,0.010662492,0.010520341,0.010431836,818.0419971,816.2210152,526.8646427,526.8065309
 07/26  19:00:00,30,0.019354904,390.9909491,0,24.83665781,24.54583162,24.33306053,24.23901039,0.011169295,0.010775745,0.010623928,0.010542491,789.4916505,787.8687573,515.9310993,515.8808284,0,0,0,0,24.79460058,24.46033087,24.26648028,24.18373293,0.0111327,0.010722434,0.010575332,0.010490448,803.4066991,801.6868059,521.2489884,521.1945326
 07/26  19:10:00,29.81666667,0.019371108,388.9907852,0,24.84481307,24.61665268,24.3926817,24.2899889,0.011232682,0.010863297,0.01071033,0.010633867,767.7155739,766.2269107,508.1573613,508.1135961,0,0,0,0,24.83665781,24.54583162,24.33306053,24.23901039,0.011169295,0.010775745,0.010623928,0.010542491,789.4916505,787.8687573,515.9310993,515.8808284
 07/26  19:20:00,29.63333333,0.01938442,391.9906214,0,24.83364002,24.67408915,24.44550295,24.33661178,0.011328781,0.010987193,0.010835248,0.010764497,742.1023346,740.7596278,499.3019484,499.2655442,0,0,0,0,24.84481307,24.61665268,24.3926817,24.2899889,0.011232682,0.010863297,0.01071033,0.010633867,767.7155739,766.2269107,508.1573613,508.1135961
 07/26  19:30:00,29.45,0.019394892,381.9904575,0,24.81432536,24.7198877,24.4919335,24.37897071,0.011453417,0.011139347,0.010989071,0.010923965,716.1945375,714.9875867,490.1623426,490.1331389,0,0,0,0,24.83364002,24.67408915,24.44550295,24.33661178,0.011328781,0.010987193,0.010835248,0.010764497,742.1023346,740.7596278,499.3019484,499.2655442
 07/26  19:40:00,29.26666667,0.019402575,383.9902937,0,24.79183381,24.7556177,24.53244162,24.41724186,0.0116011,0.011312568,0.011163903,0.011104023,691.9841229,690.8947188,481.5192772,481.49649,0,0,0,0,24.81432536,24.7198877,24.4919335,24.37897071,0.011453417,0.011139347,0.010989071,0.010923965,716.1945375,714.9875867,490.1623426,490.1331389
 07/26  19:50:00,29.08333333,0.019407521,391.9901298,0,24.76741614,24.78254162,24.56745992,24.45161804,0.011767551,0.011502309,0.011355035,0.01129991,670.2553869,669.2658518,473.9494433,473.9320006,0,0,0,0,24.79183381,24.7556177,24.53244162,24.41724186,0.0116011,0.011312568,0.011163903,0.011104023,691.9841229,690.8947188,481.5192772,481.49649
 07/26  20:00:00,28.9,0.01940978,386.989966,0,24.73845657,24.80167596,24.59736581,24.48227971,0.01194965,0.011705684,0.011559618,0.011508827,650.4649894,649.5609303,467.0557079,467.0427902,0,0,0,0,24.76741614,24.78254162,24.56745992,24.45161804,0.011767551,0.011502309,0.011355035,0.01129991,670.2553869,669.2658518,473.9494433,473.9320006
 07/26  20:10:00,28.8,0.019380368,386.9898022,0,24.71126588,24.81555449,24.62345912,24.51004377,0.012132789,0.01190836,0.011763386,0.011716572,632.281177,631.4512607,460.6851527,460.6760839,0,0,0,0,24.73845657,24.80167596,24.59736581,24.48227971,0.01194965,0.011705684,0.011559618,0.011508827,650.4649894,649.5609303,467.0557079,467.0427902
 07/26  20:20:00,28.7,0.019350544,389.9896384,0,24.688773,24.82581706,24.64659206,24.53544991,0.012308511,0.012102076,0.01195812,0.011914969,615.6579823,614.8932312,454.9222578,454.9163904,0,0,0,0,24.71126588,24.81555449,24.62345912,24.51004377,0.012132789,0.01190836,0.011763386,0.011716572,632.281177,631.4512607,460.6851527,460.6760839
 07/26  20:30:00,28.6,0.019320313,388.9894746,0,24.6703507,24.83320722,24.66714703,24.55873872,0.012474469,0.01228462,0.012141623,0.012101853,600.3830437,599.6761782,449.6444128,449.6412103,0,0,0,0,24.688773,24.82581706,24.64659206,24.53544991,0.012308511,0.012102076,0.01195812,0.011914969,615.6579823,614.8932312,454.9222578,454.9163904
 07/26  20:40:00,28.5,0.019289681,386.9893108,0,24.65422564,24.8380392,24.68528199,24.58000828,0.012631068,0.012456503,0.01231441,0.01227776,586.2331244,585.5780696,444.6977252,444.6967644,0,0,0,0,24.6703507,24.83320722,24.66714703,24.55873872,0.012474469,0.01228462,0.012141623,0.012101853,600.3830437,599.6761782,449.6444128,449.6412103
 07/26  20:50:00,28.4,0.019258652,386.989147,0,24.63893549,24.84050362,24.70109338,24.59931891,0.01277931,0.012618822,0.012477577,0.012443806,573.1480722,572.5396743,440.0829956,440.0838939,0,0,0,0,24.65422564,24.8380392,24.68528199,24.58000828,0.012631068,0.012456503,0.01231441,0.01227776,586.2331244,585.5780696,444.6977252,444.6967644
 07/26  21:00:00,28.3,0.019227232,381.9889833,0,24.62364108,24.84077772,24.71467531,24.61673125,0.012920034,0.012772507,0.012632059,0.012600943,560.8654859,560.2992014,435.5945863,435.5970726,0,0,0,0,24.63893549,24.84050362,24.70109338,24.59931891,0.01277931,0.012618822,0.012477577,0.012443806,573.1480722,572.5396743,440.0829956,440.0838939
 07/26  21:10:00,28.3,0.019014991,381.9888195,0,24.60859167,24.8391766,24.7262185,24.63237343,0.013052066,0.01291647,0.012776769,0.012748102,549.4200412,548.8919482,431.320444,431.3242421,0,0,0,0,24.62364108,24.84077772,24.71467531,24.61673125,0.012920034,0.012772507,0.012632059,0.012600943,560.8654859,560.2992014,435.5945863,435.5970726
 07/26  21:20:00,28.3,0.018802959,388.9886558,0,24.59380734,24.8359418,24.73587397,24.64634928,0.013174897,0.013050278,0.012911277,0.01288487,539.1486402,538.6555338,427.6470871,427.65182,0,0,0,0,24.60859167,24.8391766,24.7262185,24.63237343,0.013052066,0.01291647,0.012776769,0.012748102,549.4200412,548.8919482,431.320444,431.3242421
 07/26  21:30:00,28.3,0.018591138,388.988492,0,24.58067076,24.83123399,24.7437469,24.65873357,0.013288793,0.013174273,0.013035928,0.013011605,529.8931037,529.4321679,424.4620803,424.4674496,0,0,0,0,24.59380734,24.8359418,24.73587397,24.64634928,0.013174897,0.013050278,0.012911277,0.01288487,539.1486402,538.6555338,427.6470871,427.65182
 07/26  21:40:00,28.3,0.018379526,384.9883283,0,24.5688382,24.82516876,24.74991812,24.6695857,0.01339437,0.013289139,0.013151407,0.013129007,521.2793254,520.8479313,421.4333401,421.4391858,0,0,0,0,24.58067076,24.83123399,24.7437469,24.65873357,0.013288793,0.013174273,0.013035928,0.013011605,529.8931037,529.4321679,424.4620803,424.4674496
 07/26  21:50:00,28.3,0.018168123,387.9881645,0,24.55745834,24.81784208,24.75445928,24.67895952,0.013492292,0.013395604,0.013258445,0.013237818,513.3859154,512.9818469,418.6782903,418.6844437,0,0,0,0,24.5688382,24.82516876,24.74991812,24.6695857,0.01339437,0.013289139,0.013151407,0.013129007,521.2793254,520.8479313,421.4333401,421.4391858
 07/26  22:00:00,28.3,0.017956929,386.9880008,0,24.5459015,24.80934055,24.75743881,24.686907,0.013583165,0.013494331,0.013357708,0.013338716,506.1193035,505.7405563,416.1389672,416.1452961,0,0,0,0,24.55745834,24.81784208,24.75445928,24.67895952,0.013492292,0.013395604,0.013258445,0.013237818,513.3859154,512.9818469,418.6782903,418.6844437
 07/26  22:10:00,28.21666667,0.017991832,381.9878371,0,24.41789463,24.76719365,24.73899197,24.68022116,0.013691575,0.013613431,0.013486019,0.013469265,493.4545181,493.1079944,412.2454378,412.2518547,0,0,0,0,24.5459015,24.80934055,24.75743881,24.686907,0.013583165,0.013494331,0.013357708,0.013338716,506.1193035,505.7405563,416.1389672,416.1452961
 07/26  22:20:00,28.13333333,0.018025912,387.9876734,0,24.25217409,24.70284275,24.70521024,24.66258399,0.013794797,0.013728218,0.013614326,0.013600003,479.1017746,478.7881842,408.3567385,408.3629214,0,0,0,0,24.41789463,24.76719365,24.73899197,24.68022116,0.013691575,0.013613431,0.013486019,0.013469265,493.4545181,493.1079944,412.2454378,412.2518547
 07/26  22:30:00,28.05,0.018059176,385.9875097,0,24.10879913,24.62997967,24.6638672,24.63889867,0.013875756,0.013819798,0.013719367,0.013707291,465.6977774,465.4132734,404.8535508,404.8592251,0,0,0,0,24.25217409,24.70284275,24.70521024,24.66258399,0.013794797,0.013728218,0.013614326,0.013600003,479.1017746,478.7881842,408.3567385,408.3629214
 07/26  22:40:00,27.96666667,0.01809163,385.987346,0,23.99775897,24.55524621,24.618903,24.61169533,0.01392999,0.013883049,0.013794202,0.013784048,454.2509159,453.9915162,401.8680157,401.8730077,0,0,0,0,24.10879913,24.62997967,24.6638672,24.63889867,0.013875756,0.013819798,0.013719367,0.013707291,465.6977774,465.4132734,404.8535508,404.8592251
 07/26  22:50:00,27.88333333,0.018123279,390.9871824,0,23.90638685,24.48029203,24.57146841,24.58175187,0.013959834,0.013920357,0.013841039,0.013832488,445.1676728,444.9314197,399.7928682,399.7971102,0,0,0,0,23.99775897,24.55524621,24.618903,24.61169533,0.01392999,0.013883049,0.013794202,0.013784048,454.2509159,453.9915162,401.8680157,401.8730077
 07/26  23:00:00,27.8,0.018154129,382.9870187,0,23.82196408,24.40491232,24.52163965,24.54916237,0.013969294,0.013935999,0.013864523,0.01385731,437.2233361,437.0076116,397.6603891,397.6638484,0,0,0,0,23.90638685,24.48029203,24.57146841,24.58175187,0.013959834,0.013920357,0.013841039,0.013832488,445.1676728,444.9314197,399.7928682,399.7971102
 07/26  23:10:00,27.8,0.018154129,389.986855,0,23.75227241,24.33249097,24.47254004,24.51608489,0.013967658,0.013939531,0.013877078,0.013870987,430.1234363,429.9275779,396.1149472,396.1177123,0,0,0,0,23.82196408,24.40491232,24.52163965,24.54916237,0.013969294,0.013935999,0.013864523,0.01385731,437.2233361,437.0076116,397.6603891,397.6638484
 07/26  23:20:00,27.8,0.018154129,390.9866914,0,23.70341198,24.26610135,24.42597,24.48382459,0.013963087,0.013939314,0.01388609,0.013880947,424.0094214,423.8330881,395.1362038,395.1383956,0,0,0,0,23.75227241,24.33249097,24.47254004,24.51608489,0.013967658,0.013939531,0.013877078,0.013870987,430.1234363,429.9275779,396.1149472,396.1177123
 07/26  23:30:00,27.8,0.018154129,384.9865278,0,23.67140229,24.20650291,24.38232487,24.45276032,0.01395904,0.013938949,0.013894097,0.013889754,418.339225,418.1808703,393.9656832,393.967297,0,0,0,0,23.70341198,24.26610135,24.42597,24.48382459,0.013963087,0.013939314,0.01388609,0.013880947,424.0094214,423.8330881,395.1362038,395.1383956
 07/26  23:40:00,27.8,0.018154129,384.9863641,0,23.64908758,24.15310328,24.34136629,24.42284174,0.013956128,0.01393915,0.013901429,0.013897763,413.2416654,413.0999236,392.68807,392.6891317,0,0,0,0,23.67140229,24.20650291,24.38232487,24.45276032,0.01395904,0.013938949,0.013894097,0.013889754,418.339225,418.1808703,393.9656832,393.967297
 07/26  23:50:00,27.8,0.018154129,384.9862005,0,23.63117965,24.10495664,24.30273164,24.39392116,0.013954035,0.013939691,0.013907917,0.013904823,408.8336939,408.7074397,391.4879736,391.4885543,0,0,0,0,23.64908758,24.15310328,24.34136629,24.42284174,0.013956128,0.01393915,0.013901429,0.013897763,413.2416654,413.0999236,392.68807,392.6891317
 07/26  24:00:00,27.8,0.018154129,381.9860369,0,23.61509409,24.061212,24.26611383,24.36587303,0.013952407,0.013940289,0.013913477,0.013910865,404.8509914,404.7387912,390.1988897,390.1990033,0,0,0,0,23.63117965,24.10495664,24.30273164,24.39392116,0.013954035,0.013939691,0.013907917,0.013904823,408.8336939,408.7074397,391.4879736,391.4885543
 07/27  00:10:00,27.61666667,0.018155196,387.9858733,0,23.59991646,24.02119986,24.23127855,24.33860813,0.013951051,0.013940813,0.013918166,0.013915962,401.8426987,401.7439381,389.4607158,389.4605832,0,0,0,0,23.61509409,24.061212,24.26611383,24.36587303,0.013952407,0.013940289,0.013913477,0.013910865,404.8509914,404.7387912,390.1988897,390.1990033
 07/27  00:20:00,27.43333333,0.018153844,384.9857097,0,23.58536714,23.9843933,24.19803968,24.31205988,0.01394989,0.01394124,0.013922107,0.013920247,399.3321678,399.2456222,388.867325,388.8670132,0,0,0,0,23.59991646,24.02119986,24.23127855,24.33860813,0.013951051,0.013940813,0.013918166,0.013915962,401.8426987,401.7439381,389.4607158,389.4605832
 07/27  00:30:00,27.25,0.018150119,387.9855461,0,23.57129782,23.95035919,24.16623875,24.28617251,0.013948896,0.013941587,0.013925424,0.013923854,397.4138814,397.3385118,388.5700222,388.5696536,0,0,0,0,23.58536714,23.9843933,24.19803968,24.31205988,0.01394989,0.01394124,0.013922107,0.013920247,399.3321678,399.2456222,388.867325,388.8670132
 07/27  00:40:00,27.06666667,0.018144064,384.9853825,0,23.55756684,23.91872872,24.13573504,24.26089572,0.01394805,0.013941875,0.013928221,0.013926896,395.6667161,395.6010962,388.1929284,388.1924741,0,0,0,0,23.57129782,23.95035919,24.16623875,24.28617251,0.013948896,0.013941587,0.013925424,0.013923854,397.4138814,397.3385118,388.5700222,388.5696536
 07/27  00:50:00,26.88333333,0.018135723,385.9852189,0,23.54404972,23.88918313,24.10640211,24.23618318,0.013947334,0.013942116,0.013930583,0.013929465,394.1521737,394.0951147,387.8363272,387.8358029,0,0,0,0,23.55756684,23.91872872,24.13573504,24.26089572,0.01394805,0.013941875,0.013928221,0.013926896,395.6667161,395.6010962,388.1929284,388.1924741
 07/27  01:00:00,26.7,0.018125142,385.9850554,0,23.53065757,23.8614463,24.07812637,24.21199228,0.013946729,0.013942321,0.013932579,0.013931636,392.8723311,392.8228069,387.5350523,387.534487,0,0,0,0,23.54404972,23.88918313,24.10640211,24.23618318,0.013947334,0.013942116,0.013930583,0.013929465,394.1521737,394.0951147,387.8363272,387.8358029
 07/27  01:10:00,26.41666667,0.018114648,389.9848918,0,23.49798735,23.83004885,24.04757931,24.18609605,0.013940099,0.013936368,0.013928136,0.013927337,392.1352126,392.0926322,387.6258803,387.6254432,0,0,0,0,23.53065757,23.8614463,24.07812637,24.21199228,0.013946729,0.013942321,0.013932579,0.013931636,392.8723311,392.8228069,387.5350523,387.534487
 07/27  01:20:00,26.13333333,0.018098723,388.9847283,0,23.4423587,23.79205461,24.01285341,24.15717363,0.013924174,0.013921006,0.01391404,0.013913359,391.6528839,391.6164281,387.8438481,387.8435762,0,0,0,0,23.49798735,23.83004885,24.04757931,24.18609605,0.013940099,0.013936368,0.013928136,0.013927337,392.1352126,392.0926322,387.6258803,387.6254432
 07/27  01:30:00,25.85,0.018077528,391.9845648,0,23.37063328,23.74709385,23.97354216,24.12488576,0.01389866,0.013895955,0.013890051,0.013889465,391.5225887,391.491677,388.3061536,388.306138,0,0,0,0,23.4423587,23.79205461,24.01285341,24.15717363,0.013924174,0.013921006,0.01391404,0.013913359,391.6528839,391.6164281,387.8438481,387.8435762
 07/27  01:40:00,25.56666667,0.018051222,386.9844012,0,23.2904536,23.69589873,23.92991691,24.08934662,0.013864552,0.013862227,0.013857212,0.013856701,391.1433866,391.1168218,388.4271945,388.4272364,0,0,0,0,23.37063328,23.74709385,23.97354216,24.12488576,0.01389866,0.013895955,0.013890051,0.013889465,391.5225887,391.491677,388.3061536,388.306138
 07/27  01:50:00,25.28333333,0.018019961,389.9842377,0,23.20633313,23.63935914,23.88238382,24.05077162,0.013823028,0.013821011,0.01381674,0.013816288,390.8461313,390.8233192,388.5527571,388.552855,0,0,0,0,23.2904536,23.69589873,23.92991691,24.08934662,0.013864552,0.013862227,0.013857212,0.013856701,391.1433866,391.1168218,388.4271945,388.4272364
 07/27  02:00:00,25,0.017983899,391.9840742,0,23.12004531,23.57820431,23.83129208,24.00935056,0.013775066,0.013773297,0.013769645,0.013769239,390.8324021,390.8131364,388.8968546,388.8971242,0,0,0,0,23.20633313,23.63935914,23.88238382,24.05077162,0.013823028,0.013821011,0.01381674,0.013816288,390.8461313,390.8233192,388.5527571,388.552855
 07/27  02:10:00,24.9,0.017907947,387.9839107,0,23.05163311,23.51827583,23.78017826,23.96744558,0.013728849,0.01372729,0.013724162,0.013723794,390.6328565,390.6163118,388.9989225,388.9992056,0,0,0,0,23.12004531,23.57820431,23.83129208,24.00935056,0.013775066,0.013773297,0.013769645,0.013769239,390.8324021,390.8131364,388.8968546,388.8971242
 07/27  02:20:00,24.8,0.017832178,384.9837472,0,23.00491099,23.46276621,23.73110157,23.92647924,0.013688831,0.013687458,0.013684778,0.013684443,390.0410063,390.0261975,388.6606101,388.6606434,0,0,0,0,23.05163311,23.51827583,23.78017826,23.96744558,0.013728849,0.01372729,0.013724162,0.013723794,390.6328565,390.6163118,388.9989225,388.9992056
 07/27  02:30:00,24.7,0.017756595,388.9835837,0,22.97304784,23.41222901,23.68458329,23.88687048,0.013655718,0.013654513,0.013652217,0.013651915,389.6400028,389.6269243,388.4739735,388.4738857,0,0,0,0,23.00491099,23.46276621,23.73110157,23.92647924,0.013688831,0.013687458,0.013684778,0.013684443,390.0410063,390.0261975,388.6606101,388.6606434
 07/27  02:40:00,24.6,0.017681196,385.9834203,0,22.94845722,23.36608013,23.64044897,23.84857446,0.013628594,0.01362754,0.013625574,0.013625303,389.1956582,389.1840235,388.2104419,388.2102003,0,0,0,0,22.97304784,23.41222901,23.68458329,23.88687048,0.013655718,0.013654513,0.013652217,0.013651915,389.6400028,389.6269243,388.4739735,388.4738857
 07/27  02:50:00,24.5,0.017605983,390.9832568,0,22.92670057,23.32355886,23.59838035,23.81144028,0.013606301,0.013605383,0.013603701,0.013603457,389.1547178,389.1448283,388.3230289,388.3229001,0,0,0,0,22.94845722,23.36608013,23.64044897,23.84857446,0.013628594,0.01362754,0.013625574,0.013625303,389.1956582,389.1840235,388.2104419,388.2102003
 07/27  03:00:00,24.4,0.017530954,384.9830933,0,22.90607063,23.28405115,23.55810971,23.77533934,0.013587908,0.013587111,0.013585671,0.013585454,388.852086,388.8433927,388.1494164,388.1491935,0,0,0,0,22.92670057,23.32355886,23.59838035,23.81144028,0.013606301,0.013605383,0.013603701,0.013603457,389.1547178,389.1448283,388.3230289,388.3229001
 07/27  03:10:00,24.31666667,0.01753974,387.9829299,0,22.89294256,23.24893862,23.52057603,23.7409524,0.013574011,0.013573322,0.013572093,0.0135719,388.6091305,388.6015156,388.0154554,388.0151758,0,0,0,0,22.90607063,23.28405115,23.55810971,23.77533934,0.013587908,0.013587111,0.013585671,0.013585454,388.852086,388.8433927,388.1494164,388.1491935
 07/27  03:20:00,24.23333333,0.017547933,386.9827665,0,22.88848901,23.218839,23.48626529,23.70866412,0.013564697,0.013564107,0.013563059,0.01356289,388.3805452,388.3738717,387.8788851,387.8785549,0,0,0,0,22.89294256,23.24893862,23.52057603,23.7409524,0.013574011,0.013573322,0.013572093,0.0135719,388.6091305,388.6015156,388.0154554,388.0151758
 07/27  03:30:00,24.15,0.01755554,385.982603,0,22.89016582,23.19353446,23.45515859,23.6785225,0.013559497,0.013558993,0.013558104,0.013557958,388.0852718,388.0793497,387.6611478,387.6607187,0,0,0,0,22.88848901,23.218839,23.48626529,23.70866412,0.013564697,0.013564107,0.013563059,0.01356289,388.3805452,388.3738717,387.8788851,387.8785549
 07/27  03:40:00,24.06666667,0.017562566,389.9824396,0,22.89513367,23.17246336,23.42701338,23.65042045,0.013557738,0.01355731,0.013556558,0.013556434,388.1114778,388.106485,387.7534026,387.7531025,0,0,0,0,22.89016582,23.19353446,23.45515859,23.6785225,0.013559497,0.013558993,0.013558104,0.013557958,388.0852718,388.0793497,387.6611478,387.6607187
 07/27  03:50:00,23.98333333,0.017569013,385.9822762,0,22.90167981,23.15504584,23.4015528,23.62421934,0.01355878,0.01355842,0.013557786,0.013557682,387.9961758,387.9918758,387.6936254,387.6933338,0,0,0,0,22.89513367,23.17246336,23.42701338,23.65042045,0.013557738,0.01355731,0.013556558,0.013556434,388.1114778,388.106485,387.7534026,387.7531025
 07/27  04:00:00,23.9,0.01757489,391.9821128,0,22.90909856,23.14079299,23.37853275,23.59979403,0.013562091,0.01356179,0.013561258,0.013561173,388.2609789,388.2575365,388.0059221,388.0058892,0,0,0,0,22.90167981,23.15504584,23.4015528,23.62421934,0.01355878,0.01355842,0.013557786,0.013557682,387.9961758,387.9918758,387.6936254,387.6933338
 07/27  04:10:00,23.98333333,0.017665634,387.9819494,0,22.89089033,23.12221906,23.35336902,23.57406778,0.01355113,0.013550868,0.013550408,0.013550329,388.4108774,388.408082,388.1957616,388.1958674,0,0,0,0,22.90909856,23.14079299,23.37853275,23.59979403,0.013562091,0.01356179,0.013561258,0.013561173,388.2609789,388.2575365,388.0059221,388.0058892
 07/27  04:20:00,24.06666667,0.017756802,385.981786,0,22.84201795,23.09528841,23.32341968,23.54520314,0.013517645,0.013517398,0.01351698,0.01351689,388.2487383,388.2462497,388.0668482,388.0668506,0,0,0,0,22.89089033,23.12221906,23.35336902,23.57406778,0.01355113,0.013550868,0.013550408,0.013550329,388.4108774,388.408082,388.1957616,388.1958674
 07/27  04:30:00,24.15,0.017848394,391.9816226,0,22.77177057,23.05946079,23.28808891,23.51270124,0.013461593,0.013461336,0.013460932,0.013460817,388.4452371,388.4433211,388.2920605,388.2922165,0,0,0,0,22.84201795,23.09528841,23.32341968,23.54520314,0.013517645,0.013517398,0.01351698,0.01351689,388.2487383,388.2462497,388.0668482,388.0668506
 07/27  04:40:00,24.23333333,0.017940413,386.9814593,0,22.6904929,23.01569943,23.24770582,23.47668221,0.013386338,0.013386049,0.013385637,0.013385487,388.4627064,388.4610975,388.3334567,388.3336174,0,0,0,0,22.77177057,23.05946079,23.28808891,23.51270124,0.013461593,0.013461336,0.013460932,0.013460817,388.4452371,388.4433211,388.2920605,388.2922165
 07/27  04:50:00,24.31666667,0.018032862,391.9812959,0,22.60479959,22.96621504,23.20287635,23.43746715,0.013295586,0.013295245,0.013294813,0.013294621,388.7383948,388.7373415,388.6298946,388.6302441,0,0,0,0,22.6904929,23.01569943,23.24770582,23.47668221,0.013386338,0.013386049,0.013385637,0.013385487,388.4627064,388.4610975,388.3334567,388.3336174
 07/27  05:00:00,24.4,0.01812574,384.9811326,0,22.51712408,22.91228612,23.15405995,23.39529711,0.013192365,0.013191956,0.013191493,0.013191254,388.5773773,388.5762786,388.4854759,388.4856624,0,0,0,0,22.60479959,22.96621504,23.20287635,23.43746715,0.013295586,0.013295245,0.013294813,0.013294621,388.7383948,388.7373415,388.6298946,388.6302441
 07/27  05:10:00,24.4,0.01812574,391.9809692,0,22.48641207,22.8705963,23.11136149,23.35697143,0.013119929,0.013119496,0.013119036,0.01311878,388.7256668,388.7249,388.6484156,388.648694,0,0,0,0,22.51712408,22.91228612,23.15405995,23.39529711,0.013192365,0.013191956,0.013191493,0.013191254,388.5773773,388.5762786,388.4854759,388.4856624
 07/27  05:20:00,24.4,0.01812574,386.9808059,0,22.52352127,22.84983793,23.08052492,23.32650379,0.013100543,0.013100152,0.013099745,0.013099514,388.6915592,388.6908987,388.6263099,388.6265299,0,0,0,0,22.48641207,22.8705963,23.11136149,23.35697143,0.013119929,0.013119496,0.013119036,0.01311878,388.7256668,388.7249,388.6484156,388.648694
 07/27  05:30:00,24.4,0.01812574,385.9806426,0,22.60759011,22.8508919,23.06273746,23.30492393,0.013135708,0.013135404,0.013135091,0.013134923,388.4185641,388.4177972,388.3630142,388.363002,0,0,0,0,22.52352127,22.84983793,23.08052492,23.32650379,0.013100543,0.013100152,0.013099745,0.013099514,388.6915592,388.6908987,388.6263099,388.6265299
 07/27  05:40:00,24.4,0.01812574,390.9804793,0,22.71561797,22.87153469,23.05713838,23.29188809,0.013218225,0.013218018,0.013217821,0.013217741,388.4806196,388.4799482,388.4336914,388.4337246,0,0,0,0,22.60759011,22.8508919,23.06273746,23.30492393,0.013135708,0.013135404,0.013135091,0.013134923,388.4185641,388.4177972,388.3630142,388.363002
 07/27  05:50:00,24.4,0.01812574,388.980316,0,22.83409613,22.90914369,23.06247042,23.28675164,0.013339901,0.01333977,0.013339694,0.013339714,388.6042201,388.6036865,388.5646775,388.5647994,0,0,0,0,22.71561797,22.87153469,23.05713838,23.29188809,0.013218225,0.013218018,0.013217821,0.013217741,388.4806196,388.4799482,388.4336914,388.4337246
 07/27  06:00:00,24.4,0.01812574,387.9801527,0,22.95776422,22.96158004,23.07765846,23.28895246,0.013494108,0.013494018,0.01349405,0.013494172,388.6136282,388.6132031,388.5802387,388.5803587,0,0,0,0,22.83409613,22.90914369,23.06247042,23.28675164,0.013339901,0.01333977,0.013339694,0.013339714,388.6042201,388.6036865,388.5646775,388.5647994
 07/27  06:10:00,24.5,0.018237767,382.9799894,0,23.15826573,23.04505342,23.11226698,23.30582306,0.013621409,0.013621316,0.013615718,0.013615908,389.9296942,389.9294458,388.3221103,388.3220557,0,0,0,0,22.95776422,22.96158004,23.07765846,23.28895246,0.013494108,0.013494018,0.01349405,0.013494172,388.6136282,388.6132031,388.5802387,388.5803587
 07/27  06:20:00,24.6,0.018350418,381.9798261,0,23.35986753,23.14469277,23.15754879,23.33134213,0.013725868,0.013725735,0.013711251,0.013711482,391.9598967,391.9600643,387.8854198,387.8851105,0,0,0,0,23.15826573,23.04505342,23.11226698,23.30582306,0.013621409,0.013621316,0.013615718,0.013615908,389.9296942,389.9294458,388.3221103,388.3220557
 07/27  06:30:00,24.7,0.0184637,383.9796628,0,23.51813554,23.2479944,23.2061466,23.36029636,0.013820974,0.013820779,0.013796801,0.013797058,394.1966242,394.1974131,387.4942364,387.4937361,0,0,0,0,23.35986753,23.14469277,23.15754879,23.33134213,0.013725868,0.013725735,0.013711251,0.013711482,391.9598967,391.9600643,387.8854198,387.8851105
 07/27  06:40:00,24.8,0.018577613,385.9794996,0,23.6338485,23.34978855,23.25504289,23.39047985,0.013914307,0.013914044,0.013881168,0.013881444,396.4250453,396.4265416,387.2661259,387.2655498,0,0,0,0,23.51813554,23.2479944,23.2061466,23.36029636,0.013820974,0.013820779,0.013796801,0.013797058,394.1966242,394.1974131,387.4942364,387.4937361
 07/27  06:50:00,24.9,0.018692163,385.9793363,0,23.72427736,23.44932866,23.30374657,23.42146722,0.014007865,0.014007539,0.013966609,0.013966898,398.5160144,398.518274,387.1393508,387.1387668,0,0,0,0,23.6338485,23.34978855,23.25504289,23.39047985,0.013914307,0.013914044,0.013881168,0.013881444,396.4250453,396.4265416,387.2661259,387.2655498
 07/27  07:00:00,25,0.018807352,387.9791731,0,23.80385603,23.5472918,23.35256739,23.45341442,0.014101176,0.014100796,0.01405256,0.014052856,400.5214694,400.524444,387.1383267,387.1377889,0,0,0,0,23.72427736,23.44932866,23.30374657,23.42146722,0.014007865,0.014007539,0.013966609,0.013966898,398.5160144,398.518274,387.1393508,387.1387668
 07/27  07:10:00,25.55,0.019022697,385.9790098,0,23.88811966,23.6464432,23.40146579,23.4862594,0.014190162,0.014189742,0.014129629,0.014129925,403.7600842,403.7638614,387.1094427,387.1089437,0,0,0,0,23.80385603,23.5472918,23.35256739,23.45341442,0.014101176,0.014100796,0.01405256,0.014052856,400.5214694,400.524444,387.1383267,387.1377889
 07/27  07:20:00,26.1,0.019228506,382.9788466,0,23.88998614,23.74554129,23.4504335,23.51996431,0.014216519,0.014266338,0.014191945,0.014192233,407.4585384,407.4985792,386.9129233,386.9124214,0.13988582,0,0,0,13,23.6464432,23.40146579,23.4862594,0.009,0.014189742,0.014129629,0.014129925,403.7600842,403.7638614,387.1094427,387.1089437
 07/27  07:30:00,26.65,0.019423994,387.9786834,0,23.88999993,23.8433534,23.49954449,23.55454838,0.014211556,0.014326265,0.014237543,0.014237817,411.2888415,411.3758566,386.8444865,386.844007,0.101588552,0,0,0,13,23.74554129,23.4504335,23.51996431,0.009,0.014266338,0.014191945,0.014192233,407.4585384,407.4985792,386.9129233,386.9124214
 07/27  07:40:00,27.2,0.019608348,384.9785202,0,23.89,23.88978804,23.54896111,23.5900939,0.014175712,0.014245607,0.014266284,0.014266541,414.8158644,414.8749144,386.7562176,386.7557623,0.146171404,0.339617453,0,0,13,13,23.49954449,23.55454838,0.009,0.009,0.014237543,0.014237817,411.2888415,411.3758566,386.8444865,386.844007
 07/27  07:50:00,27.75,0.019780723,384.978357,0,23.89,23.88999869,23.59886925,23.6267042,0.014111172,0.014039485,0.014278448,0.014278686,417.9817828,417.9527315,386.6374679,386.6370364,0.173314853,0.463811799,0,0,13,13,23.54896111,23.5900939,0.009,0.009,0.014266284,0.014266541,414.8158644,414.8749144,386.7562176,386.7557623
 07/27  08:00:00,28.3,0.019940243,390.9781938,0,23.89,23.88999999,23.64944305,23.66448007,0.01402051,0.01381907,0.014274209,0.014274428,421.0995974,420.988542,386.7681649,386.7677716,0.199846248,0.372292674,0,0,13,13,23.59886925,23.6267042,0.009,0.009,0.014278448,0.014278686,417.9817828,417.9527315,386.6374679,386.6370364
 07/27  08:10:00,28.58333333,0.019856496,387.9780306,0,23.89,23.89,23.69970245,23.70274638,0.013904104,0.013591288,0.014255748,0.014255949,435.0245589,434.6719297,386.9206891,386.9203324,0.36001856,0.592512085,0,0,13,13,23.64944305,23.66448007,0.009,0.009,0.014274209,0.014274428,421.0995974,420.988542,386.7681649,386.7677716
 07/27  08:20:00,28.86666667,0.019763615,385.9778674,0.0909091,23.89,23.89,23.75071215,23.7421981,0.013772062,0.013366043,0.014229462,0.014229647,454.6875202,453.9131727,388.2549807,388.2546578,0.376085484,0.615757187,0,0,13,13,23.69970245,23.70274638,0.009,0.009,0.014255748,0.014255949,435.0245589,434.6719297,386.9206891,386.9203324
 07/27  08:30:00,29.15,0.019661364,390.9777043,0.272727,23.89,23.89,23.80495699,23.78450597,0.013631448,0.013148393,0.014203686,0.014203858,475.2860201,474.0069084,393.0732219,393.0729335,0.392105482,0.638297396,0,0,13,13,23.75071215,23.7421981,0.009,0.009,0.014229462,0.014229647,454.6875202,453.9131727,388.2549807,388.2546578
 07/27  08:40:00,29.43333333,0.019549503,381.9775411,0.454545,23.89,23.89,23.86374379,23.83058248,0.013485404,0.01293964,0.014182121,0.014182281,494.2054491,492.4463504,401.8201044,401.8199389,0.408096058,0.659899989,0,0,13,13,23.80495699,23.78450597,0.009,0.009,0.014203686,0.014203858,475.2860201,474.0069084,393.0732219,393.0729335
 07/27  08:50:00,29.71666667,0.019427791,389.977378,0.363636,23.89,23.89,23.88992135,23.87748112,0.01333505,0.012739349,0.014030125,0.01415112,511.4982128,509.3293704,410.8004841,411.0159593,0.424089192,0.68124566,0.348788785,0,13,13,13,23.83058248,0.009,0.009,0.009,0.014182281,494.2054491,492.4463504,401.8201044,401.8199389
 07/27  09:00:00,30,0.01929598,391.9772148,0.363636,23.89,23.89,23.88999972,23.88996064,0.013180915,0.012546671,0.013780019,0.013922645,527.4577788,524.9511999,418.9222383,419.1872588,0.440030148,0.702417013,0.415762157,0.541433875,13,13,13,13,0.009,0.009,0.009,0.009,511.4982128,509.3293704,410.8004841,411.0159593
 07/27  09:10:00,30.28333333,0.01901671,384.9770517,0.272727,23.89,23.89,23.89,23.88999993,0.0130537,0.012372677,0.013573742,0.013674341,545.3824756,542.4783941,425.5265973,425.7380572,0.372993623,0.641141809,0.230446769,0.319249817,13,13,13,13,0.009,0.009,0.009,0.009,527.4577788,524.9511999,418.9222383,419.1872588
 07/27  09:20:00,30.56666667,0.018722352,385.9768886,0.545455,23.89,23.89,23.89,23.89,0.012944525,0.012214194,0.013396606,0.013457833,564.3540153,560.9878914,435.0920876,435.2459883,0.385907375,0.659992517,0.346917054,0.364923258,13,13,13,13,0.009,0.009,0.009,0.009,545.3824756,542.4783941,425.5265973,425.7380572
 07/27  09:30:00,30.85,0.018412573,381.9767255,0.454545,23.89,23.89,23.89,23.89,0.012841968,0.012066674,0.013230707,0.013256686,583.115908,579.2665434,445.1264763,445.2142659,0.398521948,0.678980032,0.349107347,0.403308403,13,13,13,13,0.009,0.009,0.009,0.009,564.3540153,560.9878914,435.0920876,435.2459883
 07/27  09:40:00,31.13333333,0.018087038,385.9765624,0.454545,23.89,23.89,23.89,23.89,0.01274043,0.011927475,0.013067184,0.01306167,601.2433337,596.9244807,454.7913681,454.8100388,0.410936361,0.697881443,0.367949202,0.424415497,13,13,13,13,0.009,0.009,0.009,0.009,583.115908,579.2665434,445.1264763,445.2142659
 07/27  09:50:00,31.41666667,0.017745406,387.9763993,0.363636,23.89,23.89,23.89,23.89,0.012638518,0.011795427,0.012903676,0.012869863,618.6691557,613.909189,462.6869065,462.6433108,0.423228589,0.716901269,0.370222777,0.428928302,13,13,13,13,0.009,0.009,0.009,0.009,601.2433337,596.9244807,454.7913681,454.8100388
 07/27  10:00:00,31.7,0.01738734,385.9762362,0.636364,23.89,23.89,23.89,23.89,0.012536455,0.011669952,0.012741684,0.01268264,635.3579394,630.1882789,473.2134921,473.1018704,0.435346406,0.736124607,0.440009026,0.501027539,13,13,13,13,0.009,0.009,0.009,0.009,618.6691557,613.909189,462.6869065,462.6433108
 07/27  10:10:00,31.88333333,0.017420859,381.9760731,0.454545,23.89,23.89,23.89,23.89,0.012435105,0.011550847,0.012581285,0.012499702,651.2772606,645.7297736,482.7501619,482.5699208,0.442085547,0.749420467,0.421185064,0.484572788,13,13,13,13,0.009,0.009,0.009,0.009,635.3579394,630.1882789,473.2134921,473.1018704
 07/27  10:20:00,32.06666667,0.017452878,385.9759101,0.454545,23.89,23.89,23.89,23.89,0.012334972,0.011437712,0.012423264,0.012321695,666.6007384,660.7024839,491.1086227,490.8657159,0.44877857,0.763275348,0.435872634,0.501678359,13,13,13,13,0.009,0.009,0.009,0.009,651.2772606,645.7297736,482.7501619,482.5699208
 07/27  10:30:00,32.25,0.01748337,391.975747,0.636364,23.89,23.89,23.89,23.89,0.012236208,0.011330074,0.01227,0.012151176,681.494418,675.265762,501.4315886,501.120882,0.455422835,0.77716272,0.484546313,0.552809668,13,13,13,13,0.009,0.009,0.009,0.009,666.6007384,660.7024839,491.1086227,490.8657159
 07/27  10:40:00,32.43333333,0.017512298,391.975584,0.363636,23.89,23.89,23.89,23.89,0.012138823,0.011227543,0.012117998,0.011984016,695.9110443,689.3706396,509.0701067,508.6999934,0.461912837,0.790556227,0.44923407,0.519959086,13,13,13,13,0.009,0.009,0.009,0.009,681.494418,675.265762,501.4315886,501.120882
 07/27  10:50:00,32.61666667,0.017539633,382.9754209,0.363636,23.89,23.89,23.89,23.89,0.012042784,0.011129779,0.011967776,0.011820677,709.6136488,702.7859663,514.3927189,513.9807328,0.468320629,0.803630042,0.464049642,0.537254154,13,13,13,13,0.009,0.009,0.009,0.009,695.9110443,689.3706396,509.0701067,508.6999934
 07/27  11:00:00,32.8,0.017565345,389.9752579,0.363636,23.89,23.89,23.89,23.89,0.011948047,0.011036458,0.011820372,0.01166222,722.8222515,715.7302879,518.8135879,518.3734805,0.474678381,0.816373641,0.479077891,0.554758005,13,13,13,13,0.009,0.009,0.009,0.009,709.6136488,702.7859663,514.3927189,513.9807328
 07/27  11:10:00,32.88333333,0.017434132,387.9750949,0.272727,23.89,23.89,23.89,23.89,0.011858974,0.010951644,0.011679245,0.011511888,735.5331114,728.197965,521.6659698,521.2111635,0.483565281,0.831883744,0.479934614,0.558068116,13,13,13,13,0.009,0.009,0.009,0.009,722.8222515,715.7302879,518.8135879,518.3734805
 07/27  11:20:00,32.96666667,0.017301291,387.9749319,0.272727,23.89,23.89,23.89,23.89,0.011778003,0.010877328,0.011547715,0.011372957,747.7599445,740.2015163,523.6689977,523.2096753,0.492402892,0.847150371,0.497636308,0.57820034,13,13,13,13,0.009,0.009,0.009,0.009,735.5331114,728.197965,521.6659698,521.2111635
 07/27  11:30:00,33.05,0.017166816,382.9747689,0.363636,23.89,23.89,23.89,23.89,0.011705457,0.010813368,0.011428798,0.011248548,759.4171915,751.6574869,526.5680514,526.102864,0.501478519,0.862127524,0.532374307,0.615336175,13,13,13,13,0.009,0.009,0.009,0.009,747.7599445,740.2015163,523.6689977,523.2096753
 07/27  11:40:00,33.13333333,0.017030696,384.9746059,0.181818,23.89,23.89,23.89,23.89,0.011640714,0.010758708,0.011317559,0.011133077,770.61148,762.6714393,527.563158,527.1001328,0.510654425,0.876685159,0.516601843,0.601896935,13,13,13,13,0.009,0.009,0.009,0.009,759.4171915,751.6574869,526.5680514,526.102864
 07/27  11:50:00,33.21666667,0.016892921,387.9744429,0.454545,23.89,23.89,23.89,23.89,0.011582967,0.010712156,0.011220422,0.011033491,781.4529934,773.349957,531.1514307,530.6801971,0.519938644,0.890959085,0.584937891,0.672537868,13,13,13,13,0.009,0.009,0.009,0.009,770.61148,762.6714393,527.563158,527.1001328
 07/27  12:00:00,33.3,0.016753484,386.9742799,0.272727,23.89,23.89,23.89,23.89,0.011531448,0.010672588,0.011131035,0.010942699,791.9134054,783.6634286,533.9622112,533.4795561,0.529601502,0.905585275,0.569331215,0.65914143,13,13,13,13,0.009,0.009,0.009,0.009,781.4529934,773.349957,531.1514307,530.6801971
 07/27  12:10:00,32.2,0.017124069,386.974117,0.272727,23.89,23.89,23.89,23.89,0.011471296,0.010620192,0.011043789,0.010854905,795.355383,787.1403293,535.8040407,535.3156237,0.450586449,0.831846763,0.584330915,0.676287971,13,13,13,13,0.009,0.009,0.009,0.009,791.9134054,783.6634286,533.9622112,533.4795561
 07/27  12:20:00,31.1,0.017379847,382.973954,0.363636,23.89,23.89,23.89,23.89,0.011403295,0.010558386,0.010958811,0.010770424,794.4729085,786.5053578,538.3540928,537.8592923,0.45843874,0.844866231,0.616163533,0.710192644,13,13,13,13,0.009,0.009,0.009,0.009,795.355383,787.1403293,535.8040407,535.3156237
 07/27  12:30:00,30,0.017531567,391.973791,0.272727,23.89,23.89,23.89,23.89,0.01133083,0.010493243,0.010872345,0.010685192,792.4027226,784.8022496,540.3483869,539.8491744,0.466835141,0.858336079,0.614226262,0.710227053,13,13,13,13,0.009,0.009,0.009,0.009,794.4729085,786.5053578,538.3540928,537.8592923
 07/27  12:40:00,28.9,0.017589392,384.9736281,0.363636,23.89,23.89,23.89,23.89,0.011256023,0.010428134,0.010787432,0.01060241,790.2604201,783.0561501,542.977085,542.4704998,0.475595238,0.871276496,0.645044471,0.742932286,13,13,13,13,0.009,0.009,0.009,0.009,792.4027226,784.8022496,540.3483869,539.8491744
 07/27  12:50:00,27.8,0.017562907,388.9734652,0.0909091,23.89,23.89,23.89,23.89,0.011179699,0.010364096,0.010696051,0.010513388,788.4110552,781.5840819,542.2762322,541.7820785,0.484607969,0.884030202,0.608093073,0.707742768,13,13,13,13,0.009,0.009,0.009,0.009,790.2604201,783.0561501,542.977085,542.4704998
 07/27  13:00:00,26.7,0.017461115,385.9733023,0.0909091,23.89,23.89,23.89,23.89,0.011102094,0.010301127,0.010601198,0.010421347,786.7288601,780.2510572,539.4344407,538.9791915,0.493791794,0.897038991,0.621465412,0.722788496,13,13,13,13,0.009,0.009,0.009,0.009,788.4110552,781.5840819,542.2762322,541.7820785
 07/27  13:10:00,27.06666667,0.017891122,386.9731393,0.363636,23.89,23.89,23.89,23.89,0.011039156,0.010258895,0.010518857,0.010343006,791.7903844,785.4599693,539.7982513,539.3716196,0.589759858,0.9965571,0.684654253,0.787550578,13,13,13,13,0.009,0.009,0.009,0.009,786.7288601,780.2510572,539.4344407,538.9791915
 07/27  13:20:00,27.43333333,0.018330812,390.9729764,0.272727,23.89,23.89,23.89,23.89,0.010987899,0.0102313,0.010446004,0.010274812,800.8298425,794.4232559,541.2335574,540.8169371,0.599403707,1.009271842,0.68041556,0.784739519,13,13,13,13,0.009,0.009,0.009,0.009,791.7903844,785.4599693,539.7982513,539.3716196
 07/27  13:30:00,27.8,0.018780389,389.9728135,0.545455,23.89,23.89,23.89,23.89,0.010943193,0.010210352,0.010389572,0.010223862,810.8821525,804.2755994,546.5103185,546.0673348,0.608785314,1.02134003,0.743270972,0.848916684,13,13,13,13,0.009,0.009,0.009,0.009,800.8298425,794.4232559,541.2335574,540.8169371
 07/27  13:40:00,28.16666667,0.019240063,390.9726507,0.363636,23.89,23.89,23.89,23.89,0.01090216,0.010191934,0.010338148,0.010177909,820.6691854,813.8376682,551.2624754,550.778639,0.61789972,1.03256463,0.721729741,0.828537482,13,13,13,13,0.009,0.009,0.009,0.009,810.8821525,804.2755994,546.5103185,546.0673348
 07/27  13:50:00,28.53333333,0.019710046,383.9724878,0.181818,23.89,23.89,23.89,23.89,0.010863792,0.010174827,0.010283367,0.010128124,829.7736804,822.7453751,552.2735747,551.7736578,0.626869809,1.043177345,0.699251295,0.807087613,13,13,13,13,0.009,0.009,0.009,0.009,820.6691854,813.8376682,551.2624754,550.778639
 07/27  14:00:00,28.9,0.020190554,381.9723249,0.363636,23.89,23.89,23.89,23.89,0.010827869,0.01015898,0.010235082,0.010084905,838.2837133,831.0986964,553.6322233,553.1310146,0.635676378,1.052852421,0.743674832,0.852424155,13,13,13,13,0.009,0.009,0.009,0.009,829.7736804,822.7453751,552.2735747,551.7736578
 07/27  14:10:00,28.8,0.019509602,389.972162,0.454545,23.89,23.89,23.89,23.89,0.010795436,0.010145661,0.010198243,0.01005334,846.54459,839.2312691,557.2289505,556.7147211,0.644926958,1.061856414,0.771658384,0.881177555,13,13,13,13,0.009,0.009,0.009,0.009,838.2837133,831.0986964,553.6322233,553.1310146
