Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/27  14:20:00,28.7,0.018837155,385.9719992,0.363636,23.89,23.89,23.89,23.89,0.010766978,0.010135489,0.01016695,0.010027142,854.5036544,847.0833052,560.6701159,560.1347555,0.654129676,1.069764384,0.765423513,0.87555955,13,13,13,13,0.009,0.009,0.009,0.009,846.54459,839.2312691,557.2289505,556.7147211
 07/27  14:30:00,28.6,0.018173112,385.9718364,0.454545,23.89,23.89,23.89,23.89,0.010742403,0.010128413,0.010143072,0.010008199,862.1605527,854.6520784,564.8314525,564.267281,0.663187983,1.076698635,0.792336478,0.902953637,13,13,13,13,0.009,0.009,0.009,0.009,854.5036544,847.0833052,560.6701159,560.1347555
 07/27  14:40:00,28.5,0.017517375,381.9716735,0.454545,23.89,23.89,23.89,23.89,0.010721383,0.010124104,0.010124983,0.009994779,869.4481307,861.8719616,569.2753903,568.6777291,0.672000232,1.08266872,0.801909571,0.912858116,13,13,13,13,0.009,0.009,0.009,0.009,862.1605527,854.6520784,564.8314525,564.267281
 07/27  14:50:00,28.4,0.016869845,390.9715107,0.454545,23.89,23.89,23.89,23.89,0.010703565,0.010122188,0.010111031,0.009985156,876.6034502,868.9743809,573.8568822,573.223876,0.680520524,1.087951608,0.811176591,0.922308692,13,13,13,13,0.009,0.009,0.009,0.009,869.4481307,861.8719616,569.2753903,568.6777291
 07/27  15:00:00,28.3,0.016230428,386.9713479,0.363636,23.89,23.89,23.89,23.89,0.010688637,0.010122321,0.010096935,0.009974921,883.5133421,875.8455874,577.0371013,576.3793789,0.688777156,1.092788829,0.803278369,0.914443663,13,13,13,13,0.009,0.009,0.009,0.009,876.6034502,868.9743809,573.8568822,573.223876
 07/27  15:10:00,28.11666667,0.016258667,384.9711851,0.636364,23.89,23.89,23.89,23.89,0.010677498,0.010125291,0.010094779,0.009976555,890.1158628,882.4257909,583.0303002,582.3345184,0.693345231,1.092984689,0.859371565,0.970436723,13,13,13,13,0.009,0.009,0.009,0.009,883.5133421,875.8455874,577.0371013,576.3793789
 07/27  15:20:00,27.93333333,0.016284188,387.9710223,0.454545,23.89,23.89,23.89,23.89,0.010670501,0.010131326,0.010094885,0.009979974,896.5030995,888.8052898,588.3427545,587.6050771,0.697784552,1.093496309,0.831482534,0.942281778,13,13,13,13,0.009,0.009,0.009,0.009,890.1158628,882.4257909,583.0303002,582.3345184
 07/27  15:30:00,27.75,0.016307038,391.9708595,0.454545,23.89,23.89,23.89,23.89,0.010667426,0.010140147,0.010096016,0.009983939,902.7653219,895.0702548,592.7540747,591.9819924,0.7022383,1.094037336,0.836963941,0.947362301,13,13,13,13,0.009,0.009,0.009,0.009,896.5030995,888.8052898,588.3427545,587.6050771
 07/27  15:40:00,27.56666667,0.016327263,388.9706967,0.363636,23.89,23.89,23.89,23.89,0.01066782,0.010151338,0.0100957,0.009985973,908.7988962,901.1176393,595.3407803,594.5533005,0.706683156,1.094076674,0.825288023,0.935142445,13,13,13,13,0.009,0.009,0.009,0.009,902.7653219,895.0702548,592.7540747,591.9819924
 07/27  15:50:00,27.38333333,0.016344909,387.9705339,0.454545,23.89,23.89,23.89,23.89,0.010671208,0.010164498,0.01009944,0.009991841,914.5730709,906.9181715,598.1897675,597.3952946,0.711211398,1.094007138,0.847214306,0.956396057,13,13,13,13,0.009,0.009,0.009,0.009,908.7988962,901.1176393,595.3407803,594.5533005
 07/27  16:00:00,27.2,0.016360023,381.9703712,0.545455,23.89,23.89,23.89,23.89,0.010677164,0.010179293,0.010110549,0.010004977,919.9897354,912.3766794,602.5726435,601.7623341,0.715844242,1.093802124,0.869233331,0.97760949,13,13,13,13,0.009,0.009,0.009,0.009,914.5730709,906.9181715,598.1897675,597.3952946
 07/27  16:10:00,27.11666667,0.016551752,388.9702084,0.454545,23.89,23.89,23.89,23.89,0.010685381,0.010195459,0.010122719,0.010018837,925.2659142,917.7064716,606.6097514,605.7800388,0.714505652,1.085675039,0.851413199,0.958851095,13,13,13,13,0.009,0.009,0.009,0.009,919.9897354,912.3766794,602.5726435,601.7623341
 07/27  16:20:00,27.03333333,0.016741365,382.9700457,0.454545,23.89,23.89,23.89,23.89,0.010695518,0.0102127,0.010134844,0.010032312,930.2818371,922.7877597,609.9793799,609.1350166,0.71330402,1.077941617,0.850475034,0.956858291,13,13,13,13,0.009,0.009,0.009,0.009,925.2659142,917.7064716,606.6097514,605.7800388
 07/27  16:30:00,26.95,0.016928868,387.969883,0.272727,23.89,23.89,23.89,23.89,0.010707228,0.010230738,0.010140756,0.010039128,935.1614545,927.7415691,610.5285938,609.692984,0.712183196,1.070385912,0.815736564,0.920946264,13,13,13,13,0.009,0.009,0.009,0.009,930.2818371,922.7877597,609.9793799,609.1350166
 07/27  16:40:00,26.86666667,0.017114274,385.9697202,0.272727,23.89,23.89,23.89,23.89,0.01072022,0.010249389,0.010144006,0.010043062,939.8569439,932.519412,609.4745565,608.6714359,0.710877438,1.062328624,0.814248799,0.918187185,13,13,13,13,0.009,0.009,0.009,0.009,935.1614545,927.7415691,610.5285938,609.692984
 07/27  16:50:00,26.78333333,0.017297593,390.9695575,0.454545,23.89,23.89,23.89,23.89,0.010734255,0.010268533,0.010154387,0.010054252,944.4670103,937.2175218,610.5945432,609.8183937,0.709414331,1.053906115,0.846453802,0.949029789,13,13,13,13,0.009,0.009,0.009,0.009,939.8569439,932.519412,609.4745565,608.6714359
 07/27  17:00:00,26.7,0.017478837,385.9693948,0.272727,23.89,23.89,23.89,23.89,0.010749135,0.010288083,0.010163463,0.010063992,948.8535063,941.6994965,610.6148706,609.865457,0.707788745,1.045114051,0.811040653,0.912150425,13,13,13,13,0.009,0.009,0.009,0.009,944.4670103,937.2175218,610.5945432,609.8183937
 07/27  17:10:00,26.78333333,0.017567165,382.9692321,0.454545,23.89,23.89,23.89,23.89,0.010746912,0.010286726,0.01017941,0.010080651,943.4096193,936.569321,612.0793164,611.347398,0.579446107,0.909992365,0.842489252,0.94205755,13,13,13,13,0.009,0.009,0.009,0.009,948.8535063,941.6994965,610.6148706,609.865457
 07/27  17:20:00,26.86666667,0.017655896,388.9690694,0.545455,23.89,23.89,23.89,23.89,0.010737704,0.010276843,0.010204556,0.01010655,932.3539724,926.0647223,615.9240156,615.188713,0.57566967,0.899154798,0.856981185,0.954929113,13,13,13,13,0.009,0.009,0.009,0.009,943.4096193,936.569321,612.0793164,611.347398
 07/27  17:30:00,26.95,0.017745033,381.9689067,0.272727,23.89,23.89,23.89,23.89,0.010730938,0.010269832,0.010225406,0.010127756,919.6975724,914.0791533,616.9278101,616.1969742,0.572000357,0.888205639,0.803506523,0.899753173,13,13,13,13,0.009,0.009,0.009,0.009,932.3539724,926.0647223,615.9240156,615.188713
 07/27  17:40:00,27.03333333,0.017834574,388.9687441,0,23.89,23.89,23.89,23.89,0.010730276,0.010269969,0.010234002,0.01013617,907.4450023,902.5001336,612.1713048,611.4890793,0.568377913,0.877304656,0.749217307,0.843703041,13,13,13,13,0.009,0.009,0.009,0.009,919.6975724,914.0791533,616.9278101,616.1969742
 07/27  17:50:00,27.11666667,0.017924523,387.9685814,0,23.89,23.89,23.89,23.89,0.01073584,0.010277213,0.01023832,0.010140151,895.9351352,891.6111548,604.5611496,603.9681265,0.564763904,0.866303156,0.744963584,0.837644154,13,13,13,13,0.009,0.009,0.009,0.009,907.4450023,902.5001336,612.1713048,611.4890793
 07/27  18:00:00,27.2,0.018014882,389.9684188,0,23.89,23.89,23.89,23.89,0.010746644,0.010290238,0.010244662,0.010146254,885.0753702,881.3099741,596.4302295,595.9432536,0.560962515,0.854763387,0.740391175,0.831215493,13,13,13,13,0.009,0.009,0.009,0.009,895.9351352,891.6111548,604.5611496,603.9681265
 07/27  18:10:00,27.3,0.018045164,388.9682561,0,24.18739502,23.99953741,23.95370863,23.93804749,0.010806125,0.010358244,0.010309413,0.010213016,879.3708209,875.5504892,594.2031367,593.7030902,0,0,0,0,23.97741218,23.92056666,23.90768238,23.90329505,0.010762406,0.010308213,0.010262147,0.010164313,884.2496409,880.4297706,596.3639612,595.8663234
 07/27  18:20:00,27.4,0.018075083,387.9680935,0,24.62067168,24.20255419,24.07526754,24.03089979,0.010928489,0.01049813,0.01044036,0.010347736,862.7962169,859.1633318,585.9617667,585.485536,0,0,0,0,24.36127656,24.07608098,23.9991843,23.97266367,0.010851528,0.010410186,0.010357973,0.01026298,873.1537504,869.4050092,591.0930755,590.6025029
 07/27  18:30:00,27.5,0.018104633,389.9679309,0,24.89444594,24.38752233,24.19177881,24.12176989,0.011053401,0.010640237,0.010573975,0.010485074,846.6723281,843.2205787,578.0838314,577.6278578,0,0,0,0,24.73124316,24.27366686,24.11967627,24.06540781,0.010975564,0.010551721,0.010490743,0.010399531,856.6967392,853.1314859,582.9831203,582.514391
 07/27  18:40:00,27.6,0.018133808,384.9677682,0,25.06281117,24.55036178,24.29981358,24.2077945,0.011177373,0.010780647,0.010706242,0.010620892,831.1122214,827.837961,570.4398692,570.0039904,0,0,0,0,24.94707724,24.43026514,24.21947262,24.14362397,0.011084164,0.010675163,0.010606825,0.010518823,842.7473946,839.3415174,576.1631888,575.7124696
 07/27  18:50:00,27.7,0.018162606,382.9676056,0,25.16744104,24.69305582,24.3995524,24.28886159,0.011299981,0.01091894,0.010836695,0.010754717,816.1129294,813.0090971,562.9972847,562.5817735,0,0,0,0,25.06281117,24.55036178,24.29981358,24.2077945,0.011177373,0.010780647,0.010706242,0.010620892,831.1122214,827.837961,570.4398692,570.0039904
 07/27  19:00:00,27.8,0.01819102,387.967443,0,25.2364833,24.81891353,24.49211113,24.36558125,0.011421579,0.011055564,0.010965769,0.010887007,801.7947753,798.8510996,555.9073029,555.5119642,0,0,0,0,25.16744104,24.69305582,24.3995524,24.28886159,0.011299981,0.01091894,0.010836695,0.010754717,816.1129294,813.0090971,562.9972847,562.5817735
 07/27  19:10:00,27.7,0.018283489,391.9672805,0,25.33685216,24.94490134,24.58845862,24.44550469,0.011600077,0.011255919,0.011160858,0.011086752,779.6985727,776.9795719,545.8773916,545.5116103,0,0,0,0,25.2364833,24.81891353,24.49211113,24.36558125,0.011421579,0.011055564,0.010965769,0.010887007,801.7947753,798.8510996,555.9073029,555.5119642
 07/27  19:20:00,27.6,0.018374188,390.9671179,0,25.42772855,25.06346671,24.68331983,24.5250212,0.011810359,0.011491441,0.011392679,0.011323936,753.6284986,751.1617876,534.3721439,534.040429,0,0,0,0,25.33685216,24.94490134,24.58845862,24.44550469,0.011600077,0.011255919,0.011160858,0.011086752,779.6985727,776.9795719,545.8773916,545.5116103
 07/27  19:30:00,27.5,0.018463134,390.9669553,0,25.48357309,25.16792444,24.77169738,24.60061842,0.012025342,0.011731504,0.011629756,0.011566331,727.5914606,725.3671433,522.9640065,522.6659193,0,0,0,0,25.42772855,25.06346671,24.68331983,24.5250212,0.011810359,0.011491441,0.011392679,0.011323936,753.6284986,751.1617876,534.3721439,534.040429
 07/27  19:40:00,27.4,0.018550338,381.9667927,0,25.50648971,25.25653783,24.85173781,24.67087671,0.012232355,0.011961888,0.011857451,0.01179897,702.9814827,700.9739085,511.9669905,511.7001412,0,0,0,0,25.48357309,25.16792444,24.77169738,24.60061842,0.012025342,0.011731504,0.011629756,0.011566331,727.5914606,725.3671433,522.9640065,522.6659193
 07/27  19:50:00,27.3,0.018635816,386.9666302,0,25.5087245,25.33060441,24.92351851,24.73568618,0.012428407,0.012179341,0.012072396,0.012018434,680.494374,678.6754967,501.8830998,501.6444153,0,0,0,0,25.50648971,25.25653783,24.85173781,24.67087671,0.012232355,0.011961888,0.011857451,0.01179897,702.9814827,700.9739085,511.9669905,511.7001412
 07/27  20:00:00,27.2,0.018719581,383.9664676,0,25.50040116,25.39192168,24.98773288,24.79537522,0.012614032,0.012384589,0.012275312,0.012225486,659.8779962,658.2232977,492.5818271,492.368505,0,0,0,0,25.5087245,25.33060441,24.92351851,24.73568618,0.012428407,0.012179341,0.012072396,0.012018434,680.494374,678.6754967,501.8830998,501.6444153
 07/27  20:10:00,27.11666667,0.018739401,387.9663051,0,25.49390196,25.44415236,25.04682735,24.85107106,0.012790801,0.012579424,0.012468001,0.012421978,641.0882714,639.577502,484.1679117,483.9773322,0,0,0,0,25.50040116,25.39192168,24.98773288,24.79537522,0.012614032,0.012384589,0.012275312,0.012225486,659.8779962,658.2232977,492.5818271,492.368505
 07/27  20:20:00,27.03333333,0.018758475,383.9661426,0,25.49284617,25.48974139,25.10215193,24.90352092,0.012959901,0.012765197,0.012651813,0.012609298,623.7189555,622.3357076,476.3457456,476.1757243,0,0,0,0,25.49390196,25.44415236,25.04682735,24.85107106,0.012790801,0.012579424,0.012468001,0.012421978,641.0882714,639.577502,484.1679117,483.9773322
 07/27  20:30:00,26.95,0.018776808,384.9659801,0,25.49559901,25.5299175,25.15420098,24.95306834,0.01312206,0.012942748,0.012827578,0.012788302,607.6853021,606.4159686,469.1074104,468.9559449,0,0,0,0,25.49284617,25.48974139,25.10215193,24.90352092,0.012959901,0.012765197,0.012651813,0.012609298,623.7189555,622.3357076,476.3457456,476.1757243
 07/27  20:40:00,26.86666667,0.018794405,386.9658176,0,25.49970231,25.5653249,25.20311769,24.99987006,0.013277754,0.01311265,0.012995855,0.01295957,592.9925333,591.8255424,462.517957,462.3831482,0,0,0,0,25.49559901,25.5299175,25.15420098,24.95306834,0.01312206,0.012942748,0.012827578,0.012788302,607.6853021,606.4159686,469.1074104,468.9559449
 07/27  20:50:00,26.78333333,0.018811273,390.9656551,0,25.50366093,25.59641083,25.24898391,25.04403111,0.013427373,0.013275376,0.013157104,0.013123579,579.687704,578.6130429,456.6771652,456.5571813,0,0,0,0,25.49970231,25.5653249,25.20311769,24.99987006,0.013277754,0.01311265,0.012995855,0.01295957,592.9925333,591.8255424,462.517957,462.3831482
 07/27  21:00:00,26.7,0.018827419,390.9654926,0,25.50692802,25.62358721,25.29189757,25.08565305,0.013571276,0.013431367,0.013311753,0.013280776,567.5663968,566.5752954,451.4299671,451.3232205,0,0,0,0,25.50366093,25.59641083,25.24898391,25.04403111,0.013427373,0.013275376,0.013157104,0.013123579,579.687704,578.6130429,456.6771652,456.5571813
 07/27  21:10:00,26.41666667,0.018842963,388.9653301,0,25.50877461,25.64699607,25.33185743,25.12477028,0.013705958,0.013577193,0.013456365,0.013427742,556.3574632,555.4421556,446.5523668,446.4575483,0,0,0,0,25.50692802,25.62358721,25.29189757,25.08565305,0.013571276,0.013431367,0.013311753,0.013280776,567.5663968,566.5752954,451.4299671,451.3232205
 07/27  21:20:00,26.13333333,0.018851982,391.9651676,0,25.50907056,25.6668578,25.36892014,25.1614437,0.013829592,0.0137111,0.013589176,0.013562731,546.1088134,545.2624456,442.1353933,442.0512289,0,0,0,0,25.50877461,25.64699607,25.33185743,25.12477028,0.013705958,0.013577193,0.013456365,0.013427742,556.3574632,555.4421556,446.5523668,446.4575483
 07/27  21:30:00,25.85,0.018854659,383.9650052,0,25.50803347,25.6834709,25.40318466,25.195766,0.013942127,0.013833102,0.01371019,0.013685761,536.3798744,535.5961977,437.7781196,437.7037125,0,0,0,0,25.50907056,25.6668578,25.36892014,25.1614437,0.013829592,0.0137111,0.013589176,0.013562731,546.1088134,545.2624456,442.1353933,442.0512289
 07/27  21:40:00,25.56666667,0.01885118,387.9648427,0,25.50591448,25.69714821,25.43477316,25.2278406,0.014044305,0.013944003,0.013820202,0.013797638,527.3914274,526.6649636,433.7373454,433.6716877,0,0,0,0,25.50803347,25.6834709,25.40318466,25.195766,0.013942127,0.013833102,0.01371019,0.013685761,536.3798744,535.5961977,437.7781196,437.7037125
 07/27  21:50:00,25.28333333,0.01884172,381.9646803,0,25.50287745,25.70817753,25.4638013,25.25776893,0.014137012,0.014044744,0.013920142,0.013899303,518.8898645,518.2155992,429.7927878,429.7350988,0,0,0,0,25.50591448,25.69714821,25.43477316,25.2278406,0.014044305,0.013944003,0.013820202,0.013797638,527.3914274,526.6649636,433.7373454,433.6716877
 07/27  22:00:00,25,0.018826461,383.9645178,0,25.49900726,25.71681187,25.49038094,25.2856464,0.014221044,0.014136173,0.014010851,0.013991608,511.008236,510.3817573,426.1081456,426.0575918,0,0,0,0,25.50287745,25.70817753,25.4638013,25.25776893,0.014137012,0.014044744,0.013920142,0.013899303,518.8898645,518.2155992,429.7927878,429.7350988
 07/27  22:10:00,25,0.018826461,390.9643554,0,25.50485828,25.72414081,25.51699106,25.31389591,0.01432904,0.014254243,0.014136492,0.014119434,498.5367844,497.9760732,421.6948883,421.6531738,0,0,0,0,25.49900726,25.71681187,25.49038094,25.2856464,0.014221044,0.014136173,0.014010851,0.013991608,511.008236,510.3817573,426.1081456,426.0575918
 07/27  22:20:00,25,0.018826461,388.964193,0,25.50992263,25.72940853,25.54226218,25.34131704,0.01444639,0.014382494,0.014276525,0.014261845,484.1509413,483.6622636,417.0125034,416.9798465,0,0,0,0,25.50485828,25.72414081,25.51699106,25.31389591,0.01432904,0.014254243,0.014136492,0.014119434,498.5367844,497.9760732,421.6948883,421.6531738
 07/27  22:30:00,25,0.018826461,387.9640306,0,25.50821042,25.73210818,25.56495483,25.36676416,0.014558281,0.014504417,0.014410337,0.014397857,470.5235753,470.1020661,412.5997014,412.5749709,0,0,0,0,25.50992263,25.72940853,25.54226218,25.34131704,0.01444639,0.014382494,0.014276525,0.014261845,484.1509413,483.6622636,417.0125034,416.9798465
 07/27  22:40:00,25,0.018826461,382.9638682,0,25.5001044,25.73222322,25.58462778,25.38979796,0.014658893,0.01461358,0.01452977,0.014519179,458.3732162,458.0095511,408.3391624,408.3210162,0,0,0,0,25.50821042,25.73210818,25.56495483,25.36676416,0.014558281,0.014504417,0.014410337,0.014397857,470.5235753,470.1020661,412.5997014,412.5749709
 07/27  22:50:00,25,0.018826461,383.9637058,0,25.48814225,25.72998327,25.60132136,25.4104172,0.014748168,0.014709975,0.014634628,0.014625621,448.0505785,447.7357525,404.5595715,404.5465756,0,0,0,0,25.5001044,25.73222322,25.58462778,25.38979796,0.014658893,0.01461358,0.01452977,0.014519179,458.3732162,458.0095511,408.3391624,408.3210162
 07/27  23:00:00,25,0.018826461,381.9635434,0,25.47429887,25.72566302,25.61522909,25.42876535,0.014827923,0.014795669,0.014727301,0.014719626,439.2392662,438.9657477,401.1826644,401.1736759,0,0,0,0,25.48814225,25.72998327,25.60132136,25.4104172,0.014748168,0.014709975,0.014634628,0.014625621,448.0505785,447.7357525,404.5595715,404.5465756
 07/27  23:10:00,25.18333333,0.018834041,390.963381,0,25.45313146,25.71781574,25.62635132,25.44486173,0.014899149,0.014871889,0.014811871,0.014805322,431.7992156,431.5615804,398.9911632,398.984816,0,0,0,0,25.47429887,25.72566302,25.61522909,25.42876535,0.014827923,0.014795669,0.014727301,0.014719626,439.2392662,438.9657477,401.1826644,401.1736759
 07/27  23:20:00,25.36666667,0.018839086,384.9632187,0,25.42886702,25.70709562,25.63473707,25.45875272,0.014965238,0.014942202,0.01489089,0.014885299,425.0261946,424.8194287,397.1062516,397.1019112,0,0,0,0,25.45313146,25.71781574,25.62635132,25.44486173,0.014899149,0.014871889,0.014811871,0.014805322,431.7992156,431.5615804,398.9911632,398.984816
 07/27  23:30:00,25.55,0.018841545,385.9630563,0,25.40477566,25.69430514,25.64049867,25.47059155,0.015028331,0.015008877,0.014965528,0.014960753,419.0604529,418.8803657,395.4427787,395.4399859,0,0,0,0,25.42886702,25.70709562,25.63473707,25.45875272,0.014965238,0.014942202,0.01489089,0.014885299,425.0261946,424.8194287,397.1062516,397.1019112
 07/27  23:40:00,25.73333333,0.018841365,382.962894,0,25.38155636,25.67992373,25.64377526,25.48046719,0.015089259,0.015072842,0.015036305,0.015032224,413.7008401,413.5436979,393.7455639,393.7440697,0,0,0,0,25.40477566,25.69430514,25.64049867,25.47059155,0.015028331,0.015008877,0.014965528,0.014960753,419.0604529,418.8803657,395.4427787,395.4399859
 07/27  23:50:00,25.91666667,0.018838496,391.9627316,0,25.35870382,25.66418117,25.64470574,25.48844783,0.015148233,0.015134389,0.015103549,0.015100061,409.7565921,409.6200134,392.8840827,392.8832532,0,0,0,0,25.38155636,25.67992373,25.64377526,25.48046719,0.015089259,0.015072842,0.015036305,0.015032224,413.7008401,413.5436979,393.7455639,393.7440697
 07/27  24:00:00,26.1,0.018832885,391.9625693,0,25.33565308,25.64719944,25.64341933,25.49459875,0.0152053,0.015193635,0.015167561,0.015164579,406.8653778,406.7470942,392.5875312,392.5869685,0,0,0,0,25.35870382,25.66418117,25.64470574,25.48844783,0.015148233,0.015134389,0.015103549,0.015100061,409.7565921,409.6200134,392.8840827,392.8832532
 07/28  00:10:00,26.01666667,0.018810637,388.962407,0,25.25047788,25.61233062,25.62967602,25.49199663,0.015224792,0.015214939,0.015192879,0.015190343,404.3385987,404.2359245,392.2544127,392.2540702,0,0,0,0,25.33565308,25.64719944,25.64341933,25.49459875,0.0152053,0.015193635,0.015167561,0.015164579,406.8653778,406.7470942,392.5875312,392.5869685
 07/28  00:20:00,25.93333333,0.018788078,388.9622447,0,25.09112033,25.55080125,25.59753285,25.4764833,0.015187387,0.015179,0.015160328,0.015158196,402.0564945,401.9668229,391.8328218,391.8326905,0,0,0,0,25.25047788,25.61233062,25.62967602,25.49199663,0.015224792,0.015214939,0.015192879,0.015190343,404.3385987,404.2359245,392.2544127,392.2540702
 07/28  00:30:00,25.85,0.018765215,389.9620824,0,24.86202928,25.46189958,25.54570105,25.44727785,0.015091186,0.015083934,0.015068114,0.015066342,400.1290956,400.0502517,391.4847876,391.4847966,0,0,0,0,25.09112033,25.55080125,25.59753285,25.4764833,0.015187387,0.015179,0.015160328,0.015158196,402.0564945,401.9668229,391.8328218,391.8326905
 07/28  00:40:00,25.76666667,0.01874205,382.9619201,0,24.60533279,25.34660886,25.47502257,25.40486234,0.014942175,0.014935739,0.014922302,0.014920844,397.9368147,397.8656513,390.630704,390.6309127,0,0,0,0,24.86202928,25.46189958,25.54570105,25.44727785,0.015091186,0.015083934,0.015068114,0.015066342,400.1290956,400.0502517,391.4847876,391.4847966
 07/28  00:50:00,25.68333333,0.018718584,385.9617578,0,24.34226995,25.21044681,25.38679479,25.34998723,0.014747783,0.014741867,0.0147304,0.014729202,395.9669538,395.9020383,389.7947168,389.7950416,0,0,0,0,24.60533279,25.34660886,25.47502257,25.40486234,0.014942175,0.014935739,0.014922302,0.014920844,397.9368147,397.8656513,390.630704,390.6309127
 07/28  01:00:00,25.6,0.018694823,388.9615955,0,24.07700357,25.05628463,25.28216282,25.28331486,0.01451457,0.014508915,0.014499056,0.014498058,394.5900103,394.5314115,389.3791255,389.3794568,0,0,0,0,24.34226995,25.21044681,25.38679479,25.34998723,0.014747783,0.014741867,0.0147304,0.014729202,395.9669538,395.9020383,389.7947168,389.7950416
 07/28  01:10:00,25.6,0.018587859,386.9614333,0,23.87860349,24.90517882,25.1751454,25.21339953,0.014294899,0.014289455,0.014280935,0.014280084,393.4691017,393.4162236,389.0704025,389.0706674,0,0,0,0,24.07700357,25.05628463,25.28216282,25.28331486,0.01451457,0.014508915,0.014499056,0.014498058,394.5900103,394.5314115,389.3791255,389.3794568
 07/28  01:20:00,25.6,0.018480931,385.961271,0,23.75891042,24.76866909,25.07394242,25.14544052,0.014116955,0.014111802,0.014104429,0.014103685,392.4093457,392.3613884,388.6952846,388.6954316,0,0,0,0,23.87860349,24.90517882,25.1751454,25.21339953,0.014294899,0.014289455,0.014280935,0.014280084,393.4691017,393.4162236,389.0704025,389.0706674
 07/28  01:30:00,25.6,0.018374038,382.9611088,0,23.6926333,24.64883608,24.98072734,25.0810241,0.013984862,0.013980109,0.013973737,0.013973076,391.1786316,391.134425,388.0407035,388.0406356,0,0,0,0,23.75891042,24.76866909,25.07394242,25.14544052,0.014116955,0.014111802,0.014104429,0.014103685,392.4093457,392.3613884,388.6952846,388.6954316
 07/28  01:40:00,25.6,0.018267181,387.9609466,0,23.65234315,24.54367948,24.89494872,25.02005953,0.013892432,0.013888154,0.013882664,0.013882075,390.3657825,390.3260834,387.7151786,387.7150198,0,0,0,0,23.6926333,24.64883608,24.98072734,25.0810241,0.013984862,0.013980109,0.013973737,0.013973076,391.1786316,391.134425,388.0407035,388.0406356
 07/28  01:50:00,25.6,0.01816036,388.9607843,0,23.62211224,24.45055864,24.81548834,24.96206799,0.013832008,0.013828239,0.013823529,0.013823006,389.9782412,389.9436707,387.7403216,387.7402099,0,0,0,0,23.65234315,24.54367948,24.89494872,25.02005953,0.013892432,0.013888154,0.013882664,0.013882075,390.3657825,390.3260834,387.7151786,387.7150198
 07/28  02:00:00,25.6,0.018053574,383.9606221,0,23.59584004,24.36734926,24.74141925,24.90664645,0.013797455,0.013794192,0.013790172,0.013789714,389.3787856,389.3481941,387.4882351,387.4880096,0,0,0,0,23.62211224,24.45055864,24.81548834,24.96206799,0.013832008,0.013828239,0.013823529,0.013823006,389.9782412,389.9436707,387.7403216,387.7402099
 07/28  02:10:00,25.4,0.018080406,390.9604599,0,23.57179589,24.29255825,24.67208884,24.85353049,0.01377537,0.013772569,0.013769147,0.01376875,389.2278483,389.2016692,387.6319639,387.6318554,0,0,0,0,23.59584004,24.36734926,24.74141925,24.90664645,0.013797455,0.013794192,0.013790172,0.013789714,389.3787856,389.3481941,387.4882351,387.4880096
 07/28  02:20:00,25.2,0.01810368,384.9602977,0,23.54954054,24.22505171,24.60700803,24.80253578,0.013757911,0.013755512,0.013752602,0.013752256,388.8788024,388.8559964,387.5308954,387.53074,0,0,0,0,23.57179589,24.29255825,24.67208884,24.85353049,0.01377537,0.013772569,0.013769147,0.01376875,389.2278483,389.2016692,387.6319639,387.6318554
 07/28  02:30:00,25,0.018123464,385.9601355,0,23.52871996,24.16387278,24.54576807,24.75350605,0.01374235,0.013740295,0.013737818,0.013737517,388.4537859,388.4336918,387.3148545,387.3145854,0,0,0,0,23.54954054,24.22505171,24.60700803,24.80253578,0.013757911,0.013755512,0.013752602,0.013752256,388.8788024,388.8559964,387.5308954,387.53074
 07/28  02:40:00,24.8,0.018139828,382.9599733,0,23.50891274,24.10818482,24.48799537,24.70629594,0.013728242,0.013726481,0.013724372,0.013724109,387.7997679,387.7815689,386.8364494,386.8359037,0,0,0,0,23.52871996,24.16387278,24.54576807,24.75350605,0.01374235,0.013740295,0.013737818,0.013737517,388.4537859,388.4336918,387.3148545,387.3145854
 07/28  02:50:00,24.6,0.018152842,382.9598112,0,23.48974653,24.05724442,24.43335416,24.66076844,0.013715658,0.013714149,0.013712352,0.013712122,387.080302,387.0636314,386.2650012,386.2641455,0,0,0,0,23.50891274,24.10818482,24.48799537,24.70629594,0.013728242,0.013726481,0.013724372,0.013724109,387.7997679,387.7815689,386.8364494,386.8359037
 07/28  03:00:00,24.4,0.018162572,381.959649,0,23.47096376,24.01041128,24.38153796,24.61679593,0.013704586,0.013703293,0.013701762,0.01370156,386.3371217,386.3217654,385.6467216,385.645557,0,0,0,0,23.48974653,24.05724442,24.43335416,24.66076844,0.013715658,0.013714149,0.013712352,0.013712122,387.080302,387.0636314,386.2650012,386.2641455
 07/28  03:10:00,24.4,0.018063157,385.9594868,0,23.45255366,23.96719023,24.33228753,24.57427209,0.013695077,0.01369397,0.013692666,0.013692489,385.9919986,385.9784489,385.4082357,385.4070796,0,0,0,0,23.47096376,24.01041128,24.38153796,24.61679593,0.013704586,0.013703293,0.013701762,0.01370156,386.3371217,386.3217654,385.6467216,385.645557
 07/28  03:20:00,24.4,0.017963772,384.9593247,0,23.43447271,23.92714437,24.28536832,24.53309797,0.013687032,0.013686085,0.013684973,0.013684818,385.8273501,385.8156594,385.3341687,385.3331405,0,0,0,0,23.45255366,23.96719023,24.33228753,24.57427209,0.013695077,0.01369397,0.013692666,0.013692489,385.9919986,385.9784489,385.4082357,385.4070796
 07/28  03:30:00,24.4,0.017864419,389.9591626,0,23.41663127,23.88987692,24.24056497,24.49317937,0.013680259,0.013679449,0.013678503,0.013678367,386.1381117,386.1287077,385.7227103,385.7221474,0,0,0,0,23.43447271,23.92714437,24.28536832,24.53309797,0.013687032,0.013686085,0.013684973,0.013684818,385.8273501,385.8156594,385.3341687,385.3331405
 07/28  03:40:00,24.4,0.017765096,391.9590004,0,23.39894284,23.85503505,24.19768172,24.45442815,0.013674556,0.013673865,0.013673058,0.01367294,386.8385329,386.8316124,386.4898233,386.4899578,0,0,0,0,23.41663127,23.88987692,24.24056497,24.49317937,0.013680259,0.013679449,0.013678503,0.013678367,386.1381117,386.1287077,385.7227103,385.7221474
 07/28  03:50:00,24.4,0.017665805,382.9588383,0,23.38135033,23.8223123,24.15654259,24.41676324,0.013669748,0.013669157,0.013668471,0.013668367,386.8669737,386.8612142,386.5727755,386.5729595,0,0,0,0,23.39894284,23.85503505,24.19768172,24.45442815,0.013674556,0.013673865,0.013673058,0.01367294,386.8385329,386.8316124,386.4898233,386.4899578
 07/28  04:00:00,24.4,0.017566544,382.9586762,0,23.36382532,23.79144606,24.11699032,24.38011079,0.013665688,0.013665184,0.0136646,0.013664509,386.4366728,386.4312401,386.1872398,386.1870788,0,0,0,0,23.38135033,23.8223123,24.15654259,24.41676324,0.013669748,0.013669157,0.013668471,0.013668367,386.8669737,386.8612142,386.5727755,386.5729595
 07/28  04:10:00,24.4,0.017566544,381.9585141,0,23.35182322,23.76356609,24.07978736,24.34501556,0.013668407,0.013667985,0.013667495,0.01366742,385.8029524,385.7975255,385.5907753,385.5901445,0,0,0,0,23.36382532,23.79144606,24.11699032,24.38011079,0.013665688,0.013665184,0.0136646,0.013664509,386.4366728,386.4312401,386.1872398,386.1870788
 07/28  04:20:00,24.4,0.017566544,386.958352,0,23.34631003,23.73916837,24.04530992,24.31177128,0.013680892,0.013680551,0.013680152,0.0136801,385.6029259,385.5980584,385.4232546,385.4225774,0,0,0,0,23.35182322,23.76356609,24.07978736,24.34501556,0.013668407,0.013667985,0.013667495,0.01366742,385.8029524,385.7975255,385.5907753,385.5901445
 07/28  04:30:00,24.4,0.017566544,381.95819,0,23.34529229,23.71811423,24.01352976,24.28040295,0.013703084,0.013702822,0.01370251,0.013702485,385.2842065,385.2797225,385.1317763,385.1309665,0,0,0,0,23.34631003,23.73916837,24.04530992,24.31177128,0.013680892,0.013680551,0.013680152,0.0136801,385.6029259,385.5980584,385.4232546,385.4225774
 07/28  04:40:00,24.4,0.017566544,387.9580279,0,23.34659634,23.70001574,23.98423837,24.25081108,0.013733656,0.013733469,0.01373324,0.013733244,385.3574387,385.3537253,385.2288792,385.2282755,0,0,0,0,23.34529229,23.71811423,24.01352976,24.28040295,0.013703084,0.013702822,0.01370251,0.013702485,385.2842065,385.2797225,385.1317763,385.1309665
 07/28  04:50:00,24.4,0.017566544,390.9578658,0,23.34917056,23.68465661,23.95724905,24.22290452,0.013771167,0.01377105,0.013770897,0.013770931,385.9256345,385.9231,385.81828,385.818258,0,0,0,0,23.34659634,23.70001574,23.98423837,24.25081108,0.013733656,0.013733469,0.01373324,0.013733244,385.3574387,385.3537253,385.2288792,385.2282755
 07/28  05:00:00,24.4,0.017566544,389.9577038,0,23.35253793,23.67173945,23.9323722,24.19658413,0.013814441,0.013814386,0.013814302,0.013814366,386.5845809,386.5831252,386.4952984,386.495843,0,0,0,0,23.34917056,23.68465661,23.95724905,24.22290452,0.013771167,0.01377105,0.013770897,0.013770931,385.9256345,385.9231,385.81828,385.818258
 07/28  05:10:00,24.31666667,0.017575348,386.9575417,0,23.35762584,23.66128016,23.90962299,24.17188503,0.013855238,0.013855232,0.013855201,0.01385529,386.9054032,386.9045072,386.8306715,386.8314128,0,0,0,0,23.35253793,23.67173945,23.9323722,24.19658413,0.013814441,0.013814386,0.013814302,0.013814366,386.5845809,386.5831252,386.4952984,386.495843
 07/28  05:20:00,24.23333333,0.017583558,388.9573797,0,23.36455392,23.65320164,23.88895822,24.14880087,0.013889102,0.013889128,0.013889134,0.013889236,387.1556248,387.1550987,387.092976,387.0938127,0,0,0,0,23.35762584,23.66128016,23.90962299,24.17188503,0.013855238,0.013855232,0.013855201,0.01385529,386.9054032,386.9045072,386.8306715,386.8314128
 07/28  05:30:00,24.15,0.017591181,385.9572177,0,23.37285959,23.64732316,23.87026756,24.12727755,0.013915328,0.013915373,0.013915403,0.01391551,387.1470192,387.1465671,387.094087,387.0947927,0,0,0,0,23.36455392,23.65320164,23.88895822,24.14880087,0.013889102,0.013889128,0.013889134,0.013889236,387.1556248,387.1550987,387.092976,387.0938127
 07/28  05:40:00,24.06666667,0.017598221,386.9570557,0,23.38237312,23.64455635,23.85346745,24.10727598,0.013934831,0.013934885,0.013934927,0.013935033,387.0843365,387.0838945,387.0395022,387.0400502,0,0,0,0,23.37285959,23.64732316,23.87026756,24.12727755,0.013915328,0.013915373,0.013915403,0.01391551,387.1470192,387.1465671,387.094087,387.0947927
 07/28  05:50:00,23.98333333,0.017604682,390.9568937,0,23.39293297,23.64538579,23.83846166,24.08874607,0.013948762,0.013948819,0.013948865,0.013948965,387.3754672,387.375313,387.3380369,387.338726,0,0,0,0,23.38237312,23.64455635,23.85346745,24.10727598,0.013934831,0.013934885,0.013934927,0.013935033,387.0843365,387.0838945,387.0395022,387.0400502
 07/28  06:00:00,23.9,0.017610571,389.9567317,0,23.40451581,23.65029043,23.82517269,24.07164806,0.013958047,0.013958101,0.013958148,0.013958239,387.7729612,387.7731384,387.7419559,387.7428502,0,0,0,0,23.39293297,23.64538579,23.83846166,24.08874607,0.013948762,0.013948819,0.013948865,0.013948965,387.3754672,387.375313,387.3380369,387.338726
 07/28  06:10:00,24.18333333,0.017689728,388.9565697,0,23.55151196,23.69550245,23.83600072,23.89293865,0.013972939,0.013972994,0.013967319,0.013159741,389.5939368,389.5942442,387.9892112,387.9499568,0,0,0,2.813615113,23.40451581,23.65029043,23.82517269,13,0.013958047,0.013958101,0.013958148,0.009,387.7729612,387.7731384,387.7419559,387.7428502
 07/28  06:20:00,24.46666667,0.017765694,383.9564077,0,23.73611789,23.76563939,23.86209891,23.79897431,0.01399526,0.013995315,0.013980687,0.012717085,391.9631265,391.9634071,387.8923094,387.8306906,0,0,0,0,23.55151196,23.69550245,23.83600072,23.89293865,0.013972939,0.013972994,0.013967319,0.013159741,389.5939368,389.5942442,387.9892112,387.9499568
 07/28  06:30:00,24.75,0.017838351,386.9562457,0,23.88631933,23.84410579,23.88999066,23.78927338,0.014023809,0.014023859,0.01398635,0.012654301,394.4463661,394.446642,387.7496862,387.6838381,0,0,0.038787351,0,23.73611789,23.76563939,13,23.79897431,0.01399526,0.013995315,0.009,0.012717085,391.9631265,391.9634071,387.8923094,387.8306906
 07/28  06:40:00,25.03333333,0.017907578,385.9560838,0,23.88996616,23.88986357,23.88999997,23.81778086,0.013996839,0.013981,0.013894224,0.012766915,396.7241333,396.7171716,387.6044152,387.5396737,0.174566109,0.221320082,0.322405921,0,13,13,13,23.78927338,0.009,0.009,0.009,0.012654301,394.4463661,394.446642,387.7496862,387.6838381
 07/28  06:50:00,25.31666667,0.017973254,382.9559218,0,23.88999984,23.88999928,23.89,23.85513815,0.013968275,0.013842988,0.013808716,0.012918464,398.6421808,398.5923282,387.3403049,387.2772693,0.091379924,0.394293914,0.154799677,0,13,13,13,23.81778086,0.009,0.009,0.009,0.012766915,396.7241333,396.7171716,387.6044152,387.5396737
 07/28  07:00:00,25.6,0.018035254,383.9557599,0,23.89,23.89,23.89,23.88999621,0.013934728,0.01371162,0.013729527,0.013054333,400.3331213,400.246594,387.0612961,386.9980654,0.144551761,0.272721432,0.22303957,0.018639494,13,13,13,13,0.009,0.009,0.009,0.009,398.6421808,398.5923282,387.3403049,387.2772693
 07/28  07:10:00,25.96666667,0.01826133,390.9555979,0,23.89,23.89,23.89,23.88999999,0.013901819,0.013594065,0.013662073,0.013038229,403.5919597,403.4549582,387.1065545,387.044582,0.18064532,0.362704683,0.235633906,0.515502,13,13,13,13,0.009,0.009,0.009,0.009,400.3331213,400.246594,387.0612961,386.9980654
 07/28  07:20:00,26.33333333,0.018487393,387.955436,0,23.89,23.89,23.89,23.89,0.013875029,0.013494911,0.013609036,0.013030685,407.5592031,407.3562869,387.2176953,387.1595423,0.197201715,0.379174352,0.248474377,0.196099636,13,13,13,13,0.009,0.009,0.009,0.009,403.5919597,403.4549582,387.1065545,387.044582
 07/28  07:30:00,26.7,0.018713337,389.9552741,0,23.89,23.89,23.89,23.89,0.013856477,0.013414466,0.013570185,0.013033101,411.5949357,411.321289,387.3934079,387.3391766,0.213684532,0.396305081,0.261913366,0.30633263,13,13,13,13,0.009,0.009,0.009,0.009,407.5592031,407.3562869,387.2176953,387.1595423
 07/28  07:40:00,27.06666667,0.018939058,381.9551122,0,23.89,23.89,23.89,23.89,0.013846187,0.013350998,0.013544086,0.01304462,415.0322028,414.6981742,387.2474939,387.1978652,0.229937211,0.413656643,0.27566057,0.320172267,13,13,13,13,0.009,0.009,0.009,0.009,411.5949357,411.321289,387.3934079,387.3391766
 07/28  07:50:00,27.43333333,0.019164442,388.9549503,0,23.89,23.89,23.89,23.89,0.013843518,0.013303078,0.013529152,0.013063834,418.2497042,417.8676654,387.2030999,387.1577258,0.245847743,0.428735431,0.289687813,0.334419874,13,13,13,13,0.009,0.009,0.009,0.009,415.0322028,414.6981742,387.2474939,387.1978652
 07/28  08:00:00,27.8,0.019389378,381.9547884,0,23.89,23.89,23.89,23.89,0.013847687,0.013268783,0.013523922,0.013089406,421.0009931,420.5846006,386.9786665,386.937783,0.26176706,0.445241783,0.304185056,0.349271513,13,13,13,13,0.009,0.009,0.009,0.009,418.2497042,417.8676654,387.2030999,387.1577258
 07/28  08:10:00,27.98333333,0.019522186,382.9546265,0,23.89,23.89,23.89,23.89,0.013853238,0.013247309,0.013529679,0.013122451,434.4381315,433.866104,386.681704,386.645503,0.411141442,0.594520745,0.306773509,0.352323593,13,13,13,13,0.009,0.009,0.009,0.009,421.0009931,420.5846006,386.9786665,386.937783
 07/28  08:20:00,28.16666667,0.019655295,382.9544647,0,23.89,23.89,23.89,23.89,0.013864028,0.013238884,0.013546714,0.013163298,453.7089469,452.8448176,386.3848963,386.3532499,0.416076512,0.599413764,0.30962392,0.355751164,13,13,13,13,0.009,0.009,0.009,0.009,434.4381315,433.866104,386.681704,386.645503
 07/28  08:30:00,28.35,0.019788695,387.9543028,0,23.89,23.89,23.89,23.89,0.013883103,0.013243327,0.013574294,0.013211431,474.0203299,472.8069295,386.3250641,386.2968132,0.420507023,0.60230916,0.312532199,0.359333798,13,13,13,13,0.009,0.009,0.009,0.009,453.7089469,452.8448176,386.3848963,386.3532499
 07/28  08:40:00,28.53333333,0.019922377,387.954141,0,23.89,23.89,23.89,23.89,0.013910966,0.013258488,0.013611035,0.013265756,493.1029485,491.5577351,386.4089084,386.3827899,0.425256263,0.608784333,0.316311894,0.363875245,13,13,13,13,0.009,0.009,0.009,0.009,474.0203299,472.8069295,386.3250641,386.2968132
 07/28  08:50:00,28.71666667,0.020056333,389.9539791,0,23.89,23.89,23.89,23.89,0.013946699,0.013281647,0.013655455,0.013325089,510.5614934,508.7342897,386.6189947,386.5939125,0.430352252,0.617566697,0.320834665,0.36922137,13,13,13,13,0.009,0.009,0.009,0.009,493.1029485,491.5577351,386.4089084,386.3827899
 07/28  09:00:00,28.9,0.020190554,385.9538173,0,23.89,23.89,23.89,23.89,0.013989106,0.013311125,0.013706355,0.013388492,526.3635129,524.3106716,386.7017155,386.6776854,0.435570359,0.625696024,0.32563631,0.374893907,13,13,13,13,0.009,0.009,0.009,0.009,510.5614934,508.7342897,386.6189947,386.5939125
 07/28  09:10:00,29.18333333,0.020005165,390.9536555,0,23.89,23.89,23.89,23.89,0.013976156,0.01327048,0.013694816,0.013380818,544.2301846,541.9041483,386.8071787,386.7837167,0.434289528,0.628441868,0.325583886,0.375744748,13,13,13,13,0.009,0.009,0.009,0.009,526.3635129,524.3106716,386.7017155,386.6776854
 07/28  09:20:00,29.46666667,0.019807373,391.9534937,0,23.89,23.89,23.89,23.89,0.013928801,0.013188576,0.013644631,0.01332965,563.2572306,560.6064822,386.9675769,386.9441656,0.44752298,0.645680865,0.338196894,0.389298863,13,13,13,13,0.009,0.009,0.009,0.009,544.2301846,541.9041483,386.8071787,386.7837167
 07/28  09:30:00,29.75,0.019596885,382.9533319,0,23.89,23.89,23.89,23.89,0.013871998,0.013097837,0.013583666,0.013266527,582.0194945,579.0262255,386.9605934,386.9376823,0.461397801,0.665018073,0.351906417,0.403964918,13,13,13,13,0.009,0.009,0.009,0.009,563.2572306,560.6064822,386.9675769,386.9441656
 07/28  09:40:00,30.03333333,0.019373404,390.9531701,0,23.89,23.89,23.89,23.89,0.013817766,0.013013738,0.013525277,0.013206434,600.1835379,596.8568844,387.0139591,386.9915945,0.475165488,0.683048779,0.365580381,0.41859612,13,13,13,13,0.009,0.009,0.009,0.009,582.0194945,579.0262255,386.9605934,386.9376823
 07/28  09:50:00,30.31666667,0.019136635,382.9530083,0,23.89,23.89,23.89,23.89,0.013768951,0.012939644,0.01347253,0.013152765,617.4692428,613.8330083,386.9608708,386.9394633,0.488934485,0.701148141,0.379693647,0.433658518,13,13,13,13,0.009,0.009,0.009,0.009,600.1835379,596.8568844,387.0139591,386.9915945
 07/28  10:00:00,30.6,0.018886273,388.9528465,0,23.89,23.89,23.89,23.89,0.01372487,0.01287405,0.013424415,0.013104403,634.0829626,630.1605474,386.9618782,386.9413826,0.502896754,0.72041921,0.394880934,0.449782135,13,13,13,13,0.009,0.009,0.009,0.009,617.4692428,613.8330083,386.9608708,386.9394633
 07/28  10:10:00,30.86666667,0.018894235,391.9526847,0,23.89,23.89,23.89,23.89,0.013682381,0.012812929,0.013377258,0.013057455,650.15082,645.9615174,387.0776844,387.0575154,0.512432047,0.734711513,0.406436792,0.462249951,13,13,13,13,0.009,0.009,0.009,0.009,634.0829626,630.1605474,386.9618782,386.9413826
 07/28  10:20:00,31.13333333,0.018897273,385.952523,0,23.89,23.89,23.89,23.89,0.013639718,0.012753767,0.013328775,0.013009526,665.536753,661.0988749,387.12367,387.1038018,0.521525722,0.749360287,0.418529933,0.475238981,13,13,13,13,0.009,0.009,0.009,0.009,650.15082,645.9615174,387.0776844,387.0575154
 07/28  10:30:00,31.4,0.01889525,385.9523612,0,23.89,23.89,23.89,23.89,0.013596347,0.012695583,0.013278108,0.012959737,680.2797744,675.6107667,387.1066701,387.0874241,0.530531248,0.76419008,0.431162586,0.488752494,13,13,13,13,0.009,0.009,0.009,0.009,665.536753,661.0988749,387.12367,387.1038018
 07/28  10:40:00,31.66666667,0.018888032,388.9521995,0,23.89,23.89,23.89,23.89,0.013551985,0.012637601,0.013224816,0.012907687,694.5036264,689.6172149,387.1274677,387.1088471,0.540351355,0.781334994,0.445205142,0.503663174,13,13,13,13,0.009,0.009,0.009,0.009,680.2797744,675.6107667,387.1066701,387.0874241
 07/28  10:50:00,31.93333333,0.018875484,390.9520378,0,23.89,23.89,23.89,23.89,0.013506452,0.01257938,0.013168712,0.012853228,708.2664597,703.1732931,387.2235727,387.2051865,0.550532066,0.799144772,0.459949399,0.519265241,13,13,13,13,0.009,0.009,0.009,0.009,694.5036264,689.6172149,387.1274677,387.1088471
 07/28  11:00:00,32.2,0.018857464,391.951876,0,23.89,23.89,23.89,23.89,0.013459647,0.012520723,0.013109737,0.012796324,721.5715148,716.2809979,387.3773711,387.3587294,0.560919838,0.817434428,0.475308971,0.535475874,13,13,13,13,0.009,0.009,0.009,0.009,708.2664597,703.1732931,387.2235727,387.2051865
 07/28  11:10:00,32.3,0.018652366,385.9517143,0,23.89,23.89,23.89,23.89,0.013410382,0.01246046,0.013046717,0.012735768,734.2741934,728.7989242,387.423444,387.4048238,0.56902591,0.833011384,0.488726704,0.549743742,13,13,13,13,0.009,0.009,0.009,0.009,721.5715148,716.2809979,387.3773711,387.3587294
 07/28  11:20:00,32.4,0.018444378,386.9515526,0,23.89,23.89,23.89,23.89,0.013358011,0.012398037,0.012979074,0.012670956,746.4470767,740.8004809,387.4148243,387.3966904,0.577338881,0.848833334,0.50261133,0.564511125,13,13,13,13,0.009,0.009,0.009,0.009,734.2741934,728.7989242,387.423444,387.4048238
 07/28  11:30:00,32.5,0.018233481,391.9513909,0,23.89,23.89,23.89,23.89,0.01330243,0.01233349,0.012906814,0.012601916,758.2533511,752.44593,387.4967761,387.478916,0.585910531,0.864836358,0.517026799,0.579723953,13,13,13,13,0.009,0.009,0.009,0.009,746.4470767,740.8004809,387.4148243,387.3966904
 07/28  11:40:00,32.6,0.018019656,390.9512293,0,23.89,23.89,23.89,23.89,0.013244073,0.012267814,0.012830697,0.012529373,769.6618986,763.7048843,387.6196982,387.6017305,0.59369624,0.877749297,0.53009378,0.593681787,13,13,13,13,0.009,0.009,0.009,0.009,758.2533511,752.44593,387.4967761,387.478916
 07/28  11:50:00,32.7,0.017802888,385.9510676,0,23.89,23.89,23.89,23.89,0.013183416,0.01220186,0.012751461,0.012454031,780.5521148,774.4604746,387.6445041,387.6267078,0.601263229,0.889873658,0.54308237,0.607542247,13,13,13,13,0.009,0.009,0.009,0.009,769.6618986,763.7048843,387.6196982,387.6017305
 07/28  12:00:00,32.8,0.017583157,385.9509059,0,23.89,23.89,23.89,23.89,0.013120741,0.012136021,0.012669639,0.012376406,790.9728116,784.7626026,387.6029955,387.5858876,0.608950708,0.901844246,0.556064862,0.621401287,13,13,13,13,0.009,0.009,0.009,0.009,780.5521148,774.4604746,387.6445041,387.6267078
 07/28  12:10:00,32.88333333,0.01767103,382.9507443,0,23.89,23.89,23.89,23.89,0.013059752,0.012067886,0.012589099,0.012300299,794.3311239,788.1476039,387.4769736,387.4612052,0.527411444,0.825026386,0.567149032,0.633361819,13,13,13,13,0.009,0.009,0.009,0.009,790.9728116,784.7626026,387.6029955,387.5858876
 07/28  12:20:00,32.96666667,0.017759301,389.9505826,0,23.89,23.89,23.89,23.89,0.013002416,0.012001811,0.0125122,0.012227994,793.6110044,787.6169188,387.4601592,387.4454505,0.532405766,0.834474658,0.577789378,0.644874476,13,13,13,13,0.009,0.009,0.009,0.009,794.3311239,788.1476039,387.4769736,387.4612052
 07/28  12:30:00,33.05,0.017847973,386.950421,0,23.89,23.89,23.89,23.89,0.012948956,0.011940611,0.012439576,0.012160066,791.6112258,785.9001083,387.4610361,387.4470351,0.537917912,0.844245693,0.588394685,0.656342331,13,13,13,13,0.009,0.009,0.009,0.009,793.6110044,787.6169188,387.4601592,387.4454505
 07/28  12:40:00,33.13333333,0.017937048,391.9502594,0,23.89,23.89,23.89,23.89,0.012898994,0.011885534,0.01237174,0.012096924,789.6931277,784.284968,387.5576577,387.5437017,0.543342037,0.850692386,0.595902762,0.664695899,13,13,13,13,0.009,0.009,0.009,0.009,791.6112258,785.9001083,387.4610361,387.4470351
 07/28  12:50:00,33.21666667,0.018026525,389.9500977,0,23.89,23.89,23.89,23.89,0.012852124,0.011836524,0.012308642,0.012038453,788.045569,782.9246542,387.6648466,387.6505648,0.54862482,0.856495568,0.603440317,0.673057258,13,13,13,13,0.009,0.009,0.009,0.009,789.6931277,784.284968,387.5576577,387.5437017
 07/28  13:00:00,33.3,0.018116409,381.9499361,0,23.89,23.89,23.89,23.89,0.012808024,0.011793014,0.012250001,0.011984333,786.4178577,781.5654028,387.5938881,387.5800832,0.553844708,0.861645385,0.610625532,0.681038084,13,13,13,13,0.009,0.009,0.009,0.009,788.045569,782.9246542,387.6648466,387.6505648
 07/28  13:10:00,33.48333333,0.017919377,382.9497745,0,23.89,23.89,23.89,23.89,0.012765013,0.011758817,0.012192309,0.01193099,791.4172558,786.684285,387.4369992,387.4246037,0.643018491,0.9490664,0.613716361,0.684889465,13,13,13,13,0.009,0.009,0.009,0.009,786.4178577,781.5654028,387.5938881,387.5800832
 07/28  13:20:00,33.66666667,0.017716043,383.9496129,0,23.89,23.89,23.89,23.89,0.012720317,0.011728043,0.012133452,0.011876309,800.2737126,795.497669,387.2832009,387.2725851,0.645998847,0.949890061,0.61696802,0.688859967,13,13,13,13,0.009,0.009,0.009,0.009,791.4172558,786.684285,387.4369992,387.4246037
 07/28  13:30:00,33.85,0.017506317,391.9494514,0,23.89,23.89,23.89,23.89,0.012672813,0.011696652,0.012073072,0.011819956,810.2780949,805.3690112,387.3149189,387.3051474,0.64851372,0.948967587,0.619234806,0.691796303,13,13,13,13,0.009,0.009,0.009,0.009,800.2737126,795.497669,387.2832009,387.2725851
 07/28  13:40:00,34.03333333,0.017290116,384.9492898,0,23.89,23.89,23.89,23.89,0.012622136,0.011662216,0.012010563,0.011761445,819.9532527,814.8944847,387.3110097,387.3016772,0.652539243,0.954290666,0.625766209,0.698943364,13,13,13,13,0.009,0.009,0.009,0.009,810.2780949,805.3690112,387.3149189,387.3051474
 07/28  13:50:00,34.21666667,0.01706735,385.9491282,0,23.89,23.89,23.89,23.89,0.012568349,0.011624206,0.011945854,0.011700798,829.0529426,823.863686,387.2750613,387.2662261,0.657156489,0.959996876,0.632103698,0.705834827,13,13,13,13,0.009,0.009,0.009,0.009,819.9532527,814.8944847,387.3110097,387.3016772
 07/28  14:00:00,34.4,0.016837933,385.9489667,0,23.89,23.89,23.89,23.89,0.012511685,0.011582825,0.011879075,0.011638203,837.6730129,832.3784477,387.2268422,387.2186589,0.662225164,0.967008356,0.639105571,0.713326457,13,13,13,13,0.009,0.009,0.009,0.009,829.0529426,823.863686,387.2750613,387.2662261
 07/28  14:10:00,34.5,0.016638552,389.9488051,0,23.89,23.89,23.89,23.89,0.012457081,0.011543089,0.011815041,0.011578431,846.0066032,840.6256043,387.2606202,387.2527183,0.664153217,0.969740794,0.642543985,0.717185961,13,13,13,13,0.009,0.009,0.009,0.009,837.6730129,832.3784477,387.2268422,387.2186589
 07/28  14:20:00,34.6,0.01643647,386.9486436,0,23.89,23.89,23.89,23.89,0.012407342,0.011507811,0.011756477,0.011524144,854.013344,848.5608563,387.2824765,387.2746869,0.665895512,0.972109913,0.645776444,0.720775567,13,13,13,13,0.009,0.009,0.009,0.009,846.0066032,840.6256043,387.2606202,387.2527183
 07/28  14:30:00,34.7,0.016231674,384.9484821,0,23.89,23.89,23.89,23.89,0.012363005,0.011477495,0.011703877,0.011475784,861.663811,856.1539958,387.2413955,387.2340089,0.667526427,0.973997267,0.648855286,0.724149464,13,13,13,13,0.009,0.009,0.009,0.009,854.013344,848.5608563,387.2824765,387.2746869
 07/28  14:40:00,34.8,0.016024145,385.9483206,0,23.89,23.89,23.89,23.89,0.012323742,0.011451945,0.011656908,0.011432966,869.0171642,863.4636006,387.1864339,387.1797054,0.668310201,0.973399859,0.650729258,0.726258629,13,13,13,13,0.009,0.009,0.009,0.009,861.663811,856.1539958,387.2413955,387.2340089
 07/28  14:50:00,34.9,0.015813868,384.9481591,0,23.89,23.89,23.89,23.89,0.012289031,0.011430688,0.011614983,0.011395063,876.078395,870.4942619,387.1143269,387.1084387,0.66862553,0.971920365,0.652285453,0.727991648,13,13,13,13,0.009,0.009,0.009,0.009,869.0171642,863.4636006,387.1864339,387.1797054
