Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/28  15:00:00,35,0.015600825,381.9479976,0,23.89,23.89,23.89,23.89,0.012258385,0.011413235,0.011577525,0.011361479,882.8050327,877.2041289,386.9736866,386.9690532,0.668586157,0.969619875,0.653570874,0.729395047,13,13,13,13,0.009,0.009,0.009,0.009,876.078395,870.4942619,387.1143269,387.1084387
 07/28  15:10:00,35,0.015603459,387.9478361,0,23.89,23.89,23.89,23.89,0.012235803,0.011403087,0.011547743,0.011335198,889.3561495,883.7503624,386.9224222,386.9187388,0.653768522,0.949730516,0.640486961,0.7163605,13,13,13,13,0.009,0.009,0.009,0.009,882.8050327,877.2041289,386.9736866,386.9690532
 07/28  15:20:00,35,0.015606094,388.9476746,0,23.89,23.89,23.89,23.89,0.012222876,0.01140144,0.011526733,0.01131718,895.732508,890.1323977,386.9580059,386.9545556,0.638340123,0.929025815,0.627015447,0.702872899,13,13,13,13,0.009,0.009,0.009,0.009,889.3561495,883.7503624,386.9224222,386.9187388
 07/28  15:30:00,35,0.01560873,388.9475131,0,23.89,23.89,23.89,23.89,0.012218887,0.011407402,0.011513657,0.01130655,901.8890285,896.3053931,387.029539,387.0257617,0.622574635,0.907707567,0.613171759,0.688942752,13,13,13,13,0.009,0.009,0.009,0.009,895.732508,890.1323977,386.9580059,386.9545556
 07/28  15:40:00,35,0.015611367,381.9473517,0,23.89,23.89,23.89,23.89,0.012222198,0.01141933,0.011506966,0.011301774,907.6551868,902.1022732,386.9597396,386.9561945,0.606677113,0.88600261,0.599025908,0.674634976,13,13,13,13,0.009,0.009,0.009,0.009,901.8890285,896.3053931,387.029539,387.0257617
 07/28  15:50:00,35,0.015614005,387.9471902,0,23.89,23.89,23.89,23.89,0.012231197,0.011435793,0.011505214,0.011301437,913.2159494,907.7060913,386.9265311,386.9234147,0.590467017,0.863104363,0.584166256,0.659532983,13,13,13,13,0.009,0.009,0.009,0.009,907.6551868,902.1022732,386.9597396,386.9561945
 07/28  16:00:00,35,0.015616644,387.9470288,0,23.89,23.89,23.89,23.89,0.01224455,0.011455674,0.011507213,0.011304395,918.588154,913.1316182,386.9400911,386.9371807,0.574103467,0.839589426,0.568862891,0.643902777,13,13,13,13,0.009,0.009,0.009,0.009,913.2159494,907.7060913,386.9265311,386.9234147
 07/28  16:10:00,35,0.015495388,389.9468673,0,23.89,23.89,23.89,23.89,0.012258109,0.011475576,0.01151008,0.011308087,923.8137664,918.4173042,387.017181,387.0139758,0.579014079,0.840492609,0.573964747,0.648600879,13,13,13,13,0.009,0.009,0.009,0.009,918.588154,913.1316182,386.9400911,386.9371807
 07/28  16:20:00,35,0.015374179,381.9467059,0,23.89,23.89,23.89,23.89,0.012269482,0.011493688,0.011512267,0.011311174,928.7075909,923.3795917,386.9542963,386.9512936,0.584432839,0.841348719,0.578847004,0.652988985,13,13,13,13,0.009,0.009,0.009,0.009,923.8137664,918.4173042,387.017181,387.0139758
 07/28  16:30:00,35,0.015253016,383.9465445,0,23.89,23.89,23.89,23.89,0.012278029,0.011509635,0.011513386,0.011313352,933.3695426,928.1176609,386.8402947,386.8381066,0.589999464,0.842254571,0.583650604,0.657205387,13,13,13,13,0.009,0.009,0.009,0.009,928.7075909,923.3795917,386.9542963,386.9512936
 07/28  16:40:00,35,0.015131899,390.9463831,0,23.89,23.89,23.89,23.89,0.012283908,0.011523597,0.011513515,0.01131472,938.0010969,932.8284722,386.8691608,386.8673008,0.595700602,0.843504908,0.588511731,0.661385887,13,13,13,13,0.009,0.009,0.009,0.009,933.3695426,928.1176609,386.8402947,386.8381066
 07/28  16:50:00,35,0.015010828,387.9462217,0,23.89,23.89,23.89,23.89,0.012287472,0.011535898,0.011512849,0.011315478,942.4961457,937.4052646,386.928484,386.9264265,0.601398519,0.844691347,0.593200598,0.665300269,13,13,13,13,0.009,0.009,0.009,0.009,938.0010969,932.8284722,386.8691608,386.8673008
 07/28  17:00:00,35,0.014889803,387.9460603,0,23.89,23.89,23.89,23.89,0.012289053,0.011546843,0.011511565,0.011315803,946.8230851,941.8171148,386.9803436,386.9779021,0.607022595,0.845698802,0.597680335,0.668912318,13,13,13,13,0.009,0.009,0.009,0.009,942.4961457,937.4052646,386.928484,386.9264265
 07/28  17:10:00,34.35,0.015576447,386.9458989,0,23.89,23.89,23.89,23.89,0.012281691,0.01154322,0.011508785,0.01131471,941.334978,936.5685121,387.0004797,386.9978,0.477413763,0.709864651,0.593047904,0.663316375,13,13,13,13,0.009,0.009,0.009,0.009,946.8230851,941.8171148,386.9803436,386.9779021
 07/28  17:20:00,33.7,0.016193746,390.9457376,0,23.89,23.89,23.89,23.89,0.012268717,0.011531281,0.011504091,0.011311734,930.1535214,925.7965017,387.086615,387.083491,0.472025433,0.698338091,0.588115564,0.657330021,13,13,13,13,0.009,0.009,0.009,0.009,941.334978,936.5685121,387.0004797,386.9978
 07/28  17:30:00,33.05,0.016744933,387.9455762,0,23.89,23.89,23.89,23.89,0.012253598,0.011517515,0.011497539,0.011306939,917.3921171,913.5293394,387.1527583,387.1491689,0.466761796,0.686816428,0.582920321,0.650993176,13,13,13,13,0.009,0.009,0.009,0.009,930.1535214,925.7965017,387.086615,387.083491
 07/28  17:40:00,32.4,0.017233181,384.9454149,0,23.89,23.89,23.89,23.89,0.012237936,0.011504806,0.011489369,0.011300592,904.8533159,901.4875701,387.1310838,387.127479,0.461559116,0.675355017,0.577551889,0.644397993,13,13,13,13,0.009,0.009,0.009,0.009,917.3921171,913.5293394,387.1527583,387.1491689
 07/28  17:50:00,31.75,0.01766159,391.9452535,0,23.89,23.89,23.89,23.89,0.012222117,0.011493687,0.011479846,0.011292986,893.1239475,890.2153786,387.2083743,387.2045462,0.45636121,0.663816049,0.571944614,0.637481504,13,13,13,13,0.009,0.009,0.009,0.009,904.8533159,901.4875701,387.1310838,387.127479
 07/28  18:00:00,31.1,0.018033187,383.9450922,0,23.89,23.89,23.89,23.89,0.012206103,0.011483889,0.011469203,0.011284373,881.9116498,879.414649,387.1894196,387.185643,0.45112569,0.652147663,0.566073617,0.630222048,13,13,13,13,0.009,0.009,0.009,0.009,893.1239475,890.2153786,387.2083743,387.2045462
 07/28  18:10:00,30.91666667,0.018034695,389.9449309,0,24.13028577,23.97859847,23.94278761,23.92963241,0.012273424,0.011569999,0.011549003,0.01136913,867.7997905,865.5495758,387.2244648,387.2208233,0,0,0,0,23.89,23.89,23.89,23.89,0.012206103,0.011483889,0.011469203,0.011284373,881.9116498,879.414649,387.1894196,387.185643
 07/28  18:20:00,30.73333333,0.018033903,391.9447696,0,24.42731421,24.11353547,24.02551567,23.99247767,0.012383731,0.011706245,0.011676093,0.011502873,852.1254856,850.0267631,387.3535692,387.350044,0,0,0,0,24.13028577,23.97859847,23.94278761,23.92963241,0.012273424,0.011569999,0.011549003,0.01136913,867.7997905,865.5495758,387.2244648,387.2208233
 07/28  18:30:00,30.55,0.018030852,386.9446083,0,24.64925689,24.2519644,24.11394149,24.06078958,0.012496149,0.011846275,0.011806358,0.011640184,836.2121567,834.2335208,387.4186681,387.4152735,0,0,0,0,24.42731421,24.11353547,24.02551567,23.99247767,0.012383731,0.011706245,0.011676093,0.011502873,852.1254856,850.0267631,387.3535692,387.350044
 07/28  18:40:00,30.36666667,0.018025584,391.944447,0,24.79375894,24.37553255,24.19708867,24.12637112,0.012592404,0.011969347,0.011919999,0.011760667,820.8759183,819.0114129,387.5361282,387.5328215,0,0,0,0,24.64925689,24.2519644,24.11394149,24.06078958,0.012496149,0.011846275,0.011806358,0.011640184,836.2121567,834.2335208,387.4186681,387.4152735
 07/28  18:50:00,30.18333333,0.018018139,381.9442857,0,24.88464505,24.48161738,24.27272178,24.18737069,0.012668799,0.012071217,0.012012962,0.011860131,806.0473646,804.2953127,387.4740611,387.4709234,0,0,0,0,24.79375894,24.37553255,24.19708867,24.12637112,0.012592404,0.011969347,0.011919999,0.011760667,820.8759183,819.0114129,387.5361282,387.5328215
 07/28  19:00:00,30,0.018008558,382.9441244,0,24.93672978,24.5729056,24.34169692,24.24421564,0.012726777,0.012153454,0.012086756,0.011940114,791.7728089,790.128492,387.3143183,387.3113936,0,0,0,0,24.88464505,24.48161738,24.27272178,24.18737069,0.012668799,0.012071217,0.012012962,0.011860131,806.0473646,804.2953127,387.4740611,387.4709234
 07/28  19:10:00,29.9,0.018039944,385.9439632,0,24.95290816,24.64974087,24.40419774,24.29713291,0.012807065,0.012268847,0.01219568,0.012057984,769.6014568,768.1055962,387.1684503,387.1657833,0,0,0,0,24.93672978,24.5729056,24.34169692,24.24421564,0.012726777,0.012153454,0.012086756,0.011940114,791.7728089,790.128492,387.3143183,387.3113936
 07/28  19:20:00,29.8,0.018070287,387.9438019,0,24.94013338,24.71095351,24.45885509,24.34503564,0.012912075,0.01241429,0.012336054,0.012208654,743.5577682,742.2225647,387.1411074,387.1386556,0,0,0,0,24.95290816,24.64974087,24.40419774,24.29713291,0.012807065,0.012268847,0.01219568,0.012057984,769.6014568,768.1055962,387.1684503,387.1657833
 07/28  19:30:00,29.7,0.018099595,387.9436407,0,24.90816226,24.75694221,24.50515387,24.38737179,0.013033964,0.012576259,0.012493685,0.012376482,717.645316,716.4578315,387.1847347,387.1824565,0,0,0,0,24.94013338,24.71095351,24.45885509,24.34503564,0.012912075,0.01241429,0.012336054,0.012208654,743.5577682,742.2225647,387.1411074,387.1386556
 07/28  19:40:00,29.6,0.018127876,388.9434794,0,24.8648837,24.7891019,24.54333867,24.42413413,0.013165701,0.012745238,0.012658719,0.012550983,693.6413945,692.5798188,387.2926512,387.2904994,0,0,0,0,24.90816226,24.75694221,24.50515387,24.38737179,0.013033964,0.012576259,0.012493685,0.012376482,717.645316,716.4578315,387.1847347,387.1824565
 07/28  19:50:00,29.5,0.018155142,390.9433182,0,24.81493228,24.80903823,24.57394726,24.45555238,0.013302876,0.012916409,0.01282624,0.012727139,671.8942881,670.9377069,387.5100121,387.5079179,0,0,0,0,24.8648837,24.7891019,24.54333867,24.42413413,0.013165701,0.012745238,0.012658719,0.012550983,693.6413945,692.5798188,387.2926512,387.2904994
 07/28  20:00:00,29.4,0.0181814,391.943157,0,24.75474159,24.81819482,24.59753423,24.48189656,0.013442763,0.013087375,0.012993833,0.012902621,652.1671186,651.2983086,387.8172403,387.8151548,0,0,0,0,24.81493228,24.80903823,24.57394726,24.45555238,0.013302876,0.012916409,0.01282624,0.012727139,671.8942881,670.9377069,387.5100121,387.5079179
 07/28  20:10:00,29.31666667,0.017867084,383.9429958,0,24.70057373,24.82160759,24.61682232,24.50492283,0.013573868,0.013247016,0.013150379,0.013066411,633.785006,632.990547,387.7969989,387.7950854,0,0,0,0,24.75474159,24.81819482,24.59753423,24.48189656,0.013442763,0.013087375,0.012993833,0.012902621,652.1671186,651.2983086,387.8172403,387.8151548
 07/28  20:20:00,29.23333333,0.017555675,389.9428346,0,24.65955582,24.82234667,24.63351178,24.5257434,0.01369006,0.013389477,0.013290011,0.013212719,616.9326271,616.2022017,387.8251581,387.8233867,0,0,0,0,24.70057373,24.82160759,24.61682232,24.50492283,0.013573868,0.013247016,0.013150379,0.013066411,633.785006,632.990547,387.7969989,387.7950854
 07/28  20:30:00,29.15,0.017247152,385.9426734,0,24.62999236,24.82151262,24.64823347,24.54477991,0.013790271,0.013513883,0.013411835,0.013340701,601.3355185,600.6611628,387.7633924,387.7617916,0,0,0,0,24.65955582,24.82234667,24.63351178,24.5257434,0.01369006,0.013389477,0.013290011,0.013212719,616.9326271,616.2022017,387.8251581,387.8233867
 07/28  20:40:00,29.06666667,0.016941489,383.9425122,0,24.60957742,24.81930233,24.66112022,24.56213001,0.013875625,0.013621514,0.01351711,0.013451653,586.827604,586.2030825,387.553528,387.5521453,0,0,0,0,24.62999236,24.82151262,24.64823347,24.54477991,0.013790271,0.013513883,0.013411835,0.013340701,601.3355185,600.6611628,387.7633924,387.7617916
 07/28  20:50:00,28.98333333,0.016638662,391.9423511,0,24.59457731,24.81569956,24.67218352,24.57781123,0.01394765,0.01371404,0.013607484,0.013547261,573.7466876,573.1671376,387.6289424,387.6276455,0,0,0,0,24.60957742,24.81930233,24.66112022,24.56213001,0.013875625,0.013621514,0.01351711,0.013451653,586.827604,586.2030825,387.553528,387.5521453
 07/28  21:00:00,28.9,0.016338651,386.9421899,0,24.58203357,24.81071678,24.68144827,24.59184892,0.014007676,0.013792925,0.013684403,0.013629002,561.6954386,561.1567173,387.6811945,387.6799813,0,0,0,0,24.59457731,24.81569956,24.67218352,24.57781123,0.01394765,0.01371404,0.013607484,0.013547261,573.7466876,573.1671376,387.6289424,387.6276455
 07/28  21:10:00,28.71666667,0.01654167,388.9420287,0,24.569693,24.80426552,24.68887239,24.60422158,0.014056012,0.013858606,0.013748288,0.013697331,550.6351253,550.1336893,387.7552037,387.7540608,0,0,0,0,24.58203357,24.81071678,24.68144827,24.59184892,0.014007676,0.013792925,0.013684403,0.013629002,561.6954386,561.1567173,387.6811945,387.6799813
 07/28  21:20:00,28.53333333,0.016738276,382.9418676,0,24.55669355,24.79635187,24.69446975,24.61494425,0.014093143,0.013911688,0.013799732,0.013752868,540.2173105,539.7498977,387.5798159,387.5788208,0,0,0,0,24.569693,24.80426552,24.68887239,24.60422158,0.014056012,0.013858606,0.013748288,0.013697331,550.6351253,550.1336893,387.7552037,387.7540608
 07/28  21:30:00,28.35,0.016928561,387.9417065,0,24.54294153,24.78705555,24.69830038,24.62406282,0.014119822,0.013953035,0.013839584,0.01379649,530.6919229,530.2557713,387.476141,387.4752608,0,0,0,0,24.55669355,24.79635187,24.69446975,24.61494425,0.014093143,0.013911688,0.013799732,0.013752868,540.2173105,539.7498977,387.5798159,387.5788208
 07/28  21:40:00,28.16666667,0.017112613,385.9415454,0,24.52853501,24.77647929,24.70044117,24.63163488,0.0141369,0.013983598,0.013868783,0.013829161,521.9255392,521.5181307,387.3761046,387.3753257,0,0,0,0,24.54294153,24.78705555,24.69830038,24.62406282,0.014119822,0.013953035,0.013839584,0.01379649,530.6919229,530.2557713,387.476141,387.4752608
 07/28  21:50:00,27.98333333,0.017290523,388.9413842,0,24.51353282,24.76472099,24.70096909,24.63771855,0.014145204,0.014004299,0.013888239,0.013851814,513.9803204,513.5994634,387.4020963,387.4013751,0,0,0,0,24.52853501,24.77647929,24.70044117,24.63163488,0.0141369,0.013983598,0.013868783,0.013829161,521.9255392,521.5181307,387.3761046,387.3753257
 07/28  22:00:00,27.8,0.017462381,387.9412231,0,24.49793654,24.75186634,24.69995618,24.642369,0.014145495,0.014015985,0.01389879,0.013865307,506.7057798,506.3494465,387.4590156,387.4583384,0,0,0,0,24.51353282,24.76472099,24.70096909,24.63771855,0.014145204,0.014004299,0.013888239,0.013851814,513.9803204,513.5994634,387.4020963,387.4013751
 07/28  22:10:00,27.7,0.017558878,389.941062,0,24.34813361,24.70092815,24.67464545,24.63037018,0.014134223,0.014020204,0.013909948,0.01388047,494.6363037,494.3110175,387.6972085,387.6965675,0,0,0,0,24.49793654,24.75186634,24.69995618,24.642369,0.014145495,0.014015985,0.01389879,0.013865307,506.7057798,506.3494465,387.4590156,387.4583384
 07/28  22:20:00,27.6,0.01765359,382.940901,0,24.1579537,24.62565278,24.63250127,24.60630516,0.014119897,0.01402262,0.013923413,0.013898265,480.0859267,479.790477,387.4250334,387.4245086,0,0,0,0,24.34813361,24.70092815,24.67464545,24.63037018,0.014134223,0.014020204,0.013909948,0.01388047,494.6363037,494.3110175,387.6972085,387.6965675
 07/28  22:30:00,27.5,0.017746533,391.9407399,0,23.99709891,24.54197609,24.58269005,24.5760146,0.014107867,0.014025973,0.013937938,0.01391677,466.8708883,466.6018365,387.608266,387.6078267,0,0,0,0,24.1579537,24.62565278,24.63250127,24.60630516,0.014119897,0.01402262,0.013923413,0.013898265,480.0859267,479.790477,387.4250334,387.4245086
 07/28  22:40:00,27.4,0.01783772,382.9405788,0,23.8759192,24.4574371,24.52975563,24.54244813,0.014099199,0.014030394,0.013951982,0.013934202,455.1991448,454.9519702,387.3657336,387.3653565,0,0,0,0,23.99709891,24.54197609,24.58269005,24.5760146,0.014107867,0.014025973,0.013937938,0.01391677,466.8708883,466.6018365,387.608266,387.6078267
 07/28  22:50:00,27.3,0.017927164,384.9404178,0,23.77857357,24.37373529,24.47494156,24.50646338,0.014092912,0.014034983,0.013964462,0.013949497,445.3545426,445.1268654,386.9887811,386.9884436,0,0,0,0,23.8759192,24.4574371,24.52975563,24.54244813,0.014099199,0.014030394,0.013951982,0.013934202,455.1991448,454.9519702,387.3657336,387.3653565
 07/28  23:00:00,27.2,0.018014882,384.9402567,0,23.68967325,24.29043858,24.41823961,24.46811341,0.014087637,0.01403876,0.013974717,0.013962096,437.1456721,436.936393,386.6361484,386.635831,0,0,0,0,23.77857357,24.37373529,24.47494156,24.50646338,0.014092912,0.014034983,0.013964462,0.013949497,445.3545426,445.1268654,386.9887811,386.9884436
 07/28  23:10:00,27.01666667,0.018051761,391.9400957,0,23.61606512,24.21082717,24.36271084,24.42952758,0.014080518,0.014039231,0.013983068,0.013972413,430.1843486,429.9939846,386.9424295,386.942232,0,0,0,0,23.68967325,24.29043858,24.41823961,24.46811341,0.014087637,0.01403876,0.013974717,0.013962096,437.1456721,436.936393,386.6361484,386.635831
 07/28  23:20:00,26.83333333,0.018085532,387.9399346,0,23.56369729,24.13790525,24.31011005,24.39199107,0.014072758,0.014037871,0.013989972,0.013980975,423.9282167,423.7561971,387.2639503,387.263851,0,0,0,0,23.61606512,24.21082717,24.36271084,24.42952758,0.014080518,0.014039231,0.013983068,0.013972413,430.1843486,429.9939846,386.9424295,386.942232
 07/28  23:30:00,26.65,0.018116247,381.9397736,0,23.52854811,24.0723544,24.26079507,24.35586637,0.014065588,0.014036109,0.013995766,0.01398817,417.8972841,417.7419263,386.9497328,386.9495486,0,0,0,0,23.56369729,24.13790525,24.31011005,24.39199107,0.014072758,0.014037871,0.013989972,0.013980975,423.9282167,423.7561971,387.2639503,387.263851
 07/28  23:40:00,26.46666667,0.018143958,391.9396126,0,23.5033756,24.01351142,24.21449375,24.32108797,0.014059473,0.014034568,0.014000663,0.013994251,413.2336689,413.0950786,387.1353694,387.1352767,0,0,0,0,23.52854811,24.0723544,24.26079507,24.35586637,0.014065588,0.014036109,0.013995766,0.01398817,417.8972841,417.7419263,386.9497328,386.9495486
 07/28  23:50:00,26.28333333,0.018168719,383.9394516,0,23.48279097,23.9603623,24.17081223,24.28749363,0.014054391,0.014033352,0.014004808,0.013999395,409.0477415,408.9245197,387.0254376,387.0253199,0,0,0,0,23.5033756,24.01351142,24.21449375,24.32108797,0.014059473,0.014034568,0.014000663,0.013994251,413.2336689,413.0950786,387.1353694,387.1352767
 07/28  24:00:00,26.1,0.018190579,381.9392906,0,23.46413282,23.91199442,24.12941451,24.25494398,0.014050165,0.014032392,0.014008313,0.014003745,405.0971504,404.9876091,386.5002769,386.4999792,0,0,0,0,23.48279097,23.9603623,24.17081223,24.28749363,0.014054391,0.014033352,0.014004808,0.013999395,409.0477415,408.9245197,387.0254376,387.0253199
 07/29  00:10:00,26.01666667,0.018281205,389.9391296,0,23.4533841,23.86967107,24.09122063,24.22413769,0.014045805,0.014030789,0.014010455,0.014006598,402.2131812,402.1168773,386.5034019,386.5031568,0,0,0,0,23.46413282,23.91199442,24.12941451,24.25494398,0.014050165,0.014032392,0.014008313,0.014003745,405.0971504,404.9876091,386.5002769,386.4999792
 07/29  00:20:00,25.93333333,0.018370453,389.9389687,0,23.45158786,23.83388539,24.05668887,24.19546891,0.014040713,0.014028024,0.014010845,0.014007588,400.1551334,400.0713036,386.8830047,386.8829603,0,0,0,0,23.4533841,23.86967107,24.09122063,24.22413769,0.014045805,0.014030789,0.014010455,0.014006598,402.2131812,402.1168773,386.5034019,386.5031568
 07/29  00:30:00,25.85,0.018458333,385.9388077,0,23.45609525,23.80425177,24.02575867,24.16898349,0.014034702,0.014023978,0.014009463,0.014006712,398.2372844,398.1643956,387.0238706,387.0238943,0,0,0,0,23.45158786,23.83388539,24.05668887,24.19546891,0.014040713,0.014028024,0.014010845,0.014007588,400.1551334,400.0713036,386.8830047,386.8829603
 07/29  00:40:00,25.76666667,0.018544854,390.9386468,0,23.46397691,23.78003241,23.99814177,24.14456698,0.014027779,0.014018713,0.014006447,0.014004123,396.8470961,396.7841325,387.3733653,387.3735405,0,0,0,0,23.45609525,23.80425177,24.02575867,24.16898349,0.014034702,0.014023978,0.014009463,0.014006712,398.2372844,398.1643956,387.0238706,387.0238943
 07/29  00:50:00,25.68333333,0.018630023,385.9384858,0,23.47345662,23.76048712,23.97351854,24.12207286,0.014019988,0.014012322,0.014001956,0.013999991,395.4369681,395.3825122,387.4324118,387.4325865,0,0,0,0,23.46397691,23.78003241,23.99814177,24.14456698,0.014027779,0.014018713,0.014006447,0.014004123,396.8470961,396.7841325,387.3733653,387.3735405
 07/29  01:00:00,25.6,0.018713852,386.9383249,0,23.48379145,23.7449897,23.95160742,24.10136933,0.014011363,0.014004879,0.013996117,0.013994454,394.1306502,394.0835639,387.3669381,387.3670544,0,0,0,0,23.47345662,23.76048712,23.97351854,24.12207286,0.014019988,0.014012322,0.014001956,0.013999991,395.4369681,395.3825122,387.4324118,387.4325865
 07/29  01:10:00,25.6,0.018713852,382.938164,0,23.48778458,23.73101134,23.93098727,24.08154215,0.013990193,0.0139847,0.013977282,0.013975869,392.6610025,392.6201002,386.9451685,386.9450704,0,0,0,0,23.48379145,23.7449897,23.95160742,24.10136933,0.014011363,0.014004879,0.013996117,0.013994454,394.1306502,394.0835639,387.3669381,387.3670544
 07/29  01:20:00,25.6,0.018713852,382.938003,0,23.48402844,23.71705706,23.91078099,24.0620187,0.013950709,0.013946039,0.013939742,0.013938531,391.2026098,391.1669917,386.3720818,386.3717298,0,0,0,0,23.48778458,23.73101134,23.93098727,24.08154215,0.013990193,0.0139847,0.013977282,0.013975869,392.6610025,392.6201002,386.9451685,386.9450704
 07/29  01:30:00,25.6,0.018713852,385.9378421,0,23.47493293,23.70267535,23.89068921,24.0425996,0.013893046,0.01388906,0.013883696,0.013882647,390.1536782,390.1228434,386.0717312,386.0712908,0,0,0,0,23.48402844,23.71705706,23.91078099,24.0620187,0.013950709,0.013946039,0.013939742,0.013938531,391.2026098,391.1669917,386.3720818,386.3717298
 07/29  01:40:00,25.6,0.018713852,381.9376812,0,23.46319775,23.68788783,23.87067352,24.02325585,0.013819781,0.013816362,0.013811775,0.013810855,389.0926585,389.0658786,385.643136,385.6425634,0,0,0,0,23.47493293,23.70267535,23.89068921,24.0425996,0.013893046,0.01388906,0.013883696,0.013882647,390.1536782,390.1228434,386.0717312,386.0712908
 07/29  01:50:00,25.6,0.018713852,391.9375204,0,23.45040917,23.67281661,23.85076409,24.00400475,0.013733715,0.013730768,0.013726828,0.013726011,388.8888537,388.866091,385.9748148,385.9744874,0,0,0,0,23.46319775,23.68788783,23.87067352,24.02325585,0.013819781,0.013816362,0.013811775,0.013810855,389.0926585,389.0658786,385.643136,385.6425634
 07/29  02:00:00,25.6,0.018713852,385.9373595,0,23.43718079,23.65755384,23.83097738,23.98485582,0.013637138,0.013634582,0.013631183,0.013630447,388.6979116,388.6785628,386.2362488,386.2361008,0,0,0,0,23.45040917,23.67281661,23.85076409,24.00400475,0.013733715,0.013730768,0.013726828,0.013726011,388.8888537,388.866091,385.9748148,385.9744874
 07/29  02:10:00,25.68333333,0.018809401,383.9371986,0,23.4236453,23.64211925,23.81130395,23.96580257,0.013544529,0.013542306,0.013539368,0.013538703,388.2192856,388.2026247,386.1392958,386.1391275,0,0,0,0,23.43718079,23.65755384,23.83097738,23.98485582,0.013637138,0.013634582,0.013631183,0.013630447,388.6979116,388.6785628,386.2362488,386.2361008
 07/29  02:20:00,25.76666667,0.018905392,381.9370378,0,23.40984907,23.62652945,23.79173032,23.94683587,0.013463608,0.013461676,0.013459136,0.013458535,387.4427033,387.4281078,385.6846334,385.6842727,0,0,0,0,23.4236453,23.64211925,23.81130395,23.96580257,0.013544529,0.013542306,0.013539368,0.013538703,388.2192856,388.2026247,386.1392958,386.1391275
 07/29  02:30:00,25.85,0.019001826,385.9368769,0,23.39584919,23.61080457,23.77224607,23.92794843,0.013395474,0.013393797,0.013391603,0.013391064,386.9429561,386.9302861,385.4571423,385.4567245,0,0,0,0,23.40984907,23.62652945,23.79173032,23.94683587,0.013463608,0.013461676,0.013459136,0.013458535,387.4427033,387.4281078,385.6846334,385.6842727
 07/29  02:40:00,25.93333333,0.019098704,384.9367161,0,23.3817056,23.5949652,23.752844,23.90913496,0.013338404,0.01333695,0.013335057,0.013334575,386.6119904,386.6010657,385.356372,385.3559697,0,0,0,0,23.39584919,23.61080457,23.77224607,23.92794843,0.013395474,0.013393797,0.013391603,0.013391064,386.9429561,386.9302861,385.4571423,385.4567245
 07/29  02:50:00,26.01666667,0.019196031,383.9365552,0,23.36746469,23.57903001,23.73351886,23.89039141,0.013290276,0.013289016,0.013287384,0.013286954,386.2769281,386.2674804,385.2157523,385.2153454,0,0,0,0,23.3817056,23.5949652,23.752844,23.90913496,0.013338404,0.01333695,0.013335057,0.013334575,386.6119904,386.6010657,385.356372,385.3559697
 07/29  03:00:00,26.1,0.019293805,389.9363944,0,23.35315654,23.56301517,23.71426641,23.87171442,0.013249385,0.013248294,0.013246888,0.013246505,386.4450462,386.4371727,385.5487789,385.5485973,0,0,0,0,23.36746469,23.57903001,23.73351886,23.89039141,0.013290276,0.013289016,0.013287384,0.013286954,386.2769281,386.2674804,385.2157523,385.2153454
 07/29  03:10:00,25.91666667,0.01922499,389.9362336,0,23.3388519,23.54700645,23.69510716,23.85311698,0.01321467,0.013213725,0.013212515,0.013212175,386.8928762,386.8865173,386.1362845,386.1364206,0,0,0,0,23.35315654,23.56301517,23.71426641,23.87171442,0.013249385,0.013248294,0.013246888,0.013246505,386.4450462,386.4371727,385.5487789,385.5485973
 07/29  03:20:00,25.73333333,0.019155061,388.9360728,0,23.32457709,23.53106945,23.67605496,23.83460815,0.013185274,0.013184457,0.013183416,0.013183114,387.2979508,387.2928442,386.659292,386.6596667,0,0,0,0,23.3388519,23.54700645,23.69510716,23.85311698,0.01321467,0.013213725,0.013212515,0.013212175,386.8928762,386.8865173,386.1362845,386.1364206
 07/29  03:30:00,25.55,0.019084048,391.935912,0,23.31032598,23.51522401,23.65711307,23.81619029,0.013160427,0.013159721,0.013158825,0.013158558,387.8500477,387.8460866,387.3111874,387.3118255,0,0,0,0,23.32457709,23.53106945,23.67605496,23.83460815,0.013185274,0.013184457,0.013183416,0.013183114,387.2979508,387.2928442,386.659292,386.6596667
 07/29  03:40:00,25.36666667,0.019011981,388.9357512,0,23.29608676,23.49947598,23.63828155,23.79786381,0.013139438,0.013138829,0.013138059,0.013137823,388.1957766,388.1926508,387.740956,387.7417081,0,0,0,0,23.31032598,23.51522401,23.65711307,23.81619029,0.013160427,0.013159721,0.013158825,0.013158558,387.8500477,387.8460866,387.3111874,387.3118255
 07/29  03:50:00,25.18333333,0.018938887,384.9355905,0,23.28185411,23.4838169,23.61955334,23.77962425,0.013121709,0.013121183,0.013120522,0.013120314,388.0308058,388.0280622,387.6463326,387.6469207,0,0,0,0,23.29608676,23.49947598,23.63828155,23.79786381,0.013139438,0.013138829,0.013138059,0.013137823,388.1957766,388.1926508,387.740956,387.7417081
 07/29  04:00:00,25,0.018864796,387.9354297,0,23.26762931,23.46824592,23.60092352,23.76146849,0.013106731,0.013106277,0.013105709,0.013105526,387.8690662,387.8666411,387.5440137,387.5444554,0,0,0,0,23.28185411,23.4838169,23.61955334,23.77962425,0.013121709,0.013121183,0.013120522,0.013120314,388.0308058,388.0280622,387.6463326,387.6469207
 07/29  04:10:00,25,0.018864796,389.9352689,0,23.25341283,23.4527119,23.58237636,23.74338605,0.013094074,0.013093683,0.013093195,0.013093035,387.9762393,387.9742514,387.7017207,387.7021693,0,0,0,0,23.26762931,23.46824592,23.60092352,23.76146849,0.013106731,0.013106277,0.013105709,0.013105526,387.8690662,387.8666411,387.5440137,387.5444554
 07/29  04:20:00,25,0.018864796,391.9351082,0,23.23920946,23.43716802,23.5638947,23.72536527,0.013083379,0.013083042,0.013082623,0.013082482,388.398926,388.3975058,388.1674928,388.1681048,0,0,0,0,23.25341283,23.4527119,23.58237636,23.74338605,0.013094074,0.013093683,0.013093195,0.013093035,387.9762393,387.9742514,387.7017207,387.7021693
 07/29  04:30:00,25,0.018864796,391.9349475,0,23.22502556,23.42159457,23.54547128,23.70740079,0.01307434,0.01307405,0.013073691,0.013073568,388.9250982,388.9242237,388.7301949,388.7309967,0,0,0,0,23.23920946,23.43716802,23.5638947,23.72536527,0.013083379,0.013083042,0.013082623,0.013082482,388.398926,388.3975058,388.1674928,388.1681048
 07/29  04:40:00,25,0.018864796,383.9347867,0,23.2108666,23.40599987,23.52710491,23.68949121,0.013066702,0.013066452,0.013066145,0.013066036,388.7412798,388.7404362,388.5763953,388.5769988,0,0,0,0,23.22502556,23.42159457,23.54547128,23.70740079,0.01307434,0.01307405,0.013073691,0.013073568,388.9250982,388.9242237,388.7301949,388.7309967
 07/29  04:50:00,25,0.018864796,390.934626,0,23.19706755,23.39116518,23.50885987,23.67167943,0.013060247,0.013060032,0.013059769,0.013059674,388.7311631,388.7304392,388.5918213,388.592335,0,0,0,0,23.2108666,23.40599987,23.52710491,23.68949121,0.013066702,0.013066452,0.013066145,0.013066036,388.7412798,388.7404362,388.5763953,388.5769988
 07/29  05:00:00,25,0.018864796,390.9344653,0,23.18370596,23.3774303,23.49076457,23.65398522,0.013054792,0.013054607,0.013054382,0.013054299,388.9413314,388.9408426,388.8238293,388.8243783,0,0,0,0,23.19706755,23.39116518,23.50885987,23.67167943,0.013060247,0.013060032,0.013059769,0.013059674,388.7311631,388.7304392,388.5918213,388.592335
 07/29  05:10:00,25,0.018864796,382.9343046,0,23.1831377,23.36826244,23.47490048,23.63782125,0.013056449,0.013056293,0.013056103,0.013056035,388.560231,388.5596049,388.4605274,388.4608102,0,0,0,0,23.18370596,23.3774303,23.49076457,23.65398522,0.013054792,0.013054607,0.013054382,0.013054299,388.9413314,388.9408426,388.8238293,388.8243783
 07/29  05:20:00,25,0.018864796,389.9341439,0,23.19763232,23.36564945,23.4624448,23.62402139,0.013068183,0.013068058,0.013067904,0.013067852,388.4185939,388.4179736,388.3341589,388.3343301,0,0,0,0,23.1831377,23.36826244,23.47490048,23.63782125,0.013056449,0.013056293,0.013056103,0.013056035,388.560231,388.5596049,388.4605274,388.4608102
 07/29  05:30:00,25,0.018864796,388.9339833,0,23.22266716,23.36961973,23.45360752,23.61278506,0.013089834,0.013089739,0.013089619,0.013089586,388.4428035,388.442282,388.3714453,388.3716069,0,0,0,0,23.19763232,23.36564945,23.4624448,23.62402139,0.013068183,0.013068058,0.013067904,0.013067852,388.4185939,388.4179736,388.3341589,388.3343301
 07/29  05:40:00,25,0.018864796,387.9338226,0,23.25325198,23.37972497,23.44816567,23.60402054,0.013119953,0.013119885,0.013119797,0.013119784,388.437767,388.4373278,388.3774478,388.3775891,0,0,0,0,23.22266716,23.36961973,23.45360752,23.61278506,0.013089834,0.013089739,0.013089619,0.013089586,388.4428035,388.442282,388.3714453,388.3716069
 07/29  05:50:00,25,0.018864796,384.9336619,0,23.28646558,23.39548177,23.44581955,23.59757664,0.013156986,0.013156942,0.013156882,0.013156889,388.1367142,388.1362447,388.085514,388.0854978,0,0,0,0,23.25325198,23.37972497,23.44816567,23.60402054,0.013119953,0.013119885,0.013119797,0.013119784,388.437767,388.4373278,388.3774478,388.3775891
 07/29  06:00:00,25,0.018864796,390.9335013,0,23.32118604,23.41649999,23.44631607,23.59332476,0.01319966,0.013199636,0.0131996,0.013199625,388.1966474,388.1962596,388.1533694,388.1533818,0,0,0,0,23.28646558,23.39548177,23.44581955,23.59757664,0.013156986,0.013156942,0.013156882,0.013156889,388.1367142,388.1362447,388.085514,388.0854978
 07/29  06:10:00,25.1,0.019047127,386.9333406,0,23.4280152,23.46122211,23.4618379,23.60006865,0.013235337,0.013235324,0.013235302,0.013235341,388.2301738,388.2298517,388.1920066,388.1920376,0,0,0,0,23.32118604,23.41649999,23.44631607,23.59332476,0.01319966,0.013199636,0.0131996,0.013199625,388.1966474,388.1962596,388.1533694,388.1533818
 07/29  06:20:00,25.2,0.019230938,383.93318,0,23.5469109,23.51921209,23.48592842,23.61341442,0.013268621,0.01326861,0.013268595,0.013268645,388.0521675,388.051902,388.0174001,388.0173592,0,0,0,0,23.4280152,23.46122211,23.4618379,23.60006865,0.013235337,0.013235324,0.013235302,0.013235341,388.2301738,388.2298517,388.1920066,388.1920376
 07/29  06:30:00,25.3,0.019416238,387.9330194,0,23.637977,23.58049173,23.51224819,23.62895055,0.013304625,0.01330461,0.013304598,0.013304658,387.9328049,387.9325741,387.9007379,387.9006524,0,0,0,0,23.5469109,23.51921209,23.48592842,23.61341442,0.013268621,0.01326861,0.013268595,0.013268645,388.0521675,388.051902,388.0174001,388.0173592
 07/29  06:40:00,25.4,0.019603038,387.9328588,0,23.69798885,23.64053227,23.53802129,23.64470104,0.01334555,0.013345529,0.013345514,0.013345584,387.8911194,387.8909096,387.8615053,387.86141,0,0,0,0,23.637977,23.58049173,23.51224819,23.62895055,0.013304625,0.01330461,0.013304598,0.013304658,387.9328049,387.9325741,387.9007379,387.9006524
 07/29  06:50:00,25.5,0.01979135,386.9326982,0,23.73878999,23.69846578,23.562738,23.6602565,0.013391642,0.013391615,0.013391593,0.013391673,387.844636,387.8444475,387.8173532,387.8172511,0,0,0,0,23.69798885,23.64053227,23.53802129,23.64470104,0.01334555,0.013345529,0.013345514,0.013345584,387.8911194,387.8909096,387.8615053,387.86141
 07/29  07:00:00,25.6,0.019981183,386.9325376,0,23.77125466,23.75473045,23.58666704,23.67575695,0.01344245,0.01344242,0.013442386,0.013442474,387.7837723,387.7836034,387.7586874,387.7585766,0,0,0,0,23.73878999,23.69846578,23.562738,23.6602565,0.013391642,0.013391615,0.013391593,0.013391673,387.844636,387.8444475,387.8173532,387.8172511
 07/29  07:10:00,25.86666667,0.020018806,381.932377,0,23.80107072,23.80993157,23.61015164,23.69140693,0.013489724,0.013489695,0.013489646,0.01348974,387.4994159,387.4992554,387.4764606,387.4762842,0,0,0,0,23.77125466,23.75473045,23.58666704,23.67575695,0.01344245,0.01344242,0.013442386,0.013442474,387.7837723,387.7836034,387.7586874,387.7585766
 07/29  07:20:00,26.13333333,0.020051735,390.9322164,0,23.83017577,23.86435937,23.63342164,23.70734293,0.013528516,0.013528491,0.013528428,0.013528524,387.4867252,387.4865907,387.4656184,387.4654489,0,0,0,0,23.80107072,23.80993157,23.61015164,23.69140693,0.013489724,0.013489695,0.013489646,0.01348974,387.4994159,387.4992554,387.4764606,387.4762842
 07/29  07:30:00,26.4,0.020079827,385.9320559,0,23.85905648,23.91808658,23.6566212,23.72364904,0.013557458,0.01355744,0.013557364,0.01355746,387.4606347,387.4605072,387.4412337,387.4410724,0,0,0,0,23.83017577,23.86435937,23.63342164,23.70734293,0.013528516,0.013528491,0.013528428,0.013528524,387.4867252,387.4865907,387.4656184,387.4654489
 07/29  07:40:00,26.66666667,0.020102939,389.9318953,0,23.88797117,23.9711432,23.67988468,23.74040657,0.013576844,0.013576832,0.01357675,0.013576842,387.5547193,387.554626,387.5368306,387.5367015,0,0,0,0,23.85905648,23.91808658,23.6566212,23.72364904,0.013557458,0.01355744,0.013557364,0.01355746,387.4606347,387.4605072,387.4412337,387.4410724
 07/29  07:50:00,26.93333333,0.020120927,390.9317348,0,23.91713732,24.02352868,23.7033545,23.75770568,0.013587342,0.013587334,0.01358725,0.013587337,387.7637188,387.7636987,387.7471643,387.7470843,0,0,0,0,23.88797117,23.9711432,23.67988468,23.74040657,0.013576844,0.013576832,0.01357675,0.013576842,387.5547193,387.554626,387.5368306,387.5367015
 07/29  08:00:00,27.2,0.020133645,384.9315742,0,23.94669043,24.07530451,23.727166,23.77563492,0.013589524,0.013589517,0.013589438,0.013589518,387.7511557,387.7511219,387.7359351,387.7358629,0,0,0,0,23.91713732,24.02352868,23.7033545,23.75770568,0.013587342,0.013587334,0.01358725,0.013587337,387.7637188,387.7636987,387.7471643,387.7470843
 07/29  08:10:00,27.48333333,0.019921145,382.9314137,0,23.97689251,24.12667333,23.75145402,23.79428524,0.013587938,0.013587931,0.01358786,0.013587933,387.4972539,387.4971003,387.4833831,387.4832817,0,0,0,0,23.94669043,24.07530451,23.727166,23.77563492,0.013589524,0.013589517,0.013589438,0.013589518,387.7511557,387.7511219,387.7359351,387.7358629
 07/29  08:20:00,27.76666667,0.019695151,382.9312532,0,24.00814684,24.17784838,23.77636324,23.81375633,0.013585329,0.013585322,0.013585259,0.013585326,387.1461356,387.1458133,387.1335608,387.1334217,0,0,0,0,23.97689251,24.12667333,23.75145402,23.79428524,0.013587938,0.013587931,0.01358786,0.013587933,387.4972539,387.4971003,387.4833831,387.4832817
 07/29  08:30:00,28.05,0.019455344,383.9310927,0,24.04066477,24.22898967,23.80199681,23.83412167,0.013582533,0.013582525,0.01358247,0.013582531,386.8366868,386.8362166,386.8252869,386.8251222,0,0,0,0,24.00814684,24.17784838,23.77636324,23.81375633,0.013585329,0.013585322,0.013585259,0.013585326,387.1461356,387.1458133,387.1335608,387.1334217
 07/29  08:40:00,28.33333333,0.019201407,382.9309322,0,24.07423534,24.27981096,23.82838383,23.85540555,0.013579499,0.013579489,0.013579442,0.013579498,386.5395323,386.5389133,386.5292131,386.5290324,0,0,0,0,24.04066477,24.22898967,23.80199681,23.83412167,0.013582533,0.013582525,0.01358247,0.013582531,386.8366868,386.8362166,386.8252869,386.8251222
 07/29  08:50:00,28.61666667,0.018933016,381.9307717,0,24.10864757,24.33006142,23.85555089,23.87763024,0.013575967,0.013575956,0.013575918,0.013575969,386.2121317,386.2113362,386.2028322,386.2026402,0,0,0,0,24.07423534,24.27981096,23.82838383,23.85540555,0.013579499,0.013579489,0.013579442,0.013579498,386.5395323,386.5389133,386.5292131,386.5290324
 07/29  09:00:00,28.9,0.018649846,391.9306112,0,24.14367962,24.37963417,23.88351306,23.90080955,0.013571718,0.013571705,0.013571675,0.013571722,386.3129828,386.3123341,386.3043595,386.304186,0,0,0,0,24.10864757,24.33006142,23.85555089,23.87763024,0.013575967,0.013575956,0.013575918,0.013575969,386.2121317,386.2113362,386.2028322,386.2026402
 07/29  09:10:00,29.08333333,0.018545427,382.9304508,0,24.17093619,24.42746955,23.9104332,23.92372771,0.013568753,0.013568738,0.013568714,0.013568758,386.3588454,386.3582681,386.350703,386.3505435,0,0,0,0,24.14367962,24.37963417,23.88351306,23.90080955,0.013571718,0.013571705,0.013571675,0.013571722,386.3129828,386.3123341,386.3043595,386.304186
 07/29  09:20:00,29.26666667,0.018436461,389.9302903,0,24.19358819,24.47287193,23.93638099,23.94639041,0.013567072,0.013567056,0.013567036,0.013567078,386.4487219,386.4482483,386.4408891,386.4407411,0,0,0,0,24.17093619,24.42746955,23.9104332,23.92372771,0.013568753,0.013568738,0.013568714,0.013568758,386.3588454,386.3582681,386.350703,386.3505435
 07/29  09:30:00,29.45,0.018322879,389.9301299,0,24.21462444,24.51585261,23.96179605,23.96905486,0.013566281,0.013566265,0.013566247,0.013566287,386.5737417,386.573406,386.5661428,386.5660046,0,0,0,0,24.19358819,24.47287193,23.93638099,23.94639041,0.013567072,0.013567056,0.013567036,0.013567078,386.4487219,386.4482483,386.4408891,386.4407411
 07/29  09:40:00,29.63333333,0.018204611,387.9299694,0,24.23598891,24.55725937,23.98715224,23.99201758,0.013566107,0.013566092,0.013566075,0.013566113,386.6656412,386.6654105,386.6582837,386.6581531,0,0,0,0,24.21462444,24.51585261,23.96179605,23.96905486,0.013566281,0.013566265,0.013566247,0.013566287,386.5737417,386.573406,386.5661428,386.5660046
 07/29  09:50:00,29.81666667,0.018081588,382.929809,0,24.25858375,24.59797677,24.01278346,24.01549381,0.013566428,0.013566414,0.013566397,0.013566434,386.6177505,386.6174725,386.6107146,386.6105892,0,0,0,0,24.23598891,24.55725937,23.98715224,23.99201758,0.013566107,0.013566092,0.013566075,0.013566113,386.6656412,386.6654105,386.6582837,386.6581531
 07/29  10:00:00,30,0.01795374,385.9296486,0,24.28241972,24.63845146,24.03885061,24.03958879,0.013567197,0.013567184,0.013567166,0.013567202,386.5563561,386.5560195,386.5496416,386.5495207,0,0,0,0,24.25858375,24.59797677,24.01278346,24.01549381,0.013566428,0.013566414,0.013566397,0.013566434,386.6177505,386.6174725,386.6107146,386.6105892
 07/29  10:10:00,30.1,0.018109357,389.9294882,0,24.30805794,24.67920396,24.0656452,24.06449798,0.013564553,0.013564537,0.013564525,0.013564559,386.6014318,386.6011667,386.5949649,386.5948483,0,0,0,0,24.28241972,24.63845146,24.03885061,24.03958879,0.013567197,0.013567184,0.013567166,0.013567202,386.5563561,386.5560195,386.5496416,386.5495207
 07/29  10:20:00,30.2,0.018266167,386.9293278,0,24.33511325,24.72056793,24.09334234,24.09034082,0.013556061,0.013556035,0.013556039,0.013556072,386.6476618,386.6474656,386.6414313,386.6413191,0,0,0,0,24.30805794,24.67920396,24.0656452,24.06449798,0.013564553,0.013564537,0.013564525,0.013564559,386.6014318,386.6011667,386.5949649,386.5948483
 07/29  10:30:00,30.3,0.018424174,383.9291674,0,24.36294997,24.76271878,24.12205298,24.11719447,0.013540905,0.013540861,0.013540893,0.013540925,386.6081926,386.6079511,386.6022382,386.6021315,0,0,0,0,24.33511325,24.72056793,24.09334234,24.09034082,0.013556061,0.013556035,0.013556039,0.013556072,386.6476618,386.6474656,386.6414313,386.6413191
 07/29  10:40:00,30.4,0.018583392,381.929007,0,24.39102975,24.80552299,24.15175343,24.14504538,0.013519036,0.013518964,0.013519037,0.013519068,386.4717829,386.4713662,386.4661492,386.4660497,0,0,0,0,24.36294997,24.76271878,24.12205298,24.11719447,0.013540905,0.013540861,0.013540893,0.013540925,386.6081926,386.6079511,386.6022382,386.6021315
 07/29  10:50:00,30.5,0.018743826,381.9288466,0,24.4163108,24.84882154,24.18241602,24.17387595,0.013490596,0.013490488,0.013490614,0.013490644,386.2933316,386.2926827,386.2880279,386.2879369,0,0,0,0,24.39102975,24.80552299,24.15175343,24.14504538,0.013519036,0.013518964,0.013519037,0.013519068,386.4717829,386.4713662,386.4661492,386.4660497
 07/29  11:00:00,30.6,0.018905484,390.9286863,0,24.43959762,24.89250926,24.21403233,24.2036802,0.013455705,0.01345555,0.013455741,0.013455771,386.3091395,386.3085473,386.3040463,386.3039577,0,0,0,0,24.4163108,24.84882154,24.18241602,24.17387595,0.013490596,0.013490488,0.013490614,0.013490644,386.2933316,386.2926827,386.2880279,386.2879369
 07/29  11:10:00,30.78333333,0.018869272,385.9285259,0,24.46091688,24.93611862,24.24638021,24.23430716,0.013417149,0.013416941,0.013417203,0.013417233,386.3422812,386.341764,386.3373774,386.3372912,0,0,0,0,24.43959762,24.89250926,24.21403233,24.2036802,0.013455705,0.01345555,0.013455741,0.013455771,386.3091395,386.3085473,386.3040463,386.3039577
 07/29  11:20:00,30.96666667,0.018829867,389.9283656,0,24.48082937,24.97861734,24.27932664,24.26566238,0.013376692,0.013376428,0.013376763,0.013376794,386.4394375,386.4390975,386.4346872,386.4346004,0,0,0,0,24.46091688,24.93611862,24.24638021,24.23430716,0.013417149,0.013416941,0.013417203,0.013417233,386.3422812,386.341764,386.3373774,386.3372912
 07/29  11:30:00,31.15,0.018787214,388.9282052,0,24.50012614,25.01991623,24.31283053,24.29771079,0.01333495,0.013334627,0.013335035,0.013335067,386.5490573,386.5489136,386.5444522,386.5443638,0,0,0,0,24.48082937,24.97861734,24.27932664,24.26566238,0.013376692,0.013376428,0.013376763,0.013376794,386.4394375,386.4390975,386.4346872,386.4346004
 07/29  11:40:00,31.33333333,0.018741259,390.9280449,0,24.51923833,25.06007223,24.34683046,24.33040245,0.01329199,0.013291605,0.013292088,0.013292121,386.696844,386.6969641,386.6923699,386.6922774,0,0,0,0,24.50012614,25.01991623,24.31283053,24.29771079,0.01333495,0.013334627,0.013335035,0.013335067,386.5490573,386.5489136,386.5444522,386.5443638
 07/29  11:50:00,31.51666667,0.018691947,382.9278846,0,24.53834914,25.09917877,24.38128244,24.36369787,0.013247741,0.013247291,0.01324785,0.013247884,386.685984,386.6860742,386.6816902,386.6816025,0,0,0,0,24.51923833,25.06007223,24.34683046,24.33040245,0.01329199,0.013291605,0.013292088,0.013292121,386.696844,386.6969641,386.6923699,386.6922774
 07/29  12:00:00,31.7,0.018639223,388.9277243,0,24.55772252,25.13742441,24.41616082,24.39756897,0.013202146,0.013201629,0.013202264,0.013202299,386.7025068,386.7026252,386.6983842,386.6982989,0,0,0,0,24.53834914,25.09917877,24.38128244,24.36369787,0.013247741,0.013247291,0.01324785,0.013247884,386.685984,386.6860742,386.6816902,386.6816025
 07/29  12:10:00,31.78333333,0.018529133,386.927564,0,24.57789408,25.17525322,24.45139746,24.43195808,0.01315576,0.013155175,0.013155883,0.01315592,386.7196941,386.719842,386.7157361,386.7156531,0,0,0,0,24.55772252,25.13742441,24.41616082,24.39756897,0.013202146,0.013201629,0.013202264,0.013202299,386.7025068,386.7026252,386.6983842,386.6982989
 07/29  12:20:00,31.86666667,0.018417487,384.9274037,0,24.59938564,25.21301337,24.48695042,24.46682394,0.013108937,0.013108282,0.013109063,0.013109101,386.6878457,386.6879235,386.6840534,386.6839759,0,0,0,0,24.57789408,25.17525322,24.45139746,24.43195808,0.01315576,0.013155175,0.013155883,0.01315592,386.7196941,386.719842,386.7157361,386.7156531
 07/29  12:30:00,31.95,0.018304277,382.9272434,0,24.62233605,25.25088992,24.52279925,24.5021389,0.013061788,0.013061063,0.013061916,0.013061956,386.5818832,386.5817401,386.578258,386.5781907,0,0,0,0,24.59938564,25.21301337,24.48695042,24.46682394,0.013108937,0.013108282,0.013109063,0.013109101,386.6878457,386.6879235,386.6840534,386.6839759
 07/29  12:40:00,32.03333333,0.01818949,384.9270832,0,24.64661203,25.28892059,24.5589186,24.53787147,0.013014309,0.013013514,0.013014436,0.013014477,386.4850499,386.4847108,386.481582,386.4815241,0,0,0,0,24.62233605,25.25088992,24.52279925,24.5021389,0.013061788,0.013061063,0.013061916,0.013061956,386.5818832,386.5817401,386.578258,386.5781907
 07/29  12:50:00,32.11666667,0.018073118,381.9269229,0,24.67203491,25.32708727,24.59528353,24.57399,0.012966464,0.0129656,0.012966589,0.012966632,386.3429575,386.3423288,386.3396384,386.3395927,0,0,0,0,24.64661203,25.28892059,24.5589186,24.53787147,0.013014309,0.013013514,0.013014436,0.013014477,386.4850499,386.4847108,386.481582,386.4815241
 07/29  13:00:00,32.2,0.017955154,391.9267627,0,24.69842822,25.36535437,24.63186966,24.61046282,0.012918221,0.012917287,0.012918342,0.012918386,386.3950544,386.3945676,386.3918723,386.3918248,0,0,0,0,24.67203491,25.32708727,24.59528353,24.57399,0.012966464,0.0129656,0.012966589,0.012966632,386.3429575,386.3423288,386.3396384,386.3395927
 07/29  13:10:00,32.11666667,0.018076181,386.9266024,0,24.72602242,25.40377331,24.66870463,24.64729309,0.012868073,0.012867066,0.012868189,0.012868235,386.4644761,386.4641631,386.4614234,386.4613729,0,0,0,0,24.69842822,25.36535437,24.63186966,24.61046282,0.012918221,0.012917287,0.012918342,0.012918386,386.3950544,386.3945676,386.3918723,386.3918248
 07/29  13:20:00,32.03333333,0.018195657,389.9264422,0,24.75481129,25.44234209,24.705793,24.68446876,0.012815089,0.012814005,0.012815198,0.012815247,386.5748469,386.5747943,386.5719215,386.5718653,0,0,0,0,24.72602242,25.40377331,24.66870463,24.64729309,0.012868073,0.012867066,0.012868189,0.012868235,386.4644761,386.4641631,386.4614234,386.4613729
 07/29  13:30:00,31.95,0.018313586,391.926282,0,24.78463401,25.48099769,24.743114,24.72196068,0.012758979,0.012757811,0.01275908,0.01275913,386.749322,386.7496687,386.7465263,386.7464602,0,0,0,0,24.75481129,25.44234209,24.705793,24.68446876,0.012815089,0.012814005,0.012815198,0.012815247,386.5748469,386.5747943,386.5719215,386.5718653
 07/29  13:40:00,31.86666667,0.018429979,385.9261218,0,24.81522768,25.51959773,24.78061707,24.75971924,0.012699753,0.012698496,0.012699845,0.012699897,386.8201063,386.8206008,386.8174284,386.81736,0,0,0,0,24.78463401,25.48099769,24.743114,24.72196068,0.012758979,0.012757811,0.01275908,0.01275913,386.749322,386.7496687,386.7465263,386.7464602
 07/29  13:50:00,31.78333333,0.018544845,390.9259616,0,24.84637904,25.55799669,24.81825565,24.79769682,0.012637497,0.012636146,0.012637578,0.012637632,386.9237508,386.9244661,386.921193,386.9211203,0,0,0,0,24.81522768,25.51959773,24.78061707,24.75971924,0.012699753,0.012698496,0.012699845,0.012699897,386.8201063,386.8206008,386.8174284,386.81736
 07/29  14:00:00,31.7,0.018658194,383.9258014,0,24.87791396,25.59601955,24.85599305,24.83585178,0.012572285,0.012570836,0.012572354,0.012572411,386.9095073,386.9101595,386.9070504,386.9069815,0,0,0,0,24.84637904,25.55799669,24.81825565,24.79769682,0.012637497,0.012636146,0.012637578,0.012637632,386.9237508,386.9244661,386.921193,386.9211203
 07/29  14:10:00,31.78333333,0.018544845,381.9256412,0,24.90727406,25.63288386,24.89348284,24.87393234,0.012505424,0.012503875,0.01250548,0.012505539,386.7722197,386.7725187,386.7698403,386.769783,0,0,0,0,24.87791396,25.59601955,24.85599305,24.83585178,0.012572285,0.012570836,0.012572354,0.012572411,386.9095073,386.9101595,386.9070504,386.9069815
 07/29  14:20:00,31.86666667,0.018429979,385.925481,0,24.93339683,25.66809615,24.93052165,24.91177864,0.01243775,0.012436102,0.012437792,0.012437852,386.6706261,386.6706694,386.668326,386.6682777,0,0,0,0,24.90727406,25.63288386,24.89348284,24.87393234,0.012505424,0.012503875,0.01250548,0.012505539,386.7722197,386.7725187,386.7698403,386.769783
 07/29  14:30:00,31.95,0.018313586,382.9253209,0,24.95670465,25.70148091,24.96705317,24.94932743,0.012369571,0.012367825,0.012369596,0.012369658,386.5491366,386.5488831,386.5469029,386.5468638,0,0,0,0,24.93339683,25.66809615,24.93052165,24.91177864,0.01243775,0.012436102,0.012437792,0.012437852,386.6706261,386.6706694,386.668326,386.6682777
