Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/29  14:40:00,32.03333333,0.018195657,389.9251607,0,24.97804585,25.73299233,25.0030748,24.98655141,0.012300942,0.012299097,0.012300947,0.01230101,386.566127,386.5659274,386.5639921,386.5639539,0,0,0,0,24.95670465,25.70148091,24.96705317,24.94932743,0.012369571,0.012367825,0.012369596,0.012369658,386.5491366,386.5488831,386.5469029,386.5468638
 07/29  14:50:00,32.11666667,0.018076181,386.9250006,0,24.99805311,25.76264739,25.03902897,25.02343062,0.012231851,0.012229909,0.012231833,0.012231898,386.6062251,386.6061342,386.6041895,386.6041507,0,0,0,0,24.97804585,25.73299233,25.0030748,24.98655141,0.012300942,0.012299097,0.012300947,0.01230101,386.566127,386.5659274,386.5639921,386.5639539
 07/29  15:00:00,32.2,0.017955154,387.9248404,0,25.01707428,25.79048896,25.07497029,25.05994148,0.012162293,0.012160255,0.012162251,0.012162316,386.6572731,386.6573148,386.6553382,386.6552983,0,0,0,0,24.99805311,25.76264739,25.03902897,25.02343062,0.012231851,0.012229909,0.012231833,0.012231898,386.6062251,386.6061342,386.6041895,386.6041507
 07/29  15:10:00,31.36666667,0.017504911,385.9246803,0,25.03353514,25.81604265,25.11053531,25.09585921,0.012092719,0.012090586,0.012092648,0.012092714,386.6657293,386.6657905,386.6638744,386.6638357,0,0,0,0,25.01707428,25.79048896,25.07497029,25.05994148,0.012162293,0.012160255,0.012162251,0.012162316,386.6572731,386.6573148,386.6553382,386.6552983
 07/29  15:20:00,30.53333333,0.017052533,391.9245202,0,25.04721128,25.83949385,25.14547042,25.13103343,0.012023418,0.012021193,0.012023315,0.012023382,386.7781147,386.7784646,386.7763946,386.7763522,0,0,0,0,25.03353514,25.81604265,25.11053531,25.09585921,0.012092719,0.012090586,0.012092648,0.012092714,386.6657293,386.6657905,386.6638744,386.6638357
 07/29  15:30:00,29.7,0.016599111,384.9243601,0,25.05883867,25.86098826,25.17967225,25.16540096,0.01195449,0.011952175,0.011954352,0.01195442,386.805573,386.8059798,386.8039349,386.8038928,0,0,0,0,25.04721128,25.83949385,25.14547042,25.13103343,0.012023418,0.012021193,0.012023315,0.012023382,386.7781147,386.7784646,386.7763946,386.7763522
 07/29  15:40:00,28.86666667,0.016145657,381.9242,0,25.06925893,25.88062546,25.21310696,25.19893582,0.011885946,0.011883543,0.011885769,0.011885837,386.6947434,386.6948387,386.6930949,386.6930597,0,0,0,0,25.05883867,25.86098826,25.17967225,25.16540096,0.01195449,0.011952175,0.011954352,0.01195442,386.805573,386.8059798,386.8039349,386.8038928
 07/29  15:50:00,28.03333333,0.015693114,390.9240399,0,25.07895905,25.89839272,25.24574815,25.23161347,0.011817771,0.011815285,0.011817553,0.011817621,386.714442,386.7145866,386.7128812,386.7128465,0,0,0,0,25.06925893,25.88062546,25.21310696,25.19893582,0.011885946,0.011883543,0.011885769,0.011885837,386.6947434,386.6948387,386.6930949,386.6930597
 07/29  16:00:00,27.2,0.01524235,383.9238799,0,25.08839394,25.91441913,25.27760317,25.26343873,0.011749956,0.011747388,0.011749692,0.011749761,386.6846591,386.6847176,386.6831372,386.6831053,0,0,0,0,25.07895905,25.89839272,25.24574815,25.23161347,0.011817771,0.011815285,0.011817553,0.011817621,386.714442,386.7145866,386.7128812,386.7128465
 07/29  16:10:00,27.2,0.015514384,384.9237198,0,25.09822261,25.92896033,25.30873893,25.29445944,0.011682679,0.011680033,0.011682368,0.011682437,386.6236488,386.6235391,386.6221346,386.6221069,0,0,0,0,25.08839394,25.91441913,25.27760317,25.26343873,0.011749956,0.011747388,0.011749692,0.011749761,386.6846591,386.6847176,386.6831372,386.6831053
 07/29  16:20:00,27.2,0.015786651,386.9235597,0,25.10873173,25.94222712,25.33921105,25.3247188,0.011616048,0.011613328,0.011615687,0.011615756,386.5976186,386.5974421,386.596143,386.5961176,0,0,0,0,25.09822261,25.92896033,25.30873893,25.29445944,0.011682679,0.011680033,0.011682368,0.011682437,386.6236488,386.6235391,386.6221346,386.6221069
 07/29  16:30:00,27.2,0.016059151,382.9233997,0,25.11989351,25.95440389,25.36906679,25.35425687,0.011550088,0.011547298,0.011549676,0.011549745,386.510901,386.5104948,386.5093971,386.509377,0,0,0,0,25.10873173,25.94222712,25.33921105,25.3247188,0.011616048,0.011613328,0.011615687,0.011615756,386.5976186,386.5974421,386.596143,386.5961176
 07/29  16:40:00,27.2,0.016331883,382.9232397,0,25.13152471,25.96563446,25.39834484,25.38310685,0.011484785,0.01148193,0.011484321,0.011484391,386.3820947,386.3813526,386.3805147,386.3805017,0,0,0,0,25.11989351,25.95440389,25.36906679,25.35425687,0.011550088,0.011547298,0.011549676,0.011549745,386.510901,386.5104948,386.5093971,386.509377
 07/29  16:50:00,27.2,0.016604849,385.9230796,0,25.14346734,25.97600517,25.42705951,25.41128073,0.011420118,0.011417203,0.0114196,0.011419671,386.3071899,386.3062724,386.3055926,386.3055839,0,0,0,0,25.13152471,25.96563446,25.39834484,25.38310685,0.011484785,0.01148193,0.011484321,0.011484391,386.3820947,386.3813526,386.3805147,386.3805017
 07/29  17:00:00,27.2,0.016878048,386.9229196,0,25.15556437,25.98555472,25.45520823,25.43877592,0.011356066,0.011353095,0.011355494,0.011355565,386.2971272,386.2962193,386.2955852,386.2955773,0,0,0,0,25.14346734,25.97600517,25.42705951,25.41128073,0.011420118,0.011417203,0.0114196,0.011419671,386.3071899,386.3062724,386.3055926,386.3055839
 07/29  17:10:00,27.11666667,0.016874096,386.9227596,0,25.16576584,25.9937517,25.48248195,25.46538318,0.011295459,0.011292445,0.011294837,0.011294908,386.3180553,386.3172418,386.316602,386.3165933,0,0,0,0,25.15556437,25.98555472,25.45520823,25.43877592,0.011356066,0.011353095,0.011355494,0.011355565,386.2971272,386.2962193,386.2955852,386.2955773
 07/29  17:20:00,27.03333333,0.016869745,385.9225996,0,25.17348587,26.00030826,25.50868799,25.49096992,0.011239922,0.011236881,0.011239254,0.011239326,386.3240944,386.3233314,386.3227069,386.3226982,0,0,0,0,25.16576584,25.9937517,25.48248195,25.46538318,0.011295459,0.011292445,0.011294837,0.011294908,386.3180553,386.3172418,386.316602,386.3165933
 07/29  17:30:00,26.95,0.016864997,391.9224396,0,25.1792251,26.00519526,25.53376501,25.51549115,0.011189788,0.011186735,0.011189079,0.011189151,386.448372,386.4479764,386.4472111,386.4471954,0,0,0,0,25.17348587,26.00030826,25.50868799,25.49096992,0.011239922,0.011236881,0.011239254,0.011239326,386.3240944,386.3233314,386.3227069,386.3226982
 07/29  17:40:00,26.86666667,0.016859854,387.9222797,0,25.18359787,26.00845296,25.55770353,25.53893557,0.01114479,0.01114174,0.011144048,0.011144119,386.557352,386.5572683,386.5563908,386.5563691,0,0,0,0,25.1792251,26.00519526,25.53376501,25.51549115,0.011189788,0.011186735,0.011189079,0.011189151,386.448372,386.4479764,386.4472111,386.4471954
 07/29  17:50:00,26.78333333,0.016854321,387.9221197,0,25.18704092,26.01015661,25.58050843,25.56130248,0.011104531,0.011101497,0.011103759,0.01110383,386.6333824,386.6335083,386.6325705,386.632545,0,0,0,0,25.18359787,26.00845296,25.55770353,25.53893557,0.01114479,0.01114174,0.011144048,0.011144119,386.557352,386.5572683,386.5563908,386.5563691
 07/29  18:00:00,26.7,0.016848402,389.9219597,0,25.1896655,26.01029909,25.60216524,25.5825767,0.011068643,0.011065636,0.011067848,0.011067918,386.7343945,386.734787,386.7337713,386.7337404,0,0,0,0,25.18704092,26.01015661,25.58050843,25.56130248,0.011104531,0.011101497,0.011103759,0.01110383,386.6333824,386.6335083,386.6325705,386.632545
 07/29  18:10:00,26.6,0.016970329,381.9217998,0,25.18973227,26.0084332,25.62237326,25.60255501,0.011033829,0.011030853,0.011033011,0.011033081,386.6766785,386.6769011,386.6759838,386.675958,0,0,0,0,25.1896655,26.01029909,25.60216524,25.5825767,0.011068643,0.011065636,0.011067848,0.011067918,386.7343945,386.734787,386.7337713,386.7337404
 07/29  18:20:00,26.5,0.017090123,383.9216398,0,25.18688837,26.0043696,25.64095475,25.62111715,0.01099806,0.010995109,0.010997215,0.010997284,386.5614688,386.5613726,386.5606093,386.560592,0,0,0,0,25.18973227,26.0084332,25.62237326,25.60255501,0.011033829,0.011030853,0.011033011,0.011033081,386.6766785,386.6769011,386.6759838,386.675958
 07/29  18:30:00,26.4,0.017207799,383.9214799,0,25.18177005,25.99816123,25.65786256,25.63823052,0.010960656,0.010957726,0.010959781,0.010959849,386.4412099,386.4407942,386.440178,386.4401692,0,0,0,0,25.18688837,26.0043696,25.64095475,25.62111715,0.01099806,0.010995109,0.010997215,0.010997284,386.5614688,386.5613726,386.5606093,386.560592
 07/29  18:40:00,26.3,0.017323375,384.92132,0,25.17514764,25.98996427,25.67310937,25.65390336,0.010921574,0.01091866,0.010920664,0.010920732,386.3529621,386.3523267,386.3518151,386.3518123,0,0,0,0,25.18177005,25.99816123,25.65786256,25.63823052,0.010960656,0.010957726,0.010959781,0.010959849,386.4412099,386.4407942,386.440178,386.4401692
 07/29  18:50:00,26.2,0.017436867,387.9211601,0,25.16746656,25.97990781,25.68671342,25.66814784,0.010880925,0.010878023,0.010879976,0.010880044,386.3544532,386.3538471,386.3533593,386.3533566,0,0,0,0,25.17514764,25.98996427,25.67310937,25.65390336,0.010921574,0.01091866,0.010920664,0.010920732,386.3529621,386.3523267,386.3518151,386.3518123
 07/29  19:00:00,26.1,0.017548292,384.9210002,0,25.15896059,25.96813237,25.69869428,25.68097943,0.010838805,0.01083591,0.010837812,0.01083788,386.3390278,386.3384068,386.3379477,386.337946,0,0,0,0,25.16746656,25.97990781,25.68671342,25.66814784,0.010880925,0.010878023,0.010879976,0.010880044,386.3544532,386.3538471,386.3533593,386.3533566
 07/29  19:10:00,26.2,0.017655255,382.9208403,0,25.12686699,25.94544579,25.70357323,25.68876056,0.010770826,0.010767934,0.010769758,0.010769825,386.179839,386.1788405,386.1784987,386.1785047,0,0,0,0,25.15896059,25.96813237,25.69869428,25.68097943,0.010838805,0.01083591,0.010837812,0.01083788,386.3390278,386.3384068,386.3379477,386.337946
 07/29  19:20:00,26.3,0.017762806,387.9206804,0,25.08802407,25.91620325,25.70342507,25.69285256,0.010685651,0.010682754,0.010684483,0.010684548,386.1618514,386.160883,386.1605848,386.1605923,0,0,0,0,25.12686699,25.94544579,25.70357323,25.68876056,0.010770826,0.010767934,0.010769758,0.010769825,386.179839,386.1788405,386.1784987,386.1785047
 07/29  19:30:00,26.4,0.017870948,391.9205205,0,25.05483514,25.88494922,25.70061148,25.69481613,0.010593586,0.01059068,0.010592307,0.010592369,386.4307719,386.4305981,386.4302239,386.430226,0,0,0,0,25.08802407,25.91620325,25.70342507,25.69285256,0.010685651,0.010682754,0.010684483,0.010684548,386.1618514,386.160883,386.1605848,386.1605923
 07/29  19:40:00,26.5,0.017979685,386.9203607,0,25.02919771,25.85450348,25.69626338,25.69540731,0.010499743,0.010496825,0.010498351,0.010498409,386.618984,386.6193324,386.6189168,386.6189153,0,0,0,0,25.05483514,25.88494922,25.70061148,25.69481613,0.010593586,0.01059068,0.010592307,0.010592369,386.4307719,386.4305981,386.4302239,386.430226
 07/29  19:50:00,26.6,0.018089018,382.9202008,0,25.00495497,25.82535527,25.69066761,25.69482927,0.010405563,0.010402634,0.01040406,0.010404113,386.5246013,386.5246801,386.524307,386.524302,0,0,0,0,25.02919771,25.85450348,25.69626338,25.69540731,0.010499743,0.010496825,0.010498351,0.010498409,386.618984,386.6193324,386.6189168,386.6189153
 07/29  20:00:00,26.7,0.018198952,385.920041,0,24.97976089,25.79717254,25.68379927,25.69308094,0.010311094,0.010308154,0.010309481,0.010309528,386.4079373,386.4076991,386.4073789,386.407372,0,0,0,0,25.00495497,25.82535527,25.69066761,25.69482927,0.010405563,0.010402634,0.01040406,0.010404113,386.5246013,386.5246801,386.524307,386.524302
 07/29  20:10:00,26.6,0.018089018,383.9198812,0,24.95331878,25.76955238,25.67558511,25.69012939,0.010222595,0.010219661,0.010220891,0.010220931,386.2441962,386.2435439,386.243272,386.2432599,0,0,0,0,24.97976089,25.79717254,25.68379927,25.69308094,0.010311094,0.010308154,0.010309481,0.010309528,386.4079373,386.4076991,386.4073789,386.407372
 07/29  20:20:00,26.5,0.017979685,383.9197213,0,24.92586846,25.74223165,25.66598576,25.68596409,0.01014351,0.010140606,0.010141742,0.010141774,386.0628305,386.0617529,386.0615163,386.0614955,0,0,0,0,24.95331878,25.76955238,25.67558511,25.69012939,0.010222595,0.010219661,0.010220891,0.010220931,386.2441962,386.2435439,386.243272,386.2432599
 07/29  20:30:00,26.4,0.017870948,387.9195615,0,24.89756626,25.7150629,25.6549931,25.68059512,0.010074337,0.010071486,0.01007253,0.010072555,386.0624662,386.0614725,386.0612612,386.061244,0,0,0,0,24.92586846,25.74223165,25.66598576,25.68596409,0.01014351,0.010140606,0.010141742,0.010141774,386.0628305,386.0617529,386.0615163,386.0614955
 07/29  20:40:00,26.3,0.017762806,383.9194017,0,24.86841559,25.68745768,25.64261345,25.67404192,0.01001425,0.010011473,0.01001243,0.010012447,385.9996484,385.9985728,385.9983733,385.998351,0,0,0,0,24.89756626,25.7150629,25.6549931,25.68059512,0.010074337,0.010071486,0.01007253,0.010072555,386.0624662,386.0614725,386.0612612,386.061244
 07/29  20:50:00,26.2,0.017655255,390.9192419,0,24.8383684,25.65914533,25.62885748,25.66632643,0.009962172,0.009959482,0.009960357,0.009960367,386.1776407,386.1771209,386.1769583,386.1769593,0,0,0,0,24.86841559,25.68745768,25.64261345,25.67404192,0.01001425,0.010011473,0.01001243,0.010012447,385.9996484,385.9985728,385.9983733,385.998351
 07/29  21:00:00,26.1,0.017548292,382.9190822,0,24.80983057,25.63008843,25.61373892,25.65747202,0.009917144,0.009914554,0.009915352,0.009915355,386.1536263,386.153091,386.152932,386.1529273,0,0,0,0,24.8383684,25.65914533,25.62885748,25.66632643,0.009962172,0.009959482,0.009960357,0.009960367,386.1776407,386.1771209,386.1769583,386.1769593
 07/29  21:10:00,25.81666667,0.017356509,382.9189224,0,24.78597037,25.60107025,25.59774783,25.64781934,0.00988543,0.009882967,0.009883694,0.009883693,385.9659143,385.9649307,385.9647464,385.9647118,0,0,0,0,24.80983057,25.63008843,25.61373892,25.65747202,0.009917144,0.009914554,0.009915352,0.009915355,386.1536263,386.153091,386.152932,386.1529273
 07/29  21:20:00,25.53333333,0.017165592,388.9187626,0,24.76651189,25.57251878,25.58117527,25.63757717,0.009870303,0.009867999,0.009868665,0.009868661,385.9856535,385.9847916,385.9846316,385.9846058,0,0,0,0,24.78597037,25.60107025,25.59774783,25.64781934,0.00988543,0.009882967,0.009883694,0.009883693,385.9659143,385.9649307,385.9647464,385.9647118
 07/29  21:30:00,25.25,0.016975567,383.9186029,0,24.74959549,25.54449378,25.56409855,25.62681183,0.009871819,0.009869706,0.009870318,0.009870315,385.9394529,385.9385442,385.938385,385.9383522,0,0,0,0,24.76651189,25.57251878,25.58117527,25.63757717,0.009870303,0.009867999,0.009868665,0.009868661,385.9856535,385.9847916,385.9846316,385.9846058
 07/29  21:40:00,24.96666667,0.016786456,391.9184431,0,24.7335828,25.51689236,25.54649802,25.61552415,0.0098886,0.009886702,0.009887269,0.009887269,386.170674,386.1704191,386.1703444,386.1703657,0,0,0,0,24.74959549,25.54449378,25.56409855,25.62681183,0.009871819,0.009869706,0.009870318,0.009870315,385.9394529,385.9385442,385.938385,385.9383522
 07/29  21:50:00,24.68333333,0.016598281,384.9182834,0,24.71756266,25.48958604,25.52833461,25.60370051,0.009919014,0.009917345,0.009917877,0.009917884,386.2643372,386.2643462,386.2643052,386.2643448,0,0,0,0,24.7335828,25.51689236,25.54649802,25.61552415,0.0098886,0.009886702,0.009887269,0.009887269,386.170674,386.1704191,386.1703444,386.1703657
 07/29  22:00:00,24.4,0.016411066,391.9181237,0,24.70120812,25.46246498,25.50957494,25.5913295,0.009961596,0.009960168,0.009960671,0.009960689,386.5296253,386.5302856,386.5303423,386.5304469,0,0,0,0,24.71756266,25.48958604,25.52833461,25.60370051,0.009919014,0.009917345,0.009917877,0.009917884,386.2643372,386.2643462,386.2643052,386.2643448
 07/29  22:10:00,24.4,0.016411066,384.9179639,0,24.53789239,25.3906394,25.46056713,25.55820198,0.010050478,0.010049448,0.010049927,0.010049968,386.5328196,386.5333701,386.5334111,386.533497,0,0,0,0,24.70120812,25.46246498,25.50957494,25.5913295,0.009961596,0.009960168,0.009960671,0.009960689,386.5296253,386.5302856,386.5303423,386.5304469
 07/29  22:20:00,24.4,0.016411066,385.9178042,0,24.31967995,25.28826316,25.38918926,25.50953474,0.010175844,0.010175322,0.01017579,0.010175868,386.4386569,386.4388455,386.4388329,386.438872,0,0,0,0,24.53789239,25.3906394,25.46056713,25.55820198,0.010050478,0.010049448,0.010049927,0.010049968,386.5328196,386.5333701,386.5334111,386.533497
 07/29  22:30:00,24.4,0.016411066,387.9176446,0,24.12098491,25.17327581,25.30719386,25.45253543,0.010321323,0.01032134,0.010321816,0.010321942,386.5080604,386.5084615,386.5085015,386.5085714,0,0,0,0,24.31967995,25.28826316,25.38918926,25.50953474,0.010175844,0.010175322,0.01017579,0.010175868,386.4386569,386.4388455,386.4388329,386.438872
 07/29  22:40:00,24.4,0.016411066,386.9174849,0,23.9569955,25.05461363,25.2205446,25.39093742,0.010475499,0.010476029,0.010476533,0.010476713,386.5987506,386.5994011,386.5994982,386.5996032,0,0,0,0,24.12098491,25.17327581,25.30719386,25.45253543,0.010321323,0.01032134,0.010321816,0.010321942,386.5080604,386.5084615,386.5085015,386.5085714
 07/29  22:50:00,24.4,0.016411066,387.9173252,0,23.81459433,24.9346479,25.13094221,25.32586979,0.010631964,0.010632951,0.010633494,0.010633735,386.7515115,386.7525885,386.7527891,386.7529652,0,0,0,0,23.9569955,25.05461363,25.2205446,25.39093742,0.010475499,0.010476029,0.010476533,0.010476713,386.5987506,386.5994011,386.5994982,386.5996032
 07/29  23:00:00,24.4,0.016411066,388.9171655,0,23.67941705,24.81324786,25.03843587,25.25743635,0.010787008,0.010788384,0.010788976,0.010789278,387.0086953,387.0105049,387.0108979,387.0112136,0,0,0,0,23.81459433,24.9346479,25.13094221,25.32586979,0.010631964,0.010632951,0.010633494,0.010633735,386.7515115,386.7525885,386.7527891,386.7529652
 07/29  23:10:00,24.31666667,0.016422998,387.9170059,0,23.57054103,24.69698916,24.94722636,25.1885588,0.010922483,0.010924119,0.010924745,0.010925096,387.2099721,387.2122109,387.212729,387.2131358,0,0,0,0,23.67941705,24.81324786,25.03843587,25.25743635,0.010787008,0.010788384,0.010788976,0.010789278,387.0086953,387.0105049,387.0108979,387.0112136
 07/29  23:20:00,24.23333333,0.016434307,384.9168462,0,23.49102933,24.58929928,24.85971955,25.12099494,0.011030108,0.01103186,0.011032497,0.011032875,387.0902362,387.0917311,387.0920367,387.0922764,0,0,0,0,23.57054103,24.69698916,24.94722636,25.1885588,0.010922483,0.010924119,0.010924745,0.010925096,387.2099721,387.2122109,387.212729,387.2131358
 07/29  23:30:00,24.15,0.016445002,390.9166866,0,23.43166885,24.49039786,24.77641325,25.05523869,0.011110456,0.011112203,0.011112825,0.011113211,387.3111012,387.3130553,387.3135533,387.3139472,0,0,0,0,23.49102933,24.58929928,24.85971955,25.12099494,0.011030108,0.01103186,0.011032497,0.011032875,387.0902362,387.0917311,387.0920367,387.0922764
 07/29  23:40:00,24.06666667,0.016455086,388.916527,0,23.38239832,24.39914812,24.69694578,24.99119865,0.011167566,0.011169223,0.01116981,0.011170186,387.5956882,387.5982512,387.5989915,387.5995802,0,0,0,0,23.43166885,24.49039786,24.77641325,25.05523869,0.011110456,0.011112203,0.011112825,0.011113211,387.3111012,387.3130553,387.3135533,387.3139472
 07/29  23:50:00,23.98333333,0.016464564,387.9163673,0,23.33715534,24.3142497,24.62078898,24.92865132,0.011205682,0.011207196,0.011207734,0.011208086,387.7518638,387.754533,387.7553367,387.7559772,0,0,0,0,23.38239832,24.39914812,24.69694578,24.99119865,0.011167566,0.011169223,0.01116981,0.011170186,387.5956882,387.5982512,387.5989915,387.5995802
 07/29  24:00:00,23.9,0.016473443,390.9162077,0,23.29344389,24.2346367,24.54749263,24.86740423,0.011228233,0.011229574,0.011230054,0.011230372,388.0637017,388.0668726,388.0679135,388.0687579,0,0,0,0,23.33715534,24.3142497,24.62078898,24.92865132,0.011205682,0.011207196,0.011207734,0.011208086,387.7518638,387.754533,387.7553367,387.7559772
 07/30  00:10:00,23.8,0.016467556,381.9160481,0,23.25627009,24.16105742,24.47767276,24.80797029,0.011248581,0.011249768,0.011250197,0.011250485,387.6983068,387.6999862,387.7004325,387.7007686,0,0,0,0,23.29344389,24.2346367,24.54749263,24.86740423,0.011228233,0.011229574,0.011230054,0.011230372,388.0637017,388.0668726,388.0679135,388.0687579
 07/30  00:20:00,23.7,0.016461055,390.9158886,0,23.22646764,24.0936764,24.41158931,24.75062267,0.011274126,0.011275197,0.011275588,0.011275857,387.706251,387.7076318,387.7080071,387.7082957,0,0,0,0,23.25627009,24.16105742,24.47767276,24.80797029,0.011248581,0.011249768,0.011250197,0.011250485,387.6983068,387.6999862,387.7004325,387.7007686
 07/30  00:30:00,23.6,0.016453945,386.915729,0,23.20178885,24.0320049,24.34909489,24.69535664,0.011306515,0.011307503,0.011307871,0.011308133,387.7047041,387.7058546,387.7061689,387.7064116,0,0,0,0,23.22646764,24.0936764,24.41158931,24.75062267,0.011274126,0.011275197,0.011275588,0.011275857,387.706251,387.7076318,387.7080071,387.7082957
 07/30  00:40:00,23.5,0.016446234,385.9155694,0,23.17975723,23.97530872,24.28986811,24.64204079,0.011344895,0.011345825,0.011346182,0.011346444,387.5509055,387.5515018,387.5515874,387.5516259,0,0,0,0,23.20178885,24.0320049,24.34909489,24.69535664,0.011306515,0.011307503,0.011307871,0.011308133,387.7047041,387.7058546,387.7061689,387.7064116
 07/30  00:50:00,23.4,0.016437927,381.9154098,0,23.15886798,23.92287609,24.2335712,24.59052065,0.01138799,0.01138888,0.011389231,0.011389499,386.9841895,386.9833432,386.982752,386.9821588,0,0,0,0,23.17975723,23.97530872,24.28986811,24.64204079,0.011344895,0.011345825,0.011346182,0.011346444,387.5509055,387.5515018,387.5515874,387.5516259
 07/30  01:00:00,23.3,0.016429033,388.9152503,0,23.13848679,23.87410372,24.17990516,24.54065624,0.0114348,0.01143566,0.011436011,0.011436289,386.8432628,386.8421764,386.8415001,386.8408374,0,0,0,0,23.15886798,23.92287609,24.2335712,24.59052065,0.01138799,0.01138888,0.011389231,0.011389499,386.9841895,386.9833432,386.982752,386.9821588
 07/30  01:10:00,23.3,0.01643181,387.9150908,0,23.11841601,23.82849181,24.12861431,24.49232691,0.011473408,0.011474221,0.011474561,0.011474839,386.9462861,386.9455889,386.9451347,386.9446939,0,0,0,0,23.13848679,23.87410372,24.17990516,24.54065624,0.0114348,0.01143566,0.011436011,0.011436289,386.8432628,386.8421764,386.8415001,386.8408374
 07/30  01:20:00,23.3,0.016434589,390.9149312,0,23.09857785,23.78562093,24.07947526,24.44542551,0.011497734,0.011498473,0.011498787,0.011499049,387.3659582,387.3662843,387.3663779,387.3664868,0,0,0,0,23.11841601,23.82849181,24.12861431,24.49232691,0.011473408,0.011474221,0.011474561,0.011474839,386.9462861,386.9455889,386.9451347,386.9446939
 07/30  01:30:00,23.3,0.016437368,383.9147717,0,23.07890668,23.74513359,24.03228905,24.39985437,0.011507428,0.011508071,0.011508347,0.011508578,387.3008615,387.3010456,387.3010708,387.3010975,0,0,0,0,23.09857785,23.78562093,24.07947526,24.44542551,0.011497734,0.011498473,0.011498787,0.011499049,387.3659582,387.3662843,387.3663779,387.3664868
 07/30  01:40:00,23.3,0.016440149,391.9146122,0,23.05933995,23.70672189,23.98687679,24.35552347,0.011504539,0.011505076,0.011505305,0.011505496,387.5840035,387.5847212,387.5850425,387.5853842,0,0,0,0,23.07890668,23.74513359,24.03228905,24.39985437,0.011507428,0.011508071,0.011508347,0.011508578,387.3008615,387.3010456,387.3010708,387.3010975
 07/30  01:50:00,23.3,0.01644293,383.9144527,0,23.03982877,23.6701195,23.9430772,24.31234957,0.011491386,0.011491812,0.011491991,0.011492137,387.4488466,387.4492003,387.449335,387.4494713,0,0,0,0,23.05933995,23.70672189,23.98687679,24.35552347,0.011504539,0.011505076,0.011505305,0.011505496,387.5840035,387.5847212,387.5850425,387.5853842
 07/30  02:00:00,23.3,0.016445713,383.9142932,0,23.02034118,23.63509582,23.90074488,24.27025571,0.011469849,0.011470166,0.011470294,0.011470392,387.0235374,387.0230136,387.0226836,387.0223078,0,0,0,0,23.03982877,23.6701195,23.9430772,24.31234957,0.011491386,0.011491812,0.011491991,0.011492137,387.4488466,387.4492003,387.449335,387.4494713
 07/30  02:10:00,23.21666667,0.016450445,382.9141337,0,22.97530544,23.5944759,23.85548596,24.22627463,0.011442889,0.011443105,0.011443185,0.011443236,386.4497934,386.4482366,386.4473638,386.4463808,0,0,0,0,23.02034118,23.63509582,23.90074488,24.27025571,0.011469849,0.011470166,0.011470294,0.011470392,387.0235374,387.0230136,387.0226836,387.0223078
 07/30  02:20:00,23.13333333,0.016454621,387.9139743,0,22.89983794,23.54443447,23.80477937,24.17863748,0.011411989,0.011412109,0.011412145,0.011412152,386.3107463,386.3091628,386.308276,386.3072807,0,0,0,0,22.97530544,23.5944759,23.85548596,24.22627463,0.011442889,0.011443105,0.011443185,0.011443236,386.4497934,386.4482366,386.4473638,386.4463808
 07/30  02:30:00,23.05,0.016458244,390.9138148,0,22.80297977,23.48455017,23.7480845,24.1268745,0.011377476,0.011377506,0.011377501,0.011377467,386.7163615,386.7158905,386.7155591,386.715199,0,0,0,0,22.89983794,23.54443447,23.80477937,24.17863748,0.011411989,0.011412109,0.011412145,0.011412152,386.3107463,386.3091628,386.308276,386.3072807
 07/30  02:40:00,22.96666667,0.016461322,388.9136554,0,22.69483175,23.41586066,23.68575315,24.07111535,0.011339247,0.011339189,0.011339145,0.011339071,387.1625268,387.1631107,387.1633026,387.1635388,0,0,0,0,22.80297977,23.48455017,23.7480845,24.1268745,0.011377476,0.011377506,0.011377501,0.011377467,386.7163615,386.7158905,386.7155591,386.715199
 07/30  02:50:00,22.88333333,0.016463857,381.9134959,0,22.58136395,23.33960356,23.61831776,24.01162644,0.01129716,0.011297014,0.011296933,0.011296819,386.9080383,386.9079118,386.9078031,386.9076954,0,0,0,0,22.69483175,23.41586066,23.68575315,24.07111535,0.011339247,0.011339189,0.011339145,0.011339071,387.1625268,387.1631107,387.1633026,387.1635388
 07/30  03:00:00,22.8,0.016465855,391.9133365,0,22.46494861,23.25679372,23.54623538,23.94864121,0.011251154,0.011250921,0.011250802,0.011250649,387.1120606,387.1124512,387.1125825,387.1127412,0,0,0,0,22.58136395,23.33960356,23.61831776,24.01162644,0.01129716,0.011297014,0.011296933,0.011296819,386.9080383,386.9079118,386.9078031,386.9076954
 07/30  03:10:00,22.7,0.01645302,381.9131771,0,22.37803911,23.17697223,23.47517408,23.8859507,0.011205803,0.011205494,0.011205343,0.011205157,386.830548,386.8301931,386.8299861,386.8297618,0,0,0,0,22.46494861,23.25679372,23.54623538,23.94864121,0.011251154,0.011250921,0.011250802,0.011250649,387.1120606,387.1124512,387.1125825,387.1127412
 07/30  03:20:00,22.6,0.016439644,386.9130176,0,22.32690448,23.10536115,23.40841534,23.82582374,0.011163672,0.011163308,0.011163133,0.011162923,386.6397286,386.6389452,386.6385483,386.638109,0,0,0,0,22.37803911,23.17697223,23.47517408,23.8859507,0.011205803,0.011205494,0.011205343,0.011205157,386.830548,386.8301931,386.8299861,386.8297618
 07/30  03:30:00,22.5,0.016425735,384.9128582,0,22.30044344,23.04281157,23.34674481,23.76889576,0.011125172,0.011124774,0.011124582,0.011124355,386.4285571,386.4273913,386.4268124,386.4261653,0,0,0,0,22.32690448,23.10536115,23.40841534,23.82582374,0.011163672,0.011163308,0.011163133,0.011162923,386.6397286,386.6389452,386.6385483,386.638109
 07/30  03:40:00,22.4,0.016411296,384.9126989,0,22.28626991,22.98829823,23.28982039,23.71504794,0.011089757,0.011089342,0.01108914,0.011088901,386.208439,386.2069594,386.2062185,386.2053832,0,0,0,0,22.30044344,23.04281157,23.34674481,23.76889576,0.011125172,0.011124774,0.011124582,0.011124355,386.4285571,386.4273913,386.4268124,386.4261653
 07/30  03:50:00,22.3,0.016396336,385.9125395,0,22.27710782,22.94050057,23.23707096,23.66399132,0.011056731,0.011056311,0.011056103,0.011055859,386.0902474,386.0887409,386.0879807,386.0871203,0,0,0,0,22.28626991,22.98829823,23.28982039,23.71504794,0.011089757,0.011089342,0.01108914,0.011088901,386.208439,386.2069594,386.2062185,386.2053832
 07/30  04:00:00,22.2,0.016380861,383.9123801,0,22.27014075,22.8983542,23.18801316,23.61547654,0.011025528,0.011025111,0.011024901,0.011024654,385.8729542,385.8712584,385.8703781,385.8693671,0,0,0,0,22.27710782,22.94050057,23.23707096,23.66399132,0.011056731,0.011056311,0.011056103,0.011055859,386.0902474,386.0887409,386.0879807,386.0871203
 07/30  04:10:00,22.2,0.016265333,382.9122207,0,22.25290115,22.85785126,23.1403338,23.56799229,0.010992658,0.010992244,0.010992031,0.010991779,385.514405,385.512295,385.511162,385.5098341,0,0,0,0,22.27014075,22.8983542,23.18801316,23.61547654,0.011025528,0.011025111,0.011024901,0.011024654,385.8729542,385.8712584,385.8703781,385.8693671
 07/30  04:20:00,22.2,0.016149848,389.9120614,0,22.22293049,22.81669191,23.09264777,23.52061445,0.010956348,0.010955932,0.010955713,0.010955453,385.7157026,385.7142797,385.7135299,385.712673,0,0,0,0,22.25290115,22.85785126,23.1403338,23.56799229,0.010992658,0.010992244,0.010992031,0.010991779,385.514405,385.512295,385.511162,385.5098341
 07/30  04:30:00,22.2,0.016034404,381.911902,0,22.1841795,22.77424559,23.04451375,23.47303238,0.010916464,0.01091604,0.010915813,0.010915541,385.5690763,385.5676225,385.5668472,385.5659396,0,0,0,0,22.22293049,22.81669191,23.09264777,23.52061445,0.010956348,0.010955932,0.010955713,0.010955453,385.7157026,385.7142797,385.7135299,385.712673
 07/30  04:40:00,22.2,0.015919002,388.9117427,0,22.14107245,22.73061833,22.99592088,23.42521934,0.010873549,0.010873113,0.010872877,0.01087259,385.7345243,385.7336012,385.7331173,385.7325721,0,0,0,0,22.1841795,22.77424559,23.04451375,23.47303238,0.010916464,0.01091604,0.010915813,0.010915541,385.5690763,385.5676225,385.5668472,385.5659396
 07/30  04:50:00,22.2,0.015803642,382.9115834,0,22.09647654,22.68632357,22.94700591,23.37725032,0.010828224,0.010827773,0.010827528,0.010827226,385.6151088,385.6141193,385.6135957,385.6129818,0,0,0,0,22.14107245,22.73061833,22.99592088,23.42521934,0.010873549,0.010873113,0.010872877,0.01087259,385.7345243,385.7336012,385.7331173,385.7325721
 07/30  05:00:00,22.2,0.015688323,384.9114241,0,22.0514121,22.64162566,22.89785355,23.32916979,0.010780989,0.010780522,0.010780268,0.01077995,385.4581923,385.4570672,385.456466,385.4557365,0,0,0,0,22.09647654,22.68632357,22.94700591,23.37725032,0.010828224,0.010827773,0.010827528,0.010827226,385.6151088,385.6141193,385.6135957,385.6129818
 07/30  05:10:00,22.2,0.015803642,384.9112648,0,22.02454331,22.60161693,22.85159332,23.28309434,0.010747805,0.01074735,0.010747103,0.010746791,385.3402009,385.3390325,385.338405,385.3376289,0,0,0,0,22.0514121,22.64162566,22.89785355,23.32916979,0.010780989,0.010780522,0.010780268,0.01077995,385.4581923,385.4570672,385.456466,385.4557365
 07/30  05:20:00,22.2,0.015919002,391.9111055,0,22.01929092,22.56894458,22.80997726,23.2402576,0.010736777,0.010736374,0.010736155,0.010735877,385.8556922,385.8555778,385.855537,385.8555685,0,0,0,0,22.02454331,22.60161693,22.85159332,23.28309434,0.010747805,0.01074735,0.010747103,0.010746791,385.3402009,385.3390325,385.338405,385.3376289
 07/30  05:30:00,22.2,0.016034404,381.9109462,0,22.02903891,22.54381217,22.77331889,23.20094822,0.010748187,0.010747866,0.010747692,0.010747473,385.8407212,385.840656,385.8406304,385.8406542,0,0,0,0,22.01929092,22.56894458,22.80997726,23.2402576,0.010736777,0.010736374,0.010736155,0.010735877,385.8556922,385.8555778,385.855537,385.8555685
 07/30  05:40:00,22.2,0.016149848,390.9107869,0,22.04669509,22.52568702,22.74132513,23.16504634,0.010779049,0.010778826,0.010778707,0.010778564,386.1762488,386.1766938,386.1769651,386.1774241,0,0,0,0,22.02903891,22.54381217,22.77331889,23.20094822,0.010748187,0.010747866,0.010747692,0.010747473,385.8407212,385.840656,385.8406304,385.8406542
 07/30  05:50:00,22.2,0.016265333,385.9106277,0,22.06811296,22.51385591,22.71357684,23.1323357,0.010826033,0.010825914,0.010825854,0.010825796,386.3516448,386.3522845,386.3526694,386.353291,0,0,0,0,22.04669509,22.52568702,22.74132513,23.16504634,0.010779049,0.010778826,0.010778707,0.010778564,386.1762488,386.1766938,386.1769651,386.1774241
 07/30  06:00:00,22.2,0.016380861,383.9104684,0,22.09162675,22.50766029,22.68970528,23.10262074,0.010886445,0.010886425,0.010886424,0.010886453,386.1911753,386.1915171,386.1917235,386.1920442,0,0,0,0,22.06811296,22.51385591,22.71357684,23.1323357,0.010826033,0.010825914,0.010825854,0.010825796,386.3516448,386.3522845,386.3526694,386.353291
 07/30  06:10:00,22.48333333,0.016467457,391.9103092,0,22.30972907,22.55924435,22.70417846,23.10081487,0.010941797,0.010941842,0.010941883,0.010941983,386.3156948,386.3160151,386.3162607,386.3166878,0,0,0,0,22.09162675,22.50766029,22.68970528,23.10262074,0.010886445,0.010886425,0.010886424,0.010886453,386.1911753,386.1915171,386.1917235,386.1920442
 07/30  06:20:00,22.76666667,0.01655137,383.9101499,0,22.58066804,22.64555365,22.74280681,23.11719786,0.010998754,0.010998826,0.010998898,0.01099906,386.3132019,386.3135235,386.3137546,386.3141454,0,0,0,0,22.30972907,22.55924435,22.70417846,23.10081487,0.010941797,0.010941842,0.010941883,0.010941983,386.3156948,386.3160151,386.3162607,386.3166878
 07/30  06:30:00,23.05,0.01663249,381.9099907,0,22.80064427,22.74205039,22.79005833,23.14091238,0.01106444,0.011064506,0.011064601,0.011064827,386.0960416,386.0963901,386.0965242,386.0966385,0,0,0,0,22.58066804,22.64555365,22.74280681,23.11719786,0.010998754,0.010998826,0.010998898,0.01099906,386.3132019,386.3135235,386.3137546,386.3141454
 07/30  06:40:00,23.33333333,0.016710709,385.9098315,0,22.95406228,22.83761911,22.83869761,23.16682289,0.011141559,0.011141597,0.011141707,0.011141999,385.9561696,385.9565197,385.956591,385.9565361,0,0,0,0,22.80064427,22.74205039,22.79005833,23.14091238,0.01106444,0.011064506,0.011064601,0.011064827,386.0960416,386.0963901,386.0965242,386.0966385
 07/30  06:50:00,23.61666667,0.016785912,388.9096723,0,23.06482296,22.9300515,22.88705342,23.19366273,0.011229916,0.011229914,0.011230027,0.011230386,386.0385401,386.0388137,386.0388703,386.0388935,0,0,0,0,22.95406228,22.83761911,22.83869761,23.16682289,0.011141559,0.011141597,0.011141707,0.011141999,385.9561696,385.9565197,385.956591,385.9565361
 07/30  07:00:00,23.9,0.016857987,390.9095131,0,23.15711874,23.02026134,22.93546106,23.22157844,0.011328316,0.01132827,0.011328374,0.011328799,386.3265582,386.3266802,386.3267233,386.3270166,0,0,0,0,23.06482296,22.9300515,22.88705342,23.19366273,0.011229916,0.011229914,0.011230027,0.011230386,386.0385401,386.0388137,386.0388703,386.0388935
 07/30  07:10:00,24.26666667,0.016981144,388.9093539,0,23.24054338,23.10856183,22.9840078,23.25057297,0.01143146,0.011431372,0.011431455,0.011431938,386.6006026,386.6005953,386.6006107,386.601133,0,0,0,0,23.15711874,23.02026134,22.93546106,23.22157844,0.011328316,0.01132827,0.011328374,0.011328799,386.3265582,386.3266802,386.3267233,386.3270166
 07/30  07:20:00,24.63333333,0.01710017,384.9091947,0,23.31853776,23.19519342,23.03276601,23.28064497,0.011535874,0.011535749,0.0115358,0.011536331,386.6433136,386.6432858,386.6433109,386.6438393,0,0,0,0,23.24054338,23.10856183,22.9840078,23.25057297,0.01143146,0.011431372,0.011431455,0.011431938,386.6006026,386.6005953,386.6006107,386.601133
 07/30  07:30:00,25,0.017214845,381.9090356,0,23.39288842,23.28046038,23.08184889,23.31182238,0.011640046,0.011639892,0.011639899,0.011640469,386.4148571,386.4149153,386.4150383,386.4153546,0,0,0,0,23.31853776,23.19519342,23.03276601,23.28064497,0.011535874,0.011535749,0.0115358,0.011536331,386.6433136,386.6432858,386.6433109,386.6438393
 07/30  07:40:00,25.36666667,0.01732494,384.9088764,0,23.46503595,23.3646878,23.13139456,23.34415778,0.011743392,0.011743214,0.011743171,0.011743769,386.2026915,386.2028221,386.2030297,386.2031616,0,0,0,0,23.39288842,23.28046038,23.08184889,23.31182238,0.011640046,0.011639892,0.011639899,0.011640469,386.4148571,386.4149153,386.4150383,386.4153546
 07/30  07:50:00,25.73333333,0.017430226,390.9087173,0,23.53600333,23.44783158,23.18152038,23.37769359,0.011845558,0.011845363,0.011845262,0.011845879,386.318333,386.3184275,386.3185249,386.3187081,0,0,0,0,23.46503595,23.3646878,23.13139456,23.34415778,0.011743392,0.011743214,0.011743171,0.011743769,386.2026915,386.2028221,386.2030297,386.2031616
 07/30  08:00:00,26.1,0.017530463,383.9085581,0,23.60662531,23.53020594,23.23234746,23.41247974,0.011946166,0.01194596,0.011945797,0.011946426,386.320753,386.3208359,386.3209297,386.3211044,0,0,0,0,23.53600333,23.44783158,23.18152038,23.37769359,0.011845558,0.011845363,0.011845262,0.011845879,386.318333,386.3184275,386.3185249,386.3187081
 07/30  08:10:00,26.56666667,0.017468887,385.908399,0,23.66743226,23.60941535,23.2823618,23.44746456,0.01203488,0.012034671,0.01203445,0.012035079,386.2841716,386.2842534,386.2843744,386.2845183,0,0,0,0,23.60662531,23.53020594,23.23234746,23.41247974,0.011946166,0.01194596,0.011945797,0.011946426,386.320753,386.3208359,386.3209297,386.3211044
 07/30  08:20:00,27.03333333,0.017388101,385.9082399,0.0909091,23.71652828,23.68427913,23.33230806,23.48310542,0.01210576,0.012105556,0.01210998,0.012110597,386.2451273,386.2452083,387.5499086,387.5499925,0,0,0,0,23.66743226,23.60941535,23.2823618,23.44746456,0.01203488,0.012034671,0.01203445,0.012035079,386.2841716,386.2842534,386.2843744,386.2845183
 07/30  08:30:00,27.5,0.017287228,391.9080808,0.0909091,23.75738856,23.7548653,23.38143045,23.5188562,0.012157529,0.012157339,0.012169076,0.01216967,386.4740944,386.4741697,389.820581,389.8206724,0,0,0,0,23.71652828,23.68427913,23.33230806,23.48310542,0.01210576,0.012105556,0.01210998,0.012110597,386.2451273,386.2452083,387.5499086,387.5499925
 07/30  08:40:00,27.96666667,0.017165371,391.9079217,0.454545,23.79437124,23.82227314,23.43559342,23.55864246,0.012191043,0.012190868,0.012229186,0.012229755,386.856617,386.8567061,397.5961805,397.59618,0,0,0,0,23.75738856,23.7548653,23.38143045,23.5188562,0.012157529,0.012157339,0.012169076,0.01216967,386.4740944,386.4741697,389.820581,389.8206724
 07/30  08:50:00,28.43333333,0.017021609,391.9077626,0.545455,23.83017326,23.88726734,23.49372153,23.60178176,0.012207598,0.012207439,0.012287154,0.012287695,387.2693116,387.269445,409.5145398,409.5142028,0,0,0,0,23.79437124,23.82227314,23.43559342,23.55864246,0.012191043,0.012190868,0.012229186,0.012229755,386.856617,386.8567061,397.5961805,397.59618
 07/30  09:00:00,28.9,0.016855002,389.9076035,0.454545,23.86611188,23.95062857,23.55098288,23.64504186,0.012208333,0.012208187,0.012328489,0.012328998,387.5687089,387.56889,421.0878827,421.0869408,0,0,0,0,23.83017326,23.88726734,23.49372153,23.60178176,0.012207598,0.012207439,0.012287154,0.012287695,387.2693116,387.269445,409.5145398,409.5142028
 07/30  09:10:00,29.18333333,0.016878291,383.9074445,0.272727,23.90155376,24.01292945,23.60232641,23.68512002,0.012204384,0.012204247,0.012354175,0.012354658,387.6003347,387.6005029,429.3459393,429.3444197,0,0,0,0,23.86611188,23.95062857,23.55098288,23.64504186,0.012208333,0.012208187,0.012328489,0.012328998,387.5687089,387.56889,421.0878827,421.0869408
 07/30  09:20:00,29.46666667,0.016897023,388.9072854,0.272727,23.93637252,24.07420603,23.64966123,23.72310898,0.012200692,0.012200559,0.012372784,0.012373248,387.5957825,387.5959439,435.5309274,435.5289328,0,0,0,0,23.90155376,24.01292945,23.60232641,23.68512002,0.012204384,0.012204247,0.012354175,0.012354658,387.6003347,387.6005029,429.3459393,429.3444197
 07/30  09:30:00,29.75,0.01691106,381.9071264,0.454545,23.97082361,24.13452019,23.69843564,23.76252291,0.01219826,0.012198132,0.012399155,0.012399605,387.4612197,387.4613078,443.3911697,443.3887315,0,0,0,0,23.93637252,24.07420603,23.64966123,23.72310898,0.012200692,0.012200559,0.012372784,0.012373248,387.5957825,387.5959439,435.5309274,435.5289328
 07/30  09:40:00,30.03333333,0.016920262,381.9069673,0.363636,24.00787019,24.19409142,23.74699288,23.80220483,0.012196726,0.012196602,0.012426339,0.012426775,387.2552675,387.255235,451.1557843,451.1529222,0,0,0,0,23.97082361,24.13452019,23.69843564,23.76252291,0.01219826,0.012198132,0.012399155,0.012399605,387.4612197,387.4613078,443.3911697,443.3887315
 07/30  09:50:00,30.31666667,0.016924488,389.9068083,0.363636,24.0474952,24.25295934,23.79496875,23.84188881,0.012195577,0.012195458,0.012452073,0.012452495,387.209717,387.2096645,458.5693926,458.5661679,0,0,0,0,24.00787019,24.19409142,23.74699288,23.80220483,0.012196726,0.012196602,0.012426339,0.012426775,387.2552675,387.255235,451.1557843,451.1529222
 07/30  10:00:00,30.6,0.016923592,384.9066493,0.272727,24.08872631,24.31120167,23.84094556,23.88060093,0.012194463,0.012194347,0.012471322,0.012471728,387.167057,387.1669772,464.1745681,464.1710293,0,0,0,0,24.0474952,24.25295934,23.79496875,23.84188881,0.012195577,0.012195458,0.012452073,0.012452495,387.209717,387.2096645,458.5693926,458.5661679
 07/30  10:10:00,30.86666667,0.016949145,382.9064903,0.363636,24.13271241,24.36949823,23.88767696,23.92016694,0.012192103,0.01219199,0.012489958,0.01249035,387.0544779,387.0543135,469.8841243,469.8803213,0,0,0,0,24.08872631,24.31120167,23.84094556,23.88060093,0.012194463,0.012194347,0.012471322,0.012471728,387.167057,387.1669772,464.1745681,464.1710293
 07/30  10:20:00,31.13333333,0.016970865,381.9063313,0.454545,24.17987364,24.42836533,23.93715534,23.96193382,0.012187593,0.012187481,0.012512349,0.012512725,386.8783709,386.8780706,477.1676038,477.1635996,0,0,0,0,24.13271241,24.36949823,23.88767696,23.92016694,0.012192103,0.01219199,0.012489958,0.01249035,387.0544779,387.0543135,469.8841243,469.8803213
 07/30  10:30:00,31.4,0.016988641,385.9061723,0.363636,24.22980212,24.48802321,23.98694082,24.00428403,0.012180436,0.012180323,0.012530266,0.012530628,386.7673529,386.7669732,484.0077737,484.0036521,0,0,0,0,24.17987364,24.42836533,23.93715534,23.96193382,0.012187593,0.012187481,0.012512349,0.012512725,386.8783709,386.8780706,477.1676038,477.1635996
 07/30  10:40:00,31.66666667,0.017002364,387.9060133,0.545455,24.28158761,24.54829264,24.03988163,24.04914123,0.012170332,0.012170215,0.012552121,0.012552469,386.7546623,386.7542885,492.8550315,492.85089,0,0,0,0,24.22980212,24.48802321,23.98694082,24.00428403,0.012180436,0.012180323,0.012530266,0.012530628,386.7673529,386.7669732,484.0077737,484.0036521
 07/30  10:50:00,31.93333333,0.017011922,382.9058543,0.454545,24.33449549,24.60896941,24.093367,24.09477482,0.012157026,0.012156901,0.012569884,0.012570218,386.6817846,386.6813602,501.3935836,501.3895281,0,0,0,0,24.28158761,24.54829264,24.03988163,24.04914123,0.012170332,0.012170215,0.012552121,0.012552469,386.7546623,386.7542885,492.8550315,492.85089
 07/30  11:00:00,32.2,0.017017201,388.9056954,0.272727,24.38435089,24.669923,24.14372911,24.13870545,0.012140254,0.012140119,0.012572113,0.012572433,386.6875937,386.6871929,506.6618971,506.6580303,0,0,0,0,24.33449549,24.60896941,24.093367,24.09477482,0.012157026,0.012156901,0.012569884,0.012570218,386.6817846,386.6813602,501.3935836,501.3895281
 07/30  11:10:00,32.48333333,0.017087393,386.9055364,0.0909091,24.42892754,24.73056263,24.18901467,24.17955866,0.012122801,0.012122655,0.012556279,0.012556587,386.7089579,386.7085939,507.1243831,507.1207862,0,0,0,0,24.38435089,24.669923,24.14372911,24.13870545,0.012140254,0.012140119,0.012572113,0.012572433,386.6875937,386.6871929,506.6618971,506.6580303
 07/30  11:20:00,32.76666667,0.017154732,388.9053775,0.454545,24.46904159,24.79057373,24.23836181,24.2234235,0.012106401,0.012106244,0.012552048,0.012552344,386.7694503,386.7691638,510.5486044,510.5453538,0,0,0,0,24.42892754,24.73056263,24.18901467,24.17955866,0.012122801,0.012122655,0.012556279,0.012556587,386.7089579,386.7085939,507.1243831,507.1207862
 07/30  11:30:00,33.05,0.017219115,385.9052186,0.363636,24.50663623,24.84990969,24.28975508,24.26897983,0.012091556,0.012091389,0.012553962,0.012554247,386.7843401,386.7840793,515.1979011,515.1950863,0,0,0,0,24.46904159,24.79057373,24.23836181,24.2234235,0.012106401,0.012106244,0.012552048,0.012552344,386.7694503,386.7691638,510.5486044,510.5453538
 07/30  11:40:00,33.33333333,0.017280444,387.9050597,0.454545,24.54309978,24.90845826,24.34338314,24.31638165,0.012078175,0.012077999,0.012562782,0.012563055,386.8074199,386.8071965,521.3608568,521.3585778,0,0,0,0,24.50663623,24.84990969,24.28975508,24.26897983,0.012091556,0.012091389,0.012553962,0.012554247,386.7843401,386.7840793,515.1979011,515.1950863
 07/30  11:50:00,33.61666667,0.017338617,381.9049007,0.545455,24.57919877,24.96617105,24.39966367,24.36593596,0.012066014,0.01206583,0.012579739,0.01258,386.7117431,386.7114065,529.3174985,529.3158902,0,0,0,0,24.54309978,24.90845826,24.34338314,24.31638165,0.012078175,0.012077999,0.012562782,0.012563055,386.8074199,386.8071965,521.3608568,521.3585778
 07/30  12:00:00,33.9,0.017393534,386.9047419,0.454545,24.61547451,25.02314358,24.45558598,24.41563471,0.01205485,0.012054658,0.012595589,0.012595839,386.6523106,386.6519119,536.7248741,536.7240624,0,0,0,0,24.57919877,24.96617105,24.39966367,24.36593596,0.012066014,0.01206583,0.012579739,0.01258,386.7117431,386.7114065,529.3174985,529.3158902
 07/30  12:10:00,34.08333333,0.017232709,390.904583,0.272727,24.6461553,25.0778735,24.5066357,24.46240933,0.012042141,0.01204194,0.012597124,0.012597365,386.7254578,386.7251818,540.7268405,540.7269097,0,0,0,0,24.61547451,25.02314358,24.45558598,24.41563471,0.01205485,0.012054658,0.012595589,0.012595839,386.6523106,386.6519119,536.7248741,536.7240624
 07/30  12:20:00,34.26666667,0.017066426,385.9044241,0.0909091,24.66991936,25.12874525,24.55072997,24.50476677,0.012026395,0.012026179,0.012578085,0.01257832,386.763566,386.7633546,539.8398779,539.8408721,0,0,0,0,24.6461553,25.0778735,24.5066357,24.46240933,0.012042141,0.01204194,0.012597124,0.012597365,386.7254578,386.7251818,540.7268405,540.7269097
 07/30  12:30:00,34.45,0.016894605,389.9042652,0.181818,24.68865149,25.17568045,24.59236621,24.54562766,0.012007213,0.012006976,0.012551855,0.012552085,386.8431225,386.8430438,537.9549338,537.9568339,0,0,0,0,24.66991936,25.12874525,24.55072997,24.50476677,0.012026395,0.012026179,0.012578085,0.01257832,386.763566,386.7633546,539.8398779,539.8408721
 07/30  12:40:00,34.63333333,0.01671717,391.9041064,0.0909091,24.70502832,25.21990229,24.6316546,24.58501391,0.011984701,0.011984436,0.0125184,0.012518627,386.9968497,386.9970298,535.0679425,535.0706912,0,0,0,0,24.68865149,25.17568045,24.59236621,24.54562766,0.012007213,0.012006976,0.012551855,0.012552085,386.8431225,386.8430438,537.9549338,537.9568339
 07/30  12:50:00,34.81666667,0.016534042,386.9039475,0.363636,24.72078662,25.26223527,24.6742914,24.62673412,0.011959081,0.011958782,0.012494789,0.01249501,387.0763442,387.0766509,535.688322,535.691898,0,0,0,0,24.70502832,25.21990229,24.6316546,24.58501391,0.011984701,0.011984436,0.0125184,0.012518627,386.9968497,386.9970298,535.0679425,535.0706912
 07/30  13:00:00,35,0.016345145,389.9037887,0.272727,24.73660266,25.30310115,24.71731476,24.66882911,0.011930554,0.011930215,0.012472149,0.012472366,387.1605435,387.1609908,537.3864679,537.3908557,0,0,0,0,24.72078662,25.26223527,24.6742914,24.62673412,0.011959081,0.011958782,0.012494789,0.01249501,387.0763442,387.0766509,535.688322,535.691898
 07/30  13:10:00,35.18333333,0.016457393,387.9036298,0.181818,24.75251089,25.34255687,24.75777802,24.7093133,0.011897111,0.011896722,0.012439736,0.012439951,387.2151321,387.2156644,537.7141989,537.7193831,0,0,0,0,24.73660266,25.30310115,24.71731476,24.66882911,0.011930554,0.011930215,0.012472149,0.012472366,387.1605435,387.1609908,537.3864679,537.3908557
 07/30  13:20:00,35.36666667,0.016569973,382.903471,0.272727,24.7685886,25.38075102,24.79817146,24.74950318,0.011857613,0.011857162,0.012402345,0.012402558,387.139381,387.1397383,538.2116475,538.217626,0,0,0,0,24.75251089,25.34255687,24.75777802,24.7093133,0.011897111,0.011896722,0.012439736,0.012439951,387.2151321,387.2156644,537.7141989,537.7193831
 07/30  13:30:00,35.55,0.016682884,387.9033122,0.272727,24.78495823,25.41786077,24.83872131,24.78950838,0.01181188,0.011811353,0.012360193,0.012360404,387.0993271,387.09959,539.1551261,539.1618745,0,0,0,0,24.7685886,25.38075102,24.79817146,24.74950318,0.011857613,0.011857162,0.012402345,0.012402558,387.139381,387.1397383,538.2116475,538.217626
