Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/30  13:40:00,35.73333333,0.016796116,383.9031534,0.363636,24.80139965,25.45374735,24.8806618,24.83022919,0.011760177,0.011759562,0.012317529,0.01231774,387.0175458,387.0176254,541.5685363,541.5760606,0,0,0,0,24.78495823,25.41786077,24.83872131,24.78950838,0.01181188,0.011811353,0.012360193,0.012360404,387.0993271,387.09959,539.1551261,539.1618745
 07/30  13:50:00,35.91666667,0.016909668,387.9029946,0.363636,24.8177274,25.4882473,24.92305915,24.87109631,0.01170287,0.011702156,0.012272183,0.012272395,386.9932642,386.9932898,544.8499761,544.8582826,0,0,0,0,24.80139965,25.45374735,24.8806618,24.83022919,0.011760177,0.011759562,0.012317529,0.01231774,387.0175458,387.0176254,541.5685363,541.5760606
 07/30  14:00:00,36.1,0.01702353,381.9028359,0.545455,24.83400746,25.52138891,24.96830494,24.91374865,0.011640304,0.011639479,0.012231799,0.012232011,386.8805649,386.8803361,550.8705134,550.8796664,0,0,0,0,24.8177274,25.4882473,24.92305915,24.87109631,0.01170287,0.011702156,0.012272183,0.012272395,386.9932642,386.9932898,544.8499761,544.8582826
 07/30  14:10:00,36.01666667,0.016814839,390.9026771,0.454545,24.85379468,25.55410087,25.01372399,24.95639475,0.011573552,0.011572608,0.012187748,0.012187961,386.9033299,386.9031643,557.1733316,557.1833746,0,0,0,0,24.83400746,25.52138891,24.96830494,24.91374865,0.011640304,0.011639479,0.012231799,0.012232011,386.8805649,386.8803361,550.8705134,550.8796664
 07/30  14:20:00,35.93333333,0.016607774,389.9025183,0.454545,24.87782326,25.58679066,25.05878065,24.99866237,0.011503268,0.011502199,0.012138164,0.01213838,387.0035854,387.0036598,563.0037456,563.0147389,0,0,0,0,24.85379468,25.55410087,25.01372399,24.95639475,0.011573552,0.011572608,0.012187748,0.012187961,386.9033299,386.9031643,557.1733316,557.1833746
 07/30  14:30:00,35.85,0.016402325,387.9023596,0.454545,24.90482471,25.61936867,25.1035893,25.0406119,0.0114297,0.011428503,0.012083496,0.012083717,387.0817222,387.0819763,568.3173235,568.3293465,0,0,0,0,24.87782326,25.58679066,25.05878065,24.99866237,0.011503268,0.011502199,0.012138164,0.01213838,387.0035854,387.0036598,563.0037456,563.0147389
 07/30  14:40:00,35.76666667,0.016198482,382.9022008,0.454545,24.93316583,25.65163017,25.14828532,25.08229676,0.011352913,0.011351583,0.012024423,0.012024649,387.0205027,387.020602,573.1658475,573.1790043,0,0,0,0,24.90482471,25.61936867,25.1035893,25.0406119,0.0114297,0.011428503,0.012083496,0.012083717,387.0817222,387.0819763,568.3173235,568.3293465
 07/30  14:50:00,35.68333333,0.015996233,384.9020421,0.454545,24.96177427,25.68342701,25.1929321,25.12373797,0.011272928,0.011271463,0.011961336,0.011961569,386.9218711,386.9217325,577.7541446,577.7685188,0,0,0,0,24.93316583,25.65163017,25.14828532,25.08229676,0.011352913,0.011351583,0.012024423,0.012024649,387.0205027,387.020602,573.1658475,573.1790043
 07/30  15:00:00,35.6,0.015795567,386.9018834,0.454545,24.9901654,25.71469055,25.23754541,25.16494065,0.011189771,0.011188168,0.011894401,0.011894643,386.870933,386.8706785,582.2062322,582.221892,0,0,0,0,24.96177427,25.68342701,25.1929321,25.12373797,0.011272928,0.011271463,0.011961336,0.011961569,386.9218711,386.9217325,577.7541446,577.7685188
 07/30  15:10:00,35.6,0.015735458,381.9017247,0.363636,25.01611534,25.74481473,25.2802213,25.20462127,0.011113676,0.011111957,0.01182909,0.011829339,386.7474402,386.7469012,585.0795238,585.0965552,0,0,0,0,24.9901654,25.71469055,25.23754541,25.16494065,0.011189771,0.011188168,0.011894401,0.011894643,386.870933,386.8706785,582.2062322,582.221892
 07/30  15:20:00,35.6,0.01567534,384.901566,0.181818,25.03924406,25.773661,25.31826598,25.24096789,0.011050851,0.01104905,0.011763911,0.011764168,386.6390479,386.6382704,584.3317523,584.35017,0,0,0,0,25.01611534,25.74481473,25.2802213,25.20462127,0.011113676,0.011111957,0.01182909,0.011829339,386.7474402,386.7469012,585.0795238,585.0965552
 07/30  15:30:00,35.6,0.015615214,391.9014073,0.454545,25.06046817,25.80134726,25.35843909,25.27851978,0.011003043,0.0110012,0.011721102,0.011721362,386.709215,386.70864,585.7850106,585.8047833,0,0,0,0,25.03924406,25.773661,25.31826598,25.24096789,0.011050851,0.01104905,0.011763911,0.011764168,386.6390479,386.6382704,584.3317523,584.35017
 07/30  15:40:00,35.6,0.015555079,385.9012486,0.181818,25.0806701,25.82786915,25.39576109,25.31393871,0.010969906,0.010968057,0.011685304,0.011685564,386.7544092,386.7539683,585.0881629,585.1092975,0,0,0,0,25.06046817,25.80134726,25.35843909,25.27851978,0.011003043,0.0110012,0.011721102,0.011721362,386.709215,386.70864,585.7850106,585.8047833
 07/30  15:50:00,35.6,0.015494935,383.90109,0.272727,25.10042866,25.85321884,25.43235992,25.34864777,0.010950591,0.01094877,0.011662163,0.011662421,386.7073986,386.7068596,583.968643,583.9911522,0,0,0,0,25.0806701,25.82786915,25.39576109,25.31393871,0.010969906,0.010968057,0.011685304,0.011685564,386.7544092,386.7539683,585.0881629,585.1092975
 07/30  16:00:00,35.6,0.015434783,391.9009313,0.363636,25.12006814,25.87741998,25.47044782,25.3841344,0.010944327,0.010942563,0.011657647,0.011657898,386.7841103,386.7837831,584.5044669,584.5283176,0,0,0,0,25.10042866,25.85321884,25.43235992,25.34864777,0.010950591,0.01094877,0.011662163,0.011662421,386.7073986,386.7068596,583.968643,583.9911522
 07/30  16:10:00,35.21666667,0.015841675,381.9007726,0.363636,25.13972908,25.90047197,25.50935637,25.4199585,0.010941062,0.010939362,0.011659762,0.011660004,386.7329889,386.7325479,585.9123093,585.9375681,0,0,0,0,25.12006814,25.87741998,25.47044782,25.3841344,0.010944327,0.010942563,0.011657647,0.011657898,386.7841103,386.7837831,584.5044669,584.5283176
 07/30  16:20:00,34.83333333,0.016224098,391.900614,0.363636,25.15945606,25.92239824,25.54824153,25.45573142,0.010934612,0.010932964,0.011659834,0.011660068,386.801027,386.8007733,587.7562158,587.7828906,0,0,0,0,25.13972908,25.90047197,25.50935637,25.4199585,0.010941062,0.010939362,0.011659762,0.011660004,386.7329889,386.7325479,585.9123093,585.9375681
 07/30  16:30:00,34.45,0.016582723,385.9004554,0.545455,25.17929557,25.94324707,25.58987536,25.4933703,0.010922983,0.010921373,0.011664306,0.011664533,386.8326793,386.8325156,592.2097567,592.2379413,0,0,0,0,25.15945606,25.92239824,25.54824153,25.45573142,0.010934612,0.010932964,0.011659834,0.011660068,386.801027,386.8007733,587.7562158,587.7828906
 07/30  16:40:00,34.06666667,0.016918209,387.9002968,0.363636,25.19935324,25.96321302,25.62969297,25.52982579,0.010906146,0.010904559,0.011659302,0.011659525,386.8637397,386.8636606,595.4867124,595.5164914,0,0,0,0,25.17929557,25.94324707,25.58987536,25.4933703,0.010922983,0.010921373,0.011664306,0.011664533,386.8326793,386.8325156,592.2097567,592.2379413
 07/30  16:50:00,33.68333333,0.017231211,383.9001381,0.363636,25.21970873,25.98247055,25.66758466,25.56499001,0.010884553,0.010882976,0.011644913,0.011645134,386.8123065,386.8121024,597.4056173,597.437078,0,0,0,0,25.19935324,25.96321302,25.62969297,25.52982579,0.010906146,0.010904559,0.011659302,0.011659525,386.8637397,386.8636606,595.4867124,595.5164914
 07/30  17:00:00,33.3,0.017522372,390.8999796,0.636364,25.24033052,26.00112664,25.70912201,25.6025773,0.010858593,0.010857015,0.011638376,0.011638594,386.8646344,386.8645678,602.8003454,602.8335398,0,0,0,0,25.21970873,25.98247055,25.66758466,25.56499001,0.010884553,0.010882976,0.011644913,0.011645134,386.8123065,386.8121024,597.4056173,597.437078
 07/30  17:10:00,32.85,0.017669669,388.899821,0.727273,25.25918312,26.01860859,25.75417029,25.6425235,0.010830954,0.010829371,0.011642992,0.011643205,386.9511048,386.9512564,611.7678467,611.8029238,0,0,0,0,25.24033052,26.00112664,25.70912201,25.6025773,0.010858593,0.010857015,0.011638376,0.011638594,386.8646344,386.8645678,602.8003454,602.8335398
 07/30  17:20:00,32.4,0.017796931,387.8996624,0.454545,25.27564761,26.03459912,25.79514965,25.67976064,0.010803274,0.010801686,0.01163815,0.01163836,387.0164839,387.0167929,618.1171308,618.1542569,0,0,0,0,25.25918312,26.01860859,25.75417029,25.6425235,0.010830954,0.010829371,0.011642992,0.011643205,386.9511048,386.9512564,611.7678467,611.8029238
 07/30  17:30:00,31.95,0.017904929,389.8995038,0.181818,25.29017908,26.04905971,25.82744505,25.71113825,0.010776092,0.010774501,0.011610637,0.011610852,387.1052454,387.105763,618.1024648,618.1416703,0,0,0,0,25.27564761,26.03459912,25.79514965,25.67976064,0.010803274,0.010801686,0.01163815,0.01163836,387.0164839,387.0167929,618.1171308,618.1542569
 07/30  17:40:00,31.5,0.017994423,388.8993453,0.0909091,25.30341693,26.06206664,25.85292079,25.73781245,0.010749436,0.010747843,0.011566071,0.011566296,387.1883586,387.1890622,613.2356266,613.276802,0,0,0,0,25.29017908,26.04905971,25.82744505,25.71113825,0.010776092,0.010774501,0.011610637,0.011610852,387.1052454,387.105763,618.1024648,618.1416703
 07/30  17:50:00,31.05,0.018066154,381.8991867,0,25.31578399,26.07371679,25.87369706,25.76113039,0.010723212,0.010721618,0.011510669,0.011510905,387.1078175,387.1082932,605.0982525,605.1412293,0,0,0,0,25.30341693,26.06206664,25.85292079,25.73781245,0.010749436,0.010747843,0.011566071,0.011566296,387.1883586,387.1890622,613.2356266,613.276802
 07/30  18:00:00,30.6,0.018120847,390.8990282,0,25.32746229,26.08408811,25.89244328,25.78283981,0.010697344,0.010695751,0.011452376,0.011452624,387.1264378,387.1269386,596.1654776,596.2099366,0,0,0,0,25.31578399,26.07371679,25.87369706,25.76113039,0.010723212,0.010721618,0.011510669,0.011510905,387.1078175,387.1082932,605.0982525,605.1412293
 07/30  18:10:00,30.31666667,0.018244467,388.8988696,0,25.33538526,26.09235842,25.90997198,25.8034745,0.010669604,0.010668006,0.011392887,0.011393146,387.1914348,387.1920761,587.4679072,587.5135477,0,0,0,0,25.32746229,26.08408811,25.89244328,25.78283981,0.010697344,0.010695751,0.011452376,0.011452624,387.1264378,387.1269386,596.1654776,596.2099366
 07/30  18:20:00,30.03333333,0.018358681,389.8987111,0,25.33877901,26.09811971,25.92631871,25.82305914,0.010638675,0.010637065,0.011331888,0.011332158,387.2883377,387.2891942,579.2683608,579.3149088,0,0,0,0,25.33538526,26.09235842,25.90997198,25.8034745,0.010669604,0.010668006,0.011392887,0.011393146,387.1914348,387.1920761,587.4679072,587.5135477
 07/30  18:30:00,29.75,0.018463719,381.8985526,0,25.33851177,26.10133246,25.941356,25.84151016,0.010604221,0.010602591,0.011268935,0.011269214,387.2179829,387.2186292,571.3370388,571.3843099,0,0,0,0,25.33877901,26.09811971,25.92631871,25.82305914,0.010638675,0.010637065,0.011331888,0.011332158,387.2883377,387.2891942,579.2683608,579.3149088
 07/30  18:40:00,29.46666667,0.018559804,384.8983941,0,25.33582239,26.10219132,25.95501247,25.85877959,0.010566363,0.010564705,0.011203866,0.011204155,387.1056655,387.1060033,563.7223979,563.770184,0,0,0,0,25.33851177,26.10133246,25.941356,25.84151016,0.010604221,0.010602591,0.011268935,0.011269214,387.2179829,387.2186292,571.3370388,571.3843099
 07/30  18:50:00,29.18333333,0.01864716,387.8982356,0,25.3315685,26.10091635,25.96727285,25.87485564,0.010525326,0.010523632,0.011136727,0.011137025,387.0658299,387.066053,556.488913,556.536985,0,0,0,0,25.33582239,26.10219132,25.95501247,25.85877959,0.010566363,0.010564705,0.011203866,0.011204155,387.1056655,387.1060033,563.7223979,563.770184
 07/30  19:00:00,28.9,0.018726006,384.8980771,0,25.32616462,26.09768671,25.97814548,25.88974199,0.010481317,0.010479581,0.011067637,0.011067943,387.0129693,387.0130499,549.5266899,549.5748598,0,0,0,0,25.3315685,26.10091635,25.96727285,25.87485564,0.010525326,0.010523632,0.011136727,0.011137025,387.0658299,387.066053,556.488913,556.536985
 07/30  19:10:00,28.98333333,0.018731933,387.8979187,0,25.34060391,26.09460089,25.98905986,25.90455582,0.010429294,0.010427538,0.01097928,0.010979591,387.0260928,387.0261986,539.516187,539.5641319,0,0,0,0,25.32616462,26.09768671,25.97814548,25.88974199,0.010481317,0.010479581,0.011067637,0.011067943,387.0129693,387.0130499,549.5266899,549.5748598
 07/30  19:20:00,29.06666667,0.01873741,388.8977602,0,25.35748416,26.09063471,25.99917631,25.91867603,0.010389843,0.010388124,0.010898103,0.010898412,387.1244442,387.124774,528.0821222,528.1294543,0,0,0,0,25.34060391,26.09460089,25.98905986,25.90455582,0.010429294,0.010427538,0.01097928,0.010979591,387.0260928,387.0261986,539.516187,539.5641319
 07/30  19:30:00,29.15,0.01874243,389.8976018,0,25.36532354,26.08488537,26.00772882,25.93151953,0.01037547,0.010373855,0.010842545,0.010842843,387.3023077,387.3030262,516.852366,516.8987101,0,0,0,0,25.35748416,26.09063471,25.99917631,25.91867603,0.010389843,0.010388124,0.010898103,0.010898412,387.1244442,387.124774,528.0821222,528.1294543
 07/30  19:40:00,29.23333333,0.018746991,381.8974433,0,25.36329286,26.0770924,26.01441575,25.94284559,0.010388771,0.010387319,0.01081776,0.01081804,387.1590394,387.1593792,506.1345556,506.1796798,0,0,0,0,25.36532354,26.08488537,26.00772882,25.93151953,0.01037547,0.010373855,0.010842545,0.010842843,387.3023077,387.3030262,516.852366,516.8987101
 07/30  19:50:00,29.31666667,0.018751089,381.8972849,0,25.35486105,26.0673641,26.01921617,25.95262398,0.010427606,0.01042636,0.010821992,0.010822249,386.8126243,386.8121427,496.1583822,496.2020774,0,0,0,0,25.36329286,26.0770924,26.01441575,25.94284559,0.010388771,0.010387319,0.01081776,0.01081804,387.1590394,387.1593792,506.1345556,506.1796798
 07/30  20:00:00,29.4,0.018754718,384.8971265,0,25.34316017,26.05590596,26.02220004,25.9608949,0.01048877,0.010487765,0.010851674,0.010851904,386.5435496,386.5424843,487.1083354,487.1503817,0,0,0,0,25.35486105,26.0673641,26.01921617,25.95262398,0.010427606,0.01042636,0.010821992,0.010822249,386.8126243,386.8121427,496.1583822,496.2020774
 07/30  20:10:00,29.21666667,0.018769473,381.8969681,0,25.32919489,26.04273444,26.02334427,25.96763866,0.010559711,0.01055895,0.010893785,0.010893989,386.2382727,386.2365912,478.7536701,478.7939147,0,0,0,0,25.34316017,26.05590596,26.02220004,25.9608949,0.01048877,0.010487765,0.010851674,0.010851904,386.5435496,386.5424843,487.1083354,487.1503817
 07/30  20:20:00,29.03333333,0.018781426,385.8968097,0,25.31334493,26.02789641,26.0226487,25.97285086,0.010632764,0.010632232,0.010940329,0.010940508,386.0844088,386.0825073,471.1968091,471.2351083,0,0,0,0,25.32919489,26.04273444,26.02334427,25.96763866,0.010559711,0.01055895,0.010893785,0.010893989,386.2382727,386.2365912,478.7536701,478.7939147
 07/30  20:30:00,28.85,0.018790626,390.8966513,0,25.2958887,26.0114843,26.02014345,25.97654749,0.010705203,0.010704879,0.010988355,0.010988513,386.253015,386.2516535,464.5496531,464.5858792,0,0,0,0,25.31334493,26.02789641,26.0226487,25.97285086,0.010632764,0.010632232,0.010940329,0.010940508,386.0844088,386.0825073,471.1968091,471.2351083
 07/30  20:40:00,28.66666667,0.018797124,384.8964929,0,25.27707224,25.99360492,26.01587196,25.9787541,0.010776576,0.010776443,0.011037247,0.011037385,386.3234038,386.3223195,458.3436115,458.377731,0,0,0,0,25.2958887,26.0114843,26.02014345,25.97654749,0.010705203,0.010704879,0.010988355,0.010988513,386.253015,386.2516535,464.5496531,464.5858792
 07/30  20:50:00,28.48333333,0.018800971,389.8963345,0,25.25708062,25.97435804,26.00987904,25.97949809,0.010846984,0.010847024,0.011086955,0.011087077,386.4924127,386.4918066,452.7349283,452.7669151,0,0,0,0,25.27707224,25.99360492,26.01587196,25.9787541,0.010776576,0.010776443,0.011037247,0.011037385,386.3234038,386.3223195,458.3436115,458.377731
 07/30  21:00:00,28.3,0.018802215,386.8961762,0,25.23603172,25.95382986,26.00220665,25.97880574,0.01091646,0.010916657,0.011137377,0.011137485,386.6006213,386.6003154,447.525264,447.5551289,0,0,0,0,25.25708062,25.97435804,26.00987904,25.97949809,0.010846984,0.010847024,0.011086955,0.011087077,386.4924127,386.4918066,452.7349283,452.7669151
 07/30  21:10:00,28.03333333,0.018834154,388.8960178,0,25.21818819,25.93325518,25.99357701,25.97716245,0.010985686,0.010986027,0.011189072,0.011189168,386.7370628,386.7370952,442.7689216,442.7966904,0,0,0,0,25.23603172,25.95382986,26.00220665,25.97880574,0.01091646,0.010916657,0.011137377,0.011137485,386.6006213,386.6003154,447.525264,447.5551289
 07/30  21:20:00,27.76666667,0.018859909,381.8958595,0,25.20456638,25.91331718,25.98442735,25.97486989,0.011055037,0.011055508,0.011242295,0.011242381,386.5903949,386.5900936,438.1205155,438.1462424,0,0,0,0,25.21818819,25.93325518,25.99357701,25.97716245,0.010985686,0.010986027,0.011189072,0.011189168,386.7370628,386.7370952,442.7689216,442.7966904
 07/30  21:30:00,27.5,0.018879641,391.8957012,0,25.19387532,25.89413845,25.9748878,25.97202831,0.011124571,0.011125162,0.011296994,0.011297072,386.7085668,386.7085475,434.0985853,434.1223272,0,0,0,0,25.20456638,25.91331718,25.98442735,25.97486989,0.011055037,0.011055508,0.011242295,0.011242381,386.5903949,386.5900936,438.1205155,438.1462424
 07/30  21:40:00,27.23333333,0.018893505,385.8955429,0,25.18451894,25.87559701,25.96494709,25.96864386,0.011194207,0.011194907,0.011352983,0.011353055,386.7705603,386.7706831,430.3522403,430.3740672,0,0,0,0,25.19387532,25.89413845,25.9748878,25.97202831,0.011124571,0.011125162,0.011296994,0.011297072,386.7085668,386.7085475,434.0985853,434.1223272
 07/30  21:50:00,26.96666667,0.018901657,382.8953846,0,25.17547375,25.85753041,25.95456267,25.96470053,0.011263837,0.011264634,0.011410058,0.011410125,386.6188095,386.6185931,426.696857,426.7168443,0,0,0,0,25.18451894,25.87559701,25.96494709,25.96864386,0.011194207,0.011194907,0.011352983,0.011353055,386.7705603,386.7706831,430.3522403,430.3740672
 07/30  22:00:00,26.7,0.018904249,381.8952263,0,25.16627583,25.83980797,25.94370201,25.96018738,0.011333363,0.011334248,0.011468034,0.011468099,386.3097044,386.3088315,423.1645878,423.1828147,0,0,0,0,25.17547375,25.85753041,25.95456267,25.96470053,0.011263837,0.011264634,0.011410058,0.011410125,386.6188095,386.6185931,426.696857,426.7168443
 07/30  22:10:00,26.6,0.018903818,382.895068,0,25.09895222,25.80147985,25.91793439,25.94528416,0.011438141,0.011439145,0.01155709,0.011557153,385.8691899,385.8674778,418.336959,418.3526653,0,0,0,0,25.16627583,25.83980797,25.94370201,25.96018738,0.011333363,0.011334248,0.011468034,0.011468099,386.3097044,386.3088315,423.1645878,423.1828147
 07/30  22:20:00,26.5,0.018902635,382.8949097,0,24.99411386,25.74826899,25.88068286,25.92212951,0.011560587,0.011561719,0.011662523,0.011662589,385.4149409,385.4124588,413.1362396,413.1490991,0,0,0,0,25.09895222,25.80147985,25.91793439,25.94528416,0.011438141,0.011439145,0.01155709,0.011557153,385.8691899,385.8674778,418.336959,418.3526653
 07/30  22:30:00,26.4,0.018900705,388.8947514,0,24.88227418,25.68835347,25.83694612,25.89397073,0.011682538,0.011683787,0.011768822,0.011768893,385.5148212,385.5130042,408.8724062,408.8826255,0,0,0,0,24.99411386,25.74826899,25.88068286,25.92212951,0.011560587,0.011561719,0.011662523,0.011662589,385.4149409,385.4124588,413.1362396,413.1490991
 07/30  22:40:00,26.3,0.018898038,383.8945932,0,24.77638317,25.62567284,25.78937797,25.86254192,0.01179585,0.011797192,0.01186879,0.01186887,385.5129832,385.511448,405.1534286,405.1612862,0,0,0,0,24.88227418,25.68835347,25.83694612,25.89397073,0.011682538,0.011683787,0.011768822,0.011768893,385.5148212,385.5130042,408.8724062,408.8826255
 07/30  22:50:00,26.2,0.018894642,387.8944349,0,24.68839679,25.56127982,25.73882357,25.82839916,0.011899011,0.011900419,0.011960834,0.011960924,385.6949307,385.6941187,402.2438786,402.2497762,0,0,0,0,24.77638317,25.62567284,25.78937797,25.86254192,0.01179585,0.011797192,0.01186879,0.01186887,385.5129832,385.511448,405.1534286,405.1612862
 07/30  23:00:00,26.1,0.018890524,388.8942767,0,24.61090144,25.49517247,25.68540252,25.79206908,0.01199285,0.011994295,0.012045386,0.012045488,386.0697255,386.0700606,400.0434721,400.0477887,0,0,0,0,24.68839679,25.56127982,25.73882357,25.82839916,0.011899011,0.011900419,0.011960834,0.011960924,385.6949307,385.6941187,402.2438786,402.2497762
 07/30  23:10:00,26.1,0.018887312,385.8941185,0,24.54935894,25.43092204,25.63139999,25.75516093,0.012076957,0.012078408,0.012121664,0.012121777,386.2431772,386.2439454,398.0540361,398.0569698,0,0,0,0,24.61090144,25.49517247,25.68540252,25.79206908,0.01199285,0.011994295,0.012045386,0.012045488,386.0697255,386.0700606,400.0434721,400.0477887
 07/30  23:20:00,26.1,0.018884102,389.8939602,0,24.50266397,25.37043903,25.57817875,25.71856372,0.012151722,0.01215315,0.012189784,0.012189907,386.5882663,386.5898405,396.5737451,396.5756244,0,0,0,0,24.54935894,25.43092204,25.63139999,25.75516093,0.012076957,0.012078408,0.012121664,0.012121777,386.2431772,386.2439454,398.0540361,398.0569698
 07/30  23:30:00,26.1,0.018880893,389.893802,0,24.4654507,25.31392721,25.52611098,25.68250699,0.012218172,0.012219556,0.01225058,0.012250712,387.038027,387.0405502,395.4796245,395.4807148,0,0,0,0,24.50266397,25.37043903,25.57817875,25.71856372,0.012151722,0.01215315,0.012189784,0.012189907,386.5882663,386.5898405,396.5737451,396.5756244
 07/30  23:40:00,26.1,0.018877685,390.8936438,0,24.43279869,25.26085928,25.47511371,25.64693609,0.01227749,0.012278813,0.012305085,0.012305224,387.56646,387.5699673,394.7021154,394.7026449,0,0,0,0,24.4654507,25.31392721,25.52611098,25.68250699,0.012218172,0.012219556,0.01225058,0.012250712,387.038027,387.0405502,395.4796245,395.4807148
 07/30  23:50:00,26.1,0.018874478,383.8934856,0,24.40190536,25.21060934,25.42500487,25.61174114,0.012330742,0.012331994,0.012354242,0.012354387,387.4911295,387.4939356,393.5204105,393.5201924,0,0,0,0,24.43279869,25.26085928,25.47511371,25.64693609,0.01227749,0.012278813,0.012305085,0.012305224,387.56646,387.5699673,394.7021154,394.7026449
 07/30  24:00:00,26.1,0.018871272,381.8933275,0,24.37162983,25.16266605,25.376258,25.57683328,0.012378812,0.012379989,0.01239883,0.012398979,386.8890068,386.8898878,391.9813473,391.9802339,0,0,0,0,24.40190536,25.21060934,25.42500487,25.61174114,0.012330742,0.012331994,0.012354242,0.012354387,387.4911295,387.4939356,393.5204105,393.5201924
 07/31  00:10:00,25.91666667,0.018880095,390.8931693,0,24.32121415,25.11110421,25.32551689,25.5398355,0.012421255,0.012422352,0.012438308,0.012438459,386.8873113,386.8880079,391.1894947,391.1880602,0,0,0,0,24.37162983,25.16266605,25.376258,25.57683328,0.012378812,0.012379989,0.01239883,0.012398979,386.8890068,386.8898878,391.9813473,391.9802339
 07/31  00:20:00,25.73333333,0.018886171,387.8930112,0,24.24668776,25.05273465,25.27071491,25.49934105,0.012457449,0.012458464,0.012471975,0.012472125,387.07124,387.0722784,390.7059237,390.7043903,0,0,0,0,24.32121415,25.11110421,25.32551689,25.5398355,0.012421255,0.012422352,0.012438308,0.012438459,386.8873113,386.8880079,391.1894947,391.1880602
 07/31  00:30:00,25.55,0.018889551,382.892853,0,24.15521261,24.98711376,25.21132448,25.45498637,0.012486974,0.012487906,0.012499342,0.012499489,386.8266465,386.8268992,389.8954209,389.8935295,0,0,0,0,24.24668776,25.05273465,25.27071491,25.49934105,0.012457449,0.012458464,0.012471975,0.012472125,387.07124,387.0722784,390.7059237,390.7043903
 07/31  00:40:00,25.36666667,0.018890287,389.8926949,0,24.05476496,24.91497782,25.14754929,25.40688926,0.012509618,0.012510464,0.012520141,0.012520281,386.9120832,386.9125278,389.5035508,389.5016561,0,0,0,0,24.15521261,24.98711376,25.21132448,25.45498637,0.012486974,0.012487906,0.012499342,0.012499489,386.8266465,386.8268992,389.8954209,389.8935295
 07/31  00:50:00,25.18333333,0.018888427,391.8925367,0,23.95003296,24.83723752,25.07975827,25.35527543,0.012525302,0.012526058,0.012534242,0.012534372,387.4230091,387.4247854,389.6125998,389.611102,0,0,0,0,24.05476496,24.91497782,25.14754929,25.40688926,0.012509618,0.012510464,0.012520141,0.012520281,386.9120832,386.9125278,389.5035508,389.5016561
 07/31  01:00:00,25,0.018884022,388.8923786,0,23.84284074,24.75463961,25.00827575,25.30034442,0.012534022,0.012534684,0.0125416,0.012541716,387.8306035,387.8332484,389.6802288,389.6790243,0,0,0,0,23.95003296,24.83723752,25.07975827,25.35527543,0.012525302,0.012526058,0.012534242,0.012534372,387.4230091,387.4247854,389.6125998,389.611102
 07/31  01:10:00,25.1,0.018861498,391.8922205,0,23.77908527,24.67996157,24.94097249,25.24742295,0.012541636,0.012542215,0.01254806,0.012548164,388.3258356,388.3294543,389.8888726,389.8880495,0,0,0,0,23.84284074,24.75463961,25.00827575,25.30034442,0.012534022,0.012534684,0.0125416,0.012541716,387.8306035,387.8332484,389.6802288,389.6790243
 07/31  01:20:00,25.2,0.018837924,381.8920624,0,23.76733674,24.62002558,24.88233372,25.19967337,0.012551348,0.012551863,0.012556807,0.012556903,388.0040535,388.0063089,389.3224006,389.321151,0,0,0,0,23.77908527,24.67996157,24.94097249,25.24742295,0.012541636,0.012542215,0.01254806,0.012548164,388.3258356,388.3294543,389.8888726,389.8880495
 07/31  01:30:00,25.3,0.018813289,387.8919043,0,23.79146105,24.57562589,24.83328525,25.15792502,0.012563564,0.01256403,0.012568216,0.012568309,387.7246304,387.7257762,388.8367323,388.8351896,0,0,0,0,23.76733674,24.62002558,24.88233372,25.19967337,0.012551348,0.012551863,0.012556807,0.012556903,388.0040535,388.0063089,389.3224006,389.321151
 07/31  01:40:00,25.4,0.018787584,388.8917463,0,23.83362,24.54498379,24.79315342,25.12193212,0.012577454,0.01257788,0.01258143,0.012581521,387.7136211,387.7144882,388.6527147,388.6512248,0,0,0,0,23.79146105,24.57562589,24.83328525,25.15792502,0.012563564,0.01256403,0.012568216,0.012568309,387.7246304,387.7257762,388.8367323,388.8351896
 07/31  01:50:00,25.5,0.018760798,383.8915882,0,23.88336036,24.52596513,24.76095266,25.09120978,0.012591999,0.01259239,0.012595403,0.012595494,387.4322063,387.4323782,388.2246489,388.2229592,0,0,0,0,23.83362,24.54498379,24.79315342,25.12193212,0.012577454,0.01257788,0.01258143,0.012581521,387.7136211,387.7144882,388.6527147,388.6512248
 07/31  02:00:00,25.6,0.01873292,391.8914301,0,23.93662951,24.51682333,24.73583848,25.06533412,0.012606347,0.012606704,0.012609263,0.012609354,387.6448769,387.6453728,388.3149132,388.3135742,0,0,0,0,23.88336036,24.52596513,24.76095266,25.09120978,0.012591999,0.01259239,0.012595403,0.012595494,387.4322063,387.4323782,388.2246489,388.2229592
 07/31  02:10:00,25.5,0.018618721,390.8912721,0,23.97313774,24.51103893,24.71393844,25.04179742,0.012612376,0.012612689,0.012614856,0.012614939,388.0886706,388.0898561,388.6559545,388.6551736,0,0,0,0,23.93662951,24.51682333,24.73583848,25.06533412,0.012606347,0.012606704,0.012609263,0.012609354,387.6448769,387.6453728,388.3149132,388.3135742
 07/31  02:20:00,25.4,0.018505152,381.8911141,0,23.98902651,24.50486014,24.69291508,25.01905873,0.012606193,0.012606447,0.012608273,0.012608337,387.7907137,387.7912858,388.2693937,388.2683567,0,0,0,0,23.97313774,24.51103893,24.71393844,25.04179742,0.012612376,0.012612689,0.012614856,0.012614939,388.0886706,388.0898561,388.6559545,388.6551736
 07/31  02:30:00,25.3,0.01839221,381.890956,0,23.99090648,24.49723135,24.67199226,24.99658747,0.012587908,0.012588094,0.012589623,0.012589657,387.0469398,387.0462524,387.4496522,387.4479498,0,0,0,0,23.98902651,24.50486014,24.69291508,25.01905873,0.012606193,0.012606447,0.012608273,0.012608337,387.7907137,387.7912858,388.2693937,388.2683567
 07/31  02:40:00,25.2,0.018279893,391.890798,0,23.98607923,24.48828649,24.65110786,24.9743211,0.012559254,0.012559366,0.012560636,0.012560636,387.0704836,387.0699076,387.4107287,387.4092349,0,0,0,0,23.99090648,24.49723135,24.67199226,24.99658747,0.012587908,0.012588094,0.012589623,0.012589657,387.0469398,387.0462524,387.4496522,387.4479498
 07/31  02:50:00,25.1,0.018168196,388.89064,0,23.97875607,24.4783904,24.63036323,24.95230894,0.012522095,0.012522131,0.012523179,0.012523141,387.3611656,387.361129,387.6492854,387.648263,0,0,0,0,23.98607923,24.48828649,24.65110786,24.9743211,0.012559254,0.012559366,0.012560636,0.012560636,387.0704836,387.0699076,387.4107287,387.4092349
 07/31  03:00:00,25,0.018057117,383.890482,0,23.9705044,24.46781368,24.60982935,24.93058505,0.012477947,0.012477909,0.012478764,0.012478688,387.2347178,387.2345094,387.477907,387.4768851,0,0,0,0,23.97875607,24.4783904,24.63036323,24.95230894,0.012522095,0.012522131,0.012523179,0.012523141,387.3611656,387.361129,387.6492854,387.648263
 07/31  03:10:00,24.9,0.018083455,388.890324,0,23.95611858,24.45527491,24.58860486,24.90852776,0.012436357,0.012436261,0.012436957,0.012436852,387.2518997,387.2517504,387.4574064,387.4565223,0,0,0,0,23.9705044,24.46781368,24.60982935,24.93058505,0.012477947,0.012477909,0.012478764,0.012478688,387.2347178,387.2345094,387.477907,387.4768851
 07/31  03:20:00,24.8,0.01810874,390.8901661,0,23.93463937,24.44013215,24.56617259,24.88576337,0.01240238,0.012402246,0.012402813,0.01240269,387.5890891,387.5894879,387.763442,387.7629958,0,0,0,0,23.95611858,24.45527491,24.58860486,24.90852776,0.012436357,0.012436261,0.012436957,0.012436852,387.2518997,387.2517504,387.4574064,387.4565223
 07/31  03:30:00,24.7,0.018132983,381.8900081,0,23.90816229,24.42242348,24.54243458,24.86219408,0.012376684,0.01237653,0.012376995,0.012376865,387.3031772,387.3030636,387.4498738,387.4491939,0,0,0,0,23.93463937,24.44013215,24.56617259,24.88576337,0.01240238,0.012402246,0.012402813,0.01240269,387.5890891,387.5894879,387.763442,387.7629958
 07/31  03:40:00,24.6,0.018156193,390.8898502,0,23.87902907,24.40247166,24.51748526,24.83785227,0.012358077,0.012357917,0.0123583,0.012358172,387.3822474,387.3822736,387.5063427,387.5058182,0,0,0,0,23.90816229,24.42242348,24.54243458,24.86219408,0.012376684,0.01237653,0.012376995,0.012376865,387.3031772,387.3030636,387.4498738,387.4491939
 07/31  03:50:00,24.5,0.01817838,383.8896922,0,23.84865691,24.3806318,24.49145814,24.81280092,0.012345111,0.012344956,0.012345272,0.012345151,387.1819728,387.1816673,387.286374,387.285714,0,0,0,0,23.87902907,24.40247166,24.51748526,24.83785227,0.012358077,0.012357917,0.0123583,0.012358172,387.3822474,387.3822736,387.5063427,387.5058182
 07/31  04:00:00,24.4,0.018199553,385.8895343,0,23.81763676,24.35720549,24.46447081,24.78709722,0.012336623,0.012336478,0.01233674,0.01233663,386.9432901,386.9426327,387.030958,387.0301445,0,0,0,0,23.84865691,24.3806318,24.49145814,24.81280092,0.012345111,0.012344956,0.012345272,0.012345151,387.1819728,387.1816673,387.286374,387.285714
 07/31  04:10:00,24.5,0.01817838,390.8893763,0,23.77230214,24.32851573,24.43427787,24.75919696,0.012336294,0.012336171,0.012336393,0.0123363,387.1699376,387.1697727,387.2445012,387.2440255,0,0,0,0,23.81763676,24.35720549,24.46447081,24.78709722,0.012336623,0.012336478,0.01233674,0.01233663,386.9432901,386.9426327,387.030958,387.0301445
 07/31  04:20:00,24.6,0.018156193,388.8892184,0,23.71005996,24.29267809,24.39962993,24.72819697,0.012345225,0.012345138,0.01234533,0.01234526,387.4866621,387.4870885,387.5503779,387.5502897,0,0,0,0,23.77230214,24.32851573,24.43427787,24.75919696,0.012336294,0.012336171,0.012336393,0.0123363,387.1699376,387.1697727,387.2445012,387.2440255
 07/31  04:30:00,24.7,0.018132983,384.8890605,0,23.63585185,24.24967421,24.36034692,24.69389904,0.012362127,0.012362085,0.012362256,0.012362215,387.4144088,387.4146213,387.4680325,387.4678767,0,0,0,0,23.71005996,24.29267809,24.39962993,24.72819697,0.012345225,0.012345138,0.01234533,0.01234526,387.4866621,387.4870885,387.5503779,387.5502897
 07/31  04:40:00,24.8,0.01810874,386.8889026,0,23.55519568,24.20027752,24.31672873,24.65643067,0.012384868,0.012384877,0.012385034,0.012385023,387.2752367,387.2751374,387.3201592,387.3198712,0,0,0,0,23.63585185,24.24967421,24.36034692,24.69389904,0.012362127,0.012362085,0.012362256,0.012362215,387.4144088,387.4146213,387.4680325,387.4678767
 07/31  04:50:00,24.9,0.018083455,382.8887448,0,23.47165115,24.14557263,24.26921412,24.61602422,0.012411416,0.012411478,0.012411627,0.012411646,386.8357896,386.8347955,386.8725497,386.8718271,0,0,0,0,23.55519568,24.20027752,24.31672873,24.65643067,0.012384868,0.012384877,0.012385034,0.012385023,387.2752367,387.2751374,387.3201592,387.3198712
 07/31  05:00:00,25,0.018057117,382.8885869,0,23.38655058,24.08630251,24.21815517,24.57286666,0.012440126,0.012440239,0.012440382,0.012440429,386.2694348,386.2673816,386.2989095,386.2976724,0,0,0,0,23.47165115,24.14557263,24.26921412,24.61602422,0.012411416,0.012411478,0.012411627,0.012411646,386.8357896,386.8347955,386.8725497,386.8718271
 07/31  05:10:00,25,0.018057117,385.888429,0,23.35154111,24.03692967,24.17242377,24.53294224,0.012476117,0.012476289,0.012476432,0.012476512,385.9804498,385.9780841,386.0045228,386.0031512,0,0,0,0,23.38655058,24.08630251,24.21815517,24.57286666,0.012440126,0.012440239,0.012440382,0.012440429,386.2694348,386.2673816,386.2989095,386.2976724
 07/31  05:20:00,25,0.018057117,383.8882712,0,23.37614916,24.00511469,24.13706337,24.49978621,0.012521506,0.012521744,0.012521893,0.012522011,385.7301251,385.7276243,385.7497984,385.7483582,0,0,0,0,23.35154111,24.03692967,24.17242377,24.53294224,0.012476117,0.012476289,0.012476432,0.012476512,385.9804498,385.9780841,386.0045228,386.0031512
 07/31  05:30:00,25,0.018057117,389.8881133,0,23.44199109,23.99168789,24.11310156,24.4742999,0.012575328,0.012575627,0.012575785,0.012575945,385.9820986,385.9803907,385.9992653,385.9983275,0,0,0,0,23.37614916,24.00511469,24.13706337,24.49978621,0.012521506,0.012521744,0.012521893,0.012522011,385.7301251,385.7276243,385.7497984,385.7483582
 07/31  05:40:00,25,0.018057117,384.8879555,0,23.52913361,23.99521145,24.0998232,24.45621351,0.01263537,0.012635718,0.012635885,0.012636087,386.0787434,386.0775067,386.0935222,386.092846,0,0,0,0,23.44199109,23.99168789,24.11310156,24.4742999,0.012575328,0.012575627,0.012575785,0.012575945,385.9820986,385.9803907,385.9992653,385.9983275
 07/31  05:50:00,25,0.018057117,389.8877977,0,23.62595683,24.01392079,24.09615986,24.44498864,0.012699363,0.012699743,0.012699915,0.012700156,386.4127429,386.412134,386.4258318,386.4256227,0,0,0,0,23.52913361,23.99521145,24.0998232,24.45621351,0.01263537,0.012635718,0.012635885,0.012636087,386.0787434,386.0775067,386.0935222,386.092846
 07/31  06:00:00,25,0.018057117,387.8876399,0,23.7277971,24.04600884,24.10117341,24.44013864,0.012765364,0.012765758,0.012765932,0.012766206,386.7149949,386.71483,386.7265432,386.7266916,0,0,0,0,23.62595683,24.01392079,24.09615986,24.44498864,0.012699363,0.012699743,0.012699915,0.012700156,386.4127429,386.412134,386.4258318,386.4256227
 07/31  06:10:00,25.28333333,0.018265275,385.8874821,0,23.83623442,23.86338649,23.83754463,23.75705701,0.012765974,0.012410368,0.012094303,0.010973361,388.0580391,387.99142,386.6364667,386.6669173,0.017461858,1.125832468,2.260007582,8.23679416,18.36389855,18.44620114,18.44705838,18.45777823,0.010882682,0.010741414,0.010620425,0.010189318,387.0673896,387.0413322,386.6826469,386.6944267
 07/31  06:20:00,25.56666667,0.01847462,381.8873243,0,23.88974468,23.87280895,23.77792012,23.52184206,0.012731446,0.012307119,0.011892859,0.010394934,390.5656876,390.5030236,386.4260012,386.467305,0.223890282,0.139821105,0,0,13,18.43169324,23.80088781,23.6342647,0.009,0.010705184,0.011985364,0.010666004,389.0150143,388.9480261,386.5754445,386.6114621
 07/31  06:30:00,25.85,0.018685128,389.8871665,0,23.88999998,23.88999949,23.82268979,23.53367174,0.012666606,0.012210958,0.011931346,0.010463861,393.3724617,393.2751011,386.464371,386.5047273,0.226873816,0.575987218,0,0,13,13,23.79160924,23.53221173,0.009,0.009,0.011909294,0.01043122,391.1593857,391.1014151,386.3375799,386.3786031
 07/31  06:40:00,26.13333333,0.018896784,389.8870087,0,23.89,23.89,23.88996878,23.61930475,0.012590855,0.01209091,0.012016551,0.010707935,396.031254,395.8635717,386.6725762,386.7090721,0.218436241,0.522403231,0.054011305,0,13,13,13,23.53367174,0.009,0.009,0.009,0.010463861,393.3724617,393.2751011,386.464371,386.5047273
 07/31  06:50:00,26.41666667,0.019109563,383.886851,0,23.89,23.89,23.88999981,23.70529736,0.012505065,0.011969971,0.011946731,0.010930247,398.1742562,397.947337,386.6715288,386.704474,0.251907401,0.470862163,0.71144846,0,13,13,13,23.61930475,0.009,0.009,0.009,0.010707935,396.031254,395.8635717,386.6725762,386.7090721
 07/31  07:00:00,26.7,0.019323447,383.8866932,0,23.89,23.89,23.89,23.77699012,0.012409751,0.011846778,0.011866749,0.011093465,399.9405559,399.6719973,386.5163456,386.5439039,0.273096519,0.518748907,0.248660415,0,13,13,13,23.70529736,0.009,0.009,0.009,0.010930247,398.1742562,397.947337,386.6715288,386.704474
 07/31  07:10:00,26.96666667,0.01944443,385.8865355,0,23.89,23.89,23.89,23.83769813,0.012320485,0.011735702,0.011792595,0.011221614,402.9841841,402.662366,386.3977548,386.4184406,0.295505303,0.547254392,0.373180018,0,13,13,13,23.77699012,0.009,0.009,0.009,0.011093465,399.9405559,399.6719973,386.5163456,386.5439039
 07/31  07:20:00,27.23333333,0.019563669,391.8863777,0,23.89,23.89,23.89,23.88998819,0.012245261,0.011643086,0.011732689,0.011331131,406.9791999,406.5791863,386.585932,386.6066501,0.299677772,0.557318781,0.373376149,0.038931535,13,13,13,13,0.009,0.009,0.009,0.009,402.9841841,402.662366,386.3977548,386.4184406
 07/31  07:30:00,27.5,0.019681086,391.88622,0,23.89,23.89,23.89,23.88999995,0.012185266,0.011568503,0.011688235,0.011315187,411.1531398,410.6605715,386.9418812,386.953096,0.30434154,0.569838225,0.374382193,0.792598875,13,13,13,13,0.009,0.009,0.009,0.009,406.9791999,406.5791863,386.585932,386.6066501
 07/31  07:40:00,27.76666667,0.0197966,382.8860623,0,23.89,23.89,23.89,23.89,0.012138913,0.011509732,0.011657385,0.011308329,414.7111649,414.1357871,386.9497847,386.9549839,0.309126977,0.579970304,0.376057325,0.307101163,13,13,13,13,0.009,0.009,0.009,0.009,411.1531398,410.6605715,386.9418812,386.953096
 07/31  07:50:00,28.03333333,0.019910131,390.8859046,0,23.89,23.89,23.89,23.89,0.012104185,0.011464475,0.011637794,0.011309824,418.0596914,417.4156822,387.060395,387.0627788,0.31416048,0.589455959,0.378603342,0.455614975,13,13,13,13,0.009,0.009,0.009,0.009,414.7111649,414.1357871,386.9497847,386.9549839
 07/31  08:00:00,28.3,0.020021595,391.8857469,0,23.89,23.89,23.89,23.89,0.012079407,0.011430735,0.011627492,0.011318227,421.2880083,420.5863045,387.3283646,387.3285359,0.31942203,0.598969681,0.382053509,0.459179586,13,13,13,13,0.009,0.009,0.009,0.009,418.0596914,417.4156822,387.060395,387.0627788
 07/31  08:10:00,28.68333333,0.020057204,389.8855892,0,23.89,23.89,23.89,23.89,0.01206518,0.011415441,0.011617576,0.011325203,435.1962545,434.2448368,387.5760279,387.5740492,0.489967394,0.77554763,0.404837908,0.48210484,13,13,13,13,0.009,0.009,0.009,0.009,421.2880083,420.5863045,387.3283646,387.3285359
 07/31  08:20:00,29.06666667,0.020082621,387.8854316,0,23.89,23.89,23.89,23.89,0.012050967,0.011405052,0.011602626,0.011325693,454.7183023,453.3051683,387.690215,387.6868367,0.516362949,0.807404757,0.428524962,0.506005874,13,13,13,13,0.009,0.009,0.009,0.009,435.1962545,434.2448368,387.5760279,387.5740492
 07/31  08:30:00,29.45,0.020097429,384.8852739,0.272727,23.89,23.89,23.89,23.89,0.012030111,0.011389894,0.011585819,0.011323945,474.7759564,472.8147355,391.3827642,391.3602629,0.54312637,0.839135084,0.503819228,0.581631551,13,13,13,13,0.009,0.009,0.009,0.009,454.7183023,453.3051683,387.690215,387.6868367
 07/31  08:40:00,29.83333333,0.0201012,388.8851163,0.181818,23.89,23.89,23.89,23.89,0.012000637,0.011366913,0.011562995,0.011315187,493.5100541,491.0304648,395.9529056,395.8969738,0.570306054,0.870161469,0.512791866,0.591005052,13,13,13,13,0.009,0.009,0.009,0.009,474.7759564,472.8147355,391.3827642,391.3602629
 07/31  08:50:00,30.21666667,0.0200935,385.8849586,0.454545,23.89,23.89,23.89,23.89,0.011962848,0.011336463,0.011538007,0.011303842,510.4527577,507.5397297,403.8650984,403.7546697,0.597936418,0.9011032,0.5899084,0.668668805,13,13,13,13,0.009,0.009,0.009,0.009,493.5100541,491.0304648,395.9529056,395.8969738
 07/31  09:00:00,30.6,0.020073882,390.884801,0.454545,23.89,23.89,23.89,23.89,0.011917615,0.011299743,0.011508454,0.01128714,526.0531151,522.7922815,413.4495684,413.2681467,0.625970383,0.932049038,0.61777741,0.697182943,13,13,13,13,0.009,0.009,0.009,0.009,510.4527577,507.5397297,403.8650984,403.7546697
 07/31  09:10:00,30.78333333,0.020098089,381.8846434,0.454545,23.89,23.89,23.89,23.89,0.011862052,0.011237672,0.011457148,0.011242022,543.5704275,539.8915104,423.5908251,423.3260333,0.557702362,0.866775358,0.553106014,0.633230161,13,13,13,13,0.009,0.009,0.009,0.009,526.0531151,522.7922815,413.4495684,413.2681467
 07/31  09:20:00,30.96666667,0.020120214,391.8844858,0.363636,23.89,23.89,23.89,23.89,0.011803051,0.011164666,0.011392565,0.011179577,562.2967145,558.1232892,432.4946166,432.1497317,0.568501146,0.882055091,0.550864315,0.631873477,13,13,13,13,0.009,0.009,0.009,0.009,543.5704275,539.8915104,423.5908251,423.3260333
 07/31  09:30:00,31.15,0.020140216,389.8843282,0.363636,23.89,23.89,23.89,23.89,0.011745557,0.011093266,0.011325277,0.011113447,580.9727543,576.2774058,440.3243047,439.9104993,0.578674644,0.897622743,0.566202544,0.648240856,13,13,13,13,0.009,0.009,0.009,0.009,562.2967145,558.1232892,432.4946166,432.1497317
 07/31  09:40:00,31.33333333,0.020158053,387.8841706,0.272727,23.89,23.89,23.89,23.89,0.011691351,0.011028391,0.01125825,0.011047802,598.9692898,593.7681851,446.2341902,445.7691326,0.588383982,0.912844336,0.565209801,0.648403565,13,13,13,13,0.009,0.009,0.009,0.009,580.9727543,576.2774058,440.3243047,439.9104993
 07/31  09:50:00,31.51666667,0.020173683,388.884013,0.363636,23.89,23.89,23.89,23.89,0.011640475,0.010970315,0.011195524,0.010987304,616.2044561,610.5324019,452.3457718,451.8376245,0.597908572,0.928263245,0.598527637,0.683019782,13,13,13,13,0.009,0.009,0.009,0.009,598.9692898,593.7681851,446.2341902,445.7691326
 07/31  10:00:00,31.7,0.020187064,387.8838554,0.545455,23.89,23.89,23.89,23.89,0.011592452,0.010917793,0.011140966,0.010936111,632.7124422,626.6062318,461.2875089,460.7224585,0.607323167,0.944198881,0.649704206,0.735626907,13,13,13,13,0.009,0.009,0.009,0.009,616.2044561,610.5324019,452.3457718,451.8376245
 07/31  10:10:00,31.96666667,0.020192994,388.8836979,0.363636,23.89,23.89,23.89,23.89,0.011544156,0.010866943,0.011084183,0.010882876,648.5864353,642.0786227,469.1725641,468.5474356,0.61397277,0.957263518,0.631409404,0.718857581,13,13,13,13,0.009,0.009,0.009,0.009,632.7124422,626.6062318,461.2875089,460.7224585
 07/31  10:20:00,32.23333333,0.020193655,383.8835403,0.363636,23.89,23.89,23.89,23.89,0.011493767,0.010815473,0.011022837,0.01082511,663.7647426,656.885692,475.6704973,474.9944791,0.620601101,0.971038013,0.646891108,0.735992895,13,13,13,13,0.009,0.009,0.009,0.009,648.5864353,642.0786227,469.1725641,468.5474356
 07/31  10:30:00,32.5,0.020188909,387.8833828,0.363636,23.89,23.89,23.89,23.89,0.011440796,0.010762721,0.01095758,0.010763554,678.3983325,671.1739625,481.4648229,480.7484817,0.62727275,0.984954834,0.662744565,0.753606444,13,13,13,13,0.009,0.009,0.009,0.009,663.7647426,656.885692,475.6704973,474.9944791
 07/31  10:40:00,32.76666667,0.020178608,388.8832253,0.454545,23.89,23.89,23.89,23.89,0.011385377,0.010708823,0.010891925,0.010702005,692.5370676,684.990093,488.2372796,487.4795202,0.633919271,0.998589879,0.695603466,0.788326012,13,13,13,13,0.009,0.009,0.009,0.009,678.3983325,671.1739625,481.4648229,480.7484817
 07/31  10:50:00,33.03333333,0.02016261,381.8830678,0.363636,23.89,23.89,23.89,23.89,0.011327761,0.010654065,0.010822973,0.010637285,706.0288966,698.1848224,494.1525037,493.3563274,0.640631226,1.012137203,0.694995635,0.789647409,13,13,13,13,0.009,0.009,0.009,0.009,692.5370676,684.990093,488.2372796,487.4795202
 07/31  11:00:00,33.3,0.020140769,387.8829103,0.636364,23.89,23.89,23.89,23.89,0.011268144,0.010598673,0.010758911,0.010578141,719.0601875,710.9419409,503.1718104,502.3195454,0.647451272,1.025587797,0.761967669,0.858638094,13,13,13,13,0.009,0.009,0.009,0.009,706.0288966,698.1848224,494.1525037,493.3563274
 07/31  11:10:00,33.58333333,0.020018733,381.8827528,0.454545,23.89,23.89,23.89,23.89,0.011213353,0.010549351,0.010698511,0.01052265,731.5310884,723.1624909,511.3380821,510.4243217,0.655209697,1.039579783,0.745677922,0.844392472,13,13,13,13,0.009,0.009,0.009,0.009,719.0601875,710.9419409,503.1718104,502.3195454
 07/31  11:20:00,33.86666667,0.019886858,381.8825953,0.636364,23.89,23.89,23.89,23.89,0.011167139,0.010509539,0.010650191,0.010479422,743.4879188,734.8926826,520.8124953,519.8287148,0.663265031,1.053401062,0.796655158,0.897469894,13,13,13,13,0.009,0.009,0.009,0.009,731.5310884,723.1624909,511.3380821,510.4243217
 07/31  11:30:00,34.15,0.019744912,384.8824378,0.272727,23.89,23.89,23.89,23.89,0.011130029,0.010479379,0.01060202,0.010435618,755.0487831,746.2475426,526.0343156,525.005174,0.671670205,1.067029191,0.7464969,0.849395136,13,13,13,13,0.009,0.009,0.009,0.009,743.4879188,734.8926826,520.8124953,519.8287148
 07/31  11:40:00,34.43333333,0.019592652,381.8822803,0.272727,23.89,23.89,23.89,23.89,0.011101154,0.010457656,0.010556605,0.010394062,766.1604483,757.1739477,528.3499382,527.3117057,0.6801492,1.079928961,0.762774901,0.867780491,13,13,13,13,0.009,0.009,0.009,0.009,755.0487831,746.2475426,526.0343156,525.005174
 07/31  11:50:00,34.71666667,0.019429841,387.8821229,0.272727,23.89,23.89,23.89,23.89,0.011079402,0.010442966,0.010517414,0.010358507,776.967751,767.8133973,529.7433499,528.7194778,0.688726496,1.092506833,0.779079939,0.886178496,13,13,13,13,0.009,0.009,0.009,0.009,766.1604483,757.1739477,528.3499382,527.3117057
 07/31  12:00:00,35,0.019256239,389.8819654,0.0909091,23.89,23.89,23.89,23.89,0.011063776,0.010434065,0.010479929,0.010324226,787.4894859,778.1821072,528.5660048,527.5821543,0.697690896,1.105454025,0.761528024,0.87067881,13,13,13,13,0.009,0.009,0.009,0.009,776.967751,767.8133973,529.7433499,528.7194778
 07/31  12:10:00,34.81666667,0.019059117,390.881808,0.272727,23.89,23.89,23.89,23.89,0.011047365,0.010420321,0.010458204,0.010305713,791.1499805,781.8785556,528.606724,527.6642467,0.620467561,1.033956882,0.811040329,0.922210311,13,13,13,13,0.009,0.009,0.009,0.009,787.4894859,778.1821072,528.5660048,527.5821543
 07/31  12:20:00,34.63333333,0.018863808,383.8816506,0.181818,23.89,23.89,23.89,23.89,0.011038241,0.010411443,0.010451558,0.010301962,790.5558972,781.5415953,528.3948658,527.4912884,0.629844414,1.04864812,0.810066319,0.923179634,13,13,13,13,0.009,0.009,0.009,0.009,791.1499805,781.8785556,528.606724,527.6642467
 07/31  12:30:00,34.45,0.018670292,387.8814932,0.181818,23.89,23.89,23.89,23.89,0.01104203,0.010414508,0.010459183,0.010311989,788.7010633,780.0700235,527.9194978,527.0542768,0.639622857,1.063729095,0.825769749,0.940759403,13,13,13,13,0.009,0.009,0.009,0.009,790.5558972,781.5415953,528.3948658,527.4912884
 07/31  12:40:00,34.26666667,0.018478558,381.8813358,0.181818,23.89,23.89,23.89,23.89,0.011060028,0.01043121,0.010479908,0.0103345,786.7457496,778.5295154,527.2232886,526.3974458,0.649369714,1.077219836,0.840003707,0.95678842,13,13,13,13,0.009,0.009,0.009,0.009,788.7010633,780.0700235,527.9194978,527.0542768
 07/31  12:50:00,34.08333333,0.018288588,383.8811784,0.454545,23.89,23.89,23.89,23.89,0.011091243,0.010460281,0.010520825,0.010376911,785.0384601,777.2189705,530.2676245,529.4519747,0.65919593,1.090235055,0.904646708,1.023150762,13,13,13,13,0.009,0.009,0.009,0.009,786.7457496,778.5295154,527.2232886,526.3974458
 07/31  13:00:00,33.9,0.01810037,384.881021,0.454545,23.89,23.89,23.89,23.89,0.011134111,0.010499717,0.010576102,0.010433032,783.5630724,776.1099864,535.496517,534.6562748,0.669035873,1.102786281,0.918695807,1.038807096,13,13,13,13,0.009,0.009,0.009,0.009,785.0384601,777.2189705,530.2676245,529.4519747
 07/31  13:10:00,34.08333333,0.018120465,389.8808636,0.454545,23.89,23.89,23.89,23.89,0.011183698,0.010547863,0.010625598,0.010482478,788.8675682,781.5671307,541.3692053,540.4839216,0.757342447,1.190922561,0.922841654,1.044457566,13,13,13,13,0.009,0.009,0.009,0.009,783.5630724,776.1099864,535.496517,534.6562748
 07/31  13:20:00,34.26666667,0.018138696,390.8807063,0.363636,23.89,23.89,23.89,23.89,0.011225567,0.010588748,0.010656331,0.010512257,798.0448892,790.6681726,545.9027637,544.9774651,0.759240999,1.192454946,0.910093613,1.033103717,13,13,13,13,0.009,0.009,0.009,0.009,788.8675682,781.5671307,541.3692053,540.4839216
