Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 07/31  13:30:00,34.45,0.018155022,381.8805489,0.363636,23.89,23.89,23.89,23.89,0.011252647,0.010614271,0.010668378,0.01052287,807.9862182,800.4178746,549.2673937,548.3183906,0.760877994,1.193399489,0.913765625,1.038063871,13,13,13,13,0.009,0.009,0.009,0.009,798.0448892,790.6681726,545.9027637,544.9774651
 07/31  13:40:00,34.63333333,0.018169412,390.8803916,0.454545,23.89,23.89,23.89,23.89,0.011264266,0.010623867,0.010668106,0.010521253,817.6976715,809.9195565,553.5315668,552.5603742,0.762699662,1.195033616,0.934924048,1.060397712,13,13,13,13,0.009,0.009,0.009,0.009,807.9862182,800.4178746,549.2673937,548.3183906
 07/31  13:50:00,34.81666667,0.018181824,391.8802342,0.636364,23.89,23.89,23.89,23.89,0.011262388,0.010620251,0.010663025,0.01051538,826.9578446,818.9962714,560.934047,559.913284,0.764428993,1.195611556,0.972317624,1.098846017,13,13,13,13,0.009,0.009,0.009,0.009,817.6976715,809.9195565,553.5315668,552.5603742
 07/31  14:00:00,35,0.018192224,390.8800769,0.545455,23.89,23.89,23.89,23.89,0.011249304,0.010606384,0.010648878,0.010500725,835.7719684,827.661983,568.6007165,567.5126785,0.766168505,1.196443773,0.959520385,1.08695873,13,13,13,13,0.009,0.009,0.009,0.009,826.9578446,818.9962714,560.934047,559.913284
 07/31  14:10:00,35.1,0.017926962,384.8799196,0.272727,23.89,23.89,23.89,23.89,0.011237644,0.010594731,0.010627434,0.010478433,844.0884635,835.8646165,571.8791139,570.7556057,0.75599928,1.183359211,0.901051046,1.029250359,13,13,13,13,0.009,0.009,0.009,0.009,835.7719684,827.661983,568.6007165,567.5126785
 07/31  14:20:00,35.2,0.017658336,382.8797623,0.363636,23.89,23.89,23.89,23.89,0.011234063,0.010591437,0.010611502,0.010461638,851.9669205,843.65958,573.685242,572.5606928,0.745370941,1.169661893,0.909384876,1.0382308,13,13,13,13,0.009,0.009,0.009,0.009,844.0884635,835.8646165,571.8791139,570.7556057
 07/31  14:30:00,35.3,0.017386325,384.879605,0.454545,23.89,23.89,23.89,23.89,0.011239462,0.010596887,0.010607486,0.010456952,859.5414423,851.17435,576.6148022,575.4944222,0.734466617,1.15535638,0.91767891,1.047036475,13,13,13,13,0.009,0.009,0.009,0.009,851.9669205,843.65958,573.685242,572.5606928
 07/31  14:40:00,35.4,0.01711091,382.8794477,0.363636,23.89,23.89,23.89,23.89,0.01125242,0.010609416,0.010610353,0.010459002,866.8042118,858.3985566,579.0923423,577.977185,0.722635844,1.138333615,0.890926308,1.020651038,13,13,13,13,0.009,0.009,0.009,0.009,859.5414423,851.17435,576.6148022,575.4944222
 07/31  14:50:00,35.5,0.016832073,389.8792905,0.363636,23.89,23.89,23.89,23.89,0.011271173,0.010627147,0.010618025,0.010465619,873.9196665,865.4913895,581.2053077,580.0980923,0.710327706,1.120233792,0.880257964,1.010223645,13,13,13,13,0.009,0.009,0.009,0.009,866.8042118,858.3985566,579.0923423,577.977185
 07/31  15:00:00,35.6,0.016549793,389.8791332,0.363636,23.89,23.89,23.89,23.89,0.011294297,0.010648671,0.010629537,0.01047583,880.8439599,872.4077711,583.1326646,582.0362563,0.697519465,1.100604933,0.868644745,0.99872405,13,13,13,13,0.009,0.009,0.009,0.009,873.9196665,865.4913895,581.2053077,580.0980923
 07/31  15:10:00,35.31666667,0.017092336,391.878976,0.454545,23.89,23.89,23.89,23.89,0.011317598,0.010670418,0.010644748,0.010489878,887.5808396,879.1493421,586.268651,585.1737474,0.70584024,1.105275634,0.894241291,1.024327032,13,13,13,13,0.009,0.009,0.009,0.009,880.8439599,872.4077711,583.1326646,582.0362563
 07/31  15:20:00,35.03333333,0.017614258,387.8788187,0.545455,23.89,23.89,23.89,23.89,0.011338707,0.010690529,0.010663398,0.010507696,894.019632,885.6072844,591.2474581,590.1325965,0.714672777,1.109822083,0.919658935,1.049629483,13,13,13,13,0.009,0.009,0.009,0.009,887.5808396,879.1493421,586.268651,585.1737474
 07/31  15:30:00,34.75,0.018115925,388.8786615,0.545455,23.89,23.89,23.89,23.89,0.011357033,0.010708677,0.010682391,0.010526046,900.2044337,891.8255306,597.0205725,595.8686536,0.723595913,1.114138414,0.927884995,1.057615995,13,13,13,13,0.009,0.009,0.009,0.009,894.019632,885.6072844,591.2474581,590.1325965
 07/31  15:40:00,34.46666667,0.018597699,390.8785043,0.272727,23.89,23.89,23.89,23.89,0.01137274,0.010725081,0.010692025,0.010534669,906.2063448,897.8724105,599.1242378,597.9607053,0.732836191,1.119015164,0.885274491,1.01463684,13,13,13,13,0.009,0.009,0.009,0.009,900.2044337,891.8255306,597.0205725,595.8686536
 07/31  15:50:00,34.18333333,0.019059948,383.8783471,0.636364,23.89,23.89,23.89,23.89,0.011386172,0.010740072,0.010706386,0.010548554,911.8782866,903.6027827,603.7629537,602.5845024,0.742146761,1.123835758,0.960225854,1.089146613,13,13,13,13,0.009,0.009,0.009,0.009,906.2063448,897.8724105,599.1242378,597.9607053
 07/31  16:00:00,33.9,0.019503032,386.8781899,0.636364,23.89,23.89,23.89,23.89,0.011397641,0.010753937,0.010724323,0.010566416,917.3350478,909.1295516,610.4582881,609.2421453,0.751428127,1.128489247,0.968032078,1.09638769,13,13,13,13,0.009,0.009,0.009,0.009,911.8782866,903.6027827,603.7629537,602.5845024
 07/31  16:10:00,33.61666667,0.019415,391.8780327,0.545455,23.89,23.89,23.89,23.89,0.01141217,0.010771101,0.01074374,0.010585515,922.7005799,914.5734609,616.6523635,615.3910619,0.740277172,1.109225395,0.938650095,1.066333994,13,13,13,13,0.009,0.009,0.009,0.009,917.3350478,909.1295516,610.4582881,609.2421453
 07/31  16:20:00,33.33333333,0.019324144,385.8778755,0.454545,23.89,23.89,23.89,23.89,0.011432206,0.010793524,0.010763264,0.010604152,927.8026022,919.7647192,620.7116987,619.4235751,0.728600682,1.089420204,0.908676853,1.035602153,13,13,13,13,0.009,0.009,0.009,0.009,922.7005799,914.5734609,616.6523635,615.3910619
 07/31  16:30:00,33.05,0.019230561,387.8777184,0.454545,23.89,23.89,23.89,23.89,0.011457698,0.01082089,0.010784754,0.010624316,932.6880797,924.7505784,623.5593361,622.2670486,0.716620316,1.069257404,0.895108218,1.021202539,13,13,13,13,0.009,0.009,0.009,0.009,927.8026022,919.7647192,620.7116987,619.4235751
 07/31  16:40:00,32.76666667,0.019134349,381.8775612,0.454545,23.89,23.89,23.89,23.89,0.011487577,0.010852026,0.010809109,0.010647049,937.2513812,929.4272831,625.8682801,624.5867058,0.704353701,1.048793132,0.881298336,1.006491719,13,13,13,13,0.009,0.009,0.009,0.009,932.6880797,924.7505784,623.5593361,622.2670486
 07/31  16:50:00,32.48333333,0.019035602,390.8774041,0.363636,23.89,23.89,23.89,23.89,0.011520689,0.010885781,0.010833594,0.010669532,941.7396686,934.036766,626.9405908,625.6846546,0.691820784,1.027977181,0.850239216,0.974463497,13,13,13,13,0.009,0.009,0.009,0.009,937.2513812,929.4272831,625.8682801,624.5867058
 07/31  17:00:00,32.2,0.01893442,391.8772469,0.272727,23.89,23.89,23.89,23.89,0.011556097,0.010921277,0.010856293,0.010689811,946.1520354,938.574768,626.1076855,624.8986893,0.679028951,1.006818308,0.818643613,0.941842926,13,13,13,13,0.009,0.009,0.009,0.009,941.7396686,934.036766,626.9405908,625.6846546
 07/31  17:10:00,31.93333333,0.018694286,382.8770898,0.363636,23.89,23.89,23.89,23.89,0.011569796,0.010930072,0.010871586,0.010702884,940.675588,933.4358575,625.4517729,624.2972449,0.554395653,0.876455202,0.834844835,0.9569746,13,13,13,13,0.009,0.009,0.009,0.009,946.1520354,938.574768,626.1076855,624.8986893
 07/31  17:20:00,31.66666667,0.018456579,391.8769327,0.363636,23.89,23.89,23.89,23.89,0.011561977,0.01091579,0.010874596,0.010704146,929.5867503,922.9162639,625.41688,624.3115485,0.55442822,0.870913673,0.834076473,0.955055668,13,13,13,13,0.009,0.009,0.009,0.009,940.675588,933.4358575,625.4517729,624.2972449
 07/31  17:30:00,31.4,0.018221281,388.8767756,0.454545,23.89,23.89,23.89,23.89,0.011538086,0.010887108,0.010866829,0.010695388,916.9932508,911.0074659,626.9121439,625.8386511,0.554705109,0.865445747,0.849899221,0.969748282,13,13,13,13,0.009,0.009,0.009,0.009,929.5867503,922.9162639,625.41688,624.3115485
 07/31  17:40:00,31.13333333,0.017988378,389.8766185,0,23.89,23.89,23.89,23.89,0.011502278,0.010849589,0.01083597,0.010663394,904.7406517,899.4427294,622.8718422,621.863824,0.555099408,0.860146752,0.764130042,0.882773033,13,13,13,13,0.009,0.009,0.009,0.009,916.9932508,911.0074659,626.9121439,625.8386511
 07/31  17:50:00,30.86666667,0.017757852,389.8764614,0,23.89,23.89,23.89,23.89,0.011456813,0.010805709,0.010788602,0.010615245,893.2035769,888.5429623,615.3835965,614.4886785,0.555500033,0.854802519,0.76173165,0.879167322,13,13,13,13,0.009,0.009,0.009,0.009,904.7406517,899.4427294,622.8718422,621.863824
 07/31  18:00:00,30.6,0.017529689,387.8763043,0,23.89,23.89,23.89,23.89,0.011402918,0.010756464,0.01073188,0.010558576,882.2334963,878.1513259,606.9031675,606.1482864,0.55583864,0.849340086,0.759162466,0.875369519,13,13,13,13,0.009,0.009,0.009,0.009,893.2035769,888.5429623,615.3835965,614.4886785
 07/31  18:10:00,30.5,0.017332184,382.8761473,0,24.1892979,24.00665792,23.96026471,23.94473715,0.011427781,0.010798048,0.010764155,0.010594807,868.0920316,864.3633191,598.038592,597.3688347,0,0,0,0,23.89,23.89,23.89,23.89,0.011402918,0.010756464,0.01073188,0.010558576,882.2334963,878.1513259,606.9031675,606.1482864
 07/31  18:20:00,30.4,0.01713639,383.8759902,0,24.38198986,24.09272659,24.01320689,23.98632017,0.011475181,0.010855419,0.010818905,0.010652449,862.8489601,859.1016825,595.8231323,595.1413534,0,0,0,0,24.23051938,24.02423214,23.97105135,23.95318787,0.011440159,0.01081219,0.010778186,0.010609416,867.5703716,863.8093255,598.0273005,597.3477114
 07/31  18:30:00,30.3,0.016942294,388.8758332,0,24.61408989,24.22541434,24.09741277,24.0534626,0.011545922,0.01094293,0.010901408,0.010739686,853.2617009,849.5455797,591.4680392,590.7804316,0,0,0,0,24.49223885,24.14364683,24.04457579,24.01100174,0.011497826,0.010884507,0.010845593,0.010680873,858.6492086,854.9480331,593.6302555,592.9561186
 07/31  18:40:00,30.2,0.016749884,381.8756761,0,24.82336273,24.38162276,24.19978657,24.1364248,0.011624069,0.011042929,0.010993822,0.010838069,839.4300806,835.8427736,584.5353572,583.8634466,0,0,0,0,24.61408989,24.22541434,24.09741277,24.0534626,0.011545922,0.01094293,0.010901408,0.010739686,853.2617009,849.5455797,591.4680392,590.7804316
 07/31  18:50:00,30.1,0.016559146,387.8755191,0,24.98780183,24.53334051,24.30328629,24.22199068,0.011699383,0.01114159,0.01108388,0.01093441,824.1540907,820.7437524,576.658741,576.0145649,0,0,0,0,24.82336273,24.38162276,24.19978657,24.1364248,0.011624069,0.011042929,0.010993822,0.010838069,839.4300806,835.8427736,584.5353572,583.8634466
 07/31  19:00:00,30,0.016370067,383.8753621,0,25.1019307,24.66823716,24.39979994,24.30366278,0.011768367,0.011233462,0.011167158,0.01102381,808.971825,805.7456811,568.7336499,568.1203986,0,0,0,0,24.98780183,24.53334051,24.30328629,24.22199068,0.011699383,0.01114159,0.01108388,0.01093441,824.1540907,820.7437524,576.658741,576.0145649
 07/31  19:10:00,29.71666667,0.016595598,382.8752051,0,25.1739986,24.78812118,24.49036846,24.38191223,0.011852562,0.011350568,0.011277627,0.011143066,785.4866416,782.5178817,557.2415878,556.6731941,0,0,0,0,25.1019307,24.66823716,24.39979994,24.30366278,0.011768367,0.011233462,0.011167158,0.01102381,808.971825,805.7456811,568.7336499,568.1203986
 07/31  19:20:00,29.43333333,0.01680901,388.8750481,0,25.21566926,24.89349439,24.57433272,24.45610036,0.011937043,0.011472774,0.01139468,0.011270188,758.1957884,755.5093461,544.3356576,543.8177794,0,0,0,0,25.1739986,24.78812118,24.49036846,24.38191223,0.011852562,0.011350568,0.011277627,0.011143066,785.4866416,782.5178817,557.2415878,556.6731941
 07/31  19:30:00,29.15,0.017010575,387.8748911,0,25.23864785,24.98533554,24.65139304,24.52587006,0.012009007,0.011582061,0.011499609,0.011385079,731.1621178,728.7419751,531.6985805,531.2298317,0,0,0,0,25.21566926,24.89349439,24.57433272,24.45610036,0.011937043,0.011472774,0.01139468,0.011270188,758.1957884,755.5093461,544.3356576,543.8177794
 07/31  19:40:00,28.86666667,0.01720056,383.8747342,0,25.2511673,25.06503772,24.7217757,24.59124494,0.012063837,0.011671552,0.011585168,0.01147989,705.9375931,703.7529014,519.8397976,519.4160507,0,0,0,0,25.23864785,24.98533554,24.65139304,24.52587006,0.012009007,0.011582061,0.011499609,0.011385079,731.1621178,728.7419751,531.6985805,531.2298317
 07/31  19:50:00,28.58333333,0.01737923,387.8745772,0,25.25775663,25.13404984,24.78593855,24.65242317,0.012101741,0.01174109,0.011651075,0.011554246,683.0314429,681.0512991,509.0911314,508.7077772,0,0,0,0,25.2511673,25.06503772,24.7217757,24.59124494,0.012063837,0.011671552,0.011585168,0.01147989,705.9375931,703.7529014,519.8397976,519.4160507
 07/31  20:00:00,28.3,0.017546849,389.8744203,0,25.26056754,25.19367689,24.84437562,24.70964264,0.012124427,0.011792679,0.011699312,0.011610206,662.2977688,660.4961447,499.4322254,499.0850958,0,0,0,0,25.25775663,25.13404984,24.78593855,24.65242317,0.012101741,0.01174109,0.011651075,0.011554246,683.0314429,681.0512991,509.0911314,508.7077772
 07/31  20:10:00,28.3,0.017752722,390.8742633,0,25.25762462,25.24419247,24.89704892,24.76279528,0.012136899,0.011831676,0.011735227,0.011653216,643.4209271,641.7765896,490.7024557,490.3879516,0,0,0,0,25.26056754,25.19367689,24.84437562,24.70964264,0.012124427,0.011792679,0.011699312,0.011610206,662.2977688,660.4961447,499.4322254,499.0850958
 07/31  20:20:00,28.3,0.017958659,385.8741064,0,25.24882093,25.28609614,24.94407185,24.81188053,0.012142334,0.011861525,0.011762253,0.011686776,625.8933888,624.3886921,482.5070016,482.2221003,0,0,0,0,25.25762462,25.24419247,24.89704892,24.76279528,0.012136899,0.011831676,0.011735227,0.011653216,643.4209271,641.7765896,490.7024557,490.3879516
 07/31  20:30:00,28.3,0.018164661,388.8739495,0,25.23551345,25.32015386,24.9857341,24.85702328,0.012142095,0.011883772,0.011781917,0.011712465,609.7521248,608.371858,474.9590082,474.7008823,0,0,0,0,25.24882093,25.28609614,24.94407185,24.81188053,0.012142334,0.011861525,0.011762253,0.011686776,625.8933888,624.3886921,482.5070016,482.2221003
 07/31  20:40:00,28.3,0.018370728,390.8737926,0,25.21916855,25.3471981,25.02239215,24.89840223,0.01213669,0.011899079,0.011794862,0.011730963,595.005057,593.7359768,468.1250897,467.8910979,0,0,0,0,25.23551345,25.32015386,24.9857341,24.85702328,0.012142095,0.011883772,0.011781917,0.011712465,609.7521248,608.371858,474.9590082,474.7008823
 07/31  20:50:00,28.3,0.01857686,390.8736357,0,25.20075839,25.36799946,25.05439598,24.9362013,0.012126411,0.011907867,0.01180149,0.011742709,581.5034735,580.3340428,461.9084546,461.6962136,0,0,0,0,25.21916855,25.3471981,25.02239215,24.89840223,0.01213669,0.011899079,0.011794862,0.011730963,595.005057,593.7359768,468.1250897,467.8910979
 07/31  21:00:00,28.3,0.018783056,386.8734788,0,25.18078539,25.38322945,25.08206418,24.97059212,0.012111547,0.011910552,0.011802201,0.011748134,568.9272075,567.8473144,456.0375542,455.8450021,0,0,0,0,25.20075839,25.36799946,25.05439598,24.9362013,0.012126411,0.011907867,0.01180149,0.011742709,581.5034735,580.3340428,461.9084546,461.6962136
 07/31  21:10:00,28.16666667,0.019049262,385.8733219,0,25.16073211,25.39384321,25.1058849,25.00186759,0.012073814,0.011888962,0.011778828,0.011729112,557.1945145,556.1953602,450.4786301,450.3038979,0,0,0,0,25.18078539,25.38322945,25.08206418,24.97059212,0.012111547,0.011910552,0.011802201,0.011748134,568.9272075,567.8473144,456.0375542,455.8450021
 07/31  21:20:00,28.03333333,0.019310257,385.8731651,0,25.14103581,25.40055332,25.12623554,25.03025608,0.012003369,0.011833359,0.011721624,0.011675928,546.3196844,545.3936316,445.2891914,445.1305484,0,0,0,0,25.16073211,25.39384321,25.1058849,25.00186759,0.012073814,0.011888962,0.011778828,0.011729112,557.1945145,556.1953602,450.4786301,450.3038979
 07/31  21:30:00,27.9,0.01956609,388.8730082,0,25.12141628,25.40383121,25.14337967,25.05591733,0.011899172,0.011742798,0.011629631,0.011587647,536.4209545,535.5614265,440.6261035,440.4819161,0,0,0,0,25.14103581,25.40055332,25.12623554,25.03025608,0.012003369,0.011833359,0.011721624,0.011675928,546.3196844,545.3936316,445.2891914,445.1305484
 07/31  21:40:00,27.76666667,0.019816805,389.8728514,0,25.09933969,25.40401622,25.15751968,25.07897533,0.011764121,0.011620266,0.011505819,0.011467259,527.4388152,526.6399903,436.4649309,436.3337267,0,0,0,0,25.12141628,25.40383121,25.14337967,25.05591733,0.011899172,0.011742798,0.011629631,0.011587647,536.4209545,535.5614265,440.6261035,440.4819161
 07/31  21:50:00,27.63333333,0.02006245,388.8726945,0,25.07459869,25.40138868,25.16883202,25.09954033,0.011601855,0.011469488,0.011353891,0.011318488,519.1896672,518.4462347,432.6543092,432.5348042,0,0,0,0,25.09933969,25.40401622,25.15751968,25.07897533,0.011764121,0.011620266,0.011505819,0.011467259,527.4388152,526.6399903,436.4649309,436.3337267
 07/31  22:00:00,27.5,0.020303071,386.8725377,0,25.04782861,25.39619868,25.17748063,25.11771716,0.011415621,0.011293788,0.011177159,0.011144662,511.4968889,510.8039542,429.047408,428.9384806,0,0,0,0,25.07459869,25.40138868,25.16883202,25.09954033,0.011601855,0.011469488,0.011353891,0.011318488,519.1896672,518.4462347,432.6543092,432.5348042
 07/31  22:10:00,27.38333333,0.020200323,391.8723809,0,24.93802853,25.36560081,25.17059951,25.12497235,0.01114539,0.011037841,0.010928236,0.010899673,499.0114985,498.3857318,424.4508863,424.3558853,0,0,0,0,25.04782861,25.39619868,25.17748063,25.11771716,0.011415621,0.011293788,0.011177159,0.011144662,511.4968889,510.8039542,429.047408,428.9384806
 07/31  22:20:00,27.26666667,0.020097911,390.8722241,0,24.80324824,25.31995957,25.15338259,25.12449402,0.010869306,0.010777186,0.01067865,0.010654316,484.6121302,484.057264,419.5471299,419.4668033,0,0,0,0,24.93802853,25.36560081,25.17059951,25.12497235,0.01114539,0.011037841,0.010928236,0.010899673,499.0114985,498.3857318,424.4508863,424.3558853
 07/31  22:30:00,27.15,0.019995834,384.8720673,0,24.69952839,25.27021252,25.13163342,25.11996554,0.010643029,0.010565114,0.010477704,0.010457234,470.6053337,470.1143887,414.5374467,414.4702891,0,0,0,0,24.80324824,25.31995957,25.15338259,25.12449402,0.010869306,0.010777186,0.01067865,0.010654316,484.6121302,484.057264,419.5471299,419.4668033
 07/31  22:40:00,27.03333333,0.019894093,383.8719105,0,24.63074942,25.22126082,25.10813213,25.11319846,0.010481442,0.010415677,0.010337799,0.010320599,458.2409662,457.8050417,409.8548048,409.7985502,0,0,0,0,24.69952839,25.27021252,25.13163342,25.11996554,0.010643029,0.010565114,0.010477704,0.010457234,470.6053337,470.1143887,414.5374467,414.4702891
 07/31  22:50:00,26.91666667,0.019792689,381.8717537,0,24.58144873,25.17401505,25.08359765,25.10470973,0.010378184,0.010322595,0.010252498,0.010238007,447.6400393,447.2517058,405.6061588,405.5587022,0,0,0,0,24.63074942,25.22126082,25.10813213,25.11319846,0.010481442,0.010415677,0.010337799,0.010320599,458.2409662,457.8050417,409.8548048,409.7985502
 07/31  23:00:00,26.8,0.019691622,384.871597,0,24.53863211,25.12799876,25.0579943,25.09453387,0.010321855,0.010274815,0.010211084,0.010198845,438.9359864,438.5902465,402.1656489,402.1253463,0,0,0,0,24.58144873,25.17401505,25.08359765,25.10470973,0.010378184,0.010322595,0.010252498,0.010238007,447.6400393,447.2517058,405.6061588,405.5587022
 07/31  23:10:00,26.66666667,0.019529598,391.8714402,0,24.4902873,25.08101685,25.03101215,25.08251517,0.010294445,0.010254633,0.010198679,0.01018833,431.6751236,431.3689485,400.0018779,399.9675639,0,0,0,0,24.53863211,25.12799876,25.0579943,25.09453387,0.010321855,0.010274815,0.010211084,0.010198845,438.9359864,438.5902465,402.1656489,402.1253463
 07/31  23:20:00,26.53333333,0.019368791,390.8712835,0,24.43918209,25.03320512,25.00250026,25.06859204,0.010287163,0.010253489,0.010205716,0.010196967,425.4649382,425.1948485,398.5453791,398.516118,0,0,0,0,24.4902873,25.08101685,25.03101215,25.08251517,0.010294445,0.010254633,0.010198679,0.01018833,431.6751236,431.3689485,400.0018779,399.9675639
 07/31  23:30:00,26.4,0.01920919,391.8711267,0,24.38874523,24.98502438,24.97245931,25.05279631,0.010295955,0.010267504,0.010227226,0.010219834,420.2320052,419.9944227,397.4950539,397.4700818,0,0,0,0,24.43918209,25.03320512,25.00250026,25.06859204,0.010287163,0.010253489,0.010205716,0.010196967,425.4649382,425.1948485,398.5453791,398.516118
 07/31  23:40:00,26.26666667,0.019050788,390.87097,0,24.33983221,24.93670202,24.94095511,25.03519995,0.01031834,0.010294334,0.010260455,0.010254216,415.7488642,415.5401038,396.567755,396.5463973,0,0,0,0,24.38874523,24.98502438,24.97245931,25.05279631,0.010295955,0.010267504,0.010227226,0.010219834,420.2320052,419.9944227,397.4950539,397.4700818
 07/31  23:50:00,26.13333333,0.018893577,381.8708133,0,24.29181915,24.88825874,24.90806381,25.01588076,0.010352175,0.010331949,0.01030341,0.010298151,411.1598483,410.975193,394.9644911,394.9459351,0,0,0,0,24.33983221,24.93670202,24.94095511,25.03519995,0.01031834,0.010294334,0.010260455,0.010254216,415.7488642,415.5401038,396.567755,396.5463973
 07/31  24:00:00,26,0.018737547,382.8706566,0,24.24392451,24.83963315,24.87385481,24.99491145,0.010395434,0.010378421,0.010354339,0.010349913,406.853439,406.6896006,393.1657546,393.149447,0,0,0,0,24.29181915,24.88825874,24.90806381,25.01588076,0.010352175,0.010331949,0.01030341,0.010298151,411.1598483,410.975193,394.9644911,394.9459351
 08/01  00:10:00,25.88333333,0.018595283,382.8704999,0,24.19556163,24.79072426,24.83836952,24.97234421,0.010477618,0.01046339,0.010443064,0.010439359,403.0918371,402.9465489,391.5173199,391.5029071,0,0,0,0,24.24392451,24.83963315,24.87385481,24.99491145,0.010395434,0.010378421,0.010354339,0.010349913,406.853439,406.6896006,393.1657546,393.149447
 08/01  00:20:00,25.76666667,0.018454018,387.8703433,0,24.14654429,24.74145982,24.80165041,24.94823164,0.010612165,0.010600386,0.010583252,0.010580182,400.3372801,400.2094917,390.5490163,390.5364378,0,0,0,0,24.19556163,24.79072426,24.83836952,24.97234421,0.010477618,0.01046339,0.010443064,0.010439359,403.0918371,402.9465489,391.5173199,391.5029071
 08/01  00:30:00,25.65,0.018313746,388.8701866,0,24.09689104,24.69179747,24.76374404,24.92262874,0.010796796,0.010787179,0.010772767,0.010770262,398.3945429,398.2830327,390.1178042,390.1069834,0,0,0,0,24.14654429,24.74145982,24.80165041,24.94823164,0.010612165,0.010600386,0.010583252,0.010580182,400.3372801,400.2094917,390.5490163,390.5364378
 08/01  00:40:00,25.53333333,0.018174461,387.8700299,0,24.0466546,24.64171163,24.72469762,24.8955903,0.011022947,0.011015234,0.011003149,0.011001149,396.8364903,396.7394413,389.8384226,389.8291379,0,0,0,0,24.09689104,24.69179747,24.76374404,24.92262874,0.010796796,0.010787179,0.010772767,0.010770262,398.3945429,398.2830327,390.1178042,390.1069834
 08/01  00:50:00,25.41666667,0.018036155,387.8698733,0,23.99586176,24.59118414,24.6845563,24.86716894,0.011281745,0.011275701,0.011265608,0.011264061,395.4983294,395.4138904,389.5815943,389.5736065,0,0,0,0,24.0466546,24.64171163,24.72469762,24.8955903,0.011022947,0.011015234,0.011003149,0.011001149,396.8364903,396.7394413,389.8384226,389.8291379
 08/01  01:00:00,25.3,0.017898823,387.8697166,0,23.94451628,24.54020037,24.64336215,24.83741438,0.011565936,0.01156135,0.011552961,0.01155182,394.3366474,394.2631736,389.3342275,389.3273329,0,0,0,0,23.99586176,24.59118414,24.6845563,24.86716894,0.011281745,0.011275701,0.011265608,0.011264061,395.4983294,395.4138904,389.5815943,389.5736065
 08/01  01:10:00,25.16666667,0.017960897,381.86956,0,23.89281222,24.48883505,24.60118758,24.80639794,0.01183818,0.011834805,0.01182786,0.011827065,392.8338828,392.769045,388.6035485,388.5972661,0,0,0,0,23.94451628,24.54020037,24.64336215,24.83741438,0.011565936,0.01156135,0.011552961,0.01155182,394.3366474,394.2631736,389.3342275,389.3273329
 08/01  01:20:00,25.03333333,0.018020702,389.8694034,0,23.84079591,24.4371177,24.55809209,24.77417567,0.012078741,0.012076333,0.012070597,0.012070083,391.9020195,391.8455122,388.3257615,388.3202784,0,0,0,0,23.89281222,24.48883505,24.60118758,24.80639794,0.01183818,0.011834805,0.01182786,0.011827065,392.8338828,392.769045,388.6035485,388.5972661
 08/01  01:30:00,24.9,0.018078265,387.8692468,0,23.7884106,24.38505132,24.51411144,24.74079521,0.012284819,0.012283163,0.012278438,0.012278144,391.2695997,391.220701,388.2470126,388.2423323,0,0,0,0,23.84079591,24.4371177,24.55809209,24.77417567,0.012078741,0.012076333,0.012070597,0.012070083,391.9020195,391.8455122,388.3257615,388.3202784
 08/01  01:40:00,24.76666667,0.018133612,390.8690902,0,23.73558952,24.33261656,24.46927802,24.70629358,0.012460796,0.01245972,0.012455836,0.012455714,391.0224698,390.9807187,388.4688194,388.4650306,0,0,0,0,23.7884106,24.38505132,24.51411144,24.74079521,0.012284819,0.012283163,0.012278438,0.012278144,391.2695997,391.220701,388.2470126,388.2423323
 08/01  01:50:00,24.63333333,0.018186771,383.8689336,0,23.68229462,24.27980205,24.42361525,24.67070839,0.012612062,0.012611431,0.012608245,0.012608257,390.3807921,390.3443604,388.2224687,388.2190806,0,0,0,0,23.73558952,24.33261656,24.46927802,24.70629358,0.012460796,0.01245972,0.012455836,0.012455714,391.0224698,390.9807187,388.4688194,388.4650306
 08/01  02:00:00,24.5,0.018237767,391.868777,0,23.62851379,24.22659164,24.3771508,24.63407181,0.012742949,0.012742657,0.012740053,0.012740164,390.1735082,390.1423516,388.3502903,388.3475308,0,0,0,0,23.68229462,24.27980205,24.42361525,24.67070839,0.012612062,0.012611431,0.012608245,0.012608257,390.3807921,390.3443604,388.2224687,388.2190806
 08/01  02:10:00,24.38333333,0.018305429,390.8686205,0,23.57536642,24.17328256,24.33009368,24.59654416,0.012853536,0.012853493,0.012851368,0.012851552,390.2181975,390.1919726,388.67875,388.6766894,0,0,0,0,23.62851379,24.22659164,24.3771508,24.63407181,0.012742949,0.012742657,0.012740053,0.012740164,390.1735082,390.1423516,388.3502903,388.3475308
 08/01  02:20:00,24.26666667,0.018371135,384.8684639,0,23.52303723,24.12001904,24.28257004,24.55823054,0.012944781,0.012944913,0.012943182,0.012943414,389.827227,389.8043724,388.5264041,388.5245337,0,0,0,0,23.57536642,24.17328256,24.33009368,24.59654416,0.012853536,0.012853493,0.012851368,0.012851552,390.2181975,390.1919726,388.67875,388.6766894
 08/01  02:30:00,24.15,0.018434907,384.8683074,0,23.4711534,24.06680976,24.23461917,24.51917759,0.013018788,0.013019035,0.013017626,0.013017886,389.1732993,389.1527904,388.0733447,388.0713674,0,0,0,0,23.52303723,24.12001904,24.28257004,24.55823054,0.012944781,0.012944913,0.012943182,0.012943414,389.827227,389.8043724,388.5264041,388.5245337
 08/01  02:40:00,24.03333333,0.018496762,384.8681509,0,23.41926122,24.01359529,24.18624082,24.47940459,0.013078005,0.013078322,0.013077176,0.013077448,388.4937619,388.4751803,387.5633819,387.5612532,0,0,0,0,23.4711534,24.06680976,24.23461917,24.51917759,0.013018788,0.013019035,0.013017626,0.013017886,389.1732993,389.1527904,388.0733447,388.0713674
 08/01  02:50:00,23.91666667,0.018556723,388.8679943,0,23.36712581,23.96031855,24.13742644,24.43892393,0.013124691,0.013125044,0.01312411,0.013124383,388.2383376,388.2221675,387.4522643,387.4503674,0,0,0,0,23.41926122,24.01359529,24.18624082,24.47940459,0.013078005,0.013078322,0.013077176,0.013077448,388.4937619,388.4751803,387.5633819,387.5612532
 08/01  03:00:00,23.8,0.018614807,387.8678378,0,23.31463043,23.90692559,24.08817014,24.39774839,0.013160744,0.013161107,0.013160346,0.013160611,388.1713269,388.1575588,387.5076251,387.5060811,0,0,0,0,23.36712581,23.96031855,24.13742644,24.43892393,0.013124691,0.013125044,0.01312411,0.013124383,388.2383376,388.2221675,387.4522643,387.4503674
 08/01  03:10:00,23.66666667,0.018461591,387.8676813,0,23.26063874,23.85302275,24.03827028,24.35575646,0.013165146,0.013165461,0.013164822,0.013165049,388.1491196,388.1374683,387.5888915,387.5876707,0,0,0,0,23.31463043,23.90692559,24.08817014,24.39774839,0.013160744,0.013161107,0.013160346,0.013160611,388.1713269,388.1575588,387.5076251,387.5060811
 08/01  03:20:00,23.53333333,0.018309518,390.8675248,0,23.2049402,23.79839786,23.98761571,24.31288359,0.013128346,0.013128543,0.013127974,0.013128128,388.3774226,388.3680145,387.9052378,387.9045255,0,0,0,0,23.26063874,23.85302275,24.03827028,24.35575646,0.013165146,0.013165461,0.013164822,0.013165049,388.1491196,388.1374683,387.5888915,387.5876707
 08/01  03:30:00,23.4,0.01815858,389.8673684,0,23.14793045,23.74301407,23.93618775,24.26912512,0.013052101,0.013052125,0.013051584,0.013051635,388.6402818,388.6328347,388.2425457,388.2422908,0,0,0,0,23.2049402,23.79839786,23.98761571,24.31288359,0.013128346,0.013128543,0.013127974,0.013128128,388.3774226,388.3680145,387.9052378,387.9045255
 08/01  03:40:00,23.26666667,0.018008769,388.8672119,0,23.09004792,23.68690962,23.88400895,24.22450335,0.012942705,0.012942522,0.012941976,0.012941904,388.7746185,388.7685882,388.4394005,388.4393907,0,0,0,0,23.14793045,23.74301407,23.93618775,24.26912512,0.013052101,0.013052125,0.013051584,0.013051635,388.6402818,388.6328347,388.2425457,388.2422908
 08/01  03:50:00,23.13333333,0.017860078,391.8670554,0,23.03155124,23.63013469,23.83110982,24.17904602,0.012806685,0.012806276,0.012805703,0.012805497,389.0712843,389.0667437,388.7892703,388.7896344,0,0,0,0,23.09004792,23.68690962,23.88400895,24.22450335,0.012942705,0.012942522,0.012941976,0.012941904,388.7746185,388.7685882,388.4394005,388.4393907
 08/01  04:00:00,23,0.017712499,386.866899,0,22.97254286,23.57273039,23.77751732,24.13277865,0.012649391,0.012648753,0.012648138,0.012647792,389.0347414,389.0308459,388.7967478,388.7970615,0,0,0,0,23.03155124,23.63013469,23.83110982,24.17904602,0.012806685,0.012806276,0.012805703,0.012805497,389.0712843,389.0667437,388.7892703,388.7896344
 08/01  04:10:00,22.86666667,0.017566022,381.8667425,0,22.92342612,23.51754811,23.72498634,24.08689997,0.012491902,0.012491071,0.012490419,0.012489952,388.3563112,388.3517712,388.1537204,388.1532648,0,0,0,0,22.97254286,23.57273039,23.77751732,24.13277865,0.012649391,0.012648753,0.012648138,0.012647792,389.0347414,389.0308459,388.7967478,388.7970615
 08/01  04:20:00,22.73333333,0.017420644,384.8665861,0,22.88616267,23.46607981,23.67450964,24.04212003,0.012345614,0.012344646,0.012343971,0.012343412,387.6714332,387.6663307,387.4986667,387.4975334,0,0,0,0,22.92342612,23.51754811,23.72498634,24.08689997,0.012491902,0.012491071,0.012490419,0.012489952,388.3563112,388.3517712,388.1537204,388.1532648
 08/01  04:30:00,22.6,0.017276354,385.8664297,0,22.85706672,23.418444,23.62627655,23.99862098,0.012212701,0.012211648,0.012210967,0.012210343,387.2324529,387.227344,387.0855172,387.084084,0,0,0,0,22.88616267,23.46607981,23.67450964,24.04212003,0.012345614,0.012344646,0.012343971,0.012343412,387.6714332,387.6663307,387.4986667,387.4975334
 08/01  04:40:00,22.46666667,0.017133146,385.8662733,0,22.83203882,23.37417698,23.58011601,23.95634181,0.012091396,0.012090301,0.012089623,0.012088957,386.9749724,386.9702151,386.8503409,386.8488617,0,0,0,0,22.85706672,23.418444,23.62627655,23.99862098,0.012212701,0.012211648,0.012210967,0.012210343,387.2324529,387.227344,387.0855172,387.084084
 08/01  04:50:00,22.33333333,0.016991012,385.8661169,0,22.80884972,23.33296094,23.53582359,23.91519191,0.011979324,0.011978215,0.011977549,0.011976856,386.8041022,386.7998139,386.6985343,386.6971137,0,0,0,0,22.83203882,23.37417698,23.58011601,23.95634181,0.012091396,0.012090301,0.012089623,0.012088957,386.9749724,386.9702151,386.8503409,386.8488617
 08/01  05:00:00,22.2,0.016849944,388.8659605,0,22.78660799,23.29450484,23.49321267,23.87508495,0.011874609,0.011873507,0.011872859,0.011872152,386.922108,386.9186805,386.8333249,386.8322889,0,0,0,0,22.80884972,23.33296094,23.53582359,23.91519191,0.011979324,0.011978215,0.011977549,0.011976856,386.8041022,386.7998139,386.6985343,386.6971137
 08/01  05:10:00,22.56666667,0.017237542,387.8658041,0,22.7707316,23.26008756,23.45308611,23.83660055,0.011792118,0.01179106,0.011790446,0.011789752,387.0991825,387.0965761,387.0247008,387.0240591,0,0,0,0,22.78660799,23.29450484,23.49321267,23.87508495,0.011874609,0.011873507,0.011872859,0.011872152,386.922108,386.9186805,386.8333249,386.8322889
 08/01  05:20:00,22.93333333,0.017633167,390.8656478,0,22.76217597,23.23026971,23.41585665,23.80006365,0.011738996,0.011738024,0.011737464,0.011736816,387.5014165,387.4998159,387.4394795,387.4394341,0,0,0,0,22.7707316,23.26008756,23.45308611,23.83660055,0.011792118,0.01179106,0.011790446,0.011789752,387.0991825,387.0965761,387.0247008,387.0240591
 08/01  05:30:00,23.3,0.018036973,387.8654914,0,22.75879878,23.20484375,23.3815037,23.76551188,0.011714513,0.011713658,0.011713168,0.011712592,387.7370552,387.7360557,387.6853197,387.6855796,0,0,0,0,22.76217597,23.23026971,23.41585665,23.80006365,0.011738996,0.011738024,0.011737464,0.011736816,387.5014165,387.4998159,387.4394795,387.4394341
 08/01  05:40:00,23.66666667,0.018449113,391.8653351,0,22.75851161,23.18387551,23.34987225,23.73288502,0.011714703,0.011713982,0.011713569,0.011713085,388.1563949,388.1561131,388.1135925,388.1143192,0,0,0,0,22.75879878,23.20484375,23.3815037,23.76551188,0.011714513,0.011713658,0.011713168,0.011712592,387.7370552,387.7360557,387.6853197,387.6855796
 08/01  05:50:00,24.03333333,0.018869746,389.8651787,0,22.76006227,23.16734675,23.32077036,23.70209411,0.011735365,0.011734785,0.01173445,0.011734067,388.505879,388.506097,388.4704495,388.4714874,0,0,0,0,22.75851161,23.18387551,23.34987225,23.73288502,0.011714703,0.011713982,0.011713569,0.011713085,388.1563949,388.1561131,388.1135925,388.1143192
 08/01  06:00:00,24.4,0.019299033,381.8650224,0,22.76294616,23.15537372,23.29402719,23.6730588,0.011773061,0.011772619,0.011772362,0.011772084,388.0787008,388.0783764,388.0480191,388.048404,0,0,0,0,22.76006227,23.16734675,23.32077036,23.70209411,0.011735365,0.011734785,0.01173445,0.011734067,388.505879,388.506097,388.4704495,388.4714874
 08/01  06:10:00,24.5,0.019418531,385.8648661,0,22.93590418,23.19382589,23.29817157,23.66653519,0.011816421,0.011816076,0.011810229,0.011810031,389.2380242,389.2371679,387.6326869,387.6325065,0,0,0,0,22.76294616,23.15537372,23.29402719,23.6730588,0.011773061,0.011772619,0.011772362,0.011772084,388.0787008,388.0783764,388.0480191,388.048404
 08/01  06:20:00,24.6,0.019538698,386.8647098,0,23.15248945,23.26191924,23.32129358,23.67431299,0.011865031,0.011864746,0.011850108,0.011849974,391.4904797,391.4893567,387.4195955,387.4191636,0,0,0,0,22.93590418,23.19382589,23.29817157,23.66653519,0.011816421,0.011816076,0.011810229,0.011810031,389.2380242,389.2371679,387.6326869,387.6325065
 08/01  06:30:00,24.7,0.019659541,389.8645535,0,23.32123746,23.33787144,23.35048233,23.68730558,0.011920425,0.011920173,0.011896162,0.011896089,394.1652046,394.1640506,387.4698502,387.4695024,0,0,0,0,23.15248945,23.26191924,23.32129358,23.67431299,0.011865031,0.011864746,0.011850108,0.011849974,391.4904797,391.4893567,387.4195955,387.4191636
 08/01  06:40:00,24.8,0.01978106,387.8643972,0,23.4290589,23.41147958,23.37976737,23.70124175,0.011983338,0.011983106,0.011950331,0.011950321,396.7012395,396.7001871,387.5548242,387.5546014,0,0,0,0,23.32123746,23.33787144,23.35048233,23.68730558,0.011920425,0.011920173,0.011896162,0.011896089,394.1652046,394.1640506,387.4698502,387.4695024
 08/01  06:50:00,24.9,0.019903261,389.864241,0,23.49771388,23.48055811,23.40782473,23.71510204,0.012053658,0.01205344,0.012012749,0.012012803,399.0562595,399.055344,387.6993133,387.6992603,0,0,0,0,23.4290589,23.41147958,23.37976737,23.70124175,0.011983338,0.011983106,0.011950331,0.011950321,396.7012395,396.7001871,387.5548242,387.5546014
 08/01  07:00:00,25,0.020026146,387.8640847,0,23.54902355,23.54586536,23.43500144,23.72905308,0.012130895,0.012130691,0.012082836,0.012082953,401.1343053,401.1335021,387.779688,387.7797227,0,0,0,0,23.49771388,23.48055811,23.40782473,23.71510204,0.012053658,0.01205344,0.012012749,0.012012803,399.0562595,399.055344,387.6993133,387.6992603
 08/01  07:10:00,25.46666667,0.019861061,384.8639285,0,23.60815324,23.61173839,23.46232202,23.74374466,0.012210068,0.012209879,0.012150336,0.012150507,404.2872391,404.2865056,387.6755301,387.6754699,0,0,0,0,23.54902355,23.54586536,23.43500144,23.72905308,0.012130895,0.012130691,0.012082836,0.012082953,401.1343053,401.1335021,387.779688,387.7797227
 08/01  07:20:00,25.93333333,0.019668653,387.8637722,0,23.67169138,23.67815941,23.49041024,23.75957301,0.012282556,0.012282384,0.012208778,0.012208987,408.1363133,408.1356158,387.6064333,387.6063131,0,0,0,0,23.60815324,23.61173839,23.46232202,23.74374466,0.012210068,0.012209879,0.012150336,0.012150507,404.2872391,404.2865056,387.6755301,387.6754699
 08/01  07:30:00,26.4,0.019447755,387.863616,0,23.73374668,23.74441775,23.51950878,23.77668666,0.012343808,0.012343651,0.012255936,0.012256169,412.0541208,412.0534257,387.5937616,387.5936368,0,0,0,0,23.67169138,23.67815941,23.49041024,23.75957301,0.012282556,0.012282384,0.012208778,0.012208987,408.1363133,408.1356158,387.6064333,387.6063131
 08/01  07:40:00,26.86666667,0.01919717,384.8634598,0,23.79240258,23.81013932,23.54964563,23.79509372,0.012392562,0.012392419,0.012291595,0.012291838,415.5906382,415.5898888,387.4785826,387.4783763,0,0,0,0,23.73374668,23.74441775,23.51950878,23.77668666,0.012343808,0.012343651,0.012255936,0.012256169,412.0541208,412.0534257,387.5937616,387.5936368
 08/01  07:50:00,27.33333333,0.018915681,391.8633036,0,23.84863714,23.87558902,23.58082749,23.8147895,0.012428886,0.012428757,0.012316013,0.012316255,419.0358493,419.0349915,387.6024042,387.602305,0,0,0,0,23.79240258,23.81013932,23.54964563,23.79509372,0.012392562,0.012392419,0.012291595,0.012291838,415.5906382,415.5898888,387.4785826,387.4783763
 08/01  08:00:00,27.8,0.018602044,385.8631474,0,23.88994737,23.88993295,23.61306251,23.83577132,0.012447378,0.012372231,0.012329359,0.012329591,422.0748693,422.008038,387.6218079,387.6217347,0.024215855,0.351132903,0,0,13,13,23.58082749,23.8147895,0.009,0.009,0.012316013,0.012316255,419.0358493,419.0349915,387.6024042,387.602305
 08/01  08:10:00,27.88333333,0.018614189,381.8629912,0.0909091,23.88999937,23.88999964,23.64745021,23.858776,0.012446315,0.012292944,0.012340061,0.012340282,435.7003157,435.4437474,388.6650044,388.6647201,0.231647769,0.402152083,0,0,13,13,23.61306251,23.83577132,0.009,0.009,0.012329359,0.012329591,422.0748693,422.008038,387.6218079,387.6217347
 08/01  08:20:00,27.96666667,0.018625939,386.862835,0.0909091,23.88999999,23.89,23.68309093,23.88320396,0.01243678,0.01221397,0.012348413,0.01234862,455.3824805,454.7694619,390.5222563,390.5217438,0.221709051,0.426842787,0,0,13,13,23.64745021,23.858776,0.009,0.009,0.012340061,0.012340282,435.7003157,435.4437474,388.6650044,388.6647201
 08/01  08:30:00,28.05,0.01863729,382.8626788,0.272727,23.89,23.89,23.72238496,23.88998711,0.012416903,0.01213417,0.012362316,0.012288685,475.8274218,474.774244,395.0504796,394.9502429,0.25109479,0.465595933,0,0.329312771,13,13,23.68309093,13,0.009,0.009,0.012348413,0.009,455.3824805,454.7694619,390.5222563,390.5217438
 08/01  08:40:00,28.13333333,0.01864824,382.8625227,0.363636,23.89,23.89,23.76547709,23.88999998,0.012386088,0.012051256,0.012381353,0.012202073,494.7947203,493.3114106,402.1703223,401.8754586,0.271838441,0.494145296,0,0.292845656,13,13,23.72238496,13,0.009,0.009,0.012362316,0.009,475.8274218,474.774244,395.0504796,394.9502429
 08/01  08:50:00,28.21666667,0.018658782,381.8623665,0.545455,23.89,23.89,23.81354294,23.89,0.01234475,0.011964551,0.012408074,0.012115086,511.8757736,510.0220734,412.6590491,412.0474693,0.292783487,0.521706266,0,0.329914842,13,13,23.76547709,13,0.009,0.009,0.012381353,0.009,494.7947203,493.3114106,402.1703223,401.8754586
 08/01  09:00:00,28.3,0.018668916,386.8622104,0.363636,23.89,23.89,23.86098889,23.89,0.012293635,0.011874034,0.012424797,0.012024282,527.5505375,525.389662,421.9006864,420.9531593,0.314253895,0.551076904,0,0.336850727,13,13,23.81354294,13,0.009,0.009,0.012408074,0.009,511.8757736,510.0220734,412.6590491,412.0474693
 08/01  09:10:00,28.68333333,0.018420841,385.8620543,0.454545,23.89,23.89,23.88995071,23.89,0.012244257,0.011780808,0.012400986,0.011934202,545.3821333,542.8579129,431.5200514,430.3332525,0.32819776,0.572526746,0.198950352,0.369975449,13,13,13,13,0.009,0.009,0.009,0.009,527.5505375,525.389662,421.9006864,420.9531593
 08/01  09:20:00,29.06666667,0.018150885,387.8618982,0.363636,23.89,23.89,23.88999984,23.89,0.012198519,0.011689993,0.012311436,0.011846812,564.4129785,561.4605602,440.0053171,438.763117,0.342048249,0.594022568,0.376822027,0.368340611,13,13,13,13,0.009,0.009,0.009,0.009,545.3821333,542.8579129,431.5200514,430.3332525
 08/01  09:30:00,29.45,0.017858348,391.8617421,0.454545,23.89,23.89,23.89,23.89,0.012155398,0.011604476,0.012226069,0.011765133,583.4589409,580.0494628,449.0153353,447.7200863,0.356203662,0.615834164,0.256145015,0.401419184,13,13,13,13,0.009,0.009,0.009,0.009,564.4129785,561.4605602,440.0053171,438.763117
 08/01  09:40:00,29.83333333,0.017542524,385.861586,0.363636,23.89,23.89,23.89,23.89,0.012114082,0.011525545,0.012143616,0.01168762,601.7535264,597.8983014,456.8804151,455.5432632,0.369350858,0.634285015,0.309366195,0.400330272,13,13,13,13,0.009,0.009,0.009,0.009,583.4589409,580.0494628,449.0153353,447.7200863
 08/01  09:50:00,30.21666667,0.017202696,385.8614299,0.272727,23.89,23.89,23.89,23.89,0.012074293,0.011453286,0.012062761,0.011612487,619.1855811,614.9159072,462.4829254,461.1251741,0.382071553,0.652222535,0.309013282,0.399674312,13,13,13,13,0.009,0.009,0.009,0.009,601.7535264,597.8983014,456.8804151,455.5432632
 08/01  10:00:00,30.6,0.016838136,390.8612738,0.272727,23.89,23.89,23.89,23.89,0.012036028,0.011387263,0.011983995,0.0115404,635.9490731,631.2973617,466.8902805,465.5306112,0.394475636,0.669934476,0.325811058,0.416469322,13,13,13,13,0.009,0.009,0.009,0.009,619.1855811,614.9159072,462.4829254,461.1251741
 08/01  10:10:00,31.15,0.016511729,389.8611178,0.363636,23.89,23.89,23.89,23.89,0.012000077,0.011327482,0.01190971,0.011474228,652.0707064,647.0657874,472.1415872,470.7824887,0.402542749,0.683386512,0.356560882,0.447390594,13,13,13,13,0.009,0.009,0.009,0.009,635.9490731,631.2973617,466.8902805,465.5306112
 08/01  10:20:00,31.7,0.016145236,388.8609617,0.363636,23.89,23.89,23.89,23.89,0.011966969,0.011273615,0.011839807,0.011413512,667.548779,662.2157542,477.9739254,476.6100493,0.409963535,0.697383107,0.371197144,0.462335982,13,13,13,13,0.009,0.009,0.009,0.009,652.0707064,647.0657874,472.1415872,470.7824887
 08/01  10:30:00,32.25,0.015736855,389.8608057,0.545455,23.89,23.89,23.89,23.89,0.011936874,0.011225332,0.011776707,0.011361169,682.4359351,676.7978204,486.4827573,485.0940249,0.416850263,0.710177447,0.419441403,0.511053654,13,13,13,13,0.009,0.009,0.009,0.009,667.548779,662.2157542,477.9739254,476.6100493
 08/01  10:40:00,32.8,0.015284751,391.8606497,0.272727,23.89,23.89,23.89,23.89,0.01190969,0.01118213,0.011714058,0.011308781,696.7993548,690.8767162,492.498561,491.0893793,0.423659299,0.72332131,0.384326672,0.476475573,13,13,13,13,0.009,0.009,0.009,0.009,682.4359351,676.7978204,486.4827573,485.0940249
 08/01  10:50:00,33.35,0.014787051,386.8604936,0.545455,23.89,23.89,23.89,23.89,0.011885196,0.011143497,0.011656957,0.011262807,710.5330641,704.3477255,500.1683326,498.7348648,0.430460501,0.736341293,0.450351267,0.543233746,13,13,13,13,0.009,0.009,0.009,0.009,696.7993548,690.8767162,492.498561,491.0893793
 08/01  11:00:00,33.9,0.01424185,387.8603376,0.545455,23.89,23.89,23.89,23.89,0.01186315,0.011108975,0.011604611,0.01122217,723.7040365,717.2776017,509.1159679,507.6473307,0.437272965,0.749192565,0.466690069,0.560378111,13,13,13,13,0.009,0.009,0.009,0.009,710.5330641,704.3477255,500.1683326,498.7348648
 08/01  11:10:00,34.18333333,0.013902469,391.8601816,0.363636,23.89,23.89,23.89,23.89,0.011842341,0.011077085,0.011550979,0.01117946,736.4471563,729.798354,515.8701017,514.3744313,0.440880624,0.758277901,0.446347041,0.540914948,13,13,13,13,0.009,0.009,0.009,0.009,723.7040365,717.2776017,509.1159679,507.6473307
 08/01  11:20:00,34.46666667,0.013548343,389.8600257,0.272727,23.89,23.89,23.89,23.89,0.011822012,0.011046908,0.011494273,0.011132605,748.7138455,741.861023,519.6014863,518.1049859,0.44450462,0.767105057,0.442688872,0.538240403,13,13,13,13,0.009,0.009,0.009,0.009,736.4471563,729.798354,515.8701017,514.3744313
 08/01  11:30:00,34.75,0.01317918,382.8598697,0.181818,23.89,23.89,23.89,23.89,0.011801839,0.011018071,0.011434563,0.011081821,760.3553647,753.32071,520.3647883,518.9007693,0.448404535,0.77576557,0.439107601,0.535723035,13,13,13,13,0.009,0.009,0.009,0.009,748.7138455,741.861023,519.6014863,518.1049859
 08/01  11:40:00,35.03333333,0.012794679,386.8597137,0.363636,23.89,23.89,23.89,23.89,0.011781741,0.010990553,0.011378159,0.011034735,771.5383509,764.3429961,522.5089995,521.0829771,0.452333139,0.78354949,0.485658406,0.583436212,13,13,13,13,0.009,0.009,0.009,0.009,760.3553647,753.32071,520.3647883,518.9007693
 08/01  11:50:00,35.31666667,0.012394542,385.8595578,0.272727,23.89,23.89,23.89,23.89,0.011761703,0.010964359,0.011323024,0.010988869,782.2925789,774.9558743,524.6396448,523.2483309,0.456373595,0.791063616,0.481881629,0.580838304,13,13,13,13,0.009,0.009,0.009,0.009,771.5383509,764.3429961,522.5089995,521.0829771
 08/01  12:00:00,35.6,0.011978469,391.8594018,0.0909091,23.89,23.89,23.89,23.89,0.011741618,0.010939219,0.011264586,0.010938842,792.7652188,785.301294,524.0256629,522.6835356,0.460995588,0.800110157,0.461917742,0.562078578,13,13,13,13,0.009,0.009,0.009,0.009,782.2925789,774.9558743,524.6396448,523.2483309
 08/01  12:10:00,35.96666667,0.011600122,388.8592459,0.181818,23.89,23.89,23.89,23.89,0.011713962,0.010902944,0.011207597,0.010890061,796.1937014,788.7670737,523.0027514,521.7206993,0.377200247,0.720427725,0.48900853,0.590423355,13,13,13,13,0.009,0.009,0.009,0.009,792.7652188,785.301294,524.0256629,522.6835356
 08/01  12:20:00,36.33333333,0.01120096,386.85909,0.0909091,23.89,23.89,23.89,23.89,0.011682452,0.010861534,0.011151483,0.010841774,795.2835841,788.0874527,520.8942969,519.6825987,0.380335666,0.727301541,0.482337624,0.584990568,13,13,13,13,0.009,0.009,0.009,0.009,796.1937014,788.7670737,523.0027514,521.7206993
 08/01  12:30:00,36.7,0.010780446,388.8589341,0.272727,23.89,23.89,23.89,23.89,0.011650732,0.010820953,0.011101725,0.010800245,793.0263775,786.1738207,520.8710972,519.7180387,0.384071857,0.734545988,0.525990347,0.62989961,13,13,13,13,0.009,0.009,0.009,0.009,795.2835841,788.0874527,520.8942969,519.6825987
 08/01  12:40:00,37.06666667,0.010338036,382.8587782,0.363636,23.89,23.89,23.89,23.89,0.01162039,0.01078393,0.011059568,0.010766741,790.6250503,784.1468054,523.4423376,522.3197991,0.387826971,0.73982308,0.55116485,0.656293809,13,13,13,13,0.009,0.009,0.009,0.009,793.0263775,786.1738207,520.8710972,519.7180387
 08/01  12:50:00,37.43333333,0.009873184,390.8586223,0.0909091,23.89,23.89,23.89,23.89,0.011591698,0.01075088,0.011015269,0.010730095,788.592752,782.4713149,523.4726402,522.3829518,0.391633635,0.744820714,0.508712288,0.614982942,13,13,13,13,0.009,0.009,0.009,0.009,790.6250503,784.1468054,523.4423376,522.3197991
 08/01  13:00:00,37.8,0.009385337,391.8584664,0.272727,23.89,23.89,23.89,23.89,0.011564474,0.010721418,0.010974643,0.010696889,786.8745508,781.0795007,524.1254598,523.0695309,0.395471426,0.749029284,0.549486643,0.656893449,13,13,13,13,0.009,0.009,0.009,0.009,788.592752,782.4713149,523.4726402,522.3829518
 08/01  13:10:00,37.88333333,0.009499388,385.8583105,0.636364,23.89,23.89,23.89,23.89,0.011546111,0.010707419,0.01094635,0.010677038,791.8732996,786.225076,530.5526954,529.4884239,0.489661727,0.84369902,0.62725884,0.735754757,13,13,13,13,0.009,0.009,0.009,0.009,786.8745508,781.0795007,524.1254598,523.0695309
 08/01  13:20:00,37.96666667,0.009614313,386.8581547,0.272727,23.89,23.89,23.89,23.89,0.011531607,0.010701266,0.010914733,0.010653051,800.7736342,795.0782758,535.1094915,534.0249885,0.497658826,0.851476138,0.569959346,0.679397108,13,13,13,13,0.009,0.009,0.009,0.009,791.8732996,786.225076,530.5526954,529.4884239
 08/01  13:30:00,38.05,0.009730119,383.8579988,0.454545,23.89,23.89,23.89,23.89,0.011516524,0.010695999,0.01088383,0.010629462,810.6118191,804.7655589,539.9528394,538.8463244,0.505316851,0.858133402,0.612541865,0.722885455,13,13,13,13,0.009,0.009,0.009,0.009,800.7736342,795.0782758,535.1094915,534.0249885
