Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/01  13:40:00,38.13333333,0.009846812,391.857843,0.545455,23.89,23.89,23.89,23.89,0.011498961,0.010688421,0.010856032,0.010609001,820.3018968,814.2821678,546.6203953,545.4796212,0.513677488,0.867527453,0.640689417,0.751834533,13,13,13,13,0.009,0.009,0.009,0.009,810.6118191,804.7655589,539.9528394,538.8463244
 08/01  13:50:00,38.21666667,0.009964396,388.8576872,0.363636,23.89,23.89,23.89,23.89,0.011478607,0.0106779,0.010824373,0.010584038,829.4707863,823.2967631,551.5778732,550.4089102,0.522460593,0.877753157,0.618500974,0.730318966,13,13,13,13,0.009,0.009,0.009,0.009,820.3018968,814.2821678,546.6203953,545.4796212
 08/01  14:00:00,38.3,0.010082879,382.8575313,0.363636,23.89,23.89,23.89,23.89,0.011455745,0.010664907,0.010789652,0.010555527,838.029175,831.7331806,554.9726785,553.7932442,0.531346893,0.887252087,0.629094145,0.741489639,13,13,13,13,0.009,0.009,0.009,0.009,829.4707863,823.2967631,551.5778732,550.4089102
 08/01  14:10:00,38.48333333,0.010330265,385.8573755,0.454545,23.89,23.89,23.89,23.89,0.011429542,0.010648589,0.010754727,0.010526686,846.1852756,839.7957877,558.9888297,557.8038659,0.530673601,0.885166921,0.647180662,0.760039115,13,13,13,13,0.009,0.009,0.009,0.009,838.029175,831.7331806,554.9726785,553.7932442
 08/01  14:20:00,38.66666667,0.010581662,391.8572197,0.454545,23.89,23.89,23.89,23.89,0.011399761,0.010628778,0.010718702,0.010496576,854.1514774,847.6871542,563.6792705,562.4836723,0.529507503,0.882030643,0.648044208,0.761238816,13,13,13,13,0.009,0.009,0.009,0.009,846.1852756,839.7957877,558.9888297,557.8038659
 08/01  14:30:00,38.85,0.010837121,389.857064,0.272727,23.89,23.89,23.89,23.89,0.011366694,0.010605927,0.01067537,0.010458488,861.8543278,855.3304888,565.9747266,564.7827573,0.528005203,0.877903549,0.614575279,0.727971379,13,13,13,13,0.009,0.009,0.009,0.009,854.1514774,847.6871542,563.6792705,562.4836723
 08/01  14:40:00,39.03333333,0.011096699,386.8569082,0.545455,23.89,23.89,23.89,23.89,0.011330805,0.010580658,0.010635224,0.010423854,869.197449,862.6311038,570.4336369,569.2383271,0.526325043,0.873173038,0.665015274,0.778525895,13,13,13,13,0.009,0.009,0.009,0.009,861.8543278,855.3304888,565.9747266,564.7827573
 08/01  14:50:00,39.21666667,0.011360451,381.8567524,0.454545,23.89,23.89,23.89,23.89,0.011292571,0.010553557,0.010594568,0.010388665,876.1005613,869.5118358,575.115191,573.908475,0.524292382,0.867606249,0.647966004,0.761438387,13,13,13,13,0.009,0.009,0.009,0.009,869.197449,862.6311038,570.4336369,569.2383271
 08/01  15:00:00,39.4,0.011628433,386.8565967,0.454545,23.89,23.89,23.89,23.89,0.011252419,0.010525108,0.010552287,0.010351712,882.7533929,876.1590501,579.5649127,578.3452048,0.521855813,0.861203371,0.647132758,0.760446325,13,13,13,13,0.009,0.009,0.009,0.009,876.1005613,869.5118358,575.115191,573.908475
 08/01  15:10:00,39.4,0.011628433,391.8564409,0.454545,23.89,23.89,23.89,23.89,0.011212646,0.010497923,0.010511035,0.010315803,889.2994917,882.7092023,583.8500646,582.6193232,0.531352065,0.868430825,0.657736053,0.77076911,13,13,13,13,0.009,0.009,0.009,0.009,882.7533929,876.1590501,579.5649127,578.3452048
 08/01  15:20:00,39.4,0.011628433,388.8562852,0.363636,23.89,23.89,23.89,23.89,0.011174565,0.010473425,0.010469679,0.010279695,895.6254209,889.0479328,586.6523448,585.4233434,0.540758053,0.874929733,0.650964468,0.763578183,13,13,13,13,0.009,0.009,0.009,0.009,889.2994917,882.7092023,583.8500646,582.6193232
 08/01  15:30:00,39.4,0.011628433,387.8561295,0.363636,23.89,23.89,23.89,23.89,0.011138515,0.01045184,0.010430045,0.010245329,901.6861092,895.1315926,588.5215654,587.3084444,0.550015608,0.880921378,0.660552444,0.772618022,13,13,13,13,0.009,0.009,0.009,0.009,895.6254209,889.0479328,586.6523448,585.4233434
 08/01  15:40:00,39.4,0.011628433,386.8559738,0.363636,23.89,23.89,23.89,23.89,0.011104416,0.010432908,0.010393375,0.010214008,907.4801694,900.9596865,590.0295053,588.840818,0.558945841,0.885986014,0.669526694,0.78090622,13,13,13,13,0.009,0.009,0.009,0.009,901.6861092,895.1315926,588.5215654,587.3084444
 08/01  15:50:00,39.4,0.011628433,381.8558181,0.363636,23.89,23.89,23.89,23.89,0.011072061,0.010416251,0.01035993,0.010185977,912.9361658,906.4624059,591.3469627,590.1863039,0.567851118,0.890641684,0.678343367,0.788896154,13,13,13,13,0.009,0.009,0.009,0.009,907.4801694,900.9596865,590.0295053,588.840818
 08/01  16:00:00,39.4,0.011628433,388.8556624,0.454545,23.89,23.89,23.89,23.89,0.01104122,0.010401504,0.010332511,0.010164159,918.272175,911.8534662,594.0035573,592.8613317,0.576923509,0.895159496,0.704057273,0.813645973,13,13,13,13,0.009,0.009,0.009,0.009,912.9361658,906.4624059,591.3469627,590.1863039
 08/01  16:10:00,39.21666667,0.011589765,387.8555067,0.181818,23.89,23.89,23.89,23.89,0.011009718,0.0103862,0.01029762,0.010134347,923.4547985,917.098016,593.5922231,592.4839723,0.576986054,0.888944387,0.653295241,0.761753362,13,13,13,13,0.009,0.009,0.009,0.009,918.272175,911.8534662,594.0035573,592.8613317
 08/01  16:20:00,39.03333333,0.011550596,388.855351,0.272727,23.89,23.89,23.89,23.89,0.010976391,0.01036908,0.010259663,0.010101299,928.4722064,922.1842133,592.4312494,591.3722639,0.576782728,0.881912847,0.669445594,0.776650813,13,13,13,13,0.009,0.009,0.009,0.009,923.4547985,917.098016,593.5922231,592.4839723
 08/01  16:30:00,38.85,0.011510937,384.8551954,0.363636,23.89,23.89,23.89,23.89,0.010941013,0.01034991,0.010223801,0.010070506,933.2208725,927.0104578,592.5584469,591.5449638,0.576850629,0.875582743,0.686321122,0.79212735,13,13,13,13,0.009,0.009,0.009,0.009,928.4722064,922.1842133,592.4312494,591.3722639
 08/01  16:40:00,38.66666667,0.011470802,381.8550397,0.363636,23.89,23.89,23.89,23.89,0.010903777,0.010328898,0.010189056,0.010040937,937.6674939,931.544722,593.5103213,592.5309424,0.577070238,0.869607602,0.686767088,0.791021236,13,13,13,13,0.009,0.009,0.009,0.009,933.2208725,927.0104578,592.5584469,591.5449638
 08/01  16:50:00,38.48333333,0.0114302,382.8548841,0.363636,23.89,23.89,23.89,23.89,0.010864967,0.010306365,0.010153929,0.010011005,941.9006088,935.8738133,594.7321636,593.7783481,0.57734394,0.863547164,0.687148076,0.789702398,13,13,13,13,0.009,0.009,0.009,0.009,937.6674939,931.544722,593.5103213,592.5309424
 08/01  17:00:00,38.3,0.011389145,391.8547285,0.181818,23.89,23.89,23.89,23.89,0.010824842,0.010282599,0.010111137,0.009973128,946.1524509,940.2240141,593.586859,592.6708406,0.577615013,0.857351131,0.653562881,0.754262641,13,13,13,13,0.009,0.009,0.009,0.009,941.9006088,935.8738133,594.7321636,593.7783481
 08/01  17:10:00,38.11666667,0.011771281,386.8545729,0.272727,23.89,23.89,23.89,23.89,0.010768247,0.010238272,0.010070943,0.009937848,940.6124145,934.9599463,592.1805399,591.3117131,0.448871901,0.721744504,0.667808252,0.766519418,13,13,13,13,0.009,0.009,0.009,0.009,946.1524509,940.2240141,593.586859,592.6708406
 08/01  17:20:00,37.93333333,0.012145041,382.8544173,0.181818,23.89,23.89,23.89,23.89,0.010706063,0.010186596,0.010033739,0.00990546,929.1844068,924.0083666,589.6867722,588.8744378,0.4449004,0.710999162,0.648290791,0.744863701,13,13,13,13,0.009,0.009,0.009,0.009,940.6124145,934.9599463,592.1805399,591.3117131
 08/01  17:30:00,37.75,0.012510512,390.8542617,0.0909091,23.89,23.89,23.89,23.89,0.010647649,0.010139055,0.009997704,0.009874046,916.2971427,911.6960793,585.5268257,584.7837617,0.441200977,0.700408642,0.628417305,0.72271513,13,13,13,13,0.009,0.009,0.009,0.009,929.1844068,924.0083666,589.6867722,588.8744378
 08/01  17:40:00,37.56666667,0.012867781,387.8541061,0.0909091,23.89,23.89,23.89,23.89,0.010596516,0.010099859,0.009964991,0.00984585,903.7472157,899.7218785,580.5798943,579.9147743,0.437509981,0.689548427,0.625046043,0.716940966,13,13,13,13,0.009,0.009,0.009,0.009,916.2971427,911.6960793,585.5268257,584.7837617
 08/01  17:50:00,37.38333333,0.01321694,385.8539505,0,23.89,23.89,23.89,23.89,0.010552723,0.010068916,0.009933418,0.009818631,891.8699521,888.3749996,574.2207376,573.6425311,0.433866574,0.678594977,0.604557722,0.693919435,13,13,13,13,0.009,0.009,0.009,0.009,903.7472157,899.7218785,580.5798943,579.9147743
 08/01  18:00:00,37.2,0.013558075,390.853795,0,23.89,23.89,23.89,23.89,0.010515264,0.010044833,0.009904704,0.009794182,880.6936827,877.673868,567.3887192,566.901032,0.43026211,0.667540673,0.600607841,0.68732048,13,13,13,13,0.009,0.009,0.009,0.009,891.8699521,888.3749996,574.2207376,573.6425311
 08/01  18:10:00,36.83333333,0.013350651,386.8536394,0,24.11932215,23.98085172,23.94606881,23.9331552,0.010515686,0.010061644,0.009916048,0.009809835,866.5678685,863.8285207,560.2893382,559.8540838,0,0,0,0,23.89,23.89,23.89,23.89,0.010515264,0.010044833,0.009904704,0.009794182,880.6936827,877.673868,567.3887192,566.901032
 08/01  18:20:00,36.46666667,0.013145424,390.8534839,0,24.40599781,24.11993938,24.03446208,24.00186945,0.010538561,0.010102327,0.009951571,0.009849617,850.8716191,848.2995026,553.3509626,552.9428066,0,0,0,0,24.11932215,23.98085172,23.94606881,23.9331552,0.010515686,0.010061644,0.009916048,0.009809835,866.5678685,863.8285207,560.2893382,559.8540838
 08/01  18:30:00,36.1,0.012942389,382.8533283,0,24.63942752,24.26376163,24.12974584,24.07699685,0.010568179,0.010149709,0.009994244,0.009896414,834.884186,832.4422266,546.5355202,546.1451022,0,0,0,0,24.40599781,24.11993938,24.03446208,24.00186945,0.010538561,0.010102327,0.009951571,0.009849617,850.8716191,848.2995026,553.3509626,552.9428066
 08/01  18:40:00,35.73333333,0.012741543,390.8531728,0,24.79836903,24.39356938,24.22032927,24.14965796,0.010597354,0.010195983,0.010036135,0.009942262,819.5194895,817.2015854,540.0934402,539.7191235,0,0,0,0,24.63942752,24.26376163,24.12974584,24.07699685,0.010568179,0.010149709,0.009994244,0.009896414,834.884186,832.4422266,546.5355202,546.1451022
 08/01  18:50:00,35.36666667,0.012542883,381.8530173,0,24.8925201,24.50657828,24.30379089,24.21782093,0.010624414,0.010239363,0.010075349,0.009985268,804.7314924,802.5366362,533.8042748,533.4465279,0,0,0,0,24.79836903,24.39356938,24.22032927,24.14965796,0.010597354,0.010195983,0.010036135,0.009942262,819.5194895,817.2015854,540.0934402,539.7191235
 08/01  19:00:00,35,0.012346404,387.8528618,0,24.94948348,24.60541846,24.38096791,24.28192112,0.010649641,0.01028019,0.010112178,0.010025732,790.6495016,788.5731375,527.81409,527.4731364,0,0,0,0,24.8925201,24.50657828,24.30379089,24.21782093,0.010624414,0.010239363,0.010075349,0.009985268,804.7314924,802.5366362,533.8042748,533.4465279
 08/01  19:10:00,34.53333333,0.013253327,384.8527063,0,24.99095853,24.69410849,24.45455169,24.34391645,0.010687004,0.010340169,0.010172016,0.01009084,768.6312153,766.7211757,519.0761042,518.7601405,0,0,0,0,24.94948348,24.60541846,24.38096791,24.28192112,0.010649641,0.01028019,0.010112178,0.010025732,790.6495016,788.5731375,527.81409,527.4731364
 08/01  19:20:00,34.06666667,0.014106818,388.8525509,0,25.00831477,24.76924183,24.52182163,24.40186654,0.01073661,0.010415832,0.01024987,0.010174761,742.7642908,741.0378408,509.1554379,508.8681719,0,0,0,0,24.99095853,24.69410849,24.45455169,24.34391645,0.010687004,0.010340169,0.010172016,0.01009084,768.6312153,766.7211757,519.0761042,518.7601405
 08/01  19:30:00,33.6,0.014908418,381.8523954,0,25.00027187,24.82900181,24.58090114,24.45433256,0.010794829,0.010499877,0.010336768,0.010267669,716.7332764,715.1798008,499.1105999,498.851639,0,0,0,0,25.00831477,24.76924183,24.52182163,24.40186654,0.01073661,0.010415832,0.01024987,0.010174761,742.7642908,741.0378408,509.1554379,508.8681719
 08/01  19:40:00,33.13333333,0.015659666,389.8522399,0,24.9732519,24.87386053,24.63143305,24.5009073,0.010858348,0.01058739,0.010427015,0.010363496,692.7329328,691.3304493,489.9716436,489.7385189,0,0,0,0,25.00027187,24.82900181,24.58090114,24.45433256,0.010794829,0.010499877,0.010336768,0.010267669,716.7332764,715.1798008,499.1105999,498.851639
 08/01  19:50:00,32.66666667,0.016362087,386.8520845,0,24.9346234,24.90532769,24.67384434,24.54174013,0.010924869,0.010675812,0.010517878,0.010459449,670.8941554,669.6207015,481.6655128,481.4555505,0,0,0,0,24.9732519,24.87386053,24.63143305,24.5009073,0.010858348,0.01058739,0.010427015,0.010363496,692.7329328,691.3304493,489.9716436,489.7385189
 08/01  20:00:00,32.2,0.017017201,386.8519291,0,24.88930913,24.92502885,24.70874939,24.57713463,0.010992786,0.010763745,0.010608,0.010554219,650.9537921,649.7909854,474.063938,473.8747378,0,0,0,0,24.9346234,24.90532769,24.67384434,24.54174013,0.010924869,0.010675812,0.010517878,0.010459449,670.8941554,669.6207015,481.6655128,481.4555505
 08/01  20:10:00,31.93333333,0.017214085,385.8517736,0,24.85356754,24.93815852,24.73892118,24.60887382,0.011058068,0.010847398,0.010693651,0.010644138,632.6169794,631.5503803,467.0324473,466.8619317,0,0,0,0,24.88930913,24.92502885,24.70874939,24.57713463,0.010992786,0.010763745,0.010608,0.010554219,650.9537921,649.7909854,474.063938,473.8747378
 08/01  20:20:00,31.66666667,0.017400592,388.8516182,0,24.83165219,24.94790726,24.76609739,24.63809213,0.01111864,0.010924873,0.010772974,0.01072739,615.8547166,614.8731906,460.6615936,460.5078532,0,0,0,0,24.85356754,24.93815852,24.73892118,24.60887382,0.011058068,0.010847398,0.010693651,0.010644138,632.6169794,631.5503803,467.0324473,466.8619317
 08/01  20:30:00,31.4,0.017576941,381.8514628,0,24.81968372,24.95546764,24.79093737,24.66523055,0.011174131,0.010995928,0.010845743,0.010803781,600.1951415,599.2898946,454.5646612,454.4261439,0,0,0,0,24.83165219,24.94790726,24.76609739,24.63809213,0.01111864,0.010924873,0.010772974,0.01072739,615.8547166,614.8731906,460.6615936,460.5078532
 08/01  20:40:00,31.13333333,0.017743351,388.8513074,0,24.81154413,24.96111146,24.81359717,24.69040447,0.011224879,0.011061004,0.010912412,0.010873787,585.9200929,585.0839582,449.0904073,448.9655368,0,0,0,0,24.81968372,24.95546764,24.79093737,24.66523055,0.011174131,0.010995928,0.010845743,0.010803781,600.1951415,599.2898946,454.5646612,454.4261439
 08/01  20:50:00,30.86666667,0.017900038,391.8511521,0,24.80407747,24.96488674,24.83410808,24.71364784,0.011271348,0.011120658,0.010973543,0.010937993,573.0483389,572.2751795,444.3167452,444.2040455,0,0,0,0,24.81154413,24.96111146,24.81359717,24.69040447,0.011224879,0.011061004,0.010912412,0.010873787,585.9200929,585.0839582,449.0904073,448.9655368
 08/01  21:00:00,30.6,0.018047218,381.8509967,0,24.7962642,24.96686242,24.85251241,24.73500135,0.011313928,0.01117537,0.011029625,0.010996907,560.9128302,560.1970349,439.6315653,439.5299534,0,0,0,0,24.80407747,24.96488674,24.83410808,24.71364784,0.011271348,0.011120658,0.010973543,0.010937993,573.0483389,572.2751795,444.3167452,444.2040455
 08/01  21:10:00,30.5,0.017796399,387.8508413,0,24.76606401,24.96152802,24.86558484,24.75229667,0.011351758,0.011224371,0.011079908,0.011049802,549.7589502,549.0952703,435.3408207,435.2491823,0,0,0,0,24.7962642,24.96686242,24.85251241,24.73500135,0.011313928,0.01117537,0.011029625,0.010996907,560.9128302,560.1970349,439.6315653,439.5299534
 08/01  21:20:00,30.4,0.017548,383.850686,0,24.70661608,24.94598404,24.87151156,24.76427085,0.011383645,0.011266552,0.011123299,0.011095604,539.3733873,538.7563837,431.2825042,431.1998721,0,0,0,0,24.76606401,24.96152802,24.86558484,24.75229667,0.011351758,0.011224371,0.011079908,0.011049802,549.7589502,549.0952703,435.3408207,435.2491823
 08/01  21:30:00,30.3,0.017302,381.8505307,0,24.62301902,24.92000489,24.86997752,24.77064335,0.011408527,0.011300919,0.011158811,0.011133341,529.6394859,529.0636125,427.3827294,427.308229,0,0,0,0,24.70661608,24.94598404,24.87151156,24.76427085,0.011383645,0.011266552,0.011123299,0.011095604,539.3733873,538.7563837,431.2825042,431.1998721
 08/01  21:40:00,30.2,0.017058381,386.8503753,0,24.52308881,24.88451603,24.86134332,24.77158613,0.011425573,0.011326701,0.011185678,0.011162263,520.8048861,520.2650885,423.927047,423.8597681,0,0,0,0,24.62301902,24.92000489,24.86997752,24.77064335,0.011408527,0.011300919,0.011158811,0.011133341,529.6394859,529.0636125,427.3827294,427.308229
 08/01  21:50:00,30.1,0.016817119,387.85022,0,24.42551411,24.84060749,24.84610172,24.76737014,0.01143416,0.011343326,0.011203333,0.011181813,512.8263778,512.3183425,420.907158,420.8462693,0,0,0,0,24.52308881,24.88451603,24.86134332,24.77158613,0.011425573,0.011326701,0.011185678,0.011162263,520.8048861,520.2650885,423.927047,423.8597681
 08/01  22:00:00,30,0.016578197,389.8500647,0,24.33070837,24.78919841,24.82468533,24.75823808,0.011433825,0.011350383,0.011211364,0.011191595,505.642517,505.1628256,418.2942491,418.2390111,0,0,0,0,24.42551411,24.84060749,24.84610172,24.76737014,0.01143416,0.011343326,0.011203333,0.011181813,512.8263778,512.3183425,420.907158,420.8462693
 08/01  22:10:00,29.71666667,0.016528393,390.8499094,0,24.0752472,24.68570939,24.76825833,24.72481595,0.011424881,0.011351472,0.011222182,0.011204792,493.7491325,493.30448,414.9456872,414.8977187,0,0,0,0,24.33070837,24.78919841,24.82468533,24.75823808,0.011433825,0.011350383,0.011211364,0.011191595,505.642517,505.1628256,418.2942491,418.2390111
 08/01  22:20:00,29.43333333,0.016475181,383.8497541,0,23.81435665,24.55970693,24.69400444,24.67809124,0.011419153,0.011356583,0.011241302,0.011226481,479.4029472,478.9922061,410.7918203,410.7513907,0,0,0,0,24.0752472,24.68570939,24.76825833,24.72481595,0.011424881,0.011351472,0.011222182,0.011204792,493.7491325,493.30448,414.9456872,414.8977187
 08/01  22:30:00,29.15,0.016418671,382.8495989,0,23.6396106,24.43754453,24.61804039,24.6286033,0.0114232,0.011370589,0.011269167,0.011256704,465.5460776,465.1658599,406.5596225,406.5257716,0,0,0,0,23.81435665,24.55970693,24.69400444,24.67809124,0.011419153,0.011356583,0.011241302,0.011226481,479.4029472,478.9922061,410.7918203,410.7513907
 08/01  22:40:00,28.86666667,0.016358972,386.8494436,0,23.54785104,24.32933519,24.54714304,24.58094996,0.011438041,0.011393911,0.011304374,0.011293915,453.8949512,453.5445576,403.114506,403.0859691,0,0,0,0,23.6396106,24.43754453,24.61804039,24.6286033,0.0114232,0.011370589,0.011269167,0.011256704,465.5460776,465.1658599,406.5596225,406.5257716
 08/01  22:50:00,28.58333333,0.01629619,389.8492883,0,23.50282127,24.23548733,24.4823141,24.53601372,0.011462269,0.011425191,0.011345411,0.011336617,444.6870352,444.367442,400.6876174,400.6633476,0,0,0,0,23.54785104,24.32933519,24.54714304,24.58094996,0.011438041,0.011393911,0.011304374,0.011293915,453.8949512,453.5445576,403.114506,403.0859691
 08/01  23:00:00,28.3,0.016230428,391.8491331,0,23.47588981,24.15343113,24.42264957,24.49341398,0.011494098,0.011462895,0.011391136,0.01138373,437.4832469,437.1950785,399.0982428,399.0774925,0,0,0,0,23.50282127,24.23548733,24.4823141,24.53601372,0.011462269,0.011425191,0.011345411,0.011336617,444.6870352,444.367442,400.6876174,400.6633476
 08/01  23:10:00,28.21666667,0.016356067,391.8489779,0,23.44176184,24.07733551,24.36595013,24.45185691,0.011529277,0.011503001,0.011440394,0.011434154,430.961848,430.7043165,397.9618601,397.9440647,0,0,0,0,23.47588981,24.15343113,24.42264957,24.49341398,0.011494098,0.011462895,0.011391136,0.01138373,437.4832469,437.1950785,399.0982428,399.0774925
 08/01  23:20:00,28.13333333,0.016480099,389.8488227,0,23.39980086,24.00503772,24.31085714,24.41055565,0.011567687,0.011545568,0.01149229,0.011487036,424.8861005,424.6570552,396.8766344,396.8612886,0,0,0,0,23.44176184,24.07733551,24.36595013,24.45185691,0.011529277,0.011503001,0.011440394,0.011434154,430.961848,430.7043165,397.9618601,397.9440647
 08/01  23:30:00,28.05,0.016602533,387.8486675,0,23.35514002,23.935935,24.25681398,24.36922361,0.011609583,0.011590982,0.01154616,0.011541741,419.3005205,419.0972391,395.6681554,395.6548004,0,0,0,0,23.39980086,24.00503772,24.31085714,24.41055565,0.011567687,0.011545568,0.01149229,0.011487036,424.8861005,424.6570552,396.8766344,396.8612886
 08/01  23:40:00,27.96666667,0.016723378,383.8485123,0,23.31085999,23.86977073,24.20363304,24.32780322,0.011654729,0.011639103,0.011601486,0.011597777,414.0599407,413.879392,394.1425247,394.1306949,0,0,0,0,23.35514002,23.935935,24.25681398,24.36922361,0.011609583,0.011590982,0.01154616,0.011541741,419.3005205,419.0972391,395.6681554,395.6548004
 08/01  23:50:00,27.88333333,0.016842646,386.8483571,0,23.26749881,23.80625037,24.15122266,24.28629277,0.01170256,0.011689449,0.011657846,0.011654738,409.6352613,409.4754989,392.8364106,392.8259135,0,0,0,0,23.31085999,23.86977073,24.20363304,24.32780322,0.011654729,0.011639103,0.011601486,0.011597777,414.0599407,413.879392,394.1425247,394.1306949
 08/01  24:00:00,27.8,0.016960342,385.8482019,0,23.22455794,23.74502234,24.09949187,24.24468557,0.011752451,0.011741465,0.011714881,0.011712283,405.9177844,405.7769305,391.7367825,391.7274566,0,0,0,0,23.26749881,23.80625037,24.15122266,24.28629277,0.01170256,0.011689449,0.011657846,0.011654738,409.6352613,409.4754989,392.8364106,392.8259135
 08/02  00:10:00,27.61666667,0.017056989,388.8480467,0,23.18288678,23.68613547,24.04855792,24.20311083,0.011787888,0.011778671,0.011756283,0.01175411,403.044221,402.9208365,391.0685792,391.060408,0,0,0,0,23.22455794,23.74502234,24.09949187,24.24468557,0.011752451,0.011741465,0.011714881,0.011712283,405.9177844,405.7769305,391.7367825,391.7274566
 08/02  00:20:00,27.43333333,0.017149458,385.8478916,0,23.14251228,23.62947861,23.99844161,24.16163084,0.011800654,0.011792894,0.011774015,0.011772189,400.5333699,400.4254461,390.4192319,390.4120204,0,0,0,0,23.18288678,23.68613547,24.04855792,24.20311083,0.011787888,0.011778671,0.011756283,0.01175411,403.044221,402.9208365,391.0685792,391.060408
 08/02  00:30:00,27.25,0.017237815,387.8477364,0,23.10290323,23.57479334,23.94907107,24.12024226,0.011790706,0.011784141,0.011768196,0.011766652,398.4748819,398.3807836,389.9339178,389.927584,0,0,0,0,23.14251228,23.62947861,23.99844161,24.16163084,0.011800654,0.011792894,0.011774015,0.011772189,400.5333699,400.4254461,390.4192319,390.4120204
 08/02  00:40:00,27.06666667,0.017322121,391.8475813,0,23.06352499,23.52178194,23.90033994,24.07891401,0.011761387,0.011755804,0.01174231,0.011740994,397.1323938,397.0510678,389.9218875,389.9165413,0,0,0,0,23.10290323,23.57479334,23.94907107,24.12024226,0.011790706,0.011784141,0.011768196,0.011766652,398.4748819,398.3807836,389.9339178,389.927584
 08/02  00:50:00,26.88333333,0.017402441,387.8474262,0,23.02405739,23.47017081,23.85214334,24.03761118,0.011716375,0.011711599,0.011700154,0.011699019,395.9063655,395.8360539,389.8193866,389.8148196,0,0,0,0,23.06352499,23.52178194,23.90033994,24.07891401,0.011761387,0.011755804,0.01174231,0.011740994,397.1323938,397.0510678,389.9218875,389.9165413
 08/02  01:00:00,26.7,0.017478837,386.8472711,0,22.98436221,23.41972763,23.80438926,23.99630304,0.011658662,0.011654553,0.011644818,0.011643828,394.6479827,394.5869592,389.5091491,389.5051141,0,0,0,0,23.02405739,23.47017081,23.85214334,24.03761118,0.011716375,0.011711599,0.011700154,0.011699019,395.9063655,395.8360539,389.8193866,389.8148196
 08/02  01:10:00,26.51666667,0.017510891,388.847116,0,22.94317409,23.3699328,23.75679743,23.95482784,0.011600495,0.011596949,0.011588656,0.011587787,393.6274407,393.5745908,389.2892944,389.2857575,0,0,0,0,22.98436221,23.41972763,23.80438926,23.99630304,0.011658662,0.011654553,0.011644818,0.011643828,394.6479827,394.5869592,389.5091491,389.5051141
 08/02  01:20:00,26.33333333,0.017539917,385.8469609,0,22.90024033,23.3204499,23.70918519,23.91308314,0.011548509,0.011545449,0.011538381,0.011537617,392.5829559,392.5369984,388.9203211,388.9171075,0,0,0,0,22.94317409,23.3699328,23.75679743,23.95482784,0.011600495,0.011596949,0.011588656,0.011587787,393.6274407,393.5745908,389.2892944,389.2857575
 08/02  01:30:00,26.15,0.017565967,390.8468058,0,22.85597773,23.27112411,23.66147083,23.87102984,0.011503974,0.011501335,0.01149531,0.011494638,391.9972733,391.9577343,388.9058082,388.9030896,0,0,0,0,22.90024033,23.3204499,23.70918519,23.91308314,0.011548509,0.011545449,0.011538381,0.011537617,392.5829559,392.5369984,388.9203211,388.9171075
 08/02  01:40:00,25.96666667,0.017589095,386.8466507,0,22.81085635,23.22188767,23.61362119,23.82865891,0.011465859,0.011463583,0.011458447,0.011457857,391.3932747,391.3591493,388.7836874,388.7813153,0,0,0,0,22.85597773,23.27112411,23.66147083,23.87102984,0.011503974,0.011501335,0.01149531,0.011494638,391.9972733,391.9577343,388.9058082,388.9030896
 08/02  01:50:00,25.78333333,0.017609351,391.8464957,0,22.76515399,23.17269835,23.56561702,23.78596922,0.01143277,0.011430808,0.01142643,0.01142591,391.1773944,391.1483289,388.9754064,388.9735366,0,0,0,0,22.81085635,23.22188767,23.61362119,23.82865891,0.011465859,0.011463583,0.011458447,0.011457857,391.3932747,391.3591493,388.7836874,388.7813153
 08/02  02:00:00,25.6,0.017626788,384.8463406,0,22.7189803,23.12351739,23.51744048,23.74295957,0.011403611,0.011401919,0.011398185,0.011397728,390.615241,390.5900219,388.7562347,388.7545063,0,0,0,0,22.76515399,23.17269835,23.56561702,23.78596922,0.01143277,0.011430808,0.01142643,0.01142591,391.1773944,391.1483289,388.9754064,388.9735366
 08/02  02:10:00,25.4,0.017623497,382.8461856,0,22.68616102,23.07802654,23.47138024,23.70119257,0.011384543,0.011383092,0.011379915,0.011379516,389.6652294,389.6427843,388.094453,388.0925252,0,0,0,0,22.7189803,23.12351739,23.51744048,23.74295957,0.011403611,0.011401919,0.011398185,0.011397728,390.615241,390.5900219,388.7562347,388.7545063
 08/02  02:20:00,25.2,0.017617429,387.8460306,0,22.6693156,23.03814699,23.42871866,23.66158529,0.011378509,0.011377277,0.011374589,0.011374248,389.0513201,389.0316272,387.7244537,387.7225581,0,0,0,0,22.68616102,23.07802654,23.47138024,23.70119257,0.011384543,0.011383092,0.011379915,0.011379516,389.6652294,389.6427843,388.094453,388.0925252
 08/02  02:30:00,25,0.017608642,390.8458756,0,22.6635414,23.0039905,23.38967043,23.62435297,0.011385122,0.01138409,0.011381831,0.01138155,389.0038086,388.9871058,387.8840822,387.8825986,0,0,0,0,22.6693156,23.03814699,23.42871866,23.66158529,0.011378509,0.011377277,0.011374589,0.011374248,389.0513201,389.0316272,387.7244537,387.7225581
 08/02  02:40:00,24.8,0.017597194,386.8457206,0,22.66337793,22.97489776,23.35397175,23.5893876,0.011402629,0.011401775,0.011399894,0.01139967,388.8956188,388.8814323,387.950505,387.9493074,0,0,0,0,22.6635414,23.0039905,23.38967043,23.62435297,0.011385122,0.01138409,0.011381831,0.01138155,389.0038086,388.9871058,387.8840822,387.8825986
 08/02  02:50:00,24.6,0.017583143,387.8455656,0,22.66559975,22.95011276,23.3212696,23.55651095,0.011429182,0.011428486,0.011426936,0.011426766,388.7516489,388.7395583,387.9537275,387.9527224,0,0,0,0,22.66337793,22.97489776,23.35397175,23.5893876,0.011402629,0.011401775,0.011399894,0.01139967,388.8956188,388.8814323,387.950505,387.9493074
 08/02  03:00:00,24.4,0.017566544,390.8454106,0,22.66894072,22.92901013,23.29125904,23.52556568,0.011463265,0.011462707,0.011461444,0.011461327,388.8628977,388.85278,388.1896763,388.1889988,0,0,0,0,22.66559975,22.95011276,23.3212696,23.55651095,0.011429182,0.011428486,0.011426936,0.011426766,388.7516489,388.7395583,387.9537275,387.9527224
 08/02  03:10:00,24.31666667,0.017575348,390.8452556,0,22.65931966,22.90738993,23.26139881,23.49486751,0.011485467,0.011485014,0.011483978,0.011483895,389.1194346,389.1110966,388.5517694,388.5514613,0,0,0,0,22.66894072,22.92901013,23.29125904,23.52556568,0.011463265,0.011462707,0.011461444,0.011461327,388.8628977,388.85278,388.1896763,388.1889988
 08/02  03:20:00,24.23333333,0.017583558,387.8451007,0,22.63403608,22.88290506,23.23018814,23.46339274,0.011485833,0.011485451,0.011484578,0.011484509,389.1424506,389.135435,388.6634261,388.6632502,0,0,0,0,22.65931966,22.90738993,23.26139881,23.49486751,0.011485467,0.011485014,0.011483978,0.011483895,389.1194346,389.1110966,388.5517694,388.5514613
 08/02  03:30:00,24.15,0.017591181,383.8449457,0,22.59789791,22.85508357,23.19722366,23.43083285,0.011463745,0.011463405,0.01146264,0.011462565,388.6644577,388.6581562,388.2592301,388.2587893,0,0,0,0,22.63403608,22.88290506,23.23018814,23.46339274,0.011485833,0.011485451,0.011484578,0.011484509,389.1424506,389.135435,388.6634261,388.6632502
 08/02  03:40:00,24.06666667,0.017598221,389.8447908,0,22.55626609,22.82427553,23.16259352,23.39720583,0.011422502,0.011422181,0.011421482,0.011421389,388.4822313,388.4767644,388.139898,388.1394331,0,0,0,0,22.59789791,22.85508357,23.19722366,23.43083285,0.011463745,0.011463405,0.01146264,0.011462565,388.6644577,388.6581562,388.2592301,388.2587893
 08/02  03:50:00,23.98333333,0.017604682,381.8446358,0,22.51229129,22.79097017,23.12649739,23.36260996,0.011365855,0.011365535,0.011364874,0.011364754,387.8930783,387.8879597,387.6029877,387.6022026,0,0,0,0,22.55626609,22.82427553,23.16259352,23.39720583,0.011422502,0.011422181,0.011421482,0.011421389,388.4822313,388.4767644,388.139898,388.1394331
 08/02  04:00:00,23.9,0.017610571,388.8444809,0,22.4671961,22.75556265,23.08909731,23.32712543,0.011296849,0.011296518,0.011295874,0.011295722,387.6609268,387.6564041,387.4156719,387.4148687,0,0,0,0,22.51229129,22.79097017,23.12649739,23.36260996,0.011365855,0.011365535,0.011364874,0.011364754,387.8930783,387.8879597,387.6029877,387.6022026
 08/02  04:10:00,23.8,0.017594762,386.844326,0,22.44103476,22.72371592,23.05379767,23.29303875,0.011234565,0.01123423,0.01123361,0.011233435,387.5545826,387.5506751,387.3474251,387.3466984,0,0,0,0,22.4671961,22.75556265,23.08909731,23.32712543,0.011296849,0.011296518,0.011295874,0.011295722,387.6609268,387.6564041,387.4156719,387.4148687
 08/02  04:20:00,23.7,0.017578379,389.8441711,0,22.43764278,22.69846788,23.02253548,23.2616992,0.011189007,0.011188686,0.011188106,0.011187925,387.725069,387.7219097,387.5506029,387.5501424,0,0,0,0,22.44103476,22.72371592,23.05379767,23.29303875,0.011234565,0.01123423,0.01123361,0.011233435,387.5545826,387.5506751,387.3474251,387.3466984
 08/02  04:30:00,23.6,0.017561428,381.8440162,0,22.45008005,22.68019317,22.99570973,23.23344868,0.011161381,0.011161087,0.011160565,0.011160392,387.3446338,387.3417135,387.1966915,387.1960484,0,0,0,0,22.43764278,22.69846788,23.02253548,23.2616992,0.011189007,0.011188686,0.011188106,0.011187925,387.725069,387.7219097,387.5506029,387.5501424
 08/02  04:40:00,23.5,0.017543919,381.8438614,0,22.47060552,22.66812227,22.97302835,23.20816564,0.011149178,0.011148922,0.011148468,0.011148313,386.6296328,386.6267041,386.5034499,386.5023974,0,0,0,0,22.45008005,22.68019317,22.99570973,23.23344868,0.011161381,0.011161087,0.011160565,0.011160392,387.3446338,387.3417135,387.1966915,387.1960484
 08/02  04:50:00,23.4,0.017525854,384.8437065,0,22.49465791,22.66132229,22.95406458,23.18562646,0.01114941,0.011149194,0.011148811,0.011148681,386.1255191,386.1227322,386.018082,386.0168329,0,0,0,0,22.47060552,22.66812227,22.97302835,23.20816564,0.011149178,0.011148922,0.011148468,0.011148313,386.6296328,386.6267041,386.5034499,386.5023974
 08/02  05:00:00,23.3,0.017507243,389.8435517,0,22.52108775,22.66049817,22.93855931,23.16570733,0.011159676,0.011159499,0.011159187,0.011159085,386.2647577,386.2624326,386.1741981,386.1732463,0,0,0,0,22.49465791,22.66132229,22.95406458,23.18562646,0.01114941,0.011149194,0.011148811,0.011148681,386.1255191,386.1227322,386.018082,386.0168329
 08/02  05:10:00,23.4,0.017522892,389.8433968,0,22.53661273,22.66192796,22.92412387,23.14682966,0.011178443,0.011178302,0.011178058,0.011177985,386.7319533,386.7301814,386.6561654,386.6557027,0,0,0,0,22.52108775,22.66049817,22.93855931,23.16570733,0.011159676,0.011159499,0.011159187,0.011159085,386.2647577,386.2624326,386.1741981,386.1732463
 08/02  05:20:00,23.5,0.017537989,387.843242,0,22.53841577,22.6633027,22.90932893,23.12802295,0.011204497,0.011204389,0.011204209,0.011204166,387.0748037,387.0734542,387.011315,387.0111788,0,0,0,0,22.53661273,22.66192796,22.92412387,23.14682966,0.011178443,0.011178302,0.011178058,0.011177985,386.7319533,386.7301814,386.6561654,386.6557027
 08/02  05:30:00,23.6,0.017552525,387.8430872,0,22.5307347,22.6638545,22.89376279,23.10897957,0.011236771,0.011236692,0.011236572,0.011236557,387.2616485,387.2605891,387.2083045,387.2083276,0,0,0,0,22.53841577,22.6633027,22.90932893,23.12802295,0.011204497,0.011204389,0.011204209,0.011204166,387.0748037,387.0734542,387.011315,387.0111788
 08/02  05:40:00,23.7,0.017566496,381.8429324,0,22.51847162,22.6638729,22.87748497,23.08970474,0.011274318,0.011274267,0.011274199,0.011274212,386.856018,386.8549387,386.8104375,386.8101961,0,0,0,0,22.5307347,22.6638545,22.89376279,23.10897957,0.011236771,0.011236692,0.011236572,0.011236557,387.2616485,387.2605891,387.2083045,387.2083276
 08/02  05:50:00,23.8,0.017579893,385.8427776,0,22.50457805,22.66389375,22.86066192,23.07028071,0.011316317,0.011316294,0.011316272,0.01131631,386.5030474,386.5019694,386.4640741,386.4636353,0,0,0,0,22.51847162,22.6638729,22.87748497,23.08970474,0.011274318,0.011274267,0.011274199,0.011274212,386.856018,386.8549387,386.8104375,386.8101961
 08/02  06:00:00,23.9,0.017592713,382.8426228,0,22.49020915,22.66437427,22.84343712,23.0507814,0.011362072,0.011362076,0.011362094,0.011362156,386.0559668,386.0548241,386.0224595,386.0217987,0,0,0,0,22.50457805,22.66389375,22.86066192,23.07028071,0.011316317,0.011316294,0.011316272,0.01131631,386.5030474,386.5019694,386.4640741,386.4636353
 08/02  06:10:00,24.26666667,0.017798662,386.842468,0,22.65114126,22.71215047,22.85476751,23.05155423,0.01141115,0.011411171,0.01140558,0.011405663,387.4575746,387.456437,385.8501098,385.8494063,0,0,0,0,22.49020915,22.66437427,22.84343712,23.0507814,0.011362072,0.011362076,0.011362094,0.011362156,386.0559668,386.0548241,386.0224595,386.0217987
 08/02  06:20:00,24.63333333,0.01800381,387.8423132,0,22.87206908,22.79131433,22.88555766,23.06653204,0.011469971,0.011469988,0.011455597,0.011455704,389.9826944,389.9816468,385.9095488,385.9089408,0,0,0,0,22.65114126,22.71215047,22.85476751,23.05155423,0.01141115,0.011411171,0.01140558,0.011405663,387.4575746,387.456437,385.8501098,385.8494063
 08/02  06:30:00,25,0.018208027,385.8421585,0,23.0617872,22.88270919,22.92451547,23.0880299,0.011542057,0.011542043,0.011518273,0.011518406,392.671697,392.6709303,385.9727222,385.9722033,0,0,0,0,22.87206908,22.79131433,22.88555766,23.06653204,0.011469971,0.011469988,0.011455597,0.011455704,389.9826944,389.9816468,385.9095488,385.9089408
 08/02  06:40:00,25.36666667,0.01841118,381.8420037,0,23.20184871,22.97679873,22.96608719,23.11223576,0.011627803,0.011627736,0.011595189,0.011595349,394.9726829,394.9725417,385.820054,385.8195093,0,0,0,0,23.0617872,22.88270919,22.92451547,23.0880299,0.011542057,0.011542043,0.011518273,0.011518406,392.671697,392.6709303,385.9727222,385.9722033
 08/02  06:50:00,25.73333333,0.018613136,387.841849,0,23.30886177,23.07110831,23.00882939,23.13812838,0.011726181,0.011726047,0.01168556,0.011685748,397.1717726,397.1722966,385.8044716,385.8039585,0,0,0,0,23.20184871,22.97679873,22.96608719,23.11223576,0.011627803,0.011627736,0.011595189,0.011595349,394.9726829,394.9725417,385.820054,385.8195093
 08/02  07:00:00,26.1,0.018813751,388.8416943,0,23.4016491,23.16587678,23.052862,23.16575755,0.011835873,0.011835666,0.011787975,0.011788187,399.324723,399.3258841,385.9539477,385.9535287,0,0,0,0,23.30886177,23.07110831,23.00882939,23.13812838,0.011726181,0.011726047,0.01168556,0.011685748,397.1717726,397.1722966,385.8044716,385.8039585
 08/02  07:10:00,26.46666667,0.01889709,384.8415396,0,23.49370317,23.26228514,23.09738067,23.19455978,0.011951095,0.01195082,0.011891388,0.011891619,402.6341396,402.6361278,385.9991824,385.9988169,0,0,0,0,23.4016491,23.16587678,23.052862,23.16575755,0.011835873,0.011835666,0.011787975,0.011788187,399.324723,399.3258841,385.9539477,385.9535287
 08/02  07:20:00,26.83333333,0.018973754,385.8413849,0,23.5785869,23.35822403,23.14194392,23.22421024,0.012062874,0.012062542,0.011988979,0.011989221,406.5554162,406.5583813,385.9938536,385.9935184,0,0,0,0,23.49370317,23.26228514,23.09738067,23.19455978,0.011951095,0.01195082,0.011891388,0.011891619,402.6341396,402.6361278,385.9991824,385.9988169
 08/02  07:30:00,27.2,0.01904345,391.8412302,0,23.65356215,23.45231318,23.18652996,23.25466396,0.01216659,0.012166216,0.012078462,0.012078706,410.7392351,410.7430803,386.236977,386.2367216,0,0,0,0,23.5785869,23.35822403,23.14194392,23.22421024,0.012062874,0.012062542,0.011988979,0.011989221,406.5554162,406.5583813,385.9938536,385.9935184
 08/02  07:40:00,27.56666667,0.019105879,385.8410755,0,23.72103839,23.54424127,23.23132369,23.28601842,0.012261019,0.01226062,0.012159658,0.012159899,414.5340904,414.5388785,386.3687004,386.3684952,0,0,0,0,23.65356215,23.45231318,23.18652996,23.25466396,0.01216659,0.012166216,0.012078462,0.012078706,410.7392351,410.7430803,386.236977,386.2367216
 08/02  07:50:00,27.93333333,0.019160734,388.8409208,0,23.78460736,23.63417825,23.27655285,23.31840646,0.012346284,0.012345874,0.012232882,0.012233115,418.0130375,418.0186818,386.513895,386.5137296,0,0,0,0,23.72103839,23.54424127,23.23132369,23.28601842,0.012261019,0.01226062,0.012159658,0.012159899,414.5340904,414.5388785,386.3687004,386.3684952
 08/02  08:00:00,28.3,0.019207704,391.8407662,0,23.84674863,23.72248002,23.32242077,23.35195115,0.012422724,0.012422314,0.012298352,0.012298574,421.3476193,421.3539127,386.810353,386.8102321,0,0,0,0,23.78460736,23.63417825,23.27655285,23.31840646,0.012346284,0.012345874,0.012232882,0.012233115,418.0130375,418.0186818,386.513895,386.5137296
 08/02  08:10:00,28.76666667,0.019067882,390.8406115,0,23.88957983,23.83180964,23.36967175,23.3871479,0.012491908,0.012535905,0.012361189,0.012361398,435.6192938,435.8072883,387.1400988,387.1400128,0.186234688,0,0,0,13,23.72248002,23.32242077,23.35195115,0.009,0.012422314,0.012298352,0.012298574,421.3476193,421.3539127,386.810353,386.8102321
 08/02  08:20:00,29.23333333,0.018903454,383.8404569,0,23.88999391,23.88966144,23.4187701,23.42431474,0.012539661,0.012565078,0.012424261,0.012424455,455.4834239,455.5366561,387.1466077,387.1465362,0.261367337,0.439013164,0,0,13,13,23.36967175,23.3871479,0.009,0.009,0.012361189,0.012361398,435.6192938,435.8072883,387.1400988,387.1400128
 08/02  08:30:00,29.7,0.018713369,384.8403023,0.272727,23.88999992,23.88999723,23.47461402,23.46677546,0.012574252,0.012497147,0.012502111,0.012502289,476.0182528,475.4886771,390.908409,390.9083502,0.267742156,0.618458975,0,0,13,13,23.4187701,23.42431474,0.009,0.009,0.012424261,0.012424455,455.4834239,455.5366561,387.1466077,387.1465362
 08/02  08:40:00,30.16666667,0.01849655,386.8401477,0.454545,23.89,23.88999998,23.53839844,23.51541992,0.012594177,0.01242372,0.012597431,0.01259759,495.1614434,494.1120811,399.547455,399.5474463,0.312603634,0.48840019,0,0,13,13,23.47461402,23.46677546,0.009,0.009,0.012502111,0.012502289,476.0182528,475.4886771,390.908409,390.9083502
 08/02  08:50:00,30.63333333,0.018251899,390.839993,0.454545,23.89,23.89,23.60666799,23.56801276,0.012599952,0.012346919,0.012698846,0.012698984,512.6878378,511.1910038,410.303946,410.304075,0.347682739,0.596567968,0,0,13,13,23.53839844,23.51541992,0.009,0.009,0.012597431,0.01259759,495.1614434,494.1120811,399.547455,399.5474463
 08/02  09:00:00,31.1,0.017978292,388.8398385,0.454545,23.89,23.89,23.67701733,23.62297269,0.012592762,0.012267788,0.012798304,0.012798418,528.6394905,526.7651945,420.9534073,420.9538573,0.382381342,0.638827956,0,0,13,13,23.60666799,23.56801276,0.009,0.009,0.012698846,0.012698984,512.6878378,511.1910038,410.303946,410.304075
 08/02  09:10:00,31.28333333,0.017727303,381.8396839,0.545455,23.89,23.89,23.74003876,23.67381637,0.012576976,0.012179556,0.012880934,0.012881028,546.5074533,544.2117956,432.8112733,432.8121385,0.310177264,0.571876027,0,0,13,13,23.67701733,23.62297269,0.009,0.009,0.012798304,0.012798418,528.6394905,526.7651945,420.9534073,420.9538573
 08/02  09:20:00,31.46666667,0.017468967,385.8395293,0.272727,23.89,23.89,23.79241351,23.71818932,0.012553432,0.012085261,0.012933645,0.012933725,565.5082895,562.7359979,441.2655887,441.2669409,0.318091416,0.58542146,0,0,13,13,23.74003876,23.67381637,0.009,0.009,0.012880934,0.012881028,546.5074533,544.2117956,432.8112733,432.8121385
 08/02  09:30:00,31.65,0.017203189,389.8393747,0.181818,23.89,23.89,23.83731804,23.75808818,0.012522315,0.011988396,0.012961128,0.012961198,584.5334165,581.2620992,445.9547343,445.9566153,0.325543668,0.59888281,0,0,13,13,23.79241351,23.71818932,0.009,0.009,0.012933645,0.012933725,565.5082895,562.7359979,441.2655887,441.2669409
 08/02  09:40:00,31.83333333,0.016929873,388.8392202,0.272727,23.89,23.89,23.88073259,23.79743542,0.012484007,0.011890913,0.012978726,0.01297879,602.9372871,599.1788834,450.1142132,450.1166733,0.33262157,0.611865221,0,0,13,13,23.83731804,23.75808818,0.009,0.009,0.012961128,0.012961198,584.5334165,581.2620992,445.9547343,445.9566153
 08/02  09:50:00,32.01666667,0.016648922,388.8390657,0.181818,23.89,23.89,23.8899722,23.83625115,0.012439085,0.011793549,0.012890359,0.012985803,620.5558199,616.3401584,453.1148063,453.1910801,0.339452033,0.62485625,0.350663744,0,13,13,13,23.79743542,0.009,0.009,0.009,0.01297879,602.9372871,599.1788834,450.1142132,450.1166733
 08/02  10:00:00,32.2,0.016360241,391.8389111,0.454545,23.89,23.89,23.88999993,23.87814692,0.012388196,0.011696528,0.012769189,0.01299844,637.4837812,632.8432169,459.4353084,459.6835928,0.346009171,0.637861974,0.290491379,0,13,13,13,23.83625115,0.009,0.009,0.009,0.012985803,620.5558199,616.3401584,453.1148063,453.1910801
 08/02  10:10:00,32.56666667,0.016290547,389.8387566,0.636364,23.89,23.89,23.89,23.88996232,0.012336214,0.011604181,0.012647983,0.012878639,653.7147354,648.6784822,470.3755221,470.5610913,0.358733358,0.658666483,0.350220514,0.550082128,13,13,13,13,0.009,0.009,0.009,0.009,637.4837812,632.8432169,459.4353084,459.6835928
 08/02  10:20:00,32.93333333,0.016209553,389.8386021,0.454545,23.89,23.89,23.89,23.88999991,0.012286116,0.011518845,0.01252918,0.012710655,669.2881649,663.8815096,480.7058141,480.7741264,0.371387876,0.680174046,0.355982118,0.420193242,13,13,13,13,0.009,0.009,0.009,0.009,653.7147354,648.6784822,470.3755221,470.5610913
 08/02  10:30:00,33.3,0.016116882,385.8384476,0.181818,23.89,23.89,23.89,23.89,0.01223884,0.011440909,0.012411825,0.012546249,684.1596983,678.4072272,485.6650483,485.6587019,0.384000268,0.701705147,0.327478967,0.364255244,13,13,13,13,0.009,0.009,0.009,0.009,669.2881649,663.8815096,480.7058141,480.7741264
 08/02  10:40:00,33.66666667,0.016012147,385.8382931,0.272727,23.89,23.89,23.89,23.89,0.012194378,0.011369942,0.01229805,0.012389445,698.3979104,692.3232733,488.6548606,488.608752,0.396529279,0.72292741,0.365805117,0.438416192,13,13,13,13,0.009,0.009,0.009,0.009,684.1596983,678.4072272,485.6650483,485.6587019
 08/02  10:50:00,34.03333333,0.015894956,389.8381387,0.181818,23.89,23.89,23.89,23.89,0.012152475,0.011305339,0.012187601,0.012240045,712.1521848,705.7754729,490.1037794,490.0399004,0.4090306,0.743917536,0.370781817,0.446631027,13,13,13,13,0.009,0.009,0.009,0.009,698.3979104,692.3232733,488.6548606,488.608752
 08/02  11:00:00,34.4,0.01576491,389.8379842,0.363636,23.89,23.89,23.89,23.89,0.012112894,0.011246552,0.012083239,0.012100339,725.4276641,718.7672609,493.5188361,493.4342084,0.421533198,0.764646796,0.426283364,0.505206769,13,13,13,13,0.009,0.009,0.009,0.009,712.1521848,705.7754729,490.1037794,490.0399004
 08/02  11:10:00,34.68333333,0.015783106,381.8378298,0.272727,23.89,23.89,23.89,23.89,0.012073737,0.011191147,0.011981496,0.011966608,738.0424442,731.1222994,496.8517944,496.7411644,0.424983069,0.774465915,0.422718385,0.504666911,13,13,13,13,0.009,0.009,0.009,0.009,725.4276641,718.7672609,493.5188361,493.4342084
 08/02  11:20:00,34.96666667,0.015797287,390.8376753,0.181818,23.89,23.89,23.89,23.89,0.012033917,0.011137687,0.011879661,0.011835935,750.2605089,743.1017976,498.6203918,498.490055,0.428329183,0.783745039,0.418925219,0.503836052,13,13,13,13,0.009,0.009,0.009,0.009,738.0424442,731.1222994,496.8517944,496.7411644
 08/02  11:30:00,35.25,0.015807338,382.8375209,0.545455,23.89,23.89,23.89,23.89,0.01199312,0.0110857,0.011784,0.011714737,761.9208253,754.5466827,504.4028535,504.2341502,0.431854799,0.792694376,0.499382102,0.587192528,13,13,13,13,0.009,0.009,0.009,0.009,750.2605089,743.1017976,498.6203918,498.490055
 08/02  11:40:00,35.53333333,0.015813141,385.8373665,0.272727,23.89,23.89,23.89,23.89,0.011951404,0.011035193,0.011688386,0.011596412,773.1257297,765.5584763,508.953898,508.7417898,0.435414337,0.800992109,0.462231846,0.552855178,13,13,13,13,0.009,0.009,0.009,0.009,761.9208253,754.5466827,504.4028535,504.2341502
 08/02  11:50:00,35.81666667,0.015814577,382.8372121,0.363636,23.89,23.89,23.89,23.89,0.011908915,0.010986238,0.011594404,0.011482507,783.8474759,776.1095208,513.1949953,512.9418803,0.439036528,0.808949751,0.491873339,0.585233358,13,13,13,13,0.009,0.009,0.009,0.009,773.1257297,765.5584763,508.953898,508.7417898
 08/02  12:00:00,36.1,0.015811527,383.8370577,0.181818,23.89,23.89,23.89,23.89,0.011865721,0.010938776,0.011498987,0.011369552,794.1466094,786.25874,514.8157126,514.5409082,0.443014721,0.817195702,0.470966119,0.566960559,13,13,13,13,0.009,0.009,0.009,0.009,783.8474759,776.1095208,513.1949953,512.9418803
 08/02  12:10:00,36.2,0.015709276,389.8369033,0.0909091,23.89,23.89,23.89,23.89,0.011817812,0.010883425,0.011405414,0.011260627,797.515515,789.6590118,513.7130446,513.4459193,0.363739366,0.743405918,0.468967767,0.567496839,13,13,13,13,0.009,0.009,0.009,0.009,794.1466094,786.25874,514.8157126,514.5409082
 08/02  12:20:00,36.3,0.015605316,390.8367489,0,23.89,23.89,23.89,23.89,0.011770218,0.010827661,0.011316123,0.011158006,796.7052757,789.0884167,510.1737542,509.9451344,0.371325816,0.75640337,0.466687228,0.567637512,13,13,13,13,0.009,0.009,0.009,0.009,797.515515,789.6590118,513.7130446,513.4459193
 08/02  12:30:00,36.4,0.015499635,383.8365945,0.0909091,23.89,23.89,23.89,23.89,0.011726631,0.010777577,0.011235987,0.01106674,794.4348933,787.1830819,506.8620176,506.6834484,0.379449817,0.769786839,0.497906882,0.601168567,13,13,13,13,0.009,0.009,0.009,0.009,796.7052757,789.0884167,510.1737542,509.9451344
 08/02  12:40:00,36.5,0.015392218,383.8364402,0.0909091,23.89,23.89,23.89,23.89,0.011688215,0.010735203,0.011165211,0.01098685,792.0571758,785.2048745,504.1797215,504.0478,0.387970602,0.783120514,0.512078593,0.617519886,13,13,13,13,0.009,0.009,0.009,0.009,794.4348933,787.1830819,506.8620176,506.6834484
 08/02  12:50:00,36.6,0.015283053,383.8362859,0.363636,23.89,23.89,23.89,23.89,0.011654794,0.01070024,0.011109391,0.010924235,789.9233109,783.4552752,505.7517246,505.6312567,0.396771924,0.796387497,0.576700733,0.684205616,13,13,13,13,0.009,0.009,0.009,0.009,792.0571758,785.2048745,504.1797215,504.0478
 08/02  13:00:00,36.7,0.015172129,390.8361315,0.454545,23.89,23.89,23.89,23.89,0.011625841,0.010671713,0.011066845,0.010876836,788.1546196,782.0383307,511.1480155,510.9904736,0.405731005,0.80947824,0.607685042,0.717102634,13,13,13,13,0.009,0.009,0.009,0.009,789.9233109,783.4552752,505.7517246,505.6312567
 08/02  13:10:00,36.96666667,0.014998156,388.8359772,0.454545,23.89,23.89,23.89,23.89,0.011608609,0.010661577,0.011031723,0.010838135,793.2355423,787.2627935,517.9429137,517.7154276,0.499443187,0.906466465,0.618984856,0.730166691,13,13,13,13,0.009,0.009,0.009,0.009,788.1546196,782.0383307,511.1480155,510.9904736
 08/02  13:20:00,37.23333333,0.01481528,390.8358229,0.545455,23.89,23.89,23.89,23.89,0.011598223,0.010661782,0.011002814,0.010806697,802.3048888,796.2485147,526.0844624,525.7666337,0.507178734,0.916607698,0.646576713,0.759383167,13,13,13,13,0.009,0.009,0.009,0.009,793.2355423,787.2627935,517.9429137,517.7154276
 08/02  13:30:00,37.5,0.014623321,390.8356686,0.454545,23.89,23.89,23.89,23.89,0.01159016,0.010664852,0.010975434,0.010777319,812.4002756,806.1353305,533.3475699,532.9406356,0.514788667,0.926113437,0.640042649,0.75430844,13,13,13,13,0.009,0.009,0.009,0.009,802.3048888,796.2485147,526.0844624,525.7666337
