Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/02  13:40:00,37.76666667,0.014422091,383.8355143,0.272727,23.89,23.89,23.89,23.89,0.011582442,0.010667623,0.010944597,0.010744523,822.0640554,815.5710032,537.0132103,536.5500968,0.522252655,0.934749868,0.615767305,0.731330937,13,13,13,13,0.009,0.009,0.009,0.009,812.4002756,806.1353305,533.3475699,532.9406356
 08/02  13:50:00,38.03333333,0.014211405,381.83536,0.454545,23.89,23.89,23.89,23.89,0.011574663,0.010669591,0.010918038,0.010716713,831.043891,824.355213,541.1102973,540.6079912,0.529616857,0.942663881,0.658314359,0.775042857,13,13,13,13,0.009,0.009,0.009,0.009,822.0640554,815.5710032,537.0132103,536.5500968
 08/02  14:00:00,38.3,0.013991076,387.8352058,0.545455,23.89,23.89,23.89,23.89,0.011566957,0.010671168,0.010898628,0.010696931,839.6212458,832.7741797,547.3804685,546.8271434,0.536825176,0.94956444,0.683959263,0.80168359,13,13,13,13,0.009,0.009,0.009,0.009,831.043891,824.355213,541.1102973,540.6079912
 08/02  14:10:00,38.4,0.013925553,387.8350515,0.454545,23.89,23.89,23.89,23.89,0.01155857,0.010671883,0.010880514,0.010678809,847.89075,840.9138621,553.4685621,552.8565334,0.543643783,0.955368779,0.675488203,0.794028184,13,13,13,13,0.009,0.009,0.009,0.009,839.6212458,832.7741797,547.3804685,546.8271434
 08/02  14:20:00,38.5,0.013858812,381.8348973,0.363636,23.89,23.89,23.89,23.89,0.011549131,0.010671584,0.010859696,0.010658025,855.7421065,848.6609497,557.5568902,556.9003621,0.550121839,0.960100486,0.666425285,0.785612968,13,13,13,13,0.009,0.009,0.009,0.009,847.89075,840.9138621,553.4685621,552.8565334
 08/02  14:30:00,38.6,0.013790843,384.834743,0.363636,23.89,23.89,23.89,23.89,0.011538666,0.010670462,0.010837513,0.010636054,863.2908679,856.1270869,560.4627752,559.7815819,0.55632214,0.963753281,0.673737227,0.79341063,13,13,13,13,0.009,0.009,0.009,0.009,855.7421065,848.6609497,557.5568902,556.9003621
 08/02  14:40:00,38.7,0.013721639,387.8345888,0.363636,23.89,23.89,23.89,23.89,0.011527392,0.010668859,0.010815605,0.010614673,870.6319286,863.4027099,563.0062768,562.3130446,0.562105719,0.966154491,0.68059048,0.800579402,13,13,13,13,0.009,0.009,0.009,0.009,863.2908679,856.1270869,560.4627752,559.7815819
 08/02  14:50:00,38.8,0.01365119,390.8344346,0.363636,23.89,23.89,23.89,23.89,0.011515563,0.010667091,0.010794763,0.01059471,877.8070573,870.5263373,565.5436874,564.8427871,0.567477704,0.967599625,0.687102788,0.807235204,13,13,13,13,0.009,0.009,0.009,0.009,870.6319286,863.4027099,563.0062768,562.3130446
 08/02  15:00:00,38.9,0.013579485,389.8342804,0.363636,23.89,23.89,23.89,23.89,0.011503405,0.010665389,0.010775162,0.010576318,884.7451201,877.4274403,568.0646574,567.3568509,0.572429269,0.968188685,0.693296854,0.813399492,13,13,13,13,0.009,0.009,0.009,0.009,877.8070573,870.5263373,565.5436874,564.8427871
 08/02  15:10:00,38.98333333,0.013641759,388.8341262,0.363636,23.89,23.89,23.89,23.89,0.011493007,0.010665751,0.010758621,0.010561259,891.403154,884.0646554,570.5035398,569.7893767,0.576994757,0.968139091,0.69919099,0.819088672,13,13,13,13,0.009,0.009,0.009,0.009,884.7451201,877.4274403,568.0646574,567.3568509
 08/02  15:20:00,39.06666667,0.013704288,382.833972,0.272727,23.89,23.89,23.89,23.89,0.011485537,0.010669184,0.010743423,0.01054755,897.6692549,890.3294252,571.4509293,570.7425963,0.58122638,0.967585686,0.687912591,0.807424574,13,13,13,13,0.009,0.009,0.009,0.009,891.403154,884.0646554,570.5035398,569.7893767
 08/02  15:30:00,39.15,0.013767071,383.8338179,0.454545,23.89,23.89,23.89,23.89,0.011481182,0.01067572,0.010736025,0.010542101,903.6386151,896.3154878,574.067136,573.358517,0.585354386,0.966750918,0.7269842,0.845954799,13,13,13,13,0.009,0.009,0.009,0.009,897.6692549,890.3294252,571.4509293,570.7425963
 08/02  15:40:00,39.23333333,0.013830109,385.8336637,0.454545,23.89,23.89,23.89,23.89,0.011479714,0.010685072,0.010734822,0.010543115,909.4146028,902.1219915,577.9109187,577.1869352,0.589207872,0.964807406,0.732090826,0.850333043,13,13,13,13,0.009,0.009,0.009,0.009,903.6386151,896.3154878,574.067136,573.358517
 08/02  15:50:00,39.31666667,0.013893404,383.8335096,0.454545,23.89,23.89,23.89,23.89,0.011480752,0.010696808,0.010737349,0.010547902,914.9632509,907.713243,582.0776451,581.3285337,0.593298294,0.963103944,0.737144504,0.85448552,13,13,13,13,0.009,0.009,0.009,0.009,909.4146028,902.1219915,577.9109187,577.1869352
 08/02  16:00:00,39.4,0.013956957,387.8333554,0.454545,23.89,23.89,23.89,23.89,0.011483917,0.010710538,0.010742163,0.010554917,920.376651,913.1783689,586.2236242,585.4471345,0.597602428,0.961331743,0.742117915,0.858387834,13,13,13,13,0.009,0.009,0.009,0.009,914.9632509,907.713243,582.0776451,581.3285337
 08/02  16:10:00,39.31666667,0.013972135,387.8332013,0.363636,23.89,23.89,23.89,23.89,0.011487865,0.010724879,0.010744936,0.010559609,925.631599,918.4933972,588.9503579,588.1584514,0.599482203,0.956468558,0.727584425,0.842609951,13,13,13,13,0.009,0.009,0.009,0.009,920.376651,913.1783689,586.2236242,585.4471345
 08/02  16:20:00,39.23333333,0.013986883,382.8330472,0.545455,23.89,23.89,23.89,23.89,0.011491784,0.010739027,0.010751279,0.010568101,930.597385,923.5304701,593.207898,592.397172,0.601452202,0.951692513,0.763683404,0.877319569,13,13,13,13,0.009,0.009,0.009,0.009,925.631599,918.4933972,588.9503579,588.1584514
 08/02  16:30:00,39.15,0.014001204,384.8328931,0.454545,23.89,23.89,23.89,23.89,0.01149537,0.010752738,0.010757146,0.010576082,935.3519923,928.3669687,597.2993303,596.4678125,0.603624468,0.947074795,0.749514595,0.861584589,13,13,13,13,0.009,0.009,0.009,0.009,930.597385,923.5304701,593.207898,592.397172
 08/02  16:40:00,39.06666667,0.014015099,381.832739,0.545455,23.89,23.89,23.89,23.89,0.011498581,0.010766003,0.010764381,0.01058557,939.8643072,932.9712826,602.1475068,601.2900734,0.60585809,0.942743353,0.769161127,0.879492831,13,13,13,13,0.009,0.009,0.009,0.009,935.3519923,928.3669687,597.2993303,596.4678125
 08/02  16:50:00,38.98333333,0.014028572,389.8325849,0.363636,23.89,23.89,23.89,23.89,0.01150145,0.010778893,0.010766931,0.010590098,944.3372022,937.54104,605.0085034,604.1377091,0.608105919,0.938400163,0.73804695,0.846531885,13,13,13,13,0.009,0.009,0.009,0.009,939.8643072,932.9712826,602.1475068,601.2900734
 08/02  17:00:00,38.9,0.014041628,382.8324309,0.454545,23.89,23.89,23.89,23.89,0.011504019,0.010791501,0.010769003,0.010594227,948.5847004,941.8914925,607.6253904,606.7518881,0.610324917,0.933840185,0.757142624,0.863630256,13,13,13,13,0.009,0.009,0.009,0.009,944.3372022,937.54104,605.0085034,604.1377091
 08/02  17:10:00,38.8,0.013964644,385.8322768,0.363636,23.89,23.89,23.89,23.89,0.011496036,0.010787835,0.010771664,0.010598849,943.0508767,936.6684348,609.1731083,608.308822,0.479877446,0.795241369,0.736043511,0.840385867,13,13,13,13,0.009,0.009,0.009,0.009,948.5847004,941.8914925,607.6253904,606.7518881
 08/02  17:20:00,38.7,0.013888035,389.8321228,0.636364,23.89,23.89,23.89,23.89,0.011485342,0.010778672,0.010784932,0.010614527,931.8528501,926.0087155,613.9678823,613.096241,0.473992118,0.781272955,0.782120961,0.884212403,13,13,13,13,0.009,0.009,0.009,0.009,943.0508767,936.6684348,609.1731083,608.308822
 08/02  17:30:00,38.6,0.0138118,388.8319687,0.272727,23.89,23.89,23.89,23.89,0.011478373,0.010773291,0.010795773,0.010627256,919.1275749,913.9344464,615.6844558,614.8148554,0.468307107,0.767390402,0.71004427,0.809727034,13,13,13,13,0.009,0.009,0.009,0.009,931.8528501,926.0087155,613.9678823,613.096241
 08/02  17:40:00,38.5,0.013735939,391.8318147,0,23.89,23.89,23.89,23.89,0.011477312,0.010774967,0.010797529,0.010630016,906.775964,902.2345145,611.2187686,610.3996397,0.462573283,0.753211322,0.653631996,0.750803599,13,13,13,13,0.009,0.009,0.009,0.009,919.1275749,913.9344464,615.6844558,614.8148554
 08/02  17:50:00,38.4,0.013660446,386.8316607,0,23.89,23.89,23.89,23.89,0.011481912,0.010783446,0.010796657,0.010629859,895.0548186,891.1145091,603.5784442,602.8549981,0.456813663,0.738888593,0.647168375,0.741747891,13,13,13,13,0.009,0.009,0.009,0.009,906.775964,902.2345145,611.2187686,610.3996397
 08/02  18:00:00,38.3,0.013585323,381.8315067,0,23.89,23.89,23.89,23.89,0.011491255,0.010797517,0.010798211,0.010632264,883.7783218,880.3819435,595.1470559,594.5393981,0.450788303,0.723832386,0.640269364,0.732168718,13,13,13,13,0.009,0.009,0.009,0.009,895.0548186,891.1145091,603.5784442,602.8549981
 08/02  18:10:00,37.93333333,0.013667315,383.8313527,0,24.12925615,23.98840668,23.94948917,23.93581396,0.011568225,0.010891808,0.010880559,0.01071862,869.5016503,866.4276514,586.6334264,586.0954576,0,0,0,0,23.89,23.89,23.89,23.89,0.011491255,0.010797517,0.010798211,0.010632264,883.7783218,880.3819435,595.1470559,594.5393981
 08/02  18:20:00,37.56666667,0.01374001,381.8311987,0,24.42521863,24.13813043,24.04274264,24.00841626,0.011683082,0.011031292,0.011009263,0.010853185,853.5277638,850.6456882,578.3464199,577.8445779,0,0,0,0,24.12925615,23.98840668,23.94948917,23.93581396,0.011568225,0.010891808,0.010880559,0.01071862,869.5016503,866.4276514,586.6334264,586.0954576
 08/02  18:30:00,37.2,0.013803695,382.8310448,0,24.66929946,24.29149673,24.14245171,24.08726673,0.011805277,0.011179896,0.011147927,0.010998177,837.3862272,834.6520609,570.4132493,569.9342422,0,0,0,0,24.42521863,24.13813043,24.04274264,24.00841626,0.011683082,0.011031292,0.011009263,0.010853185,853.5277638,850.6456882,578.3464199,577.8445779
 08/02  18:40:00,36.83333333,0.01385865,386.8308908,0,24.82007959,24.42809259,24.23623871,24.16287906,0.011920888,0.011321174,0.011279791,0.011136191,821.8714533,819.2769597,562.91691,562.4580386,0,0,0,0,24.66929946,24.29149673,24.14245171,24.08726673,0.011805277,0.011179896,0.011147927,0.010998177,837.3862272,834.6520609,570.4132493,569.9342422
 08/02  18:50:00,36.46666667,0.013905149,385.8307368,0,24.90042817,24.54498355,24.32156373,24.23310656,0.012026801,0.011451446,0.011401025,0.011263253,807.0853003,804.6280221,555.7676638,555.3292742,0,0,0,0,24.82007959,24.42809259,24.23623871,24.16287906,0.011920888,0.011321174,0.011279791,0.011136191,821.8714533,819.2769597,562.91691,562.4580386
 08/02  19:00:00,36.1,0.013943462,385.8305829,0,24.9434935,24.64517945,24.39937978,24.29844575,0.012123747,0.011571569,0.011512447,0.011380207,792.9578469,790.6320787,548.9097489,548.49214,0,0,0,0,24.90042817,24.54498355,24.32156373,24.23310656,0.012026801,0.011451446,0.011401025,0.011263253,807.0853003,804.6280221,555.7676638,555.3292742
 08/02  19:10:00,35.73333333,0.014853753,388.830429,0,24.98205604,24.73582624,24.47407931,24.36199481,0.012259388,0.011740766,0.011674688,0.01155044,771.0331909,768.8911869,539.0718884,538.685087,0,0,0,0,24.9434935,24.64517945,24.39937978,24.29844575,0.012123747,0.011571569,0.011512447,0.011380207,792.9578469,790.6320787,548.9097489,548.49214
 08/02  19:20:00,35.36666667,0.015723226,386.8302751,0,25.00918,24.81545803,24.54399264,24.42253265,0.012417944,0.01193801,0.011866279,0.011751234,745.090193,743.1515964,527.6986933,527.3473208,0,0,0,0,24.98205604,24.73582624,24.47407931,24.36199481,0.012259388,0.011740766,0.011674688,0.01155044,771.0331909,768.8911869,539.0718884,538.685087
 08/02  19:30:00,35,0.016552742,387.8301212,0,25.01984314,24.88273436,24.60753175,24.47884037,0.012580208,0.012138658,0.012062013,0.011956092,719.207244,717.4610256,516.4360167,516.1193777,0,0,0,0,25.00918,24.81545803,24.54399264,24.42253265,0.012417944,0.01193801,0.011866279,0.011751234,745.090193,743.1515964,527.6986933,527.3473208
 08/02  19:40:00,34.63333333,0.017343163,391.8299673,0,25.01639527,24.93790566,24.66426701,24.53049112,0.012736755,0.012330902,0.012249782,0.01215234,695.3405544,693.7636379,506.1612583,505.8762922,0,0,0,0,25.01984314,24.88273436,24.60753175,24.47884037,0.012580208,0.012138658,0.012062013,0.011956092,719.207244,717.4610256,516.4360167,516.1193777
 08/02  19:50:00,34.26666667,0.018095352,383.8298134,0,25.00372873,24.98210973,24.71446907,24.57755498,0.012885132,0.012511886,0.012426631,0.012336932,673.3659659,671.9353841,496.5608711,496.3044325,0,0,0,0,25.01639527,24.93790566,24.66426701,24.53049112,0.012736755,0.012330902,0.012249782,0.01215234,695.3405544,693.7636379,506.1612583,505.8762922
 08/02  20:00:00,33.9,0.018810175,389.8296595,0,24.98569365,25.0166541,24.75861706,24.62026532,0.01302554,0.012682112,0.01259304,0.012510419,653.3954387,652.0916487,487.8701971,487.6392732,0,0,0,0,25.00372873,24.98210973,24.71446907,24.57755498,0.012885132,0.012511886,0.012426631,0.012336932,673.3659659,671.9353841,496.5608711,496.3044325
 08/02  20:10:00,33.61666667,0.018960299,391.8295057,0,24.96791185,25.04364958,24.79773234,24.65923888,0.0131566,0.012840564,0.012747984,0.012671866,635.2626356,634.0698499,480.0763413,479.8682586,0,0,0,0,24.98569365,25.0166541,24.75861706,24.62026532,0.01302554,0.012682112,0.01259304,0.012510419,653.3954387,652.0916487,487.8701971,487.6392732
 08/02  20:20:00,33.33333333,0.019100351,391.8293518,0,24.95208886,25.06457581,24.83252639,24.69490577,0.013277747,0.012986942,0.01289115,0.012821027,618.6811709,617.5866111,473.0054675,472.8179168,0,0,0,0,24.96791185,25.04364958,24.79773234,24.65923888,0.0131566,0.012840564,0.012747984,0.012671866,635.2626356,634.0698499,480.0763413,479.8682586
 08/02  20:30:00,33.05,0.019230561,387.829198,0,24.93745763,25.08030038,24.86339553,24.72750007,0.01338921,0.013121664,0.013022936,0.012958343,603.2650069,602.2580648,466.3490787,466.1801198,0,0,0,0,24.95208886,25.06457581,24.83252639,24.69490577,0.013277747,0.012986942,0.01289115,0.012821027,618.6811709,617.5866111,473.0054675,472.8179168
 08/02  20:40:00,32.76666667,0.019351158,391.8290442,0,24.92283438,25.09137679,24.89058019,24.75716069,0.013491555,0.013245446,0.013144034,0.013084544,589.1277422,588.1994142,460.2804468,460.1282056,0,0,0,0,24.93745763,25.08030038,24.86339553,24.72750007,0.01338921,0.013121664,0.013022936,0.012958343,603.2650069,602.2580648,466.3490787,466.1801198
 08/02  20:50:00,32.48333333,0.019462369,387.8288903,0,24.90748158,25.09823892,24.91426977,24.7839981,0.01358539,0.01335903,0.013255166,0.013200383,576.0021555,575.1446126,454.5850323,454.4478918,0,0,0,0,24.92283438,25.09137679,24.89058019,24.75716069,0.013491555,0.013245446,0.013144034,0.013084544,589.1277422,588.1994142,460.2804468,460.1282056
 08/02  21:00:00,32.2,0.019564421,386.8287365,0,24.89111776,25.10127399,24.93464115,24.80811867,0.013671268,0.013463097,0.013356993,0.013306551,563.7933231,562.9997181,449.2169726,449.0934696,0,0,0,0,24.90748158,25.09823892,24.91426977,24.7839981,0.01358539,0.01335903,0.013255166,0.013200383,576.0021555,575.1446126,454.5850323,454.4478918
 08/02  21:10:00,31.93333333,0.019311102,389.8285827,0,24.8803142,25.1026689,24.95304768,24.83034875,0.01375004,0.013558609,0.013450455,0.013404014,552.6297205,551.8942155,444.3479487,444.2366618,0,0,0,0,24.89111776,25.10127399,24.93464115,24.80811867,0.013671268,0.013463097,0.013356993,0.013306551,563.7933231,562.9997181,449.2169726,449.0934696
 08/02  21:20:00,31.66666667,0.019060439,384.828429,0,24.87663541,25.10373305,24.97029282,24.85122063,0.013822436,0.013646405,0.013536376,0.013493621,542.2111747,541.5287031,439.7195229,439.6192744,0,0,0,0,24.8803142,25.1026689,24.95304768,24.83034875,0.01375004,0.013558609,0.013450455,0.013404014,552.6297205,551.8942155,444.3479487,444.2366618
 08/02  21:30:00,31.4,0.018812412,389.8282752,0,24.87801421,25.1048645,24.98663895,24.87094297,0.013889031,0.013727166,0.013615417,0.013576058,532.7367459,532.1030985,435.5707623,435.480382,0,0,0,0,24.87663541,25.10373305,24.97029282,24.85122063,0.013822436,0.013646405,0.013536376,0.013493621,542.2111747,541.5287031,439.7195229,439.6192744
 08/02  21:40:00,31.13333333,0.018567003,384.8281214,0,24.88189351,25.10604564,25.00210593,24.88957131,0.013950302,0.013801464,0.013688139,0.013651907,523.902025,523.3134067,431.6345609,431.5531005,0,0,0,0,24.87801421,25.1048645,24.98663895,24.87094297,0.013889031,0.013727166,0.013615417,0.013576058,532.7367459,532.1030985,435.5707623,435.480382
 08/02  21:50:00,30.86666667,0.018324191,383.8279677,0,24.88662151,25.10716998,25.01666103,24.90712303,0.014006667,0.013869811,0.01375504,0.013721689,515.6339548,515.0869481,427.8722482,427.798865,0,0,0,0,24.88189351,25.10604564,25.00210593,24.88957131,0.013950302,0.013801464,0.013688139,0.013651907,523.902025,523.3134067,431.6345609,431.5531005
 08/02  22:00:00,30.6,0.018083957,382.8278139,0,24.89144747,25.10815732,25.03028476,24.92361927,0.014058516,0.013932677,0.013816581,0.013785883,507.9163595,507.4078581,424.2991953,424.2331169,0,0,0,0,24.88662151,25.10716998,25.01666103,24.90712303,0.014006667,0.013869811,0.01375504,0.013721689,515.6339548,515.0869481,427.8722482,427.798865
 08/02  22:10:00,30.4,0.018202555,381.8276602,0,24.83155298,25.09033938,25.03196851,24.93209382,0.01412217,0.014011323,0.013901915,0.013874833,494.92679,494.4698286,419.2857724,419.229324,0,0,0,0,24.89144747,25.10815732,25.03028476,24.92361927,0.014058516,0.013932677,0.013816581,0.013785883,507.9163595,507.4078581,424.2991953,424.2331169
 08/02  22:20:00,30.2,0.018315765,391.8275065,0,24.74823097,25.0611254,25.02538373,24.93479723,0.014189671,0.014095044,0.013996423,0.013973259,480.6951795,480.2934326,414.6575706,414.6108985,0,0,0,0,24.83155298,25.09033938,25.03196851,24.93209382,0.01412217,0.014011323,0.013901915,0.013874833,494.92679,494.4698286,419.2857724,419.229324
 08/02  22:30:00,30,0.018423677,383.8273528,0,24.67550897,25.02877149,25.01497296,24.93450333,0.014253285,0.014173577,0.0140859,0.014066346,467.1385224,466.7866512,410.2106362,410.1726348,0,0,0,0,24.74823097,25.0611254,25.02538373,24.93479723,0.014189671,0.014095044,0.013996423,0.013973259,480.6951795,480.2934326,414.6575706,414.6108985
 08/02  22:40:00,29.8,0.018526378,387.8271991,0,24.62123099,24.99705117,25.00292012,24.93260057,0.014310106,0.014243103,0.014164868,0.014148395,455.6512432,455.342179,406.5125553,406.4815755,0,0,0,0,24.67550897,25.02877149,25.01497296,24.93450333,0.014253285,0.014173577,0.0140859,0.014066346,467.1385224,466.7866512,410.2106362,410.1726348
 08/02  22:50:00,29.6,0.018623957,383.8270454,0,24.57993429,24.96669398,24.99002632,24.92949034,0.014360245,0.014303808,0.014233324,0.01421942,445.8840262,445.6112338,403.1950323,403.1696643,0,0,0,0,24.62123099,24.99705117,25.00292012,24.93260057,0.014310106,0.014243103,0.014164868,0.014148395,455.6512432,455.342179,406.5125553,406.4815755
 08/02  23:00:00,29.4,0.0187165,383.8268918,0,24.54925353,24.93734829,24.97635963,24.92519869,0.01440476,0.014357124,0.014293008,0.014281249,437.5919391,437.3505055,400.2523921,400.2315156,0,0,0,0,24.57993429,24.96669398,24.99002632,24.92949034,0.014360245,0.014303808,0.014233324,0.01421942,445.8840262,445.6112338,403.1950323,403.1696643
 08/02  23:10:00,29.13333333,0.018641755,387.8267381,0,24.51729255,24.90692047,24.96163701,24.91956685,0.014438377,0.014398125,0.014341815,0.014331861,430.2145662,430.0012018,398.0468788,398.0295718,0,0,0,0,24.54925353,24.93734829,24.97635963,24.92519869,0.01440476,0.014357124,0.014293008,0.014281249,437.5919391,437.3505055,400.2523921,400.2315156
 08/02  23:20:00,28.86666667,0.018564223,381.8265844,0,24.48427154,24.87560143,24.94569212,24.91252063,0.014461228,0.014427202,0.014379112,0.014370687,423.2390968,423.0503987,395.8897788,395.8754042,0,0,0,0,24.51729255,24.90692047,24.96163701,24.91956685,0.014438377,0.014398125,0.014341815,0.014331861,430.2145662,430.0012018,398.0468788,398.0295718
 08/02  23:30:00,28.6,0.018483997,382.8264308,0,24.45197388,24.84388415,24.92849971,24.9040734,0.014475144,0.01444638,0.014405823,0.014398695,417.0131532,416.8463531,393.9027746,393.8908084,0,0,0,0,24.48427154,24.87560143,24.94569212,24.91252063,0.014461228,0.014427202,0.014379112,0.014370687,423.2390968,423.0503987,395.8897788,395.8754042
 08/02  23:40:00,28.33333333,0.018401169,381.8262772,0,24.42082853,24.81202006,24.91010227,24.89427742,0.014481899,0.014457583,0.014423457,0.014417428,411.5946253,411.4473002,392.0894205,392.0794287,0,0,0,0,24.45197388,24.84388415,24.92849971,24.9040734,0.014475144,0.01444638,0.014405823,0.014398695,417.0131532,416.8463531,393.9027746,393.8908084
 08/02  23:50:00,28.06666667,0.018315828,382.8261236,0,24.39033952,24.78005101,24.890558,24.88319208,0.014482801,0.014462242,0.014433477,0.01442838,407.0596247,406.9297807,390.5850343,390.5766532,0,0,0,0,24.42082853,24.81202006,24.91010227,24.89427742,0.014481899,0.014457583,0.014423457,0.014417428,411.5946253,411.4473002,392.0894205,392.0794287
 08/02  24:00:00,27.8,0.018228061,391.82597,0,24.35991214,24.74793468,24.86992127,24.87087267,0.014478786,0.0144614,0.014437106,0.014432796,404.0402428,403.9269437,390.1144437,390.1073765,0,0,0,0,24.39033952,24.78005101,24.890558,24.88319208,0.014482801,0.014462242,0.014433477,0.01442838,407.0596247,406.9297807,390.5850343,390.5766532
 08/03  00:10:00,27.88333333,0.018398048,388.8258164,0,24.33029938,24.71589854,24.84842099,24.85749197,0.01447428,0.014459576,0.014439037,0.014435394,401.7587043,401.6602749,389.9823597,389.9763818,0,0,0,0,24.35991214,24.74793468,24.86992127,24.87087267,0.014478786,0.0144614,0.014437106,0.014432796,404.0402428,403.9269437,390.1144437,390.1073765
 08/03  00:20:00,27.96666667,0.018569253,385.8256628,0,24.30157528,24.68404756,24.82620157,24.84316772,0.014471703,0.014459269,0.014441901,0.014438822,399.5943692,399.5086592,389.6342655,389.6291896,0,0,0,0,24.33029938,24.71589854,24.84842099,24.85749197,0.01447428,0.014459576,0.014439037,0.014435394,401.7587043,401.6602749,389.9823597,389.9763818
 08/03  00:30:00,28.05,0.018741683,386.8255092,0,24.27331783,24.65236377,24.80332074,24.82795998,0.01447152,0.014461008,0.014446324,0.014443722,397.6408692,397.5661576,389.2171847,389.2128642,0,0,0,0,24.30157528,24.68404756,24.82620157,24.84316772,0.014471703,0.014459269,0.014441901,0.014438822,399.5943692,399.5086592,389.6342655,389.6291896
 08/03  00:40:00,28.13333333,0.018915348,390.8253556,0,24.24509014,24.6207803,24.77979681,24.81190145,0.014473352,0.014464468,0.014452057,0.014449858,396.2903953,396.2256825,389.1673152,389.1636627,0,0,0,0,24.27331783,24.65236377,24.80332074,24.82795998,0.01447152,0.014461008,0.014446324,0.014443722,397.6408692,397.5661576,389.2171847,389.2128642
 08/03  00:50:00,28.21666667,0.019090253,391.8252021,0,24.21663608,24.58922823,24.75563942,24.79501748,0.014476688,0.014469181,0.014458695,0.014456837,395.4535957,395.3979411,389.4312861,389.4282304,0,0,0,0,24.24509014,24.6207803,24.77979681,24.81190145,0.014473352,0.014464468,0.014452057,0.014449858,396.2903953,396.2256825,389.1673152,389.1636627
 08/03  01:00:00,28.3,0.019266408,385.8250486,0,24.187855,24.5576516,24.73086022,24.77733316,0.014481121,0.01447478,0.014465921,0.014464351,394.382123,394.3338756,389.2900261,389.2874194,0,0,0,0,24.21663608,24.58922823,24.75563942,24.79501748,0.014476688,0.014469181,0.014458695,0.014456837,395.4535957,395.3979411,389.4312861,389.4282304
 08/03  01:10:00,28.21666667,0.019295478,386.824895,0,24.16439325,24.52755336,24.70642076,24.75951589,0.01448557,0.014480215,0.014472731,0.014471406,393.2622901,393.2202519,388.9563476,388.954091,0,0,0,0,24.187855,24.5576516,24.73086022,24.77733316,0.014481121,0.01447478,0.014465921,0.014464351,394.382123,394.3338756,389.2900261,389.2874194
 08/03  01:20:00,28.13333333,0.019323745,385.8247415,0,24.14731562,24.49970947,24.68287042,24.7419684,0.014489472,0.01448495,0.014478628,0.014477509,392.1634289,392.1266832,388.5219478,388.5199656,0,0,0,0,24.16439325,24.52755336,24.70642076,24.75951589,0.01448557,0.014480215,0.014472731,0.014471406,393.2622901,393.2202519,388.9563476,388.954091
 08/03  01:30:00,28.05,0.019351213,382.824588,0,24.13459916,24.47415035,24.66032058,24.72480522,0.014492725,0.014488906,0.014483565,0.01448262,390.9252206,390.8928415,387.8450721,387.8432677,0,0,0,0,24.14731562,24.49970947,24.68287042,24.7419684,0.014489472,0.01448495,0.014478628,0.014477509,392.1634289,392.1266832,388.5219478,388.5199656
 08/03  01:40:00,27.96666667,0.019377891,391.8244345,0,24.12399437,24.45059026,24.63868544,24.7080073,0.014495418,0.014492192,0.01448768,0.014486882,390.4619501,390.4340814,387.8576239,387.8561063,0,0,0,0,24.13459916,24.47415035,24.66032058,24.72480522,0.014492725,0.014488906,0.014483565,0.01448262,390.9252206,390.8928415,387.8450721,387.8432677
 08/03  01:50:00,27.88333333,0.019403783,387.824281,0,24.11417438,24.42870572,24.61784144,24.69152551,0.014497666,0.014494941,0.01449113,0.014490456,390.1766548,390.1528219,387.9748522,387.9735968,0,0,0,0,24.12399437,24.45059026,24.63868544,24.7080073,0.014495418,0.014492192,0.01448768,0.014486882,390.4619501,390.4340814,387.8576239,387.8561063
 08/03  02:00:00,27.8,0.019428894,386.8241276,0,24.10462068,24.40822927,24.59768349,24.67531796,0.014499559,0.014497257,0.014494037,0.014493469,389.8060252,389.7855417,387.9443066,387.9432374,0,0,0,0,24.11417438,24.42870572,24.61784144,24.69152551,0.014497666,0.014494941,0.01449113,0.014490456,390.1766548,390.1528219,387.9748522,387.9735968
 08/03  02:10:00,27.8,0.019428894,381.8239741,0,24.08841691,24.3871103,24.57700161,24.6585892,0.014486642,0.014484684,0.014481953,0.014481469,388.9669901,388.9489079,387.3919899,387.3909474,0,0,0,0,24.10462068,24.40822927,24.59768349,24.67531796,0.014499559,0.014497257,0.014494037,0.014493469,389.8060252,389.7855417,387.9443066,387.9432374
 08/03  02:20:00,27.8,0.019428894,381.8238206,0,24.06423836,24.36420755,24.55509106,24.64086405,0.014451835,0.014450148,0.014447812,0.014447395,387.9393545,387.9231178,386.606451,386.6053652,0,0,0,0,24.08841691,24.3871103,24.57700161,24.6585892,0.014486642,0.014484684,0.014481953,0.014481469,388.9669901,388.9489079,387.3919899,387.3909474
 08/03  02:30:00,27.8,0.019428894,389.8236672,0,24.0344511,24.33931072,24.5317861,24.62201835,0.01439538,0.014393901,0.014391882,0.014391514,387.6385238,387.6245172,386.5115655,386.5106259,0,0,0,0,24.06423836,24.36420755,24.55509106,24.64086405,0.014451835,0.014450148,0.014447812,0.014447395,387.9393545,387.9231178,386.606451,386.6053652
 08/03  02:40:00,27.8,0.019428894,388.8235138,0,24.00173774,24.31261046,24.5071561,24.60208401,0.014320539,0.014319217,0.014317452,0.014317119,387.7339722,387.7222327,386.7818381,386.7811248,0,0,0,0,24.0344511,24.33931072,24.5317861,24.62201835,0.01439538,0.014393901,0.014391882,0.014391514,387.6385238,387.6245172,386.5115655,386.5106259
 08/03  02:50:00,27.8,0.019428894,383.8233604,0,23.96764474,24.28437284,24.4813245,24.58113188,0.014230843,0.014229639,0.014228074,0.014227766,387.5107134,387.5005822,386.7058047,386.7051777,0,0,0,0,24.00173774,24.31261046,24.5071561,24.60208401,0.014320539,0.014319217,0.014317452,0.014317119,387.7339722,387.7222327,386.7818381,386.7811248
 08/03  03:00:00,27.8,0.019428894,388.823207,0,23.93280184,24.25480538,24.45439623,24.55922389,0.01412918,0.014128062,0.014126657,0.014126365,387.4751488,387.4665536,386.7950041,386.7945028,0,0,0,0,23.96764474,24.28437284,24.4813245,24.58113188,0.014230843,0.014229639,0.014228074,0.014227766,387.5107134,387.5005822,386.7058047,386.7051777
 08/03  03:10:00,27.43333333,0.019326285,389.8230536,0,23.91099738,24.22778556,24.4287259,24.53795052,0.014027161,0.014026115,0.014024845,0.014024564,387.6890879,387.6820348,387.1147993,387.1144828,0,0,0,0,23.93280184,24.25480538,24.45439623,24.55922389,0.01412918,0.014128062,0.014126657,0.014126365,387.4751488,387.4665536,386.7950041,386.7945028
 08/03  03:20:00,27.06666667,0.019217984,383.8229002,0,23.9048578,24.20539451,24.40566282,24.51826039,0.013930991,0.013930015,0.013928862,0.013928593,387.494637,387.4885086,387.0090467,387.0087421,0,0,0,0,23.91099738,24.22778556,24.4287259,24.53795052,0.014027161,0.014026115,0.014024845,0.014024564,387.6890879,387.6820348,387.1147993,387.1144828
 08/03  03:30:00,26.7,0.019104248,382.8227468,0,23.90956348,24.18787917,24.38548532,24.50040055,0.013841753,0.013840848,0.013839802,0.013839542,386.9529899,386.9473345,386.5417163,386.5412929,0,0,0,0,23.9048578,24.20539451,24.40566282,24.51826039,0.013930991,0.013930015,0.013928862,0.013928593,387.494637,387.4885086,387.0090467,387.0087421
 08/03  03:40:00,26.33333333,0.018985329,391.8225934,0,23.91974574,24.17468471,24.36799953,24.4843011,0.013758355,0.013757521,0.013756569,0.01375632,387.0788167,387.0741001,386.7313858,386.731094,0,0,0,0,23.90956348,24.18787917,24.38548532,24.50040055,0.013841753,0.013840848,0.013839802,0.013839542,386.9529899,386.9473345,386.5417163,386.5412929
 08/03  03:50:00,25.96666667,0.018861473,382.8224401,0,23.93224338,24.16514818,24.35291196,24.46981664,0.013679379,0.013678615,0.013677748,0.013677509,386.8848403,386.8807215,386.5909133,386.5906181,0,0,0,0,23.91974574,24.17468471,24.36799953,24.4843011,0.013758355,0.013757521,0.013756569,0.01375632,387.0788167,387.0741001,386.7313858,386.731094
 08/03  04:00:00,25.6,0.01873292,381.8222868,0,23.94582485,24.15872602,24.33997648,24.45682377,0.013603702,0.013603004,0.013602213,0.013601984,386.3256856,386.3218344,386.0764447,386.0760101,0,0,0,0,23.93224338,24.16514818,24.35291196,24.46981664,0.013679379,0.013678615,0.013677748,0.013677509,386.8848403,386.8807215,386.5909133,386.5906181
 08/03  04:10:00,25.68333333,0.01875673,391.8221334,0,23.95334037,24.15313615,24.32786018,24.44445361,0.013547482,0.013546856,0.013546145,0.013545931,386.4934792,386.4903084,386.2829885,386.2826921,0,0,0,0,23.94582485,24.15872602,24.33997648,24.45682377,0.013603702,0.013603004,0.013602213,0.013601984,386.3256856,386.3218344,386.0764447,386.0760101
 08/03  04:20:00,25.76666667,0.018780246,383.8219801,0,23.95341336,24.14706811,24.31576491,24.43217475,0.013518688,0.013518141,0.013517519,0.013517328,386.4602032,386.4575065,386.282229,386.2819804,0,0,0,0,23.95334037,24.15313615,24.32786018,24.44445361,0.013547482,0.013546856,0.013546145,0.013545931,386.4934792,386.4903084,386.2829885,386.2826921
 08/03  04:30:00,25.85,0.01880346,386.8218268,0,23.94839697,24.1401756,24.30344214,24.41981215,0.013516968,0.013516506,0.013515979,0.013515817,386.4432015,386.4409148,386.2927261,386.2925207,0,0,0,0,23.95341336,24.14706811,24.31576491,24.43217475,0.013518688,0.013518141,0.013517519,0.013517328,386.4602032,386.4575065,386.282229,386.2819804
 08/03  04:40:00,25.93333333,0.018826371,385.8216735,0,23.94091013,24.13254111,24.2908948,24.40735624,0.01353852,0.013538142,0.013537712,0.013537583,386.3866885,386.3847233,386.2594012,386.2592158,0,0,0,0,23.94839697,24.1401756,24.30344214,24.41981215,0.013516968,0.013516506,0.013515979,0.013515817,386.4432015,386.4409148,386.2927261,386.2925207
 08/03  04:50:00,26.01666667,0.018848976,384.8215202,0,23.93247946,24.12433026,24.27818245,24.39483686,0.013579231,0.013578937,0.013578602,0.013578508,386.2252847,386.2235275,386.117462,386.117254,0,0,0,0,23.94091013,24.13254111,24.2908948,24.40735624,0.01353852,0.013538142,0.013537712,0.013537583,386.3866885,386.3847233,386.2594012,386.2592158
 08/03  05:00:00,26.1,0.018871272,388.821367,0,23.9241646,24.11669564,24.26544617,24.38234161,0.013635737,0.013635522,0.013635277,0.013635218,386.3583332,386.356925,386.267332,386.2672093,0,0,0,0,23.93247946,24.12433026,24.27818245,24.39483686,0.013579231,0.013578937,0.013578602,0.013578508,386.2252847,386.2235275,386.117462,386.117254
 08/03  05:10:00,26.01666667,0.018845776,388.8212137,0,23.92857343,24.11333918,24.25480747,24.37130467,0.013702007,0.013701864,0.0137017,0.013701674,386.6692255,386.6682164,386.5926632,386.5926775,0,0,0,0,23.9241646,24.11669564,24.26544617,24.38234161,0.013635737,0.013635522,0.013635277,0.013635218,386.3583332,386.356925,386.267332,386.2672093
 08/03  05:20:00,25.93333333,0.018819978,383.8210604,0,23.94785783,24.11605627,24.24744159,24.36255455,0.013774292,0.01377421,0.013774117,0.013774121,386.5897307,386.5888494,386.5249203,386.5249112,0,0,0,0,23.92857343,24.11333918,24.25480747,24.37130467,0.013702007,0.013701864,0.0137017,0.013701674,386.6692255,386.6682164,386.5926632,386.5926775
 08/03  05:30:00,25.85,0.018793884,386.8209072,0,23.97744163,24.12478155,24.24355894,24.35628727,0.013850928,0.013850897,0.013850864,0.013850894,386.510942,386.5101554,386.4560391,386.456006,0,0,0,0,23.94785783,24.11605627,24.24744159,24.36255455,0.013774292,0.01377421,0.013774117,0.013774121,386.5897307,386.5888494,386.5249203,386.5249112
 08/03  05:40:00,25.76666667,0.018767496,387.820754,0,24.01244974,24.1390387,24.24295787,24.35242197,0.01393123,0.013931237,0.013931253,0.013931307,386.5878595,386.5872167,386.5414771,386.5414761,0,0,0,0,23.97744163,24.12478155,24.24355894,24.35628727,0.013850928,0.013850897,0.013850864,0.013850894,386.510942,386.5101554,386.4560391,386.456006
 08/03  05:50:00,25.68333333,0.018740817,387.8206008,0,24.05006335,24.15832644,24.24535863,24.35081773,0.014014788,0.014014825,0.01401488,0.014014953,386.7489559,386.7484676,386.7098529,386.7099076,0,0,0,0,24.01244974,24.1390387,24.24295787,24.35242197,0.01393123,0.013931237,0.013931253,0.013931307,386.5878595,386.5872167,386.5414771,386.5414761
 08/03  06:00:00,25.6,0.018713852,383.8204476,0,24.08918972,24.18223132,24.25052106,24.3513518,0.014101227,0.014101285,0.01410137,0.01410146,386.5852362,386.5847825,386.5520536,386.5520535,0,0,0,0,24.05006335,24.15832644,24.24535863,24.35081773,0.014014788,0.014014825,0.01401488,0.014014953,386.7489559,386.7484676,386.7098529,386.7099076
 08/03  06:10:00,25.86666667,0.018839709,382.8202944,0,23.88444553,23.82626649,23.80053142,23.77458276,0.013953116,0.013314416,0.012741817,0.011938024,387.8644229,387.7717828,386.4210346,386.4321638,0.352575496,1.94867849,3.69430398,6.926492134,18.44710127,18.44885762,18.45068395,18.45408697,0.011486496,0.011240853,0.011021199,0.010712077,386.9451936,386.9092411,386.5243291,386.5285852
 08/03  06:20:00,26.13333333,0.018964107,383.8201412,0,23.88997763,23.77480841,23.66862446,23.57566929,0.013885658,0.013115749,0.01234223,0.011267685,390.3213615,390.2267622,386.166999,386.1821955,0.27498679,0,0,0,13,23.78704135,23.72762935,23.67087238,0.009,0.013199107,0.012522303,0.011576096,388.7791153,388.6788655,386.3202023,386.3334156
 08/03  06:30:00,26.4,0.019086971,382.819988,0,23.88999999,23.87106244,23.706136,23.58538908,0.013820122,0.013222384,0.012453811,0.011400444,392.8061378,392.7723879,385.8902294,385.9055845,0.324260852,0,0,0,13,23.80180062,23.68252163,23.58417657,0.009,0.0131477,0.012381671,0.011321201,390.9489154,390.8675761,386.1146278,386.1297236
 08/03  06:40:00,26.66666667,0.01920823,389.8198348,0,23.89,23.88980734,23.79131084,23.65787053,0.013762998,0.013193308,0.012711011,0.011762873,395.2909966,395.2173287,385.9359085,385.949663,0.291039216,0.765498514,0,0,13,13,23.706136,23.58538908,0.009,0.009,0.012453811,0.011400444,392.8061378,392.7723879,385.8902294,385.9055845
 08/03  06:50:00,26.93333333,0.019327808,383.8196817,0,23.89,23.8899989,23.87412721,23.73127182,0.013713322,0.013134747,0.012962993,0.012115934,397.4085185,397.2881472,385.9203869,385.9327105,0.312449668,0.428785572,0,0,13,13,23.79131084,23.65787053,0.009,0.009,0.012711011,0.011762873,395.2909966,395.2173287,385.9359085,385.949663
 08/03  07:00:00,27.2,0.019445629,381.8195286,0,23.89,23.88999999,23.88991931,23.79323118,0.013669292,0.013078763,0.013017468,0.012414146,399.1314242,398.9795446,385.7335746,385.7373554,0.332792925,0.475938628,0.593727745,0,13,13,13,23.73127182,0.009,0.009,0.009,0.012115934,397.4085185,397.2881472,385.9203869,385.9327105
 08/03  07:10:00,27.48333333,0.019261494,382.8193754,0,23.89,23.89,23.88999977,23.84710516,0.013633041,0.013029111,0.013029406,0.012676259,402.0490245,401.8598443,385.5022212,385.4955999,0.36665345,0.54111749,0.337033042,0,13,13,13,23.79323118,0.009,0.009,0.009,0.012414146,399.1314242,398.9795446,385.7335746,385.7373554
 08/03  07:20:00,27.76666667,0.019065004,386.8192223,0,23.89,23.89,23.89,23.88997056,0.01360634,0.012987896,0.013047006,0.012891621,405.7857516,405.5429386,385.4518628,385.4398196,0.382432962,0.567238977,0.374379869,0.118048228,13,13,13,13,0.009,0.009,0.009,0.009,402.0490245,401.8598443,385.5022212,385.4955999
 08/03  07:30:00,28.05,0.018855863,384.8190692,0,23.89,23.89,23.89,23.88999988,0.013589226,0.012955295,0.013070498,0.012924961,409.562311,409.2569113,385.4347199,385.422078,0.398538766,0.59311325,0.417832492,0.706301561,13,13,13,13,0.009,0.009,0.009,0.009,405.7857516,405.5429386,385.4518628,385.4398196
 08/03  07:40:00,28.33333333,0.018633774,391.8189161,0,23.89,23.89,23.89,23.89,0.013580754,0.012931012,0.013098957,0.012961841,413.3557931,412.9857522,385.6994687,385.6896002,0.414928553,0.617053572,0.433578916,0.336419532,13,13,13,13,0.009,0.009,0.009,0.009,409.562311,409.2569113,385.4347199,385.422078
 08/03  07:50:00,28.61666667,0.018398435,391.818763,0,23.89,23.89,23.89,23.89,0.013579736,0.012914502,0.013131263,0.013001154,416.9912763,416.5603707,386.11351,386.1051092,0.431571842,0.6401121,0.449950056,0.472884515,13,13,13,13,0.009,0.009,0.009,0.009,413.3557931,412.9857522,385.6994687,385.6896002
 08/03  08:00:00,28.9,0.018149542,391.81861,0,23.89,23.89,23.89,23.89,0.013585123,0.012904975,0.013166411,0.013041977,420.3765572,419.8921221,386.5501573,386.5417621,0.448304219,0.66301627,0.46704859,0.491134443,13,13,13,13,0.009,0.009,0.009,0.009,416.9912763,416.5603707,386.11351,386.1051092
 08/03  08:10:00,29.18333333,0.018150397,382.8184569,0,23.89,23.89,23.89,23.89,0.01358744,0.012899637,0.013199928,0.013079968,433.9839147,433.305471,386.5831452,386.5748282,0.610229258,0.83102346,0.483792685,0.509005267,13,13,13,13,0.009,0.009,0.009,0.009,420.3765572,419.8921221,386.5501573,386.5417621
 08/03  08:20:00,29.46666667,0.018145534,385.8183038,0,23.89,23.89,23.89,23.89,0.013585777,0.012894512,0.013229158,0.013112609,453.1521852,452.1199942,386.4974779,386.4897041,0.62813621,0.85452797,0.501174464,0.527584212,13,13,13,13,0.009,0.009,0.009,0.009,433.9839147,433.305471,386.5831452,386.5748282
 08/03  08:30:00,29.75,0.018134788,388.8181508,0.272727,23.89,23.89,23.89,23.89,0.013581461,0.012887771,0.013252713,0.013139007,473.178744,471.7200755,390.3059141,390.2918235,0.646028472,0.877782599,0.569685138,0.597382315,13,13,13,13,0.009,0.009,0.009,0.009,453.1521852,452.1199942,386.4974779,386.4897041
 08/03  08:40:00,30.03333333,0.018117992,381.8179978,0.363636,23.89,23.89,23.89,23.89,0.013575564,0.012879088,0.013270578,0.013159185,491.65583,489.7906848,397.2127133,397.1823354,0.664002368,0.90122551,0.605519772,0.63457982,13,13,13,13,0.009,0.009,0.009,0.009,473.178744,471.7200755,390.3059141,390.2918235
 08/03  08:50:00,30.31666667,0.018094977,385.8178448,0.454545,23.89,23.89,23.89,23.89,0.013568538,0.012868721,0.01328312,0.013173472,508.4814453,506.2700289,406.3936504,406.3378533,0.682091511,0.924707672,0.642001848,0.672507557,13,13,13,13,0.009,0.009,0.009,0.009,491.65583,489.7906848,397.2127133,397.1823354
 08/03  09:00:00,30.6,0.018065569,387.8176918,0.454545,23.89,23.89,23.89,23.89,0.01356049,0.012856986,0.013290938,0.013182348,523.9868988,521.4905397,416.0797355,415.9940084,0.700266047,0.94826654,0.662307513,0.694335408,13,13,13,13,0.009,0.009,0.009,0.009,508.4814453,506.2700289,406.3936504,406.3378533
 08/03  09:10:00,30.96666667,0.018020601,382.8175388,0.545455,23.89,23.89,23.89,23.89,0.013509715,0.01278237,0.013244193,0.013132979,541.5303776,538.6855822,427.3102646,427.1875386,0.582807816,0.835733481,0.566154398,0.599756199,13,13,13,13,0.009,0.009,0.009,0.009,523.9868988,521.4905397,416.0797355,415.9940084
 08/03  09:20:00,31.33333333,0.01796437,383.8173858,0.363636,23.89,23.89,23.89,23.89,0.013435519,0.012674683,0.01316662,0.013050403,560.1652893,556.9076345,436.6137929,436.4546879,0.590736998,0.848997855,0.543903784,0.579168663,13,13,13,13,0.009,0.009,0.009,0.009,541.5303776,538.6855822,427.3102646,427.1875386
 08/03  09:30:00,31.7,0.017896485,386.8172328,0.363636,23.89,23.89,23.89,23.89,0.013357994,0.012564226,0.013082347,0.012960467,578.771215,575.0757894,444.3601525,444.1698592,0.598837721,0.86330398,0.555797011,0.592796509,13,13,13,13,0.009,0.009,0.009,0.009,560.1652893,556.9076345,436.6137929,436.4546879
 08/03  09:40:00,32.06666667,0.017816547,386.8170799,0.272727,23.89,23.89,23.89,23.89,0.013286177,0.012464461,0.013002201,0.012874702,596.7796564,592.6568261,450.0605922,449.8471965,0.606703011,0.876365033,0.550811499,0.589596237,13,13,13,13,0.009,0.009,0.009,0.009,578.771215,575.0757894,444.3601525,444.1698592
 08/03  09:50:00,32.43333333,0.017724153,391.8169269,0.363636,23.89,23.89,23.89,23.89,0.013221709,0.012377345,0.012928402,0.012795744,614.1598702,609.6339112,456.0605076,455.8269657,0.614634931,0.890115659,0.580047006,0.620670639,13,13,13,13,0.009,0.009,0.009,0.009,596.7796564,592.6568261,450.0605922,449.8471965
 08/03  10:00:00,32.8,0.017618891,389.816774,0.363636,23.89,23.89,23.89,23.89,0.013163623,0.012300845,0.012859889,0.012722499,630.859159,625.9573841,462.4181038,462.1635051,0.62252888,0.904073809,0.593095929,0.635593302,13,13,13,13,0.009,0.009,0.009,0.009,614.1598702,609.6339112,456.0605076,455.8269657
 08/03  10:10:00,33.06666667,0.017618595,391.816621,0.363636,23.89,23.89,23.89,23.89,0.013109964,0.012231862,0.01279455,0.012652754,646.9494681,641.6964088,468.8429335,468.5657068,0.630768391,0.919061852,0.607066817,0.651469968,13,13,13,13,0.009,0.009,0.009,0.009,630.859159,625.9573841,462.4181038,462.1635051
 08/03  10:20:00,33.33333333,0.017613628,388.8164681,0.454545,23.89,23.89,23.89,23.89,0.013059484,0.012168287,0.012731474,0.012585703,662.3928546,656.8111213,476.3165377,476.0123935,0.638934735,0.934600229,0.638260353,0.684600546,13,13,13,13,0.009,0.009,0.009,0.009,646.9494681,641.6964088,468.8429335,468.5657068
 08/03  10:30:00,33.6,0.017603867,382.8163152,0.727273,23.89,23.89,23.89,23.89,0.013011576,0.012109019,0.012671321,0.012522415,677.1070665,671.220335,487.9061377,487.5593486,0.647105246,0.950236324,0.703678198,0.75198565,13,13,13,13,0.009,0.009,0.009,0.009,662.3928546,656.8111213,476.3165377,476.0123935
 08/03  10:40:00,33.86666667,0.01758919,383.8161623,0.272727,23.89,23.89,23.89,23.89,0.012965987,0.012053654,0.01261069,0.012458334,691.2108658,685.0418552,495.220436,494.8359734,0.655051925,0.965015719,0.634625372,0.684879417,13,13,13,13,0.009,0.009,0.009,0.009,677.1070665,671.220335,487.9061377,487.5593486
 08/03  10:50:00,34.13333333,0.017569472,383.8160094,0.363636,23.89,23.89,23.89,23.89,0.01292253,0.012001928,0.012550605,0.012394776,704.7818822,698.3512363,500.4029021,499.993738,0.66296311,0.979492094,0.665802259,0.718040823,13,13,13,13,0.009,0.009,0.009,0.009,691.2108658,685.0418552,495.220436,494.8359734
 08/03  11:00:00,34.4,0.017544582,391.8158566,0.272727,23.89,23.89,23.89,23.89,0.012880985,0.011953546,0.012491016,0.012331733,718.0227999,711.3458115,503.8296929,503.4088356,0.670906933,0.993709364,0.66367835,0.71789681,13,13,13,13,0.009,0.009,0.009,0.009,704.7818822,698.3512363,500.4029021,499.993738
 08/03  11:10:00,34.6,0.017447943,382.8157037,0.545455,23.89,23.89,23.89,23.89,0.012840602,0.011907514,0.012433795,0.01227172,730.6977785,723.7935893,510.117886,509.6800543,0.67242837,1.000091639,0.722601755,0.778813864,13,13,13,13,0.009,0.009,0.009,0.009,718.0227999,711.3458115,503.8296929,503.4088356
 08/03  11:20:00,34.8,0.017346638,389.8155509,0.454545,23.89,23.89,23.89,23.89,0.012800923,0.011863205,0.012377083,0.012212512,742.9735888,735.8605244,517.1469654,516.6835034,0.673883327,1.00612715,0.714725211,0.772901444,13,13,13,13,0.009,0.009,0.009,0.009,730.6977785,723.7935893,510.117886,509.6800543
 08/03  11:30:00,35,0.017240591,387.815398,0.272727,23.89,23.89,23.89,23.89,0.012761711,0.011820354,0.012318573,0.012151287,754.8121044,747.5086849,521.411167,520.928543,0.675543169,1.011895995,0.689750784,0.749868193,13,13,13,13,0.009,0.009,0.009,0.009,742.9735888,735.8605244,517.1469654,516.6835034
 08/03  11:40:00,35.2,0.017129721,387.8152452,0.272727,23.89,23.89,23.89,23.89,0.012722802,0.011778734,0.012258914,0.012088872,766.2123655,758.7370477,523.8185552,523.329611,0.677521297,1.018126531,0.698706747,0.760750183,13,13,13,13,0.009,0.009,0.009,0.009,754.8121044,747.5086849,521.411167,520.928543
 08/03  11:50:00,35.4,0.017013956,387.8150924,0,23.89,23.89,23.89,23.89,0.012684076,0.011738169,0.012196031,0.012022844,777.1892186,769.5599957,521.7218574,521.252153,0.679716998,1.024433132,0.657307244,0.72122815,13,13,13,13,0.009,0.009,0.009,0.009,766.2123655,758.7370477,523.8185552,523.329611
 08/03  12:00:00,35.6,0.016893214,385.8149396,0.363636,23.89,23.89,23.89,23.89,0.012645403,0.01169847,0.012135939,0.01196038,787.7190187,779.9540394,522.3606066,521.9108788,0.682255712,1.031111035,0.733464518,0.799256868,13,13,13,13,0.009,0.009,0.009,0.009,777.1892186,769.5599957,521.7218574,521.252153
 08/03  12:10:00,35.86666667,0.016897294,387.8147868,0.454545,23.89,23.89,23.89,23.89,0.012605698,0.011653019,0.01208134,0.011904309,791.317834,783.5846878,526.6701768,526.2196053,0.598796064,0.952425967,0.76003823,0.827637893,13,13,13,13,0.009,0.009,0.009,0.009,787.7190187,779.9540394,522.3606066,521.9108788
 08/03  12:20:00,36.13333333,0.016897124,389.814634,0.363636,23.89,23.89,23.89,23.89,0.012567043,0.011606459,0.012030274,0.011852096,790.819764,783.3079383,531.3758965,530.9098211,0.601928049,0.960466373,0.752899929,0.82223614,13,13,13,13,0.009,0.009,0.009,0.009,791.317834,783.5846878,526.6701768,526.2196053
 08/03  12:30:00,36.4,0.016892588,389.8144812,0.181818,23.89,23.89,23.89,23.89,0.012530685,0.011562639,0.011979667,0.011800101,789.0686796,781.8862426,533.0678309,532.5951203,0.605622382,0.969120155,0.728552497,0.79955406,13,13,13,13,0.009,0.009,0.009,0.009,790.819764,783.3079383,531.3758965,530.9098211
 08/03  12:40:00,36.66666667,0.016883575,388.8143285,0.181818,23.89,23.89,23.89,23.89,0.012496833,0.01152294,0.011930587,0.011749578,787.2847985,780.4576619,532.8529065,532.390415,0.60954553,0.977204562,0.736994837,0.809601029,13,13,13,13,0.009,0.009,0.009,0.009,789.0686796,781.8862426,533.0678309,532.5951203
 08/03  12:50:00,36.93333333,0.01686997,389.8141757,0.181818,23.89,23.89,23.89,23.89,0.012465197,0.011487234,0.011884166,0.01170188,785.7535083,779.2656831,532.0445241,531.6034026,0.613753766,0.985185888,0.745265419,0.819401396,13,13,13,13,0.009,0.009,0.009,0.009,787.2847985,780.4576619,532.8529065,532.390415
 08/03  13:00:00,37.2,0.016851657,391.814023,0.272727,23.89,23.89,23.89,23.89,0.012435395,0.011454941,0.011842167,0.011659057,784.4523769,778.2778445,532.5321908,532.1092739,0.618174714,0.993003602,0.770234953,0.845826314,13,13,13,13,0.009,0.009,0.009,0.009,785.7535083,779.2656831,532.0445241,531.6034026
 08/03  13:10:00,37.2,0.016785823,387.8138703,0.181818,23.89,23.89,23.89,23.89,0.012411513,0.011435498,0.011803151,0.011619438,789.772181,783.7271232,532.5302711,532.1239279,0.715454077,1.094714695,0.767021243,0.843972651,13,13,13,13,0.009,0.009,0.009,0.009,784.4523769,778.2778445,532.5321908,532.1092739
 08/03  13:20:00,37.2,0.01671998,384.8137176,0.272727,23.89,23.89,23.89,23.89,0.01239168,0.011423991,0.011768716,0.011584818,798.806511,792.6924047,533.2261791,532.8320192,0.726767177,1.11008907,0.797214284,0.87544648,13,13,13,13,0.009,0.009,0.009,0.009,789.772181,783.7271232,532.5302711,532.1239279
 08/03  13:30:00,37.2,0.01665413,388.8135649,0.363636,23.89,23.89,23.89,23.89,0.012373891,0.011415394,0.011739819,0.011556273,808.8164978,802.5237223,535.7441573,535.349993,0.737835594,1.12487534,0.827432391,0.906852582,13,13,13,13,0.009,0.009,0.009,0.009,798.806511,792.6924047,533.2261791,532.8320192
 08/03  13:40:00,37.2,0.016588271,382.8134122,0.363636,23.89,23.89,23.89,23.89,0.012357247,0.011407667,0.011715146,0.011532256,818.4480698,811.9582118,539.0435451,538.6386977,0.748470239,1.137655251,0.839541029,0.920046826,13,13,13,13,0.009,0.009,0.009,0.009,808.8164978,802.5237223,535.7441573,535.349993
 08/03  13:50:00,37.2,0.016522405,383.8132595,0.454545,23.89,23.89,23.89,23.89,0.012341552,0.011400531,0.011695075,0.01151316,827.5151761,820.853111,543.7032385,543.2762405,0.758803041,1.149469226,0.868110312,0.949608473,13,13,13,13,0.009,0.009,0.009,0.009,818.4480698,811.9582118,539.0435451,538.6386977
