Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/03  14:00:00,37.2,0.01645653,390.8131068,0.363636,23.89,23.89,23.89,23.89,0.012326833,0.011394259,0.011676683,0.011495683,836.2713394,829.4652121,547.8237988,547.3727962,0.768917714,1.160318097,0.862716855,0.945094287,13,13,13,13,0.009,0.009,0.009,0.009,827.5151761,820.853111,543.7032385,543.2762405
 08/03  14:10:00,37.3,0.016482424,384.8129542,0.454545,23.89,23.89,23.89,23.89,0.012310629,0.011386535,0.011658539,0.011478523,844.6348274,837.7105415,552.4457573,551.9691985,0.772987411,1.163190975,0.88482034,0.967983435,13,13,13,13,0.009,0.009,0.009,0.009,836.2713394,829.4652121,547.8237988,547.3727962
 08/03  14:20:00,37.4,0.01650801,381.8128015,0.363636,23.89,23.89,23.89,23.89,0.012291656,0.011376294,0.011637175,0.011457981,852.5840761,845.5659796,556.0440087,555.5472661,0.776779351,1.16496523,0.872954358,0.956785096,13,13,13,13,0.009,0.009,0.009,0.009,844.6348274,837.7105415,552.4457573,551.9691985
 08/03  14:30:00,37.5,0.016533284,384.8126489,0.636364,23.89,23.89,23.89,23.89,0.012269834,0.011363669,0.011617578,0.011439692,860.2511101,853.1592135,562.6923873,562.1623171,0.780345191,1.165938826,0.928120392,1.01253178,13,13,13,13,0.009,0.009,0.009,0.009,852.5840761,845.5659796,556.0440087,555.5472661
 08/03  14:40:00,37.6,0.016558242,383.8124963,0.363636,23.89,23.89,23.89,23.89,0.012245497,0.011349102,0.011593277,0.011416436,867.641787,860.4932999,567.3960341,566.8353302,0.784144869,1.167180888,0.882812633,0.96765895,13,13,13,13,0.009,0.009,0.009,0.009,860.2511101,853.1592135,562.6923873,562.1623171
 08/03  14:50:00,37.7,0.016582882,391.8123437,0.454545,23.89,23.89,23.89,23.89,0.012219072,0.011333081,0.011566712,0.011390936,874.9263864,867.7328831,571.7651431,571.179957,0.787854911,1.167971215,0.904134472,0.989325199,13,13,13,13,0.009,0.009,0.009,0.009,867.641787,860.4932999,567.3960341,566.8353302
 08/03  15:00:00,37.8,0.016607198,385.8121911,0.363636,23.89,23.89,23.89,23.89,0.012190956,0.011316032,0.011537258,0.011362499,881.9216219,874.6966319,574.8018115,574.203212,0.791391724,1.168251585,0.8916023,0.977013266,13,13,13,13,0.009,0.009,0.009,0.009,874.9263864,867.7328831,571.7651431,571.179957
 08/03  15:10:00,36.21666667,0.017610558,384.8120385,0.454545,23.89,23.89,23.89,23.89,0.012161486,0.011298295,0.011507869,0.011334395,888.5986036,881.3579949,578.2825971,577.6737878,0.794753899,1.168035661,0.912439136,0.997968106,13,13,13,13,0.009,0.009,0.009,0.009,881.9216219,874.6966319,574.8018115,574.203212
 08/03  15:20:00,34.63333333,0.018314187,391.8118859,0.363636,23.89,23.89,23.89,23.89,0.012130938,0.011280121,0.01147693,0.011304821,895.1406873,887.8963733,581.0650802,580.4501751,0.797968987,1.167397666,0.899378228,0.984902325,13,13,13,13,0.009,0.009,0.009,0.009,888.5986036,881.3579949,578.2825971,577.6737878
 08/03  15:30:00,33.05,0.018754443,381.8117333,0.454545,23.89,23.89,23.89,23.89,0.012099529,0.011261689,0.011446754,0.011276311,901.317648,894.084567,584.3561413,583.7343596,0.801093794,1.166440395,0.919682777,1.005102737,13,13,13,13,0.009,0.009,0.009,0.009,895.1406873,887.8963733,581.0650802,580.4501751
 08/03  15:40:00,31.46666667,0.018965237,381.8115808,0.454545,23.89,23.89,23.89,23.89,0.012067458,0.011243169,0.011417175,0.01124865,907.1740848,899.9678982,587.9935883,587.3620476,0.804014835,1.164878453,0.922902729,1.008105143,13,13,13,13,0.009,0.009,0.009,0.009,901.317648,894.084567,584.3561413,583.7343596
 08/03  15:50:00,29.88333333,0.018977949,389.8114282,0.363636,23.89,23.89,23.89,23.89,0.012034854,0.011224658,0.011385826,0.011219222,912.944426,905.7746577,590.585567,589.9487738,0.807007385,1.163159246,0.909076093,0.993950304,13,13,13,13,0.009,0.009,0.009,0.009,907.1740848,899.9678982,587.9935883,587.3620476
 08/03  16:00:00,28.3,0.018821414,388.8112757,0.363636,23.89,23.89,23.89,23.89,0.01200181,0.011206198,0.011353385,0.011188771,918.5779128,911.4516259,592.434523,591.7998826,0.810011753,1.161303889,0.911881278,0.99633024,13,13,13,13,0.009,0.009,0.009,0.009,912.944426,905.7746577,590.585567,589.9487738
 08/03  16:10:00,28.3,0.018524595,389.8111232,0.272727,23.89,23.89,23.89,23.89,0.011974294,0.011193451,0.01132441,0.01116168,924.0481537,916.9728789,592.7515157,592.1310659,0.807335716,1.152401647,0.892103289,0.976021736,13,13,13,13,0.009,0.009,0.009,0.009,918.5779128,911.4516259,592.434523,591.7998826
 08/03  16:20:00,28.3,0.018228149,389.8109707,0.454545,23.89,23.89,23.89,23.89,0.011955349,0.011189135,0.011306991,0.011146417,929.3308314,922.3152315,594.7943036,594.1840733,0.804391913,1.1427282,0.922570121,1.005875307,13,13,13,13,0.009,0.009,0.009,0.009,924.0481537,916.9728789,592.7515157,592.1310659
 08/03  16:30:00,28.3,0.017932075,390.8108182,0.363636,23.89,23.89,23.89,23.89,0.011945007,0.011192951,0.011298129,0.011139648,934.4398299,927.4924165,596.8289191,596.2245401,0.801555778,1.133390391,0.902847209,0.98542749,13,13,13,13,0.009,0.009,0.009,0.009,929.3308314,922.3152315,594.7943036,594.1840733
 08/03  16:40:00,28.3,0.017636372,383.8106657,0.545455,23.89,23.89,23.89,23.89,0.011942063,0.011203445,0.011299884,0.011143654,939.2275016,932.3595186,600.8863863,600.2751474,0.798618107,1.12396879,0.933555588,1.015332922,13,13,13,13,0.009,0.009,0.009,0.009,934.4398299,927.4924165,596.8289191,596.2245401
 08/03  16:50:00,28.3,0.01734104,387.8105132,0.363636,23.89,23.89,23.89,23.89,0.011945191,0.011219167,0.011305116,0.011150775,943.8349996,937.0556652,603.6264938,603.0090762,0.795566879,1.114309525,0.896848679,0.977714136,13,13,13,13,0.009,0.009,0.009,0.009,939.2275016,932.3595186,600.8863863,600.2751474
 08/03  17:00:00,28.3,0.017046078,388.8103607,0.454545,23.89,23.89,23.89,23.89,0.011953303,0.01123901,0.011314935,0.011162307,948.3126252,941.6283046,606.4719924,605.8506625,0.792388198,1.104386777,0.910174213,0.99005875,13,13,13,13,0.009,0.009,0.009,0.009,943.8349996,937.0556652,603.6264938,603.0090762
 08/03  17:10:00,28.3,0.017335158,386.8102083,0.636364,23.89,23.89,23.89,23.89,0.011954857,0.011245941,0.011331602,0.011180919,943.1180683,936.7263349,611.9965136,611.3589246,0.668891212,0.97514531,0.946127535,1.024956818,13,13,13,13,0.009,0.009,0.009,0.009,948.3126252,941.6283046,606.4719924,605.8506625
 08/03  17:20:00,28.3,0.017624405,384.8100558,0.454545,23.89,23.89,23.89,23.89,0.011953375,0.011246748,0.011347941,0.011198968,932.2634052,926.3823825,616.4231116,615.7680282,0.670028367,0.970567137,0.914614258,0.992295603,13,13,13,13,0.009,0.009,0.009,0.009,943.1180683,936.7263349,611.9965136,611.3589246
 08/03  17:30:00,28.3,0.017913818,385.8099034,0.272727,23.89,23.89,23.89,23.89,0.011953064,0.011248722,0.011359571,0.011211791,919.9336461,914.6715629,617.1856826,616.5335622,0.67141186,0.966104355,0.882395637,0.958863209,13,13,13,13,0.009,0.009,0.009,0.009,932.2634052,926.3823825,616.4231116,615.7680282
 08/03  17:40:00,28.3,0.018203397,390.809751,0,23.89,23.89,23.89,23.89,0.01195573,0.011254888,0.011363717,0.011216449,908.047827,903.4054656,612.2862783,611.6774267,0.672877456,0.961652231,0.832717114,0.907907933,13,13,13,13,0.009,0.009,0.009,0.009,919.9336461,914.6715629,617.1856826,616.5335622
 08/03  17:50:00,28.3,0.018493143,385.8095986,0,23.89,23.89,23.89,23.89,0.011961537,0.011265459,0.011365902,0.011218978,896.820812,892.751081,604.6716542,604.1381993,0.674360456,0.957128528,0.83301378,0.906889552,13,13,13,13,0.009,0.009,0.009,0.009,908.047827,903.4054656,612.2862783,611.6774267
 08/03  18:00:00,28.3,0.018783056,391.8094462,0,23.89,23.89,23.89,23.89,0.011970066,0.011279711,0.011370009,0.011223598,886.2668405,882.7135256,596.689275,596.2427724,0.675824849,0.952513664,0.833213473,0.905726944,13,13,13,13,0.009,0.009,0.009,0.009,896.820812,892.751081,604.6716542,604.1381993
 08/03  18:10:00,28.4,0.01889908,386.8092938,0,24.25202627,24.01277563,23.96168436,23.94240449,0.012090591,0.011412363,0.011497785,0.011354119,880.5049537,876.9076469,594.4313729,593.975241,0,0,0,0,23.9964275,23.92426233,23.90989662,23.90450096,0.012002815,0.011315437,0.01140506,0.011259376,885.4049493,881.8030474,596.6063315,596.1513544
 08/03  18:20:00,28.5,0.019015758,385.8091414,0,24.77606779,24.2396553,24.09801472,24.04341466,0.012326885,0.011674775,0.011746007,0.011607894,863.9485808,860.5408355,586.1690567,585.7351511,0,0,0,0,24.46269844,24.09838252,24.01272934,23.98008724,0.012178767,0.0115103,0.011590385,0.01144879,874.297857,870.7725415,591.3157241,590.8683355
 08/03  18:30:00,28.6,0.01913309,382.808989,0,25.10785109,24.44510437,24.2278359,24.14177085,0.012556396,0.011929851,0.011987338,0.011854683,847.7076338,844.4870069,578.1493391,577.7351171,0,0,0,0,24.90898642,24.31871852,24.14754699,24.0807948,0.012414107,0.01177168,0.011837721,0.011701676,857.8160509,854.4781093,583.1472678,582.7206591
 08/03  18:40:00,28.7,0.019251082,382.8088367,0,25.30141378,24.62466781,24.34735045,24.23438019,0.012771693,0.012169639,0.012213898,0.012086457,832.0489969,829.0123369,570.3952615,570.0006661,0,0,0,0,25.17379713,24.49242701,24.25859255,24.16536676,0.012611463,0.011991116,0.012045242,0.011913907,843.7317464,840.5586305,576.1731992,575.7640671
 08/03  18:50:00,28.8,0.019369737,381.8086843,0,25.41179488,24.78069658,24.45683807,24.32115537,0.012972334,0.012393734,0.012425275,0.012302799,817.0010154,814.1401717,562.90365,562.5288751,0,0,0,0,25.30141378,24.62466781,24.34735045,24.23438019,0.012771693,0.012169639,0.012213898,0.012086457,832.0489969,829.0123369,570.3952615,570.0006661
 08/03  19:00:00,28.9,0.01948906,388.808532,0,25.47822769,24.91700346,24.55761926,24.40279317,0.013159659,0.012603613,0.012622923,0.012505196,802.6974245,800.0003603,555.8371305,555.4818994,0,0,0,0,25.41179488,24.78069658,24.45683807,24.32115537,0.012972334,0.012393734,0.012425275,0.012302799,817.0010154,814.1401717,562.90365,562.5288751
 08/03  19:10:00,28.98333333,0.019495462,381.8083797,0,25.58918648,25.05591364,24.66386954,24.48902332,0.013422348,0.012899182,0.012906467,0.012795628,780.208146,777.7395152,545.4299107,545.1035461,0,0,0,0,25.47822769,24.91700346,24.55761926,24.40279317,0.013159659,0.012603613,0.012622923,0.012505196,802.6974245,800.0003603,555.8371305,555.4818994
 08/03  19:20:00,29.06666667,0.019501428,385.8082274,0,25.7055021,25.19152109,24.77112842,24.57677638,0.01372218,0.013237012,0.013232816,0.013129918,753.7204097,751.5067307,533.5208605,533.2276937,0,0,0,0,25.58918648,25.05591364,24.66386954,24.48902332,0.013422348,0.012899182,0.012906467,0.012795628,780.208146,777.7395152,545.4299107,545.1035461
 08/03  19:30:00,29.15,0.01950695,386.8080751,0,25.79587032,25.31686719,24.87421515,24.66242153,0.014018824,0.013571433,0.013556538,0.013461519,727.385315,725.415246,521.8232162,521.5626868,0,0,0,0,25.7055021,25.19152109,24.77112842,24.57677638,0.01372218,0.013237012,0.013232816,0.013129918,753.7204097,751.5067307,533.5208605,533.2276937
 08/03  19:40:00,29.23333333,0.019512027,391.8079228,0,25.85740354,25.42956723,24.97095295,24.74433468,0.014294471,0.013882293,0.013857539,0.013769852,703.1708739,701.4166729,511.2234706,510.9927252,0,0,0,0,25.79587032,25.31686719,24.87421515,24.66242153,0.014018824,0.013571433,0.013556538,0.013461519,727.385315,725.415246,521.8232162,521.5626868
 08/03  19:50:00,29.31666667,0.019516656,382.8077705,0,25.89997602,25.53226913,25.06119877,24.822271,0.014546161,0.014166238,0.014132426,0.014051445,680.8659129,679.2991007,501.3203056,501.1165628,0,0,0,0,25.85740354,25.42956723,24.97095295,24.74433468,0.014294471,0.013882293,0.013857539,0.013769852,703.1708739,701.4166729,511.2234706,510.9927252
 08/03  20:00:00,29.4,0.01952083,391.8076183,0,25.93304557,25.62439641,25.14552345,24.89648696,0.014776197,0.014425854,0.014383719,0.014308881,660.6900563,659.2850623,492.454428,492.274741,0,0,0,0,25.89997602,25.53226913,25.06119877,24.822271,0.014546161,0.014166238,0.014132426,0.014051445,680.8659129,679.2991007,501.3203056,501.1165628
 08/03  20:10:00,29.31666667,0.019379789,390.807466,0,25.94237523,25.70157067,25.22143374,24.96519156,0.014990244,0.014667173,0.014617391,0.014548213,642.2776981,641.0130527,484.4258125,484.2676425,0,0,0,0,25.93304557,25.62439641,25.14552345,24.89648696,0.014776197,0.014425854,0.014383719,0.014308881,660.6900563,659.2850623,492.454428,492.274741
 08/03  20:20:00,29.23333333,0.019239638,381.8073138,0,25.92533984,25.76218244,25.28854024,25.02737254,0.015190988,0.014893149,0.014836346,0.0147724,624.9518187,623.809421,476.6755907,476.5370912,0,0,0,0,25.94237523,25.70157067,25.22143374,24.96519156,0.014990244,0.014667173,0.014617391,0.014548213,642.2776981,641.0130527,484.4258125,484.2676425
 08/03  20:30:00,29.15,0.019100374,383.8071616,0,25.88858378,25.80702369,25.34686893,25.08288996,0.015378651,0.015104185,0.015040943,0.014981845,608.792834,607.7564732,469.3590639,469.2383452,0,0,0,0,25.92533984,25.76218244,25.28854024,25.02737254,0.015190988,0.014893149,0.014836346,0.0147724,624.9518187,623.809421,476.6755907,476.5370912
 08/03  20:40:00,29.06666667,0.018961992,388.8070093,0,25.83983986,25.83777925,25.39674479,25.13200569,0.01555252,0.015299698,0.015230563,0.015175957,594.0499015,593.1051374,462.780525,462.6755097,0,0,0,0,25.88858378,25.80702369,25.34686893,25.08288996,0.015378651,0.015104185,0.015040943,0.014981845,608.792834,607.7564732,469.3590639,469.2383452
 08/03  20:50:00,28.98333333,0.018824484,389.8068571,0,25.78417936,25.85614011,25.43858925,25.17506499,0.015711819,0.015479028,0.015404506,0.015354064,580.629856,579.7642985,456.8959157,456.8046873,0,0,0,0,25.83983986,25.83777925,25.39674479,25.13200569,0.01555252,0.015299698,0.015230563,0.015175957,594.0499015,593.1051374,462.780525,462.6755097
 08/03  21:00:00,28.9,0.018687849,389.8067049,0,25.72404781,25.86353571,25.47281493,25.21238205,0.01585598,0.015641712,0.015562273,0.015515692,568.3344161,567.5376459,451.5535489,451.4744544,0,0,0,0,25.78417936,25.85614011,25.43858925,25.17506499,0.015711819,0.015479028,0.015404506,0.015354064,580.629856,579.7642985,456.8959157,456.8046873
 08/03  21:10:00,28.9,0.018684676,382.8065528,0,25.67713484,25.86577722,25.50250397,25.24603925,0.016003022,0.015805852,0.015721902,0.015678879,556.7246223,555.9880539,446.3486846,446.2805479,0,0,0,0,25.72404781,25.86353571,25.47281493,25.21238205,0.01585598,0.015641712,0.015562273,0.015515692,568.3344161,567.5376459,451.5535489,451.4744544
 08/03  21:20:00,28.9,0.018681504,388.8064006,0,25.64779336,25.86634741,25.52959045,25.27735458,0.016163737,0.015982333,0.015894228,0.015854475,546.1004222,545.4174129,441.6180782,441.5595227,0,0,0,0,25.67713484,25.86577722,25.50250397,25.24603925,0.016003022,0.015805852,0.015721902,0.015678879,556.7246223,555.9880539,446.3486846,446.2805479
 08/03  21:30:00,28.9,0.018678334,388.8062484,0,25.6310934,25.86638595,25.55477196,25.30682471,0.016340822,0.01617395,0.016082013,0.016045259,536.4175622,535.7829241,437.3568718,437.3066425,0,0,0,0,25.64779336,25.86634741,25.52959045,25.27735458,0.016163737,0.015982333,0.015894228,0.015854475,546.1004222,545.4174129,441.6180782,441.5595227
 08/03  21:40:00,28.9,0.018675164,383.8060963,0,25.62086091,25.86596956,25.57816731,25.33456084,0.016533186,0.016379704,0.016284237,0.016250235,527.3392294,526.7486221,433.2666955,433.2239024,0,0,0,0,25.6310934,25.86638595,25.55477196,25.30682471,0.016340822,0.01617395,0.016082013,0.016045259,536.4175622,535.7829241,437.3568718,437.3066425
 08/03  21:50:00,28.9,0.018671996,388.8059441,0,25.61316307,25.86494091,25.59975512,25.36057884,0.016738887,0.016597745,0.016499027,0.01646755,519.0748182,518.5246927,429.5923512,429.5559901,0,0,0,0,25.62086091,25.86596956,25.57816731,25.33456084,0.016533186,0.016379704,0.016284237,0.016250235,527.3392294,526.7486221,433.2666955,433.2239024
 08/03  22:00:00,28.9,0.018668828,384.805792,0,25.6062692,25.86319693,25.61953217,25.384904,0.016956207,0.016826437,0.016724728,0.016695573,511.3851802,510.8722847,426.1270284,426.0963505,0,0,0,0,25.61316307,25.86494091,25.59975512,25.36057884,0.016738887,0.016597745,0.016499027,0.01646755,519.0748182,518.5246927,429.5923512,429.5559901
 08/03  22:10:00,28.71666667,0.018679974,387.8056399,0,25.59547973,25.85749913,25.63732261,25.40828525,0.017253669,0.017139381,0.017042255,0.017016294,498.6965338,498.2348207,421.533663,421.5100381,0,0,0,0,25.6062692,25.86319693,25.61953217,25.384904,0.016956207,0.016826437,0.016724728,0.016695573,511.3851802,510.8722847,426.1270284,426.0963505
 08/03  22:20:00,28.53333333,0.018688457,384.8054878,0,25.5870216,25.8502376,25.65365855,25.43073259,0.017562166,0.017464621,0.017376115,0.017353662,483.7949774,483.3893338,416.3776542,416.3612107,0,0,0,0,25.59547973,25.85749913,25.63732261,25.40828525,0.017253669,0.017139381,0.017042255,0.017016294,498.6965338,498.2348207,421.533663,421.5100381
 08/03  22:30:00,28.35,0.018694325,391.8053357,0,25.58357726,25.84344511,25.66892921,25.45214064,0.017829006,0.017746845,0.017667369,0.017648201,470.2525353,469.8999964,412.0909342,412.080147,0,0,0,0,25.5870216,25.8502376,25.65365855,25.43073259,0.017562166,0.017464621,0.017376115,0.017353662,483.7949774,483.3893338,416.3776542,416.3612107
 08/03  22:40:00,28.16666667,0.018697626,387.8051836,0,25.5841108,25.83785509,25.68330014,25.47246675,0.018038388,0.017969313,0.017897707,0.017881393,458.662653,458.356733,408.4280092,408.4214772,0,0,0,0,25.58357726,25.84344511,25.66892921,25.45214064,0.017829006,0.017746845,0.017667369,0.017648201,470.2525353,469.8999964,412.0909342,412.080147
 08/03  22:50:00,27.98333333,0.018698407,384.8050316,0,25.58666132,25.8334458,25.69682016,25.49172896,0.018194626,0.01813642,0.0180713,0.01805741,448.6978834,448.4318817,405.0384509,405.0351951,0,0,0,0,25.5841108,25.83785509,25.68330014,25.47246675,0.018038388,0.017969313,0.017897707,0.017881393,458.662653,458.356733,408.4280092,408.4214772
 08/03  23:00:00,27.8,0.018696714,386.8048795,0,25.58987733,25.82997448,25.70950539,25.50997141,0.018307272,0.018258108,0.018198333,0.018186499,440.3501297,440.1185687,402.1526716,402.1517662,0,0,0,0,25.58666132,25.8334458,25.69682016,25.49172896,0.018194626,0.01813642,0.0180713,0.01805741,448.6978834,448.4318817,405.0384509,405.0351951
 08/03  23:10:00,27.61666667,0.018813207,390.8047274,0,25.59351589,25.82736765,25.72230927,25.52787071,0.018390483,0.018348904,0.018296135,0.018286053,433.0158209,432.8144681,400.0888817,400.0893921,0,0,0,0,25.58987733,25.82997448,25.70950539,25.50997141,0.018307272,0.018258108,0.018198333,0.018186499,440.3501297,440.1185687,402.1526716,402.1517662
 08/03  23:20:00,27.43333333,0.018924784,383.8045754,0,25.60268111,25.82690479,25.73579818,25.54584211,0.018455856,0.018420678,0.018375495,0.018366906,426.0314808,425.8563386,398.0095345,398.0112045,0,0,0,0,25.59351589,25.82736765,25.72230927,25.52787071,0.018390483,0.018348904,0.018296135,0.018286053,433.0158209,432.8144681,400.0888817,400.0893921
 08/03  23:30:00,27.25,0.019031523,390.8044234,0,25.61819231,25.82919203,25.75011644,25.56401506,0.018509223,0.018479462,0.018441296,0.018433983,420.2469281,420.0950129,396.5404121,396.5426865,0,0,0,0,25.60268111,25.82690479,25.73579818,25.54584211,0.018455856,0.018420678,0.018375495,0.018366906,426.0314808,425.8563386,398.0095345,398.0112045
 08/03  23:40:00,27.06666667,0.019133496,387.8042714,0,25.63803684,25.83416959,25.76521436,25.58238604,0.018552999,0.018527821,0.018495661,0.018489436,415.3360537,415.2045573,395.302427,395.3050595,0,0,0,0,25.61819231,25.82919203,25.75011644,25.56401506,0.018509223,0.018479462,0.018441296,0.018433983,420.2469281,420.0950129,396.5404121,396.5426865
 08/03  23:50:00,26.88333333,0.01923078,385.8041194,0,25.66004684,25.8415064,25.78100117,25.60092104,0.018588359,0.018567058,0.018539908,0.018534612,410.9774357,410.8637268,394.034191,394.037131,0,0,0,0,25.63803684,25.83416959,25.76521436,25.58238604,0.018552999,0.018527821,0.018495661,0.018489436,415.3360537,415.2045573,395.302427,395.3050595
 08/03  24:00:00,26.7,0.019323447,381.8039674,0,25.68294995,25.85085015,25.79739995,25.61959272,0.018616229,0.018598205,0.018575238,0.018570733,406.82549,406.7271104,392.4824319,392.4857821,0,0,0,0,25.66004684,25.8415064,25.78100117,25.60092104,0.018588359,0.018567058,0.018539908,0.018534612,410.9774357,410.8637268,394.034191,394.037131
 08/04  00:10:00,26.7,0.019323447,391.8038154,0,25.7006798,25.86039464,25.81341997,25.63775897,0.018639087,0.018623835,0.018604385,0.018600554,403.8796179,403.7948943,391.7320549,391.7353109,0,0,0,0,25.68294995,25.85085015,25.79739995,25.61959272,0.018616229,0.018598205,0.018575238,0.018570733,406.82549,406.7271104,392.4824319,392.4857821
 08/04  00:20:00,26.7,0.019323447,386.8036634,0,25.71205144,25.86911313,25.8284776,25.65512119,0.018658641,0.018645734,0.018629259,0.018626001,401.4318859,401.3590131,391.1425635,391.1456364,0,0,0,0,25.7006798,25.86039464,25.81341997,25.63775897,0.018639087,0.018623835,0.018604385,0.018600554,403.8796179,403.7948943,391.7320549,391.7353109
 08/04  00:30:00,26.7,0.019323447,384.8035115,0,25.71901052,25.8767593,25.84242097,25.67162031,0.018675749,0.018664827,0.018650874,0.018648103,399.110931,399.0481554,390.3958553,390.3988494,0,0,0,0,25.71205144,25.86911313,25.8284776,25.65512119,0.018658641,0.018645734,0.018629259,0.018626001,401.4318859,401.3590131,391.1425635,391.1456364
 08/04  00:40:00,26.7,0.019323447,386.8033595,0,25.72373165,25.88343269,25.85529697,25.68729253,0.018690831,0.018681589,0.018669774,0.018667418,397.1404974,397.0864171,389.7593195,389.7621882,0,0,0,0,25.71901052,25.8767593,25.84242097,25.67162031,0.018675749,0.018664827,0.018650874,0.018648103,399.110931,399.0481554,390.3958553,390.3988494
 08/04  00:50:00,26.7,0.019323447,382.8032076,0,25.72748514,25.88929737,25.86719687,25.70218997,0.018704157,0.018696337,0.018686334,0.01868433,395.1844567,395.1377242,388.9331043,388.9359575,0,0,0,0,25.72373165,25.88343269,25.85529697,25.68729253,0.018690831,0.018681589,0.018669774,0.018667418,397.1404974,397.0864171,389.7593195,389.7621882
 08/04  01:00:00,26.7,0.019323447,391.8030557,0,25.73075885,25.89448513,25.87820099,25.71635657,0.01871596,0.018709344,0.018700876,0.018699171,394.0902956,394.0501898,388.796253,388.7987443,0,0,0,0,25.72748514,25.88929737,25.86719687,25.70218997,0.018704157,0.018696337,0.018686334,0.01868433,395.1844567,395.1377242,388.9331043,388.9359575
 08/04  01:10:00,26.51666667,0.019222784,390.8029038,0,25.70246439,25.89056055,25.88312224,25.72628515,0.018682236,0.018676616,0.018669441,0.018668013,393.5038733,393.4696153,389.0216103,389.023607,0,0,0,0,25.73075885,25.89448513,25.87820099,25.71635657,0.01871596,0.018709344,0.018700876,0.018699171,394.0902956,394.0501898,388.796253,388.7987443
 08/04  01:20:00,26.33333333,0.019121721,389.8027519,0,25.63671296,25.87310929,25.87896664,25.72988035,0.018582035,0.018577209,0.018571118,0.018569955,393.0349278,393.0056288,389.2411588,389.2427369,0,0,0,0,25.70246439,25.89056055,25.88312224,25.72628515,0.018682236,0.018676616,0.018669441,0.018668013,393.5038733,393.4696153,389.0216103,389.023607
 08/04  01:30:00,26.15,0.019020279,382.8026,0,25.54460834,25.84183996,25.86511184,25.72660277,0.01841701,0.018412789,0.018407596,0.018406685,392.0027726,391.9770842,388.7921082,388.7936256,0,0,0,0,25.63671296,25.87310929,25.87896664,25.72988035,0.018582035,0.018577209,0.018571118,0.018569955,393.0349278,393.0056288,389.2411588,389.2427369
 08/04  01:40:00,25.96666667,0.018918474,385.8024481,0,25.43852404,25.79821918,25.84201994,25.71663764,0.018198037,0.018194246,0.018189788,0.018189107,390.9593957,390.9366237,388.242812,388.2443227,0,0,0,0,25.54460834,25.84183996,25.86511184,25.72660277,0.01841701,0.018412789,0.018407596,0.018406685,392.0027726,391.9770842,388.7921082,388.7936256
 08/04  01:50:00,25.78333333,0.018816326,389.8022962,0,25.32578786,25.74393987,25.81037912,25.70033609,0.017936699,0.017933181,0.017929318,0.017928837,390.4259474,390.4061148,388.128553,388.1298908,0,0,0,0,25.43852404,25.79821918,25.84201994,25.71663764,0.018198037,0.018194246,0.018189788,0.018189107,390.9593957,390.9366237,388.242812,388.2443227
 08/04  02:00:00,25.6,0.018713852,387.8021444,0,25.19601615,25.68040516,25.77079622,25.67801237,0.017642487,0.017639105,0.017635712,0.017635398,390.0682483,390.0510044,388.1259398,388.127074,0,0,0,0,25.32578786,25.74393987,25.81037912,25.70033609,0.017936699,0.017933181,0.017929318,0.017928837,390.4259474,390.4061148,388.128553,388.1298908
 08/04  02:10:00,25.6,0.018713852,385.8019926,0,25.1065334,25.62081971,25.73120479,25.65522021,0.017384396,0.017381147,0.01737815,0.017377954,389.5905826,389.5752608,387.9480247,387.9490195,0,0,0,0,25.19601615,25.68040516,25.77079622,25.67801237,0.017642487,0.017639105,0.017635712,0.017635398,390.0682483,390.0510044,388.1259398,388.127074
 08/04  02:20:00,25.6,0.018713852,383.8018407,0,25.07239968,25.57195464,25.69632297,25.63520813,0.017198213,0.017195175,0.01719254,0.017192415,388.8865762,388.8725181,387.4965663,387.4974937,0,0,0,0,25.1065334,25.62081971,25.73120479,25.65522021,0.017384396,0.017381147,0.01737815,0.017377954,389.5905826,389.5752608,387.9480247,387.9490195
 08/04  02:30:00,25.6,0.018713852,387.8016889,0,25.07769842,25.53525916,25.66744779,25.61889228,0.017087509,0.017084772,0.017082479,0.017082393,388.4648396,388.4522915,387.2885978,387.2894244,0,0,0,0,25.07239968,25.57195464,25.69632297,25.63520813,0.017198213,0.017195175,0.01719254,0.017192415,388.8865762,388.8725181,387.4965663,387.4974937
 08/04  02:40:00,25.6,0.018713852,386.8015371,0,25.10265112,25.50954191,25.64430447,25.60613419,0.01704236,0.017039982,0.017038015,0.017037947,388.1971079,388.1861216,387.2017422,387.2024563,0,0,0,0,25.07769842,25.53525916,25.66744779,25.61889228,0.017087509,0.017084772,0.017082479,0.017082393,388.4648396,388.4522915,387.2885978,387.2894244
 08/04  02:50:00,25.6,0.018713852,388.8013853,0,25.13530639,25.49305888,25.62627219,25.59656532,0.017051202,0.017049201,0.017047543,0.017047484,388.1617297,388.1523855,387.3196255,387.3202187,0,0,0,0,25.10265112,25.50954191,25.64430447,25.60613419,0.01704236,0.017039982,0.017038015,0.017037947,388.1971079,388.1861216,387.2017422,387.2024563
 08/04  03:00:00,25.6,0.018713852,384.8012335,0,25.17103538,25.48432324,25.61282197,25.58987602,0.017104758,0.017103122,0.017101752,0.017101697,387.9051598,387.8970224,387.1922669,387.1927741,0,0,0,0,25.13530639,25.49305888,25.62627219,25.59656532,0.017051202,0.017049201,0.017047543,0.017047484,388.1617297,388.1523855,387.3196255,387.3202187
 08/04  03:10:00,25.68333333,0.018737638,387.8010817,0,25.19637982,25.47883052,25.60148605,25.58445031,0.017170674,0.017169354,0.017168235,0.017168183,387.752726,387.7457026,387.1492656,387.1496973,0,0,0,0,25.17103538,25.48432324,25.61282197,25.58987602,0.017104758,0.017103122,0.017101752,0.017101697,387.9051598,387.8970224,387.1922669,387.1927741
 08/04  03:20:00,25.76666667,0.018761128,389.80093,0,25.20886325,25.47395146,25.59076688,25.57930486,0.017230593,0.017229529,0.017228617,0.01722857,387.8776231,387.8717778,387.3671543,387.3675123,0,0,0,0,25.19637982,25.47883052,25.60148605,25.58445031,0.017170674,0.017169354,0.017168235,0.017168183,387.752726,387.7457026,387.1492656,387.1496973
 08/04  03:30:00,25.85,0.018784318,391.8007782,0,25.21271124,25.46885931,25.58015656,25.5741075,0.017279698,0.017278838,0.017278093,0.017278052,388.3035182,388.2989132,387.8721566,387.8724476,0,0,0,0,25.20886325,25.47395146,25.59076688,25.57930486,0.017230593,0.017229529,0.017228617,0.01722857,387.8776231,387.8717778,387.3671543,387.3675123
 08/04  03:40:00,25.93333333,0.018807205,384.8006265,0,25.21252099,25.46352971,25.56960186,25.56882606,0.01731914,0.017318442,0.017317833,0.017317798,388.238523,388.2345887,387.873468,387.8737086,0,0,0,0,25.21271124,25.46885931,25.58015656,25.5741075,0.017279698,0.017278838,0.017278093,0.017278052,388.3035182,388.2989132,387.8721566,387.8724476
 08/04  03:50:00,26.01666667,0.018829787,381.8004748,0,25.2108932,25.4581067,25.55915631,25.5634995,0.017351199,0.017350633,0.017350135,0.017350105,387.5919023,387.5880809,387.2821942,387.2823897,0,0,0,0,25.21252099,25.46352971,25.56960186,25.56882606,0.01731914,0.017318442,0.017317833,0.017317798,388.238523,388.2345887,387.873468,387.8737086
 08/04  04:00:00,26.1,0.018852059,383.800323,0,25.20876665,25.45268985,25.54885979,25.55815852,0.017377631,0.017377172,0.017376763,0.017376739,386.9089093,386.9051495,386.6459783,386.6461323,0,0,0,0,25.2108932,25.4581067,25.55915631,25.5634995,0.017351199,0.017350633,0.017350135,0.017350105,387.5919023,387.5880809,387.2821942,387.2823897
 08/04  04:10:00,26.01666667,0.018829787,390.8001713,0,25.20074516,25.44580192,25.5377792,25.55218135,0.017409329,0.017408964,0.017408633,0.017408614,386.9434041,386.94024,386.7209554,386.7210961,0,0,0,0,25.20876665,25.45268985,25.54885979,25.55815852,0.017377631,0.017377172,0.017376763,0.017376739,386.9089093,386.9051495,386.6459783,386.6461323
 08/04  04:20:00,25.93333333,0.018807205,383.8000197,0,25.18580954,25.43664998,25.52559145,25.54519634,0.01745178,0.017451504,0.017451244,0.01745123,386.8147026,386.8119287,386.6263334,386.6264462,0,0,0,0,25.20074516,25.44580192,25.5377792,25.55218135,0.017409329,0.017408964,0.017408633,0.017408614,386.9434041,386.94024,386.7209554,386.7210961
 08/04  04:30:00,25.85,0.018784318,390.799868,0,25.16601033,25.42517164,25.51219762,25.53711241,0.017505341,0.017505149,0.017504955,0.017504947,387.0668889,387.064746,386.9078372,386.9079535,0,0,0,0,25.18580954,25.43664998,25.52559145,25.54519634,0.01745178,0.017451504,0.017451244,0.01745123,386.8147026,386.8119287,386.6263334,386.6264462
 08/04  04:40:00,25.76666667,0.018761128,388.7997163,0,25.1436376,25.41162234,25.49764266,25.52796969,0.017568245,0.017568134,0.017567999,0.017567997,387.3802134,387.3786593,387.2460549,387.2461815,0,0,0,0,25.16601033,25.42517164,25.51219762,25.53711241,0.017505341,0.017505149,0.017504955,0.017504947,387.0668889,387.064746,386.9078372,386.9079535
 08/04  04:50:00,25.68333333,0.018737638,382.7995646,0,25.12005874,25.39630159,25.48201721,25.51783805,0.017638492,0.017638457,0.017638376,0.017638382,387.1380718,387.1365501,387.0242526,387.0243314,0,0,0,0,25.1436376,25.41162234,25.49764266,25.52796969,0.017568245,0.017568134,0.017567999,0.017567997,387.3802134,387.3786593,387.2460549,387.2461815
 08/04  05:00:00,25.6,0.018713852,386.799413,0,25.09612522,25.37973276,25.46547127,25.50682146,0.017714468,0.017714504,0.017714471,0.017714485,386.9163474,386.9148645,386.8197534,386.819796,0,0,0,0,25.12005874,25.39630159,25.48201721,25.51783805,0.017638492,0.017638457,0.017638376,0.017638382,387.1380718,387.1365501,387.0242526,387.0243314
 08/04  05:10:00,25.5,0.018809497,386.7992614,0,25.07759255,25.36363311,25.44902494,25.49561197,0.017730782,0.017730827,0.017730807,0.01773082,386.8176012,386.8162583,386.7357525,386.7357791,0,0,0,0,25.09612522,25.37973276,25.46547127,25.50682146,0.017714468,0.017714504,0.017714471,0.017714485,386.9163474,386.9148645,386.8197534,386.819796
 08/04  05:20:00,25.4,0.018903204,389.7991097,0,25.06542844,25.34889105,25.43326375,25.48462298,0.017654568,0.017654539,0.017654487,0.017654486,387.046617,387.0456808,386.9776931,386.9777549,0,0,0,0,25.07759255,25.36363311,25.44902494,25.49561197,0.017730782,0.017730827,0.017730807,0.01773082,386.8176012,386.8162583,386.7357525,386.7357791
 08/04  05:30:00,25.3,0.018994991,388.7989581,0,25.05757735,25.33564198,25.41833337,25.47398028,0.017485342,0.017485171,0.017485048,0.017485019,387.3434233,387.3428931,387.2855351,387.2856385,0,0,0,0,25.06542844,25.34889105,25.43326375,25.48462298,0.017654568,0.017654539,0.017654487,0.017654486,387.046617,387.0456808,386.9776931,386.9777549
 08/04  05:40:00,25.2,0.019084875,382.7988065,0,25.05195559,25.32384628,25.40420902,25.46369613,0.017236159,0.017235801,0.017235584,0.017235515,387.0972991,387.0966539,387.0480466,387.0480887,0,0,0,0,25.05757735,25.33564198,25.41833337,25.47398028,0.017485342,0.017485171,0.017485048,0.017485019,387.3434233,387.3428931,387.2855351,387.2856385
 08/04  05:50:00,25.1,0.01917287,388.7986549,0,25.0473873,25.31339232,25.39082203,25.45375052,0.016921503,0.016920938,0.016920614,0.016920496,387.0470829,387.0464882,387.005364,387.0053916,0,0,0,0,25.05195559,25.32384628,25.40420902,25.46369613,0.017236159,0.017235801,0.017235584,0.017235515,387.0972991,387.0966539,387.0480466,387.0480887
 08/04  06:00:00,25,0.019258995,382.7985033,0,25.04342657,25.3041584,25.37811078,25.44412481,0.01655324,0.016552462,0.016552027,0.016551854,386.7022904,386.7015082,386.6665909,386.6665462,0,0,0,0,25.0473873,25.31339232,25.39082203,25.45375052,0.016921503,0.016920938,0.016920614,0.016920496,387.0470829,387.0464882,387.005364,387.0053916
 08/04  06:10:00,25.28333333,0.019386527,383.7983518,0,23.66622619,23.30859608,23.24769613,23.20773592,0.015383875,0.012070309,0.010562874,0.00924227,388.0278156,387.8805131,386.5747954,386.5730601,1.417229728,7.975157382,13.25895837,20.58698997,21.49671644,21.27764897,21.23999839,21.21478405,0.014141165,0.011555417,0.010379899,0.009349475,387.5501376,387.4348235,386.611517,386.6101149
 08/04  06:20:00,25.56666667,0.019511969,383.7982002,0,23.88939804,23.35173692,23.18028148,23.07743265,0.014957626,0.011812846,0.01025137,0.008891539,390.552208,390.4497451,386.3541307,386.3528509,0.614498478,0,0,0,13,23.32255448,23.18005957,23.09352665,0.009,0.011842373,0.010282111,0.008921059,389.8555869,389.7396644,386.4150166,386.4135955
 08/04  06:30:00,25.85,0.01963522,391.7980487,0,23.88999307,23.68990957,23.5127718,23.41137406,0.014883841,0.012502461,0.011178074,0.010029058,391.5712032,391.5112189,386.6075878,386.6060455,0.70751515,0,0,0,13,23.46828438,23.30267617,23.20487363,0.009,0.012074027,0.010600003,0.009317197,390.6826736,390.5872883,386.4379036,386.4365434
 08/04  06:40:00,26.13333333,0.019756183,390.7978971,0,23.88999999,23.88916721,23.79622084,23.6915584,0.014759873,0.012926216,0.011984955,0.011020418,393.2668058,393.2165854,386.9817195,386.9796954,0.467747186,0.654516059,0,0,13,13,23.60047275,23.49043351,0.009,0.009,0.011407513,0.010315262,392.3292673,392.2976063,386.6934991,386.6918552
 08/04  06:50:00,26.41666667,0.019874751,391.7977456,0,23.89,23.88998893,23.8893381,23.8475076,0.014556777,0.012925782,0.012295063,0.011635006,395.5565741,395.4341994,387.3529453,387.371654,0.501582584,0.996219057,0.821699911,0,13,13,13,23.6915584,0.009,0.009,0.009,0.011020418,393.2668058,393.2165854,386.9817195,386.9796954
 08/04  07:00:00,26.7,0.019990821,385.7975941,0,23.89,23.88999995,23.88999654,23.8898406,0.014349675,0.012904585,0.012369641,0.011903428,397.7364735,397.5968473,387.4427131,387.4726405,0.486088482,0.345002828,0.606392376,0.643913563,13,13,13,13,0.009,0.009,0.009,0.009,395.5565741,395.4341994,387.3529453,387.371654
 08/04  07:10:00,27.06666667,0.020049847,387.7974426,0,23.89,23.89,23.88999999,23.88999951,0.0141879,0.012905442,0.012458904,0.012053733,401.1284341,400.9786632,387.4480061,387.4797277,0.507340189,0.59267693,0.368951042,0.531958533,13,13,13,13,0.009,0.009,0.009,0.009,397.7364735,397.5968473,387.4427131,387.4726405
 08/04  07:20:00,27.43333333,0.020100423,385.7972911,0,23.89,23.89,23.89,23.89,0.014086002,0.012942522,0.012571794,0.012221675,405.0259645,404.8585123,387.367274,387.3963535,0.51109964,0.597925865,0.537518199,0.442816699,13,13,13,13,0.009,0.009,0.009,0.009,401.1284341,400.9786632,387.4480061,387.4797277
 08/04  07:30:00,27.8,0.020142201,391.7971397,0,23.89,23.89,23.89,23.89,0.014039925,0.013014503,0.01270817,0.012402825,409.105009,408.9135398,387.5033302,387.5290908,0.51526571,0.602557032,0.541143782,0.560804694,13,13,13,13,0.009,0.009,0.009,0.009,405.0259645,404.8585123,387.367274,387.3963535
 08/04  07:40:00,28.16666667,0.020174824,386.7969882,0,23.89,23.89,23.89,23.89,0.014040579,0.01311502,0.012864911,0.012595477,412.8270034,412.6120348,387.5673473,387.5904648,0.520525714,0.609733016,0.544855196,0.565182,13,13,13,13,0.009,0.009,0.009,0.009,409.105009,408.9135398,387.5033302,387.5290908
 08/04  07:50:00,28.53333333,0.020197926,385.7968367,0,23.89,23.89,23.89,23.89,0.014079877,0.013238242,0.013038774,0.012798709,416.1123582,415.8783614,387.5086391,387.5299126,0.526377131,0.61786814,0.549147985,0.569676193,13,13,13,13,0.009,0.009,0.009,0.009,412.8270034,412.6120348,387.5673473,387.5904648
 08/04  08:00:00,28.9,0.020211133,384.7966853,0,23.89,23.89,23.89,23.89,0.014151816,0.013379979,0.013227189,0.013011569,419.0235453,418.7756182,387.3511332,387.3711406,0.532642302,0.626756008,0.553957225,0.574658701,13,13,13,13,0.009,0.009,0.009,0.009,416.1123582,415.8783614,387.5086391,387.5299126
 08/04  08:10:00,29.08333333,0.020210474,381.7965339,0,23.89,23.89,23.89,23.89,0.014220617,0.013513152,0.013408362,0.013213305,432.3397634,432.0143436,387.0389149,387.058161,0.691079042,0.788773005,0.565254087,0.586111722,13,13,13,13,0.009,0.009,0.009,0.009,419.0235453,418.7756182,387.3511332,387.3711406
 08/04  08:20:00,29.26666667,0.020207199,386.7963824,0,23.89,23.89,23.89,23.89,0.014276209,0.013625478,0.01357004,0.013392318,451.4070451,450.928918,386.8724278,386.8908789,0.705576489,0.806943892,0.577016527,0.598018846,13,13,13,13,0.009,0.009,0.009,0.009,432.3397634,432.0143436,387.0389149,387.058161
 08/04  08:30:00,29.45,0.02020126,387.796231,0,23.89,23.89,23.89,23.89,0.014319692,0.013715898,0.013709767,0.013546629,471.3314776,470.6637477,386.8652914,386.8826459,0.719958811,0.825288407,0.589270242,0.610412296,13,13,13,13,0.009,0.009,0.009,0.009,451.4070451,450.928918,386.8724278,386.8908789
 08/04  08:40:00,29.63333333,0.020192609,384.7960796,0,23.89,23.89,23.89,23.89,0.014354353,0.013787773,0.013829575,0.013678669,489.8498447,488.9972369,386.8037804,386.8200205,0.734110941,0.843113617,0.601645546,0.622927619,13,13,13,13,0.009,0.009,0.009,0.009,471.3314776,470.6637477,386.8652914,386.8826459
 08/04  08:50:00,29.81666667,0.020181199,382.7959283,0,23.89,23.89,23.89,23.89,0.01438255,0.013844709,0.013932259,0.013791587,506.5639749,505.5519998,386.6044114,386.6198353,0.748244853,0.861026074,0.614438121,0.635865028,13,13,13,13,0.009,0.009,0.009,0.009,489.8498447,488.9972369,386.8037804,386.8200205
 08/04  09:00:00,30,0.020166978,381.7957769,0,23.89,23.89,23.89,23.89,0.014405509,0.013889396,0.014020113,0.013887986,521.7365872,520.5934797,386.3011467,386.31612,0.762438966,0.87910459,0.627643694,0.649223836,13,13,13,13,0.009,0.009,0.009,0.009,506.5639749,505.5519998,386.6044114,386.6198353
 08/04  09:10:00,30.36666667,0.020089499,383.7956255,0,23.89,23.89,23.89,23.89,0.014324771,0.01381295,0.013985702,0.013857659,539.0044946,537.6988303,386.1011707,386.1160045,0.703092652,0.82311437,0.569462293,0.591189986,13,13,13,13,0.009,0.009,0.009,0.009,521.7365872,520.5934797,386.3011467,386.31612
 08/04  09:20:00,30.73333333,0.01999817,383.7954742,0,23.89,23.89,23.89,23.89,0.014185123,0.013668313,0.013879023,0.013752558,557.4146629,555.9135045,385.9849929,385.9996911,0.706398874,0.829968767,0.572457059,0.594368841,13,13,13,13,0.009,0.009,0.009,0.009,539.0044946,537.6988303,386.1011707,386.1160045
 08/04  09:30:00,31.1,0.01989252,384.7953228,0,23.89,23.89,23.89,23.89,0.014033711,0.013510029,0.013752461,0.013626896,575.7834111,574.0730099,385.9247369,385.9391651,0.709909226,0.837149769,0.575948696,0.598063707,13,13,13,13,0.009,0.009,0.009,0.009,557.4146629,555.9135045,385.9849929,385.9996911
 08/04  09:40:00,31.46666667,0.019772071,387.7951715,0,23.89,23.89,23.89,23.89,0.013891652,0.01336239,0.013629871,0.013505318,593.6135075,591.6964753,385.9477477,385.9616938,0.713436172,0.844148183,0.579683031,0.602017884,13,13,13,13,0.009,0.009,0.009,0.009,575.7834111,574.0730099,385.9247369,385.9391651
 08/04  09:50:00,31.83333333,0.019636338,381.7950202,0,23.89,23.89,23.89,23.89,0.013762745,0.013229673,0.013516157,0.013392875,610.6355314,608.5235665,385.8848521,385.8983775,0.717050607,0.851256023,0.583770239,0.606340895,13,13,13,13,0.009,0.009,0.009,0.009,593.6135075,591.6964753,385.9477477,385.9616938
 08/04  10:00:00,32.2,0.019484826,381.7948689,0,23.89,23.89,23.89,23.89,0.013644663,0.013109116,0.013409477,0.013287645,626.9158741,624.6226126,385.7577817,385.7710679,0.72077996,0.858514158,0.588214704,0.6110375,13,13,13,13,0.009,0.009,0.009,0.009,610.6355314,608.5235665,385.8848521,385.8983775
 08/04  10:10:00,32.38333333,0.019482301,381.7947176,0,23.89,23.89,23.89,23.89,0.013538786,0.013001486,0.013311695,0.013191442,642.5547564,640.0913149,385.6099172,385.6231013,0.730455323,0.872895611,0.598774801,0.621867371,13,13,13,13,0.009,0.009,0.009,0.009,626.9158741,624.6226126,385.7577817,385.7710679
 08/04  10:20:00,32.56666667,0.019477264,389.7945663,0,23.89,23.89,23.89,23.89,0.013445439,0.012906694,0.013223616,0.013105031,657.7801137,655.1534876,385.6304844,385.6433258,0.740317547,0.887553559,0.609693905,0.633073113,13,13,13,13,0.009,0.009,0.009,0.009,642.5547564,640.0913149,385.6099172,385.6231013
 08/04  10:30:00,32.75,0.019469676,390.7944151,0,23.89,23.89,23.89,23.89,0.013363651,0.012823538,0.013144713,0.013027848,672.5747484,669.7902494,385.7752283,385.7873663,0.750359236,0.902471414,0.620971817,0.644654498,13,13,13,13,0.009,0.009,0.009,0.009,657.7801137,655.1534876,385.6304844,385.6433258
 08/04  10:40:00,32.93333333,0.019459486,381.7942638,0,23.89,23.89,23.89,23.89,0.013291912,0.012750367,0.013073858,0.012958732,686.6944618,683.7598677,385.7754535,385.7869947,0.760587637,0.917675596,0.632619401,0.65662232,13,13,13,13,0.009,0.009,0.009,0.009,672.5747484,669.7902494,385.7752283,385.7873663
 08/04  10:50:00,33.11666667,0.01944665,388.7941126,0,23.89,23.89,23.89,23.89,0.013228696,0.012685565,0.01300985,0.012896455,700.3420023,697.2645478,385.813395,385.8243895,0.770996841,0.933139376,0.644622368,0.668962191,13,13,13,13,0.009,0.009,0.009,0.009,686.6944618,683.7598677,385.7754535,385.7869947
 08/04  11:00:00,33.3,0.019431124,386.7939613,0,23.89,23.89,23.89,23.89,0.013172658,0.012627725,0.012951612,0.01283992,713.5043753,710.2909459,385.8561621,385.8666323,0.781586244,0.948856844,0.656976582,0.681669811,13,13,13,13,0.009,0.009,0.009,0.009,700.3420023,697.2645478,385.813395,385.8243895
 08/04  11:10:00,33.48333333,0.01913506,391.7938101,0,23.89,23.89,23.89,23.89,0.013120535,0.012573725,0.012895954,0.012785866,726.2927117,722.9503877,385.997604,386.007381,0.783980026,0.954571535,0.661342439,0.686405146,13,13,13,13,0.009,0.009,0.009,0.009,713.5043753,710.2909459,385.8561621,385.8666323
 08/04  11:20:00,33.66666667,0.018830608,384.7936589,0,23.89,23.89,23.89,23.89,0.01307026,0.012521618,0.012840902,0.012732287,738.5369854,735.075226,386.0496201,386.0587888,0.786587753,0.960453696,0.666032565,0.691481101,13,13,13,13,0.009,0.009,0.009,0.009,726.2927117,722.9503877,385.997604,386.007381
 08/04  11:30:00,33.85,0.018517657,383.7935077,0,23.89,23.89,23.89,23.89,0.013020943,0.012470596,0.01278569,0.012678419,750.2521293,746.6815542,386.0100408,386.0188541,0.789422274,0.966488899,0.67105847,0.6969087,13,13,13,13,0.009,0.009,0.009,0.009,738.5369854,735.075226,386.0496201,386.0587888
 08/04  11:40:00,34.03333333,0.018196107,387.7933565,0,23.89,23.89,23.89,23.89,0.012972318,0.012419451,0.012728841,0.012622839,761.588843,757.915284,386.0144076,386.0229183,0.792241614,0.976798276,0.681501181,0.707769158,13,13,13,13,0.009,0.009,0.009,0.009,750.2521293,746.6815542,386.0100408,386.0188541
 08/04  11:50:00,34.21666667,0.017865846,382.7932053,0,23.89,23.89,23.89,23.89,0.012924147,0.012367669,0.012669857,0.012565089,772.4570976,768.6854448,385.9574761,385.9658058,0.795660122,0.987036212,0.691527589,0.718227579,13,13,13,13,0.009,0.009,0.009,0.009,761.588843,757.915284,386.0144076,386.0229183
 08/04  12:00:00,34.4,0.017526774,387.7930542,0,23.89,23.89,23.89,23.89,0.012876297,0.012315045,0.012608469,0.012504925,782.9925317,779.1256494,385.9606758,385.9687668,0.799011769,0.998154224,0.703240419,0.730386818,13,13,13,13,0.009,0.009,0.009,0.009,772.4570976,768.6854448,385.9574761,385.9658058
 08/04  12:10:00,34.68333333,0.017274048,391.792903,0,23.89,23.89,23.89,23.89,0.012831903,0.012261369,0.012549497,0.01244718,786.7737484,782.9008894,386.0918433,386.0993966,0.716143718,0.92396256,0.715709336,0.743315456,13,13,13,13,0.009,0.009,0.009,0.009,782.9925317,779.1256494,385.9606758,385.9687668
 08/04  12:20:00,34.96666667,0.017008427,389.7927519,0,23.89,23.89,23.89,23.89,0.012793807,0.012211139,0.012495789,0.012394688,786.4950389,782.7241098,386.2447754,386.2515978,0.72026668,0.936743082,0.728156718,0.756236918,13,13,13,13,0.009,0.009,0.009,0.009,786.7737484,782.9008894,386.0918433,386.0993966
 08/04  12:30:00,35.25,0.01672964,385.7926007,0,23.89,23.89,23.89,23.89,0.012762503,0.012166576,0.012447799,0.012347888,784.883237,781.280353,386.3038315,386.3100627,0.725379391,0.950680872,0.741214319,0.769783874,13,13,13,13,0.009,0.009,0.009,0.009,786.4950389,782.7241098,386.2447754,386.2515978
 08/04  12:40:00,35.53333333,0.016437412,391.7924496,0,23.89,23.89,23.89,23.89,0.012737464,0.012128744,0.012405765,0.012306977,783.3297117,779.9115587,386.4250385,386.4306644,0.730082662,0.960265632,0.750935873,0.780010599,13,13,13,13,0.009,0.009,0.009,0.009,784.883237,781.280353,386.3038315,386.3100627
 08/04  12:50:00,35.81666667,0.016131467,385.7922985,0,23.89,23.89,23.89,23.89,0.012717913,0.01209762,0.012369432,0.012271665,781.9500243,778.7093981,386.4737748,386.4789347,0.734660401,0.968682977,0.76047016,0.790067292,13,13,13,13,0.009,0.009,0.009,0.009,783.3297117,779.9115587,386.4250385,386.4306644
 08/04  13:00:00,36.1,0.015811527,391.7921474,0,23.89,23.89,23.89,23.89,0.012703028,0.012072536,0.01233824,0.012241378,780.8188954,777.7415099,386.5904918,386.5951231,0.739592568,0.976877277,0.770063112,0.800198951,13,13,13,13,0.009,0.009,0.009,0.009,781.9500243,778.7093981,386.4737748,386.4789347
 08/04  13:10:00,36.46666667,0.015683687,388.7919963,0,23.89,23.89,23.89,23.89,0.012692829,0.012056774,0.012309851,0.012213758,786.2906245,783.2613695,386.6960059,386.7000877,0.828325963,1.069164872,0.776904146,0.807588787,13,13,13,13,0.009,0.009,0.009,0.009,780.8188954,777.7415099,386.5904918,386.5951231
 08/04  13:20:00,36.83333333,0.015543027,391.7918452,0,23.89,23.89,23.89,23.89,0.012684775,0.012045691,0.01228278,0.01218732,795.5525678,792.4445592,386.8423284,386.8457728,0.830760062,1.074867979,0.78383651,0.815077161,13,13,13,13,0.009,0.009,0.009,0.009,786.2906245,783.2613695,386.6960059,386.7000877
 08/04  13:30:00,37.2,0.015389155,384.7916942,0,23.89,23.89,23.89,23.89,0.012677279,0.012035754,0.012256463,0.012161513,805.6025121,802.348772,386.8691056,386.8721469,0.83289501,1.079995342,0.790828278,0.822624808,13,13,13,13,0.009,0.009,0.009,0.009,795.5525678,792.4445592,386.8423284,386.8457728
 08/04  13:40:00,37.56666667,0.015221672,388.7915431,0,23.89,23.89,23.89,23.89,0.01266996,0.012026045,0.012231044,0.012136492,815.3553726,811.9451454,386.8993498,386.9021286,0.834374667,1.082848878,0.796624628,0.828967772,13,13,13,13,0.009,0.009,0.009,0.009,805.6025121,802.348772,386.8691056,386.8721469
 08/04  13:50:00,37.93333333,0.015040172,383.7913921,0,23.89,23.89,23.89,23.89,0.012662938,0.012016847,0.012206753,0.0121125,824.501182,820.9523578,386.8494705,386.8522247,0.835468876,1.08443423,0.801970974,0.834841563,13,13,13,13,0.009,0.009,0.009,0.009,815.3553726,811.9451454,386.8993498,386.9021286
 08/04  14:00:00,38.3,0.014844244,388.7912411,0,23.89,23.89,23.89,23.89,0.012656371,0.012008564,0.012183629,0.012089594,833.2554241,829.5893873,386.8544658,386.8571768,0.836394364,1.085357727,0.8073442,0.840712474,13,13,13,13,0.009,0.009,0.009,0.009,824.501182,820.9523578,386.8494705,386.8522247
 08/04  14:10:00,38.11666667,0.014840293,381.7910901,0,23.89,23.89,23.89,23.89,0.012651641,0.012002793,0.012163032,0.012069167,841.5639076,837.8001867,386.7629861,386.7658417,0.839767944,1.088368338,0.81505421,0.848880249,13,13,13,13,0.009,0.009,0.009,0.009,833.2554241,829.5893873,386.8544658,386.8571768
 08/04  14:20:00,37.93333333,0.01483479,387.7909391,0,23.89,23.89,23.89,23.89,0.012649401,0.012000282,0.012145631,0.012051911,849.6315647,845.7843179,386.7291686,386.7321324,0.84315358,1.09079633,0.822587022,0.856819193,13,13,13,13,0.009,0.009,0.009,0.009,841.5639076,837.8001867,386.7629861,386.7658417
