Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/04  14:30:00,37.75,0.014827761,388.7907881,0,23.89,23.89,23.89,23.89,0.012649614,0.012001004,0.012131428,0.012037842,857.4915894,853.5716579,386.7664335,386.769285,0.846551565,1.09274918,0.829856638,0.864433455,13,13,13,13,0.009,0.009,0.009,0.009,849.6315647,845.7843179,386.7291686,386.7321324
 08/04  14:40:00,37.56666667,0.014819231,384.7906371,0,23.89,23.89,23.89,23.89,0.012651695,0.012004055,0.012119822,0.012026381,865.0317017,861.0499006,386.7540161,386.7567606,0.851074318,1.097105063,0.838405636,0.873257474,13,13,13,13,0.009,0.009,0.009,0.009,857.4915894,853.5716579,386.7664335,386.769285
 08/04  14:50:00,37.38333333,0.01480923,386.7904861,0,23.89,23.89,23.89,23.89,0.012655077,0.012008674,0.012110308,0.012017043,872.3084375,868.2749354,386.7412033,386.7438781,0.855958822,1.101631636,0.846816087,0.88186674,13,13,13,13,0.009,0.009,0.009,0.009,865.0317017,861.0499006,386.7540161,386.7567606
 08/04  15:00:00,37.2,0.014797778,388.7903352,0,23.89,23.89,23.89,23.89,0.012659426,0.012014464,0.01210261,0.012009566,879.3793682,875.3029006,386.7771683,386.7796765,0.860871304,1.105993037,0.854929392,0.890098575,13,13,13,13,0.009,0.009,0.009,0.009,872.3084375,868.2749354,386.7412033,386.7438781
 08/04  15:10:00,37.2,0.015278415,389.7901842,0,23.89,23.89,23.89,23.89,0.012663292,0.012019999,0.012095197,0.012002419,886.2498907,882.1385514,386.8612874,386.863454,0.863072396,1.106898579,0.860094215,0.895299792,13,13,13,13,0.009,0.009,0.009,0.009,879.3793682,875.3029006,386.7771683,386.7796765
 08/04  15:20:00,37.2,0.015759937,391.7900333,0,23.89,23.89,23.89,23.89,0.012665952,0.012024639,0.012087279,0.011994823,892.9379186,888.7993096,387.0041384,387.0057421,0.86513303,1.10731823,0.864876552,0.900036755,13,13,13,13,0.009,0.009,0.009,0.009,886.2498907,882.1385514,386.8612874,386.863454
 08/04  15:30:00,37.2,0.016242346,386.7898824,0,23.89,23.89,23.89,23.89,0.01266734,0.012028371,0.012078762,0.011986698,899.3154465,895.1589839,387.0695131,387.0706611,0.867107563,1.10755611,0.869322338,0.904356499,13,13,13,13,0.009,0.009,0.009,0.009,892.9379186,888.7993096,387.0041384,387.0057421
 08/04  15:40:00,37.2,0.016725645,390.7897314,0,23.89,23.89,23.89,23.89,0.012667776,0.01203172,0.012069984,0.011978395,905.4927867,901.3273091,387.1589912,387.1597265,0.868507789,1.106062853,0.872752876,0.907581421,13,13,13,13,0.009,0.009,0.009,0.009,899.3154465,895.1589839,387.0695131,387.0706611
 08/04  15:50:00,37.2,0.017209837,384.7895805,0,23.89,23.89,23.89,23.89,0.012667549,0.012035086,0.012061219,0.011970198,911.3582394,907.1936946,387.1527008,387.1532771,0.869858065,1.104273572,0.87600614,0.910550407,13,13,13,13,0.009,0.009,0.009,0.009,905.4927867,901.3273091,387.1589912,387.1597265
 08/04  16:00:00,37.2,0.017694923,387.7894297,0,23.89,23.89,23.89,23.89,0.012666793,0.012038643,0.012052593,0.011962247,917.0158909,912.8609678,387.1468696,387.1474218,0.871329144,1.102337593,0.879162538,0.913343635,13,13,13,13,0.009,0.009,0.009,0.009,911.3582394,907.1936946,387.1527008,387.1532771
 08/04  16:10:00,37.01666667,0.01778413,389.7892788,0,23.89,23.89,23.89,23.89,0.012663459,0.012040399,0.012042071,0.011952521,922.5278063,918.3892523,387.1978002,387.1982324,0.872988319,1.100247871,0.882256581,0.915994947,13,13,13,13,0.009,0.009,0.009,0.009,917.0158909,912.8609678,387.1468696,387.1474218
 08/04  16:20:00,36.83333333,0.017869456,381.7891279,0,23.89,23.89,23.89,23.89,0.012656483,0.012039339,0.012028597,0.011939982,927.7139346,923.6002431,387.1195402,387.1200849,0.874824808,1.098168682,0.885331279,0.918544999,13,13,13,13,0.009,0.009,0.009,0.009,922.5278063,918.3892523,387.1978002,387.1982324
 08/04  16:30:00,36.65,0.01795096,382.7889771,0,23.89,23.89,23.89,23.89,0.01264584,0.012035487,0.012012159,0.011924639,932.6466919,928.5661984,386.9778349,386.9787721,0.876795673,1.095962015,0.888276211,0.920881611,13,13,13,13,0.009,0.009,0.009,0.009,927.7139346,923.6002431,387.1195402,387.1200849
 08/04  16:40:00,36.46666667,0.018028697,385.7888262,0,23.89,23.89,23.89,23.89,0.012632019,0.012029315,0.011993168,0.011906914,937.4443362,933.402979,386.8839536,386.8852841,0.878630255,1.093595801,0.891228735,0.923141049,13,13,13,13,0.009,0.009,0.009,0.009,932.6466919,928.5661984,386.9778349,386.9787721
 08/04  16:50:00,36.28333333,0.018102728,387.7886754,0,23.89,23.89,23.89,23.89,0.012615526,0.012021242,0.011972086,0.01188728,942.1466069,938.1481859,386.8709271,386.8724195,0.880624149,1.091519931,0.89414358,0.925278253,13,13,13,13,0.009,0.009,0.009,0.009,937.4443362,933.402979,386.8839536,386.8852841
 08/04  17:00:00,36.1,0.018173106,381.7885246,0,23.89,23.89,23.89,23.89,0.012596782,0.012011617,0.011949323,0.011866151,946.5973867,942.6470092,386.7765326,386.7782262,0.882661621,1.08938602,0.896884297,0.927158397,13,13,13,13,0.009,0.009,0.009,0.009,942.1466069,938.1481859,386.8709271,386.8724195
 08/04  17:10:00,35.73333333,0.018182017,384.7883738,0,23.89,23.89,23.89,23.89,0.012578174,0.011997889,0.011931147,0.011849753,941.4443031,937.6730983,386.683324,386.6852602,0.753118811,0.954739031,0.893919523,0.92325146,13,13,13,13,0.009,0.009,0.009,0.009,946.5973867,942.6470092,386.7765326,386.7782262
 08/04  17:20:00,35.36666667,0.018182114,387.788223,0,23.89,23.89,23.89,23.89,0.012565345,0.011987906,0.011920734,0.011841222,930.8147473,927.3641924,386.6668275,386.6688608,0.747899585,0.944520053,0.890691373,0.919006043,13,13,13,13,0.009,0.009,0.009,0.009,941.4443031,937.6730983,386.683324,386.6852602
 08/04  17:30:00,35,0.018173704,383.7880722,0,23.89,23.89,23.89,23.89,0.012560651,0.011986229,0.011918231,0.011840675,918.6961208,915.6358332,386.6146198,386.6167296,0.742912401,0.934423334,0.887176724,0.914405114,13,13,13,13,0.009,0.009,0.009,0.009,930.8147473,927.3641924,386.6668275,386.6688608
 08/04  17:40:00,34.63333333,0.018157081,389.7879214,0,23.89,23.89,23.89,23.89,0.012563846,0.01199346,0.011922533,0.011846993,906.9836902,904.3134921,386.6509243,386.6529498,0.737983382,0.924183837,0.883298128,0.909378688,13,13,13,13,0.009,0.009,0.009,0.009,918.6961208,915.6358332,386.6146198,386.6167296
 08/04  17:50:00,34.26666667,0.018132541,386.7877707,0,23.89,23.89,23.89,23.89,0.012573731,0.01200841,0.011932404,0.01185893,895.933076,893.6212515,386.6837174,386.6855855,0.733059781,0.913795842,0.87906148,0.903941078,13,13,13,13,0.009,0.009,0.009,0.009,906.9836902,904.3134921,386.6509243,386.6529498
 08/04  18:00:00,33.9,0.01810037,382.7876199,0,23.89,23.89,23.89,23.89,0.012589091,0.012029615,0.011946848,0.011875486,885.3414051,883.3528076,386.618002,386.619866,0.728109543,0.903245735,0.874457528,0.898092093,13,13,13,13,0.009,0.009,0.009,0.009,895.933076,893.6212515,386.6837174,386.6855855
 08/04  18:10:00,33.61666667,0.018260844,391.7874692,0,24.28292177,24.00655991,23.96556082,23.94218014,0.012754349,0.012204293,0.012119203,0.012048711,879.6952135,877.6795127,386.7239436,386.7257726,0,0,0,0,24.00552205,23.92252877,23.91097293,23.90443907,0.012633764,0.01207651,0.011993544,0.011922279,884.511521,882.4923941,386.6505424,386.6523995
 08/04  18:20:00,33.33333333,0.01841114,382.7873184,0,24.85168197,24.2219789,24.10936102,24.04280981,0.013083115,0.012553897,0.01246123,0.012393433,863.2255359,861.3363034,386.7388298,386.7405996,0,0,0,0,24.51157162,24.08783979,24.01939328,23.97971593,0.012876741,0.012334491,0.012246541,0.012177065,873.5341877,871.5658872,386.7455365,386.7473397
 08/04  18:30:00,33.05,0.018551487,383.7871677,0,25.20169567,24.41708906,24.24647304,24.14088871,0.0134087,0.01289971,0.012799748,0.012734519,847.0097452,845.2523491,386.6107279,386.6124761,0,0,0,0,24.99302874,24.2970621,24.16166517,24.08007949,0.013206457,0.012684905,0.012589486,0.012522661,857.0965919,855.2563904,386.6907142,386.6924752
 08/04  18:40:00,32.76666667,0.018682116,383.787017,0,25.4082618,24.58764364,24.37286258,24.23332101,0.013720817,0.013231154,0.013124152,0.013061355,831.403036,829.7774156,386.4672779,386.4690183,0,0,0,0,25.26901584,24.46203284,24.27897676,24.16442824,0.0134876,0.012983508,0.012881755,0.012817148,843.0518426,841.3282208,386.5788571,386.5806014
 08/04  18:50:00,32.48333333,0.018803252,390.7868663,0,25.53002825,24.73588249,24.48880029,24.32000728,0.01401855,0.013547398,0.013433599,0.013373111,816.6073705,815.1070163,386.4942743,386.4959144,0,0,0,0,25.4082618,24.58764364,24.37286258,24.23332101,0.013720817,0.013231154,0.013124152,0.013061355,831.403036,829.7774156,386.4672779,386.4690183
 08/04  19:00:00,32.2,0.018915122,391.7867157,0,25.60551706,24.86543517,24.59565962,24.40163156,0.014303385,0.013850063,0.013729712,0.013671423,802.5399294,801.1551821,386.6513406,386.6528014,0,0,0,0,25.53002825,24.73588249,24.48880029,24.32000728,0.01401855,0.013547398,0.013433599,0.013373111,816.6073705,815.1070163,386.4942743,386.4959144
 08/04  19:10:00,31.93333333,0.018929983,384.786565,0,25.70879125,24.99559556,24.70561571,24.48661049,0.014709237,0.014282004,0.014157907,0.014102795,780.302487,779.0768459,386.6630926,386.6644652,0,0,0,0,25.60551706,24.86543517,24.59565962,24.40163156,0.014303385,0.013850063,0.013729712,0.013671423,802.5399294,801.1551821,386.6513406,386.6528014
 08/04  19:20:00,31.66666667,0.018939353,387.7864143,0,25.80831269,25.12062613,24.81448243,24.5719793,0.015172416,0.014775435,0.014649427,0.014597975,754.0149896,752.964098,386.6907212,386.6919711,0,0,0,0,25.70879125,24.99559556,24.70561571,24.48661049,0.014709237,0.014282004,0.014157907,0.014102795,780.302487,779.0768459,386.6630926,386.6644652
 08/04  19:30:00,31.4,0.018943373,381.7862637,0,25.88041959,25.23427436,24.91766792,24.65442722,0.015628292,0.015261502,0.01513431,0.015086494,727.5290603,726.6422237,386.4964666,386.4977963,0,0,0,0,25.80831269,25.12062613,24.81448243,24.5719793,0.015172416,0.014775435,0.014649427,0.014597975,754.0149896,752.964098,386.6907212,386.6919711
 08/04  19:40:00,31.13333333,0.018942185,389.7861131,0,25.92501516,25.33459917,25.0133581,24.73252601,0.016048799,0.015710276,0.015582095,0.015537671,703.0862235,702.3403959,386.5137212,386.5149228,0,0,0,0,25.88041959,25.23427436,24.91766792,24.65442722,0.015628292,0.015261502,0.01513431,0.015086494,727.5290603,726.6422237,386.4964666,386.4977963
 08/04  19:50:00,30.86666667,0.018935926,382.7859624,0,25.95181728,25.42240275,25.10156525,24.80610668,0.01642952,0.016117004,0.015987892,0.015946585,680.6556092,680.027875,386.3987367,386.3999581,0,0,0,0,25.92501516,25.33459917,25.0133581,24.73252601,0.016048799,0.015710276,0.015582095,0.015537671,703.0862235,702.3403959,386.5137212,386.5149228
 08/04  20:00:00,30.6,0.018924734,390.7858118,0,25.9694591,25.5013242,25.18292198,24.87544701,0.016774281,0.016485715,0.016355735,0.016317302,660.3881476,659.8580169,386.5133968,386.5144009,0,0,0,0,25.95181728,25.42240275,25.10156525,24.80610668,0.01642952,0.016117004,0.015987892,0.015946585,680.6556092,680.027875,386.3987367,386.3999581
 08/04  20:10:00,30.4,0.019125041,382.7856612,0,25.98321616,25.57307334,25.25819776,24.94094345,0.017096055,0.016829616,0.016698846,0.016663066,641.6079336,641.1592884,386.4436292,386.4446299,0,0,0,0,25.9694591,25.5013242,25.18292198,24.87544701,0.016774281,0.016485715,0.016355735,0.016317302,660.3881476,659.8580169,386.5133968,386.5144009
 08/04  20:20:00,30.2,0.019317909,389.7855106,0,25.99503073,25.63655514,25.32798879,25.00289592,0.017402964,0.017157003,0.017025523,0.016992199,624.458372,624.0775713,386.5243852,386.5252193,0,0,0,0,25.98321616,25.57307334,25.25819776,24.94094345,0.017096055,0.016829616,0.016698846,0.016663066,641.6079336,641.1592884,386.4436292,386.4446299
 08/04  20:30:00,30,0.019503453,389.7853601,0,26.00527697,25.69229619,25.39274117,25.06151749,0.017698239,0.017471237,0.017339125,0.017308074,608.7747937,608.4506639,386.7255509,386.7260964,0,0,0,0,25.99503073,25.63655514,25.32798879,25.00289592,0.017402964,0.017157003,0.017025523,0.016992199,624.458372,624.0775713,386.5243852,386.5252193
 08/04  20:40:00,29.8,0.019681789,385.7852095,0,26.01397852,25.74127129,25.45281061,25.11697658,0.017982838,0.017773382,0.017640711,0.017611767,594.1978006,593.9214021,386.7936675,386.7940935,0,0,0,0,26.00527697,25.69229619,25.39274117,25.06151749,0.017698239,0.017471237,0.017339125,0.017308074,608.7747937,608.4506639,386.7255509,386.7260964
 08/04  20:50:00,29.6,0.019853033,381.785059,0,26.02122333,25.78438619,25.50925244,25.1694238,0.018257151,0.018063923,0.017930762,0.01790377,580.4901892,580.2542239,386.5850781,386.5857065,0,0,0,0,26.01397852,25.74127129,25.45281061,25.11697658,0.017982838,0.017773382,0.017640711,0.017611767,594.1978006,593.9214021,386.7936675,386.7940935
 08/04  21:00:00,29.4,0.020017297,384.7849084,0,26.02717346,25.82236488,25.56240749,25.21900202,0.018521598,0.018343373,0.018209783,0.018184602,567.8344706,567.6325558,386.3688416,386.3696679,0,0,0,0,26.02122333,25.78438619,25.50925244,25.1694238,0.018257151,0.018063923,0.017930762,0.01790377,580.4901892,580.2542239,386.5850781,386.5857065
 08/04  21:10:00,29.4,0.019924483,382.7847579,0,26.03787633,25.85744516,25.61334971,25.26649685,0.018764546,0.018600195,0.01846624,0.018442751,556.1240683,555.9509557,386.1193732,386.1204211,0,0,0,0,26.02717346,25.82236488,25.56240749,25.21900202,0.018521598,0.018343373,0.018209783,0.018184602,567.8344706,567.6325558,386.3688416,386.3696679
 08/04  21:20:00,29.4,0.019831725,390.7846074,0,26.05486682,25.89102051,25.66273501,25.31242506,0.018979663,0.018828138,0.018693877,0.01867198,545.65275,545.5039322,386.2057122,386.206578,0,0,0,0,26.03787633,25.85744516,25.61334971,25.26649685,0.018764546,0.018600195,0.01846624,0.018442751,556.1240683,555.9509557,386.1193732,386.1204211
 08/04  21:30:00,29.4,0.019739026,386.7844569,0,26.07636649,25.92361606,25.71081131,25.35700799,0.019166211,0.019026538,0.018892025,0.018871626,536.0482462,535.920302,386.3265979,386.327253,0,0,0,0,26.05486682,25.89102051,25.66273501,25.31242506,0.018979663,0.018828138,0.018693877,0.01867198,545.65275,545.5039322,386.2057122,386.206578
 08/04  21:40:00,29.4,0.019646383,390.7843064,0,26.10013693,25.95535622,25.75764232,25.40032606,0.019325972,0.019197246,0.019062524,0.019043537,527.3404997,527.2305778,386.5770501,386.5773587,0,0,0,0,26.07636649,25.92361606,25.71081131,25.35700799,0.019166211,0.019026538,0.018892025,0.018871626,536.0482462,535.920302,386.3265979,386.327253
 08/04  21:50:00,29.4,0.019553798,381.7841559,0,26.12474228,25.98626867,25.80325146,25.4424243,0.019461214,0.019342594,0.019207698,0.019190041,519.0139662,518.919953,386.5021843,386.502556,0,0,0,0,26.10013693,25.95535622,25.75764232,25.40032606,0.019325972,0.019197246,0.019062524,0.019043537,527.3404997,527.2305778,386.5770501,386.5773587
 08/04  22:00:00,29.4,0.019461269,385.7840054,0,26.1495456,26.01639112,25.84766851,25.48334872,0.019573964,0.01946467,0.019329631,0.019313225,511.2937207,511.2136392,386.3820898,386.3825762,0,0,0,0,26.12474228,25.98626867,25.80325146,25.4424243,0.019461214,0.019342594,0.019207698,0.019190041,519.0139662,518.919953,386.5021843,386.502556
 08/04  22:10:00,29.31666667,0.019590306,390.783855,0,26.23266637,26.06190164,25.9030306,25.53258534,0.019710543,0.019613979,0.01948744,0.019472772,498.8976054,498.8360669,386.6880866,386.6881625,0,0,0,0,26.1495456,26.01639112,25.84766851,25.48334872,0.019573964,0.01946467,0.019329631,0.019313225,511.2937207,511.2136392,386.3820898,386.3825762
 08/04  22:20:00,29.23333333,0.019717705,387.7837045,0,26.32254166,26.11396403,25.96353396,25.58580181,0.019853226,0.019770461,0.019656776,0.019644017,484.4437364,484.4023881,386.9772955,386.9770208,0,0,0,0,26.23266637,26.06190164,25.9030306,25.53258534,0.019710543,0.019613979,0.01948744,0.019472772,498.8976054,498.8360669,386.6880866,386.6881625
 08/04  22:30:00,29.15,0.01984348,381.7835541,0,26.38681485,26.16421538,26.02332052,25.638549,0.019983421,0.01991338,0.019812599,0.019801626,470.2649249,470.2419311,386.66568,386.6658178,0,0,0,0,26.32254166,26.11396403,25.96353396,25.58580181,0.019853226,0.019770461,0.019656776,0.019644017,484.4437364,484.4023881,386.9772955,386.9770208
 08/04  22:40:00,29.06666667,0.019967636,383.7834037,0,26.42472193,26.20937278,26.07985252,25.68915731,0.020094249,0.020035087,0.019945457,0.019936037,457.9271231,457.9183567,386.1971586,386.1978481,0,0,0,0,26.38681485,26.16421538,26.02332052,25.638549,0.019983421,0.01991338,0.019812599,0.019801626,470.2649249,470.2419311,386.66568,386.6658178
 08/04  22:50:00,28.98333333,0.020090184,387.7832533,0,26.44729917,26.24928744,26.13272415,25.7374169,0.020186391,0.020136322,0.020055898,0.020047797,447.9695858,447.9704713,386.1068712,386.1075719,0,0,0,0,26.42472193,26.20937278,26.07985252,25.68915731,0.020094249,0.020035087,0.019945457,0.019936037,457.9271231,457.9183567,386.1971586,386.1978481
 08/04  23:00:00,28.9,0.020211133,390.7831029,0,26.46368239,26.28480129,26.18226555,25.78355357,0.020262933,0.020220479,0.02014766,0.020140685,440.166629,440.1734146,386.5193052,386.5193886,0,0,0,0,26.44729917,26.24928744,26.13272415,25.7374169,0.020186391,0.020136322,0.020055898,0.020047797,447.9695858,447.9704713,386.1068712,386.1075719
 08/04  23:10:00,28.71666667,0.020076771,385.7829525,0,26.39981351,26.2955109,26.21662933,25.8195513,0.020220377,0.02018441,0.020120564,0.020114685,432.7476573,432.7572917,386.7137213,386.7135392,0,0,0,0,26.46368239,26.28480129,26.18226555,25.78355357,0.020262933,0.020220479,0.02014766,0.020140685,440.166629,440.1734146,386.5193052,386.5193886
 08/04  23:20:00,28.53333333,0.019942674,387.7828021,0,26.24694502,26.27216573,26.22895672,25.84058283,0.020015026,0.019984577,0.019930037,0.019925289,425.9625841,425.9719739,386.8477472,386.8474263,0,0,0,0,26.39981351,26.2955109,26.21662933,25.8195513,0.020220377,0.02018441,0.020120564,0.020114685,432.7476573,432.7572917,386.7137213,386.7135392
 08/04  23:30:00,28.35,0.019808851,387.7826517,0,26.0335887,26.21495191,26.2178158,25.84537394,0.019657049,0.019631173,0.019585116,0.019581504,420.0391096,420.0455625,386.9719956,386.9715798,0,0,0,0,26.24694502,26.27216573,26.22895672,25.84058283,0.020015026,0.019984577,0.019930037,0.019925289,425.9625841,425.9719739,386.8477472,386.8474263
 08/04  23:40:00,28.16666667,0.019675312,384.7825014,0,25.78858539,26.12768657,26.18426025,25.83431114,0.019177239,0.019155002,0.019116135,0.019113607,414.7480887,414.7495528,386.8374762,386.8372666,0,0,0,0,26.0335887,26.21495191,26.2178158,25.84537394,0.019657049,0.019631173,0.019585116,0.019581504,420.0391096,420.0455625,386.9719956,386.9715798
 08/04  23:50:00,27.98333333,0.019542064,390.782351,0,25.52813587,26.01443873,26.12986299,25.80816358,0.018606791,0.018587313,0.018554352,0.018552802,410.6270197,410.6232645,387.072339,387.0719446,0,0,0,0,25.78858539,26.12768657,26.18426025,25.83431114,0.019177239,0.019155002,0.019116135,0.019113607,414.7480887,414.7495528,386.8374762,386.8372666
 08/04  24:00:00,27.8,0.019409116,384.7822007,0,25.23624218,25.87850757,26.05601096,25.7676179,0.01797099,0.01795347,0.017925302,0.017924589,406.9174936,406.9078633,387.0369333,387.0366154,0,0,0,0,25.52813587,26.01443873,26.12986299,25.80816358,0.018606791,0.018587313,0.018554352,0.018552802,410.6270197,410.6232645,387.072339,387.0719446
 08/05  00:10:00,27.7,0.019535288,385.7820504,0,24.99775376,25.73776762,25.97329243,25.71960148,0.017359414,0.017343364,0.017319126,0.017319038,403.6529867,403.6379036,386.8706516,386.8705143,0,0,0,0,25.23624218,25.87850757,26.05601096,25.7676179,0.01797099,0.01795347,0.017925302,0.017924589,406.9174936,406.9078633,387.0369333,387.0366154
 08/05  00:20:00,27.6,0.01965927,391.7819001,0,24.82949189,25.60234626,25.88817794,25.66884525,0.016817676,0.016802891,0.016781925,0.016782246,401.3639126,401.3458269,387.1968625,387.1965439,0,0,0,0,24.99775376,25.73776762,25.97329243,25.71960148,0.017359414,0.017343364,0.017319126,0.017319038,403.6529867,403.6379036,386.8706516,386.8705143
 08/05  00:30:00,27.5,0.019781081,389.7817498,0,24.70807426,25.4712857,25.80277967,25.61701974,0.016351271,0.01633769,0.016319482,0.016320043,399.5934512,399.5739487,387.6340538,387.6335134,0,0,0,0,24.82949189,25.60234626,25.88817794,25.66884525,0.016817676,0.016802891,0.016781925,0.016782246,401.3639126,401.3458269,387.1968625,387.1965439
 08/05  00:40:00,27.4,0.019900736,386.7815995,0,24.60766903,25.34732889,25.71718899,25.56429514,0.015949222,0.015936827,0.015920962,0.01592164,397.8585269,397.838043,387.7619341,387.7613831,0,0,0,0,24.70807426,25.4712857,25.80277967,25.61701974,0.016351271,0.01633769,0.016319482,0.016320043,399.5934512,399.5739487,387.6340538,387.6335134
 08/05  00:50:00,27.3,0.020018251,384.7814492,0,24.5137662,25.22965303,25.63102606,25.51046247,0.015598604,0.015587359,0.015573496,0.01557421,396.0353099,396.013954,387.5103804,387.5100003,0,0,0,0,24.60766903,25.34732889,25.71718899,25.56429514,0.015949222,0.015936827,0.015920962,0.01592164,397.8585269,397.838043,387.7619341,387.7613831
 08/05  01:00:00,27.2,0.020133645,391.781299,0,24.42129907,25.11674006,25.5456411,25.4553449,0.015289206,0.01527905,0.015266903,0.015267602,394.9017624,394.8812612,387.7056913,387.7053404,0,0,0,0,24.5137662,25.22965303,25.63102606,25.51046247,0.015598604,0.015587359,0.015573496,0.01557421,396.0353099,396.013954,387.5103804,387.5100003
 08/05  01:10:00,27.11666667,0.019993166,391.7811487,0,24.35576004,25.01459169,25.46540886,25.40186165,0.015022135,0.015013014,0.015002357,0.015003008,394.2808237,394.2622386,388.2073912,388.2069944,0,0,0,0,24.42129907,25.11674006,25.5456411,25.4553449,0.015289206,0.01527905,0.015266903,0.015267602,394.9017624,394.8812612,387.7056913,387.7053404
 08/05  01:20:00,27.03333333,0.019853562,385.7809985,0,24.3220268,24.9261782,25.39243647,25.35175566,0.014796049,0.014787915,0.014778563,0.014779146,393.3890263,393.3716912,388.2611801,388.2608138,0,0,0,0,24.35576004,25.01459169,25.46540886,25.40186165,0.015022135,0.015013014,0.015002357,0.015003008,394.2808237,394.2622386,388.2073912,388.2069944
 08/05  01:30:00,26.95,0.019714827,385.7808483,0,24.31041521,24.85120063,25.32684521,25.30544233,0.014606426,0.014599228,0.014591026,0.014591535,392.3298956,392.3134374,387.9987261,387.9984296,0,0,0,0,24.3220268,24.9261782,25.39243647,25.35175566,0.014796049,0.014787915,0.014778563,0.014779146,393.3890263,393.3716912,388.2611801,388.2608138
 08/05  01:40:00,26.86666667,0.019576953,390.7806981,0,24.31007027,24.78798295,25.26795207,25.26272546,0.014447702,0.014441378,0.014434193,0.014434628,391.7304338,391.7155423,388.0726099,388.0723703,0,0,0,0,24.31041521,24.85120063,25.32684521,25.30544233,0.014606426,0.014599228,0.014591026,0.014591535,392.3298956,392.3134374,387.9987261,387.9984296
 08/05  01:50:00,26.78333333,0.01943994,391.7805479,0,24.31451033,24.73472289,25.2149725,25.22326962,0.014314714,0.014309192,0.014302907,0.014303272,391.5617049,391.548865,388.4732674,388.4730775,0,0,0,0,24.31007027,24.78798295,25.26795207,25.26272546,0.014447702,0.014441378,0.014434193,0.014434628,391.7304338,391.7155423,388.0726099,388.0723703
 08/05  02:00:00,26.7,0.019303779,389.7803977,0,24.32108537,24.68991486,25.16724401,25.18678253,0.014203147,0.014198352,0.014192861,0.014193164,391.4128826,391.401892,388.8049636,388.8048147,0,0,0,0,24.31451033,24.73472289,25.2149725,25.22326962,0.014314714,0.014309192,0.014302907,0.014303272,391.5617049,391.548865,388.4732674,388.4730775
 08/05  02:10:00,26.6,0.019111199,390.7802475,0,24.32229365,24.65053712,25.12310205,25.15226154,0.014109399,0.014105251,0.014100461,0.014100709,391.3008831,391.2915085,389.0985962,389.0984895,0,0,0,0,24.32108537,24.68991486,25.16724401,25.18678253,0.014203147,0.014198352,0.014192861,0.014193164,391.4128826,391.401892,388.8049636,388.8048147
 08/05  02:20:00,26.5,0.018920223,384.7800973,0,24.31664669,24.61466666,25.08146622,25.11906392,0.014030582,0.014027004,0.014022831,0.014023033,390.7103265,390.7018787,388.8492204,388.849097,0,0,0,0,24.32229365,24.65053712,25.12310205,25.15226154,0.014109399,0.014105251,0.014100461,0.014100709,391.3008831,391.2915085,389.0985962,389.0984895
 08/05  02:30:00,26.4,0.018730836,381.7799472,0,24.30635774,24.58142388,25.04183677,25.08691517,0.01396435,0.013961271,0.013957641,0.013957803,389.6316216,389.6235489,388.0573427,388.0571326,0,0,0,0,24.31664669,24.61466666,25.08146622,25.11906392,0.014030582,0.014027004,0.014022831,0.014023033,390.7103265,390.7018787,388.8492204,388.849097
 08/05  02:40:00,26.3,0.018543027,387.779797,0,24.29388238,24.55042194,25.00398979,25.05571389,0.013908755,0.01390611,0.013902957,0.013903085,388.945209,388.9377975,387.6140656,387.613828,0,0,0,0,24.30635774,24.58142388,25.04183677,25.08691517,0.01396435,0.013961271,0.013957641,0.013957803,389.6316216,389.6235489,388.0573427,388.0571326
 08/05  02:50:00,26.2,0.018356785,387.7796469,0,24.28061096,24.52141634,24.96778008,25.02540478,0.013862153,0.013859884,0.013857148,0.013857248,388.6265374,388.6200166,387.501626,387.5014114,0,0,0,0,24.29388238,24.55042194,25.00398979,25.05571389,0.013908755,0.01390611,0.013902957,0.013903085,388.945209,388.9377975,387.6140656,387.613828
 08/05  03:00:00,26.1,0.018172097,383.7794968,0,24.26703541,24.49418135,24.93307091,24.99593333,0.013823151,0.013821206,0.013818835,0.013818913,388.1464338,388.140592,387.1953591,387.1951197,0,0,0,0,24.28061096,24.52141634,24.96778008,25.02540478,0.013862153,0.013859884,0.013857148,0.013857248,388.6265374,388.6200166,387.501626,387.5014114
 08/05  03:10:00,25.81666667,0.018074427,388.7793467,0,24.24632578,24.46662125,24.89857232,24.96645998,0.013782952,0.013781282,0.013779219,0.013779277,387.9731181,387.968067,387.1695471,387.1693407,0,0,0,0,24.26703541,24.49418135,24.93307091,24.99593333,0.013823151,0.013821206,0.013818835,0.013818913,388.1464338,388.140592,387.1953591,387.1951197
 08/05  03:20:00,25.53333333,0.017974127,383.7791966,0,24.21717271,24.4375336,24.8635008,24.93646436,0.013736807,0.013735365,0.013733553,0.013733592,387.5982255,387.5937104,386.9188235,386.9185929,0,0,0,0,24.24632578,24.46662125,24.89857232,24.96645998,0.013782952,0.013781282,0.013779219,0.013779277,387.9731181,387.968067,387.1695471,387.1693407
 08/05  03:30:00,25.25,0.017871306,391.7790465,0,24.18207087,24.40665905,24.82761949,24.90578023,0.013683955,0.013682701,0.013681091,0.013681112,387.7614596,387.7577619,387.1881103,387.1879815,0,0,0,0,24.21717271,24.4375336,24.8635008,24.93646436,0.013736807,0.013735365,0.013733553,0.013733592,387.5982255,387.5937104,386.9188235,386.9185929
 08/05  03:40:00,24.96666667,0.017766065,390.7788964,0,24.14381377,24.37416097,24.7909459,24.8744088,0.013625352,0.013624251,0.013622805,0.013622807,388.1736758,388.1708474,387.6904676,387.6904862,0,0,0,0,24.18207087,24.40665905,24.82761949,24.90578023,0.013683955,0.013682701,0.013681091,0.013681112,387.7614596,387.7577619,387.1881103,387.1879815
 08/05  03:50:00,24.68333333,0.017658506,389.7787464,0,24.10406524,24.34027959,24.75355588,24.84239211,0.013562209,0.013561234,0.013559919,0.013559904,388.5221877,388.5200528,388.1149786,388.1151065,0,0,0,0,24.14381377,24.37416097,24.7909459,24.8744088,0.013625352,0.013624251,0.013622805,0.013622807,388.1736758,388.1708474,387.6904676,387.6904862
 08/05  04:00:00,24.4,0.017548731,390.7785963,0,24.06349131,24.30521113,24.71551298,24.80976673,0.013495498,0.013494626,0.013493417,0.013493386,388.8471649,388.8456022,388.5040802,388.5042973,0,0,0,0,24.10406524,24.34027959,24.75355588,24.84239211,0.013562209,0.013561234,0.013559919,0.013559904,388.5221877,388.5200528,388.1149786,388.1151065
 08/05  04:10:00,24.31666667,0.017557526,381.7784463,0,24.03601581,24.27271315,24.67914299,24.77810141,0.013447814,0.013447042,0.013445952,0.013445911,388.3820012,388.3803453,388.0913092,388.0913644,0,0,0,0,24.06349131,24.30521113,24.71551298,24.80976673,0.013495498,0.013494626,0.013493417,0.013493386,388.8471649,388.8456022,388.5040802,388.5042973
 08/05  04:20:00,24.23333333,0.017565727,387.7782963,0,24.02423757,24.24478524,24.64576571,24.74832387,0.013430685,0.01343002,0.013429074,0.013429035,388.0059357,388.0042557,387.7596155,387.7595573,0,0,0,0,24.03601581,24.27271315,24.67914299,24.77810141,0.013447814,0.013447042,0.013445952,0.013445911,388.3820012,388.3803453,388.0913092,388.0913644
 08/05  04:30:00,24.15,0.017573342,387.7781462,0,24.02329563,24.22165992,24.61563716,24.72066686,0.013444625,0.013444072,0.013443294,0.013443266,387.8450394,387.8434988,387.6366405,387.6365525,0,0,0,0,24.02423757,24.24478524,24.64576571,24.74832387,0.013430685,0.01343002,0.013429074,0.013429035,388.0059357,388.0042557,387.7596155,387.7595573
 08/05  04:40:00,24.06666667,0.017580375,389.7779962,0,24.02782351,24.20281493,24.588536,24.69504335,0.013485544,0.0134851,0.013484502,0.013484491,387.9767321,387.9754959,387.8009515,387.800932,0,0,0,0,24.02329563,24.22165992,24.61563716,24.72066686,0.013444625,0.013444072,0.013443294,0.013443266,387.8450394,387.8434988,387.6366405,387.6365525
 08/05  04:50:00,23.98333333,0.01758683,381.7778462,0,24.03471007,24.18763831,24.56415231,24.67129822,0.013548848,0.013548506,0.013548089,0.013548101,387.5582909,387.5570628,387.4090576,387.4089137,0,0,0,0,24.02782351,24.20281493,24.588536,24.69504335,0.013485544,0.0134851,0.013484502,0.013484491,387.9767321,387.9754959,387.8009515,387.800932
 08/05  05:00:00,23.9,0.017592713,388.7776963,0,24.0429977,24.17587842,24.54227372,24.64933202,0.013630814,0.013630561,0.013630321,0.013630358,387.39513,387.3940113,387.2687393,387.2685694,0,0,0,0,24.03471007,24.18763831,24.56415231,24.67129822,0.013548848,0.013548506,0.013548089,0.013548101,387.5582909,387.5570628,387.4090576,387.4089137
 08/05  05:10:00,23.9,0.01758974,384.7775463,0,24.05119736,24.16694221,24.52250868,24.62891965,0.013712288,0.013712107,0.013712012,0.013712071,387.1494197,387.1483799,387.0422139,387.0419956,0,0,0,0,24.0429977,24.17587842,24.54227372,24.64933202,0.013630814,0.013630561,0.013630321,0.013630358,387.39513,387.3940113,387.2687393,387.2685694
 08/05  05:20:00,23.9,0.017586768,382.7773964,0,24.05894194,24.16034561,24.50457357,24.60989799,0.013782732,0.013782602,0.013782614,0.013782687,386.66548,386.664444,386.5741234,386.5737864,0,0,0,0,24.05119736,24.16694221,24.52250868,24.62891965,0.013712288,0.013712107,0.013712012,0.013712071,387.1494197,387.1483799,387.0422139,387.0419956
 08/05  05:30:00,23.9,0.017583797,389.7772464,0,24.06653621,24.15577067,24.48829808,24.59217192,0.013840077,0.013839985,0.013840066,0.013840146,386.686164,386.6852822,386.6089738,386.6086972,0,0,0,0,24.05894194,24.16034561,24.50457357,24.60989799,0.013782732,0.013782602,0.013782614,0.013782687,386.66548,386.664444,386.5741234,386.5737864
 08/05  05:40:00,23.9,0.017580827,388.7770965,0,24.07450224,24.15318715,24.47360175,24.57570212,0.013885936,0.01388587,0.013885994,0.013886076,386.9547064,386.9540287,386.8898755,386.8897318,0,0,0,0,24.06653621,24.15577067,24.48829808,24.59217192,0.013840077,0.013839985,0.013840066,0.013840146,386.686164,386.6852822,386.6089738,386.6086972
 08/05  05:50:00,23.9,0.017577858,381.7769466,0,24.08317183,24.15259521,24.46042529,24.56046122,0.013922516,0.013922468,0.013922616,0.013922697,386.6722701,386.6716465,386.6171298,386.6169285,0,0,0,0,24.07450224,24.15318715,24.47360175,24.57570212,0.013885936,0.01388587,0.013885994,0.013886076,386.9547064,386.9540287,386.8898755,386.8897318
 08/05  06:00:00,23.9,0.01757489,390.7767967,0,24.09268173,24.15395983,24.44871212,24.54642231,0.013951576,0.013951541,0.013951698,0.013951775,386.8081111,386.8076064,386.7616771,386.7615482,0,0,0,0,24.08317183,24.15259521,24.46042529,24.56046122,0.013922516,0.013922468,0.013922616,0.013922697,386.6722701,386.6716465,386.6171298,386.6169285
 08/05  06:10:00,24.08333333,0.017775086,381.7766468,0,24.20242449,24.18276474,24.45681017,24.54636381,0.013976989,0.01397696,0.013977127,0.013977203,386.7190493,386.7186439,386.6780341,386.6778999,0,0,0,0,24.09268173,24.15395983,24.44871212,24.54642231,0.013951576,0.013951541,0.013951698,0.013951775,386.8081111,386.8076064,386.7616771,386.7615482
 08/05  06:20:00,24.26666667,0.017977341,387.7764969,0,24.33231652,24.22612364,24.47623216,24.55466847,0.014007784,0.01400775,0.014007934,0.014008011,386.6876478,386.6872829,386.6502507,386.6501198,0,0,0,0,24.20242449,24.18276474,24.45681017,24.54636381,0.013976989,0.01397696,0.013977127,0.013977203,386.7190493,386.7186439,386.6780341,386.6778999
 08/05  06:30:00,24.45,0.018181675,384.776347,0,24.42739119,24.27123488,24.49821599,24.56541266,0.014048601,0.014048552,0.014048761,0.014048842,386.6001725,386.599873,386.5656395,386.5654995,0,0,0,0,24.33231652,24.22612364,24.47623216,24.55466847,0.014007784,0.01400775,0.014007934,0.014008011,386.6876478,386.6872829,386.6502507,386.6501198
 08/05  06:40:00,24.63333333,0.018388109,387.7761971,0,24.48200711,24.31297326,24.51883848,24.57588107,0.014100319,0.014100246,0.014100486,0.01410057,386.6039838,386.603701,386.5720972,386.5719673,0,0,0,0,24.42739119,24.27123488,24.49821599,24.56541266,0.014048601,0.014048552,0.014048761,0.014048842,386.6001725,386.599873,386.5656395,386.5654995
 08/05  06:50:00,24.81666667,0.018596661,386.7760473,0,24.51125406,24.3506788,24.53733741,24.58547551,0.014162243,0.014162144,0.014162417,0.014162505,386.6290534,386.6287783,386.5996794,386.5995643,0,0,0,0,24.48200711,24.31297326,24.51883848,24.57588107,0.014100319,0.014100246,0.014100486,0.01410057,386.6039838,386.603701,386.5720972,386.5719673
 08/05  07:00:00,25,0.018807352,391.7758975,0,24.52932734,24.38516898,24.55406169,24.59435571,0.014233417,0.01423329,0.014233597,0.014233688,386.8691862,386.8688207,386.8422339,386.8421603,0,0,0,0,24.51125406,24.3506788,24.53733741,24.58547551,0.014162243,0.014162144,0.014162417,0.014162505,386.6290534,386.6287783,386.5996794,386.5995643
 08/05  07:10:00,25.55,0.01891937,386.7757476,0,24.54678368,24.41845489,24.56997266,24.60311082,0.014312945,0.014312793,0.014313133,0.014313226,387.0068558,387.0064544,386.9821178,386.9820692,0,0,0,0,24.52932734,24.38516898,24.55406169,24.59435571,0.014233417,0.01423329,0.014233597,0.014233688,386.8691862,386.8688207,386.8422339,386.8421603
 08/05  07:20:00,26.1,0.01901476,390.7755978,0,24.56675696,24.45150847,24.58565696,24.61209798,0.014400159,0.014399985,0.014400357,0.014400451,387.213809,387.2133586,387.1911246,387.1911,0,0,0,0,24.54678368,24.41845489,24.56997266,24.60311082,0.014312945,0.014312793,0.014313133,0.014313226,387.0068558,387.0064544,386.9821178,386.9820692
 08/05  07:30:00,26.65,0.019092434,386.775448,0,24.58874473,24.48464774,24.60136719,24.62146259,0.014494548,0.014494355,0.014494754,0.014494848,387.2966395,387.2961932,387.2758061,387.2757913,0,0,0,0,24.56675696,24.45150847,24.58565696,24.61209798,0.014400159,0.014399985,0.014400357,0.014400451,387.213809,387.2133586,387.1911246,387.1911
 08/05  07:40:00,27.2,0.019151266,383.7752982,0,24.61169432,24.51772918,24.61720634,24.63125589,0.014595679,0.014595469,0.014595893,0.014595984,387.1571586,387.1567895,387.13797,387.1379508,0,0,0,0,24.58874473,24.48464774,24.60136719,24.62146259,0.014494548,0.014494355,0.014494754,0.014494848,387.2966395,387.2961932,387.2758061,387.2757913
 08/05  07:50:00,27.75,0.019190091,387.7751484,0,24.63504155,24.55059699,24.63323582,24.64150443,0.01470316,0.014702936,0.01470338,0.014703468,387.0848657,387.0845504,387.0672009,387.067179,0,0,0,0,24.61169432,24.51772918,24.61720634,24.63125589,0.014595679,0.014595469,0.014595893,0.014595984,387.1571586,387.1567895,387.13797,387.1379508
 08/05  08:00:00,28.3,0.019207704,388.7749987,0,24.65866053,24.58321491,24.6495126,24.65223398,0.01481663,0.014816395,0.014816854,0.014816937,387.1388991,387.1385988,387.1226605,387.1226393,0,0,0,0,24.63504155,24.55059699,24.63323582,24.64150443,0.01470316,0.014702936,0.01470338,0.014703468,387.0848657,387.0845504,387.0672009,387.067179
 08/05  08:10:00,28.68333333,0.019268913,389.7748489,0,24.67908145,24.61467509,24.66551934,24.66308396,0.014924491,0.01492425,0.014924716,0.014924793,387.2994242,387.2991133,387.2845164,387.2844962,0,0,0,0,24.65866053,24.58321491,24.6495126,24.65223398,0.01481663,0.014816395,0.014816854,0.014816937,387.1388991,387.1385988,387.1226605,387.1226393
 08/05  08:20:00,29.06666667,0.01932158,391.7746992,0,24.69549116,24.64424272,24.68094051,24.67382386,0.01501994,0.0150197,0.015020163,0.015020232,387.5830946,387.5827567,387.569431,387.5694077,0,0,0,0,24.67908145,24.61467509,24.66551934,24.66308396,0.014924491,0.01492425,0.014924716,0.014924793,387.2994242,387.2991133,387.2845164,387.2844962
 08/05  08:30:00,29.45,0.019365337,383.7745495,0,24.70916552,24.67199683,24.69576204,24.68442297,0.015101343,0.01510111,0.015101561,0.015101622,387.5615512,387.5612342,387.5489811,387.5489631,0,0,0,0,24.69549116,24.64424272,24.68094051,24.67382386,0.01501994,0.0150197,0.015020163,0.015020232,387.5830946,387.5827567,387.569431,387.5694077
 08/05  08:40:00,29.83333333,0.01939981,384.7743997,0,24.72239233,24.69965814,24.71025149,24.69504201,0.015169449,0.015169228,0.015169661,0.015169714,387.3774392,387.3771621,387.3658467,387.365839,0,0,0,0,24.70916552,24.67199683,24.69576204,24.68442297,0.015101343,0.01510111,0.015101561,0.015101622,387.5615512,387.5612342,387.5489811,387.5489631
 08/05  08:50:00,30.21666667,0.019424615,385.77425,0,24.73679095,24.72844466,24.72470152,24.70586424,0.015225526,0.015225321,0.015225731,0.015225777,387.1991501,387.1989076,387.1884575,387.1884594,0,0,0,0,24.72239233,24.69965814,24.71025149,24.69504201,0.015169449,0.015169228,0.015169661,0.015169714,387.3774392,387.3771621,387.3658467,387.365839
 08/05  09:00:00,30.6,0.01943936,385.7741003,0,24.75297129,24.75878781,24.73934724,24.71704007,0.015270692,0.015270503,0.015270888,0.015270927,387.060451,387.060232,387.0505931,387.0506031,0,0,0,0,24.73679095,24.72844466,24.72470152,24.70586424,0.015225526,0.015225321,0.015225731,0.015225777,387.1991501,387.1989076,387.1884575,387.1884594
 08/05  09:10:00,30.86666667,0.019359198,385.7739507,0,24.80043101,24.79827477,24.75923408,24.73192766,0.015299972,0.015299795,0.01530016,0.015300195,386.9771733,386.976968,386.9678924,386.9679079,0,0,0,0,24.75297129,24.75878781,24.73934724,24.71704007,0.015270692,0.015270503,0.015270888,0.015270927,387.060451,387.060232,387.0505931,387.0506031
 08/05  09:20:00,31.13333333,0.019271282,383.773801,0,24.86079365,24.84455568,24.78314667,24.74978603,0.015320919,0.015320749,0.0153211,0.01532113,386.8786882,386.8784955,386.8698274,386.8698523,0,0,0,0,24.80043101,24.79827477,24.75923408,24.73192766,0.015299972,0.015299795,0.01530016,0.015300195,386.9771733,386.976968,386.9678924,386.9679079
 08/05  09:30:00,31.4,0.019175423,386.7736513,0,24.91854907,24.89456111,24.80942178,24.76956323,0.015339094,0.01533893,0.015339265,0.015339293,386.8298781,386.8296952,386.8213734,386.8214028,0,0,0,0,24.86079365,24.84455568,24.78314667,24.74978603,0.015320919,0.015320749,0.0153211,0.01532113,386.8786882,386.8784955,386.8698274,386.8698523
 08/05  09:40:00,31.66666667,0.019071436,385.7735017,0,24.96896943,24.94606704,24.83707652,24.7906304,0.015356461,0.015356302,0.015356622,0.015356646,386.7935439,386.7933706,386.78538,386.7854133,0,0,0,0,24.91854907,24.89456111,24.80942178,24.76956323,0.015339094,0.01533893,0.015339265,0.015339293,386.8298781,386.8296952,386.8213734,386.8214028
 08/05  09:50:00,31.93333333,0.018959133,384.773352,0,25.01344549,24.99804421,24.86577788,24.81277266,0.015373049,0.015372895,0.0153732,0.01537322,386.734773,386.7346102,386.7269512,386.7269931,0,0,0,0,24.96896943,24.94606704,24.83707652,24.7906304,0.015356461,0.015356302,0.015356622,0.015356646,386.7935439,386.7933706,386.78538,386.7854133
 08/05  10:00:00,32.2,0.018838322,389.7732024,0,25.05452954,25.05016752,24.89548694,24.83596503,0.015388313,0.015388165,0.015388454,0.01538847,386.7720317,386.7718762,386.7645144,386.7645468,0,0,0,0,25.01344549,24.99804421,24.86577788,24.81277266,0.015373049,0.015372895,0.0153732,0.01537322,386.734773,386.7346102,386.7269512,386.7269931
 08/05  10:10:00,32.56666667,0.018551509,383.7730528,0,25.09559002,25.10188532,24.92591291,24.86001256,0.015404154,0.015404012,0.015404284,0.015404296,386.7392256,386.7390749,386.7320266,386.7320653,0,0,0,0,25.05452954,25.05016752,24.89548694,24.83596503,0.015388313,0.015388165,0.015388454,0.01538847,386.7720317,386.7718762,386.7645144,386.7645468
 08/05  10:20:00,32.93333333,0.01824347,382.7729032,0,25.13618764,25.15293043,24.95685483,24.88477908,0.015421786,0.01542165,0.015421903,0.015421911,386.6243883,386.6242379,386.6175253,386.6175893,0,0,0,0,25.09559002,25.10188532,24.92591291,24.86001256,0.015404154,0.015404012,0.015404284,0.015404296,386.7392256,386.7390749,386.7320266,386.7320653
 08/05  10:30:00,33.3,0.017913599,388.7727536,0,25.17575476,25.20329715,24.98825135,24.91022147,0.01544153,0.015441402,0.015441635,0.015441638,386.6062767,386.6061333,386.5996981,386.5997628,0,0,0,0,25.13618764,25.15293043,24.95685483,24.88477908,0.015421786,0.01542165,0.015421903,0.015421911,386.6243883,386.6242379,386.6175253,386.6175893
 08/05  10:40:00,33.66666667,0.017561282,385.772604,0,25.21459879,25.25347686,25.0203439,24.93650137,0.015463271,0.015463151,0.015463363,0.01546336,386.5969996,386.5968614,386.5906916,386.5907559,0,0,0,0,25.17575476,25.20329715,24.98825135,24.91022147,0.01544153,0.015441402,0.015441635,0.015441638,386.6062767,386.6061333,386.5996981,386.5997628
 08/05  10:50:00,34.03333333,0.017185899,383.7724545,0,25.25320051,25.30388367,25.05335301,24.96377026,0.015486777,0.015486664,0.015486855,0.015486845,386.5320743,386.5319307,386.5260509,386.5261316,0,0,0,0,25.21459879,25.25347686,25.0203439,24.93650137,0.015463271,0.015463151,0.015463363,0.01546336,386.5969996,386.5968614,386.5906916,386.5907559
 08/05  11:00:00,34.4,0.016786823,391.7723049,0,25.2918704,25.35469328,25.08738216,24.99210388,0.015511825,0.015511721,0.015511888,0.015511871,386.6089436,386.6088229,386.6031287,386.6031815,0,0,0,0,25.25320051,25.30388367,25.05335301,24.96377026,0.015486777,0.015486664,0.015486855,0.015486845,386.5320743,386.5319307,386.5260509,386.5261316
 08/05  11:10:00,34.31666667,0.016709997,387.7721554,0,25.32590961,25.40525469,25.12213328,25.02130768,0.015539118,0.015539025,0.015539166,0.015539141,386.6939767,386.6938802,386.6883581,386.6883813,0,0,0,0,25.2918704,25.35469328,25.08738216,24.99210388,0.015511825,0.015511721,0.015511888,0.015511871,386.6089436,386.6088229,386.6031287,386.6031815
 08/05  11:20:00,34.23333333,0.016633484,388.7720058,0,25.35512237,25.45521627,25.15746379,25.05128663,0.01556908,0.015569,0.015569113,0.015569079,386.7790242,386.7789556,386.7735948,386.7735884,0,0,0,0,25.32590961,25.40525469,25.12213328,25.02130768,0.015539118,0.015539025,0.015539166,0.015539141,386.6939767,386.6938802,386.6883581,386.6883813
 08/05  11:30:00,34.15,0.016557284,386.7718563,0,25.38132839,25.5044011,25.19329825,25.08198701,0.01560179,0.015601725,0.015601807,0.015601763,386.8166754,386.8166209,386.8114488,386.8114297,0,0,0,0,25.35512237,25.45521627,25.15746379,25.05128663,0.01556908,0.015569,0.015569113,0.015569079,386.7790242,386.7789556,386.7735948,386.7735884
 08/05  11:40:00,34.06666667,0.016481393,383.7717068,0,25.40592042,25.55230968,25.22928384,25.11316497,0.015637155,0.015637108,0.015637158,0.015637103,386.757961,386.7578792,386.7529666,386.7529709,0,0,0,0,25.38132839,25.5044011,25.19329825,25.08198701,0.01560179,0.015601725,0.015601807,0.015601763,386.8166754,386.8166209,386.8114488,386.8114297
 08/05  11:50:00,33.98333333,0.01640581,388.7715573,0,25.42973304,25.59856276,25.26514644,25.14462356,0.015675045,0.01567502,0.015675035,0.015674967,386.7590192,386.7589449,386.7542283,386.7542313,0,0,0,0,25.40592042,25.55230968,25.22928384,25.11316497,0.015637155,0.015637108,0.015637158,0.015637103,386.757961,386.7578792,386.7529666,386.7529709
 08/05  12:00:00,33.9,0.016330537,383.7714078,0,25.45345648,25.64307456,25.30072496,25.17623708,0.015715334,0.015715334,0.015715312,0.01571523,386.7044367,386.7043325,386.6998555,386.6998804,0,0,0,0,25.42973304,25.59856276,25.26514644,25.14462356,0.015675045,0.01567502,0.015675035,0.015674967,386.7590192,386.7589449,386.7542283,386.7542313
 08/05  12:10:00,34.08333333,0.016214695,390.7712584,0,25.47466023,25.68524088,25.33540685,25.20757185,0.015755785,0.015755811,0.015755753,0.015755658,386.7596976,386.759638,386.7552894,386.7552897,0,0,0,0,25.45345648,25.64307456,25.30072496,25.17623708,0.015715334,0.015715334,0.015715312,0.01571523,386.7044367,386.7043325,386.6998555,386.6998804
 08/05  12:20:00,34.26666667,0.016094525,389.7711089,0,25.49285541,25.72384356,25.36875439,25.23830349,0.015795023,0.015795076,0.015794983,0.015794875,386.8700179,386.870042,386.8657641,386.8657173,0,0,0,0,25.47466023,25.68524088,25.33540685,25.20757185,0.015755785,0.015755811,0.015755753,0.015755658,386.7596976,386.759638,386.7552894,386.7552897
 08/05  12:30:00,34.45,0.01596996,384.7709595,0,25.50898203,25.75887299,25.40061858,25.26829603,0.015832617,0.015832697,0.015832572,0.015832452,386.8826873,386.8827162,386.8785993,386.8785492,0,0,0,0,25.49285541,25.72384356,25.36875439,25.23830349,0.015795023,0.015795076,0.015794983,0.015794875,386.8700179,386.870042,386.8657641,386.8657173
 08/05  12:40:00,34.63333333,0.015840942,384.77081,0,25.52403779,25.79108502,25.43128262,25.29770363,0.015868578,0.015868686,0.015868531,0.015868401,386.8245046,386.8244806,386.8205866,386.820564,0,0,0,0,25.50898203,25.75887299,25.40061858,25.26829603,0.015832617,0.015832697,0.015832572,0.015832452,386.8826873,386.8827162,386.8785993,386.8785492
 08/05  12:50:00,34.81666667,0.015707403,388.7706606,0,25.53863309,25.82157522,25.46099622,25.32666263,0.015903027,0.015903162,0.01590298,0.015902839,386.8288508,386.828834,386.8250933,386.8250697,0,0,0,0,25.52403779,25.79108502,25.43128262,25.29770363,0.015868578,0.015868686,0.015868531,0.015868401,386.8245046,386.8244806,386.8205866,386.820564
 08/05  13:00:00,35,0.015569284,382.7705112,0,25.55303461,25.85086006,25.48989243,25.35523553,0.015936069,0.01593623,0.015936023,0.015935873,386.7526209,386.752531,386.7490154,386.7490263,0,0,0,0,25.53863309,25.82157522,25.46099622,25.32666263,0.015903027,0.015903162,0.01590298,0.015902839,386.8288508,386.828834,386.8250933,386.8250697
 08/05  13:10:00,35,0.015514066,385.7703618,0,25.56558045,25.87837269,25.51766915,25.38319546,0.015953001,0.015953172,0.015952957,0.015952806,386.6827683,386.6826125,386.6793071,386.6793484,0,0,0,0,25.55303461,25.85086006,25.48989243,25.35523553,0.015936069,0.01593623,0.015936023,0.015935873,386.7526209,386.752531,386.7490154,386.7490263
 08/05  13:20:00,35,0.015458821,391.7702124,0,25.57582341,25.90386847,25.54421017,25.41043695,0.015945124,0.015945279,0.015945081,0.015944939,386.7650718,386.7650128,386.761762,386.7617657,0,0,0,0,25.56558045,25.87837269,25.51766915,25.38319546,0.015953001,0.015953172,0.015952957,0.015952806,386.6827683,386.6826125,386.6793071,386.6793484
 08/05  13:30:00,35,0.01540355,384.770063,0,25.58423941,25.92726432,25.56947691,25.43690483,0.0159103,0.01591041,0.015910253,0.015910133,386.7846483,386.7846113,386.7814726,386.7814671,0,0,0,0,25.57582341,25.90386847,25.54421017,25.41043695,0.015945124,0.015945279,0.015945081,0.015944939,386.7650718,386.7650128,386.761762,386.7617657
 08/05  13:40:00,35,0.015348252,382.7699137,0,25.59279584,25.94979962,25.5941647,25.46295356,0.015849461,0.015849497,0.015849404,0.015849315,386.6934207,386.6932774,386.6903528,386.6903865,0,0,0,0,25.58423941,25.92726432,25.56947691,25.43690483,0.0159103,0.01591041,0.015910253,0.015910133,386.7846483,386.7846113,386.7814726,386.7814671
 08/05  13:50:00,35,0.015292926,382.7697643,0,25.60283712,25.97234319,25.61864696,25.48882409,0.015764263,0.015764195,0.015764188,0.015764139,386.5463079,386.5459944,386.5433287,386.543424,0,0,0,0,25.59279584,25.94979962,25.5941647,25.46295356,0.015849461,0.015849497,0.015849404,0.015849315,386.6934207,386.6932774,386.6903528,386.6903865
 08/05  14:00:00,35,0.015237575,386.769615,0,25.61457375,25.9951482,25.64300057,25.51457589,0.015656232,0.015656034,0.01565613,0.015656128,386.475934,386.4755487,386.4730588,386.4731806,0,0,0,0,25.60283712,25.97234319,25.61864696,25.48882409,0.015764263,0.015764195,0.015764188,0.015764139,386.5463079,386.5459944,386.5433287,386.543424
