Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/05  14:10:00,35.36666667,0.015250799,389.7694657,0,25.63636931,26.02085586,25.66860286,25.54114469,0.015542456,0.015542124,0.015542323,0.01554237,386.5311904,386.5308914,386.5284511,386.528545,0,0,0,0,25.61457375,25.9951482,25.64300057,25.51457589,0.015656232,0.015656034,0.01565613,0.015656128,386.475934,386.4755487,386.4730588,386.4731806
 08/05  14:20:00,35.73333333,0.015257074,389.7693163,0,25.66986872,26.05060003,25.69619477,25.56902318,0.015433328,0.015432873,0.015433167,0.015433257,386.6496583,386.6495201,386.6470665,386.6471069,0,0,0,0,25.63636931,26.02085586,25.66860286,25.54114469,0.015542456,0.015542124,0.015542323,0.01554237,386.5311904,386.5308914,386.5284511,386.528545
 08/05  14:30:00,36.1,0.015256143,386.769167,0,25.71201538,26.08429176,25.72592094,25.59830023,0.015332076,0.015331514,0.015331893,0.015332022,386.716196,386.7161471,386.7137293,386.7137401,0,0,0,0,25.66986872,26.05060003,25.69619477,25.56902318,0.015433328,0.015432873,0.015433167,0.015433257,386.6496583,386.6495201,386.6470665,386.6471069
 08/05  14:40:00,36.46666667,0.015247748,388.7690177,0,25.75825883,26.12085986,25.75753163,25.62875866,0.015238584,0.015237932,0.015238387,0.01523855,386.7817946,386.7818268,386.7794432,386.7794259,0,0,0,0,25.71201538,26.08429176,25.72592094,25.59830023,0.015332076,0.015331514,0.015331893,0.015332022,386.716196,386.7161471,386.7137293,386.7137401
 08/05  14:50:00,36.83333333,0.015231622,382.7688685,0,25.80550856,26.15935528,25.79077542,25.66019679,0.015151935,0.015151207,0.015151729,0.015151922,386.7224342,386.7223974,386.7201698,386.7201785,0,0,0,0,25.75825883,26.12085986,25.75753163,25.62875866,0.015238584,0.015237932,0.015238387,0.01523855,386.7817946,386.7818268,386.7794432,386.7794259
 08/05  15:00:00,37.2,0.015207497,391.7687192,0,25.85267127,26.19930062,25.82552215,25.6925194,0.015071318,0.015070527,0.015071108,0.015071328,386.7847944,386.7848279,386.7826269,386.782608,0,0,0,0,25.80550856,26.15935528,25.79077542,25.66019679,0.015151935,0.015151207,0.015151729,0.015151922,386.7224342,386.7223974,386.7201698,386.7201785
 08/05  15:10:00,36.65,0.015476732,390.7685699,0,25.89255811,26.238393,25.86060738,25.72494303,0.014997073,0.01499623,0.014996864,0.014997108,386.9217541,386.9219407,386.9196883,386.9196096,0,0,0,0,25.85267127,26.19930062,25.82552215,25.6925194,0.015071318,0.015070527,0.015071108,0.015071328,386.7847944,386.7848279,386.7826269,386.782608
 08/05  15:20:00,36.1,0.015714683,389.7684207,0,25.92332303,26.27529387,25.89532585,25.75699102,0.014929416,0.014928531,0.014929208,0.014929472,387.058487,387.0588223,387.0565198,387.0563829,0,0,0,0,25.89255811,26.238393,25.86060738,25.72494303,0.014997073,0.01499623,0.014996864,0.014997108,386.9217541,386.9219407,386.9196883,386.9196096
 08/05  15:30:00,35.55,0.015922708,382.7682715,0,25.94710264,26.30968234,25.92946278,25.78851408,0.014868277,0.014867356,0.014868069,0.014868351,387.02493,387.0252099,387.0230348,387.0229194,0,0,0,0,25.92332303,26.27529387,25.89532585,25.75699102,0.014929416,0.014928531,0.014929208,0.014929472,387.058487,387.0588223,387.0565198,387.0563829
 08/05  15:40:00,35,0.016102126,382.7681222,0,25.96675118,26.34165394,25.96302026,25.81950772,0.014813428,0.014812478,0.014813219,0.014813515,386.8861784,386.886278,386.8843339,386.8842882,0,0,0,0,25.94710264,26.30968234,25.92946278,25.78851408,0.014868277,0.014867356,0.014868069,0.014868351,387.02493,387.0252099,387.0230348,387.0229194
 08/05  15:50:00,34.45,0.016254228,390.767973,0,25.98432383,26.37139346,25.99604797,25.84999844,0.014764602,0.01476363,0.014764391,0.014764698,386.8910861,386.8911912,386.8893225,386.8892757,0,0,0,0,25.96675118,26.34165394,25.96302026,25.81950772,0.014813428,0.014812478,0.014813219,0.014813515,386.8861784,386.886278,386.8843339,386.8842882
 08/05  16:00:00,33.9,0.016380272,387.7678238,0,26.00092271,26.39906436,26.02858709,25.88000747,0.014721541,0.014720553,0.014721327,0.014721642,386.9380759,386.9382384,386.9363979,386.9363301,0,0,0,0,25.98432383,26.37139346,25.99604797,25.84999844,0.014764602,0.01476363,0.014764391,0.014764698,386.8910861,386.8911912,386.8893225,386.8892757
 08/05  16:10:00,32.96666667,0.017153963,388.7676746,0,26.01517565,26.42426045,26.06037422,25.90935367,0.014681191,0.014680189,0.014680972,0.014681294,387.0066596,387.0069061,387.0050715,387.0049727,0,0,0,0,26.00092271,26.39906436,26.02858709,25.88000747,0.014721541,0.014720553,0.014721327,0.014721642,386.9380759,386.9382384,386.9363979,386.9363301
 08/05  16:20:00,32.03333333,0.017800139,385.7675255,0,26.02685078,26.44682511,26.09126604,25.93793749,0.014641634,0.014640619,0.014641409,0.014641738,387.0137451,387.0139898,387.012221,387.0121228,0,0,0,0,26.01517565,26.42426045,26.06037422,25.90935367,0.014681191,0.014680189,0.014680972,0.014681294,387.0066596,387.0069061,387.0050715,387.0049727
 08/05  16:30:00,31.1,0.018327862,391.7673763,0,26.03683373,26.46695629,26.12127517,25.96576786,0.014602201,0.014601173,0.014601967,0.014602302,387.1105079,387.1108783,387.1090919,387.1089486,0,0,0,0,26.02685078,26.44682511,26.09126604,25.93793749,0.014641634,0.014640619,0.014641409,0.014641738,387.0137451,387.0139898,387.012221,387.0121228
 08/05  16:40:00,30.16666667,0.018745878,390.7672272,0,26.04615946,26.48507832,26.15050942,25.99292135,0.01456281,0.014561767,0.014562565,0.014562907,387.249921,387.2504751,387.2486358,387.2484267,0,0,0,0,26.03683373,26.46695629,26.12127517,25.96576786,0.014602201,0.014601173,0.014601967,0.014602302,387.1105079,387.1108783,387.1090919,387.1089486
 08/05  16:50:00,29.23333333,0.019062591,382.767078,0,26.05543333,26.50151672,26.17905481,26.01959517,0.014523526,0.014522469,0.014523268,0.014523617,387.2208187,387.2213067,387.2195624,387.2193771,0,0,0,0,26.04615946,26.48507832,26.15050942,25.99292135,0.01456281,0.014561767,0.014562565,0.014562907,387.249921,387.2504751,387.2486358,387.2484267
 08/05  17:00:00,28.3,0.019286055,390.7669289,0,26.06484414,26.51649781,26.20696705,26.04582825,0.014484399,0.014483327,0.014484126,0.014484481,387.2559891,387.256509,387.2548085,387.2546122,0,0,0,0,26.05543333,26.50151672,26.17905481,26.01959517,0.014523526,0.014522469,0.014523268,0.014523617,387.2208187,387.2213067,387.2195624,387.2193771
 08/05  17:10:00,27.85,0.019469741,381.7667798,0,26.07121415,26.52922221,26.23377006,26.07126408,0.014447375,0.014446291,0.014447087,0.014447447,387.1621101,387.1624684,387.1609074,387.1607689,0,0,0,0,26.06484414,26.51649781,26.20696705,26.04582825,0.014484399,0.014483327,0.014484126,0.014484481,387.2559891,387.256509,387.2548085,387.2546122
 08/05  17:20:00,27.4,0.01962912,391.7666307,0,26.07366318,26.53927829,26.25917707,26.09567114,0.014413494,0.014412403,0.014413191,0.014413555,387.1989579,387.1993586,387.1978386,387.197686,0,0,0,0,26.07121415,26.52922221,26.23377006,26.07126408,0.014447375,0.014446291,0.014447087,0.014447447,387.1621101,387.1624684,387.1609074,387.1607689
 08/05  17:30:00,26.95,0.019765151,384.7664816,0,26.07306528,26.54667737,26.28311611,26.11896842,0.014382874,0.01438178,0.014382557,0.014382923,387.1849073,387.1852699,387.1838197,387.1836807,0,0,0,0,26.07366318,26.53927829,26.25917707,26.09567114,0.014413494,0.014412403,0.014413191,0.014413555,387.1989579,387.1993586,387.1978386,387.197686
 08/05  17:40:00,26.5,0.019878774,383.7663325,0,26.07040151,26.55148303,26.30558606,26.14112814,0.014355223,0.014354131,0.014354893,0.014355259,387.094122,387.0943273,387.0929897,387.0929051,0,0,0,0,26.07306528,26.54667737,26.28311611,26.11896842,0.014382874,0.01438178,0.014382557,0.014382923,387.1849073,387.1852699,387.1838197,387.1836807
 08/05  17:50:00,26.05,0.019970905,383.7661834,0,26.06648137,26.55390167,26.32662816,26.16215448,0.014330164,0.014329076,0.014329822,0.014330186,386.9665799,386.9665745,386.9653624,386.9653499,0,0,0,0,26.07040151,26.55148303,26.30558606,26.14112814,0.014355223,0.014354131,0.014354893,0.014355259,387.094122,387.0943273,387.0929897,387.0929051
 08/05  18:00:00,25.6,0.020042445,383.7660344,0,26.06179334,26.55415076,26.34628249,26.18205343,0.01430735,0.01430627,0.014306997,0.014307358,386.8325692,386.8323492,386.8312545,386.8313147,0,0,0,0,26.06648137,26.55390167,26.32662816,26.16215448,0.014330164,0.014329076,0.014329822,0.014330186,386.9665799,386.9665745,386.9653624,386.9653499
 08/05  18:10:00,26.05,0.01989378,391.7658853,0,26.05624261,26.55231041,26.36452462,26.20079029,0.014288025,0.014286957,0.014287663,0.01428802,386.8810393,386.8809072,386.8798432,386.8798753,0,0,0,0,26.06179334,26.55415076,26.34628249,26.18205343,0.01430735,0.01430627,0.014306997,0.014307358,386.8325692,386.8323492,386.8312545,386.8313147
 08/05  18:20:00,26.5,0.019720701,384.7657363,0,26.04985137,26.54847922,26.38134164,26.21833939,0.014272786,0.014271737,0.01427242,0.01427277,386.888175,386.8880605,386.8870342,386.8870608,0,0,0,0,26.05624261,26.55231041,26.36452462,26.20079029,0.014288025,0.014286957,0.014287663,0.01428802,386.8810393,386.8809072,386.8798432,386.8798753
 08/05  18:30:00,26.95,0.019522207,387.7655873,0,26.04276553,26.54278669,26.39673863,26.23468858,0.014261539,0.014260515,0.014261173,0.014261516,386.9034464,386.9033616,386.902371,386.9023882,0,0,0,0,26.04985137,26.54847922,26.38134164,26.21833939,0.014272786,0.014271737,0.01427242,0.01427277,386.888175,386.8880605,386.8870342,386.8870608
 08/05  18:40:00,27.4,0.019297279,391.7654383,0,26.03513021,26.53536745,26.41072803,26.24983257,0.014253881,0.014252886,0.014253519,0.014253851,387.019534,387.0196423,387.0186683,387.0186237,0,0,0,0,26.04276553,26.54278669,26.39673863,26.23468858,0.014261539,0.014260515,0.014261173,0.014261516,386.9034464,386.9033616,386.902371,386.9023882
 08/05  18:50:00,27.85,0.019044875,386.7652893,0,26.02702811,26.52634568,26.42332285,26.26376859,0.014249347,0.014248385,0.014248993,0.014249314,387.0834085,387.0836175,387.0826701,387.0825934,0,0,0,0,26.03513021,26.53536745,26.41072803,26.24983257,0.014253881,0.014252886,0.014253519,0.014253851,387.019534,387.0196423,387.0186683,387.0186237
 08/05  19:00:00,28.3,0.018763936,384.7651403,0,26.01848507,26.5158315,26.43453427,26.27649491,0.014247508,0.014246582,0.014247165,0.014247475,387.0510066,387.0511549,387.0502448,387.0501877,0,0,0,0,26.02702811,26.52634568,26.42332285,26.26376859,0.014249347,0.014248385,0.014248993,0.014249314,387.0834085,387.0836175,387.0826701,387.0825934
 08/05  19:10:00,28.3,0.018847627,386.7649913,0,26.00565579,26.50073634,26.44236146,26.28694649,0.014250355,0.014249492,0.014250039,0.014250328,387.0077333,387.0078032,387.0069506,387.006919,0,0,0,0,26.01848507,26.5158315,26.43453427,26.27649491,0.014247508,0.014246582,0.014247165,0.014247475,387.0510066,387.0511549,387.0502448,387.0501877
 08/05  19:20:00,28.3,0.018931339,387.7648424,0,25.98696857,26.48154224,26.44685324,26.29500939,0.014258985,0.0142582,0.014258706,0.014258969,387.0199903,387.0200736,387.0192901,387.0192554,0,0,0,0,26.00565579,26.50073634,26.44236146,26.28694649,0.014250355,0.014249492,0.014250039,0.014250328,387.0077333,387.0078032,387.0069506,387.006919
 08/05  19:30:00,28.3,0.019015073,388.7646934,0,25.96357105,26.45930585,26.44846195,26.30083204,0.014273151,0.014272452,0.01427292,0.014273154,387.1109881,387.1112089,387.1105047,387.1104297,0,0,0,0,25.98696857,26.48154224,26.44685324,26.29500939,0.014258985,0.0142582,0.014258706,0.014258969,387.0199903,387.0200736,387.0192901,387.0192554
 08/05  19:40:00,28.3,0.01909883,385.7645445,0,25.93719848,26.43473502,26.44751058,26.30455304,0.014291968,0.014291357,0.01429179,0.014291996,387.1055341,387.1057293,387.1050769,387.1050091,0,0,0,0,25.96357105,26.45930585,26.44846195,26.30083204,0.014273151,0.014272452,0.01427292,0.014273154,387.1109881,387.1112089,387.1105047,387.1104297
 08/05  19:50:00,28.3,0.019182608,391.7643956,0,25.9090178,26.40818073,26.44415904,26.30625469,0.014314439,0.014313914,0.014314318,0.014314497,387.2896754,387.2901484,387.2896084,387.289465,0,0,0,0,25.93719848,26.43473502,26.44751058,26.30455304,0.014291968,0.014291357,0.01429179,0.014291996,387.1055341,387.1057293,387.1050769,387.1050091
 08/05  20:00:00,28.3,0.019266408,387.7642467,0,25.87953835,26.37981445,26.43848289,26.30598407,0.014339661,0.014339218,0.014339599,0.014339753,387.4234109,387.4240615,387.4236109,387.4234199,0,0,0,0,25.9090178,26.40818073,26.44415904,26.30625469,0.014314439,0.014313914,0.014314318,0.014314497,387.2896754,387.2901484,387.2896084,387.289465
 08/05  20:10:00,28.11666667,0.019422246,384.7640978,0,25.85612373,26.35177397,26.43171162,26.30457055,0.014368788,0.014368427,0.01436879,0.01436892,387.3566431,387.3571375,387.3566862,387.3565359,0,0,0,0,25.87953835,26.37981445,26.43848289,26.30598407,0.014339661,0.014339218,0.014339599,0.014339753,387.4234109,387.4240615,387.4236109,387.4234199
 08/05  20:20:00,27.93333333,0.019572075,382.7639489,0,25.84045896,26.32524721,26.4245846,26.30252764,0.014402451,0.014402172,0.014402523,0.014402628,387.092158,387.0921983,387.0916466,387.0916129,0,0,0,0,25.85612373,26.35177397,26.43171162,26.30457055,0.014368788,0.014368427,0.01436879,0.01436892,387.3566431,387.3571375,387.3566862,387.3565359
 08/05  20:30:00,27.75,0.019715989,381.7638,0,25.82840881,26.30044727,26.41731254,26.30002218,0.014440577,0.01444038,0.014440723,0.014440806,386.710044,386.7094924,386.7087719,386.7088884,0,0,0,0,25.84045896,26.32524721,26.4245846,26.30252764,0.014402451,0.014402172,0.014402523,0.014402628,387.092158,387.0921983,387.0916466,387.0916129
 08/05  20:40:00,27.56666667,0.019854078,386.7636511,0,25.81756447,26.27715802,26.40986129,26.29705865,0.014482761,0.014482643,0.014482984,0.014483045,386.5258341,386.5250414,386.5242741,386.5244527,0,0,0,0,25.82840881,26.30044727,26.41731254,26.30002218,0.014440577,0.01444038,0.014440723,0.014440806,386.710044,386.7094924,386.7087719,386.7088884
 08/05  20:50:00,27.38333333,0.019986434,384.7635023,0,25.80692182,26.25508958,26.40214144,26.29360305,0.014528533,0.014528491,0.014528836,0.014528875,386.4031586,386.4022493,386.4014655,386.4016739,0,0,0,0,25.81756447,26.27715802,26.40986129,26.29705865,0.014482761,0.014482643,0.014482984,0.014483045,386.5258341,386.5250414,386.5242741,386.5244527
 08/05  21:00:00,27.2,0.020113147,382.7633534,0,25.79612755,26.23439722,26.39407687,26.28962786,0.014577465,0.014577496,0.014577847,0.014577867,386.2014469,386.2003281,386.1994635,386.1997226,0,0,0,0,25.80692182,26.25508958,26.40214144,26.29360305,0.014528533,0.014528491,0.014528836,0.014528875,386.4031586,386.4022493,386.4014655,386.4016739
 08/05  21:10:00,27.16666667,0.019523672,391.7632046,0,25.78817367,26.21579253,26.38609023,26.28543933,0.014621262,0.014621351,0.014621706,0.01462171,386.3431614,386.3423234,386.3416374,386.3418311,0,0,0,0,25.79612755,26.23439722,26.39407687,26.28962786,0.014577465,0.014577496,0.014577847,0.014577867,386.2014469,386.2003281,386.1994635,386.1997226
 08/05  21:20:00,27.13333333,0.018937486,384.7630558,0,25.78388247,26.19912359,26.37842099,26.281224,0.014655172,0.0146553,0.014655653,0.014655645,386.3953836,386.3946904,386.3940987,386.3942584,0,0,0,0,25.78817367,26.21579253,26.38609023,26.28543933,0.014621262,0.014621351,0.014621706,0.01462171,386.3431614,386.3423234,386.3416374,386.3418311
 08/05  21:30:00,27.1,0.018354567,381.762907,0,25.78236611,26.18408995,26.37110108,26.27711901,0.014678179,0.014678327,0.01467867,0.014678655,386.1999383,386.1990538,386.1983505,386.1985549,0,0,0,0,25.78388247,26.19912359,26.37842099,26.281224,0.014655172,0.0146553,0.014655653,0.014655645,386.3953836,386.3946904,386.3940987,386.3942584
 08/05  21:40:00,27.06666667,0.017774896,388.7627582,0,25.7823889,26.17041162,26.36406699,26.27312114,0.014690966,0.014691118,0.014691443,0.014691427,386.1840188,386.183178,386.182519,386.1827132,0,0,0,0,25.78236611,26.18408995,26.37110108,26.27711901,0.014678179,0.014678327,0.01467867,0.014678655,386.1999383,386.1990538,386.1983505,386.1985549
 08/05  21:50:00,27.03333333,0.017198452,388.7626094,0,25.78303442,26.15786932,26.35723976,26.26918772,0.014694571,0.014694715,0.014695017,0.014695001,386.3211142,386.320504,386.320015,386.3201552,0,0,0,0,25.7823889,26.17041162,26.36406699,26.27312114,0.014690966,0.014691118,0.014691443,0.014691427,386.1840188,386.183178,386.182519,386.1827132
 08/05  22:00:00,27,0.016625216,381.7624606,0,25.78379027,26.146291,26.3505517,26.26527819,0.01468991,0.014690037,0.014690311,0.014690297,386.2078583,386.2071717,386.2066242,386.2067828,0,0,0,0,25.78303442,26.15786932,26.35723976,26.26918772,0.014694571,0.014694715,0.014695017,0.014695001,386.3211142,386.320504,386.320015,386.3201552
 08/05  22:10:00,26.66666667,0.01666814,383.7623119,0,25.69787034,26.11118553,26.32676509,26.25014709,0.014665026,0.014665106,0.014665326,0.01466532,385.9138105,385.912849,385.9121154,385.9123265,0,0,0,0,25.78379027,26.146291,26.3505517,26.26527819,0.01468991,0.014690037,0.014690311,0.014690297,386.2078583,386.2071717,386.2066242,386.2067828
 08/05  22:20:00,26.33333333,0.016702005,387.7621631,0,25.5778757,26.0590276,26.28992689,26.22626969,0.014618765,0.014618769,0.014618915,0.014618919,385.9164474,385.9156688,385.9150521,385.91524,0,0,0,0,25.69787034,26.11118553,26.32676509,26.25014709,0.014665026,0.014665106,0.014665326,0.01466532,385.9138105,385.912849,385.9121154,385.9123265
 08/05  22:30:00,26,0.016727104,381.7620144,0,25.46687545,25.99888652,26.24596468,26.19739297,0.014554278,0.014554179,0.014554241,0.014554256,385.6179244,385.6167866,385.6159818,385.6161842,0,0,0,0,25.5778757,26.0590276,26.28992689,26.22626969,0.014618765,0.014618769,0.014618915,0.014618919,385.9164474,385.9156688,385.9150521,385.91524
 08/05  22:40:00,25.66666667,0.016743727,381.7618657,0,25.37424087,25.93548911,26.19801228,26.16551422,0.01447516,0.014474943,0.014474916,0.014474939,385.1192963,385.1174841,385.1163079,385.1165363,0,0,0,0,25.46687545,25.99888652,26.24596468,26.19739297,0.014554278,0.014554179,0.014554241,0.014554256,385.6179244,385.6167866,385.6159818,385.6161842
 08/05  22:50:00,25.33333333,0.016752159,382.761717,0,25.29299957,25.87023428,26.14705089,26.13126846,0.014384255,0.014383911,0.014383794,0.01438382,384.6800426,384.6777379,384.6762909,384.6765212,0,0,0,0,25.37424087,25.93548911,26.19801228,26.16551422,0.01447516,0.014474943,0.014474916,0.014474939,385.1192963,385.1174841,385.1163079,385.1165363
 08/05  23:00:00,25,0.01675268,391.7615683,0,25.21524843,25.80319928,26.09319791,26.09474026,0.014283658,0.014283187,0.01428298,0.014283004,385.1032988,385.1021179,385.1013655,385.1015761,0,0,0,0,25.29299957,25.87023428,26.14705089,26.13126846,0.014384255,0.014383911,0.014383794,0.01438382,384.6800426,384.6777379,384.6762909,384.6765212
 08/05  23:10:00,24.81666667,0.016906068,388.7614196,0,25.15632195,25.73950863,26.0406296,26.05810378,0.014172974,0.014172376,0.014172077,0.014172095,385.7310739,385.7312278,385.7313023,385.7314983,0,0,0,0,25.21524843,25.80319928,26.09319791,26.09474026,0.014283658,0.014283187,0.01428298,0.014283004,385.1032988,385.1021179,385.1013655,385.1015761
 08/05  23:20:00,24.63333333,0.017053996,389.7612709,0,25.11884612,25.68186899,25.99130799,26.02266317,0.014052477,0.014051758,0.014051368,0.014051373,386.3657359,386.3670067,386.3678004,386.3680046,0,0,0,0,25.15632195,25.73950863,26.0406296,26.05810378,0.014172974,0.014172376,0.014172077,0.014172095,385.7310739,385.7312278,385.7313023,385.7314983
 08/05  23:30:00,24.45,0.017196545,384.7611223,0,25.09607338,25.63053188,25.94550457,25.98878053,0.013923224,0.013922398,0.013921918,0.013921907,386.4959978,386.4973286,386.4981501,386.4983231,0,0,0,0,25.11884612,25.68186899,25.99130799,26.02266317,0.014052477,0.014051758,0.014051368,0.014051373,386.3657359,386.3670067,386.3678004,386.3680046
 08/05  23:40:00,24.26666667,0.017333795,383.7609736,0,25.08060496,25.58470486,25.90284519,25.95638233,0.013786532,0.013785615,0.013785048,0.013785019,386.2359882,386.2367039,386.2370845,386.2371859,0,0,0,0,25.09607338,25.63053188,25.94550457,25.98878053,0.013923224,0.013922398,0.013921918,0.013921907,386.4959978,386.4973286,386.4981501,386.4983231
 08/05  23:50:00,24.08333333,0.017465824,383.760825,0,25.06802626,25.54346045,25.86288075,25.92529731,0.013643626,0.013642635,0.013641987,0.013641937,385.8543945,385.8544008,385.8542604,385.8542798,0,0,0,0,25.08060496,25.58470486,25.90284519,25.95638233,0.013786532,0.013785615,0.013785048,0.013785019,386.2359882,386.2367039,386.2370845,386.2371859
 08/05  24:00:00,23.9,0.017592713,381.7606764,0,25.05656127,25.50604036,25.82525402,25.89537793,0.013495533,0.013494485,0.013493761,0.013493688,385.3306673,385.3299097,385.3291633,385.3290747,0,0,0,0,25.06802626,25.54346045,25.86288075,25.92529731,0.013643626,0.013642635,0.013641987,0.013641937,385.8543945,385.8544008,385.8542604,385.8542798
 08/06  00:10:00,23.9,0.017592713,390.7605278,0,25.02071632,25.46506691,25.78551768,25.86368216,0.013345801,0.013344709,0.013343921,0.013343825,385.5465886,385.5462218,385.5458409,385.5458256,0,0,0,0,25.05656127,25.50604036,25.82525402,25.89537793,0.013495533,0.013494485,0.013493761,0.013493688,385.3306673,385.3299097,385.3291633,385.3290747
 08/06  00:20:00,23.9,0.017592713,384.7603792,0,24.9556734,25.41653263,25.74110031,25.82845714,0.013196413,0.013195283,0.013194438,0.013194319,385.6932772,385.6931748,385.693037,385.6930606,0,0,0,0,25.02071632,25.46506691,25.78551768,25.86368216,0.013345801,0.013344709,0.013343921,0.013343825,385.5465886,385.5462218,385.5458409,385.5458256
 08/06  00:30:00,23.9,0.017592713,384.7602306,0,24.87023531,25.35981042,25.69139848,25.78923285,0.013047853,0.013046683,0.01304579,0.013045647,385.6640287,385.6638987,385.6637516,385.6637587,0,0,0,0,24.9556734,25.41653263,25.74110031,25.82845714,0.013196413,0.013195283,0.013194438,0.013194319,385.6932772,385.6931748,385.693037,385.6930606
 08/06  00:40:00,23.9,0.017592713,385.760082,0,24.77414999,25.29572955,25.63668932,25.74612548,0.012899963,0.012898745,0.012897808,0.01289764,385.6306875,385.6305276,385.630362,385.6303564,0,0,0,0,24.87023531,25.35981042,25.69139848,25.78923285,0.013047853,0.013046683,0.01304579,0.013045647,385.6640287,385.6638987,385.6637516,385.6637587
 08/06  00:50:00,23.9,0.017592713,383.7599334,0,24.67310711,25.22533955,25.57743287,25.69938706,0.012752472,0.012751201,0.012750223,0.012750029,385.4579328,385.4575076,385.4571456,385.4570771,0,0,0,0,24.77414999,25.29572955,25.63668932,25.74612548,0.012899963,0.012898745,0.012897808,0.01289764,385.6306875,385.6305276,385.630362,385.6303564
 08/06  01:00:00,23.9,0.017592713,382.7597849,0,24.56928641,25.14949357,25.51402083,25.64923378,0.012605189,0.012603858,0.012602841,0.012602619,385.1344948,385.133565,385.1328321,385.1326438,0,0,0,0,24.67310711,25.22533955,25.57743287,25.69938706,0.012752472,0.012751201,0.012750223,0.012750029,385.4579328,385.4575076,385.4571456,385.4570771
 08/06  01:10:00,23.9,0.017403261,384.7596363,0,24.48853721,25.07571324,25.4509852,25.59870334,0.012466129,0.012464756,0.012463711,0.012463463,384.9431225,384.9419911,384.9411142,384.940875,0,0,0,0,24.56928641,25.14949357,25.51402083,25.64923378,0.012605189,0.012603858,0.012602841,0.012602619,385.1344948,385.133565,385.1328321,385.1326438
 08/06  01:20:00,23.9,0.017213859,381.7594878,0,24.43571002,25.00808323,25.39094557,25.54961686,0.012339287,0.012337901,0.012336846,0.012336577,384.6162024,384.6146693,384.6134808,384.6131235,0,0,0,0,24.48853721,25.07571324,25.4509852,25.59870334,0.012466129,0.012464756,0.012463711,0.012463463,384.9431225,384.9419911,384.9411142,384.940875
 08/06  01:30:00,23.9,0.017024507,390.7593393,0,24.40190976,24.94725873,25.33453057,25.50249509,0.012224617,0.012223248,0.012222199,0.012221914,384.9770908,384.9763822,384.9758812,384.9757699,0,0,0,0,24.43571002,25.00808323,25.39094557,25.54961686,0.012339287,0.012337901,0.012336846,0.012336577,384.6162024,384.6146693,384.6134808,384.6131235
 08/06  01:40:00,23.9,0.016835205,390.7591908,0,24.37731551,24.89242,25.28147127,25.45725879,0.01212039,0.012119064,0.012118033,0.012117738,385.7306225,385.731256,385.7318993,385.7322112,0,0,0,0,24.40190976,24.94725873,25.33453057,25.50249509,0.012224617,0.012223248,0.012222199,0.012221914,384.9770908,384.9763822,384.9758812,384.9757699
 08/06  01:50:00,23.9,0.016645953,388.7590423,0,24.35621398,24.84252501,25.23131748,25.41369318,0.012024724,0.012023457,0.012022453,0.012022151,386.3655561,386.3671109,386.3685606,386.3691753,0,0,0,0,24.37731551,24.89242,25.28147127,25.45725879,0.01212039,0.012119064,0.012118033,0.012117738,385.7306225,385.731256,385.7318993,385.7322112
 08/06  02:00:00,23.9,0.016456751,383.7588938,0,24.33643154,24.79673046,25.18368961,25.37161432,0.011936085,0.011934887,0.011933915,0.01193361,386.3896857,386.3910785,386.392346,386.3928741,0,0,0,0,24.35621398,24.84252501,25.23131748,25.41369318,0.012024724,0.012023457,0.012022453,0.012022151,386.3655561,386.3671109,386.3685606,386.3691753
 08/06  02:10:00,23.8,0.01645087,389.7587453,0,24.31056778,24.75254773,25.13715422,25.33010931,0.011855812,0.011854689,0.011853758,0.011853454,386.5828875,386.5843131,386.5856392,386.5861954,0,0,0,0,24.33643154,24.79673046,25.18368961,25.37161432,0.011936085,0.011934887,0.011933915,0.01193361,386.3896857,386.3910785,386.392346,386.3928741
 08/06  02:20:00,23.7,0.016444375,385.7585969,0,24.27721408,24.70852157,25.09083937,25.28861834,0.011784217,0.011783173,0.011782288,0.011781988,386.6217254,386.6229707,386.6241386,386.6246299,0,0,0,0,24.31056778,24.75254773,25.13715422,25.33010931,0.011855812,0.011854689,0.011853758,0.011853454,386.5828875,386.5843131,386.5856392,386.5861954
 08/06  02:30:00,23.6,0.016437273,390.7584484,0,24.23869422,24.6641891,25.04444503,25.24694586,0.011720504,0.011719539,0.011718705,0.011718413,386.9620154,386.9635036,386.9649519,386.9655772,0,0,0,0,24.27721408,24.70852157,25.09083937,25.28861834,0.011784217,0.011783173,0.011782288,0.011781988,386.6217254,386.6229707,386.6241386,386.6246299
 08/06  02:40:00,23.5,0.01642957,382.7583,0,24.19756587,24.61952905,24.99792434,25.20506288,0.011663474,0.011662585,0.011661803,0.011661521,386.7982492,386.7992984,386.800303,386.8007262,0,0,0,0,24.23869422,24.6641891,25.04444503,25.24694586,0.011720504,0.011719539,0.011718705,0.011718413,386.9620154,386.9635036,386.9649519,386.9655772
 08/06  02:50:00,23.4,0.016421272,389.7581516,0,24.15528926,24.57461295,24.95129649,25.16298504,0.011611976,0.011611159,0.011610429,0.011610158,386.8965855,386.8975908,386.8985653,386.8989846,0,0,0,0,24.19756587,24.61952905,24.99792434,25.20506288,0.011663474,0.011662585,0.011661803,0.011661521,386.7982492,386.7992984,386.800303,386.8007262
 08/06  03:00:00,23.3,0.016412387,389.7580032,0,24.1123959,24.52948662,24.90456641,25.12072098,0.011565053,0.011564303,0.011563624,0.011563364,387.2232033,387.2244716,387.2257375,387.2263084,0,0,0,0,24.15528926,24.57461295,24.95129649,25.16298504,0.011611976,0.011611159,0.011610429,0.011610158,386.8965855,386.8975908,386.8985653,386.8989846
 08/06  03:10:00,23.21666667,0.016422661,390.7578548,0,24.06324721,24.4825905,24.85676688,25.07761572,0.011512779,0.011512079,0.011511435,0.011511181,387.6962856,387.6979721,387.6996888,387.7004923,0,0,0,0,24.1123959,24.52948662,24.90456641,25.12072098,0.011565053,0.011564303,0.011563624,0.011563364,387.2232033,387.2244716,387.2257375,387.2263084
 08/06  03:20:00,23.13333333,0.016432384,382.7577064,0,24.00680091,24.43310769,24.80734263,25.03327982,0.011450093,0.01144942,0.011448791,0.011448534,387.4992482,387.5004159,387.5016061,387.5021462,0,0,0,0,24.06324721,24.4825905,24.85676688,25.07761572,0.011512779,0.011512079,0.011511435,0.011511181,387.6962856,387.6979721,387.6996888,387.7004923
 08/06  03:30:00,23.05,0.01644156,389.757558,0,23.94514674,24.38097747,24.7561814,24.98761467,0.011376689,0.011376024,0.011375393,0.011375124,387.4970977,387.4980754,387.499067,387.4995182,0,0,0,0,24.00680091,24.43310769,24.80734263,25.03327982,0.011450093,0.01144942,0.011448791,0.011448534,387.4992482,387.5004159,387.5016061,387.5021462
 08/06  03:40:00,22.96666667,0.016450195,387.7574097,0,23.88060008,24.32646053,24.70337179,24.94065643,0.011294251,0.011293576,0.011292931,0.011292645,387.5506988,387.5515954,387.5525007,387.5529194,0,0,0,0,23.94514674,24.38097747,24.7561814,24.98761467,0.011376689,0.011376024,0.011375393,0.011375124,387.4970977,387.4980754,387.499067,387.4995182
 08/06  03:50:00,22.88333333,0.016458292,386.7572613,0,23.81453138,24.26985863,24.64904218,24.8924714,0.011204682,0.011203988,0.011203321,0.011203013,387.51499,387.5156965,387.5164112,387.5167374,0,0,0,0,23.88060008,24.32646053,24.70337179,24.94065643,0.011294251,0.011293576,0.011292931,0.011292645,387.5506988,387.5515954,387.5525007,387.5529194
 08/06  04:00:00,22.8,0.016465855,383.757113,0,23.74748423,24.21142055,24.59330353,24.84311819,0.011109527,0.011108806,0.011108112,0.011107779,387.1664747,387.1665723,387.1666933,387.1667001,0,0,0,0,23.81453138,24.26985863,24.64904218,24.8924714,0.011204682,0.011203988,0.011203321,0.011203013,387.51499,387.5156965,387.5164112,387.5167374
 08/06  04:10:00,22.7,0.016542389,381.7569647,0,23.68648224,24.15321643,24.53739564,24.79342586,0.011021282,0.011020546,0.011019838,0.011019489,386.5105623,386.5096952,386.5088805,386.5083687,0,0,0,0,23.74748423,24.21142055,24.59330353,24.84311819,0.011109527,0.011108806,0.011108112,0.011107779,387.1664747,387.1665723,387.1666933,387.1667001
 08/06  04:20:00,22.6,0.016617317,387.7568164,0,23.63284453,24.09637297,24.48203715,24.74389147,0.010946338,0.010945609,0.010944908,0.010944553,386.2922776,386.2912176,386.2902154,386.2896081,0,0,0,0,23.68648224,24.15321643,24.53739564,24.79342586,0.011021282,0.011020546,0.011019838,0.011019489,386.5105623,386.5096952,386.5088805,386.5083687
 08/06  04:30:00,22.5,0.016690654,391.7566681,0,23.58415475,24.04108137,24.42740481,24.69465779,0.01088517,0.010884468,0.010883791,0.010883443,386.7378258,386.737559,386.7373375,386.7371958,0,0,0,0,23.63284453,24.09637297,24.48203715,24.74389147,0.010946338,0.010945609,0.010944908,0.010944553,386.2922776,386.2912176,386.2902154,386.2896081
 08/06  04:40:00,22.4,0.016762413,389.7565198,0,23.5377447,23.98713112,24.37343099,24.64570436,0.010835784,0.010835123,0.010834483,0.010834148,387.2897039,387.2902705,387.2908726,387.2912216,0,0,0,0,23.58415475,24.04108137,24.42740481,24.69465779,0.01088517,0.010884468,0.010883791,0.010883443,386.7378258,386.737559,386.7373375,386.7371958
 08/06  04:50:00,22.3,0.016832607,387.7563715,0,23.49206246,23.93425053,24.31999844,24.59697389,0.0107959,0.010795288,0.010794693,0.010794377,387.5765588,387.5774533,387.5783769,387.5789186,0,0,0,0,23.5377447,23.98713112,24.37343099,24.64570436,0.010835784,0.010835123,0.010834483,0.010834148,387.2897039,387.2902705,387.2908726,387.2912216
 08/06  05:00:00,22.2,0.016901252,385.7562232,0,23.44694344,23.88360946,24.26709002,24.54847258,0.01076368,0.01076312,0.010762574,0.01076228,387.497349,387.4980024,387.4986737,387.4990596,0,0,0,0,23.49206246,23.93425053,24.31999844,24.59697389,0.0107959,0.010795288,0.010794693,0.010794377,387.5765588,387.5774533,387.5783769,387.5789186
 08/06  05:10:00,22.3,0.016890822,385.756075,0,23.41379965,23.83854088,24.21658012,24.50148771,0.01074189,0.010741389,0.010740899,0.010740632,387.2558244,387.2560455,387.2562687,387.256377,0,0,0,0,23.44694344,23.88360946,24.26709002,24.54847258,0.01076368,0.01076312,0.010762574,0.01076228,387.497349,387.4980024,387.4986737,387.4990596
 08/06  05:20:00,22.4,0.016879537,386.7559267,0,23.3945849,23.80058172,24.16949651,24.45676226,0.010731582,0.010731146,0.010730718,0.010730484,387.0859626,387.0859148,387.0858592,387.0857954,0,0,0,0,23.41379965,23.83854088,24.21658012,24.50148771,0.01074189,0.010741389,0.010740899,0.010740632,387.2558244,387.2560455,387.2562687,387.256377
 08/06  05:30:00,22.5,0.016867389,391.7557785,0,23.3849997,23.76957825,24.12598154,24.41445662,0.010731949,0.010731581,0.010731221,0.010731025,387.4229071,387.4232547,387.423639,387.4238836,0,0,0,0,23.3945849,23.80058172,24.16949651,24.45676226,0.010731582,0.010731146,0.010730718,0.010730484,387.0859626,387.0859148,387.0858592,387.0857954
 08/06  05:40:00,22.6,0.016854367,390.7556303,0,23.38046867,23.74501879,24.08580144,24.37447669,0.010741464,0.010741165,0.010740874,0.010740717,387.9297258,387.9306131,387.9315957,387.9322605,0,0,0,0,23.3849997,23.76957825,24.12598154,24.41445662,0.010731949,0.010731581,0.010731221,0.010731025,387.4229071,387.4232547,387.423639,387.4238836
 08/06  05:50:00,22.7,0.016840464,381.7554821,0,23.37824741,23.72627389,24.04863839,24.33666338,0.010758617,0.010758384,0.01075816,0.010758043,387.6460527,387.646528,387.647049,387.6473662,0,0,0,0,23.38046867,23.74501879,24.08580144,24.37447669,0.010741464,0.010741165,0.010740874,0.010740717,387.9297258,387.9306131,387.9315957,387.9322605
 08/06  06:00:00,22.8,0.016825669,391.7553339,0,23.37723327,23.71281943,24.01421692,24.30087679,0.010782156,0.010781985,0.010781824,0.010781746,387.7443129,387.7448025,387.7453315,387.7456776,0,0,0,0,23.37824741,23.72627389,24.04863839,24.33666338,0.010758617,0.010758384,0.01075816,0.010758043,387.6460527,387.646528,387.647049,387.6473662
 08/06  06:10:00,23.26666667,0.017042978,391.7551857,0,23.55519359,23.75233295,24.01503187,24.29022474,0.010800841,0.010800708,0.010800587,0.010800536,388.0305781,388.0312354,388.0320086,388.0325699,0,0,0,0,23.37723327,23.71281943,24.01421692,24.30087679,0.010782156,0.010781985,0.010781824,0.010781746,387.7443129,387.7448025,387.7453315,387.7456776
 08/06  06:20:00,23.73333333,0.017256913,386.7550376,0,23.77800405,23.82305245,24.03735808,24.29548395,0.010814971,0.010814856,0.010814761,0.010814727,388.1312818,388.1320006,388.1328292,388.1334386,0,0,0,0,23.55519359,23.75233295,24.01503187,24.29022474,0.010800841,0.010800708,0.010800587,0.010800536,388.0305781,388.0312354,388.0320086,388.0325699
 08/06  06:30:00,24.2,0.017467137,384.7548894,0,23.94939428,23.90222965,24.06638643,24.30648341,0.010826718,0.010826613,0.010826535,0.010826513,387.9937017,387.9944196,387.9950921,387.9955507,0,0,0,0,23.77800405,23.82305245,24.03735808,24.29548395,0.010814971,0.010814856,0.010814761,0.010814727,388.1312818,388.1320006,388.1328292,388.1334386
 08/06  06:40:00,24.66666667,0.017673294,383.7547413,0,24.05627309,23.97943268,24.09528864,24.31845238,0.010837293,0.010837193,0.010837128,0.010837115,387.7054472,387.7061673,387.7065988,387.7068062,0,0,0,0,23.94939428,23.90222965,24.06638643,24.30648341,0.010826718,0.010826613,0.010826535,0.010826513,387.9937017,387.9944196,387.9950921,387.9955507
 08/06  06:50:00,25.13333333,0.017875019,381.7545931,0,24.12212476,24.05255134,24.12256324,24.33025838,0.01084693,0.010846836,0.01084678,0.010846775,387.291584,387.2923311,387.2925124,387.2924133,0,0,0,0,24.05627309,23.97943268,24.09528864,24.31845238,0.010837293,0.010837193,0.010837128,0.010837115,387.7054472,387.7061673,387.7065988,387.7068062
 08/06  07:00:00,25.6,0.018071932,391.754445,0,24.17012918,24.12245037,24.14861911,24.3420937,0.01085543,0.010855341,0.010855293,0.010855294,387.2865856,387.2872842,387.2874081,387.2872988,0,0,0,0,24.12212476,24.05255134,24.12256324,24.33025838,0.01084693,0.010846836,0.01084678,0.010846775,387.291584,387.2923311,387.2925124,387.2924133
 08/06  07:10:00,25.96666667,0.018113289,385.7542969,0,24.20883742,24.18927646,24.173498,24.35392616,0.01086296,0.010862877,0.010862834,0.01086284,387.2879867,387.2886248,387.2887404,387.2886419,0,0,0,0,24.17012918,24.12245037,24.14861911,24.3420937,0.01085543,0.010855341,0.010855293,0.010855294,387.2865856,387.2872842,387.2874081,387.2872988
 08/06  07:20:00,26.33333333,0.018146489,384.7541488,0,24.24158452,24.25312311,24.19729306,24.3657667,0.010869625,0.010869548,0.01086951,0.010869519,387.1781548,387.1787323,387.1788442,387.178698,0,0,0,0,24.20883742,24.18927646,24.173498,24.35392616,0.01086296,0.010862877,0.010862834,0.01086284,387.2879867,387.2886248,387.2887404,387.2886419
 08/06  07:30:00,26.7,0.018171203,389.7540007,0,24.27032278,24.31421708,24.22016025,24.37767438,0.010875424,0.010875355,0.010875319,0.01087533,387.2244409,387.224983,387.2250786,387.2249668,0,0,0,0,24.24158452,24.25312311,24.19729306,24.3657667,0.010869625,0.010869548,0.01086951,0.010869519,387.1781548,387.1787323,387.1788442,387.178698
 08/06  07:40:00,27.06666667,0.018187093,387.7538526,0,24.29651413,24.37215189,24.24229961,24.38974418,0.010880303,0.01088024,0.010880206,0.010880219,387.2949759,387.2954883,387.2955661,387.2954984,0,0,0,0,24.27032278,24.31421708,24.22016025,24.37767438,0.010875424,0.010875355,0.010875319,0.01087533,387.2244409,387.224983,387.2250786,387.2249668
 08/06  07:50:00,27.43333333,0.018193815,389.7537046,0,24.32128778,24.42660435,24.26394013,24.40209727,0.010884189,0.010884132,0.0108841,0.010884113,387.4379289,387.4384429,387.4384761,387.4384796,0,0,0,0,24.29651413,24.37215189,24.24229961,24.38974418,0.010880303,0.01088024,0.010880206,0.010880219,387.2949759,387.2954883,387.2955661,387.2954984
 08/06  08:00:00,27.8,0.01819102,382.7535565,0.0909091,24.34510631,24.47735116,24.28681378,24.41587845,0.010887014,0.010886963,0.010891652,0.010891667,387.3068182,387.3072269,388.6112256,388.6111529,0,0,0,0,24.32128778,24.42660435,24.26394013,24.40209727,0.010884189,0.010884132,0.0108841,0.010884113,387.4379289,387.4384429,387.4384761,387.4384796
 08/06  08:10:00,28.16666667,0.018098636,383.7534085,0.0909091,24.36535205,24.52390769,24.30991176,24.43040581,0.010892164,0.01089212,0.010904191,0.010904209,387.0461238,387.046373,390.3904469,390.3902005,0,0,0,0,24.34510631,24.47735116,24.28681378,24.41587845,0.010887014,0.010886963,0.010891652,0.010891667,387.3068182,387.3072269,388.6112256,388.6111529
 08/06  08:20:00,28.53333333,0.017992467,386.7532605,0.0909091,24.38144694,24.56589186,24.33228874,24.4450283,0.010901621,0.010901586,0.010921513,0.010921536,386.8974442,386.8975999,392.4133349,392.4129127,0,0,0,0,24.36535205,24.52390769,24.30991176,24.43040581,0.010892164,0.01089212,0.010904191,0.010904209,387.0461238,387.046373,390.3904469,390.3902005
 08/06  08:30:00,28.9,0.017872046,390.7531125,0.363636,24.39457933,24.60369231,24.35837455,24.46271602,0.010915828,0.010915805,0.010957222,0.010957253,387.0215302,387.0217649,398.4777997,398.4772004,0,0,0,0,24.38144694,24.56589186,24.33228874,24.4450283,0.010901621,0.010901586,0.010921513,0.010921536,386.8974442,386.8975999,392.4133349,392.4129127
 08/06  08:40:00,29.26666667,0.017736898,388.7529645,0.454545,24.40622927,24.63801979,24.38778282,24.48324395,0.010934515,0.010934507,0.0110094,0.011009443,387.1988429,387.1991848,407.909085,407.908165,0,0,0,0,24.39457933,24.60369231,24.35837455,24.46271602,0.010915828,0.010915805,0.010957222,0.010957253,387.0215302,387.0217649,398.4777997,398.4772004
 08/06  08:50:00,29.63333333,0.017586538,383.7528165,0.545455,24.41741846,24.66974387,24.41943388,24.5059159,0.01095726,0.010957271,0.011073812,0.011073867,387.134017,387.1342696,419.3572995,419.3558014,0,0,0,0,24.40622927,24.63801979,24.38778282,24.48324395,0.010934515,0.010934507,0.0110094,0.011009443,387.1988429,387.1991848,407.909085,407.908165
 08/06  09:00:00,30,0.017420473,382.7526685,0.181818,24.42858043,24.69951665,24.44475662,24.52494724,0.010983689,0.010983721,0.011124102,0.011124164,386.8716516,386.8716558,425.6857622,425.6835261,0,0,0,0,24.41741846,24.66974387,24.41943388,24.5059159,0.01095726,0.010957271,0.011073812,0.011073867,387.134017,387.1342696,419.3572995,419.3558014
 08/06  09:10:00,30.28333333,0.017340457,390.7525206,0.363636,24.48142917,24.73905325,24.47534639,24.54819878,0.011003908,0.011003956,0.011167911,0.011167979,386.8069863,386.8069282,432.137037,432.1342674,0,0,0,0,24.42858043,24.69951665,24.44475662,24.52494724,0.010983689,0.010983721,0.011124102,0.011124164,386.8716516,386.8716558,425.6857622,425.6835261
 08/06  09:20:00,30.56666667,0.017252428,387.7523726,0.272727,24.53877586,24.78185399,24.50710516,24.57287169,0.011019459,0.011019517,0.011204693,0.011204765,386.8346026,386.8345682,438.0288683,438.0257108,0,0,0,0,24.48142917,24.73905325,24.47534639,24.54819878,0.011003908,0.011003956,0.011167911,0.011167979,386.8069863,386.8069282,432.137037,432.1342674
 08/06  09:30:00,30.85,0.017156181,382.7522247,0.272727,24.5763887,24.82173376,24.53700325,24.59684747,0.011033147,0.011033214,0.011237717,0.011237791,386.7716389,386.7715566,443.3057342,443.3022275,0,0,0,0,24.53877586,24.78185399,24.50710516,24.57287169,0.011019459,0.011019517,0.011204693,0.011204765,386.8346026,386.8345682,438.0288683,438.0257108
 08/06  09:40:00,31.13333333,0.017051512,389.7520767,0.363636,24.59251912,24.85631801,24.56556901,24.62040287,0.011046472,0.011046547,0.01127401,0.011274087,386.7944899,386.7944343,449.6707397,449.6669155,0,0,0,0,24.5763887,24.82173376,24.53700325,24.59684747,0.011033147,0.011033214,0.011237717,0.011237791,386.7716389,386.7715566,443.3057342,443.3022275
 08/06  09:50:00,31.41666667,0.016938209,385.7519288,0.545455,24.59472927,24.88555097,24.5953161,24.64518196,0.011059861,0.011059945,0.011322103,0.011322183,386.7964763,386.7964241,459.2546523,459.2505017,0,0,0,0,24.59251912,24.85631801,24.56556901,24.62040287,0.011046472,0.011046547,0.01127401,0.011274087,386.7944899,386.7944343,449.6707397,449.6669155
 08/06  10:00:00,31.7,0.016816065,383.7517809,0.363636,24.59006261,24.91011875,24.62131769,24.66784431,0.011073297,0.011073391,0.011366464,0.011366546,386.7252347,386.7251093,467.7198658,467.7153667,0,0,0,0,24.59472927,24.88555097,24.5953161,24.64518196,0.011059861,0.011059945,0.011322103,0.011322183,386.7964763,386.7964241,459.2546523,459.2505017
 08/06  10:10:00,31.7,0.01676557,386.751633,0.454545,24.57104715,24.92729122,24.64323137,24.68808376,0.011083788,0.01108389,0.011407551,0.011407635,386.6811618,386.6809949,476.1222461,476.1173859,0,0,0,0,24.59006261,24.91011875,24.62131769,24.66784431,0.011073297,0.011073391,0.011366464,0.011366546,386.7252347,386.7251093,467.7198658,467.7153667
 08/06  10:20:00,31.7,0.016715082,381.7514852,0.454545,24.53611639,24.93568503,24.66027092,24.70528382,0.011089282,0.011089386,0.01144339,0.011443474,386.5551305,386.5548091,484.3763406,484.3710768,0,0,0,0,24.57104715,24.92729122,24.64323137,24.68808376,0.011083788,0.01108389,0.011407551,0.011407635,386.6811618,386.6809949,476.1222461,476.1173859
 08/06  10:30:00,31.7,0.016664603,382.7513373,0.363636,24.48894471,24.93537823,24.67058906,24.71810218,0.011088905,0.011089004,0.011467718,0.011467801,386.3985197,386.397993,491.0462503,491.0405272,0,0,0,0,24.53611639,24.93568503,24.66027092,24.70528382,0.011089282,0.011089386,0.01144339,0.011443474,386.5551305,386.5548091,484.3763406,484.3710768
 08/06  10:40:00,31.7,0.016614132,387.7511895,0.454545,24.43440929,24.9273817,24.676669,24.72810205,0.01108239,0.011082475,0.011486675,0.011486756,386.3541834,386.353621,498.0460453,498.0398053,0,0,0,0,24.48894471,24.93537823,24.67058906,24.71810218,0.011088905,0.011089004,0.011467718,0.011467801,386.3985197,386.397993,491.0462503,491.0405272
 08/06  10:50:00,31.7,0.016563669,382.7510416,0.454545,24.37584263,24.91273859,24.67892968,24.73548984,0.011069667,0.011069726,0.011500282,0.01150036,386.2725602,386.2718804,505.2529709,505.2461032,0,0,0,0,24.43440929,24.9273817,24.676669,24.72810205,0.01108239,0.011082475,0.011486675,0.011486756,386.3541834,386.353621,498.0460453,498.0398053
 08/06  11:00:00,31.7,0.016513214,387.7508938,0.363636,24.3148104,24.89224916,24.67572657,24.73909178,0.011050692,0.011050715,0.011502577,0.011502651,386.2633467,386.2626816,511.1400578,511.1324489,0,0,0,0,24.37584263,24.91273859,24.67892968,24.73548984,0.011069667,0.011069726,0.011500282,0.01150036,386.2725602,386.2718804,505.2529709,505.2461032
 08/06  11:10:00,31.7,0.016563669,389.750746,0.363636,24.26179401,24.86951003,24.66926903,24.74032239,0.011030853,0.011030836,0.011500218,0.011500286,386.3515675,386.3511057,516.0794492,516.0709762,0,0,0,0,24.3148104,24.89224916,24.67572657,24.73909178,0.011050692,0.011050715,0.011502577,0.011502651,386.2633467,386.2626816,511.1400578,511.1324489
 08/06  11:20:00,31.7,0.016614132,388.7505982,0.363636,24.21968343,24.84665896,24.6613012,24.74031324,0.011013454,0.011013403,0.01149844,0.011498503,386.4627383,386.4625209,520.5268856,520.5174016,0,0,0,0,24.26179401,24.86951003,24.66926903,24.74032239,0.011030853,0.011030836,0.011500218,0.011500286,386.3515675,386.3511057,516.0794492,516.0709762
 08/06  11:30:00,31.7,0.016664603,391.7504504,0.363636,24.1858212,24.82435356,24.65254081,24.73953137,0.010999471,0.010999392,0.011499235,0.011499293,386.6367479,386.6369016,524.802161,524.7915301,0,0,0,0,24.21968343,24.84665896,24.6613012,24.74031324,0.011013454,0.011013403,0.01149844,0.011498503,386.4627383,386.4625209,520.5268856,520.5174016
 08/06  11:40:00,31.7,0.016715082,386.7503026,0.181818,24.15689185,24.80282548,24.64003473,24.73597621,0.010988776,0.010988679,0.011493149,0.011493201,386.7277938,386.7281325,526.1788926,526.1669439,0,0,0,0,24.1858212,24.82435356,24.65254081,24.73953137,0.010999471,0.010999392,0.011499235,0.011499293,386.6367479,386.6369016,524.802161,524.7915301
 08/06  11:50:00,31.7,0.01676557,386.7501548,0.181818,24.13063539,24.78210613,24.62514075,24.73052113,0.010980978,0.010980868,0.011483677,0.011483723,386.7540041,386.7543839,525.7508367,525.7374201,0,0,0,0,24.15689185,24.80282548,24.64003473,24.73597621,0.010988776,0.010988679,0.011493149,0.011493201,386.7277938,386.7281325,526.1788926,526.1669439
 08/06  12:00:00,31.7,0.016816065,387.7500071,0.181818,24.10586591,24.7621781,24.6093012,24.72411254,0.010975724,0.010975606,0.011474685,0.011474724,386.7768639,386.7772767,524.7466476,524.7316505,0,0,0,0,24.13063539,24.78210613,24.62514075,24.73052113,0.010980978,0.010980868,0.011483677,0.011483723,386.7540041,386.7543839,525.7508367,525.7374201
 08/06  12:10:00,31.78333333,0.016849918,382.7498593,0.363636,24.08950941,24.7451905,24.59754785,24.72014705,0.010969134,0.010969007,0.011473908,0.011473943,386.6945394,386.6947575,526.2802648,526.2635366,0,0,0,0,24.10586591,24.7621781,24.6093012,24.72411254,0.010975724,0.010975606,0.011474685,0.011474724,386.7768639,386.7772767,524.7466476,524.7316505
 08/06  12:20:00,31.86666667,0.016883641,386.7497116,0.363636,24.08324051,24.73234399,24.58942114,24.71838215,0.010958794,0.010958651,0.011475553,0.011475585,386.6405425,386.6406342,529.5522361,529.5336805,0,0,0,0,24.08950941,24.7451905,24.59754785,24.72014705,0.010969134,0.010969007,0.011473908,0.011473943,386.6945394,386.6947575,526.2802648,526.2635366
 08/06  12:30:00,31.95,0.016917234,382.7495639,0.181818,24.0846701,24.72377418,24.58045604,24.71586549,0.010943881,0.010943712,0.011464857,0.01146488,386.5328944,386.5327545,530.6243458,530.6038485,0,0,0,0,24.08324051,24.73234399,24.58942114,24.71838215,0.010958794,0.010958651,0.011475553,0.011475585,386.6405425,386.6406342,529.5522361,529.5336805
 08/06  12:40:00,32.03333333,0.016950692,387.7494162,0.181818,24.09035303,24.71907411,24.57126086,24.71300773,0.010924317,0.010924114,0.011443486,0.011443496,386.5032649,386.5030667,530.1111042,530.0886441,0,0,0,0,24.0846701,24.72377418,24.58045604,24.71586549,0.010943881,0.010943712,0.011464857,0.01146488,386.5328944,386.5327545,530.6243458,530.6038485
 08/06  12:50:00,32.11666667,0.016984014,383.7492685,0.272727,24.09816065,24.71769239,24.56452057,24.71162318,0.010900205,0.010899962,0.011420059,0.011420055,386.4412417,386.4409252,530.2575435,530.2330682,0,0,0,0,24.09035303,24.71907411,24.57126086,24.71300773,0.010924317,0.010924114,0.011443486,0.011443496,386.5032649,386.5030667,530.1111042,530.0886441
 08/06  13:00:00,32.2,0.017017201,386.7491208,0.272727,24.10721511,24.71932776,24.56019262,24.71171977,0.010871626,0.010871335,0.011394769,0.01139475,386.4149447,386.4145879,531.1625831,531.1360847,0,0,0,0,24.09816065,24.71769239,24.56452057,24.71162318,0.010900205,0.010899962,0.011420059,0.011420055,386.4412417,386.4409252,530.2575435,530.2330682
