Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/06  13:10:00,32.38333333,0.0168339,391.7489731,0.545455,24.11524472,24.7229593,24.56207527,24.71590447,0.0108354,0.010835048,0.01137736,0.011377329,386.5310533,386.5309433,536.5134917,536.4849913,0,0,0,0,24.10721511,24.71932776,24.56019262,24.71171977,0.010871626,0.010871335,0.011394769,0.01139475,386.4149447,386.4145879,531.1625831,531.1360847
 08/06  13:20:00,32.56666667,0.016644641,382.7488255,0.454545,24.1215338,24.72790764,24.56596302,24.7214245,0.010789625,0.010789196,0.011354333,0.011354286,386.521815,386.5216931,542.8336694,542.8030267,0,0,0,0,24.11524472,24.7229593,24.56207527,24.71590447,0.0108354,0.010835048,0.01137736,0.011377329,386.5310533,386.5309433,536.5134917,536.4849913
 08/06  13:30:00,32.75,0.016449347,384.7486778,0.545455,24.12650661,24.73384932,24.57169786,24.72820606,0.010733819,0.010733296,0.011325232,0.011325167,386.4550669,386.4548171,550.2004802,550.1675757,0,0,0,0,24.1215338,24.72790764,24.56596302,24.7214245,0.010789625,0.010789196,0.011354333,0.011354286,386.521815,386.5216931,542.8336694,542.8030267
 08/06  13:40:00,32.93333333,0.016247929,382.7485302,0.545455,24.13012357,24.74004717,24.57806278,24.73544791,0.010668164,0.010667531,0.011287415,0.011287326,386.3308024,386.3303137,557.8317844,557.7964933,0,0,0,0,24.12650661,24.73384932,24.57169786,24.72820606,0.010733819,0.010733296,0.011325232,0.011325167,386.4550669,386.4548171,550.2004802,550.1675757
 08/06  13:50:00,33.11666667,0.016040305,384.7483826,0.272727,24.13235592,24.74590648,24.57950555,24.73939872,0.010592999,0.010592242,0.011224995,0.011224873,386.2293536,386.2286806,561.3148309,561.2770997,0,0,0,0,24.13012357,24.74004717,24.57806278,24.73544791,0.010668164,0.010667531,0.011287415,0.011287326,386.3308024,386.3303137,557.8317844,557.7964933
 08/06  14:00:00,33.3,0.015826393,382.748235,0.363636,24.13336941,24.75106608,24.57929818,24.74219512,0.010508636,0.01050774,0.011148293,0.011148131,386.1090797,386.108191,563.3788479,563.3386299,0,0,0,0,24.13235592,24.74590648,24.57950555,24.73939872,0.010592999,0.010592242,0.011224995,0.011224873,386.2293536,386.2286806,561.3148309,561.2770997
 08/06  14:10:00,33.21666667,0.015805742,382.7480874,0.272727,24.12580881,24.75315897,24.57609474,24.74289328,0.010419618,0.010418577,0.011061448,0.011061243,385.9757081,385.9745832,563.9135083,563.8707791,0,0,0,0,24.13336941,24.75106608,24.57929818,24.74219512,0.010508636,0.01050774,0.011148293,0.011148131,386.1090797,386.108191,563.3788479,563.3386299
 08/06  14:20:00,33.13333333,0.015784888,386.7479398,0.181818,24.10774789,24.75070419,24.56850469,24.74050821,0.010328844,0.010327657,0.010965459,0.010965206,385.9317574,385.9305899,562.4919153,562.4467234,0,0,0,0,24.12580881,24.75315897,24.57609474,24.74289328,0.010419618,0.010418577,0.011061448,0.011061243,385.9757081,385.9745832,563.9135083,563.8707791
 08/06  14:30:00,33.05,0.015763829,389.7477922,0.0909091,24.0816548,24.74352981,24.55608484,24.73467867,0.010237369,0.010236035,0.010860445,0.01086014,386.0152552,386.0143195,558.890481,558.8429179,0,0,0,0,24.10774789,24.75070419,24.56850469,24.74050821,0.010328844,0.010327657,0.010965459,0.010965206,385.9317574,385.9305899,562.4919153,562.4467234
 08/06  14:40:00,32.96666667,0.015742569,386.7476446,0.454545,24.05128804,24.73244292,24.54700752,24.73086586,0.010145372,0.010143892,0.010770549,0.0107702,386.0917218,386.0909935,559.6215087,559.5715549,0,0,0,0,24.0816548,24.74352981,24.55608484,24.73467867,0.010237369,0.010236035,0.010860445,0.01086014,386.0152552,386.0143195,558.890481,558.8429179
 08/06  14:50:00,32.88333333,0.015721112,385.7474971,0.272727,24.01912487,24.71823004,24.53678615,24.72608305,0.01005281,0.010051182,0.010681614,0.010681221,386.1165617,386.115918,560.7248964,560.6724742,0,0,0,0,24.05128804,24.73244292,24.54700752,24.73086586,0.010145372,0.010143892,0.010770549,0.0107702,386.0917218,386.0909935,559.6215087,559.5715549
 08/06  15:00:00,32.8,0.015699457,389.7473496,0.272727,23.98618291,24.70142967,24.52442352,24.71965379,0.009959656,0.00995788,0.01059015,0.010589712,386.201542,386.2011241,561.3528158,561.2979064,0,0,0,0,24.01912487,24.71823004,24.53678615,24.72608305,0.01005281,0.010051182,0.010681614,0.010681221,386.1165617,386.115918,560.7248964,560.6724742
 08/06  15:10:00,32.98333333,0.015706122,384.747202,0.363636,23.9565823,24.68342385,24.51234433,24.71319565,0.009866509,0.009864586,0.01050197,0.010501489,386.2166695,386.2163042,562.8212895,562.7637779,0,0,0,0,23.98618291,24.70142967,24.52442352,24.71965379,0.009959656,0.00995788,0.01059015,0.010589712,386.201542,386.2011241,561.3528158,561.2979064
 08/06  15:20:00,33.16666667,0.015710922,390.7470545,0.272727,23.93138758,24.66509562,24.49906288,24.70571269,0.009773758,0.009771693,0.010411647,0.010411121,386.3147286,386.3146147,563.6674913,563.607371,0,0,0,0,23.9565823,24.68342385,24.51234433,24.71319565,0.009866509,0.009864586,0.01050197,0.010501489,386.2166695,386.2163042,562.8212895,562.7637779
 08/06  15:30:00,33.35,0.015713819,387.746907,0.454545,23.9095056,24.6467671,24.48802206,24.69952405,0.009681545,0.009679344,0.010329233,0.010328667,386.4058175,386.4059294,566.5531172,566.490304,0,0,0,0,23.93138758,24.66509562,24.49906288,24.70571269,0.009773758,0.009771693,0.010411647,0.010411121,386.3147286,386.3146147,563.6674913,563.607371
 08/06  15:40:00,33.53333333,0.015714781,386.7467595,0.272727,23.88915072,24.62821815,24.47511513,24.69189034,0.009589889,0.009587559,0.010242583,0.010241975,386.4528457,386.4530673,568.06203,567.9964195,0,0,0,0,23.9095056,24.6467671,24.48802206,24.69952405,0.009681545,0.009679344,0.010329233,0.010328667,386.4058175,386.4059294,566.5531172,566.490304
 08/06  15:50:00,33.71666667,0.01571377,383.7466121,0.454545,23.86912552,24.60918625,24.46356827,24.68497723,0.009498781,0.009496326,0.010161661,0.010161014,386.4038934,386.4039867,570.9129964,570.844438,0,0,0,0,23.88915072,24.62821815,24.47511513,24.69189034,0.009589889,0.009587559,0.010242583,0.010241975,386.4528457,386.4530673,568.06203,567.9964195
 08/06  16:00:00,33.9,0.015710751,384.7464646,0.545455,23.84894145,24.58951093,24.45444387,24.6795266,0.00940821,0.009405639,0.0100899,0.01008922,386.327115,386.3270166,576.1316865,576.0600464,0,0,0,0,23.86912552,24.60918625,24.46356827,24.68497723,0.009498781,0.009496326,0.010161661,0.010161014,386.4038934,386.4039867,570.9129964,570.844438
 08/06  16:10:00,33.9,0.015653637,391.7463171,0.545455,23.83206456,24.57020085,24.44669436,24.67487186,0.009320009,0.009317332,0.010024524,0.010023816,386.4122142,386.4123249,582.6268662,582.5521227,0,0,0,0,23.84894145,24.58951093,24.45444387,24.6795266,0.00940821,0.009405639,0.0100899,0.01008922,386.327115,386.3270166,576.1316865,576.0600464
 08/06  16:20:00,33.9,0.015596533,390.7461697,0.454545,23.81948607,24.55184026,24.43783881,24.66936264,0.009235256,0.009232487,0.009958251,0.009957515,386.5780048,386.5785119,587.9922374,587.91431,0,0,0,0,23.83206456,24.57020085,24.44669436,24.67487186,0.009320009,0.009317332,0.010024524,0.010023816,386.4122142,386.4123249,582.6268662,582.5521227
 08/06  16:30:00,33.9,0.015539439,390.7460223,0.454545,23.81020023,24.53450537,24.42812785,24.66315772,0.00915421,0.009151363,0.009891855,0.009891091,386.7613697,386.7622965,592.3071103,592.2258954,0,0,0,0,23.81948607,24.55184026,24.43783881,24.66936264,0.009235256,0.009232487,0.009958251,0.009957515,386.5780048,386.5785119,587.9922374,587.91431
 08/06  16:40:00,33.9,0.015482356,383.7458749,0.272727,23.80312235,24.51827026,24.41505351,24.65454987,0.009076747,0.009073836,0.009817521,0.009816725,386.7769454,386.7778749,593.2468327,593.1621407,0,0,0,0,23.81020023,24.53450537,24.42812785,24.66315772,0.00915421,0.009151363,0.009891855,0.009891091,386.7613697,386.7622965,592.3071103,592.2258954
 08/06  16:50:00,33.9,0.015425283,388.7457275,0.363636,23.79742925,24.50310801,24.40187853,24.64570083,0.009002655,0.008999694,0.009744808,0.009743982,386.7990763,386.8000171,593.7024876,593.6143152,0,0,0,0,23.80312235,24.51827026,24.41505351,24.65454987,0.009076747,0.009073836,0.009817521,0.009816725,386.7769454,386.7778749,593.2468327,593.1621407
 08/06  17:00:00,33.9,0.01536822,384.7455801,0.181818,23.79267435,24.4889833,24.38630907,24.63505947,0.008931742,0.008928742,0.009666629,0.00966577,386.76313,386.7639479,591.6916389,591.5999826,0,0,0,0,23.79742925,24.50310801,24.40187853,24.64570083,0.009002655,0.008999694,0.009744808,0.009743982,386.7990763,386.8000171,593.7024876,593.6143152
 08/06  17:10:00,33.15,0.016035304,391.7454327,0.545455,23.78864165,24.47572158,24.37593298,24.62773137,0.008862672,0.008859641,0.009604567,0.009603687,386.8506921,386.8516712,593.7719196,593.6769052,0,0,0,0,23.79267435,24.4889833,24.38630907,24.63505947,0.008931742,0.008928742,0.009666629,0.00966577,386.76313,386.7639479,591.6916389,591.5999826
 08/06  17:20:00,32.4,0.016618159,383.7452853,0.363636,23.78516011,24.46320837,24.36616226,24.62069177,0.008794585,0.008791529,0.009544163,0.009543262,386.8405947,386.8415122,595.9397898,595.8413325,0,0,0,0,23.78864165,24.47572158,24.37593298,24.62773137,0.008862672,0.008859641,0.009604567,0.009603687,386.8506921,386.8516712,593.7719196,593.6769052
 08/06  17:30:00,31.65,0.017121514,391.745138,0.0909091,23.78197277,24.45130565,24.35120878,24.61004817,0.008727138,0.008724061,0.009467745,0.009466813,386.9307451,386.931822,593.5732425,593.4714826,0,0,0,0,23.78516011,24.46320837,24.36616226,24.62069177,0.008794585,0.008791529,0.009544163,0.009543262,386.8405947,386.8415122,595.9397898,595.8413325
 08/06  17:40:00,30.9,0.017549972,383.7449906,0,23.77868599,24.43978196,24.33161534,24.59610133,0.008660232,0.008657138,0.00937682,0.009375848,386.915884,386.9168855,586.9122359,586.8072376,0,0,0,0,23.78197277,24.45130565,24.35120878,24.61004817,0.008727138,0.008724061,0.009467745,0.009466813,386.9307451,386.931822,593.5732425,593.4714826
 08/06  17:50:00,30.15,0.017908001,386.7448433,0,23.77507387,24.42843814,24.31045364,24.58086218,0.008593832,0.008590724,0.009280565,0.009279549,386.8867232,386.8876196,578.6098425,578.501838,0,0,0,0,23.77868599,24.43978196,24.33161534,24.59610133,0.008660232,0.008657138,0.00937682,0.009375848,386.915884,386.9168855,586.9122359,586.8072376
 08/06  18:00:00,29.4,0.018199928,390.744696,0,23.77110579,24.41713837,24.28955129,24.56554728,0.008527896,0.008524778,0.009184514,0.009183455,386.9592228,386.9602341,570.3332901,570.2226594,0,0,0,0,23.77507387,24.42843814,24.31045364,24.58086218,0.008593832,0.008590724,0.009280565,0.009279549,386.8867232,386.8876196,578.6098425,578.501838
 08/06  18:10:00,29.31666667,0.018198875,391.7445487,0,23.76136329,24.40428133,24.26859838,24.54996078,0.00846361,0.008460486,0.009091677,0.009090578,387.1186844,387.1199907,562.5749791,562.4620923,0,0,0,0,23.77110579,24.41713837,24.28955129,24.56554728,0.008527896,0.008524778,0.009184514,0.009183455,386.9592228,386.9602341,570.3332901,570.2226594
 08/06  18:20:00,29.23333333,0.018197344,388.7444014,0,23.74452358,24.38898711,24.24707295,24.53376181,0.008401658,0.008398534,0.009002848,0.009001712,387.2420776,387.2435913,555.2415914,555.1266875,0,0,0,0,23.76136329,24.40428133,24.26859838,24.54996078,0.00846361,0.008460486,0.009091677,0.009090578,387.1186844,387.1199907,562.5749791,562.4620923
 08/06  18:30:00,29.15,0.018195341,384.7442541,0,23.72233257,24.37115538,24.22472714,24.51678504,0.00834218,0.008339062,0.00891787,0.008916701,387.2334248,387.2348564,548.1550536,548.0382618,0,0,0,0,23.74452358,24.38898711,24.24707295,24.53376181,0.008401658,0.008398534,0.009002848,0.009001712,387.2420776,387.2435913,555.2415914,555.1266875
 08/06  18:40:00,29.06666667,0.018192869,384.7441068,0,23.69711335,24.35108432,24.20154495,24.4990155,0.008285065,0.008281956,0.008836397,0.008835198,387.1492387,387.150429,541.3072613,541.1887508,0,0,0,0,23.72233257,24.37115538,24.22472714,24.51678504,0.00834218,0.008339062,0.00891787,0.008916701,387.2334248,387.2348564,548.1550536,548.0382618
 08/06  18:50:00,28.98333333,0.018189931,390.7439596,0,23.67037572,24.32909819,24.17758349,24.4804861,0.008230143,0.008227046,0.008758139,0.008756914,387.1806077,387.1818155,534.8569972,534.7371139,0,0,0,0,23.69711335,24.35108432,24.20154495,24.4990155,0.008285065,0.008281956,0.008836397,0.008835198,387.1492387,387.150429,541.3072613,541.1887508
 08/06  19:00:00,28.9,0.018186533,387.7438123,0,23.64287805,24.30548567,24.15291377,24.46123969,0.008177257,0.008174175,0.008682884,0.008681635,387.2279511,387.2292113,528.6891494,528.5681242,0,0,0,0,23.67037572,24.32909819,24.17758349,24.4804861,0.008230143,0.008227046,0.008758139,0.008756914,387.1806077,387.1818155,534.8569972,534.7371139
 08/06  19:10:00,28.71666667,0.018200085,389.7436651,0,23.4693251,24.24039457,24.10228599,24.42358239,0.008103171,0.008100109,0.008576414,0.008575136,387.3638071,387.3653158,519.8270914,519.7047499,0,0,0,0,23.64287805,24.30548567,24.15291377,24.46123969,0.008177257,0.008174175,0.008682884,0.008681635,387.2279511,387.2292113,528.6891494,528.5681242
 08/06  19:20:00,28.53333333,0.018210919,386.7435179,0,23.25651885,24.15104813,24.03558442,24.37406291,0.008021585,0.008018544,0.008457635,0.008456331,387.410425,387.411918,509.5387148,509.4150031,0,0,0,0,23.4693251,24.24039457,24.10228599,24.42358239,0.008103171,0.008100109,0.008576414,0.008575136,387.3638071,387.3653158,519.8270914,519.7047499
 08/06  19:30:00,28.35,0.018219085,381.7433707,0,23.0826765,24.05592927,23.96384172,24.32015911,0.007944994,0.007941978,0.008344336,0.008343014,387.1616291,387.1622073,499.086089,498.961027,0,0,0,0,23.25651885,24.15104813,24.03558442,24.37406291,0.008021585,0.008018544,0.008457635,0.008456331,387.410425,387.411918,509.5387148,509.4150031
 08/06  19:40:00,28.16666667,0.018224631,381.7432235,0,22.95951025,23.96339396,23.89222335,24.26543525,0.007878185,0.00787521,0.008243607,0.008242278,386.7597889,386.7590279,489.2481962,489.122119,0,0,0,0,23.0826765,24.05592927,23.96384172,24.32015911,0.007944994,0.007941978,0.008344336,0.008343014,387.1616291,387.1622073,499.086089,498.961027
 08/06  19:50:00,27.98333333,0.018227607,381.7430763,0,22.86898733,23.8750541,23.82191164,24.21077469,0.007821269,0.007818357,0.008155913,0.008154588,386.3340938,386.3320142,480.2519935,480.1254196,0,0,0,0,22.95951025,23.96339396,23.89222335,24.26543525,0.007878185,0.00787521,0.008243607,0.008242278,386.7597889,386.7590279,489.2481962,489.122119
 08/06  20:00:00,27.8,0.018228061,389.7429291,0,22.7928778,23.79014519,23.75264496,24.15607583,0.007772853,0.007770024,0.008079538,0.008078225,386.2978505,386.295815,472.4224022,472.2963581,0,0,0,0,22.86898733,23.8750541,23.82191164,24.21077469,0.007821269,0.007818357,0.008155913,0.008154588,386.3340938,386.3320142,480.2519935,480.1254196
 08/06  20:10:00,27.7,0.018199588,386.742782,0,22.72435073,23.70820205,23.68447174,24.10142979,0.007734431,0.007731712,0.008015604,0.008014316,386.369689,386.3680562,465.372315,465.2473957,0,0,0,0,22.7928778,23.79014519,23.75264496,24.15607583,0.007772853,0.007770024,0.008079538,0.008078225,386.2978505,386.295815,472.4224022,472.2963581
 08/06  20:20:00,27.6,0.01817073,388.7426348,0,22.66068188,23.62884576,23.61739074,24.04689008,0.007706551,0.007703969,0.007964379,0.007963127,386.526009,386.5250114,458.9998792,458.8766112,0,0,0,0,22.72435073,23.70820205,23.68447174,24.10142979,0.007734431,0.007731712,0.008015604,0.008014316,386.369689,386.3680562,465.372315,465.2473957
 08/06  20:30:00,27.5,0.018141493,384.7424877,0,22.60026957,23.55172886,23.55131913,23.99245311,0.007688665,0.007686241,0.007925107,0.007923904,386.5285892,386.5276954,453.0100004,452.8885342,0,0,0,0,22.66068188,23.62884576,23.61739074,24.04689008,0.007706551,0.007703969,0.007964379,0.007963127,386.526009,386.5250114,458.9998792,458.8766112
 08/06  20:40:00,27.4,0.018111881,391.7423406,0,22.54189689,23.47653395,23.48613746,23.93808728,0.00767975,0.0076775,0.007896597,0.007895453,386.7368223,386.7366301,447.7188439,447.5998271,0,0,0,0,22.60026957,23.55172886,23.55131913,23.99245311,0.007688665,0.007686241,0.007925107,0.007923904,386.5285892,386.5276954,453.0100004,452.8885342
 08/06  20:50:00,27.3,0.0180819,383.7421935,0,22.48467212,23.402979,23.42172372,23.88375491,0.007678731,0.007676664,0.007877626,0.00787655,386.7286071,386.7284162,442.6632808,442.5466779,0,0,0,0,22.54189689,23.47653395,23.48613746,23.93808728,0.00767975,0.0076775,0.007896597,0.007895453,386.7368223,386.7366301,447.7188439,447.5998271
 08/06  21:00:00,27.2,0.018051554,388.7420464,0,22.4280124,23.33081751,23.35796612,23.82942078,0.007684637,0.007682759,0.007867086,0.007866083,386.7778007,386.7777663,438.0816188,437.9677872,0,0,0,0,22.48467212,23.402979,23.42172372,23.88375491,0.007678731,0.007676664,0.007877626,0.00787655,386.7286071,386.7284162,442.6632808,442.5466779
 08/06  21:10:00,27.01666667,0.018085448,388.7418993,0,22.3787014,23.26186966,23.2959138,23.77583458,0.007695898,0.007694208,0.007863281,0.007862355,386.8972416,386.8975507,433.9539877,433.8432615,0,0,0,0,22.4280124,23.33081751,23.35796612,23.82942078,0.007684637,0.007682759,0.007867086,0.007866083,386.7778007,386.7777663,438.0816188,437.9677872
 08/06  21:20:00,26.83333333,0.018116215,388.7417522,0,22.33820896,23.19704615,23.23613647,23.72343332,0.007711484,0.007709978,0.007865067,0.007864221,387.0440293,387.0447272,430.2063527,430.098958,0,0,0,0,22.3787014,23.26186966,23.2959138,23.77583458,0.007695898,0.007694208,0.007863281,0.007862355,386.8972416,386.8975507,433.9539877,433.8432615
 08/06  21:30:00,26.65,0.018143909,387.7416052,0,22.30416553,23.13629872,23.17867917,23.67230479,0.007730851,0.007729523,0.00787179,0.007871025,387.1437909,387.1447095,426.7349557,426.6309658,0,0,0,0,22.33820896,23.19704615,23.23613647,23.72343332,0.007711484,0.007709978,0.007865067,0.007864221,387.0440293,387.0447272,430.2063527,430.098958
 08/06  21:40:00,26.46666667,0.018168586,382.7414581,0,22.27367056,23.07917285,23.12336116,23.62238137,0.007753673,0.007752515,0.007883028,0.007882344,386.9815444,386.9819703,423.2971628,423.1962782,0,0,0,0,22.30416553,23.13629872,23.17867917,23.67230479,0.007730851,0.007729523,0.00787179,0.007871025,387.1437909,387.1447095,426.7349557,426.6309658
 08/06  21:50:00,26.28333333,0.018190298,382.7413111,0,22.24487162,23.02516871,23.06995597,23.57355808,0.007779693,0.007778698,0.007898432,0.00789783,386.6755037,386.6751072,419.9868774,419.8889871,0,0,0,0,22.27367056,23.07917285,23.12336116,23.62238137,0.007753673,0.007752515,0.007883028,0.007882344,386.9815444,386.9819703,423.2971628,423.1962782
 08/06  22:00:00,26.1,0.018209098,382.7411641,0,22.21687469,22.97386145,23.01826907,23.52574446,0.007808666,0.007807825,0.007917676,0.007917155,386.3412995,386.3400932,416.8974751,416.8026438,0,0,0,0,22.24487162,23.02516871,23.06995597,23.57355808,0.007779693,0.007778698,0.007898432,0.00789783,386.6755037,386.6751072,419.9868774,419.8889871
 08/06  22:10:00,26.1,0.018319366,385.7410171,0,21.88761986,22.87627997,22.95071065,23.47507928,0.007830097,0.007829372,0.007932766,0.007932301,386.3655487,386.3644592,415.1220888,415.0299749,0,0,0,0,22.12066674,22.95003151,23.00300754,23.51497586,0.007812777,0.007811957,0.007920669,0.007920158,386.3701574,386.3690392,416.6088463,416.5145567
 08/06  22:20:00,26.1,0.018429671,382.7408701,0,21.41426009,22.66964976,22.79584931,23.35283495,0.007880808,0.007880374,0.007967484,0.00796715,386.0237858,386.0215806,410.2403504,410.1546153,0,0,0,0,21.69604215,22.7982631,22.89259878,23.42934783,0.007849571,0.007848958,0.007946124,0.00794571,386.2576051,386.2561807,413.2780075,413.188318
 08/06  22:30:00,26.1,0.018540014,387.7407231,0,21.14347044,22.47872704,22.64661121,23.23248884,0.007922863,0.00792267,0.00799584,0.00799561,385.9110881,385.9088363,406.2426379,406.1636153,0,0,0,0,21.30272571,22.59653588,22.73915377,23.30731129,0.007897144,0.007896804,0.007978524,0.007978231,385.9413847,385.9389884,408.6553791,408.5721054
 08/06  22:40:00,26.1,0.018650395,386.7405761,0,20.98402275,22.30594089,22.50561003,23.11620736,0.007956855,0.007956837,0.008018326,0.008018174,385.9733411,385.9717363,403.0508112,402.9785468,0,0,0,0,21.09574956,22.43403209,22.61076419,23.20319004,0.007932247,0.007932105,0.008002116,0.008001908,385.9631925,385.9612763,405.4148681,405.3376351
 08/06  22:50:00,26.1,0.018760814,390.7404291,0,20.87419902,22.14923914,22.3724512,23.00400049,0.007983998,0.007984096,0.00803583,0.008035736,386.4364162,386.4369307,400.7996087,400.7345393,0,0,0,0,20.98402275,22.30594089,22.50561003,23.11620736,0.007956855,0.007956837,0.008018326,0.008018174,385.9733411,385.9717363,403.0508112,402.9785468
 08/06  23:00:00,26.1,0.018871272,381.7402822,0,20.78393246,22.00564355,22.2459548,22.8952948,0.008005462,0.00800563,0.008049191,0.008049139,386.2934468,386.2934225,398.3809917,398.3214463,0,0,0,0,20.87419902,22.14923914,22.3724512,23.00400049,0.007983998,0.007984096,0.00803583,0.008035736,386.4364162,386.4369307,400.7996087,400.7345393
 08/06  23:10:00,26.1,0.018871272,382.7401352,0,20.70942981,21.87458217,22.126282,22.79038936,0.008017709,0.008017895,0.008054582,0.008054549,385.8290779,385.8273418,396.0031294,395.9481677,0,0,0,0,20.78393246,22.00564355,22.2459548,22.8952948,0.008005462,0.00800563,0.008049191,0.008049139,386.2934468,386.2934225,398.3809917,398.3214463
 08/06  23:20:00,26.1,0.018871272,384.7399883,0,20.64879593,21.75526576,22.01337446,22.68942154,0.008019275,0.008019437,0.008050326,0.008050289,385.4894101,385.4866754,394.0535411,394.0032291,0,0,0,0,20.70942981,21.87458217,22.126282,22.79038936,0.008017709,0.008017895,0.008054582,0.008054549,385.8290779,385.8273418,396.0031294,395.9481677
 08/06  23:30:00,26.1,0.018871272,381.7398414,0,20.59805176,21.64644494,21.90682037,22.5922755,0.008010815,0.008010922,0.008036918,0.008036858,385.0480303,385.0442237,392.256211,392.2100758,0,0,0,0,20.64879593,21.75526576,22.01337446,22.68942154,0.008019275,0.008019437,0.008050326,0.008050289,385.4894101,385.4866754,394.0535411,394.0032291
 08/06  23:40:00,26.1,0.018871272,381.7396945,0,20.55316633,21.54674101,21.80605902,22.49871563,0.007993811,0.007993846,0.008015714,0.008015617,384.5645185,384.5597635,390.6309708,390.5886716,0,0,0,0,20.59805176,21.64644494,21.90682037,22.5922755,0.008010815,0.008010922,0.008036918,0.008036858,385.0480303,385.0442237,392.256211,392.2100758
 08/06  23:50:00,26.1,0.018871272,387.7395476,0,20.5114062,21.4548867,21.71053314,22.4084878,0.007969751,0.007969707,0.007988092,0.007987951,384.628259,384.6243938,389.7358714,389.6983453,0,0,0,0,20.55316633,21.54674101,21.80605902,22.49871563,0.007993811,0.007993846,0.008015714,0.008015617,384.5645185,384.5597635,390.6309708,390.5886716
 08/06  24:00:00,26.1,0.018871272,382.7394007,0,20.47135937,21.36980087,21.6197443,22.32135832,0.007939859,0.007939735,0.007955183,0.007954992,384.5841054,384.5807642,388.8843257,388.8509126,0,0,0,0,20.5114062,21.4548867,21.71053314,22.4084878,0.007969751,0.007969707,0.007988092,0.007987951,384.628259,384.6243938,389.7358714,389.6983453
 08/07  00:10:00,26.01666667,0.01873907,385.7392539,0,20.42647799,21.28900783,21.53227945,22.23645371,0.007911805,0.007911623,0.007924601,0.007924373,384.6466691,384.6440462,388.2676094,388.2381526,0,0,0,0,20.47135937,21.36980087,21.6197443,22.32135832,0.007939859,0.007939735,0.007955183,0.007954992,384.5841054,384.5807642,388.8843257,388.8509126
 08/07  00:20:00,25.93333333,0.018607691,381.739107,0,20.37535288,21.21091411,21.44720449,22.15319626,0.007889655,0.007889442,0.007900347,0.007900102,384.4415824,384.4388571,387.4896793,387.4631923,0,0,0,0,20.42647799,21.28900783,21.53227945,22.23645371,0.007911805,0.007911623,0.007924601,0.007924373,384.6466691,384.6440462,388.2676094,388.2381526
 08/07  00:30:00,25.85,0.018477133,390.7389602,0,20.31991347,21.13481199,21.36407918,22.07132272,0.007873953,0.007873733,0.007882901,0.007882656,384.8508056,384.8495342,387.418707,387.3962542,0,0,0,0,20.37535288,21.21091411,21.44720449,22.15319626,0.007889655,0.007889442,0.007900347,0.007900102,384.4415824,384.4388571,387.4896793,387.4631923
 08/07  00:40:00,25.76666667,0.01834739,386.7388134,0,20.2623732,21.06040199,21.28270052,21.99072025,0.007863752,0.007863542,0.007871252,0.007871021,385.2846229,385.2846617,387.4483265,387.4295124,0,0,0,0,20.31991347,21.13481199,21.36407918,22.07132272,0.007873953,0.007873733,0.007882901,0.007882656,384.8508056,384.8495342,387.418707,387.3962542
 08/07  00:50:00,25.68333333,0.018218455,391.7386666,0,20.20401939,20.98751111,21.20293362,21.91131734,0.007857902,0.007857711,0.007864198,0.007863988,386.0214538,386.0233164,387.8458053,387.8308607,0,0,0,0,20.2623732,21.06040199,21.28270052,21.99072025,0.007863752,0.007863542,0.007871252,0.007871021,385.2846229,385.2846617,387.4483265,387.4295124
 08/07  01:00:00,25.6,0.018090327,382.7385198,0,20.14532769,20.91596928,21.12465046,21.83304415,0.00785548,0.007855314,0.007860773,0.00786059,386.0970675,386.0988584,387.6334904,387.6204663,0,0,0,0,20.20401939,20.98751111,21.20293362,21.91131734,0.007857902,0.007857711,0.007864198,0.007863988,386.0214538,386.0233164,387.8458053,387.8308607
 08/07  01:10:00,25.6,0.018093397,381.738373,0,20.10530469,20.85073563,21.05087372,21.75797272,0.007862821,0.007862698,0.007867302,0.007867162,385.6457709,385.6462141,386.9381157,386.9256135,0,0,0,0,20.14532769,20.91596928,21.12465046,21.83304415,0.00785548,0.007855314,0.007860773,0.00786059,386.0970675,386.0988584,387.6334904,387.6204663
 08/07  01:20:00,25.6,0.018096467,381.7382262,0,20.08754448,20.79433547,20.98324967,21.68728728,0.007883008,0.007882951,0.007886845,0.00788677,385.0366036,385.0355573,386.1230969,386.1107537,0,0,0,0,20.10530469,20.85073563,21.05087372,21.75797272,0.007862821,0.007862698,0.007867302,0.007867162,385.6457709,385.6462141,386.9381157,386.9256135
 08/07  01:30:00,25.6,0.018099539,385.7380794,0,20.08532306,20.74680929,20.9219702,21.62121115,0.00791577,0.007915791,0.007919097,0.007919105,384.8170134,384.8155915,385.7314969,385.7202202,0,0,0,0,20.08754448,20.79433547,20.98324967,21.68728728,0.007883008,0.007882951,0.007886845,0.00788677,385.0366036,385.0355573,386.1230969,386.1107537
 08/07  01:40:00,25.6,0.018102612,384.7379327,0,20.09114718,20.70715066,20.8665813,21.55952839,0.007959444,0.00795955,0.007962368,0.00796247,384.7837561,384.7824765,385.5541042,385.5442241,0,0,0,0,20.08532306,20.74680929,20.9219702,21.62121115,0.00791577,0.007915791,0.007919097,0.007919105,384.8170134,384.8155915,385.7314969,385.7202202
 08/07  01:50:00,25.6,0.018105685,390.7377859,0,20.10058254,20.67423442,20.81651534,21.50193125,0.008012269,0.008012457,0.008014868,0.008015067,385.308764,385.3086449,385.9592033,385.9517576,0,0,0,0,20.09114718,20.70715066,20.8665813,21.55952839,0.007959444,0.00795955,0.007962368,0.00796247,384.7837561,384.7824765,385.5541042,385.5442241
 08/07  02:00:00,25.6,0.01810876,391.7376392,0,20.11187911,20.64712706,20.77127774,21.44814481,0.008072801,0.008073066,0.008075136,0.008075432,386.1679248,386.1693343,386.7181516,386.7135154,0,0,0,0,20.10058254,20.67423442,20.81651534,21.50193125,0.008012269,0.008012457,0.008014868,0.008015067,385.308764,385.3086449,385.9592033,385.9517576
 08/07  02:10:00,25.6,0.01810876,386.7374925,0,20.11170125,20.62161213,20.72831854,21.3964818,0.00812709,0.008127403,0.008129179,0.008129543,386.6292919,386.6312937,387.0941464,387.0910678,0,0,0,0,20.11187911,20.64712706,20.77127774,21.44814481,0.008072801,0.008073066,0.008075136,0.008075432,386.1679248,386.1693343,386.7181516,386.7135154
 08/07  02:20:00,25.6,0.01810876,383.7373458,0,20.0974967,20.59528433,20.68609267,21.34589273,0.008167782,0.00816811,0.008169629,0.00817002,386.5083909,386.5099112,386.8999787,386.8969962,0,0,0,0,20.11170125,20.62161213,20.72831854,21.3964818,0.00812709,0.008127403,0.008129179,0.008129543,386.6292919,386.6312937,387.0941464,387.0910678
 08/07  02:30:00,25.6,0.01810876,381.7371991,0,20.07373204,20.56752675,20.64409025,21.29600236,0.008194075,0.008194392,0.008195685,0.008196067,385.9544662,385.9548723,386.2833719,386.2795797,0,0,0,0,20.0974967,20.59528433,20.68609267,21.34589273,0.008167782,0.00816811,0.008169629,0.00817002,386.5083909,386.5099112,386.8999787,386.8969962
 08/07  02:40:00,25.6,0.01810876,389.7370524,0,20.04537668,20.53850996,20.60227631,21.24674973,0.008207953,0.008208241,0.008209336,0.008209685,385.9746542,385.9749968,386.2518464,386.248545,0,0,0,0,20.07373204,20.56752675,20.64409025,21.29600236,0.008194075,0.008194392,0.008195685,0.008196067,385.9544662,385.9548723,386.2833719,386.2795797
 08/07  02:50:00,25.6,0.01810876,385.7369058,0,20.01533707,20.50855097,20.56072465,21.19815025,0.008211763,0.008212011,0.008212935,0.008213236,386.0582609,386.0586765,386.2920421,386.2893406,0,0,0,0,20.04537668,20.53850996,20.60227631,21.24674973,0.008207953,0.008208241,0.008209336,0.008209685,385.9746542,385.9749968,386.2518464,386.248545
 08/07  03:00:00,25.6,0.01810876,384.7367591,0,19.98472879,20.47789522,20.51948819,21.15021036,0.0082074,0.008207601,0.008208379,0.008208622,385.9908994,385.9911526,386.1878253,386.1853562,0,0,0,0,20.01533707,20.50855097,20.56072465,21.19815025,0.008211763,0.008212011,0.008212935,0.008213236,386.0582609,386.0586765,386.2920421,386.2893406
 08/07  03:10:00,25.6,0.018215881,381.7366125,0,19.94089131,20.44314901,20.47642535,21.10144788,0.008178545,0.008178669,0.008179315,0.008179463,385.5747813,385.574345,385.7399688,385.7370184,0,0,0,0,19.98472879,20.47789522,20.51948819,21.15021036,0.0082074,0.008207601,0.008208379,0.008208622,385.9908994,385.9911526,386.1878253,386.1853562
 08/07  03:20:00,25.6,0.018323039,387.7364658,0,19.8814162,20.40255384,20.43031735,21.0509757,0.008117871,0.008117877,0.008118403,0.008118409,385.5283655,385.5279276,385.6674761,385.664834,0,0,0,0,19.94089131,20.44314901,20.47642535,21.10144788,0.008178545,0.008178669,0.008179315,0.008179463,385.5747813,385.574345,385.7399688,385.7370184
 08/07  03:30:00,25.6,0.018430232,386.7363192,0,19.81096041,20.35605597,20.38093918,20.99856272,0.008026947,0.008026799,0.008027215,0.008027042,385.6737475,385.6736296,385.7912497,385.7892637,0,0,0,0,19.8814162,20.40255384,20.43031735,21.0509757,0.008117871,0.008117877,0.008118403,0.008118409,385.5283655,385.5279276,385.6674761,385.664834
 08/07  03:40:00,25.6,0.018537461,388.7361726,0,19.7347423,20.30432776,20.3285148,20.94428246,0.007910887,0.007910558,0.007910875,0.007910504,386.0278508,386.0283795,386.1275724,386.126556,0,0,0,0,19.81096041,20.35605597,20.38093918,20.99856272,0.008026947,0.008026799,0.008027215,0.008027042,385.6737475,385.6736296,385.7912497,385.7892637
 08/07  03:50:00,25.6,0.018644725,389.736026,0,19.65588342,20.24812924,20.27335463,20.8882768,0.007774955,0.00777443,0.007774657,0.007774081,386.5268769,386.5282381,386.61194,386.6120266,0,0,0,0,19.7347423,20.30432776,20.3285148,20.94428246,0.007910887,0.007910558,0.007910875,0.007910504,386.0278508,386.0283795,386.1275724,386.126556
 08/07  04:00:00,25.6,0.018752026,391.7358794,0,19.57564261,20.18809229,20.21572706,20.83067034,0.007623458,0.007622729,0.007622876,0.007622099,387.2040821,387.2065142,387.2772145,387.2785748,0,0,0,0,19.65588342,20.24812924,20.27335463,20.8882768,0.007774955,0.00777443,0.007774657,0.007774081,386.5268769,386.5282381,386.61194,386.6120266
 08/07  04:10:00,25.5,0.018779934,382.7357329,0,19.50734651,20.12827263,20.15801325,20.7730341,0.007486742,0.007485863,0.007485946,0.007485027,387.1330948,387.135006,387.194533,387.1955337,0,0,0,0,19.57564261,20.18809229,20.21572706,20.83067034,0.007623458,0.007622729,0.007622876,0.007622099,387.2040821,387.2065142,387.2772145,387.2785748
 08/07  04:20:00,25.4,0.018806748,391.7355863,0,19.45356977,20.07092994,20.10161039,20.71631311,0.00738046,0.007379513,0.007379551,0.007378572,387.372583,387.3746356,387.4248477,387.4261148,0,0,0,0,19.50734651,20.12827263,20.15801325,20.7730341,0.007486742,0.007485863,0.007485946,0.007485027,387.1330948,387.135006,387.194533,387.1955337
 08/07  04:30:00,25.3,0.01883248,384.7354398,0,19.40981222,20.01653198,20.0468907,20.66078332,0.007306061,0.00730512,0.007305129,0.007304163,387.2984373,387.3000293,387.3423062,387.3432125,0,0,0,0,19.45356977,20.07092994,20.10161039,20.71631311,0.00738046,0.007379513,0.007379551,0.007378572,387.372583,387.3746356,387.4248477,387.4261148
 08/07  04:40:00,25.2,0.018857141,389.7352932,0,19.37104801,19.96476541,19.99376076,20.60641116,0.007259047,0.007258167,0.00725816,0.007257258,387.4236098,387.4251745,387.4608284,387.4618092,0,0,0,0,19.40981222,20.01653198,20.0468907,20.66078332,0.007306061,0.00730512,0.007305129,0.007304163,387.2984373,387.3000293,387.3423062,387.3432125
 08/07  04:50:00,25.1,0.018880739,385.7351467,0,19.33432462,19.9151851,19.94202864,20.55309209,0.007234215,0.007233429,0.007233416,0.00723261,387.364609,387.3658244,387.3958479,387.396552,0,0,0,0,19.37104801,19.96476541,19.99376076,20.60641116,0.007259047,0.007258167,0.00725816,0.007257258,387.4236098,387.4251745,387.4608284,387.4618092
 08/07  05:00:00,25,0.018903287,386.7350002,0,19.29888861,19.86882112,19.89160739,20.50078638,0.007227386,0.007226713,0.007226701,0.00722601,387.2557016,387.2565277,387.2817939,387.282167,0,0,0,0,19.33432462,19.9151851,19.94202864,20.55309209,0.007234215,0.007233429,0.007233416,0.00723261,387.364609,387.3658244,387.3958479,387.396552
 08/07  05:10:00,24.9,0.018887251,390.7348537,0,19.27743613,19.82929478,19.84454276,20.45090123,0.007231729,0.00723117,0.007231161,0.007230589,387.4989328,387.5000405,387.5213919,387.5221547,0,0,0,0,19.29888861,19.86882112,19.89160739,20.50078638,0.007227386,0.007226713,0.007226701,0.00722601,387.2557016,387.2565277,387.2817939,387.282167
 08/07  05:20:00,24.8,0.018870596,385.7347072,0,19.27227554,19.7983237,19.80195986,20.40424957,0.007242992,0.007242541,0.007242536,0.007242076,387.508223,387.5091929,387.5271968,387.5278614,0,0,0,0,19.27743613,19.82929478,19.84454276,20.45090123,0.007231729,0.00723117,0.007231161,0.007230589,387.4989328,387.5000405,387.5213919,387.5221547
 08/07  05:30:00,24.7,0.018853331,387.7345608,0,19.27859173,19.77578638,19.76399048,20.36098799,0.007259234,0.00725888,0.007258879,0.007258523,387.4924602,387.4932553,387.5084291,387.5089543,0,0,0,0,19.27227554,19.7983237,19.80195986,20.40424957,0.007242992,0.007242541,0.007242536,0.007242076,387.508223,387.5091929,387.5271968,387.5278614
 08/07  05:40:00,24.6,0.018835463,391.7344143,0,19.29111095,19.76097073,19.7303378,20.32098189,0.007279591,0.007279324,0.007279326,0.007279064,387.8429583,387.844139,387.8569688,387.858051,0,0,0,0,19.27859173,19.77578638,19.76399048,20.36098799,0.007259234,0.00725888,0.007258879,0.007258523,387.4924602,387.4932553,387.5084291,387.5089543
 08/07  05:50:00,24.5,0.018816998,381.7342679,0,19.30671932,19.75315992,19.70063239,20.28403801,0.007303519,0.007303329,0.007303333,0.007303156,387.5297569,387.5303378,387.5411566,387.5415081,0,0,0,0,19.29111095,19.76097073,19.7303378,20.32098189,0.007279591,0.007279324,0.007279326,0.007279064,387.8429583,387.844139,387.8569688,387.858051
 08/07  06:00:00,24.4,0.018797944,385.7341214,0,19.32418055,19.75178687,19.67455648,20.24998771,0.007330526,0.007330402,0.007330406,0.007330306,387.1363595,387.1363033,387.145424,387.1449915,0,0,0,0,19.30671932,19.75315992,19.70063239,20.28403801,0.007303519,0.007303329,0.007303333,0.007303156,387.5297569,387.5303378,387.5411566,387.5415081
 08/07  06:10:00,24.03333333,0.0183739,389.733975,0,21.7798822,21.88219722,21.92775183,21.63310765,0.008047469,0.00963299,0.01076858,0.010542241,388.7077171,388.639748,387.2590719,387.2602226,0.855007077,3.212634146,5.418750753,4.937074841,26.50931054,26.54479979,26.57963747,26.34253293,0.00919699,0.010502155,0.01143765,0.011251301,388.2305249,388.1745565,387.2255551,387.2264456
 08/07  06:20:00,23.66666667,0.017958552,387.7338286,0,21.27421519,21.63538202,21.65972599,21.4819215,0.007971594,0.009342436,0.010320514,0.010124597,389.9817863,389.9228471,387.2682673,387.2692052,0.023325914,0,0,0,27.1767131,21.69245311,21.7226246,21.51576719,0.009393591,0.009412712,0.010430547,0.010227054,389.5015362,389.4402636,387.2632914,387.2642821
 08/07  06:30:00,23.3,0.017551734,381.7336822,0,21.11016044,21.39083495,21.38754425,21.32225671,0.007950117,0.009049079,0.009869439,0.009704104,390.7546572,390.7101776,387.0264254,387.0272895,0.188361955,0,0,0,50,21.55457492,21.57106825,21.42900986,0.015,0.009248642,0.010177624,0.00999131,390.1078475,390.0517693,387.199137,387.2000523
 08/07  06:40:00,22.93333333,0.017153285,388.7335358,0,21.11000001,21.27442973,21.23613562,21.23838993,0.007989723,0.008869296,0.00957889,0.009434251,392.4830947,392.4548042,386.9538596,386.9546597,0.089965769,0,0,0,50,21.30790208,21.292678,21.26841521,0.015,0.008943312,0.009704144,0.009550184,391.2754055,391.2396635,386.9228441,386.9236796
 08/07  06:50:00,22.56666667,0.016763047,383.7333895,0,21.11,21.2471422,21.16841546,21.2067335,0.008042041,0.008769568,0.009401998,0.00927107,394.5807691,394.5683623,386.8085428,386.8092918,0.057199758,0,0,0,50,21.27442973,21.23613562,21.23838993,0.015,0.008869296,0.00957889,0.009434251,392.4830947,392.4548042,386.9538596,386.9546597
 08/07  07:00:00,22.2,0.016380861,384.7332431,0,21.11,21.25835842,21.13560577,21.19631961,0.008092555,0.008705497,0.00927654,0.009156166,396.6886576,396.6913989,386.6406734,386.6413679,0.060157928,0,0,0,50,21.2471422,21.16841546,21.2067335,0.015,0.008769568,0.009401998,0.00927107,394.5807691,394.5683623,386.8085428,386.8092918
 08/07  07:10:00,22.3,0.01645169,388.7330968,0,21.11,21.2828119,21.11200871,21.19081511,0.008132107,0.008653047,0.009164121,0.009053117,400.2538716,400.2734145,386.6566095,386.6572574,0.046635353,0,0,0,50,21.25835842,21.13560577,21.19631961,0.015,0.008705497,0.00927654,0.009156166,396.6886576,396.6913989,386.6406734,386.6413679
 08/07  07:20:00,22.4,0.016522705,384.7329504,0,21.11,21.31046699,21.11000138,21.18549088,0.008156192,0.008599445,0.009083915,0.008949129,404.3694781,404.4056964,386.610505,386.610848,0.0402651,0,0.081613211,0,50,21.2828119,50,21.19081511,0.015,0.008653047,0.015,0.009053117,400.2538716,400.2734145,386.6566095,386.6572574
 08/07  07:30:00,22.5,0.016593906,383.7328041,0,21.11,21.33943602,21.11,21.18036382,0.008164162,0.008540887,0.009002416,0.008842526,408.343213,408.3926336,386.4527122,386.4524705,0.033936262,0,0.037027469,0,50,21.31046699,50,21.18549088,0.015,0.008599445,0.015,0.008949129,404.3694781,404.4056964,386.610505,386.610848
 08/07  07:40:00,22.6,0.01666529,387.7326578,0,21.11,21.37018504,21.11,21.17632002,0.008156892,0.008477227,0.00891557,0.00873435,412.1389962,412.1969247,386.4214472,386.4208212,0.027624783,0,0.042079475,0,50,21.33943602,50,21.18036382,0.015,0.008540887,0.015,0.008842526,408.343213,408.3926336,386.4527122,386.4524705
 08/07  07:50:00,22.7,0.016736859,391.7325115,0,21.11,21.4031261,21.11,21.17393675,0.008135449,0.008408983,0.008822907,0.008625316,415.8627366,415.9248134,386.6639236,386.6637906,0.021331839,0,0.037854144,0,50,21.37018504,50,21.17632002,0.015,0.008477227,0.015,0.00873435,412.1389962,412.1969247,386.4214472,386.4208212
 08/07  08:00:00,22.8,0.016808611,385.7323652,0,21.11,21.43830224,21.11,21.17343409,0.008100678,0.008336416,0.00872404,0.008515429,419.1475969,419.2091144,386.7754776,386.7759624,0.015061475,0,0.031888996,0,50,21.4031261,50,21.17393675,0.015,0.008408983,0.015,0.008625316,415.8627366,415.9248134,386.6639236,386.6637906
 08/07  08:10:00,22.88333333,0.01692616,389.732219,0,21.18392749,21.49764685,21.11,21.17524579,0.008092215,0.008302696,0.008620507,0.00840723,433.5437067,433.5987458,386.9313295,386.9323133,0,0,0.023274665,0,21.11,21.43830224,50,21.17343409,0.008100678,0.008336416,0.015,0.008515429,419.1475969,419.2091144,386.7754776,386.7759624
 08/07  08:20:00,22.96666667,0.017044443,386.7320727,0,21.28853532,21.57181686,21.11,21.17960218,0.008099303,0.008291707,0.008512936,0.008301852,454.0111358,454.0561498,386.997911,386.9991133,0,0,0.014361326,0,21.18392749,21.49764685,50,21.17524579,0.008092215,0.008302696,0.015,0.00840723,433.5437067,433.5987458,386.9313295,386.9323133
 08/07  08:30:00,23.05,0.017163466,390.7319265,0.181818,21.38669547,21.65066255,21.11188253,21.1886875,0.008107486,0.008284801,0.008407988,0.008208339,475.5186217,475.5522869,389.7832592,389.7844524,0,0,0,0,21.28853532,21.57181686,21.11,21.17960218,0.008099303,0.008291707,0.008512936,0.008301852,454.0111358,454.0561498,386.997911,386.9991133
 08/07  08:40:00,23.13333333,0.017283233,384.7317802,0.363636,21.46887781,21.72951406,21.12030555,21.20375525,0.008109442,0.008272904,0.008315411,0.00813111,495.3973693,495.4188245,396.4600304,396.4611323,0,0,0,0,21.38669547,21.65066255,21.11188253,21.1886875,0.008107486,0.008284801,0.008407988,0.008208339,475.5186217,475.5522869,389.7832592,389.7844524
 08/07  08:50:00,23.21666667,0.017403746,386.731634,0.545455,21.54001065,21.80739959,21.13762509,21.22512056,0.008103143,0.008253595,0.008239065,0.008070202,513.3232935,513.3319757,407.4351857,407.4361587,0,0,0,0,21.46887781,21.72951406,21.12030555,21.20375525,0.008109442,0.008272904,0.008315411,0.00813111,495.3973693,495.4188245,396.4600304,396.4611323
 08/07  09:00:00,23.3,0.017525012,387.7314878,0.545455,21.60662489,21.88467287,21.16108216,21.25055104,0.008088617,0.008226929,0.008169244,0.008014506,529.606262,529.6016728,419.9129621,419.9137474,0,0,0,0,21.54001065,21.80739959,21.13762509,21.22512056,0.008103143,0.008253595,0.008239065,0.008070202,513.3232935,513.3319757,407.4351857,407.4361587
 08/07  09:10:00,23.48333333,0.017537656,390.7313416,0.272727,21.70036995,21.96989041,21.18703438,21.27779582,0.008102774,0.008232756,0.00812173,0.007976502,548.0995821,548.0851543,429.0708281,429.0714353,0,0,0,0,21.60662489,21.88467287,21.16108216,21.25055104,0.008088617,0.008226929,0.008169244,0.008014506,529.606262,529.6016728,419.9129621,419.9137474
 08/07  09:20:00,23.66666667,0.017548072,391.7311954,0.545455,21.79087977,22.05692639,21.21798771,21.30858748,0.008136891,0.008260942,0.008103174,0.0079646,567.8676856,567.8454775,439.7137304,439.7141521,0,0,0,0,21.70036995,21.96989041,21.18703438,21.27779582,0.008102774,0.008232756,0.00812173,0.007976502,548.0995821,548.0851543,429.0708281,429.0714353
 08/07  09:30:00,23.85,0.017556214,384.7310493,0.545455,21.86029958,22.14064293,21.25134884,21.34122303,0.008178535,0.008297607,0.008100051,0.007967028,587.4359388,587.4059575,451.4759379,451.476126,0,0,0,0,21.79087977,22.05692639,21.21798771,21.30858748,0.008136891,0.008260942,0.008103174,0.0079646,567.8676856,567.8454775,439.7137304,439.7141521
 08/07  09:40:00,24.03333333,0.017562038,387.7309031,0.545455,21.909287,22.21923617,21.28504998,21.37432976,0.008221361,0.008335732,0.008102426,0.007974649,606.2825033,606.2437035,463.4748464,463.4747476,0,0,0,0,21.86029958,22.14064293,21.25134884,21.34122303,0.008178535,0.008297607,0.008100051,0.007967028,587.4359388,587.4059575,451.4759379,451.476126
 08/07  09:50:00,24.21666667,0.017565497,387.7307569,0.454545,21.94893144,22.29286256,21.31675293,21.4063276,0.008263609,0.008373389,0.008101665,0.007979023,624.2940617,624.2449217,473.820761,473.8203166,0,0,0,0,21.909287,22.21923617,21.28504998,21.37432976,0.008221361,0.008335732,0.008102426,0.007974649,606.2825033,606.2437035,463.4748464,463.4747476
 08/07  10:00:00,24.4,0.017566544,381.7306108,0.363636,21.98465039,22.36226981,21.34549528,21.43653364,0.00830533,0.008410644,0.008094238,0.007976599,641.3773352,641.3160125,481.3978982,481.397027,0,0,0,0,21.94893144,22.29286256,21.31675293,21.4063276,0.008263609,0.008373389,0.008101665,0.007979023,624.2940617,624.2449217,473.820761,473.8203166
 08/07  10:10:00,24.5,0.017575159,385.7304647,0.454545,22.0180246,22.42817955,21.37436717,21.46698875,0.008346323,0.008447327,0.00808855,0.00797574,657.7394146,657.6642779,488.8002801,488.7989121,0,0,0,0,21.98465039,22.36226981,21.34549528,21.43653364,0.00830533,0.008410644,0.008094238,0.007976599,641.3773352,641.3160125,481.3978982,481.397027
 08/07  10:20:00,24.6,0.017583143,390.7303186,0.454545,22.04937417,22.49121155,21.40391154,21.49805519,0.008386466,0.008483335,0.008085679,0.007977505,673.5644392,673.4740994,496.5330232,496.531103,0,0,0,0,22.0180246,22.42817955,21.37436717,21.46698875,0.008346323,0.008447327,0.00808855,0.00797574,657.7394146,657.6642779,488.8002801,488.7989121
 08/07  10:30:00,24.7,0.017590491,391.7301725,0.545455,22.07893937,22.55180201,21.4354976,21.53066596,0.008425738,0.008518645,0.008089476,0.007985744,688.8527125,688.7457536,505.6858555,505.6833196,0,0,0,0,22.04937417,22.49121155,21.40391154,21.49805519,0.008386466,0.008483335,0.008085679,0.007977505,673.5644392,673.4740994,496.5330232,496.531103
 08/07  10:40:00,24.8,0.017597194,385.7300264,0.454545,22.10696714,22.61006712,21.46659954,21.56314019,0.008464166,0.008553276,0.008092515,0.00799304,703.4270948,703.3017668,513.9921694,513.9889186,0,0,0,0,22.07893937,22.55180201,21.4354976,21.53066596,0.008425738,0.008518645,0.008089476,0.007985744,688.8527125,688.7457536,505.6858555,505.6833196
 08/07  10:50:00,24.9,0.017603247,385.7298803,0.454545,22.13376613,22.66605699,21.49699627,21.59531895,0.008501786,0.008587258,0.008094248,0.007998852,717.3279255,717.1825416,521.3345949,521.3305296,0,0,0,0,22.10696714,22.61006712,21.46659954,21.56314019,0.008464166,0.008553276,0.008092515,0.00799304,703.4270948,703.3017668,513.9921694,513.9889186
 08/07  11:00:00,25,0.017608642,386.7297343,0.363636,22.1597814,22.71987909,21.52544577,21.62634488,0.008538634,0.008620618,0.008090937,0.007999452,730.649422,730.4824808,526.7536326,526.7486618,0,0,0,0,22.13376613,22.66605699,21.49699627,21.59531895,0.008501786,0.008587258,0.008094248,0.007998852,717.3279255,717.1825416,521.3345949,521.3305296
 08/07  11:10:00,25.1,0.017682377,389.7295882,0.272727,22.1833016,22.77113018,21.55098592,21.65553152,0.008573158,0.008651794,0.008078895,0.007991157,743.4974071,743.3076082,529.7594982,529.753546,0,0,0,0,22.1597814,22.71987909,21.52544577,21.62634488,0.008538634,0.008620618,0.008090937,0.007999452,730.649422,730.4824808,526.7536326,526.7486618
 08/07  11:20:00,25.2,0.017756282,386.7294422,0.363636,22.20385703,22.819635,21.57646074,21.68475114,0.008604438,0.008679857,0.008066165,0.007982022,755.7972057,755.5830542,532.8046423,532.7976105,0,0,0,0,22.1833016,22.77113018,21.55098592,21.65553152,0.008573158,0.008651794,0.008078895,0.007991157,743.4974071,743.3076082,529.7594982,529.753546
 08/07  11:30:00,25.3,0.017830354,382.7292962,0.454545,22.22221828,22.86539536,21.60370729,21.7152351,0.008632249,0.008704576,0.008058426,0.007977731,767.4734029,767.2332144,537.4786005,537.4703634,0,0,0,0,22.20385703,22.819635,21.57646074,21.68475114,0.008604438,0.008679857,0.008066165,0.007982022,755.7972057,755.5830542,532.8046423,532.7976105
 08/07  11:40:00,25.4,0.017904595,385.7291502,0.272727,22.23753726,22.90843035,21.62861385,21.74422359,0.008656694,0.008726047,0.008043443,0.007966054,778.6631876,778.3955585,540.4543144,540.4447723,0,0,0,0,22.22221828,22.86539536,21.60370729,21.7152351,0.008632249,0.008704576,0.008058426,0.007977731,767.4734029,767.2332144,537.4786005,537.4703634
 08/07  11:50:00,25.5,0.017979002,381.7290042,0.272727,22.2503148,22.94881808,21.65150151,21.77189786,0.008677948,0.008744443,0.00802224,0.00794802,789.3193947,789.0227721,541.9276133,541.9166467,0,0,0,0,22.23753726,22.90843035,21.62861385,21.74422359,0.008656694,0.008726047,0.008043443,0.007966054,778.6631876,778.3955585,540.4543144,540.4447723
 08/07  12:00:00,25.6,0.018053574,387.7288582,0.181818,22.26156795,22.98672815,21.67176601,21.79781379,0.008696176,0.008759923,0.007993027,0.007921844,799.6243874,799.2976744,541.5355155,541.5230587,0,0,0,0,22.2503148,22.94881808,21.65150151,21.77189786,0.008677948,0.008744443,0.00802224,0.00794802,789.3193947,789.0227721,541.9276133,541.9166467
 08/07  12:10:00,25.96666667,0.017991891,386.7287122,0.181818,22.22505613,23.01078057,21.6911497,21.82310102,0.008689288,0.008750345,0.007961757,0.007893484,802.6671833,802.3085597,540.2387157,540.2247006,0,0,0,0,22.26156795,22.98672815,21.67176601,21.79781379,0.008696176,0.008759923,0.007993027,0.007921844,799.6243874,799.2976744,541.5355155,541.5230587
