Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/07  12:20:00,26.33333333,0.017917279,382.7285662,0.181818,22.18007171,23.02751364,21.71083472,21.84853644,0.008668654,0.008727102,0.0079325,0.007867016,801.1051186,800.7123088,538.6526488,538.6369788,0,0,0,0,22.22505613,23.01078057,21.6911497,21.82310102,0.008689288,0.008750345,0.007961757,0.007893484,802.6671833,802.3085597,540.2387157,540.2247006
 08/07  12:30:00,26.7,0.017829274,384.7284203,0.181818,22.15019652,23.04276019,21.73119778,21.87437302,0.008645584,0.008701525,0.007906687,0.007843876,798.056611,797.6282632,537.1297761,537.1123916,0,0,0,0,22.18007171,23.02751364,21.71083472,21.84853644,0.008668654,0.008727102,0.0079325,0.007867016,801.1051186,800.7123088,538.6526488,538.6369788
 08/07  12:40:00,27.06666667,0.017727403,389.7282744,0.0909091,22.14163687,23.06042296,21.75118999,21.89990639,0.008625149,0.00867869,0.007879665,0.007819416,795.0887524,794.6250253,534.5119242,534.4928363,0,0,0,0,22.15019652,23.04276019,21.73119778,21.87437302,0.008645584,0.008701525,0.007906687,0.007843876,798.056611,797.6282632,537.1297761,537.1123916
 08/07  12:50:00,27.43333333,0.017611182,390.7281284,0.272727,22.15059111,23.08177925,21.77480189,21.92782294,0.008608432,0.008659684,0.007862544,0.007804752,792.5302318,792.0321809,533.9511544,533.9303743,0,0,0,0,22.14163687,23.06042296,21.75118999,21.89990639,0.008625149,0.00867869,0.007879665,0.007819416,795.0887524,794.6250253,534.5119242,534.4928363
 08/07  13:00:00,27.8,0.017480121,384.7279825,0.363636,22.17130247,23.10684429,21.80302007,21.95883031,0.008595127,0.008644194,0.007858099,0.007802667,790.1411488,789.6098221,536.0792857,536.0567351,0,0,0,0,22.15059111,23.08177925,21.77480189,21.92782294,0.008608432,0.008659684,0.007862544,0.007804752,792.5302318,792.0321809,533.9511544,533.9303743
 08/07  13:10:00,27.88333333,0.017486365,382.7278366,0.454545,22.24613161,23.14591764,21.83455131,21.99211149,0.008610028,0.008657073,0.007866503,0.007813338,794.6800776,794.1173464,540.7541741,540.7297424,0,0,0,0,22.17130247,23.10684429,21.80302007,21.95883031,0.008595127,0.008644194,0.007858099,0.007802667,790.1411488,789.6098221,536.0792857,536.0567351
 08/07  13:20:00,27.96666667,0.017492188,381.7276908,0.636364,22.32733393,23.19171465,21.8699016,22.02804611,0.008643355,0.008688504,0.007891764,0.007840781,803.367785,802.7758058,549.0736876,549.0472475,0,0,0,0,22.24613161,23.14591764,21.83455131,21.99211149,0.008610028,0.008657073,0.007866503,0.007813338,794.6800776,794.1173464,540.7541741,540.7297424
 08/07  13:30:00,28.05,0.017497586,391.7275449,0.454545,22.38765656,23.23783483,21.9032352,22.06272833,0.008684141,0.00872749,0.007916936,0.007868046,813.4272373,812.8081448,556.57627,556.5478028,0,0,0,0,22.32733393,23.19171465,21.8699016,22.02804611,0.008643355,0.008688504,0.007891764,0.007840781,803.367785,802.7758058,549.0736876,549.0472475
 08/07  13:40:00,28.13333333,0.017502556,383.727399,0.363636,22.42490039,23.2807879,21.93217487,22.09450827,0.008727072,0.0087687,0.007935444,0.007888562,823.1919393,822.5459469,561.2410089,561.2103886,0,0,0,0,22.38765656,23.23783483,21.9032352,22.06272833,0.008684141,0.00872749,0.007916936,0.007868046,813.4272373,812.8081448,556.57627,556.5478028
 08/07  13:50:00,28.21666667,0.017507093,381.7272532,0.363636,22.44691458,23.31958048,21.95794731,22.12413308,0.008770685,0.008810663,0.007951046,0.00790609,832.2596121,831.5857905,564.1340977,564.1011793,0,0,0,0,22.42490039,23.2807879,21.93217487,22.09450827,0.008727072,0.0087687,0.007935444,0.007888562,823.1919393,822.5459469,561.2410089,561.2103886
 08/07  14:00:00,28.3,0.017511195,390.7271073,0.363636,22.46108717,23.35428298,21.98180157,22.15238299,0.008814936,0.008853334,0.007967252,0.007924145,840.9381767,840.2358746,566.563349,566.5281176,0,0,0,0,22.44691458,23.31958048,21.95794731,22.12413308,0.008770685,0.008810663,0.007951046,0.00790609,832.2596121,831.5857905,564.1340977,564.1011793
 08/07  14:10:00,28.4,0.017325696,391.7269615,0.454545,22.47458558,23.38608146,22.00642755,22.18103618,0.008860806,0.008897696,0.007991057,0.007949727,849.3269973,848.5954977,570.3205379,570.2829648,0,0,0,0,22.46108717,23.35428298,21.98180157,22.15238299,0.008814936,0.008853334,0.007967252,0.007924145,840.9381767,840.2358746,566.563349,566.5281176
 08/07  14:20:00,28.5,0.017137359,390.7268157,0.545455,22.48954618,23.41565953,22.03321589,22.21103527,0.008908875,0.008944327,0.00802602,0.007986399,857.3947694,856.6332698,576.2134943,576.1734797,0,0,0,0,22.47458558,23.38608146,22.00642755,22.18103618,0.008860806,0.008897696,0.007991057,0.007949727,849.3269973,848.5954977,570.3205379,570.2829648
 08/07  14:30:00,28.6,0.016946164,391.7266699,0.454545,22.50541099,23.44318029,22.05931581,22.24047873,0.008959283,0.008993365,0.008063373,0.008025392,865.1562993,864.3642271,581.7565244,581.713952,0,0,0,0,22.48954618,23.41565953,22.03321589,22.21103527,0.008908875,0.008944327,0.00802602,0.007986399,857.3947694,856.6332698,576.2134943,576.1734797
 08/07  14:40:00,28.7,0.016752093,388.7265241,0.363636,22.52153914,23.46885247,22.0827951,22.26804654,0.009011962,0.009044738,0.008096971,0.008060562,872.5435741,871.7203278,585.1780973,585.1328191,0,0,0,0,22.50541099,23.44318029,22.05931581,22.24047873,0.008959283,0.008993365,0.008063373,0.008025392,865.1562993,864.3642271,581.7565244,581.713952
 08/07  14:50:00,28.8,0.016555123,387.7263784,0.636364,22.53752889,23.49281319,22.10933098,22.29753088,0.009066794,0.009098326,0.008143628,0.008108733,879.5648193,878.7099695,591.2433236,591.1951823,0,0,0,0,22.52153914,23.46885247,22.0827951,22.26804654,0.009011962,0.009044738,0.008096971,0.008060562,872.5435741,871.7203278,585.1780973,585.1328191
 08/07  15:00:00,28.9,0.016355237,391.7262326,0.454545,22.55313586,23.51513446,22.13479865,22.32617234,0.00912367,0.009154017,0.008190865,0.008157423,886.3574366,885.4711002,596.6175214,596.5664324,0,0,0,0,22.53752889,23.49281319,22.10933098,22.29753088,0.009066794,0.009098326,0.008143628,0.008108733,879.5648193,878.7099695,591.2433236,591.1951823
 08/07  15:10:00,28.98333333,0.01643638,390.7260868,0.363636,22.5662452,23.53527938,22.15693431,22.35242115,0.009180217,0.009209426,0.008230393,0.008198342,892.893013,891.9752363,599.6138741,599.5597494,0,0,0,0,22.55313586,23.51513446,22.13479865,22.32617234,0.00912367,0.009154017,0.008190865,0.008157423,886.3574366,885.4711002,596.6175214,596.5664324
 08/07  15:20:00,29.06666667,0.016517885,385.7259411,0.454545,22.57631175,23.55298954,22.17831163,22.37796179,0.009234973,0.009263087,0.008268936,0.008238219,899.0455066,898.0958905,602.4060234,602.3487059,0,0,0,0,22.5662452,23.53527938,22.15693431,22.35242115,0.009180217,0.009209426,0.008230393,0.008198342,892.893013,891.9752363,599.6138741,599.5597494
 08/07  15:30:00,29.15,0.016599753,387.7257954,0.181818,22.58398301,23.56833597,22.19464054,22.39987113,0.009287483,0.009314539,0.008293154,0.008263711,904.9070722,903.9254993,601.474015,601.4134343,0,0,0,0,22.57631175,23.55298954,22.17831163,22.37796179,0.009234973,0.009263087,0.008268936,0.008238219,899.0455066,898.0958905,602.4060234,602.3487059
 08/07  15:40:00,29.23333333,0.016681985,383.7256497,0.454545,22.59002102,23.58143353,22.2123775,22.42243837,0.009337765,0.009363799,0.008322383,0.008294164,910.4293382,909.4155363,602.1905451,602.1266002,0,0,0,0,22.58398301,23.56833597,22.19464054,22.39987113,0.009287483,0.009314539,0.008293154,0.008263711,904.9070722,903.9254993,601.474015,601.4134343
 08/07  15:50:00,29.31666667,0.016764585,386.725504,0.272727,22.59513875,23.59249953,22.2283699,22.44354283,0.009385952,0.009410999,0.008347133,0.008320086,915.7304886,914.6846333,601.9770345,601.9097054,0,0,0,0,22.59002102,23.58143353,22.2123775,22.42243837,0.009337765,0.009363799,0.008322383,0.008294164,910.4293382,909.4155363,602.1905451,602.1266002
 08/07  16:00:00,29.4,0.016847552,384.7253583,0.363636,22.5997026,23.60181924,22.24428156,22.46428656,0.00943216,0.009456256,0.00837242,0.008346499,920.7853085,919.7075575,602.1830807,602.1123258,0,0,0,0,22.59513875,23.59249953,22.2283699,22.44354283,0.009385952,0.009410999,0.008347133,0.008320086,915.7304886,914.6846333,601.9770345,601.9097054
 08/07  16:10:00,29.4,0.016672947,391.7252126,0.363636,22.60608646,23.61027553,22.26048153,22.48491507,0.009475345,0.009498518,0.008397148,0.008372305,925.7678452,924.6590712,602.96682,602.8927128,0,0,0,0,22.5997026,23.60181924,22.24428156,22.46428656,0.00943216,0.009456256,0.00837242,0.008346499,920.7853085,919.7075575,602.1830807,602.1123258
 08/07  16:20:00,29.4,0.016498381,388.725067,0.272727,22.61515157,23.61843353,22.27534068,22.50432984,0.009514904,0.009537179,0.008414997,0.008391185,930.567769,929.428638,602.6165563,602.5391005,0,0,0,0,22.60608646,23.61027553,22.26048153,22.48491507,0.009475345,0.009498518,0.008397148,0.008372305,925.7678452,924.6590712,602.96682,602.8927128
 08/07  16:30:00,29.4,0.016323852,384.7249213,0.636364,22.62631942,23.62635402,22.29566517,22.5271144,0.009550727,0.009572129,0.008446171,0.008423355,935.0670705,933.8980227,606.7084662,606.627543,0,0,0,0,22.61515157,23.61843353,22.27534068,22.50432984,0.009514904,0.009537179,0.008414997,0.008391185,930.567769,929.428638,602.6165563,602.5391005
 08/07  16:40:00,29.4,0.016149361,387.7247757,0.454545,22.63884947,23.63403006,22.31632796,22.54987519,0.009582937,0.00960349,0.008475521,0.008453658,939.3759825,938.1779664,611.0734121,610.9889586,0,0,0,0,22.62631942,23.62635402,22.29566517,22.5271144,0.009550727,0.009572129,0.008446171,0.008423355,935.0670705,933.8980227,606.7084662,606.627543
 08/07  16:50:00,29.4,0.015974908,381.7246301,0.454545,22.6522999,23.64150903,22.33609665,22.57178859,0.009611711,0.009631439,0.008499585,0.008478632,943.3860347,942.1597212,614.5853228,614.4971935,0,0,0,0,22.63884947,23.63403006,22.31632796,22.54987519,0.009582937,0.00960349,0.008475521,0.008453658,939.3759825,938.1779664,611.0734121,610.9889586
 08/07  17:00:00,29.4,0.015800493,390.7244844,0.363636,22.66625905,23.64870703,22.35353182,22.59186623,0.009637213,0.009656138,0.008514262,0.008494178,947.3540924,946.1010511,616.3070133,616.2152839,0,0,0,0,22.6522999,23.64150903,22.33609665,22.57178859,0.009611711,0.009631439,0.008499585,0.008478632,943.3860347,942.1597212,614.5853228,614.4971935
 08/07  17:10:00,29.4,0.015711971,383.7243388,0.181818,22.6048054,23.6364682,22.3661185,22.60837152,0.009625038,0.009643091,0.008514202,0.00849494,941.1290025,939.8485616,614.2025712,614.1072346,0,0,0,0,22.66625905,23.64870703,22.35353182,22.59186623,0.009637213,0.009656138,0.008514262,0.008494178,947.3540924,946.1010511,616.3070133,616.2152839
 08/07  17:20:00,29.4,0.015623473,390.7241933,0.272727,22.5219796,23.61270501,22.37740428,22.6236344,0.009590279,0.00960743,0.008511401,0.008492927,928.8679796,927.5591775,611.5717579,611.4729744,0,0,0,0,22.6048054,23.6364682,22.3661185,22.60837152,0.009625038,0.009643091,0.008514202,0.00849494,941.1290025,939.8485616,614.2025712,614.1072346
 08/07  17:30:00,29.4,0.015534999,381.7240477,0,22.45860114,23.58610428,22.38375398,22.63517892,0.009548942,0.009565206,0.008495294,0.008477568,914.7364859,913.3984321,605.149234,605.0470408,0,0,0,0,22.5219796,23.61270501,22.37740428,22.6236344,0.009590279,0.00960743,0.008511401,0.008492927,928.8679796,927.5591775,611.5717579,611.4729744
 08/07  17:40:00,29.4,0.01544655,388.7239021,0,22.42179843,23.56121999,22.38715432,22.64429015,0.009508437,0.00952385,0.008471743,0.008454729,900.987633,899.6219407,596.761376,596.6560327,0,0,0,0,22.45860114,23.58610428,22.38375398,22.63517892,0.009548942,0.009565206,0.008495294,0.008477568,914.7364859,913.3984321,605.149234,605.0470408
 08/07  17:50:00,29.4,0.015358126,391.7237566,0,22.40298271,23.53882111,22.38953995,22.6522458,0.009470503,0.009485108,0.008446434,0.008430101,888.1834758,886.7934535,588.0792144,587.9710796,0,0,0,0,22.42179843,23.56121999,22.38715432,22.64429015,0.009508437,0.00952385,0.008471743,0.008454729,900.987633,899.6219407,596.761376,596.6560327
 08/07  18:00:00,29.4,0.015269726,389.723611,0,22.39282548,23.51835628,22.39175381,22.65961777,0.009434837,0.009448676,0.008421893,0.008406214,876.1392313,874.7284628,579.7120502,579.6014078,0,0,0,0,22.40298271,23.53882111,22.38953995,22.6522458,0.009470503,0.009485108,0.008446434,0.008430101,888.1834758,886.7934535,588.0792144,587.9710796
 08/07  18:10:00,29.21666667,0.015280009,385.7234655,0,22.35521666,23.49202115,22.39312468,22.66596934,0.00939008,0.009403159,0.008398878,0.008383827,861.4900543,860.061158,571.6862163,571.5732392,0,0,0,0,22.39282548,23.51835628,22.39175381,22.65961777,0.009434837,0.009448676,0.008421893,0.008406214,876.1392313,874.7284628,579.7120502,579.6014078
 08/07  18:20:00,29.03333333,0.015288115,384.72332,0,22.30238212,23.46117615,22.39307349,22.67091798,0.009340324,0.009352658,0.008377264,0.008362817,845.3826027,843.9375233,563.9698729,563.8547335,0,0,0,0,22.35521666,23.49202115,22.39312468,22.66596934,0.00939008,0.009403159,0.008398878,0.008383827,861.4900543,860.061158,571.6862163,571.5732392
 08/07  18:30:00,28.85,0.015294082,384.7231745,0,22.24857082,23.42826957,22.39139225,22.67432237,0.009290141,0.009301758,0.008356704,0.008342836,829.1841751,827.7247529,556.5544478,556.437353,0,0,0,0,22.30238212,23.46117615,22.39307349,22.67091798,0.009340324,0.009352658,0.008377264,0.008362817,845.3826027,843.9375233,563.9698729,563.8547335
 08/07  18:40:00,28.66666667,0.01529795,381.723029,0,22.19929516,23.39465182,22.38808865,22.67618282,0.009241555,0.009252488,0.008336874,0.008323563,813.4761867,812.0041791,549.3661268,549.2472367,0,0,0,0,22.24857082,23.42826957,22.39139225,22.67432237,0.009290141,0.009301758,0.008356704,0.008342836,829.1841751,827.7247529,556.5544478,556.437353
 08/07  18:50:00,28.48333333,0.015299757,383.7228836,0,22.15970255,23.36070867,22.38322625,22.6765375,0.009194877,0.009205159,0.008317521,0.008304744,798.4794194,796.9972592,542.4686227,542.3481649,0,0,0,0,22.19929516,23.39465182,22.38808865,22.67618282,0.009241555,0.009252488,0.008336874,0.008323563,813.4761867,812.0041791,549.3661268,549.2472367
 08/07  19:00:00,28.3,0.01529954,382.7227381,0,22.12607331,23.32613571,22.37679752,22.67537819,0.009149802,0.009159466,0.008298438,0.008286175,784.1443878,782.6547676,535.8406797,535.7188612,0,0,0,0,22.15970255,23.36070867,22.38322625,22.6765375,0.009194877,0.009205159,0.008317521,0.008304744,798.4794194,796.9972592,542.4686227,542.3481649
 08/07  19:10:00,27.93333333,0.015534213,390.7225927,0,22.00823417,23.26436232,22.35388458,22.66203398,0.009079088,0.009087848,0.008270865,0.008259345,762.1844526,760.6880722,526.5802593,526.4571219,0,0,0,0,22.12607331,23.32613571,22.37679752,22.67537819,0.009149802,0.009159466,0.008298438,0.008286175,784.1443878,782.6547676,535.8406797,535.7188612
 08/07  19:20:00,27.56666667,0.015750994,383.7224472,0,21.8694195,23.18816932,22.32059797,22.64064413,0.008995999,0.009003723,0.008239672,0.00822901,736.1300522,734.6274677,515.7677544,515.6432747,0,0,0,0,22.00823417,23.26436232,22.35388458,22.66203398,0.009079088,0.009087848,0.008270865,0.008259345,762.1844526,760.6880722,526.5802593,526.4571219
 08/07  19:30:00,27.2,0.015950427,383.7223018,0,21.75588157,23.10860862,22.28361617,22.61583533,0.008913757,0.008920474,0.008209384,0.008199571,710.0590008,708.5542218,504.9440618,504.8185599,0,0,0,0,21.8694195,23.18816932,22.32059797,22.64064413,0.008995999,0.009003723,0.008239672,0.00822901,736.1300522,734.6274677,515.7677544,515.6432747
 08/07  19:40:00,26.83333333,0.016133051,381.7221564,0,21.67391308,23.03102497,22.24603014,22.58979258,0.00883794,0.008843749,0.008181745,0.00817272,685.7491098,684.2489257,494.7708975,494.6448168,0,0,0,0,21.75588157,23.10860862,22.28361617,22.61583533,0.008913757,0.008920474,0.008209384,0.008199571,710.0590008,708.5542218,504.9440618,504.8185599
 08/07  19:50:00,26.46666667,0.016299393,390.722011,0,21.61204356,22.95651355,22.20852319,22.56304712,0.00876924,0.008774252,0.008156797,0.008148491,663.9828633,662.497319,485.8431629,485.717499,0,0,0,0,21.67391308,23.03102497,22.24603014,22.58979258,0.00883794,0.008843749,0.008181745,0.00817272,685.7491098,684.2489257,494.7708975,494.6448168
 08/07  20:00:00,26.1,0.016449975,390.7218656,0,21.55886571,22.88455344,22.1709128,22.53552744,0.008706679,0.008710996,0.00813403,0.008126379,644.4158995,642.9539619,477.9533623,477.8289049,0,0,0,0,21.61204356,22.95651355,22.20852319,22.56304712,0.00876924,0.008774252,0.008156797,0.008148491,663.9828633,662.497319,485.8431629,485.717499
 08/07  20:10:00,26.01666667,0.016546024,381.7217202,0,21.51075328,22.81510537,22.13331557,22.50735496,0.008649024,0.00865273,0.008112774,0.008105725,626.2086151,624.7755707,470.4268202,470.3036131,0,0,0,0,21.55886571,22.88455344,22.1709128,22.53552744,0.008706679,0.008710996,0.00813403,0.008126379,644.4158995,642.9539619,477.9533623,477.8289049
 08/07  20:20:00,25.93333333,0.016640636,383.7215749,0,21.46617573,22.74802358,22.09578134,22.47860592,0.008595421,0.008598588,0.00809259,0.008086093,609.3387933,607.9394949,463.3626001,463.2408745,0,0,0,0,21.51075328,22.81510537,22.13331557,22.50735496,0.008649024,0.00865273,0.008112774,0.008105725,626.2086151,624.7755707,470.4268202,470.3036131
 08/07  20:30:00,25.85,0.016733823,383.7214295,0,21.42389422,22.68302712,22.05826582,22.44929311,0.008545334,0.008548024,0.008073224,0.008067234,593.7910714,592.4297806,456.8289396,456.7090438,0,0,0,0,21.46617573,22.74802358,22.09578134,22.47860592,0.008595421,0.008598588,0.00809259,0.008086093,609.3387933,607.9394949,463.3626001,463.2408745
 08/07  20:40:00,25.76666667,0.016825593,382.7212842,0,21.38281472,22.61979303,22.02068207,22.41939874,0.008498375,0.008500644,0.008054508,0.008048986,579.4572634,578.1372324,450.782248,450.6644865,0,0,0,0,21.42389422,22.68302712,22.05826582,22.44929311,0.008545334,0.008548024,0.008073224,0.008067234,593.7910714,592.4297806,456.8289396,456.7090438
 08/07  20:50:00,25.68333333,0.016915955,385.7211389,0,21.34212834,22.55801876,21.98293839,22.38889875,0.008454212,0.00845611,0.008036306,0.008031213,566.3987534,565.1229614,445.3409902,445.2258306,0,0,0,0,21.38281472,22.61979303,22.02068207,22.41939874,0.008498375,0.008500644,0.008054508,0.008048986,579.4572634,578.1372324,450.782248,450.6644865
 08/07  21:00:00,25.6,0.01700492,391.7209936,0,21.30132775,22.49744168,21.94495261,22.35777211,0.008412538,0.008414108,0.008018488,0.00801379,554.7491214,553.520579,440.6919643,440.5801196,0,0,0,0,21.34212834,22.55801876,21.98293839,22.38889875,0.008454212,0.00845611,0.008036306,0.008031213,566.3987534,565.1229614,445.3409902,445.2258306
 08/07  21:10:00,25.6,0.01700492,389.7208483,0,21.26448373,22.43904051,21.90735658,22.32647862,0.008376522,0.008377814,0.00800439,0.008000059,544.1641131,542.9840739,436.5374748,436.4292369,0,0,0,0,21.30132775,22.49744168,21.94495261,22.35777211,0.008412538,0.008414108,0.008018488,0.00801379,554.7491214,553.520579,440.6919643,440.5801196
 08/07  21:20:00,25.6,0.01700492,383.720703,0,21.23244765,22.38326376,21.87049048,22.29528763,0.008347851,0.00834892,0.007995856,0.007991869,534.1855365,533.0533153,432.4636093,432.358706,0,0,0,0,21.26448373,22.43904051,21.90735658,22.32647862,0.008376522,0.008377814,0.00800439,0.008000059,544.1641131,542.9840739,436.5374748,436.4292369
 08/07  21:30:00,25.6,0.01700492,387.7205577,0,21.20374661,22.33001192,21.83438156,22.26425999,0.008326634,0.008327528,0.007993138,0.007989475,525.0126929,523.9283184,428.7128149,428.6113442,0,0,0,0,21.23244765,22.38326376,21.87049048,22.29528763,0.008347851,0.00834892,0.007995856,0.007991869,534.1855365,533.0533153,432.4636093,432.358706
 08/07  21:40:00,25.6,0.01700492,390.7204125,0,21.17662895,22.27895967,21.79891882,22.23336105,0.008312271,0.008313031,0.007995772,0.007992413,516.7659318,515.7297726,425.4454064,425.3477028,0,0,0,0,21.20374661,22.33001192,21.83438156,22.26425999,0.008326634,0.008327528,0.007993138,0.007989475,525.0126929,523.9283184,428.7128149,428.6113442
 08/07  21:50:00,25.6,0.01700492,386.7202672,0,21.14996427,22.22976377,21.76396837,22.20253611,0.008304034,0.008304694,0.00800315,0.008000078,509.1308629,508.1420049,422.3829384,422.2889354,0,0,0,0,21.17662895,22.27895967,21.79891882,22.23336105,0.008312271,0.008313031,0.007995772,0.007992413,516.7659318,515.7297726,425.4454064,425.3477028
 08/07  22:00:00,25.6,0.01700492,383.720122,0,21.12322954,22.18213234,21.72941409,22.17173759,0.008301272,0.00830186,0.008014736,0.008011933,501.9126935,500.9694644,419.3637231,419.2731372,0,0,0,0,21.14996427,22.22976377,21.76396837,22.20253611,0.008304034,0.008304694,0.00800315,0.008000078,509.1308629,508.1420049,422.3829384,422.2889354
 08/07  22:10:00,25.4,0.017111567,383.7199768,0,20.8460563,22.06168523,21.65066972,22.1090602,0.008286487,0.008286943,0.008027707,0.008025262,489.5928072,488.7116592,415.0706318,414.9850156,0,0,0,0,21.12322954,22.18213234,21.72941409,22.17173759,0.008301272,0.00830186,0.008014736,0.008011933,501.9126935,500.9694644,419.3637231,419.2731372
 08/07  22:20:00,25.2,0.017212871,385.7198315,0,20.6715123,21.99234872,21.60673488,22.07575695,0.008270564,0.00827093,0.008025278,0.008022958,484.2020181,483.3438678,413.5621457,413.4788436,0,0,0,0,20.8084946,22.04948981,21.64324757,22.10370793,0.008282863,0.008283301,0.008026173,0.00802374,488.8432652,487.9646221,414.919492,414.8341949
 08/07  22:30:00,25,0.017308928,386.7196863,0,20.45724487,21.87752192,21.53143906,22.01737838,0.008239943,0.008240142,0.008016342,0.008014226,475.4939308,474.6757031,411.1038164,411.024736,0,0,0,0,20.57209169,21.94740306,21.57764434,22.05315823,0.00826189,0.0082622,0.008025917,0.008023698,480.3103129,479.4701507,412.3559392,412.274313
 08/07  22:40:00,24.8,0.017399829,383.7195412,0,20.2572699,21.73198776,21.43254517,21.93884848,0.008197695,0.008197674,0.00800105,0.007999198,464.1904728,463.4272306,407.5831756,407.509438,0,0,0,0,20.45724487,21.87752192,21.53143906,22.01737838,0.008239943,0.008240142,0.008016342,0.008014226,475.4939308,474.6757031,411.1038164,411.024736
 08/07  22:50:00,24.6,0.017485671,389.719396,0,20.1090491,21.58268616,21.32716977,21.85333683,0.008148897,0.008148649,0.0079786,0.007977002,453.4023388,452.7025163,404.4159688,404.3487106,0,0,0,0,20.2572699,21.73198776,21.43254517,21.93884848,0.008197695,0.008197674,0.00800105,0.007999198,464.1904728,463.4272306,407.5831756,407.509438
 08/07  23:00:00,24.4,0.017566544,385.7192508,0,20.00782919,21.44310003,21.22454962,21.76825963,0.008096592,0.008096137,0.007949155,0.007947767,443.9238618,443.2874152,401.5597973,401.4986827,0,0,0,0,20.1090491,21.58268616,21.32716977,21.85333683,0.008148897,0.008148649,0.0079786,0.007977002,453.4023388,452.7025163,404.4159688,404.3487106
 08/07  23:10:00,24.4,0.017665805,386.7191057,0,19.92965963,21.31478738,21.12731302,21.68594045,0.008041839,0.008041209,0.007915816,0.007914595,435.3282767,434.753051,399.1555473,399.1001481,0,0,0,0,20.00782919,21.44310003,21.22454962,21.76825963,0.008096592,0.008096137,0.007949155,0.007947767,443.9238618,443.2874152,401.5597973,401.4986827
 08/07  23:20:00,24.4,0.017765096,383.7189606,0,19.86307511,21.19681253,21.03514605,21.60638675,0.007987405,0.007986641,0.00788071,0.007879622,427.5052298,426.9873256,396.9116539,396.8611157,0,0,0,0,19.92965963,21.31478738,21.12731302,21.68594045,0.008041839,0.008041209,0.007915816,0.007914595,435.3282767,434.753051,399.1555473,399.1001481
 08/07  23:30:00,24.4,0.017864419,382.7188154,0,19.80286976,21.08755967,20.9471215,21.52907925,0.007934715,0.007933855,0.007844727,0.007843746,420.5659663,420.1014036,394.7922627,394.7458905,0,0,0,0,19.86307511,21.19681253,21.03514605,21.60638675,0.007987405,0.007986641,0.00788071,0.007879622,427.5052298,426.9873256,396.9116539,396.8611157
 08/07  23:40:00,24.4,0.017963772,391.7186703,0,19.74652182,20.98556389,20.86250017,21.45360168,0.007884004,0.007883079,0.007808122,0.007807228,415.370166,414.958323,393.6692067,393.628087,0,0,0,0,19.80286976,21.08755967,20.9471215,21.52907925,0.007934715,0.007933855,0.007844727,0.007843746,420.5659663,420.1014036,394.7922627,394.7458905
 08/07  23:50:00,24.4,0.018063157,382.7185252,0,19.69252246,20.88967956,20.78080244,21.37970945,0.007835021,0.007834055,0.007770965,0.007770143,410.7180495,410.3534893,392.4318731,392.3949482,0,0,0,0,19.74652182,20.98556389,20.86250017,21.45360168,0.007884004,0.007883079,0.007808122,0.007807228,415.370166,414.958323,393.6692067,393.628087
 08/07  24:00:00,24.4,0.018162572,391.7183802,0,19.63992022,20.79901327,20.7016997,21.30725527,0.007787449,0.00778646,0.007733319,0.007732556,407.2553207,406.9354464,391.8375322,391.8053167,0,0,0,0,19.69252246,20.88967956,20.78080244,21.37970945,0.007835021,0.007834055,0.007770965,0.007770143,410.7180495,410.3534893,392.4318731,392.3949482
 08/08  00:10:00,24.4,0.018162572,391.7182351,0,19.59970422,20.71601458,20.62687377,21.2374521,0.00775209,0.007751131,0.007706349,0.007705654,404.6902559,404.411649,391.6871856,391.6597759,0,0,0,0,19.63992022,20.79901327,20.7016997,21.30725527,0.007787449,0.00778646,0.007733319,0.007732556,407.2553207,406.9354464,391.8375322,391.8053167
 08/08  00:20:00,24.4,0.018162572,389.71809,0,19.57371103,20.64172921,20.55718339,21.17097556,0.007734298,0.007733428,0.007695681,0.007695075,402.4986549,402.25646,391.5303938,391.5070194,0,0,0,0,19.59970422,20.71601458,20.62687377,21.2374521,0.00775209,0.007751131,0.007706349,0.007705654,404.6902559,404.411649,391.6871856,391.6597759
 08/08  00:30:00,24.4,0.018162572,383.717945,0,19.55758757,20.57573749,20.49260419,21.10791105,0.00773395,0.007733216,0.007701394,0.007700895,400.0517204,399.8396948,390.797503,390.7764111,0,0,0,0,19.57371103,20.64172921,20.55718339,21.17097556,0.007734298,0.007733428,0.007695681,0.007695075,402.4986549,402.25646,391.5303938,391.5070194
 08/08  00:40:00,24.4,0.018162572,383.7177999,0,19.54658179,20.5170307,20.43272554,21.04807508,0.00774866,0.007748088,0.007721258,0.007720876,397.6026707,397.4163218,389.7931985,389.7734807,0,0,0,0,19.55758757,20.57573749,20.49260419,21.10791105,0.00773395,0.007733216,0.007701394,0.007700895,400.0517204,399.8396948,390.797503,390.7764111
 08/08  00:50:00,24.4,0.018162572,390.7176549,0,19.5378671,20.46457838,20.37707921,20.99123073,0.007775837,0.007775437,0.007752812,0.007752552,395.9985161,395.8365612,389.4092633,389.3918828,0,0,0,0,19.54658179,20.5170307,20.43272554,21.04807508,0.00774866,0.007748088,0.007721258,0.007720876,397.6026707,397.4163218,389.7931985,389.7734807
 08/08  01:00:00,24.4,0.018162572,386.7175099,0,19.53029981,20.41751446,20.32525423,20.93716495,0.007813371,0.007813142,0.00779406,0.00779392,394.6832909,394.5430141,389.1234789,389.1082867,0,0,0,0,19.5378671,20.46457838,20.37707921,20.99123073,0.007775837,0.007775437,0.007752812,0.007752552,395.9985161,395.8365612,389.4092633,389.3918828
 08/08  01:10:00,24.5,0.018141443,390.7173649,0,19.5177137,20.37355557,20.27593687,20.88503793,0.007851674,0.007851587,0.00783549,0.007835452,393.8473468,393.7268061,389.1567449,389.1440101,0,0,0,0,19.53029981,20.41751446,20.32525423,20.93716495,0.007813371,0.007813142,0.00779406,0.00779392,394.6832909,394.5430141,389.1234789,389.1082867
 08/08  01:20:00,24.6,0.018119302,381.7172199,0,19.49887476,20.3312799,20.2282846,20.83430427,0.007885447,0.007885464,0.007871885,0.007871922,392.5487224,392.443717,388.5899635,388.5781729,0,0,0,0,19.5177137,20.37355557,20.27593687,20.88503793,0.007851674,0.007851587,0.00783549,0.007835452,393.8473468,393.7268061,389.1567449,389.1440101
 08/08  01:30:00,24.7,0.018096141,381.717075,0,19.47575209,20.2901245,20.18193506,20.78472717,0.007913584,0.007913671,0.007902215,0.007902304,391.0113012,390.9188043,387.6691113,387.6574261,0,0,0,0,19.49887476,20.3312799,20.2282846,20.83430427,0.007885447,0.007885464,0.007871885,0.007871922,392.5487224,392.443717,388.5899635,388.5781729
 08/08  01:40:00,24.8,0.018071949,383.71693,0,19.45056463,20.2499387,20.13676101,20.73622204,0.007936802,0.007936933,0.007927269,0.007927391,389.7123769,389.6310649,386.8907243,386.879388,0,0,0,0,19.47575209,20.2901245,20.18193506,20.78472717,0.007913584,0.007913671,0.007902215,0.007902304,391.0113012,390.9188043,387.6691113,387.6574261
 08/08  01:50:00,24.9,0.018046716,391.7167851,0,19.42461286,20.21067552,20.09269463,20.68874054,0.00795612,0.007956279,0.007948125,0.007948267,389.3820849,389.3126616,387.0016817,386.992314,0,0,0,0,19.45056463,20.2499387,20.13676101,20.73622204,0.007936802,0.007936933,0.007927269,0.007927391,389.7123769,389.6310649,386.8907243,386.879388
 08/08  02:00:00,25,0.018020434,390.7166401,0,19.39839465,20.17226657,20.04966473,20.64223774,0.007972345,0.007972518,0.007965638,0.00796579,389.519233,389.4610516,387.512053,387.5051238,0,0,0,0,19.42461286,20.21067552,20.09269463,20.68874054,0.00795612,0.007956279,0.007948125,0.007948267,389.3820849,389.3126616,387.0016817,386.992314
 08/08  02:10:00,24.9,0.018046716,383.7164952,0,19.36613119,20.13306102,20.00661877,20.59599697,0.007982043,0.007982213,0.007976409,0.007976557,389.1609665,389.111095,387.4674893,387.461601,0,0,0,0,19.39839465,20.17226657,20.04966473,20.64223774,0.007972345,0.007972518,0.007965638,0.00796579,389.519233,389.4610516,387.512053,387.5051238
 08/08  02:20:00,24.8,0.018071949,382.7163503,0,19.32674474,20.09215955,19.96293173,20.54957549,0.007983658,0.007983804,0.00797891,0.007979039,388.3818029,388.3378881,386.9519652,386.9460577,0,0,0,0,19.36613119,20.13306102,20.00661877,20.59599697,0.007982043,0.007982213,0.007976409,0.007976557,389.1609665,389.111095,387.4674893,387.461601
 08/08  02:30:00,24.7,0.018096141,386.7162054,0,19.28236967,20.04943529,19.91843637,20.50283081,0.007977557,0.007977666,0.00797354,0.007973638,387.8461351,387.8077959,386.6391801,386.6336056,0,0,0,0,19.32674474,20.09215955,19.96293173,20.54957549,0.007983658,0.007983804,0.00797891,0.007979039,388.3818029,388.3378881,386.9519652,386.9460577
 08/08  02:40:00,24.6,0.018119302,383.7160605,0,19.23538345,20.00509585,19.87317538,20.45576107,0.007964893,0.007964953,0.007961476,0.007961537,387.3127144,387.2790928,386.2937661,386.2884278,0,0,0,0,19.28236967,20.04943529,19.91843637,20.50283081,0.007977557,0.007977666,0.00797354,0.007973638,387.8461351,387.8077959,386.6391801,386.6336056
 08/08  02:50:00,24.5,0.018141443,381.7159157,0,19.18720362,19.95939867,19.82723638,20.40839785,0.00794685,0.007946857,0.007943929,0.007943948,386.61532,386.5852829,385.7545779,385.7490949,0,0,0,0,19.23538345,20.00509585,19.87317538,20.45576107,0.007964893,0.007964953,0.007961476,0.007961537,387.3127144,387.2790928,386.2937661,386.2884278
 08/08  03:00:00,24.4,0.018162572,381.7157708,0,19.13840053,19.91255434,19.78069317,20.36076732,0.007924406,0.007924357,0.007921893,0.007921869,385.8813111,385.8541988,385.1539034,385.1481848,0,0,0,0,19.18720362,19.95939867,19.82723638,20.40839785,0.00794685,0.007946857,0.007943929,0.007943948,386.61532,386.5852829,385.7545779,385.7490949
 08/08  03:10:00,24.21666667,0.018155004,386.715626,0,19.08224046,19.86282993,19.73244826,20.31210109,0.007886205,0.00788607,0.007884001,0.007883911,385.640974,385.617525,385.0271327,385.0220747,0,0,0,0,19.13840053,19.91255434,19.78069317,20.36076732,0.007924406,0.007924357,0.007921893,0.007921869,385.8813111,385.8541988,385.1539034,385.1481848
 08/08  03:20:00,24.03333333,0.018145082,386.7154811,0,19.01745872,19.80936331,19.68189473,20.26194868,0.007827085,0.007826824,0.007825091,0.007824908,385.7146407,385.6950701,385.1973279,385.1933825,0,0,0,0,19.08224046,19.86282993,19.73244826,20.31210109,0.007886205,0.00788607,0.007884001,0.007883911,385.640974,385.617525,385.0271327,385.0220747
 08/08  03:30:00,23.85,0.018132854,389.7153363,0,18.94654245,19.75218705,19.62895073,20.21020773,0.007747979,0.007747559,0.007746114,0.007745815,386.138331,386.1229201,385.7032699,385.7008795,0,0,0,0,19.01745872,19.80936331,19.68189473,20.26194868,0.007827085,0.007826824,0.007825091,0.007824908,385.7146407,385.6950701,385.1973279,385.1933825
 08/08  03:40:00,23.66666667,0.018118364,381.7151915,0,18.87227368,19.69170801,19.5737693,20.15693645,0.007652264,0.007651665,0.007650462,0.007650035,385.9957206,385.9823793,385.6286905,385.6265588,0,0,0,0,18.94654245,19.75218705,19.62895073,20.21020773,0.007747979,0.007747559,0.007746114,0.007745815,386.138331,386.1229201,385.7032699,385.7008795
 08/08  03:50:00,23.48333333,0.018101658,382.7150467,0,18.79631931,19.62837121,19.5165461,20.10222789,0.007543432,0.007542644,0.007541647,0.007541087,385.562494,385.5501146,385.2520997,385.2496089,0,0,0,0,18.87227368,19.69170801,19.5737693,20.15693645,0.007652264,0.007651665,0.007650462,0.007650035,385.9957206,385.9823793,385.6286905,385.6265588
 08/08  04:00:00,23.3,0.018082781,383.714902,0,18.71935596,19.5625476,19.45745167,20.04616472,0.007424339,0.00742336,0.007422536,0.007421845,385.1764265,385.1649617,384.9138817,384.9111462,0,0,0,0,18.79631931,19.62837121,19.5165461,20.10222789,0.007543432,0.007542644,0.007541647,0.007541087,385.562494,385.5501146,385.2520997,385.2496089
 08/08  04:10:00,23.3,0.018082781,386.7147572,0,18.65449582,19.49804931,19.39877356,19.99027479,0.00731915,0.007318046,0.007317364,0.007316586,385.1549151,385.1451869,384.9336122,384.9313358,0,0,0,0,18.71935596,19.5625476,19.45745167,20.04616472,0.007424339,0.00742336,0.007422536,0.007421845,385.1764265,385.1649617,384.9138817,384.9111462
 08/08  04:20:00,23.3,0.018082781,388.7146124,0,18.60427748,19.43695544,19.34183918,19.93547297,0.007240254,0.007239115,0.007238548,0.007237746,385.5100044,385.5027449,385.3244089,385.3232227,0,0,0,0,18.65449582,19.49804931,19.39877356,19.99027479,0.00731915,0.007318046,0.007317364,0.007316586,385.1549151,385.1451869,384.9336122,384.9313358
 08/08  04:30:00,23.3,0.018082781,386.7144677,0,18.56419168,19.37959995,19.28696865,19.88201449,0.007188589,0.007187496,0.007187022,0.007186252,385.8229201,385.817641,385.6673066,385.6669619,0,0,0,0,18.60427748,19.43695544,19.34183918,19.93547297,0.007240254,0.007239115,0.007238548,0.007237746,385.5100044,385.5027449,385.3244089,385.3232227
 08/08  04:40:00,23.3,0.018082781,383.714323,0,18.52918517,19.32556235,19.23402603,19.82984958,0.007160316,0.007159324,0.007158927,0.007158226,385.7664134,385.7618503,385.6351376,385.6347967,0,0,0,0,18.56419168,19.37959995,19.28696865,19.88201449,0.007188589,0.007187496,0.007187022,0.007186252,385.8229201,385.817641,385.6673066,385.6669619
 08/08  04:50:00,23.3,0.018082781,383.7141782,0,18.49626836,19.27430594,19.1827821,19.77885941,0.007151044,0.007150186,0.007149852,0.007149246,385.5067009,385.5022078,385.3954167,385.3946749,0,0,0,0,18.52918517,19.32556235,19.23402603,19.82984958,0.007160316,0.007159324,0.007158927,0.007158226,385.7664134,385.7618503,385.6351376,385.6347967
 08/08  05:00:00,23.3,0.018082781,391.7140335,0,18.46469375,19.22647902,19.13312108,19.72899445,0.007157237,0.00715653,0.007156248,0.00715575,385.8933974,385.8905031,385.8004469,385.8005628,0,0,0,0,18.49626836,19.27430594,19.1827821,19.77885941,0.007151044,0.007150186,0.007149852,0.007149246,385.5067009,385.5022078,385.3954167,385.3946749
 08/08  05:10:00,23.3,0.01807972,387.7138888,0,18.44690984,19.18550162,19.08704245,19.68163767,0.007176324,0.007175775,0.007175535,0.007175152,386.3166267,386.3151993,386.2392369,386.2401645,0,0,0,0,18.46469375,19.22647902,19.13312108,19.72899445,0.007157237,0.00715653,0.007156248,0.00715575,385.8933974,385.8905031,385.8004469,385.8005628
 08/08  05:20:00,23.3,0.01807666,384.7137442,0,18.44506278,19.15293952,19.04562091,19.63757394,0.007206377,0.007205983,0.007205778,0.007205512,386.3624495,386.3613915,386.2973418,386.2982467,0,0,0,0,18.44690984,19.18550162,19.08704245,19.68163767,0.007176324,0.007175775,0.007175535,0.007175152,386.3166267,386.3151993,386.2392369,386.2401645
 08/08  05:30:00,23.3,0.018073601,388.7135995,0,18.45439514,19.12858686,19.00896225,19.59694762,0.007245846,0.0072456,0.007245421,0.007245271,386.5184858,386.5179201,386.46388,386.4649449,0,0,0,0,18.44506278,19.15293952,19.04562091,19.63757394,0.007206377,0.007205983,0.007205778,0.007205512,386.3624495,386.3613915,386.2973418,386.2982467
 08/08  05:40:00,23.3,0.018070543,381.7134548,0,18.46974363,19.11177992,18.97675207,19.55961691,0.007293428,0.00729332,0.007293159,0.007293121,386.1937109,386.1925811,386.1470737,386.1473924,0,0,0,0,18.45439514,19.12858686,19.00896225,19.59694762,0.007245846,0.0072456,0.007245421,0.007245271,386.5184858,386.5179201,386.46388,386.4649449
 08/08  05:50:00,23.3,0.018067486,390.7133102,0,18.48806542,19.10185629,18.94860557,19.52538226,0.007348017,0.007348034,0.007347885,0.007347953,386.3621659,386.3614989,386.3230529,386.3236203,0,0,0,0,18.46974363,19.11177992,18.97675207,19.55961691,0.007293428,0.00729332,0.007293159,0.007293121,386.1937109,386.1925811,386.1470737,386.1473924
 08/08  06:00:00,23.3,0.01806443,388.7131656,0,18.50814887,19.09827376,18.92418999,19.49406818,0.007408672,0.007408802,0.007408657,0.007408824,386.7137161,386.7138121,386.6812617,386.6823864,0,0,0,0,18.48806542,19.10185629,18.94860557,19.52538226,0.007348017,0.007348034,0.007347885,0.007347953,386.3621659,386.3614989,386.3230529,386.3236203
 08/08  06:10:00,23.68333333,0.018274186,386.713021,0,21.93058188,22.24701713,22.36173862,22.09953344,0.00842394,0.010558104,0.012007337,0.012360036,388.1414287,388.0958733,386.676849,386.6789218,1.215058354,4.673441538,8.074833829,9.089398713,25.10394498,25.32458085,25.42191661,25.1887028,0.009150054,0.011042251,0.012327713,0.01264042,387.8408738,387.8005351,386.6771428,386.6791125
 08/08  06:20:00,24.06666667,0.018482511,383.7128764,0,21.24667517,21.89057068,21.98501614,21.83505289,0.008353896,0.01020866,0.011479505,0.011790148,389.3089952,389.2693791,386.5535594,386.5554795,0.119867275,0,0,0,35.80899154,21.96512281,22.06281986,21.8876737,0.011682814,0.010281235,0.011590816,0.011910477,388.9393049,388.8979867,386.5910685,386.5930261
 08/08  06:30:00,24.45,0.018689236,390.7127318,0,21.14255223,21.85513195,21.95292641,21.82672546,0.008402943,0.010174953,0.011415321,0.011719595,390.627708,390.5960943,386.7435847,386.7454519,0.17418129,0,0,0,40.41555839,21.88783073,21.98461421,21.84123332,0.012784632,0.010206491,0.011470247,0.011779588,389.8609771,389.8235615,386.6438053,386.6457055
 08/08  06:40:00,24.83333333,0.01889419,385.7125872,0,21.11000003,21.80830507,21.90661649,21.81692107,0.008506844,0.010124245,0.011315692,0.011609754,392.5742395,392.5573057,386.8343637,386.8361336,0.168262401,0,0,0,50,21.79247434,21.88995275,21.79152929,0.015,0.010114045,0.011314728,0.011610168,391.609188,391.5869774,386.8528976,386.8547188
 08/08  06:50:00,25.21666667,0.019097197,385.7124426,0,21.11,21.71085622,21.79759909,21.76368242,0.008632598,0.010012814,0.011120755,0.011396526,394.7718237,394.7909507,386.8064423,386.8080676,0.198966427,0,0,0,50,21.80830507,21.90661649,21.81692107,0.015,0.010124245,0.011315692,0.011609754,392.5742395,392.5573057,386.8343637,386.8361336
 08/08  07:00:00,25.6,0.019298072,386.7122981,0,21.11,21.59850672,21.66106448,21.68766173,0.008749294,0.009874316,0.010884809,0.011138872,396.9632207,397.0260826,386.7695017,386.7709822,0.18120325,0,0,0,50,21.71085622,21.79759909,21.76368242,0.015,0.010012814,0.011120755,0.011396526,394.7718237,394.7909507,386.8064423,386.8080676
 08/08  07:10:00,25.96666667,0.019334294,384.7121535,0,21.11,21.5021725,21.52768714,21.61016344,0.008849409,0.009742428,0.010652374,0.010885034,400.345558,400.4614729,386.6604447,386.6617404,0.164015441,0,0,0,50,21.59850672,21.66106448,21.68766173,0.015,0.009874316,0.010884809,0.011138872,396.9632207,397.0260826,386.7695017,386.7709822
 08/08  07:20:00,26.33333333,0.019361303,390.712009,0,21.11,21.43008352,21.40972317,21.5404703,0.008931302,0.009626057,0.010440585,0.010653589,404.5644235,404.7415598,386.7802267,386.7815138,0.151195249,0,0,0,50,21.5021725,21.52768714,21.61016344,0.015,0.009742428,0.010652374,0.010885034,400.345558,400.4614729,386.6604447,386.6617404
 08/08  07:30:00,26.7,0.01937873,382.7118645,0,21.11,21.38015654,21.3085868,21.48026939,0.008996154,0.009523753,0.010250859,0.010446105,408.5525355,408.7851323,386.6919803,386.6930801,0.138530146,0,0,0,50,21.43008352,21.40972317,21.5404703,0.015,0.009626057,0.010440585,0.010653589,404.5644235,404.7415598,386.7802267,386.7815138
 08/08  07:40:00,27.06666667,0.019386194,387.71172,0,21.11,21.34811873,21.22226298,21.4286472,0.009045695,0.009432128,0.010079741,0.010258882,412.3065261,412.5823225,386.6625251,386.6635096,0.125966235,0,0,0,50,21.38015654,21.3085868,21.48026939,0.015,0.009523753,0.010250859,0.010446105,408.5525355,408.7851323,386.6919803,386.6930801
 08/08  07:50:00,27.43333333,0.019383309,381.7115755,0,21.11,21.33048997,21.14867084,21.38449214,0.00908135,0.009348555,0.009923694,0.010088134,415.5376961,415.8409876,386.4417059,386.4423879,0.113505208,0,0,0,50,21.34811873,21.22226298,21.4286472,0.015,0.009432128,0.010079741,0.010258882,412.3065261,412.5823225,386.6625251,386.6635096
 08/08  08:00:00,27.8,0.01936968,383.711431,0,21.11,21.32498948,21.11003051,21.34707742,0.009104144,0.009271309,0.009813153,0.009931094,418.4444973,418.7619908,386.1939254,386.1927274,0.101145037,0,0.094234481,0,50,21.33048997,50,21.38449214,0.015,0.009348555,0.015,0.010088134,415.5376961,415.8409876,386.4417059,386.4423879
 08/08  08:10:00,28.06666667,0.019394023,390.7112866,0,21.11,21.35056614,21.11000004,21.31571912,0.009133258,0.009238982,0.009753672,0.009785232,432.7436811,433.0832788,386.2791794,386.2779888,0.035234356,0,0.156258234,0,50,21.32498948,50,21.34707742,0.015,0.009271309,0.015,0.009931094,418.4444973,418.7619908,386.1939254,386.1927274
 08/08  08:20:00,28.33333333,0.019413599,391.7111421,0.0909091,21.11,21.3960523,21.11,21.29103925,0.009161114,0.009232732,0.009691525,0.009653322,453.4506578,453.8169704,387.9091792,387.9157907,0.024020021,0,0.066518923,0,50,21.35056614,50,21.31571912,0.015,0.009238982,0.015,0.009785232,432.7436811,433.0832788,386.2791794,386.2779888
 08/08  08:30:00,28.6,0.019428274,390.7109977,0.181818,21.11,21.45037323,21.11,21.27340831,0.009179546,0.009232928,0.00962767,0.009536543,475.1436549,475.520412,391.5984469,391.6281323,0.012756447,0,0.074757045,0,50,21.3960523,50,21.29103925,0.015,0.009232732,0.015,0.009653322,453.4506578,453.8169704,387.9091792,387.9157907
 08/08  08:40:00,28.86666667,0.019437909,385.7108533,0.454545,21.11,21.50829663,21.11,21.26488062,0.009185047,0.009230291,0.009566177,0.009443411,495.1760191,495.5332811,399.7994534,399.8637616,0.001568305,0,0.042311586,0,50,21.45037323,50,21.27340831,0.015,0.009232928,0.015,0.009536543,475.1436549,475.520412,391.5984469,391.6281323
 08/08  08:50:00,29.13333333,0.019442365,384.7107088,0.272727,21.12547321,21.56841507,21.11,21.26119191,0.009180918,0.009222377,0.009497106,0.009354299,513.1150624,513.4341983,407.3804238,407.4798228,0,0,0.041259061,0,21.11,21.50829663,50,21.26488062,0.009185047,0.009230291,0.015,0.009443411,495.1760191,495.5332811,399.7994534,399.8637616
 08/08  09:00:00,29.4,0.019441496,381.7105644,0.363636,21.16352084,21.63069873,21.11,21.2623932,0.009170462,0.009209192,0.009420311,0.009269178,529.1610147,529.4357762,414.654001,414.7742286,0,0,0.020831516,0,21.12547321,21.56841507,50,21.26119191,0.009180918,0.009222377,0.015,0.009354299,513.1150624,513.4341983,407.3804238,407.4798228
 08/08  09:10:00,29.68333333,0.019360548,387.7104201,0.272727,21.22521925,21.69833292,21.11,21.26771624,0.009189761,0.009226624,0.009370493,0.009216956,547.4710811,547.7129484,421.2267796,421.3556728,0,0,0.010670782,0,21.16352084,21.63069873,50,21.2623932,0.009170462,0.009209192,0.015,0.009269178,529.1610147,529.4357762,414.654001,414.7742286
 08/08  09:20:00,29.96666667,0.019270982,383.7102757,0.545455,21.28738385,21.76847285,21.11452641,21.27943945,0.009230576,0.009265968,0.00935234,0.009202203,567.0337886,567.2507882,431.1891963,431.316568,0,0,0,0,21.22521925,21.69833292,21.11,21.26771624,0.009189761,0.009226624,0.009370493,0.009216956,547.4710811,547.7129484,421.2267796,421.3556728
 08/08  09:30:00,30.25,0.019172577,383.7101313,0.454545,21.34239819,21.83880963,21.12258556,21.29430354,0.009280889,0.009314936,0.009347056,0.009202796,586.5430457,586.7377409,441.8317888,441.9533827,0,0,0,0,21.28738385,21.76847285,21.11452641,21.27943945,0.009230576,0.009265968,0.00935234,0.009202203,567.0337886,567.2507882,431.1891963,431.316568
 08/08  09:40:00,30.53333333,0.019065113,386.709987,0.363636,21.39152036,21.90837826,21.13260884,21.30997997,0.009334466,0.009367213,0.009341816,0.009203807,605.4348523,605.6069811,450.7935677,450.9085908,0,0,0,0,21.34239819,21.83880963,21.12258556,21.29430354,0.009280889,0.009314936,0.009347056,0.009202796,586.5430457,586.7377409,441.8317888,441.9533827
 08/08  09:50:00,30.81666667,0.018948367,386.7098426,0.272727,21.43772992,21.97698755,21.14305413,21.32557715,0.009389491,0.009420975,0.009331971,0.009199863,623.5384428,623.6867896,457.0582258,457.1669959,0,0,0,0,21.39152036,21.90837826,21.13260884,21.30997997,0.009334466,0.009367213,0.009341816,0.009203807,605.4348523,605.6069811,450.7935677,450.9085908
 08/08  10:00:00,31.1,0.018822111,382.7096983,0.363636,21.48304905,22.04487353,21.15654329,21.34309888,0.009445902,0.009476169,0.009326493,0.009199869,640.7775715,640.9006586,463.0518957,463.1547636,0,0,0,0,21.43772992,21.97698755,21.14305413,21.32557715,0.009389491,0.009420975,0.009331971,0.009199863,623.5384428,623.6867896,457.0582258,457.1669959
 08/08  10:10:00,31.28333333,0.018926493,389.709554,0.545455,21.52475056,22.11129462,21.17588805,21.36461391,0.009501808,0.009530909,0.009334297,0.009212839,657.3943628,657.4911519,472.0470399,472.1442524,0,0,0,0,21.48304905,22.04487353,21.15654329,21.34309888,0.009445902,0.009476169,0.009326493,0.009199869,640.7775715,640.9006586,463.0518957,463.1547636
 08/08  10:20:00,31.46666667,0.019030685,386.7094097,0.181818,21.56203917,22.17472325,21.19270317,21.3845789,0.009556031,0.009584014,0.009330539,0.009214002,673.3456512,673.4149432,477.3592363,477.4508917,0,0,0,0,21.52475056,22.11129462,21.17588805,21.36461391,0.009501808,0.009530909,0.009334297,0.009212839,657.3943628,657.4911519,472.0470399,472.1442524
 08/08  10:30:00,31.65,0.019134674,385.7092654,0.181818,21.59611804,22.23508544,21.20772256,21.40346492,0.009608189,0.009635098,0.00931739,0.009205568,688.6209536,688.6614536,479.7075577,479.7937207,0,0,0,0,21.56203917,22.17472325,21.19270317,21.3845789,0.009556031,0.009584014,0.009330539,0.009214002,673.3456512,673.4149432,477.3592363,477.4508917
 08/08  10:40:00,31.83333333,0.019238445,389.7091212,0.363636,21.62870977,22.2930845,21.22622539,21.42480459,0.009658274,0.009684151,0.009310298,0.009203003,703.3473504,703.3580013,483.5713541,483.6521373,0,0,0,0,21.59611804,22.23508544,21.20772256,21.40346492,0.009608189,0.009635098,0.00931739,0.009205568,688.6209536,688.6614536,479.7075577,479.7937207
 08/08  10:50:00,32.01666667,0.019341982,389.7089769,0.272727,21.66099321,22.34957886,21.24663749,21.44757054,0.00970637,0.009731256,0.009304085,0.009201136,717.5296819,717.5094229,487.4873788,487.5628852,0,0,0,0,21.62870977,22.2930845,21.22622539,21.42480459,0.009658274,0.009684151,0.009310298,0.009203003,703.3473504,703.3580013,483.5713541,483.6521373
 08/08  11:00:00,32.2,0.019445271,383.7088326,0.545455,21.69346694,22.40500159,21.27324093,21.47468135,0.00975255,0.009776484,0.009311731,0.009212955,731.0280281,730.9754715,494.9499925,495.0202098,0,0,0,0,21.66099321,22.34957886,21.24663749,21.44757054,0.00970637,0.009731256,0.009304085,0.009201136,717.5296819,717.5094229,487.4873788,487.5628852
 08/08  11:10:00,32.01666667,0.019190264,382.7086884,0.363636,21.72091209,22.45794414,21.30009596,21.5022007,0.009794361,0.009817371,0.009315671,0.009220897,743.8715651,743.7853125,501.7546021,501.8195059,0,0,0,0,21.69346694,22.40500159,21.27324093,21.47468135,0.00975255,0.009776484,0.009311731,0.009212955,731.0280281,730.9754715,494.9499925,495.0202098
 08/08  11:20:00,31.83333333,0.01893829,381.7085442,0.363636,21.74193157,22.507669,21.32594169,21.52927389,0.009830375,0.009852486,0.009312265,0.009221329,756.1176712,755.9962985,507.3451564,507.4047432,0,0,0,0,21.72091209,22.45794414,21.30009596,21.5022007,0.009794361,0.009817371,0.009315671,0.009220897,743.8715651,743.7853125,501.7546021,501.8195059
