Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/08  11:30:00,31.65,0.018689317,387.7084,0.272727,21.75819473,22.55419248,21.3495504,21.55503969,0.00986029,0.009881523,0.0092978,0.009210543,767.9649852,767.8074312,510.9709736,511.0253544,0,0,0,0,21.74193157,22.507669,21.32594169,21.52927389,0.009830375,0.009852486,0.009312265,0.009221329,756.1176712,755.9962985,507.3451564,507.4047432
 08/08  11:40:00,31.46666667,0.018443311,384.7082558,0.363636,21.77164395,22.59809092,21.37352955,21.58120999,0.009884322,0.009904698,0.009280381,0.009196655,779.3363117,779.1412019,514.7756013,514.8248379,0,0,0,0,21.75819473,22.55419248,21.3495504,21.55503969,0.00986029,0.009881523,0.0092978,0.009210543,767.9649852,767.8074312,510.9709736,511.0253544
 08/08  11:50:00,31.28333333,0.018200238,381.7081116,0.181818,21.78343967,22.63957464,21.39498888,21.6058158,0.009902812,0.009922349,0.00925154,0.009171197,790.158616,789.9243401,516.2213906,516.2655103,0,0,0,0,21.77164395,22.59809092,21.37352955,21.58120999,0.009884322,0.009904698,0.009280381,0.009196655,779.3363117,779.1412019,514.7756013,514.8248379
 08/08  12:00:00,31.1,0.017960068,390.7079674,0.181818,21.79448006,22.67888948,21.41490978,21.62947166,0.009916073,0.009934788,0.009214344,0.009137245,800.6783424,800.4040449,516.3332349,516.372422,0,0,0,0,21.78343967,22.63957464,21.39498888,21.6058158,0.009902812,0.009922349,0.00925154,0.009171197,790.158616,789.9243401,516.2213906,516.2655103
 08/08  12:10:00,31.01666667,0.018213254,390.7078233,0,21.76225572,22.70592885,21.43246583,21.65158102,0.009904531,0.009922397,0.009167656,0.009093662,803.9908678,803.675167,513.3677091,513.4021701,0,0,0,0,21.79448006,22.67888948,21.41490978,21.62947166,0.009916073,0.009934788,0.009214344,0.009137245,800.6783424,800.4040449,516.3332349,516.372422
 08/08  12:20:00,30.93333333,0.018463767,387.7076791,0.181818,21.72699976,22.72799379,21.45332508,21.67593017,0.009881142,0.009898163,0.009129463,0.00905845,802.7442969,802.3855329,511.3939596,511.423838,0,0,0,0,21.76225572,22.70592885,21.43246583,21.65158102,0.009904531,0.009922397,0.009167656,0.009093662,803.9908678,803.675167,513.3677091,513.4021701
 08/08  12:30:00,30.85,0.018711623,390.707535,0.272727,21.71446887,22.75149056,21.47944806,21.70387776,0.009857727,0.009873938,0.009106235,0.009038085,800.0469613,799.6446669,512.0310052,512.0564624,0,0,0,0,21.72699976,22.72799379,21.45332508,21.67593017,0.009881142,0.009898163,0.009129463,0.00905845,802.7442969,802.3855329,511.3939596,511.423838
 08/08  12:40:00,30.76666667,0.018956833,390.7073909,0.272727,21.72589203,22.77859257,21.50907437,21.73430024,0.009839352,0.0098548,0.009093731,0.009028331,797.3270582,796.8819761,514.1052405,514.1264025,0,0,0,0,21.71446887,22.75149056,21.47944806,21.70387776,0.009857727,0.009873938,0.009106235,0.009038085,800.0469613,799.6446669,512.0310052,512.0564624
 08/08  12:50:00,30.68333333,0.019199407,391.7072468,0.363636,21.75286922,22.80922067,21.54217733,21.7672213,0.009826972,0.009841709,0.009092697,0.00902994,794.9425699,794.4563872,517.9225706,517.9395334,0,0,0,0,21.72589203,22.77859257,21.50907437,21.73430024,0.009839352,0.0098548,0.009093731,0.009028331,797.3270582,796.8819761,514.1052405,514.1264025
 08/08  13:00:00,30.6,0.01943936,388.7071027,0.454545,21.78763449,22.84266976,21.5789236,21.80278781,0.009820165,0.009834241,0.009104118,0.0090439,792.7663263,792.2408789,523.7557469,523.7685134,0,0,0,0,21.75286922,22.80922067,21.54217733,21.7672213,0.009826972,0.009841709,0.009092697,0.00902994,794.9425699,794.4563872,517.9225706,517.9395334
 08/08  13:10:00,31.15,0.019293404,390.7069586,0.272727,21.86780442,22.88844162,21.61318924,21.83689036,0.009840692,0.009854208,0.009111649,0.009053865,797.6395758,797.0773901,527.779359,527.7879657,0,0,0,0,21.78763449,22.84266976,21.5789236,21.80278781,0.009820165,0.009834241,0.009104118,0.0090439,792.7663263,792.2408789,523.7557469,523.7685134
 08/08  13:20:00,31.7,0.019115086,385.7068145,0.181818,21.95145578,22.93870666,21.64306537,21.8679436,0.009876911,0.009889931,0.009109754,0.009054304,806.6363428,806.0394512,528.7836366,528.7880834,0,0,0,0,21.86780442,22.88844162,21.61318924,21.83689036,0.009840692,0.009854208,0.009111649,0.009053865,797.6395758,797.0773901,527.779359,527.7879657
 08/08  13:30:00,32.25,0.01890279,384.7066705,0.363636,22.01282267,22.98699019,21.67323729,21.89897473,0.009917332,0.009929886,0.009112343,0.009059135,816.7167207,816.0863043,530.8517227,530.852027,0,0,0,0,21.95145578,22.93870666,21.64306537,21.8679436,0.009876911,0.009889931,0.009109754,0.009054304,806.6363428,806.0394512,528.7836366,528.7880834
 08/08  13:40:00,32.8,0.018654859,390.7065264,0.363636,22.05115941,23.03119895,21.70390076,21.93013591,0.009956752,0.009968854,0.009119417,0.009068365,826.640376,825.9770694,534.2031081,534.1993946,0,0,0,0,22.01282267,22.98699019,21.67323729,21.89897473,0.009917332,0.009929886,0.009112343,0.009059135,816.7167207,816.0863043,530.8517227,530.852027
 08/08  13:50:00,33.35,0.018369596,381.7063824,0.454545,22.07508367,23.07129279,21.7358505,21.96199104,0.00999397,0.010005631,0.009133134,0.009084156,835.8478298,835.1506497,539.2226161,539.214824,0,0,0,0,22.05115941,23.03119895,21.70390076,21.93013591,0.009956752,0.009968854,0.009119417,0.009068365,826.640376,825.9770694,534.2031081,534.1993946
 08/08  14:00:00,33.9,0.018045265,382.7062384,0.363636,22.09216839,23.1079533,21.76639759,21.99275584,0.010029182,0.010040414,0.009145151,0.009098162,844.4483994,843.7161216,543.6269503,543.6150427,0,0,0,0,22.07508367,23.07129279,21.7358505,21.96199104,0.00999397,0.010005631,0.009133134,0.009084156,835.8478298,835.1506497,539.2226161,539.214824
 08/08  14:10:00,34.08333333,0.017660155,391.7060944,0.454545,22.11006742,23.1428414,21.79747005,22.02373197,0.010064881,0.010075704,0.009161534,0.009116457,852.8078514,852.0401405,548.7871744,548.7712798,0,0,0,0,22.09216839,23.1079533,21.76639759,21.99275584,0.010029182,0.010040414,0.009145151,0.009098162,844.4483994,843.7161216,543.6269503,543.6150427
 08/08  14:20:00,34.26666667,0.017265226,391.7059504,0.454545,22.13130157,23.1769447,21.82915057,22.05497822,0.010102573,0.010113012,0.00918269,0.009139451,860.9402577,860.1368344,554.4131918,554.3933938,0,0,0,0,22.11006742,23.1428414,21.79747005,22.02373197,0.010064881,0.010075704,0.009161534,0.009116457,852.8078514,852.0401405,548.7871744,548.7712798
 08/08  14:30:00,34.45,0.016860362,388.7058064,0.454545,22.15508961,23.21042493,21.86107363,22.08624482,0.010142709,0.010152789,0.009207689,0.009166215,868.727818,867.8881727,560.0041009,559.9803805,0,0,0,0,22.13130157,23.1769447,21.82915057,22.05497822,0.010102573,0.010113012,0.00918269,0.009139451,860.9402577,860.1368344,554.4131918,554.3933938
 08/08  14:40:00,34.63333333,0.016445452,387.7056624,0.363636,22.18013735,23.24327385,21.89143358,22.11632278,0.010185248,0.010194992,0.009231036,0.009191256,876.1465648,875.2702901,564.0110641,563.9833979,0,0,0,0,22.15508961,23.21042493,21.86107363,22.08624482,0.010142709,0.010152789,0.009207689,0.009166215,868.727818,867.8881727,560.0041009,559.9803805
 08/08  14:50:00,34.81666667,0.016020381,383.7055185,0.454545,22.20544588,23.27527661,21.92230926,22.14660314,0.010230033,0.010239463,0.009259033,0.00922088,883.1442166,882.2308414,568.1953764,568.163712,0,0,0,0,22.18013735,23.24327385,21.89143358,22.11632278,0.010185248,0.010194992,0.009231036,0.009191256,876.1465648,875.2702901,564.0110641,563.9833979
 08/08  15:00:00,35,0.015585039,385.7053746,0.545455,22.23048067,23.30624748,21.95527209,22.17814357,0.010276922,0.010286059,0.009296477,0.009259891,889.8346567,888.8841919,574.0570528,574.0214005,0,0,0,0,22.20544588,23.27527661,21.92230926,22.14660314,0.010230033,0.010239463,0.009259033,0.00922088,883.1442166,882.2308414,568.1953764,568.163712
 08/08  15:10:00,35.1,0.015795374,382.7052306,0.454545,22.25638258,23.33646727,21.98793989,22.20933821,0.010324762,0.010333622,0.009334449,0.009299366,896.196404,895.2088528,579.4023198,579.362667,0,0,0,0,22.23048067,23.30624748,21.95527209,22.17814357,0.010276922,0.010286059,0.009296477,0.009259891,889.8346567,888.8841919,574.0570528,574.0214005
 08/08  15:20:00,35.2,0.016007627,390.7050867,0.363636,22.28338147,23.366103,22.01852987,22.23898434,0.010372843,0.010381438,0.009366533,0.00933289,902.4466411,901.422881,582.8537762,582.8102761,0,0,0,0,22.25638258,23.33646727,21.98793989,22.20933821,0.010324762,0.010333622,0.009334449,0.009299366,896.196404,895.2088528,579.4023198,579.362667
 08/08  15:30:00,35.3,0.016221809,383.7049428,0.363636,22.31106405,23.39517377,22.0479686,22.26769134,0.010420929,0.010429269,0.009395221,0.009362957,908.394799,907.3350834,584.9886223,584.9413196,0,0,0,0,22.28338147,23.366103,22.01852987,22.23898434,0.010372843,0.010381438,0.009366533,0.00933289,902.4466411,901.422881,582.8537762,582.8102761
 08/08  15:40:00,35.4,0.016437936,386.7047989,0.545455,22.3391234,23.42375002,22.08034565,22.2982082,0.010469002,0.0104771,0.009432818,0.009401881,914.1117261,913.0166255,589.3282434,589.2772217,0,0,0,0,22.31106405,23.39517377,22.0479686,22.26769134,0.010420929,0.010429269,0.009395221,0.009362957,908.394799,907.3350834,584.9886223,584.9413196
 08/08  15:50:00,35.5,0.016656023,390.704655,0.454545,22.36743977,23.45188773,22.11322759,22.32891072,0.010517101,0.010524965,0.009472047,0.009442384,919.702646,918.5731452,593.9336117,593.8790128,0,0,0,0,22.3391234,23.42375002,22.08034565,22.2982082,0.010469002,0.0104771,0.009432818,0.009401881,914.1117261,913.0166255,589.3282434,589.2772217
 08/08  16:00:00,35.6,0.016876085,385.7045112,0.454545,22.3959875,23.47962016,22.1459319,22.35934574,0.010565257,0.010572897,0.009510928,0.009482487,925.0241628,923.860741,598.1011808,598.0430463,0,0,0,0,22.36743977,23.45188773,22.11322759,22.32891072,0.010517101,0.010524965,0.009472047,0.009442384,919.702646,918.5731452,593.9336117,593.8790128
 08/08  16:10:00,35.4,0.016999574,391.7043673,0.636364,22.41806006,23.50500814,22.18056954,22.390939,0.010611895,0.010619315,0.009557525,0.00953026,930.2025939,929.0060493,604.6516977,604.5901363,0,0,0,0,22.3959875,23.47962016,22.1459319,22.35934574,0.010565257,0.010572897,0.009510928,0.009482487,925.0241628,923.860741,598.1011808,598.0430463
 08/08  16:20:00,35.2,0.017118133,388.7042235,0.363636,22.431818,23.52697326,22.21062765,22.41931579,0.010656014,0.010663214,0.009593137,0.009566995,935.1460809,933.9165649,608.5455395,608.4806027,0,0,0,0,22.41806006,23.50500814,22.18056954,22.390939,0.010611895,0.010619315,0.009557525,0.00953026,930.2025939,929.0060493,604.6516977,604.5901363
 08/08  16:30:00,35,0.017231841,382.7040797,0.272727,22.43910955,23.54529829,22.23492083,22.44365906,0.010697281,0.01070426,0.009614427,0.009589357,939.7135521,938.4504067,608.8047117,608.7363838,0,0,0,0,22.431818,23.52697326,22.21062765,22.41931579,0.010656014,0.010663214,0.009593137,0.009566995,935.1460809,933.9165649,608.5455395,608.4806027
 08/08  16:40:00,34.8,0.017340767,383.7039359,0.272727,22.44240242,23.5602561,22.25560194,22.46539723,0.010735684,0.01074244,0.009627688,0.009603643,943.9970601,942.6998217,607.2857439,607.2140911,0,0,0,0,22.43910955,23.54529829,22.23492083,22.44365906,0.010697281,0.01070426,0.009614427,0.009589357,939.7135521,938.4504067,608.8047117,608.7363838
 08/08  16:50:00,34.6,0.017444989,383.7037921,0.454545,22.44337588,23.57218952,22.27744943,22.48773608,0.010771293,0.010777826,0.009647109,0.009624052,948.062989,946.7314261,608.0021665,607.9272781,0,0,0,0,22.44240242,23.5602561,22.25560194,22.46539723,0.010735684,0.01074244,0.009627688,0.009603643,943.9970601,942.6998217,607.2857439,607.2140911
 08/08  17:00:00,34.4,0.017544582,384.7036483,0.363636,22.44285483,23.58137842,22.29826509,22.50920296,0.010804174,0.010810482,0.009665905,0.009643794,951.9632512,950.5973942,609.0931629,609.0151333,0,0,0,0,22.44337588,23.57218952,22.27744943,22.48773608,0.010771293,0.010777826,0.009647109,0.009624052,948.062989,946.7314261,608.0021665,607.9272781
 08/08  17:10:00,34.21666667,0.017653451,386.7035045,0.454545,22.37277872,23.571126,22.3198157,22.53098721,0.010801354,0.010807338,0.009689566,0.009668368,945.7871278,944.3859958,611.37371,611.292637,0,0,0,0,22.44285483,23.58137842,22.29826509,22.50920296,0.010804174,0.010810482,0.009665905,0.009643794,951.9632512,950.5973942,609.0931629,609.0151333
 08/08  17:20:00,34.03333333,0.017758042,385.7033607,0.363636,22.28937439,23.5507367,22.34037118,22.55192815,0.010778876,0.010784488,0.009713064,0.009692741,933.4915897,932.0537864,612.9216187,612.8375619,0,0,0,0,22.37277872,23.571126,22.3198157,22.53098721,0.010801354,0.010807338,0.009689566,0.009668368,945.7871278,944.3859958,611.37371,611.292637
 08/08  17:30:00,33.85,0.017858412,387.703217,0.181818,22.23152839,23.52921206,22.35696188,22.57002405,0.010753017,0.010758261,0.009727522,0.009708033,919.5021308,918.0278559,611.145432,611.0585034,0,0,0,0,22.28937439,23.5507367,22.34037118,22.55192815,0.010778876,0.010784488,0.009713064,0.009692741,933.4915897,932.0537864,612.9216187,612.8375619
 08/08  17:40:00,33.66666667,0.017954628,384.7030732,0.181818,22.20365593,23.51024903,22.37125948,22.58638396,0.010731125,0.010736032,0.009738058,0.009719368,905.7939659,904.2851114,607.4043358,607.314629,0,0,0,0,22.23152839,23.52921206,22.35696188,22.57002405,0.010753017,0.010758261,0.009727522,0.009708033,919.5021308,918.0278559,611.145432,611.0585034
 08/08  17:50:00,33.48333333,0.018046746,389.7029295,0,22.19531003,23.49428008,22.38169014,22.59993816,0.010714789,0.010719397,0.009739974,0.009722047,892.9798675,891.4403953,600.5590303,600.4667744,0,0,0,0,22.20365593,23.51024903,22.37125948,22.58638396,0.010731125,0.010736032,0.009738058,0.009719368,905.7939659,904.2851114,607.4043358,607.314629
 08/08  18:00:00,33.3,0.018134833,381.7027858,0,22.19625009,23.48066992,22.39019354,22.61197967,0.010703569,0.01070791,0.009739176,0.009721979,880.780759,879.2144431,592.1063973,592.0117208,0,0,0,0,22.19531003,23.49428008,22.38169014,22.59993816,0.010714789,0.010719397,0.009739974,0.009722047,892.9798675,891.4403953,600.5590303,600.4667744
 08/08  18:10:00,32.93333333,0.018299143,391.7026421,0,22.16718948,23.45995757,22.39661277,22.62239246,0.01068783,0.010691907,0.009742348,0.009725856,866.2021601,864.6133078,583.608079,583.511308,0,0,0,0,22.19625009,23.48066992,22.39019354,22.61197967,0.010703569,0.01070791,0.009739176,0.009721979,880.780759,879.2144431,592.1063973,592.0117208
 08/08  18:20:00,32.56666667,0.018448037,382.7024984,0,22.11974735,23.4325154,22.4005094,22.63087774,0.010672244,0.010676074,0.009751958,0.009736148,850.1423589,848.5334506,575.3486448,575.2499209,0,0,0,0,22.16718948,23.45995757,22.39661277,22.62239246,0.01068783,0.010691907,0.009742348,0.009725856,866.2021601,864.6133078,583.608079,583.511308
 08/08  18:30:00,32.2,0.018581987,382.7023548,0,22.06870851,23.4004117,22.40165464,22.63727633,0.0106609,0.010664512,0.009767683,0.009752532,833.9264571,832.2996669,567.4227483,567.3221996,0,0,0,0,22.11974735,23.4325154,22.4005094,22.63087774,0.010672244,0.010676074,0.009751958,0.009736148,850.1423589,848.5334506,575.3486448,575.2499209
 08/08  18:40:00,31.83333333,0.018701456,381.7022111,0,22.02041116,23.3652405,22.40006964,22.64160622,0.010654912,0.01065834,0.009788243,0.009773729,818.2008417,816.558518,559.809343,559.7070935,0,0,0,0,22.06870851,23.4004117,22.40165464,22.63727633,0.0106609,0.010664512,0.009767683,0.009752532,833.9264571,832.2996669,567.4227483,567.3221996
 08/08  18:50:00,31.46666667,0.0188069,387.7020675,0,21.97501399,23.32771792,22.39584291,22.64392904,0.010653654,0.010656924,0.009812317,0.009798419,803.2782939,801.6237322,552.6286099,552.5248996,0,0,0,0,22.02041116,23.3652405,22.40006964,22.64160622,0.010654912,0.01065834,0.009788243,0.009773729,818.2008417,816.558518,559.809343,559.7070935
 08/08  19:00:00,31.1,0.018898767,387.7019238,0,21.93069021,23.2879843,22.38903361,22.64428077,0.010655977,0.010659113,0.009838777,0.009825473,789.0870972,787.4235127,545.8157313,545.7107546,0,0,0,0,21.97501399,23.32771792,22.39584291,22.64392904,0.010653654,0.010656924,0.009812317,0.009798419,803.2782939,801.6237322,552.6286099,552.5248996
 08/08  19:10:00,30.91666667,0.018741948,387.7017802,0,21.85185754,23.23206908,22.37247266,22.63737494,0.010658749,0.010661691,0.009882041,0.009869601,767.0241292,765.3525746,535.9806651,535.8740781,0,0,0,0,21.93069021,23.2879843,22.38903361,22.64428077,0.010655977,0.010659113,0.009838777,0.009825473,789.0870972,787.4235127,545.8157313,545.7107546
 08/08  19:20:00,30.73333333,0.018586073,385.7016366,0,21.77368203,23.16947337,22.3505496,22.62630932,0.010663896,0.010666625,0.00993607,0.009924627,740.9252561,739.2502793,524.585453,524.477211,0,0,0,0,21.85185754,23.23206908,22.37247266,22.63737494,0.010658749,0.010661691,0.009882041,0.009869601,767.0241292,765.3525746,535.9806651,535.8740781
 08/08  19:30:00,30.55,0.018431141,389.701493,0,21.70866999,23.10858663,22.32735058,22.61401432,0.010672987,0.010675523,0.009994171,0.009983715,715.0591837,713.3895117,513.4409647,513.3315719,0,0,0,0,21.77368203,23.16947337,22.3505496,22.62630932,0.010663896,0.010666625,0.00993607,0.009924627,740.9252561,739.2502793,524.585453,524.477211
 08/08  19:40:00,30.36666667,0.018277148,391.7013494,0,21.65996241,23.05262964,22.30461499,22.60175891,0.010686429,0.010688806,0.010053097,0.010043558,691.2576187,689.6032254,503.2962432,503.1863921,0,0,0,0,21.70866999,23.10858663,22.32735058,22.61401432,0.010672987,0.010675523,0.009994171,0.009983715,715.0591837,713.3895117,513.4409647,513.3315719
 08/08  19:50:00,30.18333333,0.018124093,383.7012058,0,21.62391603,23.00329305,22.28264294,22.58977962,0.010703961,0.010706212,0.01011196,0.010103258,669.3634325,667.731633,493.8093816,493.6993204,0,0,0,0,21.65996241,23.05262964,22.30461499,22.60175891,0.010686429,0.010688806,0.010053097,0.010043558,691.2576187,689.6032254,503.2962432,503.1863921
 08/08  20:00:00,30,0.017971976,387.7010623,0,21.59564387,22.95965257,22.26125111,22.57796571,0.010725134,0.010727286,0.010170743,0.010162806,649.4049175,647.8029455,485.1403422,485.0305375,0,0,0,0,21.62391603,23.00329305,22.28264294,22.58977962,0.010703961,0.010706212,0.01011196,0.010103258,669.3634325,667.731633,493.8093816,493.6993204
 08/08  20:10:00,29.71666667,0.017806131,391.7009188,0,21.56647762,22.91831624,22.2390159,22.56536759,0.010744395,0.010746448,0.010224441,0.010217201,631.3328679,629.7674689,477.406943,477.2980439,0,0,0,0,21.59564387,22.95965257,22.26125111,22.57796571,0.010725134,0.010727286,0.010170743,0.010162806,649.4049175,647.8029455,485.1403422,485.0305375
 08/08  20:20:00,29.43333333,0.017640236,390.7007752,0,21.53246223,22.87722522,22.21508145,22.55141229,0.010758436,0.010760375,0.010270141,0.010263535,614.8119606,613.2877479,470.3929611,470.2854094,0,0,0,0,21.56647762,22.91831624,22.2390159,22.56536759,0.010744395,0.010746448,0.010224441,0.010217201,631.3328679,629.7674689,477.406943,477.2980439
 08/08  20:30:00,29.15,0.017474334,385.7006317,0,21.49387954,22.83566871,22.18918595,22.53592356,0.010766357,0.010768162,0.010307206,0.010301175,599.4041288,597.9231183,463.7390739,463.6329246,0,0,0,0,21.53246223,22.87722522,22.21508145,22.55141229,0.010758436,0.010760375,0.010270141,0.010263535,614.8119606,613.2877479,470.3929611,470.2854094
 08/08  20:40:00,28.86666667,0.017308466,389.7004882,0,21.4522801,22.79256045,22.16134147,22.5189086,0.01076837,0.010770027,0.010336047,0.010330539,585.2493219,583.8137304,457.6454991,457.5410535,0,0,0,0,21.49387954,22.83566871,22.18918595,22.53592356,0.010766357,0.010768162,0.010307206,0.010301175,599.4041288,597.9231183,463.7390739,463.6329246
 08/08  20:50:00,28.58333333,0.017142675,388.7003447,0,21.40884383,22.74783715,22.13162389,22.50041773,0.010764944,0.010766441,0.01035731,0.010352273,572.2349035,570.8461822,452.0519751,451.9494678,0,0,0,0,21.4522801,22.79256045,22.16134147,22.5189086,0.01076837,0.010770027,0.010336047,0.010330539,585.2493219,583.8137304,457.6454991,457.5410535
 08/08  21:00:00,28.3,0.016977,381.7002012,0,21.36411228,22.7016997,22.1000981,22.4804943,0.010756493,0.010757821,0.01037157,0.010366961,559.9542172,558.6119031,446.6002986,446.4995354,0,0,0,0,21.40884383,22.74783715,22.13162389,22.50041773,0.010764944,0.010766441,0.01035731,0.010352273,572.2349035,570.8461822,452.0519751,451.9494678
 08/08  21:10:00,28.21666667,0.017055101,387.7000578,0,21.32858043,22.65712641,22.06849015,22.46029717,0.0107435,0.010744653,0.010379451,0.010375226,548.7280252,547.4331933,441.6539566,441.5552274,0,0,0,0,21.36411228,22.7016997,22.1000981,22.4804943,0.010756493,0.010757821,0.01037157,0.010366961,559.9542172,558.6119031,446.6002986,446.4995354
 08/08  21:20:00,28.13333333,0.01713195,383.6999143,0,21.30472036,22.61572376,22.03782572,22.44052089,0.010726389,0.010727364,0.010381513,0.010377634,538.334433,537.087389,437.0321388,436.9355116,0,0,0,0,21.32858043,22.65712641,22.06849015,22.46029717,0.0107435,0.010744653,0.010379451,0.010375226,548.7280252,547.4331933,441.6539566,441.5552274
 08/08  21:30:00,28.05,0.017207557,381.6997709,0,21.28930406,22.57771078,22.00874394,22.42135966,0.010705514,0.010706312,0.010378245,0.010374678,528.6340338,527.4346666,432.6357356,432.5411752,0,0,0,0,21.30472036,22.61572376,22.03782572,22.44052089,0.010726389,0.010727364,0.010381513,0.010377634,538.334433,537.087389,437.0321388,436.9355116
 08/08  21:40:00,27.96666667,0.01728193,383.6996274,0,21.27835884,22.5427144,21.98126583,22.40277194,0.010681185,0.010681806,0.010370086,0.010366797,519.7263536,518.575023,428.602665,428.5103571,0,0,0,0,21.28930406,22.57771078,22.00874394,22.42135966,0.010705514,0.010706312,0.010378245,0.010374678,528.6340338,527.4346666,432.6357356,432.5411752
 08/08  21:50:00,27.88333333,0.017355078,386.699484,0,21.26933535,22.51025476,21.95519259,22.38466818,0.010653679,0.010654128,0.010357432,0.010354393,511.7053192,510.6026599,425.0621703,424.9724988,0,0,0,0,21.27835884,22.5427144,21.98126583,22.40277194,0.010681185,0.010681806,0.010370086,0.010366797,519.7263536,518.575023,428.602665,428.5103571
 08/08  22:00:00,27.8,0.017427008,386.6993406,0,21.26108392,22.4799396,21.9303202,22.36696877,0.010623255,0.010623536,0.010340648,0.010337833,504.439417,503.3853348,421.9145822,421.8277951,0,0,0,0,21.26933535,22.51025476,21.95519259,22.38466818,0.010653679,0.010654128,0.010357432,0.010354393,511.7053192,510.6026599,425.0621703,424.9724988
 08/08  22:10:00,27.7,0.017643708,390.6991972,0,21.11292296,22.40471858,21.88012166,22.3300795,0.01058613,0.010586225,0.010330399,0.010327909,492.6281585,491.6458399,418.0298042,417.9480935,0,0,0,0,21.26108392,22.4799396,21.9303202,22.36696877,0.010623255,0.010623536,0.010340648,0.010337833,504.439417,503.3853348,421.9145822,421.8277951
 08/08  22:20:00,27.6,0.017857338,386.6990539,0,20.93931477,22.30711453,21.81617533,22.28212903,0.010564815,0.010564805,0.01034163,0.010339524,478.7092742,477.8077894,413.6415747,413.5656691,0,0,0,0,21.11292296,22.40471858,21.88012166,22.3300795,0.01058613,0.010586225,0.010330399,0.010327909,492.6281585,491.6458399,418.0298042,417.9480935
 08/08  22:30:00,27.5,0.018067923,388.6989105,0,20.81642915,22.20979976,21.75066079,22.23188119,0.010571702,0.01057172,0.01037945,0.010377734,465.6660376,464.8452647,409.6236908,409.5538659,0,0,0,0,20.93931477,22.30711453,21.81617533,22.28212903,0.010564815,0.010564805,0.01034163,0.010339524,478.7092742,477.8077894,413.6415747,413.5656691
 08/08  22:40:00,27.4,0.018275478,391.6987671,0,20.74941083,22.12220458,21.68896937,22.18334239,0.010607883,0.010608049,0.0104421,0.010440756,454.8385293,454.0959205,406.4989778,406.4355433,0,0,0,0,20.81642915,22.20979976,21.75066079,22.23188119,0.010571702,0.01057172,0.01037945,0.010377734,465.6660376,464.8452647,409.6236908,409.5538659
 08/08  22:50:00,27.3,0.018480026,382.6986238,0,20.7152234,22.0452895,21.63203875,22.13735846,0.010669464,0.010669861,0.010525613,0.010524613,445.3120816,444.6405106,403.3372433,403.2789004,0,0,0,0,20.74941083,22.12220458,21.68896937,22.18334239,0.010607883,0.010608049,0.0104421,0.010440756,454.8385293,454.0959205,406.4989778,406.4355433
 08/08  23:00:00,27.2,0.018681587,389.6984805,0,20.69385036,21.97721555,21.57925032,22.09364472,0.010751864,0.010752534,0.010626212,0.010625528,437.567655,436.963627,400.8637533,400.8106026,0,0,0,0,20.7152234,22.0452895,21.63203875,22.13735846,0.010669464,0.010669861,0.010525613,0.010524613,445.3120816,444.6405106,403.3372433,403.2789004
 08/08  23:10:00,27.2,0.018678428,389.6983372,0,20.6707748,21.91475772,21.52985367,22.0517921,0.010832786,0.010833674,0.0107248,0.010724383,430.6100319,430.0700002,399.0062546,398.9583846,0,0,0,0,20.69385036,21.97721555,21.57925032,22.09364472,0.010751864,0.010752534,0.010626212,0.010625528,437.567655,436.963627,400.8637533,400.8106026
 08/08  23:20:00,27.2,0.01867527,381.6981939,0,20.6476438,21.85721953,21.4833241,22.01152655,0.010902568,0.010903588,0.01081105,0.010810839,423.7263302,423.2434116,396.8744977,396.8305917,0,0,0,0,20.6707748,21.91475772,21.52985367,22.0517921,0.010832786,0.010833674,0.0107248,0.010724383,430.6100319,430.0700002,399.0062546,398.9583846
 08/08  23:30:00,27.2,0.018672113,387.6980506,0,20.62718044,21.80437025,21.43932409,21.97268919,0.01096023,0.010961307,0.010883165,0.010883105,417.8394585,417.4098022,395.1669538,395.1270496,0,0,0,0,20.6476438,21.85721953,21.4833241,22.01152655,0.010902568,0.010903588,0.01081105,0.010810839,423.7263302,423.2434116,396.8744977,396.8305917
 08/08  23:40:00,27.2,0.018668957,388.6979073,0,20.60972356,21.75584742,21.39760895,21.93517481,0.01100783,0.011008911,0.010943009,0.010943058,413.1010621,412.7212193,393.9808193,393.945147,0,0,0,0,20.62718044,21.80437025,21.43932409,21.97268919,0.01096023,0.010961307,0.010883165,0.010883105,417.8394585,417.4098022,395.1669538,395.1270496
 08/08  23:50:00,27.2,0.018665802,385.6977641,0,20.59429242,21.71116234,21.35797169,21.89889569,0.011047576,0.011048628,0.010993005,0.01099313,409.0123409,408.677284,392.8747554,392.8427861,0,0,0,0,20.60972356,21.75584742,21.39760895,21.93517481,0.01100783,0.011008911,0.010943009,0.010943058,413.1010621,412.7212193,393.9808193,393.945147
 08/08  24:00:00,27.2,0.018662648,389.6976208,0,20.57988274,21.66981233,21.32022388,21.86376946,0.011081074,0.011082077,0.011035083,0.01103526,405.7921002,405.4981237,392.1595804,392.1313834,0,0,0,0,20.59429242,21.71116234,21.35797169,21.89889569,0.011047576,0.011048628,0.010993005,0.01099313,409.0123409,408.677284,392.8747554,392.8427861
 08/09  00:10:00,27.11666667,0.018766519,381.6974776,0,20.5657664,21.63120469,21.28415871,21.82969332,0.011109418,0.01111036,0.011070636,0.011070846,402.5673272,402.3082905,391.0439443,391.0182508,0,0,0,0,20.57988274,21.66981233,21.32022388,21.86376946,0.011081074,0.011082077,0.011035083,0.01103526,405.7921002,405.4981237,392.1595804,392.1313834
 08/09  00:20:00,27.03333333,0.018868958,390.6973344,0,20.55165262,21.59486493,21.24959586,21.79657636,0.011133412,0.011134287,0.011100704,0.011100931,400.2246887,399.9982031,390.4837173,390.4610602,0,0,0,0,20.5657664,21.63120469,21.28415871,21.82969332,0.011109418,0.01111036,0.011070636,0.011070846,402.5673272,402.3082905,391.0439443,391.0182508
 08/09  00:30:00,26.95,0.018969974,391.6971911,0,20.5375127,21.56045481,21.21638805,21.76434548,0.011153709,0.011154513,0.011126122,0.011126358,398.6783565,398.4821033,390.4454322,390.4262393,0,0,0,0,20.55165262,21.59486493,21.24959586,21.79657636,0.011133412,0.011134287,0.011100704,0.011100931,400.2246887,399.9982031,390.4837173,390.4610602
 08/09  00:40:00,26.86666667,0.019069573,383.6970479,0,20.5233885,21.527723,21.1844117,21.73293978,0.011170866,0.011171599,0.0111476,0.011147835,396.9058049,396.7345199,389.9468957,389.9298551,0,0,0,0,20.5375127,21.56045481,21.21638805,21.76434548,0.011153709,0.011154513,0.011126122,0.011126358,398.6783565,398.4821033,390.4454322,390.4262393
 08/09  00:50:00,26.78333333,0.019167768,383.6969048,0,20.50930694,21.49646528,21.15355862,21.70230536,0.011185365,0.011186029,0.011165742,0.011165972,395.0180884,394.8675796,389.1353927,389.119614,0,0,0,0,20.5233885,21.527723,21.1844117,21.73293978,0.011170866,0.011171599,0.0111476,0.011147835,396.9058049,396.7345199,389.9468957,389.9298551
 08/09  01:00:00,26.7,0.019264564,385.6967616,0,20.49527065,21.46650573,21.12373169,21.67239275,0.011197616,0.011198214,0.011181066,0.011181286,393.4282738,393.2962713,388.4554064,388.4409042,0,0,0,0,20.50930694,21.49646528,21.15355862,21.70230536,0.011185365,0.011186029,0.011165742,0.011165972,395.0180884,394.8675796,389.1353927,389.119614
 08/09  01:10:00,26.6,0.019261455,386.6966184,0,20.48821625,21.43966047,21.09601013,21.64395022,0.011208697,0.011209235,0.011194739,0.011194948,392.2494618,392.1344122,388.0459426,388.0329875,0,0,0,0,20.49527065,21.46650573,21.12373169,21.67239275,0.011197616,0.011198214,0.011181066,0.011181286,393.4282738,393.2962713,388.4554064,388.4409042
 08/09  01:20:00,26.5,0.019257609,391.6964753,0,20.48948156,21.41685282,21.07097858,21.61740637,0.011219233,0.011219719,0.011207462,0.011207661,391.7806338,391.6820676,388.2283367,388.2177075,0,0,0,0,20.48821625,21.43966047,21.09601013,21.64395022,0.011208697,0.011209235,0.011194739,0.011194948,392.2494618,392.1344122,388.0459426,388.0329875
 08/09  01:30:00,26.4,0.019253035,383.6963322,0,20.49660188,21.39804478,21.04868267,21.59283274,0.01122942,0.011229859,0.011219495,0.011219682,391.0236424,390.9382809,388.0208401,388.0115319,0,0,0,0,20.48948156,21.41685282,21.07097858,21.61740637,0.011219233,0.011219719,0.011207462,0.011207661,391.7806338,391.6820676,388.2283367,388.2177075
 08/09  01:40:00,26.3,0.019247739,382.696189,0,20.50680778,21.38279408,21.02892932,21.57013783,0.011239262,0.01123966,0.011230893,0.011231071,389.9602033,389.885168,387.4209583,387.4120857,0,0,0,0,20.49660188,21.39804478,21.04868267,21.59283274,0.01122942,0.011229859,0.011219495,0.011219682,391.0236424,390.9382809,388.0208401,388.0115319
 08/09  01:50:00,26.2,0.019241731,386.6960459,0,20.51844699,21.37061659,21.01148517,21.54919667,0.011248722,0.011249084,0.011241667,0.011241836,389.1920022,389.1265019,387.0448637,387.0367198,0,0,0,0,20.50680778,21.38279408,21.02892932,21.57013783,0.011239262,0.01123966,0.011230893,0.011231071,389.9602033,389.885168,387.4209583,387.4120857
 08/09  02:00:00,26.1,0.019235016,383.6959028,0,20.53085849,21.3611078,20.9961461,21.52989726,0.011257775,0.011258105,0.011251828,0.011251988,388.4593925,388.4021172,386.6436249,386.6360696,0,0,0,0,20.51844699,21.37061659,21.01148517,21.54919667,0.011248722,0.011249084,0.011241667,0.011241836,389.1920022,389.1265019,387.0448637,387.0367198
 08/09  02:10:00,26.1,0.019235016,386.6957598,0,20.53699862,21.35204244,20.98159531,21.51136545,0.011260331,0.011260617,0.01125531,0.01125545,388.0120577,387.9625074,386.4768015,386.4701381,0,0,0,0,20.53085849,21.3611078,20.9961461,21.52989726,0.011257775,0.011258105,0.011251828,0.011251988,388.4593925,388.4021172,386.6436249,386.6360696
 08/09  02:20:00,26.1,0.019235016,381.6956167,0,20.53549337,21.34215541,20.96704081,21.49306052,0.011253391,0.011253614,0.011249137,0.011249245,387.342326,387.2987802,386.0438329,386.0374985,0,0,0,0,20.53699862,21.35204244,20.98159531,21.51136545,0.011260331,0.011260617,0.01125531,0.01125545,388.0120577,387.9625074,386.4768015,386.4701381
 08/09  02:30:00,26.1,0.019235016,387.6954736,0,20.52872173,21.33114797,20.95224042,21.47480045,0.01123702,0.011237167,0.011233399,0.011233464,387.0561484,387.0186324,385.9583491,385.952852,0,0,0,0,20.53549337,21.34215541,20.96704081,21.49306052,0.011253391,0.011253614,0.011249137,0.011249245,387.342326,387.2987802,386.0438329,386.0374985
 08/09  02:40:00,26.1,0.019235016,384.6953306,0,20.51935527,21.31914932,20.93720243,21.45656945,0.011212548,0.01121261,0.011209451,0.011209467,386.802397,386.7700745,385.8742785,385.8695028,0,0,0,0,20.52872173,21.33114797,20.95224042,21.47480045,0.01123702,0.011237167,0.011233399,0.011233464,387.0561484,387.0186324,385.9583491,385.952852
 08/09  02:50:00,26.1,0.019235016,384.6951876,0,20.50897363,21.30636726,20.92199286,21.43839289,0.011181423,0.011181398,0.011178759,0.011178722,386.5249899,386.4969966,385.7402383,385.7359918,0,0,0,0,20.51935527,21.31914932,20.93720243,21.45656945,0.011212548,0.01121261,0.011209451,0.011209467,386.802397,386.7700745,385.8742785,385.8695028
 08/09  03:00:00,26.1,0.019235016,384.6950446,0,20.49819628,21.29296782,20.9066635,21.42028975,0.011144828,0.011144715,0.011142522,0.011142432,386.2517045,386.2273745,385.5881159,385.5842845,0,0,0,0,20.50897363,21.30636726,20.92199286,21.43839289,0.011181423,0.011181398,0.011178759,0.011178722,386.5249899,386.4969966,385.7402383,385.7359918
 08/09  03:10:00,25.81666667,0.019158066,384.6949016,0,20.4678612,21.27380544,20.88802006,21.40007737,0.011087042,0.011086801,0.011085006,0.011084838,386.0075933,385.9864268,385.4464941,385.4430297,0,0,0,0,20.49819628,21.29296782,20.9066635,21.42028975,0.011144828,0.011144715,0.011142522,0.011142432,386.2517045,386.2273745,385.5881159,385.5842845
 08/09  03:20:00,25.53333333,0.019077502,389.6947586,0,20.41434459,21.24622391,20.86426346,21.3764701,0.011000933,0.011000507,0.010999077,0.010998797,386.2214816,386.2041652,385.7477902,385.7453433,0,0,0,0,20.4678612,21.27380544,20.88802006,21.40007737,0.011087042,0.011086801,0.011085006,0.011084838,386.0075933,385.9864268,385.4464941,385.4430297
 08/09  03:30:00,25.25,0.018993453,391.6946156,0,20.34456527,21.21011319,20.8350829,21.34916178,0.010887795,0.010887133,0.010886036,0.010885618,386.8482705,386.835339,386.4492294,386.4482955,0,0,0,0,20.41434459,21.24622391,20.86426346,21.3764701,0.011000933,0.011000507,0.010999077,0.010998797,386.2214816,386.2041652,385.7477902,385.7453433
 08/09  03:40:00,24.96666667,0.018906043,385.6944726,0,20.26626142,21.16644535,20.80083707,21.31829865,0.010752293,0.010751358,0.010750561,0.010749989,387.0804968,387.0702145,386.7438951,386.7435962,0,0,0,0,20.34456527,21.21011319,20.8350829,21.34916178,0.010887795,0.010887133,0.010886036,0.010885618,386.8482705,386.835339,386.4492294,386.4482955
 08/09  03:50:00,24.68333333,0.018815396,383.6943297,0,20.1840563,21.11632874,20.76201293,21.28412721,0.010599256,0.010598027,0.010597496,0.010596763,386.8254743,386.8160367,386.5407258,386.5401427,0,0,0,0,20.26626142,21.16644535,20.80083707,21.31829865,0.010752293,0.010751358,0.010750561,0.010749989,387.0804968,387.0702145,386.7438951,386.7435962
 08/09  04:00:00,24.4,0.018721634,383.6941868,0,20.09982421,21.06069123,20.719035,21.24686763,0.010432638,0.010431105,0.010430804,0.010429912,386.3735963,386.3642685,386.132249,386.1310736,0,0,0,0,20.1840563,21.11632874,20.76201293,21.28412721,0.010599256,0.010598027,0.010597496,0.010596763,386.8254743,386.8160367,386.5407258,386.5401427
 08/09  04:10:00,24.4,0.018718468,388.6940438,0,20.02749823,21.00380157,20.67450337,21.20822657,0.010285735,0.010283995,0.010283866,0.010282869,386.348835,386.3408802,386.1450561,386.1440745,0,0,0,0,20.09982421,21.06069123,20.719035,21.24686763,0.010432638,0.010431105,0.010430804,0.010429912,386.3735963,386.3642685,386.132249,386.1310736
 08/09  04:20:00,24.4,0.018715303,391.6939009,0,19.96970817,20.94807324,20.62997259,21.16924925,0.010175467,0.010173661,0.010173642,0.010172616,386.8611113,386.8559729,386.6902543,386.6903441,0,0,0,0,20.02749823,21.00380157,20.67450337,21.20822657,0.010285735,0.010283995,0.010283866,0.010282869,386.348835,386.3408802,386.1450561,386.1440745
 08/09  04:30:00,24.4,0.018712139,388.693758,0,19.92177936,20.89409768,20.58591738,21.13028018,0.010102907,0.010101162,0.010101201,0.010100213,387.3184685,387.3155622,387.1752873,387.1761992,0,0,0,0,19.96970817,20.94807324,20.62997259,21.16924925,0.010175467,0.010173661,0.010173642,0.010172616,386.8611113,386.8559729,386.6902543,386.6903441
 08/09  04:40:00,24.4,0.018708976,385.6936151,0,19.8785401,20.84166944,20.54231945,21.09133883,0.010062536,0.010060942,0.010061005,0.010060104,387.3624515,387.3601601,387.2416802,387.2425706,0,0,0,0,19.92177936,20.89409768,20.58591738,21.13028018,0.010102907,0.010101162,0.010101201,0.010100213,387.3184685,387.3155622,387.1752873,387.1761992
 08/09  04:50:00,24.4,0.018705814,390.6934723,0,19.8369796,20.79043962,20.4990511,21.05236769,0.010048109,0.010046722,0.010046784,0.010046,387.5932118,387.5919522,387.4917593,387.492935,0,0,0,0,19.8785401,20.84166944,20.54231945,21.09133883,0.010062536,0.010060942,0.010061005,0.010060104,387.3624515,387.3601601,387.2416802,387.2425706
 08/09  05:00:00,24.4,0.018702653,382.6933294,0,19.7964305,20.74044591,20.45609681,21.01337981,0.01005458,0.010053431,0.010053478,0.010052829,387.3066058,387.3046973,387.2202984,387.2208176,0,0,0,0,19.8369796,20.79043962,20.4990511,21.05236769,0.010048109,0.010046722,0.010046784,0.010046,387.5932118,387.5919522,387.4917593,387.492935
 08/09  05:10:00,24.31666667,0.018705528,385.6931866,0,19.76235294,20.69428412,20.41437008,20.97501731,0.01007305,0.010072137,0.010072163,0.010071649,386.9649926,386.9623548,386.8913321,386.8911839,0,0,0,0,19.7964305,20.74044591,20.45609681,21.01337981,0.01005458,0.010053431,0.010053478,0.010052829,387.3066058,387.3046973,387.2202984,387.2208176
 08/09  05:20:00,24.23333333,0.018707834,390.6930437,0,19.73557666,20.65274491,20.37436642,20.93765082,0.010098161,0.010097463,0.010097468,0.01009708,387.1283601,387.1265703,387.0665012,387.0666746,0,0,0,0,19.76235294,20.69428412,20.41437008,20.97501731,0.01007305,0.010072137,0.010072163,0.010071649,386.9649926,386.9623548,386.8913321,386.8911839
 08/09  05:30:00,24.15,0.018709578,391.6929009,0,19.7138418,20.61551289,20.33614787,20.90136358,0.010127707,0.010127203,0.010127188,0.010126913,387.665681,387.6657041,387.614623,387.6157442,0,0,0,0,19.73557666,20.65274491,20.37436642,20.93765082,0.010098161,0.010097463,0.010097468,0.01009708,387.1283601,387.1265703,387.0665012,387.0666746
 08/09  05:40:00,24.06666667,0.018710765,386.6927581,0,19.69479668,20.58265129,20.29959301,20.86611351,0.010160924,0.010160592,0.010160556,0.010160383,387.8694473,387.8700824,387.8268079,387.8281474,0,0,0,0,19.7138418,20.61551289,20.33614787,20.90136358,0.010127707,0.010127203,0.010127188,0.010126913,387.665681,387.6657041,387.614623,387.6157442
 08/09  05:50:00,23.98333333,0.018711398,389.6926153,0,19.67701859,20.55399879,20.26454179,20.83182771,0.01019742,0.010197241,0.010197185,0.010197104,388.0525796,388.05363,388.016961,388.0184305,0,0,0,0,19.69479668,20.58265129,20.29959301,20.86611351,0.010160924,0.010160592,0.010160556,0.010160383,387.8694473,387.8700824,387.8268079,387.8281474
 08/09  06:00:00,23.9,0.018711484,391.6924725,0,19.65992275,20.52936022,20.23085746,20.79844404,0.010236817,0.010236774,0.010236699,0.010236701,388.4325064,388.4344247,388.4031866,388.4051089,0,0,0,0,19.67701859,20.55399879,20.26454179,20.83182771,0.01019742,0.010197241,0.010197185,0.010197104,388.0525796,388.05363,388.016961,388.0184305
 08/09  06:10:00,24.36666667,0.018925392,386.6923297,0,21.62149565,21.45027429,21.60470773,21.29695931,0.010611117,0.010928048,0.011699906,0.011099948,389.7657393,389.7495516,388.3147677,388.3094442,0.707759035,1.391594998,3.364665259,1.80118535,27.31263319,27.14018657,27.2552753,27.02630564,0.011478998,0.011726362,0.012329539,0.011861254,389.2788653,389.2666594,388.3432545,388.3395094
 08/09  06:20:00,24.83333333,0.01913419,383.692187,0,21.1429207,21.30178027,21.35390849,21.21208314,0.010565451,0.010815067,0.011432487,0.010948568,390.762179,390.7502714,388.1406327,388.1368608,0.059070291,0,0,0,30.93575028,21.34907008,21.44046539,21.24011351,0.012052421,0.010851362,0.011524845,0.010999547,390.1655493,390.1514815,388.2395929,388.2352395
 08/09  06:30:00,25.3,0.019337458,387.6920442,0,21.11000191,21.11033627,21.1114199,21.1101528,0.01060568,0.010663549,0.01116998,0.010768953,392.5510903,392.5643173,388.0297052,388.0286393,0.412632318,0.128615748,0.72502331,0.260094998,50,50,50,50,0.015,0.015,0.015,0.015,391.5556285,391.5459212,388.0178874,388.0143079
 08/09  06:40:00,25.76666667,0.019534764,382.6919015,0,21.11000001,21.11000077,21.1100058,21.11000025,0.010666755,0.010651015,0.011163285,0.010767576,394.6017378,394.6130177,387.7659942,387.763066,0.059193215,0.174442867,0.484831785,0.290621308,50,50,50,50,0.015,0.015,0.015,0.015,392.5510903,392.5643173,388.0297052,388.0286393
 08/09  06:50:00,26.23333333,0.019725658,386.6917588,0,21.11,21.1692744,21.13819238,21.12931178,0.010729647,0.010681209,0.011188185,0.010798707,396.7574414,396.7736922,387.5775885,387.5732108,0.076135804,0,0,0,50,21.11000077,21.1100058,21.11000025,0.015,0.010651015,0.011163285,0.010767576,394.6017378,394.6130177,387.7659942,387.763066
 08/09  07:00:00,26.7,0.019909678,383.6916161,0,21.11,21.2326626,21.14361792,21.14369583,0.010786144,0.01071371,0.011188575,0.010819071,398.7082677,398.7357778,387.3381273,387.333477,0.066914964,0,0,0,50,21.1692744,21.13819238,21.12931178,0.015,0.010681209,0.011188185,0.010798707,396.7574414,396.7736922,387.5775885,387.5732108
 08/09  07:10:00,26.96666667,0.019925133,387.6914734,0,21.11,21.29234966,21.13264144,21.15288848,0.010834342,0.010742841,0.011167549,0.010825319,402.03956,402.0822126,387.2406736,387.2363039,0.047416354,0,0,0,50,21.2326626,21.14361792,21.14369583,0.015,0.01071371,0.011188575,0.010819071,398.7082677,398.7357778,387.3381273,387.333477
 08/09  07:20:00,27.23333333,0.019935296,382.6913307,0,21.11,21.35075585,21.11901922,21.16124041,0.010871343,0.010766689,0.011137146,0.010823025,405.8844996,405.9409412,387.0238191,387.0199258,0.034917874,0,0,0,50,21.29234966,21.13264144,21.15288848,0.015,0.010742841,0.011167549,0.010825319,402.03956,402.0822126,387.2406736,387.2363039
 08/09  07:30:00,27.5,0.01994002,381.6911881,0,21.11,21.41080321,21.11000004,21.1715667,0.010895768,0.010784756,0.011104147,0.010815979,409.5952149,409.6595618,386.6756872,386.6722458,0.022545334,0,0.000551804,0,50,21.35075585,50,21.16124041,0.015,0.010766689,0.015,0.010823025,405.8844996,405.9409412,387.0238191,387.0199258
 08/09  07:40:00,27.76666667,0.019939149,383.6910454,0,21.11,21.47412738,21.11,21.18483052,0.010907336,0.010796741,0.011072776,0.010805144,413.0653118,413.1303129,386.3714696,386.3681617,0.010300633,0,0.0111294,0,50,21.41080321,50,21.1715667,0.015,0.010784756,0.015,0.010815979,409.5952149,409.6595618,386.6756872,386.6722458
 08/09  07:50:00,28.03333333,0.019932531,383.6909028,0,21.11346672,21.54139599,21.11488515,21.2011398,0.010906624,0.010802205,0.011037981,0.010790002,416.2653814,416.3247411,386.1300097,386.126859,0,0,0,0,21.11,21.47412738,21.11,21.18483052,0.010907336,0.010796741,0.011072776,0.010805144,413.0653118,413.1303129,386.3714696,386.3681617
 08/09  08:00:00,28.3,0.019920008,383.6907601,0,21.13635749,21.61249038,21.12393909,21.2203598,0.010896779,0.010800583,0.010998414,0.010769622,419.2056457,419.2566066,385.9297719,385.9268343,0,0,0,0,21.11346672,21.54139599,21.11488515,21.2011398,0.010906624,0.010802205,0.011037981,0.010790002,416.2653814,416.3247411,386.1300097,386.126859
 08/09  08:10:00,28.58333333,0.019836349,389.6906175,0.181818,21.26603459,21.70640106,21.1394196,21.24377341,0.010927655,0.010839609,0.010970933,0.010760349,433.5050167,433.5470432,388.6224736,388.619767,0,0,0,0,21.13635749,21.61249038,21.12393909,21.2203598,0.010896779,0.010800583,0.010998414,0.010769622,419.2056457,419.2566066,385.9297719,385.9268343
 08/09  08:20:00,28.86666667,0.019743565,388.6904749,0.0909091,21.43468709,21.81228939,21.15802962,21.26902588,0.010986921,0.010906265,0.01095153,0.010757841,454.0995646,454.1325029,391.603947,391.6014526,0,0,0,0,21.26603459,21.70640106,21.1394196,21.24377341,0.010927655,0.010839609,0.010970933,0.010760349,433.5050167,433.5470432,388.6224736,388.619767
 08/09  08:30:00,29.15,0.019641421,388.6903323,0.181818,21.57895412,21.91985376,21.18043663,21.29655828,0.011057122,0.010983078,0.010943716,0.01076555,475.657011,475.6806105,395.4334285,395.4310983,0,0,0,0,21.43468709,21.81228939,21.15802962,21.26902588,0.010986921,0.010906265,0.01095153,0.010757841,454.0995646,454.1325029,391.603947,391.6014526
 08/09  08:40:00,29.43333333,0.019529677,382.6901898,0.454545,21.68657564,22.02450276,21.21064563,21.32915607,0.011129253,0.011061193,0.010959052,0.010795123,495.5112601,495.5246417,403.2171212,403.2148273,0,0,0,0,21.57895412,21.91985376,21.18043663,21.29655828,0.011057122,0.010983078,0.010943716,0.01076555,475.657011,475.6806105,395.4334285,395.4310983
 08/09  08:50:00,29.71666667,0.019408091,382.6900472,0.272727,21.76958042,22.12547145,21.24301525,21.36315678,0.011200734,0.01113815,0.0109797,0.01082884,513.3029054,513.3048312,410.3147579,410.312354,0,0,0,0,21.68657564,22.02450276,21.21064563,21.32915607,0.011129253,0.011061193,0.010959052,0.010795123,495.5112601,495.5246417,403.2171212,403.2148273
 08/09  09:00:00,30,0.019276419,389.6899047,0.181818,21.84121137,22.22336323,21.27492132,21.39685436,0.011271538,0.011213992,0.010997146,0.010858297,529.6711916,529.6605256,414.9989585,414.996372,0,0,0,0,21.76958042,22.12547145,21.24301525,21.36315678,0.011200734,0.01113815,0.0109797,0.01082884,513.3029054,513.3048312,410.3147579,410.312354
 08/09  09:10:00,30,0.019184423,388.6897621,0.363636,21.89087139,22.31626853,21.30619152,21.43037181,0.011349317,0.011295253,0.011023507,0.010892879,548.2419012,548.2208815,421.4055554,421.4027765,0,0,0,0,21.84121137,22.22336323,21.27492132,21.39685436,0.011271538,0.011213992,0.010997146,0.010858297,529.6711916,529.6605256,414.9989585,414.996372
 08/09  09:20:00,30,0.019092455,389.6896196,0.454545,21.93271025,22.40565467,21.33965938,21.46553543,0.01143125,0.011379704,0.011061543,0.010936782,568.0513312,568.0205717,430.5284206,430.5254082,0,0,0,0,21.89087139,22.31626853,21.30619152,21.43037181,0.011349317,0.011295253,0.011023507,0.010892879,548.2419012,548.2208815,421.4055554,421.4027765
 08/09  09:30:00,30,0.019000512,385.6894771,0.454545,21.97669747,22.4929889,21.37553084,21.50242333,0.011514054,0.011464649,0.011105737,0.010985918,587.7180613,587.6763021,440.7472107,440.7438606,0,0,0,0,21.93271025,22.40565467,21.33965938,21.46553543,0.01143125,0.011379704,0.011061543,0.010936782,568.0513312,568.0205717,430.5284206,430.5254082
 08/09  09:40:00,30,0.018908596,388.6893346,0.272727,22.02482717,22.5773373,21.41022234,21.53861088,0.011596088,0.011548717,0.011142448,0.011027304,606.7124231,606.6578265,448.3398921,448.3361136,0,0,0,0,21.97669747,22.4929889,21.37553084,21.50242333,0.011514054,0.011464649,0.011105737,0.010985918,587.7180613,587.6763021,440.7472107,440.7438606
 08/09  09:50:00,30,0.018816706,381.6891921,0.272727,22.07560066,22.65866249,21.44468882,21.57472595,0.01167685,0.011631469,0.011173746,0.011063167,624.7453687,624.6757447,453.7838486,453.7795237,0,0,0,0,22.02482717,22.5773373,21.41022234,21.53861088,0.011596088,0.011548717,0.011142448,0.011027304,606.7124231,606.6578265,448.3398921,448.3361136
 08/09  10:00:00,30,0.018724843,387.6890497,0.454545,22.12732939,22.73730426,21.48330334,21.61372631,0.011756259,0.011712817,0.011212874,0.01110674,642.0398323,641.9534857,461.0391785,461.0342418,0,0,0,0,22.07560066,22.65866249,21.44468882,21.57472595,0.01167685,0.011631469,0.011173746,0.011063167,624.7453687,624.6757447,453.7838486,453.7795237
 08/09  10:10:00,30.36666667,0.018759367,391.6889072,0.272727,22.17536626,22.812743,21.5217165,21.65273513,0.011832292,0.011790719,0.011246454,0.011144609,658.7542909,658.6498076,467.0653004,467.0597187,0,0,0,0,22.12732939,22.73730426,21.48330334,21.61372631,0.011756259,0.011712817,0.011212874,0.01110674,642.0398323,641.9534857,461.0391785,461.0342418
 08/09  10:20:00,30.73333333,0.018785542,387.6887648,0.272727,22.21832071,22.88487226,21.55964996,21.69157058,0.011903722,0.011863939,0.011273373,0.011175646,674.7846194,674.6602607,471.7847478,471.7784547,0,0,0,0,22.17536626,22.812743,21.5217165,21.65273513,0.011832292,0.011790719,0.011246454,0.011144609,658.7542909,658.6498076,467.0653004,467.0597187
