Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/09  10:30:00,31.1,0.018803044,386.6886223,0.636364,22.25730529,22.95396178,21.6040129,21.73489677,0.011970189,0.011932117,0.01131442,0.011220643,690.1192911,689.973183,481.1201842,481.1130879,0,0,0,0,22.21832071,22.88487226,21.55964996,21.69157058,0.011903722,0.011863939,0.011273373,0.011175646,674.7846194,674.6602607,471.7847478,471.7784547
 08/09  10:40:00,31.46666667,0.01881154,384.6884799,0.454545,22.29419113,23.02064565,21.64964927,21.77931435,0.01203174,0.011995302,0.011353845,0.011263856,704.7632341,704.5934352,490.6450807,490.6370748,0,0,0,0,22.25730529,22.95396178,21.6040129,21.73489677,0.011970189,0.011932117,0.01131442,0.011220643,690.1192911,689.973183,481.1201842,481.1130879
 08/09  10:50:00,31.83333333,0.018810692,386.6883375,0.727273,22.33037223,23.08541092,21.69995804,21.82714159,0.012088517,0.012053639,0.011401901,0.011315546,718.8250205,718.6298229,503.3043872,503.2953791,0,0,0,0,22.29419113,23.02064565,21.64964927,21.77931435,0.01203174,0.011995302,0.011353845,0.011263856,704.7632341,704.5934352,490.6450807,490.6370748
 08/09  11:00:00,32.2,0.018800156,388.6881951,0.636364,22.36655285,23.1485894,21.75158636,21.87616985,0.012140646,0.012107256,0.011448502,0.011365633,732.3843331,732.1622424,516.313898,516.3038095,0,0,0,0,22.33037223,23.08541092,21.69995804,21.82714159,0.012088517,0.012053639,0.011401901,0.011315546,718.8250205,718.6298229,503.3043872,503.2953791
 08/09  11:10:00,32.48333333,0.018586367,384.6880527,0.363636,22.40152499,23.20997277,21.7984932,21.92232773,0.012185399,0.01215342,0.011473195,0.011393666,745.347026,745.0963154,524.6086798,524.5974154,0,0,0,0,22.36655285,23.1485894,21.75158636,21.87616985,0.012140646,0.012107256,0.011448502,0.011365633,732.3843331,732.1622424,516.313898,516.3038095
 08/09  11:20:00,32.76666667,0.018360009,385.6879104,0.272727,22.43506781,23.26950531,21.84085528,21.96565761,0.012221157,0.01219051,0.011474975,0.011398648,757.7634634,757.482545,528.4124208,528.3999166,0,0,0,0,22.40152499,23.20997277,21.7984932,21.92232773,0.012185399,0.01215342,0.011473195,0.011393666,745.347026,745.0963154,524.6086798,524.5974154
 08/09  11:30:00,33.05,0.018120795,383.687768,0.363636,22.4678209,23.32808211,21.88314951,22.00910422,0.012247537,0.012218145,0.011466814,0.011393557,769.627784,769.3150394,531.4656009,531.4517998,0,0,0,0,22.43506781,23.26950531,21.84085528,21.96565761,0.012221157,0.01219051,0.011474975,0.011398648,757.7634634,757.482545,528.4124208,528.3999166
 08/09  11:40:00,33.33333333,0.017868439,381.6876257,0.0909091,22.49966663,23.38519308,21.92142525,22.04998188,0.012264738,0.012236524,0.011438091,0.011367776,780.9395714,780.5933737,530.7374608,530.7223142,0,0,0,0,22.4678209,23.32808211,21.88314951,22.00910422,0.012247537,0.012218145,0.011466814,0.011393557,769.627784,769.3150394,531.4656009,531.4517998
 08/09  11:50:00,33.61666667,0.017602654,386.6874833,0,22.53053725,23.44030608,21.95562271,22.0881903,0.012273091,0.012245981,0.011389797,0.0113223,791.8658622,791.4850952,526.5809668,526.5644943,0,0,0,0,22.49966663,23.38519308,21.92142525,22.04998188,0.012264738,0.012236524,0.011438091,0.011367776,780.9395714,780.5933737,530.7374608,530.7223142
 08/09  12:00:00,33.9,0.017323148,387.687341,0.181818,22.56105503,23.49334747,21.99114362,22.12731734,0.012272905,0.012246828,0.011339088,0.011274293,802.431204,802.0148786,523.7439506,523.7261821,0,0,0,0,22.53053725,23.44030608,21.95562271,22.0881903,0.012273091,0.012245981,0.011389797,0.0113223,791.8658622,791.4850952,526.5809668,526.5644943
 08/09  12:10:00,34.08333333,0.017160087,383.6871987,0.0909091,22.5360181,23.53036653,22.02626,22.16585925,0.012246033,0.012220876,0.011288437,0.011226236,805.6207147,805.1667365,520.976831,520.9577526,0,0,0,0,22.56105503,23.49334747,21.99114362,22.12731734,0.012272905,0.012246828,0.011339088,0.011274293,802.431204,802.0148786,523.7439506,523.7261821
 08/09  12:20:00,34.26666667,0.016991648,382.6870564,0.363636,22.49190707,23.55624281,22.064893,22.2063665,0.012206328,0.012182016,0.011255304,0.011195597,804.1892033,803.6950908,522.057305,522.0368829,0,0,0,0,22.5360181,23.53036653,22.02626,22.16585925,0.012246033,0.012220876,0.011288437,0.011226236,805.6207147,805.1667365,520.976831,520.9577526
 08/09  12:30:00,34.45,0.016817753,390.6869142,0.272727,22.45788797,23.57684754,22.10338992,22.24639998,0.012165857,0.012142348,0.011230633,0.011173324,801.3981578,800.8627813,524.3364106,524.3146775,0,0,0,0,22.49190707,23.55624281,22.064893,22.2063665,0.012206328,0.012182016,0.011255304,0.011195597,804.1892033,803.6950908,522.057305,522.0368829
 08/09  12:40:00,34.63333333,0.016638331,382.6867719,0.363636,22.44120421,23.59604287,22.14229342,22.28647808,0.012129618,0.012106888,0.011214954,0.01115995,798.4643905,797.8868501,527.7833554,527.7602427,0,0,0,0,22.45788797,23.57684754,22.10338992,22.24639998,0.012165857,0.012142348,0.011230633,0.011173324,801.3981578,800.8627813,524.3364106,524.3146775
 08/09  12:50:00,34.81666667,0.016453305,382.6866297,0.181818,22.43754759,23.61536593,22.17791928,22.32423242,0.012098422,0.012076453,0.01119567,0.011142879,795.7441461,795.1245196,528.9985832,528.9740275,0,0,0,0,22.44120421,23.59604287,22.14229342,22.28647808,0.012129618,0.012106888,0.011214954,0.01115995,798.4643905,797.8868501,527.7833554,527.7602427
 08/09  13:00:00,35,0.016262603,391.6864874,0.181818,22.44107234,23.63516667,22.21112699,22.36027353,0.012071712,0.012050489,0.011174387,0.011123719,793.4362961,792.7762012,528.7867093,528.7607593,0,0,0,0,22.43754759,23.61536593,22.17791928,22.32423242,0.012098422,0.012076453,0.01119567,0.011142879,795.7441461,795.1245196,528.9985832,528.9740275
 08/09  13:10:00,35.1,0.016175461,391.6863452,0.363636,22.50709641,23.67048361,22.24762334,22.39844235,0.012071873,0.012051446,0.0111622,0.011113572,798.2993229,797.601158,530.7581304,530.7308134,0,0,0,0,22.44107234,23.63516667,22.21112699,22.36027353,0.012071712,0.012050489,0.011174387,0.011123719,793.4362961,792.7762012,528.7867093,528.7607593
 08/09  13:20:00,35.2,0.016086739,385.686203,0.363636,22.59855989,23.71682618,22.2875864,22.43887054,0.012087607,0.012067992,0.011155932,0.011109263,807.317181,806.583126,534.1691755,534.1404257,0,0,0,0,22.50709641,23.67048361,22.24762334,22.39844235,0.012071873,0.012051446,0.0111622,0.011113572,798.2993229,797.601158,530.7581304,530.7308134
 08/09  13:30:00,35.3,0.015996423,389.6860608,0.272727,22.68476479,23.76835397,22.32845556,22.47984638,0.012107487,0.012088662,0.011146668,0.011101876,817.540185,816.7725602,536.769433,536.7392397,0,0,0,0,22.59855989,23.71682618,22.2875864,22.43887054,0.012087607,0.012067992,0.011155932,0.011109263,807.317181,806.583126,534.1691755,534.1404257
 08/09  13:40:00,35.4,0.015904502,382.6859186,0.363636,22.75746549,23.82185952,22.37166303,22.52231511,0.012126238,0.012108166,0.01113893,0.011095938,827.4008019,826.6006979,539.7345303,539.7028332,0,0,0,0,22.68476479,23.76835397,22.32845556,22.47984638,0.012107487,0.012088662,0.011146668,0.011101876,817.540185,816.7725602,536.769433,536.7392397
 08/09  13:50:00,35.5,0.015810962,391.6857764,0.818182,22.82018523,23.87627427,22.42478716,22.57137158,0.012142554,0.012125196,0.011156059,0.011114801,836.8085891,835.9772379,549.8750594,549.841884,0,0,0,0,22.75746549,23.82185952,22.37166303,22.52231511,0.012126238,0.012108166,0.01113893,0.011095938,827.4008019,826.6006979,539.7345303,539.7028332
 08/09  14:00:00,35.6,0.015715791,387.6856343,0.636364,22.87807533,23.88994793,22.48104081,22.6224763,0.012156532,0.012078715,0.011177812,0.011138219,845.7103297,844.6777054,561.4410223,561.4063377,0,0.284414981,0,0,22.82018523,13,22.42478716,22.57137158,0.012142554,0.009,0.011156059,0.011114801,836.8085891,835.9772379,549.8750594,549.841884
 08/09  14:10:00,35.68333333,0.015667036,382.6854921,0.636364,22.92210289,23.88999986,22.53604483,22.67268976,0.012172692,0.012015567,0.011201069,0.011163075,854.0602364,852.7830874,572.2500277,572.2137551,0,0.205517083,0,0,22.87807533,13,22.48104081,22.6224763,0.012156532,0.009,0.011177812,0.011138219,845.7103297,844.6777054,561.4410223,561.4063377
 08/09  14:20:00,35.76666667,0.015617414,383.68535,0.454545,22.95002242,23.89,22.58516649,22.71888542,0.012193522,0.011960444,0.011217665,0.011181204,861.9832123,860.482178,579.4462368,579.4083446,0,0.197529935,0,0,22.92210289,13,22.53604483,22.67268976,0.012172692,0.009,0.011201069,0.011163075,854.0602364,852.7830874,572.2500277,572.2137551
 08/09  14:30:00,35.85,0.015566918,383.6852079,0.363636,22.96530225,23.89,22.62796927,22.76073169,0.01221941,0.011915404,0.01122773,0.011192742,869.552295,867.8518006,583.0313988,582.9918887,0,0.210935623,0,0,22.95002242,13,22.58516649,22.71888542,0.012193522,0.009,0.011217665,0.011181204,861.9832123,860.482178,579.4462368,579.4083446
 08/09  14:40:00,35.93333333,0.015515544,383.6850658,0.545455,22.97244133,23.89,22.66987688,22.80185727,0.012249798,0.011880255,0.011246996,0.011213426,876.7981718,874.9214203,587.5950123,587.5538884,0,0.207160525,0,0,22.96530225,13,22.62796927,22.76073169,0.01221941,0.009,0.01122773,0.011192742,869.552295,867.8518006,583.0313988,582.9918887
 08/09  14:50:00,36.01666667,0.015463286,385.6849237,0.454545,22.97460133,23.89,22.70956342,22.84135844,0.012283931,0.011854365,0.011270491,0.011238285,883.7778463,881.7461458,592.0138451,591.9711164,0,0.201064668,0,0,22.97244133,13,22.66987688,22.80185727,0.012249798,0.009,0.011246996,0.011213426,876.7981718,874.9214203,587.5950123,587.5538884
 08/09  15:00:00,36.1,0.015410136,384.6847816,0.545455,22.97338292,23.89,22.74838797,22.88013103,0.012321125,0.011837072,0.011301536,0.011270642,890.4604603,888.2941996,597.3770332,597.3326749,0,0.193602507,0,0,22.97460133,13,22.70956342,22.84135844,0.012283931,0.009,0.011270491,0.011238285,883.7778463,881.7461458,592.0138451,591.9711164
 08/09  15:10:00,36.2,0.015305931,387.6846396,0.0909091,22.97492328,23.89,22.77880976,22.91308664,0.012360277,0.011824987,0.011313549,0.01128391,896.9207768,894.6341215,596.6312496,596.5852648,0,0.196600245,0,0,22.97338292,13,22.74838797,22.88013103,0.012321125,0.009,0.011301536,0.011270642,890.4604603,888.2941996,597.3770332,597.3326749
 08/09  15:20:00,36.3,0.015200011,387.6844975,0.272727,22.98100039,23.89,22.80702572,22.94434729,0.012400754,0.011816263,0.011323163,0.011294729,903.1490439,900.7531386,594.598238,594.5506313,0,0.197918752,0,0,22.97492328,13,22.77880976,22.91308664,0.012360277,0.009,0.011313549,0.01128391,896.9207768,894.6341215,596.6312496,596.5852648
 08/09  15:30:00,36.4,0.015092364,382.6843555,0.636364,22.99039427,23.89,22.84137792,22.97950361,0.012442299,0.011810409,0.01135502,0.011327749,909.0200516,906.5271023,598.1177421,598.0684511,0,0.198244064,0,0,22.98100039,13,22.80702572,22.94434729,0.012400754,0.009,0.011323163,0.011294729,903.1490439,900.7531386,594.598238,594.5506313
 08/09  15:40:00,36.5,0.014982976,390.6842134,0.363636,23.00180033,23.89,22.87477301,23.01379124,0.012484816,0.011807125,0.011387602,0.011361447,914.7532399,912.1736482,601.4175379,601.3665818,0,0.199573285,0,0,22.99039427,13,22.84137792,22.97950361,0.012442299,0.009,0.01135502,0.011327749,909.0200516,906.5271023,598.1177421,598.0684511
 08/09  15:50:00,36.6,0.014871835,391.6840714,0.545455,23.01442746,23.89,22.90918696,23.04853369,0.012528242,0.011806199,0.011426936,0.011401856,920.3552951,917.6976174,606.207948,606.1553374,0,0.200885839,0,0,23.00180033,13,22.87477301,23.01379124,0.012484816,0.009,0.011387602,0.011361447,914.7532399,912.1736482,601.4175379,601.3665818
 08/09  16:00:00,36.7,0.014758929,385.6839294,0.545455,23.027784,23.89,22.94390287,23.08324943,0.012572507,0.011807574,0.011470888,0.011446841,925.6389542,922.9133922,611.7242165,611.6698731,0,0.201520146,0,0,23.01442746,13,22.90918696,23.04853369,0.012528242,0.009,0.011426936,0.011401856,920.3552951,917.6976174,606.207948,606.1553374
 08/09  16:10:00,36.13333333,0.015194663,386.6837874,0.545455,23.04007478,23.89,22.97786255,23.11723125,0.012614798,0.011808993,0.011514208,0.011491152,930.6429534,927.8615135,617.3226386,617.2664971,0,0.199339539,0,0,23.027784,13,22.94390287,23.08324943,0.012572507,0.009,0.011470888,0.011446841,925.6389542,922.9133922,611.7242165,611.6698731
 08/09  16:20:00,35.56666667,0.015587837,386.6836455,0.545455,23.05075202,23.89,23.01053815,23.15012516,0.012653412,0.0118091,0.011554012,0.011531906,935.4086675,932.5832029,622.7145015,622.6565108,0,0.197018819,0,0,23.04007478,13,22.97786255,23.11723125,0.012614798,0.009,0.011514208,0.011491152,930.6429534,927.8615135,617.3226386,617.2664971
 08/09  16:30:00,35,0.015940257,385.6835035,0.545455,23.06003463,23.89,23.04179099,23.18183379,0.01268786,0.011807623,0.011589511,0.011568315,939.9379793,937.0796698,627.8168346,627.75694,0,0.194045738,0,0,23.05075202,13,23.01053815,23.15012516,0.012653412,0.009,0.011554012,0.011531906,935.4086675,932.5832029,622.7145015,622.6565108
 08/09  16:40:00,34.43333333,0.016253686,381.6833616,0.272727,23.06833095,23.89,23.06690864,23.2092803,0.01271823,0.011804733,0.011606492,0.011586164,944.1631575,941.2832744,628.5685193,628.5066405,0,0.190822061,0,0,23.06003463,13,23.04179099,23.18183379,0.01268786,0.009,0.011589511,0.011568315,939.9379793,937.0796698,627.8168346,627.75694
 08/09  16:50:00,33.86666667,0.016529855,390.6832196,0.454545,23.07590216,23.89,23.09098795,23.23586674,0.012744742,0.011800666,0.011620522,0.011601026,948.3376086,945.4443178,629.5104648,629.4466334,0,0.187374048,0,0,23.06833095,13,23.06690864,23.2092803,0.01271823,0.009,0.011606492,0.011586164,944.1631575,941.2832744,628.5685193,628.5066405
 08/09  17:00:00,33.3,0.016770451,384.6830777,0.181818,23.0829342,23.89,23.11016866,23.25897548,0.0127676,0.011795545,0.011620005,0.011601302,952.2983404,949.3992407,627.1851977,627.1193748,0,0.184059422,0,0,23.07590216,13,23.09098795,23.23586674,0.012744742,0.009,0.011620522,0.011601026,948.3376086,945.4443178,629.5104648,629.4466334
 08/09  17:10:00,33.21666667,0.016693056,387.6829358,0.0909091,23.0177528,23.89,23.12466447,23.27869429,0.012751388,0.011777877,0.011604995,0.011587048,946.1379342,943.3091458,621.5760966,621.5082891,0,0.057366075,0,0,23.0829342,13,23.11016866,23.25897548,0.0127676,0.009,0.011620005,0.011601302,952.2983404,949.3992407,627.1851977,627.1193748
 08/09  17:20:00,33.13333333,0.01661598,385.6827939,0.363636,22.93525357,23.89,23.14168347,23.29982645,0.012710679,0.011752293,0.011597013,0.011579793,933.8106412,931.1158751,618.5832302,618.513426,0,0.05523745,0,0,23.0177528,13,23.12466447,23.27869429,0.012751388,0.009,0.011604995,0.011587048,946.1379342,943.3091458,621.5760966,621.5082891
 08/09  17:30:00,33.05,0.016539218,385.682652,0.0909091,22.87497526,23.89,23.15611364,23.318955,0.012661385,0.011723925,0.011580637,0.011564111,919.719177,917.1837986,613.8661555,613.7943575,0,0.052979726,0,0,22.93525357,13,23.14168347,23.29982645,0.012710679,0.009,0.011597013,0.011579793,933.8106412,931.1158751,618.5832302,618.513426
 08/09  17:40:00,32.96666667,0.016462772,384.6825101,0.0909091,22.8426771,23.89,23.1682503,23.33626305,0.01261101,0.011695218,0.011556962,0.011541098,905.9159173,903.5364551,607.6921233,607.6183478,0,0.050643429,0,0,22.87497526,13,23.15611364,23.318955,0.012661385,0.009,0.011580637,0.011564111,919.719177,917.1837986,613.8661555,613.7943575
 08/09  17:50:00,32.88333333,0.016386641,391.6823683,0,22.82894157,23.89,23.1776338,23.35142414,0.012561421,0.011666818,0.011524802,0.01150957,893.0664011,890.8271874,599.8764556,599.8008399,0,0.048108082,0,0,22.8426771,13,23.1682503,23.33626305,0.01261101,0.009,0.011556962,0.011541098,905.9159173,903.5364551,607.6921233,607.6183478
 08/09  18:00:00,32.8,0.016310822,389.6822265,0,22.82408127,23.89,23.18553408,23.36527264,0.012512434,0.011638738,0.011488196,0.011473566,880.9978694,878.8816676,591.4264581,591.349112,0,0.045268828,0,0,22.82894157,13,23.1776338,23.35142414,0.012561421,0.009,0.011524802,0.01150957,893.0664011,890.8271874,599.8764556,599.8008399
 08/09  18:10:00,32.61666667,0.01661711,388.6820846,0,22.79607035,23.88937347,23.19222267,23.37798361,0.01245485,0.011609845,0.011452282,0.011438232,866.4048505,864.362443,583.0360106,582.9570201,0,0,0,0,22.82408127,23.89,23.18553408,23.36527264,0.012512434,0.011638738,0.011488196,0.011473566,880.9978694,878.8816676,591.4264581,591.349112
 08/09  18:20:00,32.43333333,0.016915389,390.6819428,0,22.75856729,23.88672847,23.19763241,23.38950974,0.012394103,0.011582056,0.011419412,0.011405918,850.4656756,848.4670747,575.0236362,574.9431178,0,0,0,0,22.79607035,23.88937347,23.19222267,23.37798361,0.01245485,0.011609845,0.011452282,0.011438232,866.4048505,864.362443,583.0360106,582.9570201
 08/09  18:30:00,32.25,0.017205756,387.681801,0,22.72445854,23.88143166,23.20167214,23.39978831,0.012335167,0.011556626,0.011389954,0.011376996,834.4196971,832.4532677,567.3443354,567.2623576,0,0,0,0,22.75856729,23.88672847,23.19763241,23.38950974,0.012394103,0.011582056,0.011419412,0.011405918,850.4656756,848.4670747,575.0236362,574.9431178
 08/09  18:40:00,32.06666667,0.017488305,383.6816592,0,22.6971976,23.87359578,23.20432744,23.40880768,0.01228002,0.011533833,0.011363533,0.01135109,818.8085745,816.871262,559.8838254,559.8004044,0,0,0,0,22.72445854,23.88143166,23.20167214,23.39978831,0.012335167,0.011556626,0.011389954,0.011376996,834.4196971,832.4532677,567.3443354,567.2623576
 08/09  18:50:00,31.88333333,0.017763138,384.6815174,0,22.6749434,23.86352941,23.20561323,23.41657595,0.012228817,0.01151346,0.011339677,0.011327729,803.8511796,801.9426671,552.6861204,552.6013237,0,0,0,0,22.6971976,23.87359578,23.20432744,23.40880768,0.01228002,0.011533833,0.011363533,0.01135109,818.8085745,816.871262,559.8838254,559.8004044
 08/09  19:00:00,31.7,0.018030348,386.6813757,0,22.65484895,23.8513638,23.20551591,23.42308248,0.01218111,0.011495166,0.011317995,0.011306524,789.5954919,787.7158806,545.8157231,545.7296754,0,0,0,0,22.6749434,23.86352941,23.20561323,23.41657595,0.012228817,0.01151346,0.011339677,0.011327729,803.8511796,801.9426671,552.6861204,552.6013237
 08/09  19:10:00,31.41666667,0.018280185,381.6812339,0,22.60786338,23.82526781,23.19777551,23.42368514,0.012111166,0.011467746,0.011291276,0.0112805,767.2329096,765.3961482,535.6912634,535.6034371,0,0,0,0,22.65484895,23.8513638,23.20551591,23.42308248,0.01218111,0.011495166,0.011317995,0.011306524,789.5954919,787.7158806,545.8157231,545.7296754
 08/09  19:20:00,31.13333333,0.018516688,391.6810922,0,22.55382889,23.79092766,23.18481935,23.42010373,0.01203393,0.011439412,0.011266076,0.011256103,741.2300292,739.4453906,524.4097787,524.3204123,0,0,0,0,22.60786338,23.82526781,23.19777551,23.42368514,0.012111166,0.011467746,0.011291276,0.0112805,767.2329096,765.3961482,535.6912634,535.6034371
 08/09  19:30:00,30.85,0.018740151,388.6809505,0,22.50740453,23.75420424,23.16936791,23.41430059,0.011963137,0.011417001,0.011247421,0.011238249,715.4259655,713.696055,513.3509256,513.2604137,0,0,0,0,22.55382889,23.79092766,23.18481935,23.42010373,0.01203393,0.011439412,0.011266076,0.011256103,741.2300292,739.4453906,524.4097787,524.3204123
 08/09  19:40:00,30.56666667,0.01895087,383.6808087,0,22.47065036,23.7187354,23.15270679,23.4074122,0.011904113,0.011402831,0.011236796,0.011228371,691.2835163,689.6077037,502.892253,502.8008596,0,0,0,0,22.50740453,23.75420424,23.16936791,23.41430059,0.011963137,0.011417001,0.011247421,0.011238249,715.4259655,713.696055,513.3509256,513.2604137
 08/09  19:50:00,30.28333333,0.01914913,383.680667,0,22.43996908,23.68502131,23.13514778,23.39969903,0.011857051,0.01139662,0.011233731,0.011225993,669.1715853,667.5493036,493.2169572,493.1250077,0,0,0,0,22.47065036,23.7187354,23.15270679,23.4074122,0.011904113,0.011402831,0.011236796,0.011228371,691.2835163,689.6077037,502.892253,502.8008596
 08/09  20:00:00,30,0.019335222,384.6805254,0,22.40757126,23.65254417,23.11664547,23.39111606,0.011820474,0.011397297,0.011237209,0.011230101,649.0155822,647.446799,484.3807002,484.2886002,0,0,0,0,22.43996908,23.68502131,23.13514778,23.39969903,0.011857051,0.01139662,0.011233731,0.011225993,669.1715853,667.5493036,493.2169572,493.1250077
 08/09  20:10:00,29.81666667,0.019214462,383.6803837,0,22.37238632,23.62076691,23.09710944,23.38158738,0.011786184,0.011397131,0.011239592,0.011233061,630.5304839,629.0149448,476.2601494,476.1682408,0,0,0,0,22.40757126,23.65254417,23.11664547,23.39111606,0.011820474,0.011397297,0.011237209,0.011230101,649.0155822,647.446799,484.3807002,484.2886002
 08/09  20:20:00,29.63333333,0.019093775,391.680242,0,22.33540343,23.58935765,23.0764893,23.37107562,0.011749355,0.011391647,0.011236464,0.011230458,613.8786159,612.4170774,469.135464,469.0443891,0,0,0,0,22.37238632,23.62076691,23.09710944,23.38158738,0.011786184,0.011397131,0.011239592,0.011233061,630.5304839,629.0149448,476.2601494,476.1682408
 08/09  20:30:00,29.45,0.018973174,385.6801004,0,22.29746729,23.55813512,23.05476983,23.35957434,0.011708596,0.011379707,0.011226713,0.011221184,598.51407,597.1055446,462.53944,462.4493999,0,0,0,0,22.33540343,23.58935765,23.0764893,23.37107562,0.011749355,0.011391647,0.011236464,0.011230458,613.8786159,612.4170774,469.135464,469.0443891
 08/09  20:40:00,29.26666667,0.01885267,381.6799588,0,22.25888053,23.52698698,23.03195177,23.34709017,0.01166408,0.011361685,0.011210727,0.011205629,584.1083583,582.7509054,456.2040427,456.1149912,0,0,0,0,22.29746729,23.55813512,23.05476983,23.35957434,0.011708596,0.011379707,0.011226713,0.011221184,598.51407,597.1055446,462.53944,462.4493999
 08/09  20:50:00,29.08333333,0.018732275,390.6798171,0,22.21963516,23.49582568,23.00804052,23.3336327,0.011616327,0.011338283,0.011189216,0.01118451,571.0866015,569.780141,450.6089955,450.5214103,0,0,0,0,22.25888053,23.52698698,23.03195177,23.34709017,0.01166408,0.011361685,0.011210727,0.011205629,584.1083583,582.7509054,456.2040427,456.1149912
 08/09  21:00:00,28.9,0.018611998,382.6796755,0,22.18280494,23.46372804,22.98304225,23.31921134,0.011565774,0.011310107,0.011162795,0.011158443,558.9566988,557.6995867,445.3112938,445.2251789,0,0,0,0,22.21963516,23.49582568,23.00804052,23.3336327,0.011616327,0.011338283,0.011189216,0.01118451,571.0866015,569.780141,450.6089955,450.5214103
 08/09  21:10:00,28.71666667,0.018623109,390.6795339,0,22.15833601,23.43322868,22.95854214,23.30489526,0.011513641,0.011278529,0.011132838,0.011128806,548.0169347,546.8091865,440.6528485,440.5686109,0,0,0,0,22.18280494,23.46372804,22.98304225,23.31921134,0.011565774,0.011310107,0.011162795,0.011158443,558.9566988,557.6995867,445.3112938,445.2251789
 08/09  21:20:00,28.53333333,0.018631566,383.6793924,0,22.14735318,23.40589183,22.93548045,23.29132737,0.01146062,0.011244385,0.011100186,0.011096444,537.8215655,536.6620138,436.2291008,436.1466967,0,0,0,0,22.15833601,23.43322868,22.95854214,23.30489526,0.011513641,0.011278529,0.011132838,0.011128806,548.0169347,546.8091865,440.6528485,440.5686109
 08/09  21:30:00,28.35,0.018637416,386.6792508,0,22.14568312,23.38199116,22.91408801,23.27867835,0.011406914,0.011208019,0.01106519,0.011061711,528.4541186,527.3423428,432.1647881,432.0843511,0,0,0,0,22.14735318,23.40589183,22.93548045,23.29132737,0.01146062,0.011244385,0.011100186,0.011096444,537.8215655,536.6620138,436.2291008,436.1466967
 08/09  21:40:00,28.16666667,0.018640706,387.6791092,0,22.14893374,23.36119974,22.89426942,23.26690042,0.011352517,0.011169547,0.011027979,0.011024738,519.9182149,518.8539943,428.5019951,428.4237291,0,0,0,0,22.14568312,23.38199116,22.91408801,23.27867835,0.011406914,0.011208019,0.01106519,0.011061711,528.4541186,527.3423428,432.1647881,432.0843511
 08/09  21:50:00,27.98333333,0.018641484,388.6789677,0,22.15442922,23.34306784,22.87585943,23.25589755,0.011297374,0.011129034,0.010988623,0.010985597,512.1647413,511.1476845,425.2268322,425.1509372,0,0,0,0,22.14893374,23.36119974,22.89426942,23.26690042,0.011352517,0.011169547,0.011027979,0.011024738,519.9182149,518.8539943,428.5019951,428.4237291
 08/09  22:00:00,27.8,0.018639797,388.6788262,0,22.16098845,23.32720888,22.85871502,23.24558685,0.011241443,0.011086543,0.010947198,0.010944365,505.0846771,504.1139453,422.2623377,422.1889271,0,0,0,0,22.15442922,23.34306784,22.87585943,23.25589755,0.011297374,0.011129034,0.010988623,0.010985597,512.1647413,511.1476845,425.2268322,425.1509372
 08/09  22:10:00,27.7,0.018648836,385.6786847,0,22.04944481,23.27242017,22.81965299,23.21895026,0.011148532,0.011011874,0.010882338,0.010879766,492.8832852,491.9782891,417.9933533,417.9235304,0,0,0,0,22.16098845,23.32720888,22.85871502,23.24558685,0.011241443,0.011086543,0.010947198,0.010944365,505.0846771,504.1139453,422.2623377,422.1889271
 08/09  22:20:00,27.6,0.018657034,381.6785432,0,21.89479601,23.19245571,22.76489339,23.18061196,0.011037044,0.010920089,0.010804646,0.010802355,478.2731312,477.4409727,412.9334084,412.8674676,0,0,0,0,22.04944481,23.27242017,22.81965299,23.21895026,0.011148532,0.011011874,0.010882338,0.010879766,492.8832852,491.9782891,417.9933533,417.9235304
 08/09  22:30:00,27.5,0.0186644,389.6784017,0,21.75738477,23.10403679,22.70283266,23.13674533,0.010925187,0.010826334,0.01072483,0.010722797,465.0137789,464.2555237,408.7313775,408.6703241,0,0,0,0,21.89479601,23.19245571,22.76489339,23.18061196,0.011037044,0.010920089,0.010804646,0.010802355,478.2731312,477.4409727,412.9334084,412.8674676
 08/09  22:40:00,27.4,0.018670942,382.6782602,0,21.64932096,23.01518086,22.63866658,23.09047711,0.01082043,0.010736985,0.01064744,0.010645625,453.4671197,452.77712,404.9231643,404.8666136,0,0,0,0,21.75738477,23.10403679,22.70283266,23.13674533,0.010925187,0.010826334,0.01072483,0.010722797,465.0137789,464.2555237,408.7313775,408.6703241
 08/09  22:50:00,27.3,0.018676668,386.6781187,0,21.55972224,22.92772004,22.57380396,23.04268986,0.01072339,0.010652763,0.010573036,0.010571401,444.0012024,443.3751993,401.860783,401.8087993,0,0,0,0,21.64932096,23.01518086,22.63866658,23.09047711,0.01082043,0.010736985,0.01064744,0.010645625,453.4671197,452.77712,404.9231643,404.8666136
 08/09  23:00:00,27.2,0.018681587,386.6779773,0,21.47672402,22.84119318,22.50817485,22.99339453,0.010632438,0.010572495,0.010500839,0.010499353,436.2583286,435.6923102,399.4256274,399.3781929,0,0,0,0,21.55972224,22.92772004,22.57380396,23.04268986,0.01072339,0.010652763,0.010573036,0.010571401,444.0012024,443.3751993,401.860783,401.8087993
 08/09  23:10:00,27.01666667,0.018707881,384.6778358,0,21.40757714,22.7585367,22.4445361,22.94453995,0.010548997,0.010498043,0.010435551,0.010434198,428.9720971,428.4614785,397.2688631,397.2255387,0,0,0,0,21.47672402,22.84119318,22.50817485,22.99339453,0.010632438,0.010572495,0.010500839,0.010499353,436.2583286,435.6923102,399.4256274,399.3781929
 08/09  23:20:00,26.83333333,0.018731124,390.6776944,0,21.35832542,22.68253989,22.38443939,22.89728862,0.010475966,0.010432637,0.010379455,0.010378224,422.7864413,422.3293568,395.8602006,395.8214241,0,0,0,0,21.40757714,22.7585367,22.4445361,22.94453995,0.010548997,0.010498043,0.010435551,0.010434198,428.9720971,428.4614785,397.2688631,397.2255387
 08/09  23:30:00,26.65,0.01875137,387.677553,0,21.32536451,22.61383745,22.32815157,22.85194397,0.010413917,0.01037708,0.010332314,0.010331199,417.4352037,417.0279435,394.7065211,394.6719417,0,0,0,0,21.35832542,22.68253989,22.38443939,22.89728862,0.010475966,0.010432637,0.010379455,0.010378224,422.7864413,422.3293568,395.8602006,395.8214241
 08/09  23:40:00,26.46666667,0.018768671,385.6774116,0,21.30191547,22.55178607,22.27536362,22.80841205,0.010361769,0.010330462,0.010292852,0.010291846,412.6698418,412.3076145,393.5054355,393.4742796,0,0,0,0,21.32536451,22.61383745,22.32815157,22.85194397,0.010413917,0.01037708,0.010332314,0.010331199,417.4352037,417.0279435,394.7065211,394.6719417
 08/09  23:50:00,26.28333333,0.018783082,384.6772702,0,21.28289059,22.49540805,22.22565945,22.76651069,0.010317961,0.010291363,0.010259713,0.010258809,408.4246058,408.1028071,392.2514252,392.2230319,0,0,0,0,21.30191547,22.55178607,22.27536362,22.80841205,0.010361769,0.010330462,0.010292852,0.010291846,412.6698418,412.3076145,393.5054355,393.4742796
 08/09  24:00:00,26.1,0.018794655,387.6771289,0,21.26576365,22.4438205,22.17868098,22.72608093,0.01028106,0.010258466,0.010231784,0.010230974,404.9957185,404.7114076,391.3341548,391.3086324,0,0,0,0,21.28289059,22.49540805,22.22565945,22.76651069,0.010317961,0.010291363,0.010259713,0.010258809,408.4246058,408.1028071,392.2514252,392.2230319
 08/10  00:10:00,26.2,0.018875733,391.6769875,0,21.24961806,22.39632026,22.13414348,22.68700017,0.010249906,0.010230717,0.010208201,0.010207477,402.5820856,402.3333762,391.0374726,391.0154244,0,0,0,0,21.26576365,22.4438205,22.17868098,22.72608093,0.01028106,0.010258466,0.010231784,0.010230974,404.9957185,404.7114076,391.3341548,391.3086324
 08/10  00:20:00,26.3,0.018957013,391.6768462,0,21.23416215,22.35234736,22.09181234,22.64916935,0.010223578,0.010207283,0.010188277,0.010187631,400.827608,400.6115192,391.0713361,391.0527966,0,0,0,0,21.24961806,22.39632026,22.13414348,22.68700017,0.010249906,0.010230717,0.010208201,0.010207477,402.5820856,402.3333762,391.0374726,391.0154244
 08/10  00:30:00,26.4,0.019038496,384.6767048,0,21.21924056,22.31143807,22.05148357,22.61250172,0.010201325,0.010187489,0.010171446,0.010170872,398.8463267,398.6571813,390.6002143,390.5837588,0,0,0,0,21.23416215,22.35234736,22.09181234,22.64916935,0.010223578,0.010207283,0.010188277,0.010187631,400.827608,400.6115192,391.0713361,391.0527966
 08/10  00:40:00,26.5,0.019120181,391.6765635,0,21.20470847,22.27319596,22.01297429,22.57691775,0.010182518,0.010170771,0.010157231,0.010156722,397.3798347,397.2152087,390.4110175,390.3967887,0,0,0,0,21.21924056,22.31143807,22.05148357,22.61250172,0.010201325,0.010187489,0.010171446,0.010170872,398.8463267,398.6571813,390.6002143,390.5837588
 08/10  00:50:00,26.6,0.019202066,388.6764222,0,21.19043877,22.23727756,21.97611908,22.54234358,0.010166626,0.010156654,0.010145227,0.010144776,396.1219448,395.9788115,390.2327086,390.2203819,0,0,0,0,21.20470847,22.27319596,22.01297429,22.57691775,0.010182518,0.010170771,0.010157231,0.010156722,397.3798347,397.2152087,390.4110175,390.3967887
 08/10  01:00:00,26.7,0.019284152,390.6762809,0,21.17633923,22.20338471,21.94076842,22.50871072,0.010153199,0.010144734,0.01013509,0.010134692,395.1743623,395.0504475,390.1977755,390.1873067,0,0,0,0,21.19043877,22.23727756,21.97611908,22.54234358,0.010166626,0.010156654,0.010145227,0.010144776,396.1219448,395.9788115,390.2327086,390.2203819
 08/10  01:10:00,26.51666667,0.0191837,390.6761397,0,21.16234842,22.17127175,21.90679144,22.47595829,0.010147385,0.010140218,0.010132075,0.010131733,394.4527395,394.3458262,390.247494,390.2387462,0,0,0,0,21.17633923,22.20338471,21.94076842,22.50871072,0.010153199,0.010144734,0.01013509,0.010134692,395.1743623,395.0504475,390.1977755,390.1873067
 08/10  01:20:00,26.33333333,0.019082849,383.6759984,0,21.14843017,22.14072653,21.87407058,22.44403044,0.010151618,0.010145578,0.010138697,0.01013842,393.2824617,393.1885664,389.7275371,389.7192358,0,0,0,0,21.16234842,22.17127175,21.90679144,22.47595829,0.010147385,0.010140218,0.010132075,0.010131733,394.4527395,394.3458262,390.247494,390.2387462
 08/10  01:30:00,26.15,0.018981618,384.6758571,0,21.13456377,22.11156056,21.84249835,22.41287472,0.010165613,0.010160556,0.010154733,0.010154528,391.9959222,391.9126706,388.9899347,388.9816052,0,0,0,0,21.14843017,22.14072653,21.87407058,22.44403044,0.010151618,0.010145578,0.010138697,0.01013842,393.2824617,393.1885664,389.7275371,389.7192358
 08/10  01:40:00,25.96666667,0.018880027,389.6757159,0,21.12073666,22.08360656,21.81197651,22.38244195,0.010187978,0.010183774,0.01017884,0.01017871,391.2456655,391.1730467,388.7045939,388.6970363,0,0,0,0,21.13456377,22.11156056,21.84249835,22.41287472,0.010165613,0.010160556,0.010154733,0.010154528,391.9959222,391.9126706,388.9899347,388.9816052
 08/10  01:50:00,25.78333333,0.018778092,385.6755747,0,21.10694054,22.0567177,21.7824157,22.35268627,0.010217242,0.010213779,0.010209592,0.010209537,390.5537365,390.4903494,388.4055497,388.3986399,0,0,0,0,21.12073666,22.08360656,21.81197651,22.38244195,0.010187978,0.010183774,0.01017884,0.01017871,391.2456655,391.1730467,388.7045939,388.6970363
 08/10  02:00:00,25.6,0.018675833,385.6754335,0,21.09316984,22.03076627,21.75373505,22.32356521,0.010252203,0.010249382,0.010245821,0.010245839,389.8647737,389.8092247,388.048479,388.0420153,0,0,0,0,21.10694054,22.0567177,21.7824157,22.35268627,0.010217242,0.010213779,0.010209592,0.010209537,390.5537365,390.4903494,388.4055497,388.3986399
 08/10  02:10:00,25.31666667,0.018564944,382.6752923,0,21.0725451,22.0037716,21.72471601,22.29426108,0.010280616,0.010278316,0.010275288,0.010275356,388.9730546,388.9235507,387.4367337,387.4301925,0,0,0,0,21.09316984,22.03076627,21.75373505,22.32356521,0.010252203,0.010249382,0.010245821,0.010245839,389.8647737,389.8092247,388.048479,388.0420153
 08/10  02:20:00,25.03333333,0.018451748,389.6751511,0,21.04373905,21.97464772,21.69464386,22.26427811,0.010296122,0.010294225,0.010291657,0.010291743,388.6272558,388.5844302,387.3287281,387.3230035,0,0,0,0,21.0725451,22.0037716,21.72471601,22.29426108,0.010280616,0.010278316,0.010275288,0.010275356,388.9730546,388.9235507,387.4367337,387.4301925
 08/10  02:30:00,24.75,0.018336345,386.6750099,0,21.00918162,21.94323411,21.6633411,22.23347236,0.010298174,0.010296577,0.010294406,0.010294484,388.4097091,388.3729234,387.3124266,387.3075707,0,0,0,0,21.04373905,21.97464772,21.69464386,22.26427811,0.010296122,0.010294225,0.010291657,0.010291743,388.6272558,388.5844302,387.3287281,387.3230035
 08/10  02:40:00,24.46666667,0.01821883,385.6748688,0,20.97160053,21.90977405,21.63087556,22.20186402,0.010288673,0.010287296,0.010285469,0.010285518,388.1099978,388.0780748,387.1825703,387.1782488,0,0,0,0,21.00918162,21.94323411,21.6633411,22.23347236,0.010298174,0.010296577,0.010294406,0.010294484,388.4097091,388.3729234,387.3124266,387.3075707
 08/10  02:50:00,24.18333333,0.018099298,382.6747276,0,20.9326204,21.87457314,21.59736636,22.16951125,0.010269824,0.010268604,0.010267074,0.010267082,387.5133227,387.484621,386.7287104,386.7242566,0,0,0,0,20.97160053,21.90977405,21.63087556,22.20186402,0.010288673,0.010287296,0.010285469,0.010285518,388.1099978,388.0780748,387.1825703,387.1782488
 08/10  03:00:00,23.9,0.017977845,391.6745865,0,20.89288945,21.83788234,21.56291485,22.1364645,0.010243414,0.010242306,0.010241031,0.010240991,387.5664636,387.5423691,386.903964,386.9005059,0,0,0,0,20.9326204,21.87457314,21.59736636,22.16951125,0.010269824,0.010268604,0.010267074,0.010267082,387.5133227,387.484621,386.7287104,386.7242566
 08/10  03:10:00,23.9,0.017977845,388.6744454,0,20.85951532,21.80176676,21.52874581,22.1035418,0.010205732,0.010204685,0.010203633,0.010203532,387.7902058,387.7705358,387.2312592,387.2289338,0,0,0,0,20.89288945,21.83788234,21.56291485,22.1364645,0.010243414,0.010242306,0.010241031,0.010240991,387.5664636,387.5423691,386.903964,386.9005059
 08/10  03:20:00,23.9,0.017977845,384.6743043,0,20.83388833,21.76735935,21.49556682,22.07123109,0.01015527,0.010154237,0.010153381,0.010153206,387.6489498,387.6319582,387.1766307,387.1745831,0,0,0,0,20.85951532,21.80176676,21.52874581,22.1035418,0.010205732,0.010204685,0.010203633,0.010203532,387.7902058,387.7705358,387.2312592,387.2289338
 08/10  03:30:00,23.9,0.017977845,389.6741632,0,20.81361407,21.73485688,21.46354568,22.03966679,0.010092849,0.010091796,0.010091113,0.010090853,387.7001946,387.6859853,387.3014343,387.2999255,0,0,0,0,20.83388833,21.76735935,21.49556682,22.07123109,0.01015527,0.010154237,0.010153381,0.010153206,387.6489498,387.6319582,387.1766307,387.1745831
 08/10  03:40:00,23.9,0.017977845,388.6740221,0,20.79600285,21.70404959,21.43260621,22.00882018,0.010020213,0.010019115,0.010018586,0.010018235,387.8357043,387.82409,387.4992522,387.4983329,0,0,0,0,20.81361407,21.73485688,21.46354568,22.03966679,0.010092849,0.010091796,0.010091113,0.010090853,387.7001946,387.6859853,387.3014343,387.2999255
 08/10  03:50:00,23.9,0.017977845,387.673881,0,20.77946549,21.67466294,21.40262267,21.97862579,0.009939105,0.009937949,0.009937554,0.009937112,387.8924848,387.8828454,387.6084828,387.6079058,0,0,0,0,20.79600285,21.70404959,21.43260621,22.00882018,0.010020213,0.010019115,0.010018586,0.010018235,387.8357043,387.82409,387.4992522,387.4983329
 08/10  04:00:00,23.9,0.017977845,385.67374,0,20.7633808,21.6464736,21.3734882,21.94902688,0.009850972,0.009849751,0.009849474,0.009848942,387.7158771,387.7072544,387.475668,387.4749437,0,0,0,0,20.77946549,21.67466294,21.40262267,21.97862579,0.009939105,0.009937949,0.009937554,0.009937112,387.8924848,387.8828454,387.6084828,387.6079058
 08/10  04:10:00,23.9,0.017977845,386.6735989,0,20.7418432,21.61775771,21.34416772,21.91933165,0.00977397,0.009772726,0.009772542,0.009771955,387.5156105,387.5077692,387.312324,387.3114129,0,0,0,0,20.7633808,21.6464736,21.3734882,21.94902688,0.009850972,0.009849751,0.009849474,0.009848942,387.7158771,387.7072544,387.475668,387.4749437
 08/10  04:20:00,23.9,0.017977845,383.6734579,0,20.7136963,21.58756625,21.31405847,21.88912429,0.009717406,0.009716201,0.009716082,0.009715485,387.1042774,387.0965255,386.9317369,386.9302813,0,0,0,0,20.7418432,21.61775771,21.34416772,21.91933165,0.00977397,0.009772726,0.009772542,0.009771955,387.5156105,387.5077692,387.312324,387.3114129
 08/10  04:30:00,23.9,0.017977845,386.6733169,0,20.68092629,21.55573171,21.28300854,21.85828429,0.009681867,0.009680753,0.009680676,0.009680109,386.8615908,386.8543692,386.7153626,386.7137371,0,0,0,0,20.7136963,21.58756625,21.31405847,21.88912429,0.009717406,0.009716201,0.009716082,0.009715485,387.1042774,387.0965255,386.9317369,386.9302813
 08/10  04:40:00,23.9,0.017977845,389.6731759,0,20.64576616,21.52242652,21.2510704,21.82682786,0.009664282,0.009663295,0.009663241,0.009662731,387.0257903,387.0201393,386.9026419,386.9016035,0,0,0,0,20.68092629,21.55573171,21.28300854,21.85828429,0.009681867,0.009680753,0.009680676,0.009680109,386.8615908,386.8543692,386.7153626,386.7137371
 08/10  04:50:00,23.9,0.017977845,389.6730349,0,20.60953683,21.48787767,21.21833892,21.79480244,0.009661161,0.00966032,0.009660276,0.009659841,387.3851508,387.3813809,387.2819201,387.2817353,0,0,0,0,20.64576616,21.52242652,21.2510704,21.82682786,0.009664282,0.009663295,0.009663241,0.009662731,387.0257903,387.0201393,386.9026419,386.9016035
 08/10  05:00:00,23.9,0.017977845,385.6728939,0,20.57312572,21.45251931,21.18496488,21.76229676,0.009669673,0.009668988,0.009668944,0.009668594,387.4227814,387.4197232,387.335698,387.3356529,0,0,0,0,20.60953683,21.48787767,21.21833892,21.79480244,0.009661161,0.00966032,0.009660276,0.009659841,387.3851508,387.3813809,387.2819201,387.2817353
 08/10  05:10:00,23.9,0.017977845,390.672753,0,20.54809991,21.42011969,21.15291734,21.73064049,0.009686128,0.009685595,0.009685548,0.009685282,387.6589055,387.6569614,387.585852,387.5862618,0,0,0,0,20.57312572,21.45251931,21.18496488,21.76229676,0.009669673,0.009668988,0.009668944,0.009668594,387.4227814,387.4197232,387.335698,387.3356529
 08/10  05:20:00,23.9,0.017977845,391.672612,0,20.53655355,21.39233211,21.12330904,21.70061418,0.009708193,0.009707803,0.00970775,0.009707566,388.1285415,388.1281624,388.0678078,388.0690217,0,0,0,0,20.54809991,21.42011969,21.15291734,21.73064049,0.009686128,0.009685595,0.009685548,0.009685282,387.6589055,387.6569614,387.585852,387.5862618
 08/10  05:30:00,23.9,0.017977845,385.6724711,0,20.53436777,21.36916262,21.09636817,21.6724173,0.009734672,0.009734413,0.00973435,0.009734244,388.1559514,388.1557359,388.1047403,388.1058424,0,0,0,0,20.53655355,21.39233211,21.12330904,21.70061418,0.009708193,0.009707803,0.00970775,0.009707566,388.1285415,388.1281624,388.0678078,388.0690217
 08/10  05:40:00,23.9,0.017977845,382.6723302,0,20.53716556,21.35070792,21.07195353,21.64600104,0.009764901,0.00976476,0.009764687,0.009764652,387.6318014,387.6302822,387.5875557,387.5875564,0,0,0,0,20.53436777,21.36916262,21.09636817,21.6724173,0.009734672,0.009734413,0.00973435,0.009734244,388.1559514,388.1557359,388.1047403,388.1058424
 08/10  05:50:00,23.9,0.017977845,381.6721893,0,20.54241646,21.33702046,21.04984945,21.62126029,0.009798396,0.009798362,0.009798278,0.009798308,386.8198903,386.8165398,386.7810045,386.7795451,0,0,0,0,20.53716556,21.35070792,21.07195353,21.64600104,0.009764901,0.00976476,0.009764687,0.009764652,387.6318014,387.6302822,387.5875557,387.5875564
 08/10  06:00:00,23.9,0.017977845,381.6720484,0,20.54905427,21.32780077,21.02986059,21.59809654,0.009834732,0.009834793,0.009834695,0.009834786,386.0005866,385.9957028,385.9662656,385.9635628,0,0,0,0,20.54241646,21.33702046,21.04984945,21.62126029,0.009798396,0.009798362,0.009798278,0.009798308,386.8198903,386.8165398,386.7810045,386.7795451
 08/10  06:10:00,24.26666667,0.018189548,385.6719075,0,21.24971067,21.36635203,21.13494723,21.6091204,0.009967668,0.009843451,0.009961882,0.009838303,387.606483,387.6266414,386.1402005,386.1429182,0.274573892,0,0.273078415,0,35.5504805,21.33924363,35.55490621,21.60274727,0.012465144,0.00983476,0.01246346,0.009833322,386.4996478,386.5044384,386.0692627,386.0686889
 08/10  06:20:00,24.63333333,0.018400552,388.6717666,0,21.40956137,21.43649536,21.18873051,21.61976602,0.010045198,0.009879339,0.010029456,0.009864458,390.4232898,390.4520083,386.2121748,386.2168517,0,0,0,0,21.34521433,21.39240886,21.15932978,21.61289258,0.01000301,0.00985685,0.009993465,0.009848056,388.6445738,388.6691827,386.1509201,386.1546093
 08/10  06:30:00,25,0.018610732,390.6716258,0,21.34657857,21.51198744,21.21305544,21.63158468,0.010083879,0.009921574,0.010058176,0.009896736,393.4466307,393.4749057,386.4214712,386.4264099,0,0,0,0,21.37840475,21.45452503,21.1937487,21.62286727,0.010052044,0.009888429,0.010033864,0.009871107,391.1639151,391.1922927,386.2627099,386.267403
 08/10  06:40:00,25.36666667,0.018819958,388.6714849,0,21.28222043,21.58479313,21.22903784,21.64491114,0.010109372,0.009963599,0.010074876,0.009929898,396.1650788,396.1900935,386.6349498,386.639596,0,0,0,0,21.34657857,21.51198744,21.21305544,21.63158468,0.010083879,0.009921574,0.010058176,0.009896736,393.4466307,393.4749057,386.4214712,386.4264099
 08/10  06:50:00,25.73333333,0.019028099,389.6713441,0,21.27703217,21.65525887,21.24614097,21.65968993,0.01013483,0.010004903,0.010092635,0.009963424,398.5872754,398.6088659,386.8614207,386.8657874,0,0,0,0,21.28222043,21.58479313,21.22903784,21.64491114,0.010109372,0.009963599,0.010074876,0.009929898,396.1650788,396.1900935,386.6349498,386.639596
 08/10  07:00:00,26.1,0.019235016,381.6712033,0,21.31456102,21.72489183,21.26644114,21.67582074,0.01016363,0.010046177,0.010114532,0.009997727,400.4268141,400.444952,386.7351176,386.7389069,0,0,0,0,21.27703217,21.65525887,21.24614097,21.65968993,0.01013483,0.010004903,0.010092635,0.009963424,398.5872754,398.6088659,386.8614207,386.8657874
 08/10  07:10:00,26.41666667,0.019384834,387.6710625,0,21.38269301,21.79831813,21.29007489,21.69366227,0.010202103,0.010094647,0.010141606,0.010034733,403.5808602,403.595837,386.6597462,386.6631201,0,0,0,0,21.31456102,21.72489183,21.26644114,21.67582074,0.01016363,0.010046177,0.010114532,0.009997727,400.4268141,400.444952,386.7351176,386.7389069
 08/10  07:20:00,26.73333333,0.019532408,383.6709217,0,21.46040508,21.87526097,21.31673529,21.71348563,0.01024778,0.010148961,0.010173496,0.010075197,407.3251435,407.3368515,386.5055149,386.5084418,0,0,0,0,21.38269301,21.79831813,21.29007489,21.69366227,0.010202103,0.010094647,0.010141606,0.010034733,403.5808602,403.595837,386.6597462,386.6631201
 08/10  07:30:00,27.05,0.019677612,385.6707809,0,21.53751786,21.95467015,21.34618518,21.73541165,0.010297504,0.010206541,0.01020935,0.010118849,411.1255024,411.1338501,386.3884051,386.3909679,0,0,0,0,21.46040508,21.87526097,21.31673529,21.71348563,0.01024778,0.010148961,0.010173496,0.010075197,407.3251435,407.3368515,386.5055149,386.5084418
 08/10  07:40:00,27.36666667,0.019820315,385.6706402,0,21.61251151,22.03577924,21.37830081,21.75946948,0.010349349,0.010265661,0.010248282,0.010164999,414.6935143,414.698376,386.312739,386.3150138,0,0,0,0,21.53751786,21.95467015,21.34618518,21.73541165,0.010297504,0.010206541,0.01020935,0.010118849,411.1255024,411.1338501,386.3884051,386.3909679
 08/10  07:50:00,27.68333333,0.019960386,390.6704994,0,21.68683864,22.11829522,21.41303349,21.78566628,0.010402333,0.01032538,0.010289495,0.010212894,418.1742576,418.1757673,386.4762266,386.4784989,0,0,0,0,21.61251151,22.03577924,21.37830081,21.75946948,0.010349349,0.010265661,0.010248282,0.010164999,414.6935143,414.698376,386.312739,386.3150138
 08/10  08:00:00,28,0.020097689,385.6703587,0,21.7617955,22.20218634,21.45036519,21.81401352,0.010455857,0.010385117,0.010332277,0.010261837,421.2758657,421.2737417,386.5539801,386.5561592,0,0,0,0,21.68683864,22.11829522,21.41303349,21.78566628,0.010402333,0.01032538,0.010289495,0.010212894,418.1742576,418.1757673,386.4762266,386.4784989
 08/10  08:10:00,28.23333333,0.020005933,386.670218,0,21.92821851,22.30764698,21.48971918,21.84414616,0.010550505,0.010485512,0.010376801,0.010312029,435.4094365,435.4032753,386.5779126,386.5799455,0,0,0,0,21.7617955,22.20218634,21.45036519,21.81401352,0.010455857,0.010385117,0.010332277,0.010261837,421.2758657,421.2737417,386.5539801,386.5561592
 08/10  08:20:00,28.46666667,0.019907325,382.6700773,0.181818,22.12516247,22.42461783,21.53387377,21.87796569,0.010668945,0.010609236,0.010432342,0.010372786,455.539986,455.5293617,389.019591,389.0211682,0,0,0,0,21.92821851,22.30764698,21.48971918,21.84414616,0.010550505,0.010485512,0.010376801,0.010312029,435.4094365,435.4032753,386.5779126,386.5799455
 08/10  08:30:00,28.7,0.019801723,381.6699366,0.272727,22.2909453,22.54306873,21.58301473,21.91565917,0.010792393,0.010737528,0.010499275,0.010444521,476.4889564,476.473629,394.0991705,394.0998678,0,0,0,0,22.12516247,22.42461783,21.53387377,21.87796569,0.010668945,0.010609236,0.010432342,0.010372786,455.539986,455.5293617,389.019591,389.0211682
 08/10  08:40:00,28.93333333,0.01968898,389.6697959,0.363636,22.41633186,22.65854485,21.63664781,21.95695772,0.010912066,0.010861642,0.010575582,0.010525248,496.3353889,496.3152226,401.7959119,401.7955955,0,0,0,0,22.2909453,22.54306873,21.58301473,21.91565917,0.010792393,0.010737528,0.010499275,0.010444521,476.4889564,476.473629,394.0991705,394.0998678
 08/10  08:50:00,29.16666667,0.019568954,387.6696552,0.363636,22.51545776,22.77033455,21.69280472,22.000584,0.011025891,0.010979546,0.010654786,0.010608516,514.4268674,514.4011213,410.2096705,410.2079602,0,0,0,0,22.41633186,22.65854485,21.63664781,21.95695772,0.010912066,0.010861642,0.010575582,0.010525248,496.3353889,496.3152226,401.7959119,401.7955955
 08/10  09:00:00,29.4,0.019441496,386.6695146,0.363636,22.60256867,22.87905798,21.75035116,22.04579137,0.011134231,0.011091639,0.010733015,0.010690478,530.8210843,530.7884913,418.2000574,418.1964787,0,0,0,0,22.51545776,22.77033455,21.69280472,22.000584,0.011025891,0.010979546,0.010654786,0.010608516,514.4268674,514.4011213,410.2096705,410.2079602
 08/10  09:10:00,29.68333333,0.019363826,382.6693739,0.272727,22.64695776,22.97706956,21.79915469,22.08624438,0.011238756,0.011198761,0.010795766,0.010755788,549.2069464,549.1679344,424.8964732,424.8912128,0,0,0,0,22.60256867,22.87905798,21.75035116,22.04579137,0.011134231,0.011091639,0.010733015,0.010690478,530.8210843,530.7884913,418.2000574,418.1964787
 08/10  09:20:00,29.96666667,0.019277507,385.6692333,0.181818,22.67172919,23.06673076,21.84053084,22.12246002,0.011342658,0.01130455,0.010845999,0.01080785,568.7969435,568.7508647,429.448338,429.4416169,0,0,0,0,22.64695776,22.97706956,21.79915469,22.08624438,0.011238756,0.011198761,0.010795766,0.010755788,549.2069464,549.1679344,424.8964732,424.8912128
