Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/10  09:30:00,30.25,0.019182313,391.6690927,0.181818,22.69635391,23.15128533,21.87893424,22.15707905,0.01144767,0.011411183,0.010893175,0.010856568,588.48513,588.4303897,432.9280589,432.9200735,0,0,0,0,22.67172919,23.06673076,21.84053084,22.12246002,0.011342658,0.01130455,0.010845999,0.01080785,568.7969435,568.7508647,429.448338,429.4416169
 08/10  09:40:00,30.53333333,0.019078019,387.6689521,0.363636,22.72677188,23.231611,21.92017058,22.19385898,0.011554314,0.011519381,0.010952221,0.010917082,607.5010321,607.4353688,438.6259426,438.6166296,0,0,0,0,22.69635391,23.15128533,21.87893424,22.15707905,0.01144767,0.011411183,0.010893175,0.010856568,588.48513,588.4303897,432.9280589,432.9200735
 08/10  09:50:00,30.81666667,0.018964398,391.6688115,0.454545,22.76168216,23.30817289,21.96543864,22.23362083,0.011662606,0.011629205,0.011025787,0.010992092,625.7533315,625.6746112,447.1923951,447.1816429,0,0,0,0,22.72677188,23.231611,21.92017058,22.19385898,0.011554314,0.011519381,0.010952221,0.010917082,607.5010321,607.4353688,438.6259426,438.6166296
 08/10  10:00:00,31.1,0.018841216,384.6686709,0.636364,22.79853463,23.38146984,22.01594615,22.27724656,0.011772458,0.011740561,0.011117322,0.011085044,643.0972401,643.0031558,459.4769066,459.4643618,0,0,0,0,22.76168216,23.30817289,21.96543864,22.23362083,0.011662606,0.011629205,0.011025787,0.010992092,625.7533315,625.6746112,447.1923951,447.1816429
 08/10  10:10:00,31.38333333,0.018711406,391.6685304,0.454545,22.83536439,23.45191203,22.06581687,22.32084459,0.011878037,0.011847594,0.011203444,0.011172526,659.7847424,659.6734868,470.7818878,470.7673445,0,0,0,0,22.79853463,23.38146984,22.01594615,22.27724656,0.011772458,0.011740561,0.011117322,0.011085044,643.0972401,643.0031558,459.4769066,459.4643618
 08/10  10:20:00,31.66666667,0.018571514,381.6683898,0.545455,22.87150649,23.51991399,22.11596773,22.36502743,0.011975733,0.011946679,0.011283226,0.01125361,675.6389013,675.5082738,481.6829609,481.6660643,0,0,0,0,22.83536439,23.45191203,22.06581687,22.32084459,0.011878037,0.011847594,0.011203444,0.011172526,659.7847424,659.6734868,470.7818878,470.7673445
 08/10  10:30:00,31.95,0.018421297,385.6682493,0.272727,22.90711018,23.5858693,22.16180739,22.40668134,0.012064416,0.012036683,0.011341338,0.011312954,690.831357,690.67951,488.354081,488.33468,0,0,0,0,22.87150649,23.51991399,22.11596773,22.36502743,0.011975733,0.011946679,0.011283226,0.01125361,675.6389013,675.5082738,481.6829609,481.6660643
 08/10  10:40:00,32.23333333,0.018260502,385.6681088,0.272727,22.94247717,23.65002717,22.20516215,22.44696841,0.012144131,0.012117652,0.011383002,0.011355788,705.4270954,705.2523228,492.3184475,492.2965182,0,0,0,0,22.90711018,23.5858693,22.16180739,22.40668134,0.012064416,0.012036683,0.011341338,0.011312954,690.831357,690.67951,488.354081,488.33468
 08/10  10:50:00,32.51666667,0.018088884,386.6679683,0.454545,22.9778891,23.71321387,22.25120024,22.48933237,0.01221521,0.012189919,0.011423949,0.011397856,719.4713088,719.2720135,497.9536449,497.9292027,0,0,0,0,22.94247717,23.65002717,22.20516215,22.44696841,0.012144131,0.012117652,0.011383002,0.011355788,705.4270954,705.2523228,492.3184475,492.2965182
 08/10  11:00:00,32.8,0.017906181,381.6678278,0.363636,23.01356415,23.77573177,22.29804712,22.53253108,0.012277945,0.012253778,0.011458734,0.011433712,732.860896,732.6352317,503.5435839,503.5165493,0,0,0,0,22.9778891,23.71321387,22.25120024,22.48933237,0.01221521,0.012189919,0.011423949,0.011397856,719.4713088,719.2720135,497.9536449,497.9292027
 08/10  11:10:00,33.06666667,0.01774677,389.6676873,0.363636,23.04788341,23.83713248,22.34491173,22.57603867,0.012336954,0.012313859,0.011490339,0.011466342,745.8238847,745.5705668,508.8614573,508.831905,0,0,0,0,23.01356415,23.77573177,22.29804712,22.53253108,0.012277945,0.012253778,0.011458734,0.011433712,732.860896,732.6352317,503.5435839,503.5165493
 08/10  11:20:00,33.33333333,0.017577905,387.6675468,0.363636,23.08055148,23.88996513,22.39166251,22.6197598,0.012395144,0.01236151,0.011521666,0.011498651,758.3101771,757.9853589,513.8581489,513.8261055,0,0.049463093,0,0,23.04788341,13,22.34491173,22.57603867,0.012336954,0.009,0.011490339,0.011466342,745.8238847,745.5705668,508.8614573,508.831905
 08/10  11:30:00,33.6,0.017399384,388.6674064,0.181818,23.11225568,23.88999983,22.43525984,22.66162686,0.012453532,0.012326784,0.011544501,0.011522424,770.3245924,769.6416565,515.948365,515.9138833,0,0.376383287,0,0,23.08055148,13,22.39166251,22.6197598,0.012395144,0.009,0.011521666,0.011498651,758.3101771,757.9853589,513.8581489,513.8261055
 08/10  11:40:00,33.86666667,0.017211001,388.6672659,0.272727,23.14361527,23.89,22.47858566,22.70353284,0.01251223,0.012289321,0.011567655,0.01154648,781.867525,780.8248231,517.5753426,517.5384885,0,0.187453826,0,0,23.11225568,13,22.43525984,22.66162686,0.012453532,0.009,0.011544501,0.011522424,770.3245924,769.6416565,515.948365,515.9138833
 08/10  11:50:00,34.13333333,0.017012552,390.6671255,0.363636,23.17496805,23.89,22.52396916,22.74703346,0.012571131,0.012249689,0.011598075,0.011577769,792.9927525,791.5964501,520.7734829,520.7343354,0,0.26602595,0,0,23.14361527,13,22.47858566,22.70353284,0.01251223,0.009,0.011567655,0.01154648,781.867525,780.8248231,517.5753426,517.5384885
 08/10  12:00:00,34.4,0.016803825,386.6669851,0.181818,23.20674976,23.89,22.56758692,22.78956095,0.012630147,0.012208308,0.011624106,0.011604631,803.6111054,801.8717743,522.2069356,522.1655042,0,0.283252848,0,0,23.17496805,13,22.52396916,22.74703346,0.012571131,0.009,0.011598075,0.011577769,792.9927525,791.5964501,520.7734829,520.7343354
 08/10  12:10:00,34.5,0.016843749,388.6668447,0.181818,23.18913147,23.89,22.6098961,22.83139005,0.012657915,0.012152478,0.011640228,0.011621545,806.902489,804.9890534,522.2743362,522.2306945,0,0.218257029,0,0,23.20674976,13,22.56758692,22.78956095,0.012630147,0.009,0.011624106,0.011604631,803.6111054,801.8717743,522.2069356,522.1655042
 08/10  12:20:00,34.6,0.016883497,386.6667043,0.0909091,23.15999898,23.89,22.65033846,22.87211007,0.012660199,0.012080353,0.01164047,0.011622536,805.607935,803.6965296,520.4254879,520.3797197,0,0.239368871,0,0,23.18913147,13,22.6098961,22.83139005,0.012657915,0.009,0.011640228,0.011621545,806.902489,804.9890534,522.2743362,522.2306945
 08/10  12:30:00,34.7,0.016923067,389.6665639,0.0909091,23.14685528,23.89,22.69011394,22.91249236,0.012646657,0.011993796,0.011627126,0.011609904,802.8564569,801.0538419,517.7325478,517.6848201,0,0.260545541,0,0,23.15999898,13,22.65033846,22.87211007,0.012660199,0.009,0.01164047,0.011622536,805.607935,803.6965296,520.4254879,520.3797197
 08/10  12:40:00,34.8,0.016962456,391.6664236,0.181818,23.15403728,23.89,22.73196024,22.95419137,0.01262255,0.011894889,0.011607671,0.011591126,800.1176056,798.4609867,516.2912687,516.2417666,0,0.282482338,0,0,23.14685528,13,22.69011394,22.91249236,0.012646657,0.009,0.011627126,0.011609904,802.8564569,801.0538419,517.7325478,517.6848201
 08/10  12:50:00,34.9,0.017001661,383.6662832,0.272727,23.1752122,23.89,22.77721136,22.99807825,0.012589596,0.011785325,0.011586411,0.011570513,797.5292824,796.0219015,516.968868,516.9175889,0,0.304428454,0,0,23.15403728,13,22.73196024,22.95419137,0.01262255,0.009,0.011607671,0.011591126,800.1176056,798.4609867,516.2912687,516.2417666
 08/10  13:00:00,35,0.017040678,386.6661429,0.363636,23.2036831,23.89,22.82613003,23.04435383,0.01254805,0.0116665,0.011564664,0.011549386,795.1542099,793.7893019,520.1269382,520.0739071,0,0.326372011,0,0,23.1752122,13,22.77721136,22.99807825,0.012589596,0.009,0.011586411,0.011570513,797.5292824,796.0219015,516.968868,516.9175889
 08/10  13:10:00,35.18333333,0.016914821,391.6660026,0.363636,23.28606449,23.89,22.87694205,23.091849,0.012530355,0.011556272,0.01154545,0.011530769,799.9447874,798.5241659,524.4932734,524.4385854,0,0.43526973,0,0,23.2036831,13,22.82613003,23.04435383,0.01254805,0.009,0.011564664,0.011549386,795.1542099,793.7893019,520.1269382,520.0739071
 08/10  13:20:00,35.36666667,0.016784299,384.6658622,0.636364,23.38330769,23.89,22.93316398,23.14293997,0.012531493,0.011456761,0.011544651,0.011530553,808.899079,807.1743069,532.9241349,532.8676973,0,0.457376149,0,0,23.28606449,13,22.87694205,23.091849,0.012530355,0.009,0.01154545,0.011530769,799.9447874,798.5241659,524.4932734,524.4385854
 08/10  13:30:00,35.55,0.016649048,382.6657219,0.363636,23.46735661,23.89,22.98774217,23.19288945,0.012542172,0.011365977,0.011542667,0.011529128,818.9311404,816.7498783,539.4404367,539.3821366,0,0.479000603,0,0,23.38330769,13,22.93316398,23.14293997,0.012531493,0.009,0.011544651,0.011530553,808.899079,807.1743069,532.9241349,532.8676973
 08/10  13:40:00,35.73333333,0.016508995,382.6655817,0.272727,23.53309725,23.89,23.03872811,23.24032593,0.012557306,0.01128272,0.011534031,0.011521026,828.6750011,825.9996833,542.5665047,542.5063228,0,0.496940481,0,0,23.46735661,13,22.98774217,23.19288945,0.012542172,0.009,0.011542667,0.011529128,818.9311404,816.7498783,539.4404367,539.3821366
 08/10  13:50:00,35.91666667,0.016364076,389.6654414,0.545455,23.58593381,23.89,23.09245255,23.28944672,0.012575299,0.01120689,0.011538036,0.011525551,837.9897458,834.8431613,548.0104442,547.948504,0,0.511574412,0,0,23.53309725,13,23.03872811,23.24032593,0.012557306,0.009,0.011534031,0.011521026,828.6750011,825.9996833,542.5665047,542.5063228
 08/10  14:00:00,36.1,0.016214219,385.6653011,0.363636,23.63203011,23.89,23.14530422,23.33780846,0.012596014,0.011138437,0.011543585,0.0115316,846.7987578,843.2235616,552.6262014,552.5625531,0,0.525769381,0,0,23.58593381,13,23.09245255,23.28944672,0.012575299,0.009,0.011538036,0.011525551,837.9897458,834.8431613,548.0104442,547.948504
 08/10  14:10:00,36.2,0.016178767,381.6651609,0.181818,23.67355236,23.89,23.19366441,23.38296162,0.012616548,0.011074739,0.011537285,0.011525775,855.0856796,851.1288952,553.4569114,553.3915731,0,0.535760032,0,0,23.63203011,13,23.14530422,23.33780846,0.012596014,0.009,0.011543585,0.0115316,846.7987578,843.2235616,552.6262014,552.5625531
 08/10  14:20:00,36.3,0.016142318,381.6650207,0.272727,23.71162811,23.89,23.24074453,23.42704477,0.012635125,0.011014192,0.011527332,0.011516275,862.9532888,858.6573469,553.3939709,553.3270181,0,0.544653105,0,0,23.67355236,13,23.19366441,23.38296162,0.012616548,0.009,0.011537285,0.011525775,855.0856796,851.1288952,553.4569114,553.3915731
 08/10  14:30:00,36.4,0.016104862,390.6648805,0.545455,23.74718905,23.89,23.29235842,23.47396328,0.012651197,0.010956285,0.011530824,0.011520208,870.6754086,866.0685577,557.6473741,557.5790054,0,0.552676837,0,0,23.71162811,13,23.24074453,23.42704477,0.012635125,0.009,0.011527332,0.011516275,862.9532888,858.6573469,553.3939709,553.3270181
 08/10  14:40:00,36.5,0.016066391,384.6647403,0.454545,23.78015521,23.89,23.34497857,23.52133769,0.012664792,0.010901611,0.011537582,0.011527392,878.0779941,873.1900691,563.1868057,563.1170782,0,0.555083172,0,0,23.74718905,13,23.29235842,23.47396328,0.012651197,0.009,0.011530824,0.011520208,870.6754086,866.0685577,557.6473741,557.5790054
 08/10  14:50:00,36.6,0.016026894,381.6646001,0.363636,23.81073274,23.89,23.39534467,23.5669675,0.012676082,0.010850496,0.011538159,0.011528374,885.0769838,879.9437547,567.2371239,567.1660408,0,0.557031628,0,0,23.78015521,13,23.34497857,23.52133769,0.012664792,0.009,0.011537582,0.011527392,878.0779941,873.1900691,563.1868057,563.1170782
 08/10  15:00:00,36.7,0.015986367,386.6644599,0.363636,23.83932288,23.89,23.443657,23.61097348,0.012685216,0.010802967,0.011533386,0.011523988,891.8357232,886.4893621,570.1518011,570.0794659,0,0.557920897,0,0,23.81073274,13,23.39534467,23.5669675,0.012676082,0.009,0.011538159,0.011528374,885.0769838,879.9437547,567.2371239,567.1660408
 08/10  15:10:00,36.58333333,0.015948401,383.6643197,0.545455,23.85582332,23.89,23.49217407,23.65486626,0.012697197,0.010766067,0.011540032,0.011531011,898.2840182,892.7646314,575.1555619,575.0820317,0,0.537392156,0,0,23.83932288,13,23.443657,23.61097348,0.012685216,0.009,0.011533386,0.011523988,891.8357232,886.4893621,570.1518011,570.0794659
 08/10  15:20:00,36.46666667,0.01591017,386.6641796,0.363636,23.85778236,23.89,23.53593315,23.69530436,0.012714537,0.010742955,0.01154855,0.011539893,904.4875584,898.8361513,578.9423731,578.8677262,0,0.515859116,0,0,23.85582332,13,23.49217407,23.65486626,0.012697197,0.009,0.011540032,0.011531011,898.2840182,892.7646314,575.1555619,575.0820317
 08/10  15:30:00,36.35,0.015871679,383.6640395,0.363636,23.848641,23.89,23.57467484,23.73209419,0.012737306,0.010733145,0.011559032,0.011550725,910.3722498,904.630202,581.4434079,581.3676696,0,0.493400982,0,0,23.85778236,13,23.53593315,23.69530436,0.012714537,0.009,0.01154855,0.011539893,904.4875584,898.8361513,578.9423731,578.8677262
 08/10  15:40:00,36.23333333,0.015832933,385.6638993,0.363636,23.83346224,23.89,23.60931992,23.76585626,0.012764511,0.010734259,0.011572723,0.011564756,915.9969899,910.2003464,583.3417903,583.2649975,0,0.474002395,0,0,23.848641,13,23.57467484,23.73209419,0.012737306,0.009,0.011559032,0.011550725,910.3722498,904.630202,581.4434079,581.3676696
 08/10  15:50:00,36.11666667,0.015793936,389.6637592,0.272727,23.8154763,23.89,23.63896526,23.79597726,0.012794982,0.010744025,0.011585101,0.01157746,921.4610011,915.6380095,583.7986245,583.7208495,0,0.454008797,0,0,23.83346224,13,23.60931992,23.76585626,0.012764511,0.009,0.011572723,0.011564756,915.9969899,910.2003464,583.3417903,583.2649975
 08/10  16:00:00,36,0.015754694,387.6636191,0.454545,23.79607316,23.89,23.66771901,23.82536041,0.012827666,0.010760597,0.011607049,0.011599725,926.6854537,920.8619619,586.0704712,585.991713,0,0.434545467,0,0,23.8154763,13,23.63896526,23.79597726,0.012794982,0.009,0.011585101,0.01157746,921.4610011,915.6380095,583.7986245,583.7208495
 08/10  16:10:00,34.63333333,0.016961426,389.6634791,0.545455,23.77723867,23.89,23.69696321,23.85495072,0.01287035,0.010790555,0.011649404,0.011642395,931.7074869,925.9055305,591.0511012,590.9713262,0,0.418298209,0,0,23.79607316,13,23.66771901,23.82536041,0.012827666,0.009,0.011607049,0.011599725,926.6854537,920.8619619,586.0704712,585.991713
 08/10  16:20:00,33.26666667,0.017896542,382.663339,0.545455,23.75938669,23.89,23.72519418,23.88372279,0.012927105,0.010836941,0.011711018,0.01170432,936.367545,930.6113597,597.1237775,597.0428248,0,0.401751556,0,0,23.77723867,13,23.69696321,23.85495072,0.01287035,0.009,0.011649404,0.011642395,931.7074869,925.9055305,591.0511012,590.9713262
 08/10  16:30:00,31.9,0.018587529,390.6631989,0.363636,23.74202106,23.89,23.74806894,23.88998922,0.01299805,0.01089907,0.011778568,0.01171621,940.9000832,935.2075182,600.7646205,600.6096562,0,0.385333794,0,0.295915435,23.75938669,13,23.72519418,13,0.012927105,0.009,0.011711018,0.009,936.367545,930.6113597,597.1237775,597.0428248
 08/10  16:40:00,30.53333333,0.01906045,391.6630589,0.272727,23.72448957,23.89,23.76481377,23.88999999,0.013081535,0.010974943,0.011847922,0.011724384,945.3255293,939.7098919,601.3004258,601.0970215,0,0.367409882,0,0.147039031,23.74202106,13,23.74806894,13,0.01299805,0.009,0.011778568,0.009,940.9000832,935.2075182,600.7646205,600.6096562
 08/10  16:50:00,29.16666667,0.019339851,388.6629189,0.272727,23.70632442,23.89,23.77740088,23.89,0.013175569,0.011062326,0.01192295,0.011747527,949.5271132,944.0023737,600.2521112,600.0459002,0,0.349888459,0,0.138390136,23.72448957,13,23.76481377,13,0.013081535,0.009,0.011847922,0.009,945.3255293,939.7098919,601.3004258,601.0970215
 08/10  17:00:00,27.8,0.019448712,390.6627789,0.363636,23.68725433,23.89,23.78882437,23.89,0.013278333,0.011159331,0.012010809,0.011786572,953.5440459,948.1233981,600.1654253,599.971573,0,0.332054711,0,0.161438014,23.70632442,13,23.77740088,13,0.013175569,0.009,0.01192295,0.009,949.5271132,944.0023737,600.2521112,600.0459002
 08/10  17:10:00,28.35,0.019512301,386.6626389,0.454545,23.59920819,23.89,23.80144875,23.89,0.013343175,0.011238016,0.012105084,0.011829674,947.3248266,942.1849954,602.1997527,601.9940346,0,0.198758875,0,0.177777146,23.68725433,13,23.78882437,13,0.013278333,0.009,0.012010809,0.009,953.5440459,948.1233981,600.1654253,599.971573
 08/10  17:20:00,28.9,0.019556111,386.6624989,0.181818,23.4980795,23.89,23.80982448,23.89,0.013378037,0.011299057,0.012181289,0.011863857,934.9019611,930.2152369,601.3323302,601.1302766,0,0.190037827,0,0.125404213,23.59920819,13,23.80144875,13,0.013343175,0.009,0.012105084,0.009,947.3248266,942.1849954,602.1997527,601.9940346
 08/10  17:30:00,29.45,0.019578958,383.6623589,0,23.4223518,23.89,23.81176551,23.89,0.013396854,0.011348471,0.01223053,0.011885333,920.6421329,916.4851619,595.5637335,595.4072459,0,0.181372328,0,0.088650746,23.4980795,13,23.80982448,13,0.013378037,0.009,0.012181289,0.009,934.9019611,930.2152369,601.3323302,601.1302766
 08/10  17:40:00,30,0.019579617,383.6622189,0,23.37650439,23.89,23.81016934,23.89,0.013407273,0.011390201,0.012261806,0.011897353,906.6527446,903.0171883,587.3866326,587.3107199,0,0.173414032,0,0.085106745,23.4223518,13,23.81176551,13,0.013396854,0.009,0.01223053,0.009,920.6421329,916.4851619,595.5637335,595.4072459
 08/10  17:50:00,30.55,0.019556825,383.662079,0,23.35021909,23.89,23.80727312,23.89,0.013411788,0.011425931,0.012282724,0.011902974,893.4624335,890.2998848,578.7615042,578.7789532,0,0.165539822,0,0.081190395,23.37650439,13,23.81016934,13,0.013407273,0.009,0.012261806,0.009,906.6527446,903.0171883,587.3866326,587.3107199
 08/10  18:00:00,31.1,0.019509284,385.6619391,0,23.33328429,23.89,23.80394114,23.89,0.013410756,0.011456269,0.012296676,0.011903801,881.0526284,878.3074016,570.5201804,570.6259952,0,0.157643833,0,0.076856083,23.35021909,13,23.80727312,13,0.013411788,0.009,0.012282724,0.009,893.4624335,890.2998848,578.7615042,578.7789532
 08/10  18:10:00,31.01666667,0.019266857,391.6617991,0,23.29529599,23.90549393,23.79996546,23.89432191,0.013396091,0.011499389,0.012307633,0.011918123,866.3104218,863.8122073,562.912755,563.0557128,0,0,0,0,23.33328429,23.89,23.80394114,23.89,0.013410756,0.011456269,0.012296676,0.011903801,881.0526284,878.3074016,570.5201804,570.6259952
 08/10  18:20:00,30.93333333,0.019026397,382.6616592,0,23.2502412,23.92747638,23.79503729,23.90067044,0.013373958,0.011550193,0.012317435,0.011941098,850.0989926,847.7425423,555.5963787,555.7444498,0,0,0,0,23.29529599,23.90549393,23.79996546,23.89432191,0.013396091,0.011499389,0.012307633,0.011918123,866.3104218,863.8122073,562.912755,563.0557128
 08/10  18:30:00,30.85,0.018787892,388.6615193,0,23.2103345,23.94755819,23.7889848,23.90678332,0.013349708,0.011602016,0.012326463,0.01196618,833.8786769,831.6221517,548.6439549,548.7858935,0,0,0,0,23.2502412,23.92747638,23.79503729,23.90067044,0.013373958,0.011550193,0.012317435,0.011941098,850.0989926,847.7425423,555.5963787,555.7444498
 08/10  18:40:00,30.76666667,0.018551326,390.6613795,0,23.17795683,23.96233819,23.78173449,23.91163955,0.013325539,0.011651505,0.012334555,0.011990024,818.3152098,816.1463489,542.0641198,542.1985018,0,0,0,0,23.2103345,23.94755819,23.7889848,23.90678332,0.013349708,0.011602016,0.012326463,0.01196618,833.8786769,831.6221517,548.6439549,548.7858935
 08/10  18:50:00,30.68333333,0.018316685,388.6612396,0,23.15056784,23.97135167,23.77325913,23.91501216,0.013301782,0.011697728,0.012341482,0.012011656,803.4587864,801.3733038,535.7511629,535.8790491,0,0,0,0,23.17795683,23.96233819,23.78173449,23.91163955,0.013325539,0.011651505,0.012334555,0.011990024,818.3152098,816.1463489,542.0641198,542.1985018
 08/10  19:00:00,30.6,0.018083957,391.6610997,0,23.12499202,23.9751505,23.76350114,23.91691629,0.013278163,0.011740691,0.012347075,0.012031034,789.319412,787.3132539,529.7447106,529.8669588,0,0,0,0,23.15056784,23.97135167,23.77325913,23.91501216,0.013301782,0.011697728,0.012341482,0.012011656,803.4587864,801.3733038,535.7511629,535.8790491
 08/10  19:10:00,30.4,0.018202555,386.6609599,0,23.04566073,23.95780097,23.7415652,23.90984278,0.013234655,0.011793257,0.012351366,0.01205509,767.1442594,765.2468233,520.8795305,520.993499,0,0,0,0,23.12499202,23.9751505,23.76350114,23.91691629,0.013278163,0.011740691,0.012347075,0.012031034,789.319412,787.3132539,529.7447106,529.8669588
 08/10  19:20:00,30.2,0.018315765,381.6608201,0,22.95442177,23.93038906,23.71352583,23.89798063,0.01317792,0.011846866,0.012351863,0.012078275,740.7223732,738.9420368,510.394362,510.4981727,0,0,0,0,23.04566073,23.95780097,23.7415652,23.90984278,0.013234655,0.011793257,0.012351366,0.01205509,767.1442594,765.2468233,520.8795305,520.993499
 08/10  19:30:00,30,0.018423677,387.6606803,0,22.88621455,23.90297484,23.68518133,23.88534558,0.013116008,0.011893969,0.01234715,0.012095985,714.5487614,712.8775713,500.1488473,500.2419641,0,0,0,0,22.95442177,23.93038906,23.71352583,23.89798063,0.01317792,0.011846866,0.012351863,0.012078275,740.7223732,738.9420368,510.394362,510.4981727
 08/10  19:40:00,29.8,0.018526378,384.6605405,0,22.84760696,23.87960378,23.65900256,23.8736783,0.013052824,0.011931689,0.01233697,0.012106568,690.289935,688.7153501,490.6514869,490.7340811,0,0,0,0,22.88621455,23.90297484,23.68518133,23.88534558,0.013116008,0.011893969,0.01234715,0.012095985,714.5487614,712.8775713,500.1488473,500.2419641
 08/10  19:50:00,29.6,0.018623957,387.6604007,0,22.83078142,23.86067635,23.63538736,23.86329338,0.012989335,0.01195994,0.012321593,0.012110069,668.3562005,666.86789,482.1194556,482.1920627,0,0,0,0,22.84760696,23.87960378,23.65900256,23.8736783,0.013052824,0.011931689,0.01233697,0.012106568,690.289935,688.7153501,490.6514869,490.7340811
 08/10  20:00:00,29.4,0.0187165,381.6602609,0,22.82727725,23.8454342,23.61403604,23.85402524,0.012925399,0.011979526,0.012301393,0.012107055,648.2084964,646.7986197,474.1574596,474.2205782,0,0,0,0,22.83078142,23.86067635,23.63538736,23.86329338,0.012989335,0.01195994,0.012321593,0.012110069,668.3562005,666.86789,482.1194556,482.1920627
 08/10  20:10:00,29.31666667,0.018709701,385.6601211,0,22.83377426,23.83396508,23.59509632,23.84600407,0.012864622,0.011995168,0.012280604,0.012101988,629.8120293,628.475407,466.9036798,466.9579694,0,0,0,0,22.82727725,23.8454342,23.61403604,23.85402524,0.012925399,0.011979526,0.012301393,0.012107055,648.2084964,646.7986197,474.1574596,474.2205782
 08/10  20:20:00,29.23333333,0.018702437,389.6599814,0,22.84744911,23.82619192,23.57861386,23.83929081,0.012809013,0.012009703,0.012261692,0.012097506,613.1607304,611.8937721,460.4789846,460.525236,0,0,0,0,22.83377426,23.83396508,23.59509632,23.84600407,0.012864622,0.011995168,0.012280604,0.012101988,629.8120293,628.475407,466.9036798,466.9579694
 08/10  20:30:00,29.15,0.018694714,382.6598417,0,22.86573945,23.82181139,23.56449634,23.83385275,0.012758868,0.01202402,0.012245272,0.012094343,597.6965329,596.4953933,454.4125409,454.4512929,0,0,0,0,22.84744911,23.82619192,23.57861386,23.83929081,0.012809013,0.012009703,0.012261692,0.012097506,613.1607304,611.8937721,460.4789846,460.525236
 08/10  20:40:00,29.06666667,0.018686536,390.659702,0,22.88814325,23.82043704,23.55259083,23.82961465,0.012713706,0.012038106,0.012231107,0.012092361,583.6856081,582.5475453,449.0396536,449.0717063,0,0,0,0,22.86573945,23.82181139,23.56449634,23.83385275,0.012758868,0.01202402,0.012245272,0.012094343,597.6965329,596.4953933,454.4125409,454.4512929
 08/10  20:50:00,28.98333333,0.018677905,390.6595622,0,22.91356624,23.8216992,23.54273934,23.82649554,0.012672888,0.012051739,0.012218774,0.012091224,570.9714881,569.8938401,444.2639449,444.2900423,0,0,0,0,22.88814325,23.82043704,23.55259083,23.82961465,0.012713706,0.012038106,0.012231107,0.012092361,583.6856081,582.5475453,449.0396536,449.0717063
 08/10  21:00:00,28.9,0.018668828,385.6594226,0,22.94099758,23.8252783,23.5347991,23.82442241,0.012635847,0.012064734,0.012207907,0.012090642,559.1362247,558.1158173,439.7227709,439.7433893,0,0,0,0,22.91356624,23.8216992,23.54273934,23.82649554,0.012672888,0.012051739,0.012218774,0.012091224,570.9714881,569.8938401,444.2639449,444.2900423
 08/10  21:10:00,28.8,0.018773119,383.6592829,0,22.95946778,23.82821491,23.52706803,23.82227252,0.012602649,0.012077536,0.012198774,0.012090964,548.0389172,547.0724644,435.331397,435.3469432,0,0,0,0,22.94099758,23.8252783,23.5347991,23.82442241,0.012635847,0.012064734,0.012207907,0.012090642,559.1362247,558.1158173,439.7227709,439.7433893
 08/10  21:20:00,28.7,0.018875513,386.6591432,0,22.96537731,23.82882639,23.51850807,23.81936044,0.012573243,0.012090432,0.012191504,0.012092388,537.8536184,536.9382046,431.3140882,431.3251386,0,0,0,0,22.95946778,23.82821491,23.52706803,23.82227252,0.012602649,0.012077536,0.012198774,0.012090964,548.0389172,547.0724644,435.331397,435.3469432
 08/10  21:30:00,28.6,0.018976024,382.6590036,0,22.96096823,23.82675548,23.50880075,23.81547803,0.012547397,0.012103493,0.012186024,0.012094905,528.3645682,527.4968326,427.4986604,427.5056213,0,0,0,0,22.96537731,23.82882639,23.51850807,23.81936044,0.012573243,0.012090432,0.012191504,0.012092388,537.8536184,536.9382046,431.3140882,431.3251386
 08/10  21:40:00,28.5,0.019074668,391.6588639,0,22.9498712,23.82223654,23.49796373,23.81064066,0.012524802,0.012116679,0.012182165,0.012098399,519.9495144,519.1270854,424.3029359,424.3065643,0,0,0,0,22.96096823,23.82675548,23.50880075,23.81547803,0.012547397,0.012103493,0.012186024,0.012094905,528.3645682,527.4968326,427.4986604,427.5056213
 08/10  21:50:00,28.4,0.019171457,386.6587243,0,22.93482792,23.81561392,23.48609425,23.80491708,0.012505142,0.012129926,0.012179742,0.01210274,512.2155557,511.435424,421.3696592,421.3703594,0,0,0,0,22.9498712,23.82223654,23.49796373,23.81064066,0.012524802,0.012116679,0.012182165,0.012098399,519.9495144,519.1270854,424.3029359,424.3065643
 08/10  22:00:00,28.3,0.019266408,385.6585847,0,22.91738382,23.80717433,23.47327627,23.79836764,0.012488131,0.012143176,0.012178588,0.012107805,505.00348,504.2626136,418.5728641,418.5709092,0,0,0,0,22.93482792,23.81561392,23.48609425,23.80491708,0.012505142,0.012129926,0.012179742,0.01210274,512.2155557,511.435424,421.3696592,421.3703594
 08/10  22:10:00,28.21666667,0.019295478,382.6584451,0,22.80691029,23.76523591,23.44149508,23.77767177,0.012455439,0.012151625,0.012175813,0.012113488,492.4973813,491.8093085,414.4090841,414.4034689,0,0,0,0,22.91738382,23.80717433,23.47327627,23.79836764,0.012488131,0.012143176,0.012178588,0.012107805,505.00348,504.2626136,418.5728641,418.5709092
 08/10  22:20:00,28.13333333,0.019323745,385.6583055,0,22.66946268,23.70247421,23.39673171,23.7472195,0.012413851,0.012154504,0.012170058,0.012116875,478.1195008,477.4896945,410.0275545,410.0184691,0,0,0,0,22.80691029,23.76523591,23.44149508,23.77767177,0.012455439,0.012151625,0.012175813,0.012113488,492.4973813,491.8093085,414.4090841,414.4034689
 08/10  22:30:00,28.05,0.019351213,384.6581659,0,22.55335136,23.63307813,23.34624368,23.71233777,0.012370998,0.012152505,0.012161132,0.012116346,464.654432,464.0806597,406.0304623,406.018635,0,0,0,0,22.66946268,23.70247421,23.39673171,23.7472195,0.012413851,0.012154504,0.012170058,0.012116875,478.1195008,477.4896945,410.0275545,410.0184691
 08/10  22:40:00,27.96666667,0.019377891,382.6580264,0,22.46544858,23.56364641,23.29425198,23.67564947,0.012330176,0.012146445,0.012149294,0.012111649,452.9944804,452.4718031,402.4609867,402.4470895,0,0,0,0,22.55335136,23.63307813,23.34624368,23.71233777,0.012370998,0.012152505,0.012161132,0.012116346,464.654432,464.0806597,406.0304623,406.018635
 08/10  22:50:00,27.88333333,0.019403783,386.6578868,0,22.39452478,23.49559457,23.24192132,23.63786736,0.012291747,0.012136904,0.012134848,0.012103135,443.5490586,443.0742734,399.714023,399.6991341,0,0,0,0,22.46544858,23.56364641,23.29425198,23.67564947,0.012330176,0.012146445,0.012149294,0.012111649,452.9944804,452.4718031,402.4609867,402.4470895
 08/10  23:00:00,27.8,0.019428894,382.6577473,0,22.32976602,23.42847579,23.18920258,23.59898305,0.012255053,0.01212426,0.012118032,0.012091252,435.5496841,435.1187501,397.2688366,397.25332,0,0,0,0,22.39452478,23.49559457,23.24192132,23.63786736,0.012291747,0.012136904,0.012134848,0.012103135,443.5490586,443.0742734,399.714023,399.6991341
 08/10  23:10:00,27.7,0.019433715,390.6576078,0,22.26880473,23.36249274,23.13717342,23.55978318,0.012208175,0.012097531,0.012090224,0.012067568,428.6827017,428.2944423,395.743559,395.7285559,0,0,0,0,22.32976602,23.42847579,23.18920258,23.59898305,0.012255053,0.01212426,0.012118032,0.012091252,435.5496841,435.1187501,397.2688366,397.25332
 08/10  23:20:00,27.6,0.019437712,388.6574683,0,22.21590854,23.29903087,23.08643547,23.52074847,0.012147671,0.012053986,0.012047375,0.012028179,422.6438068,422.2958326,394.6638439,394.6497847,0,0,0,0,22.26880473,23.36249274,23.13717342,23.55978318,0.012208175,0.012097531,0.012090224,0.012067568,428.6827017,428.2944423,395.743559,395.7285559
 08/10  23:30:00,27.5,0.019440894,385.6573288,0,22.17111685,23.23865751,23.03708178,23.48201701,0.012074756,0.011995373,0.011989921,0.01197363,417.154119,416.8426508,393.5283569,393.5149696,0,0,0,0,22.21590854,23.29903087,23.08643547,23.52074847,0.012147671,0.012053986,0.012047375,0.012028179,422.6438068,422.2958326,394.6638439,394.6497847
 08/10  23:40:00,27.4,0.019443268,387.6571893,0,22.13166153,23.18122348,22.9889782,23.44356642,0.011991843,0.011924527,0.011920111,0.011906257,412.4766447,412.1988451,392.5507897,392.5381435,0,0,0,0,22.17111685,23.23865751,23.03708178,23.48201701,0.012074756,0.011995373,0.011989921,0.01197363,417.154119,416.8426508,393.5283569,393.5149696
 08/10  23:50:00,27.3,0.019444844,383.6570499,0,22.0948298,23.12631075,22.94194942,23.40533736,0.011901068,0.011843931,0.011840316,0.011828504,408.2376325,407.9897976,391.4191686,391.4068983,0,0,0,0,22.13166153,23.18122348,22.9889782,23.44356642,0.011991843,0.011924527,0.011920111,0.011906257,412.4766447,412.1988451,392.5507897,392.5381435
 08/10  24:00:00,27.2,0.019445629,384.6569104,0,22.05902379,23.07349683,22.89584431,23.36727842,0.011804026,0.011755471,0.011752473,0.011742374,404.559759,404.3390871,390.3514156,390.3395206,0,0,0,0,22.0948298,23.12631075,22.94194942,23.40533736,0.011901068,0.011843931,0.011840316,0.011828504,408.2376325,407.9897976,391.4191686,391.4068983
 08/11  00:10:00,26.83333333,0.019441871,384.656771,0,22.02253302,23.02215782,22.85035826,23.32922735,0.011712881,0.011671597,0.011669092,0.011660443,401.445585,401.2497008,389.4366716,389.4252913,0,0,0,0,22.05902379,23.07349683,22.89584431,23.36727842,0.011804026,0.011755471,0.011752473,0.011742374,404.559759,404.3390871,390.3514156,390.3395206
 08/11  00:20:00,26.46666667,0.019427979,384.6566315,0,21.98493918,22.97186675,22.80528774,23.29108188,0.01163392,0.011598816,0.011596719,0.011589309,398.8287055,398.6553685,388.6776721,388.6669386,0,0,0,0,22.02253302,23.02215782,22.85035826,23.32922735,0.011712881,0.011671597,0.011669092,0.011660443,401.445585,401.2497008,389.4366716,389.4252913
 08/11  00:30:00,26.1,0.019404337,385.6564921,0,21.94653095,22.92239117,22.76052689,23.25279955,0.011567715,0.011537872,0.011536116,0.011529769,396.712376,396.5596616,388.132503,388.1226228,0,0,0,0,21.98493918,22.97186675,22.80528774,23.29108188,0.01163392,0.011598816,0.011596719,0.011589309,398.8287055,398.6553685,388.6776721,388.6669386
 08/11  00:40:00,25.73333333,0.019371319,387.6563527,0,21.90765883,22.87358284,22.71601683,23.21436563,0.011512439,0.011487072,0.011485603,0.011480167,395.1516829,395.0180949,387.9009985,387.8923092,0,0,0,0,21.94653095,22.92239117,22.76052689,23.25279955,0.011567715,0.011537872,0.011536116,0.011529769,396.712376,396.5596616,388.132503,388.1226228
 08/11  00:50:00,25.36666667,0.019329292,383.6562134,0,21.86850628,22.82533481,22.67171323,23.17577254,0.011465969,0.011444411,0.011443183,0.011438528,393.6257584,393.5084764,387.4981765,387.4902236,0,0,0,0,21.90765883,22.87358284,22.71601683,23.21436563,0.011512439,0.011487072,0.011485603,0.011480167,395.1516829,395.0180949,387.9009985,387.8923092
 08/11  01:00:00,25,0.019278615,384.656074,0,21.82911884,22.77754406,22.62757482,23.13701255,0.011426595,0.011408275,0.011407247,0.011403261,392.2403567,392.1372686,387.0618381,387.0544402,0,0,0,0,21.86850628,22.82533481,22.67171323,23.17577254,0.011465969,0.011444411,0.011443183,0.011438528,393.6257584,393.5084764,387.4981765,387.4902236
 08/11  01:10:00,24.9,0.019194745,391.6559346,0,21.79062472,22.73046716,22.58375897,23.09821144,0.011393883,0.011378318,0.011377458,0.011374046,391.6378436,391.5490304,387.2629775,387.2570505,0,0,0,0,21.82911884,22.77754406,22.62757482,23.13701255,0.011426595,0.011408275,0.011407247,0.011403261,392.2403567,392.1372686,387.0618381,387.0544402
 08/11  01:20:00,24.8,0.019111102,390.6557953,0,21.75323308,22.68420111,22.54033832,23.05943865,0.011367269,0.011354048,0.011353328,0.011350409,391.4346143,391.3590575,387.7395673,387.735338,0,0,0,0,21.79062472,22.73046716,22.58375897,23.09821144,0.011393883,0.011378318,0.011377458,0.011374046,391.6378436,391.5490304,387.2629775,387.2570505
 08/11  01:30:00,24.7,0.019027687,385.655656,0,21.71653619,22.6386867,22.49729798,23.02070426,0.011345944,0.01133472,0.011334116,0.01133162,390.9292558,390.864052,387.807573,387.8041246,0,0,0,0,21.75323308,22.68420111,22.54033832,23.05943865,0.011367269,0.011354048,0.011353328,0.011350409,391.4346143,391.3590575,387.7395673,387.735338
 08/11  01:40:00,24.6,0.018944499,391.6555167,0,21.68007925,22.59380492,22.45458607,22.98199172,0.011329052,0.011319526,0.011319019,0.011316888,390.7298577,390.674233,388.0931782,388.0907303,0,0,0,0,21.71653619,22.6386867,22.49729798,23.02070426,0.011345944,0.01133472,0.011334116,0.01133162,390.9292558,390.864052,387.807573,387.8041246
 08/11  01:50:00,24.5,0.01886154,389.6553774,0,21.64359067,22.5494368,22.41214635,22.9432794,0.011315817,0.011307737,0.011307312,0.011305494,390.6071886,390.5598796,388.3803264,388.3787321,0,0,0,0,21.68007925,22.59380492,22.45458607,22.98199172,0.011329052,0.011319526,0.011319019,0.011316888,390.7298577,390.674233,388.0931782,388.0907303
 08/11  02:00:00,24.4,0.018778808,385.6552381,0,21.60696097,22.50548237,22.36992935,22.90454809,0.011305589,0.011298738,0.011298381,0.011296831,390.1512384,390.1100291,388.2696333,388.2681054,0,0,0,0,21.64359067,22.5494368,22.41214635,22.9432794,0.011315817,0.011307737,0.011307312,0.011305494,390.6071886,390.5598796,388.3803264,388.3787321
 08/11  02:10:00,24.5,0.01879465,389.6550988,0,21.56907954,22.46157999,22.3277067,22.86565613,0.011296813,0.011291003,0.011290703,0.011289383,389.8641327,389.8285255,388.2745337,388.2732441,0,0,0,0,21.60696097,22.50548237,22.36992935,22.90454809,0.011305589,0.011298738,0.011298381,0.011296831,390.1512384,390.1100291,388.2696333,388.2681054
 08/11  02:20:00,24.6,0.018809896,383.6549595,0,21.52975374,22.41752203,22.28533827,22.82651703,0.011288531,0.011283603,0.011283351,0.011282224,389.2488407,389.2170763,387.9050355,387.9033251,0,0,0,0,21.56907954,22.46157999,22.3277067,22.86565613,0.011296813,0.011291003,0.011290703,0.011289383,389.8641327,389.8285255,388.2745337,388.2732441
 08/11  02:30:00,24.7,0.018824541,384.6548203,0,21.48938074,22.37325027,22.24277509,22.78710275,0.01128037,0.011276186,0.011275975,0.011275012,388.5504293,388.5216753,387.4139879,387.411708,0,0,0,0,21.52975374,22.41752203,22.28533827,22.82651703,0.011288531,0.011283603,0.011283351,0.011282224,389.2488407,389.2170763,387.9050355,387.9033251
 08/11  02:40:00,24.8,0.018838576,383.6546811,0,21.44839382,22.32877308,22.20001071,22.74741266,0.011272224,0.011268669,0.011268493,0.011267667,387.8326865,387.8064286,386.8713211,386.8684687,0,0,0,0,21.48938074,22.37325027,22.24277509,22.78710275,0.01128037,0.011276186,0.011275975,0.011275012,388.5504293,388.5216753,387.4139879,387.411708
 08/11  02:50:00,24.9,0.018851997,389.6545418,0,21.40704892,22.28411291,22.15704926,22.70745306,0.011264058,0.011261035,0.011260887,0.011260177,387.6845735,387.6619856,386.8725068,386.8700961,0,0,0,0,21.44839382,22.32877308,22.20001071,22.74741266,0.011272224,0.011268669,0.011268493,0.011267667,387.8326865,387.8064286,386.8713211,386.8684687
 08/11  03:00:00,25,0.018864796,384.6544026,0,21.36545122,22.23929126,22.11389425,22.66722988,0.011255838,0.011253264,0.01125314,0.011252528,387.4618905,387.4422352,386.7757416,386.7735515,0,0,0,0,21.40704892,22.28411291,22.15704926,22.70745306,0.011264058,0.011261035,0.011260887,0.011260177,387.6845735,387.6619856,386.8725068,386.8700961
 08/11  03:10:00,24.9,0.018954783,382.6542634,0,21.3244685,22.19447527,22.07070653,22.62685277,0.011243052,0.011240844,0.011240742,0.011240203,386.950767,386.932803,386.3702132,386.3676715,0,0,0,0,21.36545122,22.23929126,22.11389425,22.66722988,0.011255838,0.011253264,0.01125314,0.011252528,387.4618905,387.4422352,386.7757416,386.7735515
 08/11  03:20:00,24.8,0.019042949,384.6541243,0,21.28418547,22.1497422,22.02757049,22.58638282,0.011223486,0.011221569,0.011221487,0.011220999,386.4960434,386.4796413,386.0047783,386.0019944,0,0,0,0,21.3244685,22.19447527,22.07070653,22.62685277,0.011243052,0.011240844,0.011240742,0.011240203,386.950767,386.932803,386.3702132,386.3676715
 08/11  03:30:00,24.7,0.019129308,389.6539851,0,21.24428185,22.10508549,21.98450071,22.54583512,0.011197201,0.011195512,0.011195447,0.011194989,386.5830174,386.5693909,386.1685077,386.1664386,0,0,0,0,21.28418547,22.1497422,22.02757049,22.58638282,0.011223486,0.011221569,0.011221487,0.011220999,386.4960434,386.4796413,386.0047783,386.0019944
 08/11  03:40:00,24.6,0.019213874,388.6538459,0,21.20441297,22.06047515,21.9414746,22.50520357,0.011165192,0.01116368,0.01116363,0.011163188,386.8843741,386.8736933,386.535235,386.5341408,0,0,0,0,21.24428185,22.10508549,21.98450071,22.54583512,0.011197201,0.011195512,0.011195447,0.011194989,386.5830174,386.5693909,386.1685077,386.1664386
 08/11  03:50:00,24.5,0.019296664,391.6537068,0,21.16442362,22.01586861,21.89846644,22.46447744,0.011128538,0.011127163,0.011127127,0.01112669,387.4485656,387.4410709,387.1552762,387.1554544,0,0,0,0,21.20441297,22.06047515,21.9414746,22.50520357,0.011165192,0.01116368,0.01116363,0.011163188,386.8843741,386.8736933,386.535235,386.5341408
 08/11  04:00:00,24.4,0.019377691,385.6535677,0,21.12424278,21.97124591,21.85545452,22.42364735,0.011088119,0.011086851,0.011086827,0.011086387,387.575347,387.5693858,387.3281228,387.3285915,0,0,0,0,21.16442362,22.01586861,21.89846644,22.46447744,0.011128538,0.011127163,0.011127127,0.01112669,387.4485656,387.4410709,387.1552762,387.1554544
 08/11  04:10:00,24.21666667,0.019060697,385.6534286,0,21.082969,21.92640764,21.81226249,22.38259975,0.011043783,0.011042596,0.011042583,0.011042133,387.3927932,387.3872792,387.1836628,387.1837985,0,0,0,0,21.12424278,21.97124591,21.85545452,22.42364735,0.011088119,0.011086851,0.011086827,0.011086387,387.575347,387.5693858,387.3281228,387.3285915
 08/11  04:20:00,24.03333333,0.018748256,386.6532895,0,21.04047288,21.88125407,21.76878766,22.34126757,0.010995659,0.010994531,0.010994527,0.010994061,387.2028048,387.1976309,387.0257999,387.0256206,0,0,0,0,21.082969,21.92640764,21.81226249,22.38259975,0.011043783,0.011042596,0.011042583,0.011042133,387.3927932,387.3872792,387.1836628,387.1837985
 08/11  04:30:00,23.85,0.018440306,386.6531504,0,20.9971044,21.83577778,21.72500379,22.29963289,0.010944203,0.010943115,0.010943119,0.010942634,387.0760193,387.0713059,386.9262988,386.9259615,0,0,0,0,21.04047288,21.88125407,21.76878766,22.34126757,0.010995659,0.010994531,0.010994527,0.010994061,387.2028048,387.1976309,387.0257999,387.0256206
 08/11  04:40:00,23.66666667,0.01813679,385.6530113,0,20.95322768,21.79000915,21.68091948,22.25770198,0.010889971,0.010888911,0.010888922,0.010888416,386.9133898,386.9089847,386.7866246,386.7860885,0,0,0,0,20.9971044,21.83577778,21.72500379,22.29963289,0.010944203,0.010943115,0.010943119,0.010942634,387.0760193,387.0713059,386.9262988,386.9259615
 08/11  04:50:00,23.48333333,0.017837646,384.6528723,0,20.90905012,21.74398644,21.63655301,22.21548459,0.010833483,0.010832441,0.010832457,0.010831928,386.6484667,386.6440592,386.5408286,386.5399341,0,0,0,0,20.95322768,21.79000915,21.68091948,22.25770198,0.010889971,0.010888911,0.010888922,0.010888416,386.9133898,386.9089847,386.7866246,386.7860885
 08/11  05:00:00,23.3,0.017542818,391.6527332,0,20.86505682,21.69797983,21.59198573,22.17303553,0.010775171,0.01077414,0.010774161,0.010773609,386.9447697,386.9418114,386.8546579,386.854466,0,0,0,0,20.90905012,21.74398644,21.63655301,22.21548459,0.010833483,0.010832441,0.010832457,0.010831928,386.6484667,386.6440592,386.5408286,386.5399341
 08/11  05:10:00,23.4,0.017745645,388.6525942,0,20.82809175,21.65515427,21.54838199,22.1311463,0.010732749,0.010731769,0.010731792,0.010731249,387.3059594,387.3044167,387.2308195,387.2313509,0,0,0,0,20.86505682,21.69797983,21.59198573,22.17303553,0.010775171,0.01077414,0.010774161,0.010773609,386.9447697,386.9418114,386.8546579,386.854466
 08/11  05:20:00,23.5,0.017950311,388.6524552,0,20.79927018,21.61666767,21.50638483,22.09027365,0.010715113,0.01071424,0.010714261,0.010713772,387.5809373,387.5803606,387.5182096,387.5191907,0,0,0,0,20.82809175,21.65515427,21.54838199,22.1311463,0.010732749,0.010731769,0.010731792,0.010731249,387.3059594,387.3044167,387.2308195,387.2313509
 08/11  05:30:00,23.6,0.018156832,381.6523162,0,20.77602984,21.58240681,21.46611001,22.05052811,0.010722395,0.010721678,0.010721695,0.010721296,387.1796943,387.1782121,387.1258192,387.1259386,0,0,0,0,20.79927018,21.61666767,21.50638483,22.09027365,0.010715113,0.01071424,0.010714261,0.010713772,387.5809373,387.5803606,387.5182096,387.5191907
 08/11  05:40:00,23.7,0.018365223,386.6521772,0,20.75563451,21.55214893,21.42744157,22.0118644,0.010751086,0.010750553,0.010750562,0.01075028,386.8555784,386.8534871,386.8093158,386.8088221,0,0,0,0,20.77602984,21.58240681,21.46611001,22.05052811,0.010722395,0.010721678,0.010721695,0.010721296,387.1796943,387.1782121,387.1258192,387.1259386
 08/11  05:50:00,23.8,0.018575499,381.6520382,0,20.73664898,21.52594626,21.39024281,21.9742193,0.010797309,0.010796976,0.010796974,0.010796821,386.2937219,386.2905505,386.2533785,386.2519404,0,0,0,0,20.75563451,21.55214893,21.42744157,22.0118644,0.010751086,0.010750553,0.010750562,0.01075028,386.8555784,386.8534871,386.8093158,386.8088221
 08/11  06:00:00,23.9,0.018787676,387.6518992,0,20.71846132,21.5036951,21.35438426,21.93753028,0.010857912,0.010857781,0.010857765,0.010857747,386.1351213,386.1320332,386.1006819,386.0991779,0,0,0,0,20.73664898,21.52594626,21.39024281,21.9742193,0.010797309,0.010796976,0.010796974,0.010796821,386.2937219,386.2905505,386.2533785,386.2519404
 08/11  06:10:00,24.18333333,0.018985405,383.6517603,0,21.23265488,21.55227555,21.37585341,21.95094907,0.01093436,0.010875056,0.010869883,0.010869883,387.5579913,387.5668215,386.0837926,386.0822722,0.161637281,0,0,0,35.55312696,21.51881143,21.36279836,21.94375865,0.012952579,0.01085863,0.010857182,0.010857161,386.544911,386.5464027,386.1113339,386.10984
 08/11  06:20:00,24.46666667,0.019183662,387.6516213,0,21.47717603,21.63811674,21.40201432,21.96068815,0.011021809,0.010942738,0.010927766,0.010927872,390.2895474,390.3024728,386.0683827,386.0669618,0,0,0,0,21.34798327,21.58388032,21.38520878,21.95422039,0.010969716,0.010899989,0.010891145,0.010891185,388.5666663,388.5776354,386.0638978,386.0623895
 08/11  06:30:00,24.75,0.019382408,381.6514824,0,21.56393489,21.73394208,21.43221088,21.97267558,0.011105242,0.011027924,0.01100291,0.011003144,392.902368,392.9149204,385.8679738,385.8663391,0,0,0,0,21.4910404,21.66074838,21.40946448,21.9638846,0.011038545,0.010960556,0.010943125,0.010943258,391.0037535,391.0164964,386.0927624,386.0914168
 08/11  06:40:00,25.03333333,0.019581603,386.6513435,0,21.61543028,21.83072344,21.46586953,21.98843309,0.011189353,0.011119954,0.011085983,0.011086343,395.3211768,395.3320038,385.7830345,385.7813917,0,0,0,0,21.56393489,21.73394208,21.43221088,21.97267558,0.011105242,0.011027924,0.01100291,0.011003144,392.902368,392.9149204,385.8679738,385.8663391
 08/11  06:50:00,25.31666667,0.019781209,384.6512046,0,21.68290088,21.92770208,21.50269779,22.00779708,0.011279268,0.011217456,0.0111756,0.011176082,397.4500719,397.4590297,385.7167023,385.7150837,0,0,0,0,21.61543028,21.83072344,21.46586953,21.98843309,0.011189353,0.011119954,0.011085983,0.011086343,395.3211768,395.3320038,385.7830345,385.7813917
 08/11  07:00:00,25.6,0.019981183,384.6510657,0,21.7703486,22.02597238,21.54259902,22.03037085,0.011376698,0.011320866,0.011271914,0.011272513,399.3444645,399.3516939,385.6446075,385.643004,0,0,0,0,21.68290088,21.92770208,21.50269779,22.00779708,0.011279268,0.011217456,0.0111756,0.011176082,397.4500719,397.4590297,385.7167023,385.7150837
 08/11  07:10:00,25.96666667,0.02014152,390.6509269,0,21.87863952,22.12890833,21.58554125,22.05591605,0.011478282,0.011427245,0.01136669,0.011367389,402.7614077,402.7671897,385.8302936,385.8291003,0,0,0,0,21.7703486,22.02597238,21.54259902,22.03037085,0.011376698,0.011320866,0.011271914,0.011272513,399.3444645,399.3516939,385.6446075,385.643004
 08/11  07:20:00,26.33333333,0.020297759,385.650788,0,21.99250251,22.23550251,21.63154512,22.08437514,0.011575368,0.011528465,0.011453922,0.011454697,406.7803796,406.7846403,385.948055,385.9471409,0,0,0,0,21.87863952,22.12890833,21.58554125,22.05591605,0.011478282,0.011427245,0.01136669,0.011367389,402.7614077,402.7671897,385.8302936,385.8291003
 08/11  07:30:00,26.7,0.020449668,381.6506492,0,22.1036442,22.34451681,21.68064208,22.11577129,0.011662357,0.011619205,0.011530608,0.011531432,410.55401,410.5564721,385.8009507,385.7999089,0,0,0,0,21.99250251,22.23550251,21.63154512,22.08437514,0.011575368,0.011528465,0.011453922,0.011454697,406.7803796,406.7846403,385.948055,385.9471409
 08/11  07:40:00,27.06666667,0.020597004,389.6505103,0,22.21112549,22.45494487,21.73284412,22.15013572,0.011736602,0.011696913,0.011595241,0.011596089,414.2589504,414.2596609,385.8576847,385.8567944,0,0,0,0,22.1036442,22.34451681,21.68064208,22.11577129,0.011662357,0.011619205,0.011530608,0.011531432,410.55401,410.5564721,385.8009507,385.7999089
 08/11  07:50:00,27.43333333,0.02073952,385.6503715,0,22.31654786,22.56635079,21.78811326,22.18746651,0.011796756,0.011760262,0.011646693,0.011647542,417.6325967,417.6314313,385.9088497,385.9080974,0,0,0,0,22.21112549,22.45494487,21.73284412,22.15013572,0.011736602,0.011696913,0.011595241,0.011596089,414.2589504,414.2596609,385.8576847,385.8567944
 08/11  08:00:00,27.8,0.020876964,384.6502327,0,22.42962581,22.67866652,21.84642806,22.22776918,0.011841728,0.011808171,0.011683771,0.011684599,420.6293604,420.6261791,385.8757869,385.8750562,0,0,0,0,22.31654786,22.56635079,21.78811326,22.18746651,0.011796756,0.011760262,0.011646693,0.011647542,417.6325967,417.6314313,385.9088497,385.9080974
 08/11  08:10:00,28.06666667,0.020675541,384.6500939,0,22.61900129,22.80763846,21.9045811,22.26888812,0.011912687,0.011881838,0.01170713,0.011707921,434.66216,434.6569402,385.7938215,385.7930505,0,0,0,0,22.42962581,22.67866652,21.84642806,22.22776918,0.011841728,0.011808171,0.011683771,0.011684599,420.6293604,420.6261791,385.8757869,385.8750562
 08/11  08:20:00,28.33333333,0.020461986,387.6499552,0,22.81532279,22.94082051,21.96072485,22.30954247,0.011993318,0.011964955,0.011717898,0.011718638,454.9996996,454.992709,385.8298362,385.8291634,0,0,0,0,22.61900129,22.80763846,21.9045811,22.26888812,0.011912687,0.011881838,0.01170713,0.011707921,434.66216,434.6569402,385.7938215,385.7930505
 08/11  08:30:00,28.6,0.020236032,384.6498164,0,22.95488218,23.06792147,22.01445881,22.34940242,0.012066023,0.012039938,0.01171712,0.0117178,476.2428586,476.2340956,385.815051,385.8144168,0,0,0,0,22.81532279,22.94082051,21.96072485,22.30954247,0.011993318,0.011964955,0.011717898,0.011718638,454.9996996,454.992709,385.8298362,385.8291634
 08/11  08:40:00,28.86666667,0.019997412,388.6496777,0,23.04176846,23.18567712,22.06608907,22.38861187,0.012123186,0.012099192,0.011705662,0.011706276,496.1918705,496.1806278,385.9222401,385.9217686,0,0,0,0,22.95488218,23.06792147,22.01445881,22.34940242,0.012066023,0.012039938,0.01171712,0.0117178,476.2428586,476.2340956,385.815051,385.8144168
