Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/11  08:50:00,29.13333333,0.019745854,388.6495389,0,23.09941865,23.29461578,22.11605062,22.42741025,0.012163829,0.012141756,0.011684261,0.011684804,514.3295554,514.3141983,386.1079048,386.1076619,0,0,0,0,23.04176846,23.18567712,22.06608907,22.38861187,0.012123186,0.012099192,0.011705662,0.011706276,496.1918705,496.1806278,385.9222401,385.9217686
 08/11  09:00:00,29.4,0.019481083,383.6494002,0,23.14509413,23.39626372,22.16471028,22.46600111,0.012189322,0.012169011,0.011653571,0.01165404,530.5854718,530.5635104,386.0960822,386.0958528,0,0,0,0,23.09941865,23.29461578,22.11605062,22.42741025,0.012163829,0.012141756,0.011684261,0.011684804,514.3295554,514.3141983,386.1079048,386.1076619
 08/11  09:10:00,29.6,0.019394523,391.6492615,0,23.17069951,23.48957171,22.20734149,22.50168765,0.012228236,0.012209149,0.011628097,0.011628513,549.0700903,549.0415918,386.1781902,386.1780539,0,0,0,0,23.14509413,23.39626372,22.16471028,22.46600111,0.012189322,0.012169011,0.011653571,0.01165404,530.5854718,530.5635104,386.0960822,386.0958528
 08/11  09:20:00,29.8,0.019303047,387.6491228,0,23.19560992,23.57840398,22.24711182,22.53628111,0.012276348,0.012258151,0.011607078,0.011607454,568.7825081,568.7466872,386.2637987,386.2637509,0,0,0,0,23.17069951,23.48957171,22.20734149,22.50168765,0.012228236,0.012209149,0.011628097,0.011628513,549.0700903,549.0415918,386.1781902,386.1780539
 08/11  09:30:00,30,0.019206569,390.6489841,0,23.23028104,23.66558908,22.28696484,22.57146787,0.012325552,0.012308114,0.011587166,0.011587509,588.4974392,588.4527159,386.3989868,386.3990686,0,0,0,0,23.19560992,23.57840398,22.24711182,22.53628111,0.012276348,0.012258151,0.011607078,0.011607454,568.7825081,568.7466872,386.2637987,386.2637509
 08/11  09:40:00,30.2,0.019105004,391.6488455,0,23.27425487,23.75040601,22.328073,22.60791689,0.012371331,0.012354611,0.011566187,0.011566497,607.5866619,607.5311581,386.5833186,386.5835691,0,0,0,0,23.23028104,23.66558908,22.28696484,22.57146787,0.012325552,0.012308114,0.011587166,0.011587509,588.4974392,588.4527159,386.3989868,386.3990686
 08/11  09:50:00,30.4,0.018998267,382.6487068,0,23.32347473,23.83258673,22.37062165,22.64573832,0.012412182,0.012396156,0.011543196,0.011543473,625.670945,625.6024729,386.5875921,386.5878385,0,0,0,0,23.27425487,23.75040601,22.328073,22.60791689,0.012371331,0.012354611,0.011566187,0.011566497,607.5866619,607.5311581,386.5833186,386.5835691
 08/11  10:00:00,30.6,0.018886273,389.6485682,0,23.37473542,23.88988203,22.41450046,22.68487547,0.012447864,0.012395471,0.011517819,0.011518061,643.0017262,642.7325227,386.6246297,386.6248989,0,0.156789104,0,0,23.32347473,13,22.37062165,22.64573832,0.012412182,0.009,0.011543196,0.011543473,625.670945,625.6024729,386.5875921,386.5878385
 08/11  10:10:00,30.96666667,0.018765224,385.6484296,0,23.41940738,23.88999931,22.45848142,22.72451456,0.012480422,0.01230381,0.011491869,0.011492078,659.5709851,658.6818514,386.6255021,386.6257609,0,0.446496156,0,0,23.37473542,13,22.41450046,22.68487547,0.012447864,0.009,0.011517819,0.011518061,643.0017262,642.7325227,386.6246297,386.6248989
 08/11  10:20:00,31.33333333,0.018629132,383.648291,0,23.4552178,23.89,22.50186684,22.76417709,0.012511238,0.012209936,0.011466555,0.011466734,675.389927,673.8903462,386.5541254,386.5543115,0,0.258654206,0,0,23.41940738,13,22.45848142,22.72451456,0.012480422,0.009,0.011491869,0.011492078,659.5709851,658.6818514,386.6255021,386.6257609
 08/11  10:30:00,31.7,0.018477504,384.6481524,0,23.4843102,23.89,22.54450144,22.80373575,0.012540847,0.01211673,0.011442294,0.011442445,690.5496714,688.4630718,386.4677158,386.4678193,0,0.34115718,0,0,23.4552178,13,22.50186684,22.76417709,0.012511238,0.009,0.011466555,0.011466734,675.389927,673.8903462,386.5541254,386.5543115
 08/11  10:40:00,32.06666667,0.018309841,390.6480138,0,23.50964919,23.89,22.58644255,22.84320251,0.012569364,0.012025399,0.011419105,0.01141923,705.2297312,702.5798298,386.5183808,386.5185223,0,0.356189861,0,0,23.4843102,13,22.54450144,22.80373575,0.012540847,0.009,0.011442294,0.011442445,690.5496714,688.4630718,386.4677158,386.4678193
 08/11  10:50:00,32.43333333,0.018125634,387.6478752,0,23.53329979,23.89,22.62777301,22.88260718,0.012596787,0.011936535,0.011396905,0.011397006,719.3377244,716.1499171,386.5900742,386.5902709,0,0.369933309,0,0,23.50964919,13,22.58644255,22.84320251,0.012569364,0.009,0.011419105,0.01141923,705.2297312,702.5798298,386.5183808,386.5185223
 08/11  11:00:00,32.8,0.017924367,383.6477367,0,23.55633604,23.89,22.6686038,22.92200195,0.01262312,0.011850396,0.011375615,0.011375694,732.7747386,729.0788517,386.5610915,386.5612568,0,0.38334194,0,0,23.53329979,13,22.62777301,22.88260718,0.012596787,0.009,0.011396905,0.011397006,719.3377244,716.1499171,386.5900742,386.5902709
 08/11  11:10:00,32.98333333,0.017842895,383.6475981,0,23.56417899,23.89,22.70679077,22.95990962,0.012653682,0.01177772,0.011360504,0.011360567,745.5819917,741.4338081,386.4662047,386.4662838,0,0.367590942,0,0,23.55633604,13,22.6686038,22.92200195,0.01262312,0.009,0.011375615,0.011375694,732.7747386,729.0788517,386.5610915,386.5612568
 08/11  11:20:00,33.16666667,0.017757528,391.6474596,0,23.55233716,23.89,22.74098104,22.99536175,0.012690726,0.011723788,0.011353775,0.01135383,757.9924262,753.4563421,386.5265586,386.526685,0,0.349120104,0,0,23.56417899,13,22.70679077,22.95990962,0.012653682,0.009,0.011360504,0.011360567,745.5819917,741.4338081,386.4662047,386.4662838
 08/11  11:30:00,33.35,0.017668202,386.6473211,0,23.52502121,23.89,22.7709506,23.02813512,0.012733656,0.011688034,0.011354784,0.011354838,769.8631628,765.0045708,386.5836566,386.5838263,0,0.331051289,0,0,23.55233716,13,22.74098104,22.99536175,0.012690726,0.009,0.011353775,0.01135383,757.9924262,753.4563421,386.5265586,386.526685
 08/11  11:40:00,33.53333333,0.017574861,387.6471826,0,23.48720628,23.89,22.79665955,23.05812954,0.012780723,0.011668852,0.011361728,0.011361786,781.2073273,776.0930009,386.6320187,386.6322229,0,0.305546596,0,0,23.52502121,13,22.7709506,23.02813512,0.012733656,0.009,0.011354784,0.011354838,769.8631628,765.0045708,386.5836566,386.5838263
 08/11  11:50:00,33.71666667,0.017477441,389.6470441,0,23.44259648,23.89,22.81817252,23.08531824,0.012830054,0.011664268,0.011372683,0.011372748,792.0910371,786.7854361,386.7189204,386.7191926,0,0.27771577,0,0,23.48720628,13,22.79665955,23.05812954,0.012780723,0.009,0.011361728,0.011361786,781.2073273,776.0930009,386.6320187,386.6322229
 08/11  12:00:00,33.9,0.017375884,390.6469056,0,23.39365008,23.89,22.83557821,23.10969507,0.012880002,0.011672269,0.011385947,0.011386021,802.5396453,797.1027968,386.8518457,386.8522263,0,0.24865077,0,0,23.44259648,13,22.81817252,23.08531824,0.012830054,0.009,0.011372683,0.011372748,792.0910371,786.7854361,386.7189204,386.7191926
 08/11  12:10:00,34.18333333,0.017255842,381.6467671,0,23.31704262,23.89,22.85297866,23.13397377,0.012907545,0.011676144,0.011402952,0.011403038,805.49368,800.0924492,386.8034538,386.8037725,0,0.18308879,0,0,23.39365008,13,22.83557821,23.10969507,0.012880002,0.009,0.011385947,0.011386021,802.5396453,797.1027968,386.8518457,386.8522263
 08/11  12:20:00,34.46666667,0.017126794,386.6466287,0,23.25814105,23.89,22.87269843,23.15972348,0.012923673,0.011674671,0.011424663,0.011424767,803.9292647,798.7117069,386.746232,386.7464837,0,0.202789307,0,0,23.31704262,13,22.85297866,23.13397377,0.012907545,0.009,0.011402952,0.011403038,805.49368,800.0924492,386.8034538,386.8037725
 08/11  12:30:00,34.75,0.016988529,390.6464903,0,23.23749037,23.89,22.89530167,23.18735838,0.012939415,0.011670171,0.01145117,0.011451295,801.0293846,796.0745563,386.8055456,386.8058448,0,0.221976747,0,0,23.25814105,13,22.87269843,23.15972348,0.012923673,0.009,0.011424663,0.011424767,803.9292647,798.7117069,386.746232,386.7464837
 08/11  12:40:00,35.03333333,0.016840824,384.6463518,0,23.251143,23.89,22.92095223,23.21702882,0.012959522,0.011662713,0.011482087,0.011482236,798.0516423,793.3831659,386.8049375,386.805224,0,0.2495401,0,0,23.23749037,13,22.89530167,23.18735838,0.012939415,0.009,0.01145117,0.011451295,801.0293846,796.0745563,386.8055456,386.8058448
 08/11  12:50:00,35.31666667,0.016683461,389.6462134,0,23.2869948,23.89,22.94947809,23.24865527,0.012984716,0.011651827,0.011516883,0.011517061,795.4570352,791.0685851,386.856653,386.8569789,0,0.277531297,0,0,23.251143,13,22.92095223,23.21702882,0.012959522,0.009,0.011482087,0.011482236,798.0516423,793.3831659,386.8049375,386.805224
 08/11  13:00:00,35.6,0.016516218,384.6460751,0,23.33521714,23.89,22.98068825,23.28213775,0.013014298,0.011636875,0.011555026,0.011555235,793.0783664,788.9579727,386.8403022,386.8405986,0,0.307417173,0,0,23.2869948,13,22.94947809,23.24865527,0.012984716,0.009,0.011516883,0.011517061,795.4570352,791.0685851,386.856653,386.8569789
 08/11  13:10:00,35.4,0.01639529,384.6459367,0,23.41932101,23.89,23.01099554,23.31507065,0.013063385,0.011625459,0.011587469,0.011587702,797.6890849,793.6584117,386.7725251,386.7727414,0,0.381333029,0,0,23.33521714,13,22.98068825,23.28213775,0.013014298,0.009,0.011555026,0.011555235,793.0783664,788.9579727,386.8403022,386.8405986
 08/11  13:20:00,35.2,0.016274771,382.6457983,0,23.49337563,23.89,23.03819747,23.34593374,0.013116438,0.011613814,0.011608843,0.011609088,806.4392411,802.2950657,386.6420019,386.642077,0,0.367504336,0,0,23.41932101,13,23.01099554,23.31507065,0.013063385,0.009,0.011587469,0.011587702,797.6890849,793.6584117,386.7725251,386.7727414
 08/11  13:30:00,35,0.016154667,389.64566,0,23.53469519,23.89,23.0617104,23.3742678,0.013161049,0.011598326,0.011617705,0.011617949,816.4594481,812.0916867,386.6394105,386.6394805,0,0.353923029,0,0,23.49337563,13,23.03819747,23.34593374,0.013116438,0.009,0.011608843,0.011609088,806.4392411,802.2950657,386.6420019,386.642077
 08/11  13:40:00,34.8,0.016034981,386.6455216,0,23.54692364,23.89,23.08193119,23.40026921,0.013192491,0.011577343,0.011614438,0.011614669,826.2204849,821.6180832,386.661138,386.6612282,0,0.342075972,0,0,23.53469519,13,23.0617104,23.3742678,0.013161049,0.009,0.011617705,0.011617949,816.4594481,812.0916867,386.6394105,386.6394805
 08/11  13:50:00,34.6,0.015915719,387.6453833,0,23.5419178,23.89,23.0993692,23.42422192,0.013210372,0.011550356,0.011599859,0.011600065,835.3755909,830.5769959,386.6970361,386.6971608,0,0.332520513,0,0,23.54692364,13,23.08193119,23.40026921,0.013192491,0.009,0.011614438,0.011614669,826.2204849,821.6180832,386.661138,386.6612282
 08/11  14:00:00,34.4,0.015796889,390.645245,0,23.52850932,23.89,23.11429256,23.4462556,0.013215644,0.011517804,0.011574717,0.011574887,844.038835,839.0914834,386.8036353,386.8038712,0,0.321928341,0,0,23.5419178,13,23.0993692,23.42422192,0.013210372,0.009,0.011599859,0.011600065,835.3755909,830.5769959,386.6970361,386.6971608
 08/11  14:10:00,34.6,0.015621715,383.6451067,0,23.52426584,23.89,23.12894318,23.4678488,0.013220201,0.011486226,0.011550361,0.011550496,852.1600572,847.0930529,386.7931216,386.793335,0,0.338480383,0,0,23.52850932,13,23.11429256,23.4462556,0.013215644,0.009,0.011574717,0.011574887,844.038835,839.0914834,386.8036353,386.8038712
 08/11  14:20:00,34.8,0.015440455,390.6449684,0,23.53424172,23.89,23.14459422,23.48985832,0.013231336,0.011459723,0.011533745,0.011533856,860.013009,854.8371787,386.8534961,386.8537694,0,0.354207093,0,0,23.52426584,13,23.12894318,23.4678488,0.013220201,0.009,0.011550361,0.011550496,852.1600572,847.0930529,386.7931216,386.793335
 08/11  14:30:00,35,0.015253016,381.6448301,0,23.5551025,23.89,23.16156584,23.51251673,0.013251372,0.011439594,0.011527053,0.011527152,867.4246532,862.1488178,386.7768899,386.777063,0,0.369429849,0,0,23.53424172,13,23.14459422,23.48985832,0.013231336,0.009,0.011533745,0.011533856,860.013009,854.8371787,386.8534961,386.8537694
 08/11  14:40:00,35.2,0.015059306,382.6446919,0,23.581442,23.89,23.1796306,23.53569129,0.013280308,0.01142626,0.011530233,0.011530332,874.4721328,869.1072645,386.6264914,386.6264811,0,0.381238266,0,0,23.5551025,13,23.16156584,23.51251673,0.013251372,0.009,0.011527053,0.011527152,867.4246532,862.1488178,386.7768899,386.777063
 08/11  14:50:00,35.4,0.014859237,385.6445536,0,23.60997981,23.89,23.1985721,23.5592524,0.013317579,0.011419485,0.011542693,0.011542802,881.2869685,875.8425589,386.5246819,386.5245517,0,0.39305308,0,0,23.581442,13,23.1796306,23.53569129,0.013280308,0.009,0.011530233,0.011530332,874.4721328,869.1072645,386.6264914,386.6264811
 08/11  15:00:00,35.6,0.014652714,384.6444154,0,23.63882107,23.89,23.218157,23.58305404,0.013362701,0.011419194,0.011563914,0.011564045,887.8531417,882.3393293,386.4462577,386.446039,0,0.402393049,0,0,23.60997981,13,23.1985721,23.5592524,0.013317579,0.009,0.011542693,0.011542802,881.2869685,875.8425589,386.5246819,386.5245517
 08/11  15:10:00,35.78333333,0.014744158,385.6442772,0,23.66996441,23.89,23.23869471,23.60731162,0.013409995,0.011419134,0.011588207,0.011588361,894.1896742,888.6148106,386.3977386,386.3974702,0,0.416544468,0,0,23.63882107,13,23.218157,23.58305404,0.013362701,0.009,0.011563914,0.011564045,887.8531417,882.3393293,386.4462577,386.446039
 08/11  15:20:00,35.96666667,0.014835712,383.644139,0,23.70363795,23.89,23.2603318,23.63213377,0.013455878,0.011415603,0.011611964,0.011612142,900.2494878,894.6230709,386.3203471,386.319995,0,0.429699977,0,0,23.66996441,13,23.23869471,23.60731162,0.013409995,0.009,0.011588207,0.011588361,894.1896742,888.6148106,386.3977386,386.3974702
 08/11  15:30:00,36.15,0.014927373,388.6440008,0,23.7391576,23.89,23.28306137,23.65752726,0.013499071,0.011407532,0.011633876,0.011634073,906.1621762,900.4908151,386.3323751,386.3320524,0,0.442904434,0,0,23.70363795,13,23.2603318,23.63213377,0.013455878,0.009,0.011611964,0.011612142,900.2494878,894.6230709,386.3203471,386.319995
 08/11  15:40:00,36.33333333,0.015019129,387.6438626,0,23.77564381,23.89,23.30670937,23.68338485,0.013539379,0.011395429,0.011653714,0.011653928,911.8863684,906.1773887,386.3826974,386.3824505,0,0.453920335,0,0,23.7391576,13,23.28306137,23.65752726,0.013499071,0.009,0.011633876,0.011634073,906.1621762,900.4908151,386.3323751,386.3320524
 08/11  15:50:00,36.51666667,0.015110978,383.6437245,0,23.81258908,23.89,23.33137947,23.70959644,0.013576878,0.011380075,0.01167152,0.011671747,917.3108632,911.5767331,386.3511876,386.3509116,0,0.463975268,0,0,23.77564381,13,23.30670937,23.68338485,0.013539379,0.009,0.011653714,0.011653928,911.8863684,906.1773887,386.3826974,386.3824505
 08/11  16:00:00,36.7,0.015202907,388.6435863,0,23.84982986,23.89,23.35699975,23.73608019,0.013611613,0.011362089,0.011687306,0.011687544,922.5808458,916.8322182,386.3733872,386.37315,0,0.473163223,0,0,23.81258908,13,23.33137947,23.70959644,0.013576878,0.009,0.01167152,0.011671747,917.3108632,911.5767331,386.3511876,386.3509116
 08/11  16:10:00,36.51666667,0.015113532,388.6434482,0,23.88613733,23.89,23.38327911,23.76265298,0.013644696,0.011343363,0.011702157,0.011702404,927.697007,921.9438829,386.4430351,386.4428948,0,0.479294995,0,0,23.84982986,13,23.35699975,23.73608019,0.013611613,0.009,0.011687306,0.011687544,922.5808458,916.8322182,386.3733872,386.37315
 08/11  16:20:00,36.33333333,0.015024206,385.6433101,0,23.88998895,23.89,23.41001413,23.7891929,0.013659402,0.011325077,0.01171673,0.011716985,932.554344,926.8264434,386.4647432,386.4646362,0.053508247,0.484605011,0,0,13,13,23.38327911,23.76265298,0.009,0.009,0.011702157,0.011702404,927.697007,921.9438829,386.4430351,386.4428948
 08/11  16:30:00,36.15,0.01493494,388.643172,0,23.88999997,23.89,23.43711663,23.81564932,0.013665504,0.011307656,0.011731211,0.011731473,937.2482361,931.5623248,386.5140181,386.5139769,0.045461155,0.489345975,0,0,13,13,23.41001413,23.7891929,0.009,0.009,0.01171673,0.011716985,932.554344,926.8264434,386.4647432,386.4646362
 08/11  16:40:00,35.96666667,0.014845739,382.6430339,0,23.89,23.89,23.46459111,23.8420344,0.013663834,0.011291027,0.011745559,0.011745829,941.6530519,936.0265974,386.4553106,386.4551983,0.063209937,0.494423111,0,0,13,13,23.43711663,23.81564932,0.009,0.009,0.011731211,0.011731473,937.2482361,931.5623248,386.5140181,386.5139769
 08/11  16:50:00,35.78333333,0.014756612,382.6428958,0,23.89,23.89,23.49247849,23.86838705,0.013654529,0.011274934,0.011759684,0.011759961,945.8149979,940.2641459,386.3258436,386.3255747,0.07734511,0.499948572,0,0,13,13,23.46459111,23.8420344,0.009,0.009,0.011745559,0.011745829,941.6530519,936.0265974,386.4553106,386.4551983
 08/11  17:00:00,35.6,0.014667563,385.6427577,0,23.89,23.89,23.52084217,23.88999053,0.013638025,0.01125906,0.011773499,0.011759201,949.8571845,944.3922393,386.240639,386.2407235,0.090525749,0.506250951,0,0.075883268,13,13,23.49247849,13,0.009,0.009,0.011759684,0.009,945.8149979,940.2641459,386.3258436,386.3255747
 08/11  17:10:00,35.31666667,0.015423795,386.6426197,0,23.86939003,23.89,23.54852689,23.88999998,0.013617619,0.011235029,0.011792199,0.011701013,943.8483835,938.7357726,386.2195084,386.2203618,0,0.371501823,0,0.362244181,23.89,13,23.52084217,13,0.013638025,0.009,0.011773499,0.009,949.8571845,944.3922393,386.240639,386.2407235
 08/11  17:20:00,35.03333333,0.016154464,382.6424816,0,23.84278002,23.89,23.57482812,23.89,0.013601712,0.011213707,0.011818767,0.011654545,931.6487449,927.1872642,386.1425121,386.1445516,0,0.36135822,0,0.161219126,23.86939003,13,23.54852689,13,0.013617619,0.009,0.011792199,0.009,943.8483835,938.7357726,386.2195084,386.2203618
 08/11  17:30:00,34.75,0.016859962,387.6423436,0,23.82131132,23.89,23.59955737,23.89,0.013594684,0.011202812,0.011853803,0.011621358,917.7621865,914.1034156,386.1314914,386.1342649,0,0.351440682,0,0.219552286,23.84278002,13,23.57482812,13,0.013601712,0.009,0.011818767,0.009,931.6487449,927.1872642,386.1425121,386.1445516
 08/11  17:40:00,34.46666667,0.017540681,390.6422056,0,23.80691935,23.89,23.62275244,23.89,0.013597417,0.011204573,0.011896812,0.011600783,904.2976801,901.4438907,386.2380289,386.2394411,0,0.341136946,0,0.216723235,23.82131132,13,23.59955737,13,0.013594684,0.009,0.011853803,0.009,917.7621865,914.1034156,386.1314914,386.1342649
 08/11  17:50:00,34.18333333,0.018197023,391.6420676,0,23.79727962,23.89,23.64450647,23.89,0.013609308,0.011218316,0.011947051,0.011591592,891.7128254,889.5915703,386.4257946,386.4234911,0,0.330727119,0,0.213482742,23.80691935,13,23.62275244,13,0.013597417,0.009,0.011896812,0.009,904.2976801,901.4438907,386.2380289,386.2394411
 08/11  18:00:00,33.9,0.018829382,384.6419296,0,23.78989311,23.89,23.66490293,23.89,0.013629474,0.01124261,0.012003835,0.011592651,879.7202659,878.2491839,386.4842271,386.4790866,0,0.320232418,0,0.20988209,23.79727962,13,23.64450647,13,0.013609308,0.009,0.011947051,0.009,891.7128254,889.5915703,386.4257946,386.4234911
 08/11  18:10:00,33.61666667,0.01886276,388.6417917,0,23.75730563,23.92845052,23.68351442,23.90262536,0.013634998,0.011303261,0.012055588,0.011629411,865.1971561,864.0657735,386.5350286,386.5289005,0,0,0,0,23.78989311,23.89,23.66490293,23.89,0.013629474,0.01124261,0.012003835,0.011592651,879.7202659,878.2491839,386.4842271,386.4790866
 08/11  18:20:00,33.33333333,0.018889561,389.6416537,0,23.71498303,23.98511939,23.70010743,23.92215616,0.013623289,0.011376901,0.012095444,0.01167931,849.3234206,848.3398155,386.6252337,386.6191376,0,0,0,0,23.75730563,23.92845052,23.68351442,23.90262536,0.013634998,0.011303261,0.012055588,0.011629411,865.1971561,864.0657735,386.5350286,386.5289005
 08/11  18:30:00,33.05,0.018909958,390.6415158,0,23.67618135,24.04037672,23.71465066,23.94262877,0.013597302,0.01144421,0.012121557,0.011723594,833.4197304,832.5109228,386.761666,386.7559131,0,0,0,0,23.71498303,23.98511939,23.70010743,23.92215616,0.013623289,0.011376901,0.012095444,0.01167931,849.3234206,848.3398155,386.6252337,386.6191376
 08/11  18:40:00,32.76666667,0.018924121,391.6413778,0,23.64421041,24.0861403,23.72720838,23.96133135,0.013559764,0.011497559,0.012134406,0.011754834,818.0998231,817.2482919,386.9392449,386.9338478,0,0,0,0,23.67618135,24.04037672,23.71465066,23.94262877,0.013597302,0.01144421,0.012121557,0.011723594,833.4197304,832.5109228,386.761666,386.7559131
 08/11  18:50:00,32.48333333,0.018932219,390.6412399,0,23.61715573,24.12153208,23.73785481,23.9776677,0.013512217,0.011536043,0.012135018,0.01177213,803.4541592,802.6570356,387.1081,387.1030024,0,0,0,0,23.64421041,24.0861403,23.72720838,23.96133135,0.013559764,0.011497559,0.012134406,0.011754834,818.0998231,817.2482919,386.9392449,386.9338478
 08/11  19:00:00,32.2,0.01893442,387.641102,0,23.59213414,24.14782896,23.74660028,23.99174909,0.013455466,0.011560886,0.012124322,0.011776657,789.3710912,788.6254824,387.1935014,387.1886436,0,0,0,0,23.61715573,24.12153208,23.73785481,23.9776677,0.013512217,0.011536043,0.012135018,0.01177213,803.4541592,802.6570356,387.1081,387.1030024
 08/11  19:10:00,31.93333333,0.018949294,383.6409641,0,23.53819772,24.15663415,23.7479534,23.99964172,0.01336302,0.011586154,0.01210422,0.01177814,767.1453182,766.4663185,387.060583,387.055982,0,0,0,0,23.59213414,24.14782896,23.74660028,23.99174909,0.013455466,0.011560886,0.012124322,0.011776657,789.3710912,788.6254824,387.1935014,387.1886436
 08/11  19:20:00,31.66666667,0.01895867,384.6408263,0,23.47211609,24.15227475,23.74324554,24.00251993,0.013257291,0.011615789,0.01208406,0.01178276,740.8731795,740.2601625,386.8588117,386.8544882,0,0,0,0,23.53819772,24.15663415,23.7479534,23.99964172,0.01336302,0.011586154,0.01210422,0.01177814,767.1453182,766.4663185,387.060583,387.055982
 08/11  19:30:00,31.4,0.018962691,388.6406884,0,23.40863883,24.13955778,23.73441196,24.00191448,0.013156696,0.011649139,0.012068793,0.011792039,714.8709093,714.3121453,386.8373257,386.8333529,0,0,0,0,23.47211609,24.15227475,23.74324554,24.00251993,0.013257291,0.011615789,0.01208406,0.01178276,740.8731795,740.2601625,386.8588117,386.8544882
 08/11  19:40:00,31.13333333,0.018961499,383.6405506,0,23.35148712,24.12109589,23.72249527,23.99863097,0.013067922,0.011684555,0.012059191,0.011805222,690.6466479,690.1284242,386.7189294,386.7152249,0,0,0,0,23.40863883,24.13955778,23.73441196,24.00191448,0.013156696,0.011649139,0.012068793,0.011792039,714.8709093,714.3121453,386.8373257,386.8333529
 08/11  19:50:00,30.86666667,0.01895523,383.6404127,0,23.29165838,24.09794484,23.70784763,23.99294156,0.012990935,0.011720667,0.012054231,0.011821029,668.5103954,668.0212613,386.5152826,386.5117683,0,0,0,0,23.35148712,24.12109589,23.72249527,23.99863097,0.013067922,0.011684555,0.012059191,0.011805222,690.6466479,690.1284242,386.7189294,386.7152249
 08/11  20:00:00,30.6,0.018944023,391.6402749,0,23.22793089,24.07053772,23.69054056,23.98490944,0.012923666,0.011756523,0.01205258,0.011838321,648.6501935,648.1819491,386.6375461,386.6343996,0,0,0,0,23.29165838,24.09794484,23.70784763,23.99294156,0.012990935,0.011720667,0.012054231,0.011821029,668.5103954,668.0212613,386.5152826,386.5117683
 08/11  20:10:00,30.4,0.018908008,389.6401371,0,23.16863804,24.04101666,23.67167697,23.9752905,0.012863606,0.011790928,0.012052607,0.011855704,630.5941639,630.140955,386.8795467,386.8768161,0,0,0,0,23.22793089,24.07053772,23.69054056,23.98490944,0.012923666,0.011756523,0.01205258,0.011838321,648.6501935,648.1819491,386.6375461,386.6343996
 08/11  20:20:00,30.2,0.018869898,388.6399993,0,23.12299886,24.0106816,23.65192859,23.96456046,0.012809182,0.011823294,0.012053389,0.011872434,613.9870196,613.5450368,387.0830782,387.0807097,0,0,0,0,23.16863804,24.04101666,23.67167697,23.9752905,0.012863606,0.011790928,0.012052607,0.011855704,630.5941639,630.140955,386.8795467,386.8768161
 08/11  20:30:00,30,0.018829741,387.6398616,0,23.08801399,23.97995772,23.63149817,23.9528863,0.012759539,0.011853474,0.012054529,0.011888241,598.630909,598.1979642,387.1893733,387.1872736,0,0,0,0,23.12299886,24.0106816,23.65192859,23.96456046,0.012809182,0.011823294,0.012053389,0.011872434,613.9870196,613.5450368,387.0830782,387.0807097
 08/11  20:40:00,29.8,0.018787582,388.6397238,0,23.0582251,23.94886535,23.61037034,23.94029135,0.012714135,0.011881488,0.012055843,0.011903047,584.5005201,584.0756371,387.2826296,387.2807752,0,0,0,0,23.08801399,23.97995772,23.63149817,23.9528863,0.012759539,0.011853474,0.012054529,0.011888241,598.630909,598.1979642,387.1893733,387.1872736
 08/11  20:50:00,29.6,0.01874347,381.639586,0,23.03003449,23.91733289,23.58848154,23.92676244,0.012672519,0.011907385,0.012057197,0.011916807,571.2086283,570.7909114,387.0718512,387.0699611,0,0,0,0,23.0582251,23.94886535,23.61037034,23.94029135,0.012714135,0.011881488,0.012055843,0.011903047,584.5005201,584.0756371,387.2826296,387.2807752
 08/11  21:00:00,29.4,0.01869745,384.6394483,0,23.00195583,23.8853063,23.56577687,23.91229182,0.012634265,0.011931203,0.012058458,0.011929475,558.9283146,558.5176258,386.8200347,386.818071,0,0,0,0,23.03003449,23.91733289,23.58848154,23.92676244,0.012672519,0.011907385,0.012057197,0.011916807,571.2086283,570.7909114,387.0718512,387.0699611
 08/11  21:10:00,29.31666667,0.018605108,390.6393106,0,22.97351944,23.85273338,23.54265972,23.89688066,0.012599054,0.011953056,0.012059582,0.011941085,547.9205054,547.5174826,386.8722227,386.8704748,0,0,0,0,23.00195583,23.8853063,23.56577687,23.91229182,0.012634265,0.011931203,0.012058458,0.011929475,558.9283146,558.5176258,386.8200347,386.818071
 08/11  21:20:00,29.23333333,0.018513177,384.6391729,0,22.9446094,23.81958781,23.51916515,23.88053569,0.012566557,0.011973014,0.012060493,0.011951634,537.7286231,537.3332378,386.8490241,386.8473953,0,0,0,0,22.97351944,23.85273338,23.54265972,23.89688066,0.012599054,0.011953056,0.012059582,0.011941085,547.9205054,547.5174826,386.8722227,386.8704748
 08/11  21:30:00,29.15,0.018421658,388.6390352,0,22.91516036,23.78585645,23.49521366,23.86326615,0.01253643,0.011991105,0.012061082,0.011961083,528.4353508,528.0479409,386.9050068,386.9035682,0,0,0,0,22.9446094,23.81958781,23.51916515,23.88053569,0.012566557,0.011973014,0.012060493,0.011951634,537.7286231,537.3332378,386.8490241,386.8473953
 08/11  21:40:00,29.06666667,0.018330547,391.6388975,0,22.88509979,23.75153935,23.47072573,23.84508229,0.012508343,0.012007339,0.012061237,0.011969381,520.0869852,519.708136,387.1525509,387.1514926,0,0,0,0,22.91516036,23.78585645,23.49521366,23.86326615,0.01253643,0.011991105,0.012061082,0.011961083,528.4353508,528.0479409,386.9050068,386.9035682
 08/11  21:50:00,28.98333333,0.018239841,383.6387598,0,22.8543636,23.71663228,23.44564701,23.82599481,0.012481992,0.012021726,0.012060852,0.011976478,512.1697608,511.7990981,387.1378171,387.1368261,0,0,0,0,22.88509979,23.75153935,23.47072573,23.84508229,0.012508343,0.012007339,0.012061237,0.011969381,520.0869852,519.708136,387.1525509,387.1514926
 08/11  22:00:00,28.9,0.018149542,386.6386222,0,22.82290984,23.68113789,23.41994257,23.80601477,0.012457098,0.012034274,0.012059831,0.011982334,504.8305528,504.4681471,387.0637303,387.0627357,0,0,0,0,22.8543636,23.71663228,23.44564701,23.82599481,0.012481992,0.012021726,0.012060852,0.011976478,512.1697608,511.7990981,387.1378171,387.1368261
 08/11  22:10:00,28.8,0.018127675,387.6384845,0,22.62554468,23.59490467,23.36332477,23.76316118,0.012414441,0.012042446,0.012057933,0.011989774,492.6394583,492.2873564,387.0717834,387.0709197,0,0,0,0,22.82290984,23.68113789,23.41994257,23.80601477,0.012457098,0.012034274,0.012059831,0.011982334,504.8305528,504.4681471,387.0637303,387.0627357
 08/11  22:20:00,28.7,0.01810536,382.6383469,0,22.40456115,23.48421719,23.2902931,23.70738452,0.012364826,0.012047681,0.012055791,0.011997712,478.1413493,477.7982937,386.7128576,386.7116897,0,0,0,0,22.62554468,23.59490467,23.36332477,23.76316118,0.012414441,0.012042446,0.012057933,0.011989774,492.6394583,492.2873564,387.0717834,387.0709197
 08/11  22:30:00,28.6,0.018082599,382.6382093,0,22.25113581,23.37460796,23.215551,23.64904204,0.012318323,0.012051489,0.012053836,0.012005001,464.3372814,464.0035265,386.157035,386.155354,0,0,0,0,22.40456115,23.48421719,23.2902931,23.70738452,0.012364826,0.012047681,0.012055791,0.011997712,478.1413493,477.7982937,386.7128576,386.7116897
 08/11  22:40:00,28.5,0.0180594,384.6380717,0,22.16887013,23.27648188,23.14550192,23.59280322,0.01227873,0.012054631,0.012052194,0.01201121,452.6595594,452.338494,385.7642915,385.762367,0,0,0,0,22.25113581,23.37460796,23.215551,23.64904204,0.012318323,0.012051489,0.012053836,0.012005001,464.3372814,464.0035265,386.157035,386.155354
 08/11  22:50:00,28.4,0.018035766,386.6379341,0,22.12786442,23.19075227,23.08120479,23.53962471,0.012245994,0.012057357,0.012050845,0.012016371,443.2619384,442.9581373,385.7020722,385.700373,0,0,0,0,22.16887013,23.27648188,23.14550192,23.59280322,0.01227873,0.012054631,0.012052194,0.01201121,452.6595594,452.338494,385.7642915,385.762367
 08/11  23:00:00,28.3,0.018011703,384.6377965,0,22.10292213,23.11525687,23.02188143,23.48915382,0.01221887,0.012059719,0.012049728,0.012020663,435.4643706,435.1806169,385.6410183,385.6395048,0,0,0,0,22.12786442,23.19075227,23.08120479,23.53962471,0.012245994,0.012057357,0.012050845,0.012016371,443.2619384,442.9581373,385.7020722,385.700373
 08/11  23:10:00,28.11666667,0.018142403,381.637659,0,22.08288886,23.04796885,22.96755208,23.44153975,0.01219918,0.012064758,0.012054264,0.012029738,427.9399556,427.6770886,385.2767955,385.2749998,0,0,0,0,22.10292213,23.11525687,23.02188143,23.48915382,0.01221887,0.012059719,0.012049728,0.012020663,435.4643706,435.1806169,385.6410183,385.6395048
 08/11  23:20:00,27.93333333,0.018267908,386.6375214,0,22.06988218,22.98876093,22.91810267,23.39682922,0.012190036,0.012076484,0.012067163,0.012046474,421.3673393,421.1269558,385.1899699,385.1883252,0,0,0,0,22.08288886,23.04796885,22.96755208,23.44153975,0.01219918,0.012064758,0.012054264,0.012029738,427.9399556,427.6770886,385.2767955,385.2749998
 08/11  23:30:00,27.75,0.018388301,382.6373839,0,22.06455955,22.9373105,22.87321213,23.35491982,0.012192075,0.012096182,0.012088418,0.012070981,415.5220925,415.3038858,384.984058,384.98237,0,0,0,0,22.06988218,22.98876093,22.91810267,23.39682922,0.012190036,0.012076484,0.012067163,0.012046474,421.3673393,421.1269558,385.1899699,385.1883252
 08/11  23:40:00,27.56666667,0.018503658,389.6372464,0,22.06499485,22.89289077,22.83247758,23.31564136,0.012204232,0.012123284,0.012116887,0.012102208,411.0268148,410.8314093,385.2720501,385.2710487,0,0,0,0,22.06455955,22.9373105,22.87321213,23.35491982,0.012192075,0.012096182,0.012088418,0.012070981,415.5220925,415.3038858,384.984058,384.98237
 08/11  23:50:00,27.38333333,0.018614059,390.6371089,0,22.0687983,22.85462834,22.79550547,23.27881572,0.012224949,0.012156641,0.012151323,0.012138982,407.6610954,407.4881335,385.9276026,385.9277353,0,0,0,0,22.06499485,22.89289077,22.83247758,23.31564136,0.012204232,0.012123284,0.012116887,0.012102208,411.0268148,410.8314093,385.2720501,385.2710487
 08/11  24:00:00,27.2,0.018719581,384.6369714,0,22.07434557,22.82169894,22.76194394,23.24427939,0.012252799,0.012195176,0.012190709,0.012180348,404.5072051,404.3540502,386.1525344,386.1529957,0,0,0,0,22.0687983,22.85462834,22.79550547,23.27881572,0.012224949,0.012156641,0.012151323,0.012138982,407.6610954,407.4881335,385.9276026,385.9277353
 08/12  00:10:00,27.2,0.018722754,388.6368339,0,22.06252933,22.78840843,22.72843547,23.2098129,0.012257598,0.01220895,0.012205176,0.01219645,401.8906325,401.7555693,386.3845542,386.3852862,0,0,0,0,22.07434557,22.82169894,22.76194394,23.24427939,0.012252799,0.012195176,0.012190709,0.012180348,404.5072051,404.3540502,386.1525344,386.1529957
 08/12  00:20:00,27.2,0.018725929,384.6366965,0,22.02952094,22.75155004,22.69299009,23.17406656,0.012224296,0.012183146,0.012179953,0.01217255,399.4339993,399.3146347,386.3343321,386.3348732,0,0,0,0,22.06252933,22.78840843,22.72843547,23.2098129,0.012257598,0.01220895,0.012205176,0.01219645,401.8906325,401.7555693,386.3845542,386.3852862
 08/12  00:30:00,27.2,0.018729104,385.636559,0,21.98166605,22.71043134,22.65505735,23.13663021,0.012152725,0.012117826,0.012115126,0.012108781,397.2722573,397.1667626,386.2073634,386.2076241,0,0,0,0,22.02952094,22.75155004,22.69299009,23.17406656,0.012224296,0.012183146,0.012179953,0.01217255,399.4339993,399.3146347,386.3343321,386.3348732
 08/12  00:40:00,27.2,0.01873228,389.6364216,0,21.92614111,22.66546409,22.61474473,23.09753068,0.012048894,0.012019202,0.012016918,0.012011416,395.7760763,395.6837128,386.4324269,386.4329748,0,0,0,0,21.98166605,22.71043134,22.65505735,23.13663021,0.012152725,0.012117826,0.012115126,0.012108781,397.2722573,397.1667626,386.2073634,386.2076241
 08/12  00:50:00,27.2,0.018735458,384.6362842,0,21.86719741,22.61725221,22.57230187,23.05689668,0.011919426,0.011894071,0.011892137,0.011887307,394.3216879,394.2404471,386.4322853,386.4327522,0,0,0,0,21.92614111,22.66546409,22.61474473,23.09753068,0.012048894,0.012019202,0.012016918,0.012011416,395.7760763,395.6837128,386.4324269,386.4329748
 08/12  01:00:00,27.2,0.018738636,381.6361468,0,21.80650232,22.56628052,22.52793753,23.01483791,0.011769714,0.01174797,0.011746327,0.011742033,392.6495229,392.5770995,385.9877178,385.9874445,0,0,0,0,21.86719741,22.61725221,22.57230187,23.05689668,0.011919426,0.011894071,0.011892137,0.011887307,394.3216879,394.2404471,386.4322853,386.4327522
 08/12  01:10:00,27.11666667,0.018761656,382.6360094,0,21.75726993,22.5164222,22.48392322,22.97287489,0.011635925,0.011617263,0.011615865,0.011612044,391.0701872,391.0053751,385.4445248,385.4434646,0,0,0,0,21.80650232,22.56628052,22.52793753,23.01483791,0.011769714,0.01174797,0.011746327,0.011742033,392.6495229,392.5770995,385.9877178,385.9874445
 08/12  01:20:00,27.03333333,0.018783936,385.635872,0,21.72211052,22.46979885,22.44157184,22.93191639,0.011536856,0.011520876,0.011519686,0.011516316,389.9688322,389.9115605,385.2183652,385.2171185,0,0,0,0,21.75726993,22.5164222,22.48392322,22.97287489,0.011635925,0.011617263,0.011615865,0.011612044,391.0701872,391.0053751,385.4445248,385.4434646
 08/12  01:30:00,26.95,0.018805481,389.6357346,0,21.69663731,22.42677459,22.401194,22.89221407,0.011474487,0.011460857,0.011459845,0.011456912,389.5619378,389.51266,385.5514189,385.5508738,0,0,0,0,21.72211052,22.46979885,22.44157184,22.93191639,0.011536856,0.011520876,0.011519686,0.011516316,389.9688322,389.9115605,385.2183652,385.2171185
 08/12  01:40:00,26.86666667,0.018826294,382.6355973,0,21.67592123,22.3869382,22.36264862,22.853717,0.011443726,0.011432154,0.011431296,0.011428779,388.9227459,388.8797721,385.536003,385.5355364,0,0,0,0,21.69663731,22.42677459,22.401194,22.89221407,0.011474487,0.011460857,0.011459845,0.011456912,389.5619378,389.51266,385.5514189,385.5508738
 08/12  01:50:00,26.78333333,0.018846384,384.63546,0,21.6570607,22.34976488,22.32570336,22.81630636,0.011438605,0.011428827,0.011428102,0.011425974,388.255787,388.2180801,385.3953234,385.3947187,0,0,0,0,21.67592123,22.3869382,22.36264862,22.853717,0.011443726,0.011432154,0.011431296,0.011428779,388.9227459,388.8797721,385.536003,385.5355364
 08/12  02:00:00,26.7,0.018865756,381.6353226,0,21.63893204,22.31482634,22.2901614,22.77987951,0.011454323,0.011446103,0.011445493,0.011443725,387.4142654,387.3806567,384.9975672,384.9964494,0,0,0,0,21.6570607,22.34976488,22.32570336,22.81630636,0.011438605,0.011428827,0.011428102,0.011425974,388.255787,388.2180801,385.3953234,385.3947187
 08/12  02:10:00,26.31666667,0.018875481,384.6351853,0,21.62094437,22.28161878,22.25583123,22.74432805,0.011476586,0.011469694,0.011469182,0.011467726,386.8002216,386.770561,384.7586108,384.7572945,0,0,0,0,21.63893204,22.31482634,22.2901614,22.77987951,0.011454323,0.011446103,0.011445493,0.011443725,387.4142654,387.3806567,384.9975672,384.9964494
 08/12  02:20:00,25.93333333,0.01887365,381.635048,0,21.60290949,22.24978962,22.2225685,22.70957108,0.011497312,0.011491536,0.011491107,0.011489912,386.1461828,386.1198179,384.4211681,384.4195448,0,0,0,0,21.62094437,22.28161878,22.25583123,22.74432805,0.011476586,0.011469694,0.011469182,0.011467726,386.8002216,386.770561,384.7586108,384.7572945
 08/12  02:30:00,25.55,0.018860718,389.6349107,0,21.58483489,22.21912422,22.19026656,22.67555057,0.011514302,0.01150946,0.0115091,0.011508119,386.1620822,386.1398408,384.7057577,384.7048112,0,0,0,0,21.60290949,22.24978962,22.2225685,22.70957108,0.011497312,0.011491536,0.011491107,0.011489912,386.1461828,386.1198179,384.4211681,384.4195448
 08/12  02:40:00,25.16666667,0.01883713,382.6347735,0,21.56676961,22.18947992,22.1588392,22.64222008,0.011527935,0.011523874,0.011523572,0.011522765,385.9822353,385.9631342,384.7523801,384.7516659,0,0,0,0,21.58483489,22.21912422,22.19026656,22.67555057,0.011514302,0.01150946,0.0115091,0.011508119,386.1620822,386.1398408,384.7057577,384.7048112
 08/12  02:50:00,24.78333333,0.01880332,388.6346362,0,21.54874349,22.16074364,22.12821072,22.60953808,0.011539084,0.011535676,0.011535422,0.011534759,386.0988695,386.0829716,385.0607822,385.0606441,0,0,0,0,21.56676961,22.18947992,22.1588392,22.64222008,0.011527935,0.011523874,0.011523572,0.011522765,385.9822353,385.9631342,384.7523801,384.7516659
 08/12  03:00:00,24.4,0.018759711,383.634499,0,21.53076331,22.13281576,22.09831228,22.57746569,0.011548401,0.011545541,0.011545327,0.011544782,385.9885907,385.9749762,385.1119519,385.1119194,0,0,0,0,21.54874349,22.16074364,22.12821072,22.60953808,0.011539084,0.011535676,0.011535422,0.011534759,386.0988695,386.0829716,385.0607822,385.0606441
 08/12  03:10:00,24.21666667,0.018548612,389.6343618,0,21.50027516,22.10224946,22.06698703,22.54454513,0.011544585,0.011542163,0.011541983,0.011541518,386.213103,386.202028,385.4734548,385.4739606,0,0,0,0,21.53076331,22.13281576,22.09831228,22.57746569,0.011548401,0.011545541,0.011545327,0.011544782,385.9885907,385.9749762,385.1119519,385.1119194
 08/12  03:20:00,24.03333333,0.018339667,382.6342245,0,21.45489736,22.06721319,22.03299901,22.50990786,0.011522165,0.011520078,0.011519924,0.011519498,386.0595457,386.0499072,385.4348705,385.4352459,0,0,0,0,21.50027516,22.10224946,22.06698703,22.54454513,0.011544585,0.011542163,0.011541983,0.011541518,386.213103,386.202028,385.4734548,385.4739606
 08/12  03:30:00,23.85,0.018132854,386.6340873,0,21.39907601,22.0275123,21.99608508,22.47332305,0.011481523,0.011479682,0.011479547,0.011479128,385.9813517,385.9730622,385.4539378,385.4542776,0,0,0,0,21.45489736,22.06721319,22.03299901,22.50990786,0.011522165,0.011520078,0.011519924,0.011519498,386.0595457,386.0499072,385.4348705,385.4352459
 08/12  03:40:00,23.66666667,0.017928154,391.6339502,0,21.33777023,21.9836518,21.95642115,22.43485459,0.011425448,0.011423782,0.011423662,0.011423224,386.4399534,386.433877,385.9958223,385.9969093,0,0,0,0,21.39907601,22.0275123,21.99608508,22.47332305,0.011481523,0.011479682,0.011479547,0.011479128,385.9813517,385.9730622,385.4539378,385.4542776
 08/12  03:50:00,23.48333333,0.017725546,389.633813,0,21.27391735,21.93623261,21.91427021,22.39463237,0.011356927,0.011355381,0.011355271,0.011354799,386.9906279,386.9866345,386.6170536,386.6189059,0,0,0,0,21.33777023,21.9836518,21.95642115,22.43485459,0.011425448,0.011423782,0.011423662,0.011423224,386.4399534,386.433877,385.9958223,385.9969093
 08/12  04:00:00,23.3,0.017525012,390.6336758,0,21.20867866,21.88574851,21.86985802,22.35277009,0.011278406,0.011276937,0.011276833,0.011276317,387.5437784,387.5415706,387.2298112,387.2323001,0,0,0,0,21.27391735,21.93623261,21.91427021,22.39463237,0.011356927,0.011355381,0.011355271,0.011354799,386.9906279,386.9866345,386.6170536,386.6189059
 08/12  04:10:00,23.58333333,0.017741242,383.6335387,0,21.16208989,21.8379234,21.82663842,22.31158256,0.011208768,0.011207381,0.011207281,0.011206741,387.4431703,387.4411031,387.1780254,387.1800518,0,0,0,0,21.20867866,21.88574851,21.86985802,22.35277009,0.011278406,0.011276937,0.011276833,0.011276317,387.5437784,387.5415706,387.2298112,387.2323001
 08/12  04:20:00,23.86666667,0.017959034,381.6334016,0,21.13802343,21.7958593,21.7866014,22.27244952,0.011157866,0.01115659,0.011156497,0.011155964,386.8007552,386.7976714,386.5755562,386.5763451,0,0,0,0,21.16208989,21.8379234,21.82663842,22.31158256,0.011208768,0.011207381,0.011207281,0.011206741,387.4431703,387.4411031,387.1780254,387.1800518
 08/12  04:30:00,24.15,0.01817838,387.6332644,0,21.12958689,21.76000619,21.75020048,22.23574413,0.011126737,0.011125597,0.011125513,0.011125017,386.5137066,386.5104715,386.3229619,386.3232229,0,0,0,0,21.13802343,21.7958593,21.7866014,22.27244952,0.011157866,0.01115659,0.011156497,0.011155964,386.8007552,386.7976714,386.5755562,386.5763451
 08/12  04:40:00,24.43333333,0.018399265,384.6331273,0,21.12905941,21.7296697,21.71719522,22.20137469,0.011112695,0.011111705,0.011111632,0.011111193,386.294384,386.2912175,386.1329101,386.1328389,0,0,0,0,21.12958689,21.76000619,21.75020048,22.23574413,0.011126737,0.011125597,0.011125513,0.011125017,386.5137066,386.5104715,386.3229619,386.3232229
 08/12  04:50:00,24.71666667,0.01862168,385.6329903,0,21.13187325,21.70398452,21.6872056,22.1691452,0.011112586,0.011111752,0.01111169,0.01111132,386.1584851,386.1555656,386.0219085,386.0216838,0,0,0,0,21.12905941,21.7296697,21.71719522,22.20137469,0.011112695,0.011111705,0.011111632,0.011111193,386.294384,386.2912175,386.1329101,386.1328389
 08/12  05:00:00,25,0.018845609,382.6328532,0,21.13623375,21.68224353,21.65990761,22.13888488,0.011123875,0.011123191,0.011123141,0.011122846,385.8179189,385.8148801,385.7019957,385.701334,0,0,0,0,21.13187325,21.70398452,21.6872056,22.1691452,0.011112586,0.011111752,0.01111169,0.01111132,386.1584851,386.1555656,386.0219085,386.0216838
 08/12  05:10:00,24.9,0.018832824,388.6327161,0,21.12808871,21.66051088,21.63281662,22.10894142,0.011111791,0.011111195,0.011111151,0.011110885,385.8801514,385.8776801,385.7823853,385.7819407,0,0,0,0,21.13623375,21.68224353,21.65990761,22.13888488,0.011123875,0.011123191,0.011123141,0.011122846,385.8179189,385.8148801,385.7019957,385.701334
 08/12  05:20:00,24.8,0.018819417,382.6325791,0,21.104507,21.6363037,21.60443446,22.07828935,0.011058762,0.011058171,0.011058128,0.011057826,385.6983099,385.69593,385.6154699,385.6148558,0,0,0,0,21.12808871,21.66051088,21.63281662,22.10894142,0.011111791,0.011111195,0.011111151,0.011110885,385.8801514,385.8776801,385.7823853,385.7819407
 08/12  05:30:00,24.7,0.018805396,390.632442,0,21.07010011,21.60908605,21.5743504,22.04661458,0.0109641,0.010963442,0.010963396,0.010963001,385.9997221,385.9982208,385.9303387,385.9302806,0,0,0,0,21.104507,21.6363037,21.60443446,22.07828935,0.011058762,0.011058171,0.011058128,0.011057826,385.6983099,385.69593,385.6154699,385.6148558
 08/12  05:40:00,24.6,0.018790766,389.632305,0,21.03035433,21.57967891,21.54269296,22.01396302,0.010834155,0.010833377,0.010833327,0.0108328,386.5131952,386.5128104,386.4555707,386.4563002,0,0,0,0,21.07010011,21.60908605,21.5743504,22.04661458,0.0109641,0.010963442,0.010963396,0.010963001,385.9997221,385.9982208,385.9303387,385.9302806
 08/12  05:50:00,24.5,0.018775537,388.632168,0,20.9886293,21.54920192,21.50970336,21.98046249,0.010676033,0.010675101,0.010675044,0.010674367,386.9416364,386.9420612,386.8937975,386.8950667,0,0,0,0,21.03035433,21.57967891,21.54269296,22.01396302,0.010834155,0.010833377,0.010833327,0.0108328,386.5131952,386.5128104,386.4555707,386.4563002
 08/12  06:00:00,24.4,0.018759711,383.632031,0,20.94617597,21.51823839,21.47557207,21.94621448,0.010495507,0.010494401,0.010494339,0.010493501,386.8252226,386.825371,386.7846403,386.7855575,0,0,0,0,20.9886293,21.54920192,21.50970336,21.98046249,0.010676033,0.010675101,0.010675044,0.010674367,386.9416364,386.9420612,386.8937975,386.8950667
 08/12  06:10:00,24.68333333,0.018850474,381.6318941,0,21.09927586,21.54234621,21.47552528,21.93682729,0.010381608,0.010380431,0.010380369,0.010379456,386.4506913,386.4502045,386.4142968,386.4145349,0,0,0,0,20.94617597,21.51823839,21.47557207,21.94621448,0.010495507,0.010494401,0.010494339,0.010493501,386.8252226,386.825371,386.7846403,386.7855575
 08/12  06:20:00,24.96666667,0.018938085,387.6317571,0,21.3262791,21.60413671,21.4993893,21.94518482,0.010335627,0.010334483,0.010334426,0.010333526,386.295115,386.2943667,386.261659,386.261626,0,0,0,0,21.09927586,21.54234621,21.47552528,21.93682729,0.010381608,0.010380431,0.010380369,0.010379456,386.4506913,386.4502045,386.4142968,386.4145349
 08/12  06:30:00,25.25,0.019022423,383.6316201,0,21.52698916,21.68199486,21.53394722,21.96192676,0.010340494,0.01033944,0.010339385,0.010338565,386.148484,386.1476619,386.1175317,386.1172946,0,0,0,0,21.3262791,21.60413671,21.4993893,21.94518482,0.010335627,0.010334483,0.010334426,0.010333526,386.295115,386.2943667,386.261659,386.261626
 08/12  06:40:00,25.53333333,0.019103366,384.6314832,0,21.67839921,21.76494835,21.57253911,21.98232271,0.010384,0.01038305,0.010382985,0.010382289,386.019777,386.0189739,385.9912031,385.9908165,0,0,0,0,21.52698916,21.68199486,21.53394722,21.96192676,0.010340494,0.01033944,0.010339385,0.010338565,386.148484,386.1476619,386.1175317,386.1172946
 08/12  06:50:00,25.81666667,0.019180792,383.6313463,0,21.79614486,21.84992834,21.61331448,22.00504164,0.010460647,0.010459795,0.010459698,0.010459158,385.8624393,385.8616779,385.8361661,385.835613,0,0,0,0,21.67839921,21.76494835,21.57253911,21.98232271,0.010384,0.01038305,0.010382985,0.010382289,386.019777,386.0189739,385.9912031,385.9908165
 08/12  07:00:00,26.1,0.019254573,383.6312094,0,21.89948113,21.93694594,21.65628787,22.03007516,0.010568446,0.010567681,0.010567524,0.010567162,385.6916634,385.6909461,385.6675776,385.6668606,0,0,0,0,21.79614486,21.84992834,21.61331448,22.00504164,0.010460647,0.010459795,0.010459698,0.010459158,385.8624393,385.8616779,385.8361661,385.835613
 08/12  07:10:00,26.56666667,0.019506657,386.6310725,0,21.99579718,22.02561031,21.70122161,22.05726129,0.010689477,0.010688787,0.010688551,0.010688362,385.656034,385.6553718,385.6338954,385.6331914,0,0,0,0,21.89948113,21.93694594,21.65628787,22.03007516,0.010568446,0.010567681,0.010567524,0.010567162,385.6916634,385.6909461,385.6675776,385.6668606
 08/12  07:20:00,27.03333333,0.019755551,382.6309356,0,22.08806097,22.11570559,21.74800243,22.08651684,0.010812225,0.010811602,0.010811273,0.010811239,385.5323738,385.5317546,385.5121206,385.5113398,0,0,0,0,21.99579718,22.02561031,21.70122161,22.05726129,0.010689477,0.010688787,0.010688551,0.010688362,385.656034,385.6553718,385.6338954,385.6331914
 08/12  07:30:00,27.5,0.020000911,383.6307987,0,22.17797077,22.2072209,21.79663498,22.11783368,0.010932314,0.010931752,0.010931324,0.010931422,385.3806488,385.3800656,385.3621655,385.3612878,0,0,0,0,22.08806097,22.11570559,21.74800243,22.08651684,0.010812225,0.010811602,0.010811273,0.010811239,385.5323738,385.5317546,385.5121206,385.5113398
 08/12  07:40:00,27.96666667,0.020242377,387.6306619,0,22.26689621,22.30046984,21.84719817,22.15125388,0.011048768,0.011048262,0.011047729,0.011047938,385.407447,385.4069145,385.3903986,385.3896134,0,0,0,0,22.17797077,22.2072209,21.79663498,22.11783368,0.010932314,0.010931752,0.010931324,0.010931422,385.3806488,385.3800656,385.3621655,385.3612878
 08/12  07:50:00,28.43333333,0.020479576,381.630525,0,22.35562459,22.39536795,21.89974618,22.18680576,0.011161446,0.011160993,0.011160353,0.011160653,385.2864653,385.2859592,385.2709304,385.2700991,0,0,0,0,22.26689621,22.30046984,21.84719817,22.15125388,0.011048768,0.011048262,0.011047729,0.011047938,385.407447,385.4069145,385.3903986,385.3896134
 08/12  08:00:00,28.9,0.020712127,390.6303882,0,22.44458009,22.49179205,21.9543239,22.22451461,0.011270101,0.0112697,0.011268951,0.011269326,385.4394183,385.4389772,385.4249029,385.4242695,0,0,0,0,22.35562459,22.39536795,21.89974618,22.18680576,0.011161446,0.011160993,0.011160353,0.011160653,385.2864653,385.2859592,385.2709304,385.2700991
 08/12  08:10:00,29.08333333,0.02049724,385.6302514,0,22.52443067,22.58705872,22.00946197,22.2633823,0.011369542,0.01136919,0.011368342,0.011368771,385.5618419,385.5614555,385.5483065,385.547832,0,0,0,0,22.44458009,22.49179205,21.9543239,22.22451461,0.011270101,0.0112697,0.011268951,0.011269326,385.4394183,385.4389772,385.4249029,385.4242695
