Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/12  08:20:00,29.26666667,0.020275332,386.6301146,0,22.59903847,22.67976517,22.06434507,22.30283448,0.011456776,0.011456471,0.01145554,0.011456005,385.6559649,385.6556286,385.6433661,385.6430089,0,0,0,0,22.52443067,22.58705872,22.00946197,22.2633823,0.011369542,0.01136919,0.011368342,0.011368771,385.5618419,385.5614555,385.5483065,385.547832
 08/12  08:30:00,29.45,0.020046307,384.6299778,0,22.67151005,22.76979523,22.11885255,22.34275588,0.011531131,0.011530872,0.011529877,0.011530362,385.6476314,385.6473161,385.6360488,385.6357178,0,0,0,0,22.59903847,22.67976517,22.06434507,22.30283448,0.011456776,0.011456471,0.01145554,0.011456005,385.6559649,385.6556286,385.6433661,385.6430089
 08/12  08:40:00,29.63333333,0.019810071,382.629841,0,22.74349324,22.85745841,22.17314786,22.38322373,0.01159299,0.011592773,0.011591736,0.011592225,385.495811,385.4954657,385.4853957,385.4849869,0,0,0,0,22.67151005,22.76979523,22.11885255,22.34275588,0.011531131,0.011530872,0.011529877,0.011530362,385.6476314,385.6473161,385.6360488,385.6357178
 08/12  08:50:00,29.81666667,0.019566528,388.6297043,0,22.81542338,22.94317147,22.22745459,22.42436152,0.011642947,0.011642767,0.01164171,0.011642193,385.5401444,385.5398497,385.5304759,385.5301219,0,0,0,0,22.74349324,22.85745841,22.17314786,22.38322373,0.01159299,0.011592773,0.011591736,0.011592225,385.495811,385.4954657,385.4853957,385.4849869
 08/12  09:00:00,30,0.019315581,388.6295676,0,22.88714935,23.02732253,22.28197221,22.46628283,0.011681511,0.011681362,0.011680305,0.011680774,385.7268926,385.7267059,385.7176631,385.7174497,0,0,0,0,22.81542338,22.94317147,22.22745459,22.42436152,0.011642947,0.011642767,0.01164171,0.011642193,385.5401444,385.5398497,385.5304759,385.5301219
 08/12  09:10:00,30.18333333,0.019013812,385.6294308,0,22.90966366,23.10063635,22.32885363,22.50398215,0.011703843,0.011703714,0.011702668,0.011703123,385.8330804,385.8329531,385.8242024,385.8240689,0,0,0,0,22.88714935,23.02732253,22.28197221,22.46628283,0.011681511,0.011681362,0.011680305,0.011680774,385.7268926,385.7267059,385.7176631,385.7174497
 08/12  09:20:00,30.36666667,0.018703455,381.6292941,0,22.91079366,23.16646497,22.3707488,22.5389816,0.011715939,0.011715825,0.011714797,0.011715238,385.7733176,385.7731321,385.7649226,385.7647648,0,0,0,0,22.90966366,23.10063635,22.32885363,22.50398215,0.011703843,0.011703714,0.011702668,0.011703123,385.8330804,385.8329531,385.8242024,385.8240689
 08/12  09:30:00,30.55,0.018384402,391.6291574,0,22.91544348,23.22889681,22.41090879,22.57323812,0.011722548,0.011722444,0.011721441,0.011721868,385.8462336,385.8461402,385.8380716,385.8379581,0,0,0,0,22.91079366,23.16646497,22.3707488,22.5389816,0.011715939,0.011715825,0.011714797,0.011715238,385.7733176,385.7731321,385.7649226,385.7647648
 08/12  09:40:00,30.73333333,0.018056544,386.6290207,0,22.93062689,23.28990086,22.45094083,22.60773511,0.011725606,0.01172551,0.011724538,0.01172495,385.9194755,385.9194708,385.9115302,385.9114594,0,0,0,0,22.91544348,23.22889681,22.41090879,22.57323812,0.011722548,0.011722444,0.011721441,0.011721868,385.8462336,385.8461402,385.8380716,385.8379581
 08/12  09:50:00,30.91666667,0.017719773,383.628884,0,22.95373124,23.3500617,22.49132213,22.64277723,0.01172548,0.011725388,0.011724454,0.01172485,385.9016768,385.9016441,385.894067,385.8939909,0,0,0,0,22.93062689,23.28990086,22.45094083,22.60773511,0.011725606,0.01172551,0.011724538,0.01172495,385.9194755,385.9194708,385.9115302,385.9114594
 08/12  10:00:00,31.1,0.01737398,382.6287474,0,22.98069138,23.40948269,22.53210847,22.67841251,0.011722048,0.011721955,0.011721068,0.011721446,385.8055664,385.8054,385.7983848,385.7982651,0,0,0,0,22.95373124,23.3500617,22.49132213,22.64277723,0.01172548,0.011725388,0.011724454,0.01172485,385.9016768,385.9016441,385.894067,385.8939909
 08/12  10:10:00,31.46666667,0.017401442,389.6286107,0,23.00864283,23.46821213,22.57328659,22.71464291,0.011715979,0.01171588,0.011715046,0.011715406,385.832992,385.8328805,385.8260703,385.8259668,0,0,0,0,22.98069138,23.40948269,22.53210847,22.67841251,0.011722048,0.011721955,0.011721068,0.011721446,385.8055664,385.8054,385.7983848,385.7982651
 08/12  10:20:00,31.83333333,0.017421115,391.6284741,0,23.03630974,23.52632573,22.6148802,22.75149051,0.011707706,0.011707599,0.011706821,0.011707163,385.9945513,385.9947051,385.9877176,385.9876916,0,0,0,0,23.00864283,23.46821213,22.57328659,22.71464291,0.011715979,0.01171588,0.011715046,0.011715406,385.832992,385.8328805,385.8260703,385.8259668
 08/12  10:30:00,32.2,0.017432703,387.6283375,0,23.06354314,23.5839168,22.65694538,22.78899587,0.011697369,0.011697249,0.011696532,0.011696855,386.1261252,386.126489,386.1194119,386.1194467,0,0,0,0,23.03630974,23.52632573,22.6148802,22.75149051,0.011707706,0.011707599,0.011706821,0.011707163,385.9945513,385.9947051,385.9877176,385.9876916
 08/12  10:40:00,32.56666667,0.017435902,383.6282009,0,23.09051426,23.64096062,22.69950298,22.82717439,0.011684961,0.011684823,0.011684171,0.011684476,386.1244221,386.1247595,386.1179759,386.1180103,0,0,0,0,23.06354314,23.5839168,22.65694538,22.78899587,0.011697369,0.011697249,0.011696532,0.011696855,386.1261252,386.126489,386.1194119,386.1194467
 08/12  10:50:00,32.93333333,0.017430404,386.6280643,0,23.11749221,23.69743854,22.74257328,22.86604008,0.011670434,0.011670275,0.011669691,0.011669978,386.1110219,386.1113203,386.10485,386.1048774,0,0,0,0,23.09051426,23.64096062,22.69950298,22.82717439,0.011684961,0.011684823,0.011684171,0.011684476,386.1244221,386.1247595,386.1179759,386.1180103
 08/12  11:00:00,33.3,0.017415891,388.6279277,0,23.14473504,23.75336407,22.78617963,22.90560823,0.011653744,0.011653558,0.011653048,0.011653316,386.158218,386.1586017,386.1522508,386.1522952,0,0,0,0,23.11749221,23.69743854,22.74257328,22.86604008,0.011670434,0.011670275,0.011669691,0.011669978,386.1110219,386.1113203,386.10485,386.1048774
 08/12  11:10:00,33.48333333,0.017268533,388.6277912,0,23.16741425,23.80632096,22.8295637,22.94536592,0.011635265,0.011635049,0.011634614,0.011634864,386.2441921,386.2447401,386.2383859,386.2384617,0,0,0,0,23.14473504,23.75336407,22.78617963,22.90560823,0.011653744,0.011653558,0.011653048,0.011653316,386.158218,386.1586017,386.1522508,386.1522952
 08/12  11:20:00,33.66666667,0.017115949,385.6276546,0,23.18430551,23.85551576,22.8722823,22.98500147,0.011615283,0.011615032,0.011614676,0.011614908,386.2757682,386.276359,386.2701651,386.2702505,0,0,0,0,23.16741425,23.80632096,22.8295637,22.94536592,0.011635265,0.011635049,0.011634614,0.011634864,386.2441921,386.2447401,386.2383859,386.2384617
 08/12  11:30:00,33.85,0.016958059,388.6275181,0,23.19700936,23.90114815,22.91424165,23.02443122,0.011593946,0.011593658,0.01159338,0.011593596,386.3318006,386.3324956,386.3263811,386.3264837,0,0,0,0,23.18430551,23.85551576,22.8722823,22.98500147,0.011615283,0.011615032,0.011614676,0.011614908,386.2757682,386.276359,386.2701651,386.2702505
 08/12  11:40:00,34.03333333,0.016794793,381.6273816,0,23.20755992,23.94373644,22.95551596,23.0636828,0.011571332,0.011571001,0.011570804,0.011571003,386.2576657,386.25815,386.252508,386.2525803,0,0,0,0,23.19700936,23.90114815,22.91424165,23.02443122,0.011593946,0.011593658,0.01159338,0.011593596,386.3318006,386.3324956,386.3263811,386.3264837
 08/12  11:50:00,34.21666667,0.016626071,386.6272451,0,23.21729317,23.98376024,22.99620419,23.10280154,0.011547493,0.011547116,0.011547,0.011547182,386.2096879,386.2100355,386.204769,386.204821,0,0,0,0,23.20755992,23.94373644,22.95551596,23.0636828,0.011571332,0.011571001,0.011570804,0.011571003,386.2576657,386.25815,386.252508,386.2525803
 08/12  12:00:00,34.4,0.016451819,389.6271086,0,23.22711553,24.02178245,23.03638209,23.14181877,0.01152248,0.011522054,0.011522019,0.011522185,386.2681707,386.268661,386.2634303,386.2635004,0,0,0,0,23.21729317,23.98376024,22.99620419,23.10280154,0.011547493,0.011547116,0.011547,0.011547182,386.2096879,386.2100355,386.204769,386.204821
 08/12  12:10:00,34.6,0.016284656,389.6269721,0,23.24433215,24.06032518,23.07711036,23.18143132,0.011498843,0.011498372,0.01149841,0.011498561,386.386902,386.3876907,386.3823096,386.3824181,0,0,0,0,23.22711553,24.02178245,23.03638209,23.14181877,0.01152248,0.011522054,0.011522019,0.011522185,386.2681707,386.268661,386.2634303,386.2635004
 08/12  12:20:00,34.8,0.016111479,381.6268356,0,23.27100166,24.1008541,23.11901162,23.22205479,0.011478098,0.011477589,0.011477688,0.011477826,386.3459039,386.3465455,386.3415035,386.3415942,0,0,0,0,23.24433215,24.06032518,23.07711036,23.18143132,0.011498843,0.011498372,0.01149841,0.011498561,386.386902,386.3876907,386.3823096,386.3824181
 08/12  12:30:00,35,0.015932195,381.6266992,0,23.30515725,24.14372544,23.16223849,23.26379677,0.011460641,0.011460104,0.011460252,0.011460379,386.1957637,386.1959633,386.1915796,386.1916162,0,0,0,0,23.27100166,24.1008541,23.11901162,23.22205479,0.011478098,0.011477589,0.011477688,0.011477826,386.3459039,386.3465455,386.3415035,386.3415942
 08/12  12:40:00,35.2,0.015746713,388.6265627,0,23.34384673,24.18822223,23.20644906,23.30643249,0.011446345,0.01144579,0.011445976,0.011446092,386.1628753,386.1629753,386.15887,386.1588935,0,0,0,0,23.30515725,24.14372544,23.16223849,23.26379677,0.011460641,0.011460104,0.011460252,0.011460379,386.1957637,386.1959633,386.1915796,386.1916162
 08/12  12:50:00,35.4,0.015554945,384.6264263,0,23.38489501,24.23373025,23.25137929,23.34978231,0.011434959,0.011434395,0.011434608,0.011434716,386.1354621,386.1354818,386.131625,386.1316385,0,0,0,0,23.34384673,24.18822223,23.20644906,23.30643249,0.011446345,0.01144579,0.011445976,0.011446092,386.1628753,386.1629753,386.15887,386.1588935
 08/12  13:00:00,35.6,0.015356795,387.6262899,0,23.42722144,24.27987836,23.2968789,23.39374014,0.011426253,0.011425687,0.011425917,0.011426018,386.1568651,386.1569446,386.1531777,386.1531975,0,0,0,0,23.38489501,24.23373025,23.25137929,23.34978231,0.011434959,0.011434395,0.011434608,0.011434716,386.1354621,386.1354818,386.131625,386.1316385
 08/12  13:10:00,35.78333333,0.015332281,387.6261535,0,23.44469712,24.31939171,23.33876194,23.43546875,0.011428907,0.011428372,0.011428585,0.011428683,386.2073015,386.2075226,386.2037539,386.2037892,0,0,0,0,23.42722144,24.27987836,23.2968789,23.39374014,0.011426253,0.011425687,0.011425917,0.011426018,386.1568651,386.1569446,386.1531777,386.1531975
 08/12  13:20:00,35.96666667,0.015305316,385.6260171,0,23.43029484,24.34813493,23.37494888,23.47327904,0.011445823,0.01144536,0.011445513,0.011445613,386.2220915,386.2223445,386.2186819,386.2187206,0,0,0,0,23.44469712,24.31939171,23.33876194,23.43546875,0.011428907,0.011428372,0.011428585,0.011428683,386.2073015,386.2075226,386.2037539,386.2037892
 08/12  13:30:00,36.15,0.015275863,390.6258808,0,23.3911281,24.36520974,23.40487443,23.50662443,0.01147485,0.011474498,0.011474558,0.011474663,386.319556,386.3201103,386.3163078,386.3163777,0,0,0,0,23.43029484,24.34813493,23.37494888,23.47327904,0.011445823,0.01144536,0.011445513,0.011445613,386.2220915,386.2223445,386.2186819,386.2187206
 08/12  13:40:00,36.33333333,0.015243874,390.6257444,0,23.33694651,24.37165065,23.42882213,23.53569688,0.011511962,0.011511747,0.011511696,0.01151181,386.4729572,386.474002,386.4699055,386.4700259,0,0,0,0,23.3911281,24.36520974,23.40487443,23.50662443,0.01147485,0.011474498,0.011474558,0.011474663,386.319556,386.3201103,386.3163078,386.3163777
 08/12  13:50:00,36.51666667,0.015209312,381.6256081,0,23.27434823,24.36854107,23.44711668,23.56072952,0.011553124,0.011553062,0.011552895,0.011553019,386.4433508,386.4442287,386.4403747,386.4404772,0,0,0,0,23.33694651,24.37165065,23.42882213,23.53569688,0.011511962,0.011511747,0.011511696,0.01151181,386.4729572,386.474002,386.4699055,386.4700259
 08/12  14:00:00,36.7,0.015172129,383.6254717,0,23.20642837,24.35670386,23.45998491,23.5818735,0.011594887,0.011594983,0.011594706,0.011594841,386.3348192,386.335252,386.3318566,386.3319119,0,0,0,0,23.27434823,24.36854107,23.44711668,23.56072952,0.011553124,0.011553062,0.011552895,0.011553019,386.4433508,386.4442287,386.4403747,386.4404772
 08/12  14:10:00,36.7,0.015172129,387.6253354,0,23.15201793,24.34178358,23.4703555,23.60107636,0.011632197,0.011632432,0.011632065,0.01163221,386.3013583,386.3016528,386.2984952,386.2985361,0,0,0,0,23.20642837,24.35670386,23.45998491,23.5818735,0.011594887,0.011594983,0.011594706,0.011594841,386.3348192,386.335252,386.3318566,386.3319119
 08/12  14:20:00,36.7,0.015172129,389.6251991,0,23.11627968,24.32770279,23.48000675,23.61951866,0.011662648,0.011662994,0.011662562,0.011662714,386.3740671,386.3746449,386.3714326,386.3715063,0,0,0,0,23.15201793,24.34178358,23.4703555,23.60107636,0.011632197,0.011632432,0.011632065,0.01163221,386.3013583,386.3016528,386.2984952,386.2985361
 08/12  14:30:00,36.7,0.015172129,385.6250629,0,23.09262299,24.31531272,23.48947693,23.63755515,0.011685822,0.011686247,0.011685773,0.01168593,386.4085087,386.4092022,386.4060305,386.4061167,0,0,0,0,23.11627968,24.32770279,23.48000675,23.61951866,0.011662648,0.011662994,0.011662562,0.011662714,386.3740671,386.3746449,386.3714326,386.3715063
 08/12  14:40:00,36.7,0.015172129,384.6249266,0,23.07518586,24.30456234,23.49881061,23.65521965,0.011702075,0.011702548,0.011702054,0.011702213,386.3771148,386.3776515,386.3746839,386.3747495,0,0,0,0,23.09262299,24.31531272,23.48947693,23.63755515,0.011685822,0.011686247,0.011685773,0.01168593,386.4085087,386.4092022,386.4060305,386.4061167
 08/12  14:50:00,36.7,0.015172129,384.6247903,0,23.06088277,24.29511958,23.50790672,23.67244737,0.011711885,0.011712379,0.011711881,0.011712039,386.3122333,386.3124826,386.3097933,386.3098214,0,0,0,0,23.07518586,24.30456234,23.49881061,23.65521965,0.011702075,0.011702548,0.011702054,0.011702213,386.3771148,386.3776515,386.3746839,386.3747495
 08/12  15:00:00,36.7,0.015172129,382.6246541,0,23.04830574,24.28664674,23.5166609,23.68916816,0.011715655,0.011716144,0.011715658,0.011715812,386.1948328,386.194591,386.1922892,386.1922505,0,0,0,0,23.06088277,24.29511958,23.50790672,23.67244737,0.011711885,0.011712379,0.011711881,0.011712039,386.3122333,386.3124826,386.3097933,386.3098214
 08/12  15:10:00,36.78333333,0.014912021,387.6245179,0,23.04235861,24.28045573,23.52583742,23.70589389,0.011722877,0.011723375,0.011722894,0.011723045,386.1653369,386.1649827,386.1628481,386.1627952,0,0,0,0,23.04830574,24.28664674,23.5166609,23.68916816,0.011715655,0.011716144,0.011715658,0.011715812,386.1948328,386.194591,386.1922892,386.1922505
 08/12  15:20:00,36.86666667,0.014649281,381.6243816,0,23.04451319,24.27720083,23.53587921,23.72292454,0.01173936,0.011739905,0.011739406,0.011739561,386.0662584,386.065516,386.063691,386.0635796,0,0,0,0,23.04235861,24.28045573,23.52583742,23.70589389,0.011722877,0.011723375,0.011722894,0.011723045,386.1653369,386.1649827,386.1628481,386.1627952
 08/12  15:30:00,36.95,0.014383899,387.6242454,0,23.05333377,24.27679784,23.546865,23.74031132,0.01176688,0.011767513,0.011766974,0.011767141,386.0446963,386.0438949,386.0421945,386.0420748,0,0,0,0,23.04451319,24.27720083,23.53587921,23.72292454,0.01173936,0.011739905,0.011739406,0.011739561,386.0662584,386.065516,386.063691,386.0635796
 08/12  15:40:00,37.03333333,0.014115862,388.6241093,0,23.06643516,24.2785795,23.55864036,23.75794407,0.011805317,0.011806079,0.011805479,0.011805663,386.1065314,386.1060105,386.1042462,386.1041724,0,0,0,0,23.05333377,24.27679784,23.546865,23.74031132,0.01176688,0.011767513,0.011766974,0.011767141,386.0446963,386.0438949,386.0421945,386.0420748
 08/12  15:50:00,37.11666667,0.013845158,389.6239731,0,23.08198715,24.28190726,23.57102691,23.77569615,0.011854096,0.011855022,0.011854341,0.011854551,386.2273874,386.2273704,386.2254185,386.2254288,0,0,0,0,23.06643516,24.2785795,23.55864036,23.75794407,0.011805317,0.011806079,0.011805479,0.011805663,386.1065314,386.1060105,386.1042462,386.1041724
 08/12  16:00:00,37.2,0.013571778,390.6238369,0,23.09896055,24.28633269,23.58388793,23.79347741,0.011912708,0.011913828,0.011913051,0.011913291,386.3897134,386.3903394,386.3881225,386.3882437,0,0,0,0,23.08198715,24.28190726,23.57102691,23.77569615,0.011854096,0.011855022,0.011854341,0.011854551,386.2273874,386.2273704,386.2254185,386.2254288
 08/12  16:10:00,37.01666667,0.014040103,383.6237008,0,23.11139508,24.29004397,23.5962997,23.81067096,0.011966094,0.011967377,0.01196652,0.011966788,386.4074044,386.4080793,386.4059125,386.4060399,0,0,0,0,23.09896055,24.28633269,23.58388793,23.79347741,0.011912708,0.011913828,0.011913051,0.011913291,386.3897134,386.3903394,386.3881225,386.3882437
 08/12  16:20:00,36.83333333,0.014498219,390.6235647,0,23.11727129,24.29213685,23.60771641,23.8269164,0.012005218,0.0120066,0.012005698,0.012005983,386.4838992,386.4848424,386.4826089,386.4827863,0,0,0,0,23.11139508,24.29004397,23.5962997,23.81067096,0.011966094,0.011967377,0.01196652,0.011966788,386.4074044,386.4080793,386.4059125,386.4060399
 08/12  16:30:00,36.65,0.014946233,384.6234285,0,23.11762365,24.2924694,23.6179674,23.84210317,0.01202758,0.012028992,0.012028081,0.012028371,386.4866624,386.4875771,386.4854293,386.4856011,0,0,0,0,23.11727129,24.29213685,23.60771641,23.8269164,0.012005218,0.0120066,0.012005698,0.012005983,386.4838992,386.4848424,386.4826089,386.4827863
 08/12  16:40:00,36.46666667,0.015384244,384.6232924,0,23.11410248,24.29109643,23.6270299,23.85621487,0.012033733,0.012035111,0.012034225,0.012034507,386.4329922,386.4336595,386.4317071,386.4318313,0,0,0,0,23.11762365,24.2924694,23.6179674,23.84210317,0.01202758,0.012028992,0.012028081,0.012028371,386.4866624,386.4875771,386.4854293,386.4856011
 08/12  16:50:00,36.28333333,0.015812358,381.6231564,0,23.10794426,24.28814649,23.63492596,23.86926505,0.012024955,0.012026241,0.012025409,0.012025673,386.2911165,386.2912022,386.289608,386.2896179,0,0,0,0,23.11410248,24.29109643,23.6270299,23.85621487,0.012033733,0.012035111,0.012034225,0.012034507,386.4329922,386.4336595,386.4317071,386.4318313
 08/12  17:00:00,36.1,0.016230675,390.6230203,0,23.09982545,24.28374652,23.64168531,23.88127364,0.012002404,0.012003548,0.012002795,0.01200303,386.3097706,386.3099242,386.3083654,386.3083908,0,0,0,0,23.10794426,24.28814649,23.63492596,23.86926505,0.012024955,0.012026241,0.012025409,0.012025673,386.2911165,386.2912022,386.289608,386.2896179
 08/12  17:10:00,35.63333333,0.016375277,386.6228842,0,23.09343904,24.2787951,23.64783909,23.89259368,0.011975584,0.011976575,0.011975904,0.011976108,386.3536275,386.3539475,386.3523705,386.3524304,0,0,0,0,23.09982545,24.28374652,23.64168531,23.88127364,0.012002404,0.012003548,0.012002795,0.01200303,386.3097706,386.3099242,386.3083654,386.3083908
 08/12  17:20:00,35.16666667,0.016500431,382.6227482,0,23.09001244,24.27376767,23.65369531,23.903431,0.011950296,0.011951147,0.011950551,0.011950726,386.2937555,386.2938299,386.2924253,386.2924329,0,0,0,0,23.09343904,24.2787951,23.64783909,23.89259368,0.011975584,0.011976575,0.011975904,0.011976108,386.3536275,386.3539475,386.3523705,386.3524304
 08/12  17:30:00,34.7,0.0166069,382.6226121,0,23.08892799,24.26872658,23.65932673,23.91383617,0.011928426,0.011929156,0.011928624,0.011928773,386.1662298,386.1658031,386.1646867,386.1645872,0,0,0,0,23.09001244,24.27376767,23.65369531,23.903431,0.011950296,0.011951147,0.011950551,0.011950726,386.2937555,386.2938299,386.2924253,386.2924329
 08/12  17:40:00,34.23333333,0.016695429,384.6224761,0,23.08943543,24.2637673,23.66473812,23.92382143,0.011910037,0.011910665,0.011910188,0.011910316,386.0628588,386.0620454,386.061161,386.060978,0,0,0,0,23.08892799,24.26872658,23.65932673,23.91383617,0.011928426,0.011929156,0.011928624,0.011928773,386.1662298,386.1658031,386.1646867,386.1645872
 08/12  17:50:00,33.76666667,0.016766747,386.6223401,0,23.09093726,24.25892443,23.66990501,23.93337863,0.011894756,0.011895299,0.011894869,0.011894978,386.033789,386.0328946,386.0320998,386.0318999,0,0,0,0,23.08943543,24.2637673,23.66473812,23.92382143,0.011910037,0.011910665,0.011910188,0.011910316,386.0628588,386.0620454,386.061161,386.060978
 08/12  18:00:00,33.3,0.016821561,381.6222041,0,23.09304979,24.25417479,23.67479354,23.94249134,0.01188227,0.011882743,0.011882352,0.011882445,385.9349837,385.933748,385.9331535,385.9328749,0,0,0,0,23.09093726,24.25892443,23.66990501,23.93337863,0.011894756,0.011895299,0.011894869,0.011894978,386.033789,386.0328946,386.0320998,386.0318999
 08/12  18:10:00,32.65,0.015721172,384.6220682,0,23.0975789,24.25000269,23.6796698,23.95134374,0.011867189,0.011867584,0.011867234,0.01186731,385.8491972,385.8476843,385.8472588,385.8469152,0,0,0,0,23.09304979,24.25417479,23.67479354,23.94249134,0.01188227,0.011882743,0.011882352,0.011882445,385.9349837,385.933748,385.9331535,385.9328749
 08/12  18:20:00,32,0.014678494,387.6219322,0,23.10505421,24.24664641,23.68468343,23.96004268,0.011846212,0.011846512,0.011846211,0.011846266,385.853208,385.8517705,385.8513575,385.8510322,0,0,0,0,23.0975789,24.25000269,23.6796698,23.95134374,0.011867189,0.011867584,0.011867234,0.01186731,385.8491972,385.8476843,385.8472588,385.8469152
 08/12  18:30:00,31.35,0.013690836,386.6217962,0,23.11487691,24.24408146,23.68984885,23.96860522,0.011818321,0.011818504,0.011818261,0.011818287,385.8882115,385.8869653,385.8865121,385.8862327,0,0,0,0,23.10505421,24.24664641,23.68468343,23.96004268,0.011846212,0.011846512,0.011846211,0.011846266,385.853208,385.8517705,385.8513575,385.8510322
 08/12  18:40:00,30.7,0.012755637,382.6216603,0,23.12623634,24.24221742,23.69513216,23.97701736,0.01178356,0.011783607,0.011783429,0.011783422,385.8359162,385.8345318,385.8341789,385.8338623,0,0,0,0,23.11487691,24.24408146,23.68984885,23.96860522,0.011818321,0.011818504,0.011818261,0.011818287,385.8882115,385.8869653,385.8865121,385.8862327
 08/12  18:50:00,30.05,0.01187045,391.6215244,0,23.13849658,24.24093389,23.70048192,23.98525251,0.011742235,0.011742128,0.011742023,0.011741978,385.9270833,385.9260859,385.9256054,385.9253877,0,0,0,0,23.12623634,24.24221742,23.69513216,23.97701736,0.01178356,0.011783607,0.011783429,0.011783422,385.8359162,385.8345318,385.8341789,385.8338623
 08/12  19:00:00,29.4,0.011032946,387.6213885,0,23.15096314,24.23991198,23.70581111,23.99325407,0.011694612,0.011694337,0.01169431,0.011694222,386.0311351,386.0305567,386.0299335,386.0298234,0,0,0,0,23.13849658,24.24093389,23.70048192,23.98525251,0.011742235,0.011742128,0.011742023,0.011741978,385.9270833,385.9260859,385.9256054,385.9253877
 08/12  19:10:00,28.85,0.01148307,381.6212526,0,23.10382747,24.22032614,23.70023173,23.99319723,0.011626568,0.011626066,0.011626143,0.011625996,385.8848156,385.8837445,385.8833711,385.8831291,0,0,0,0,23.15096314,24.23991198,23.70581111,23.99325407,0.011694612,0.011694337,0.01169431,0.011694222,386.0311351,386.0305567,386.0299335,386.0298234
 08/12  19:20:00,28.3,0.011893,381.6211167,0,23.02544676,24.18733951,23.68624148,23.98693485,0.011556423,0.011555701,0.011555873,0.01155567,385.5902898,385.5882093,385.5882855,385.5877781,0,0,0,0,23.10382747,24.22032614,23.70023173,23.99319723,0.011626568,0.011626066,0.011626143,0.011625996,385.8848156,385.8837445,385.8833711,385.8831291
 08/12  19:30:00,27.75,0.012264438,391.6209808,0,22.95342225,24.14826069,23.66752503,23.97714182,0.011497503,0.011496617,0.011496857,0.011496612,385.7017372,385.70027,385.7002082,385.6998569,0,0,0,0,23.02544676,24.18733951,23.68624148,23.98693485,0.011556423,0.011555701,0.011555873,0.01155567,385.5902898,385.5882093,385.5882855,385.5877781
 08/12  19:40:00,27.2,0.012599048,382.620845,0,22.89552484,24.10687574,23.64602519,23.96521733,0.01145388,0.011452897,0.011453175,0.011452906,385.6851858,385.6837805,385.683739,385.683399,0,0,0,0,22.95342225,24.14826069,23.66752503,23.97714182,0.011497503,0.011496617,0.011496857,0.011496612,385.7017372,385.70027,385.7002082,385.6998569
 08/12  19:50:00,26.65,0.012898454,384.6207092,0,22.84641658,24.06427537,23.62234289,23.95158864,0.011424692,0.011423675,0.011423967,0.011423689,385.6088874,385.6072964,385.6073482,385.6069547,0,0,0,0,22.89552484,24.10687574,23.64602519,23.96521733,0.01145388,0.011452897,0.011453175,0.011452906,385.6851858,385.6837805,385.683739,385.683399
 08/12  20:00:00,26.1,0.013164245,382.6205733,0,22.80007427,24.02048218,23.59654116,23.93629633,0.011407734,0.011406733,0.011407021,0.011406748,385.4337268,385.4315718,385.4318243,385.4312715,0,0,0,0,22.84641658,24.06427537,23.62234289,23.95158864,0.011424692,0.011423675,0.011423967,0.011423689,385.6088874,385.6072964,385.6073482,385.6069547
 08/12  20:10:00,26.01666667,0.013815688,390.6204375,0,22.76017649,23.97724231,23.56969249,23.92005493,0.011390117,0.011389128,0.011389412,0.011389142,385.5689749,385.5675194,385.5676097,385.5672574,0,0,0,0,22.80007427,24.02048218,23.59654116,23.93629633,0.011407734,0.011406733,0.011407021,0.011406748,385.4337268,385.4315718,385.4318243,385.4312715
 08/12  20:20:00,25.93333333,0.014461436,385.6203017,0,22.72751685,23.93551025,23.54285279,23.90330549,0.01136447,0.01136346,0.011363748,0.011363471,385.683954,385.6830749,385.6830308,385.6828403,0,0,0,0,22.76017649,23.97724231,23.56969249,23.92005493,0.011390117,0.011389128,0.011389412,0.011389142,385.5689749,385.5675194,385.5676097,385.5672574
 08/12  20:30:00,25.85,0.0151015,387.620166,0,22.70006009,23.89542184,23.51629316,23.88618963,0.011328957,0.011327892,0.011328193,0.011327895,385.8157728,385.8154829,385.815303,385.815284,0,0,0,0,22.72751685,23.93551025,23.54285279,23.90330549,0.01136447,0.01136346,0.011363748,0.011363471,385.683954,385.6830749,385.6830308,385.6828403
 08/12  20:40:00,25.76666667,0.015735887,384.6200302,0,22.67536178,23.85675658,23.48995121,23.86870935,0.011284236,0.011283085,0.011283406,0.011283079,385.8232233,385.8229927,385.8228154,385.8228055,0,0,0,0,22.70006009,23.89542184,23.51629316,23.88618963,0.011328957,0.011327892,0.011328193,0.011327895,385.8157728,385.8154829,385.815303,385.815284
 08/12  20:50:00,25.68333333,0.016364608,381.6198944,0,22.65178355,23.81923851,23.46370331,23.85083419,0.011231488,0.01123023,0.011230575,0.011230208,385.6193447,385.6183617,385.61839,385.6181254,0,0,0,0,22.67536178,23.85675658,23.48995121,23.86870935,0.011284236,0.011283085,0.011283406,0.011283079,385.8232233,385.8229927,385.8228154,385.8228055
 08/12  21:00:00,25.6,0.016987674,383.6197587,0,22.62852604,23.78263911,23.43745317,23.83253964,0.011171727,0.011170346,0.011170718,0.011170306,385.4057583,385.4040436,385.4042695,385.403755,0,0,0,0,22.65178355,23.81923851,23.46370331,23.85083419,0.011231488,0.01123023,0.011230575,0.011230208,385.6193447,385.6183617,385.61839,385.6181254
 08/12  21:10:00,25.86666667,0.016977468,387.619623,0,22.60586804,23.74693333,23.41123437,23.81387752,0.011115263,0.011113784,0.011114176,0.011113725,385.4090104,385.4074337,385.4076451,385.4071785,0,0,0,0,22.62852604,23.78263911,23.43745317,23.83253964,0.011171727,0.011170346,0.011170718,0.011170306,385.4057583,385.4040436,385.4042695,385.403755
 08/12  21:20:00,26.13333333,0.01696195,390.6194873,0,22.58381167,23.71206276,23.38505789,23.79487934,0.011067994,0.011066461,0.011066862,0.011066385,385.6781432,385.6776791,385.6776456,385.6775746,0,0,0,0,22.60586804,23.74693333,23.41123437,23.81387752,0.011115263,0.011113784,0.011114176,0.011113725,385.4090104,385.4074337,385.4076451,385.4071785
 08/12  21:30:00,26.4,0.016940974,382.6193516,0,22.56208298,23.67791974,23.35890156,23.77555184,0.011031259,0.011029718,0.011030117,0.01102963,385.7062375,385.7059327,385.7058708,385.7058432,0,0,0,0,22.58381167,23.71206276,23.38505789,23.79487934,0.011067994,0.011066461,0.011066862,0.011066385,385.6781432,385.6776791,385.6776456,385.6775746
 08/12  21:40:00,26.66666667,0.016914394,385.6192159,0,22.54038422,23.64438113,23.33272693,23.75588908,0.011004334,0.011002822,0.01100321,0.011002726,385.6727114,385.6723149,385.6722829,385.6722108,0,0,0,0,22.56208298,23.67791974,23.35890156,23.77555184,0.011031259,0.011029718,0.011030117,0.01102963,385.7062375,385.7059327,385.7058708,385.7058432
 08/12  21:50:00,26.93333333,0.01688206,382.6190802,0,22.5185174,23.61133188,23.3064958,23.73588347,0.010986062,0.010984609,0.010984979,0.01098451,385.5126039,385.5116696,385.5117652,385.5114763,0,0,0,0,22.54038422,23.64438113,23.33272693,23.75588908,0.011004334,0.011002822,0.01100321,0.011002726,385.6727114,385.6723149,385.6722829,385.6722108
 08/12  22:00:00,27.2,0.016843823,387.6189446,0,22.49638308,23.57867261,23.28017498,23.71552905,0.010975437,0.010974065,0.010974413,0.010973968,385.5140546,385.5131907,385.5132814,385.5130181,0,0,0,0,22.5185174,23.61133188,23.3064958,23.73588347,0.010986062,0.010984609,0.010984979,0.01098451,385.5126039,385.5116696,385.5117652,385.5114763
 08/12  22:10:00,27.2,0.016960736,383.6188089,0,22.30944407,23.49423672,23.22156943,23.67134761,0.010965417,0.010964175,0.010964487,0.010964082,385.3812495,385.379992,385.380155,385.3797383,0,0,0,0,22.49638308,23.57867261,23.28017498,23.71552905,0.010975437,0.010974065,0.010974413,0.010973968,385.5140546,385.5131907,385.5132814,385.5130181
 08/12  22:20:00,27.2,0.017077692,390.6186733,0,22.08303308,23.38074297,23.14331398,23.61205749,0.010955437,0.01095434,0.010954612,0.010954253,385.7465581,385.7469762,385.7469296,385.7471086,0,0,0,0,22.30944407,23.49423672,23.22156943,23.67134761,0.010965417,0.010964175,0.010964487,0.010964082,385.3812495,385.379992,385.380155,385.3797383
 08/12  22:30:00,27.2,0.01719469,383.6185377,0,21.90486315,23.2622886,23.05947044,23.54758989,0.010946194,0.010945233,0.010945466,0.010945151,385.8015086,385.8020837,385.8019923,385.8022231,0,0,0,0,22.08303308,23.38074297,23.14331398,23.61205749,0.010955437,0.01095434,0.010954612,0.010954253,385.7465581,385.7469762,385.7469296,385.7471086
 08/12  22:40:00,27.2,0.017311732,383.6184021,0,21.78427005,23.14945417,22.97655893,23.48264927,0.010937984,0.010937143,0.010937342,0.010937064,385.5880597,385.5876279,385.5876133,385.5874698,0,0,0,0,21.90486315,23.2622886,23.05947044,23.54758989,0.010946194,0.010945233,0.010945466,0.010945151,385.8015086,385.8020837,385.8019923,385.8022231
 08/12  22:50:00,27.2,0.017428816,390.6182665,0,21.69790217,23.04389751,22.8959926,23.41836607,0.010930641,0.010929902,0.010930072,0.010929827,385.8801853,385.8810067,385.8809347,385.8812867,0,0,0,0,21.78427005,23.14945417,22.97655893,23.48264927,0.010937984,0.010937143,0.010937342,0.010937064,385.5880597,385.5876279,385.5876133,385.5874698
 08/12  23:00:00,27.2,0.017545944,386.6181309,0,21.62447825,22.94420541,22.8173401,23.35455861,0.010923811,0.01092316,0.010923304,0.010923086,386.1483329,386.1501596,386.1500395,386.1507844,0,0,0,0,21.69790217,23.04389751,22.8959926,23.41836607,0.010930641,0.010929902,0.010930072,0.010929827,385.8801853,385.8810067,385.8809347,385.8812867
 08/12  23:10:00,27.3,0.017730595,388.6179954,0,21.56640243,22.85216348,22.74207068,23.29230645,0.010917714,0.01091714,0.010917262,0.010917068,386.4649063,386.4677492,386.4675938,386.4687613,0,0,0,0,21.62447825,22.94420541,22.8173401,23.35455861,0.010923811,0.01092316,0.010923304,0.010923086,386.1483329,386.1501596,386.1500395,386.1507844
 08/12  23:20:00,27.4,0.017916821,386.6178598,0,21.52341025,22.76846522,22.67095732,23.23223523,0.010912475,0.010911969,0.010912074,0.010911901,386.6176293,386.6206553,386.6205006,386.621749,0,0,0,0,21.56640243,22.85216348,22.74207068,23.29230645,0.010917714,0.01091714,0.010917262,0.010917068,386.4649063,386.4677492,386.4675938,386.4687613
 08/12  23:30:00,27.5,0.018104633,387.6177243,0,21.49105465,22.69258784,22.60399287,23.1744526,0.010908057,0.010907614,0.010907702,0.010907549,386.7385164,386.7415262,386.7413853,386.7426478,0,0,0,0,21.52341025,22.76846522,22.67095732,23.23223523,0.010912475,0.010911969,0.010912074,0.010911901,386.6176293,386.6206553,386.6205006,386.621749
 08/12  23:40:00,27.6,0.018294042,391.6175888,0,21.46457472,22.62352561,22.54082426,23.11882659,0.010904349,0.010903961,0.010904036,0.0109039,387.1962672,387.2004521,387.2003104,387.2021931,0,0,0,0,21.49105465,22.69258784,22.60399287,23.1744526,0.010908057,0.010907614,0.010907702,0.010907549,386.7385164,386.7415262,386.7413853,386.7426478
 08/12  23:50:00,27.7,0.018485062,388.6174533,0,21.44092368,22.56027375,22.48104493,23.06517532,0.010901231,0.010900893,0.010900956,0.010900836,387.5630194,387.5678749,387.5677386,387.569996,0,0,0,0,21.46457472,22.62352561,22.54082426,23.11882659,0.010904349,0.010903961,0.010904036,0.0109039,387.1962672,387.2004521,387.2003104,387.2021931
 08/12  24:00:00,27.8,0.018677703,382.6173178,0,21.41864345,22.50198724,22.42429839,23.01333604,0.010898603,0.010898309,0.010898362,0.010898257,387.2821562,387.2853442,387.2852379,387.2866291,0,0,0,0,21.44092368,22.56027375,22.48104493,23.06517532,0.010901231,0.010900893,0.010900956,0.010900836,387.5630194,387.5678749,387.5677386,387.569996
 08/13  00:10:00,27.8,0.018799489,385.6171823,0,21.39732741,22.44803774,22.37030243,22.963184,0.010886132,0.010885843,0.010885889,0.010885776,386.9166612,386.9181039,386.9180275,386.9185124,0,0,0,0,21.41864345,22.50198724,22.42429839,23.01333604,0.010898603,0.010898309,0.010898362,0.010898257,387.2821562,387.2853442,387.2852379,387.2866291
 08/13  00:20:00,27.8,0.018921322,384.6170469,0,21.37679818,22.39788741,22.31881104,22.91460904,0.010858647,0.010858315,0.010858354,0.010858209,386.5559556,386.5559686,386.5559182,386.5556465,0,0,0,0,21.39732741,22.44803774,22.37030243,22.963184,0.010886132,0.010885843,0.010885889,0.010885776,386.9166612,386.9181039,386.9180275,386.9185124
 08/13  00:30:00,27.8,0.019043201,385.6169114,0,21.35686922,22.35105558,22.26960093,22.86750793,0.010816125,0.010815711,0.010815746,0.010815544,386.3272223,386.3264892,386.3264564,386.3257962,0,0,0,0,21.37679818,22.39788741,22.31881104,22.91460904,0.010858647,0.010858315,0.010858354,0.010858209,386.5559556,386.5559686,386.5559182,386.5556465
 08/13  00:40:00,27.8,0.019165126,382.616776,0,21.33735669,22.3071159,22.22246845,22.82178351,0.010760686,0.010760166,0.010760199,0.010759924,385.9400947,385.9383018,385.9382951,385.9370191,0,0,0,0,21.35686922,22.35105558,22.26960093,22.86750793,0.010816125,0.010815711,0.010815746,0.010815544,386.3272223,386.3264892,386.3264564,386.3257962
 08/13  00:50:00,27.8,0.019287098,381.6166406,0,21.31812028,22.265696,22.17722884,22.77734514,0.010694663,0.010694025,0.010694057,0.010693701,385.3868635,385.3837039,385.3837342,385.3816235,0,0,0,0,21.33735669,22.3071159,22.22246845,22.82178351,0.010760686,0.010760166,0.010760199,0.010759924,385.9400947,385.9383018,385.9382951,385.9370191
 08/13  01:00:00,27.8,0.019409116,384.6165052,0,21.29907093,22.22647365,22.13371524,22.73410888,0.010619956,0.010619199,0.010619231,0.010618791,385.0638479,385.0602176,385.0602659,385.0578745,0,0,0,0,21.31812028,22.265696,22.17722884,22.77734514,0.010694663,0.010694025,0.010694057,0.010693701,385.3868635,385.3837039,385.3837342,385.3816235
 08/13  01:10:00,27.7,0.019535288,388.6163698,0,21.26753896,22.18578325,22.0896704,22.69056575,0.010548414,0.010547568,0.010547602,0.010547096,385.2684436,385.2659579,385.2659776,385.2643434,0,0,0,0,21.29907093,22.22647365,22.13371524,22.73410888,0.010619956,0.010619199,0.010619231,0.010618791,385.0638479,385.0602176,385.0602659,385.0578745
 08/13  01:20:00,27.6,0.01965927,388.6162344,0,21.22110229,22.14163237,22.04377701,22.64580804,0.010486224,0.010485332,0.010485366,0.010484823,385.7248239,385.7240591,385.7240314,385.7235242,0,0,0,0,21.26753896,22.18578325,22.0896704,22.69056575,0.010548414,0.010547568,0.010547602,0.010547096,385.2684436,385.2659579,385.2659776,385.2643434
 08/13  01:30:00,27.5,0.019781081,385.6160991,0,21.16424474,22.09370429,21.9957091,22.59957343,0.010434097,0.010433194,0.010433228,0.010432672,385.9473931,385.9474164,385.9473711,385.9473798,0,0,0,0,21.22110229,22.14163237,22.04377701,22.64580804,0.010486224,0.010485332,0.010485366,0.010484823,385.7248239,385.7240591,385.7240314,385.7235242
 08/13  01:40:00,27.4,0.019900736,382.6159637,0,21.10198259,22.04241212,21.94558713,22.55189999,0.010390437,0.010389549,0.010389582,0.010389031,385.7188311,385.7181854,385.7181688,385.7177484,0,0,0,0,21.16424474,22.09370429,21.9957091,22.59957343,0.010434097,0.010433194,0.010433228,0.010432672,385.9473931,385.9474164,385.9473711,385.9473798
 08/13  01:50:00,27.3,0.020018251,390.6158284,0,21.0372967,21.98828489,21.89362535,22.5028956,0.010353354,0.010352497,0.010352528,0.010351994,385.9636987,385.9638609,385.9638276,385.9639234,0,0,0,0,21.10198259,22.04241212,21.94558713,22.55189999,0.010390437,0.010389549,0.010389582,0.010389031,385.7188311,385.7181854,385.7181688,385.7177484
 08/13  02:00:00,27.2,0.020133645,391.6156931,0,20.97137633,21.93175851,21.84000699,22.45265475,0.010321333,0.010320514,0.010320543,0.010320033,386.6235219,386.6256331,386.6255516,386.6268918,0,0,0,0,21.0372967,21.98828489,21.89362535,22.5028956,0.010353354,0.010352497,0.010352528,0.010351994,385.9636987,385.9638609,385.9638276,385.9639234
 08/13  02:10:00,27.11666667,0.020110659,381.6155578,0,20.92264146,21.87795622,21.78790831,22.40331036,0.010293684,0.010292911,0.010292937,0.010292455,386.5426962,386.5442728,386.5442066,386.5451977,0,0,0,0,20.97137633,21.93175851,21.84000699,22.45265475,0.010321333,0.010320514,0.010320543,0.010320033,386.6235219,386.6256331,386.6255516,386.6268918
 08/13  02:20:00,27.03333333,0.020087342,386.6154225,0,20.89453355,21.82962237,21.73914373,22.35612459,0.010269855,0.010269133,0.010269157,0.010268704,386.3919737,386.392841,386.3927958,386.3933319,0,0,0,0,20.92264146,21.87795622,21.78790831,22.40331036,0.010293684,0.010292911,0.010292937,0.010292455,386.5426962,386.5442728,386.5442066,386.5451977
 08/13  02:30:00,26.95,0.020063697,382.6152872,0,20.88065545,21.78712543,21.69410454,22.31142725,0.010249283,0.010248614,0.010248636,0.010248215,385.9978189,385.9974059,385.9974002,385.9970829,0,0,0,0,20.89453355,21.82962237,21.73914373,22.35612459,0.010269855,0.010269133,0.010269157,0.010268704,386.3919737,386.392841,386.3927958,386.3933319
 08/13  02:40:00,26.86666667,0.020039725,386.6151519,0,20.87393084,21.74981169,21.65254405,22.26911918,0.010231424,0.01023081,0.010230831,0.010230441,385.8455714,385.84476,385.8447673,385.8441925,0,0,0,0,20.88065545,21.78712543,21.69410454,22.31142725,0.010249283,0.010248614,0.010248636,0.010248215,385.9978189,385.9974059,385.9974002,385.9970829
 08/13  02:50:00,26.78333333,0.020015433,386.6150167,0,20.87021516,21.71688504,21.61408652,22.22900755,0.010215793,0.010215234,0.010215252,0.010214894,385.887604,385.8870195,385.8870197,385.8866145,0,0,0,0,20.87393084,21.74981169,21.65254405,22.26911918,0.010231424,0.01023081,0.010230831,0.010230441,385.8455714,385.84476,385.8447673,385.8441925
 08/13  03:00:00,26.7,0.019990821,383.6148815,0,20.86791863,21.6876924,21.57840983,22.19092227,0.010201979,0.010201471,0.010201488,0.01020116,385.7451417,385.744303,385.7443232,385.7437189,0,0,0,0,20.87021516,21.71688504,21.61408652,22.22900755,0.010215793,0.010215234,0.010215252,0.010214894,385.887604,385.8870195,385.8870197,385.8866145
 08/13  03:10:00,26.75,0.020013292,389.6147462,0,20.85531603,21.65874424,21.5433695,22.15344478,0.010190374,0.010189916,0.010189932,0.010189633,385.982619,385.9825052,385.9824851,385.9824256,0,0,0,0,20.86791863,21.6876924,21.57840983,22.19092227,0.010201979,0.010201471,0.010201488,0.01020116,385.7451417,385.744303,385.7443232,385.7437189
 08/13  03:20:00,26.8,0.020035692,387.614611,0,20.83016682,21.62807557,21.50769384,22.11571283,0.01018106,0.01018065,0.010180665,0.010180396,386.282788,386.283454,386.2833882,386.283917,0,0,0,0,20.85531603,21.65874424,21.5433695,22.15344478,0.010190374,0.010189916,0.010189932,0.010189633,385.982619,385.9825052,385.9824851,385.9824256
 08/13  03:30:00,26.85,0.020058026,390.6144758,0,20.79638101,21.59526397,21.47102181,22.07745415,0.010173793,0.01017343,0.010173444,0.010173203,386.7847879,386.7866117,386.7864676,386.7878717,0,0,0,0,20.83016682,21.62807557,21.50769384,22.11571283,0.01018106,0.01018065,0.010180665,0.010180396,386.282788,386.283454,386.2833882,386.283917
 08/13  03:40:00,26.9,0.02008029,386.6143407,0,20.75834213,21.56054987,21.43340282,22.03867015,0.010168215,0.010167894,0.010167907,0.010167694,387.0128112,387.0149326,387.0147698,387.0163965,0,0,0,0,20.79638101,21.59526397,21.47102181,22.07745415,0.010173793,0.01017343,0.010173444,0.010173203,386.7847879,386.7866117,386.7864676,386.7878717
 08/13  03:50:00,26.95,0.020102484,383.6142055,0,20.71860454,21.52428756,21.39497483,21.99942649,0.010163983,0.010163702,0.010163714,0.010163526,386.7743198,386.7755085,386.7754191,386.7763411,0,0,0,0,20.75834213,21.56054987,21.43340282,22.03867015,0.010168215,0.010167894,0.010167907,0.010167694,387.0128112,387.0149326,387.0147698,387.0163965
 08/13  04:00:00,27,0.020124608,387.6140704,0,20.67814392,21.48676066,21.3558515,21.959778,0.010160815,0.01016057,0.010160581,0.010160416,386.6685692,386.6692846,386.669231,386.6697916,0,0,0,0,20.71860454,21.52428756,21.39497483,21.99942649,0.010163983,0.010163702,0.010163714,0.010163526,386.7743198,386.7755085,386.7754191,386.7763411
 08/13  04:10:00,26.95,0.020102484,381.6139352,0,20.63565327,21.4475971,21.31585834,21.91958453,0.010152728,0.010152501,0.010152511,0.010152358,386.218507,386.2179636,386.21801,386.2176286,0,0,0,0,20.67814392,21.48676066,21.3558515,21.959778,0.010160815,0.01016057,0.010160581,0.010160416,386.6685692,386.6692846,386.669231,386.6697916
 08/13  04:20:00,26.9,0.02008029,382.6138001,0,20.5908392,21.40664314,21.27490818,21.87876512,0.010136732,0.010136499,0.010136511,0.010136352,385.668553,385.666683,385.6668353,385.6654664,0,0,0,0,20.63565327,21.4475971,21.31585834,21.91958453,0.010152728,0.010152501,0.010152511,0.010152358,386.218507,386.2179636,386.21801,386.2176286
 08/13  04:30:00,26.85,0.020058026,384.613665,0,20.5442715,21.36399208,21.23301988,21.83731215,0.010112781,0.010112523,0.010112538,0.010112358,385.3337379,385.3312935,385.3314912,385.3296954,0,0,0,0,20.5908392,21.40664314,21.27490818,21.87876512,0.010136732,0.010136499,0.010136511,0.010136352,385.668553,385.666683,385.6668353,385.6654664
 08/13  04:40:00,26.8,0.020035692,387.6135299,0,20.49663852,21.31983818,21.19025956,21.79525252,0.01008205,0.010081754,0.010081772,0.010081562,385.4234962,385.4216659,385.4218157,385.4204712,0,0,0,0,20.5442715,21.36399208,21.23301988,21.83731215,0.010112781,0.010112523,0.010112538,0.010112358,385.3337379,385.3312935,385.3314912,385.3296954
 08/13  04:50:00,26.75,0.020013292,381.6133948,0,20.44838991,21.27437875,21.14669976,21.75262016,0.010045839,0.010045495,0.010045518,0.010045272,385.2084569,385.2063782,385.2065434,385.2050186,0,0,0,0,20.49663852,21.31983818,21.19025956,21.79525252,0.01008205,0.010081754,0.010081772,0.010081562,385.4234962,385.4216659,385.4218157,385.4204712
 08/13  05:00:00,26.7,0.019990821,388.6132598,0,20.39973462,21.22778115,21.10240462,21.70944575,0.010005203,0.010004807,0.010004835,0.01000455,385.3570074,385.3556372,385.3557498,385.3547458,0,0,0,0,20.44838991,21.27437875,21.14669976,21.75262016,0.010045839,0.010045495,0.010045518,0.010045272,385.2084569,385.2063782,385.2065434,385.2050186
 08/13  05:10:00,26.6,0.020018249,390.6131247,0,20.37104973,21.18666666,21.06081232,21.668058,0.009966888,0.009966455,0.009966485,0.009966172,385.924702,385.9250054,385.9249948,385.925231,0,0,0,0,20.39973462,21.22778115,21.10240462,21.70944575,0.010005203,0.010004807,0.010004835,0.01000455,385.3570074,385.3556372,385.3557498,385.3547458
 08/13  05:20:00,26.5,0.020044505,383.6129897,0,20.36611052,21.15403676,21.02383365,21.6298036,0.009934324,0.009933876,0.009933908,0.009933582,386.0348879,386.0354721,386.035444,386.0358722,0,0,0,0,20.37104973,21.18666666,21.06081232,21.668058,0.009966888,0.009966455,0.009966485,0.009966172,385.924702,385.9250054,385.9249948,385.925231
 08/13  05:30:00,26.4,0.020069601,389.6128546,0,20.37767205,21.1299823,20.99182371,21.59500558,0.00990777,0.009907328,0.009907361,0.009907036,386.3074007,386.308537,386.3084531,386.3093249,0,0,0,0,20.36611052,21.15403676,21.02383365,21.6298036,0.009934324,0.009933876,0.009933908,0.009933582,386.0348879,386.0354721,386.035444,386.0358722
 08/13  05:40:00,26.3,0.020093547,389.6127196,0,20.39785302,21.11417,20.9644708,21.56353738,0.009886171,0.009885749,0.009885781,0.009885467,386.7273916,386.7293016,386.7291259,386.7306476,0,0,0,0,20.37767205,21.1299823,20.99182371,21.59500558,0.00990777,0.009907328,0.009907361,0.009907036,386.3074007,386.308537,386.3084531,386.3093249
 08/13  05:50:00,26.2,0.020116357,386.6125846,0,20.42200186,21.10591223,20.94133089,21.53517105,0.00986832,0.009867925,0.009867957,0.009867659,386.9169988,386.9190459,386.9188496,386.9204945,0,0,0,0,20.39785302,21.11417,20.9644708,21.56353738,0.009886171,0.009885749,0.009885781,0.009885467,386.7273916,386.7293016,386.7291259,386.7306476
 08/13  06:00:00,26.1,0.020138039,389.6124497,0,20.44836777,21.10490181,20.92203582,21.5097161,0.009853239,0.009852874,0.009852906,0.009852627,387.1853092,387.1875925,387.1873345,387.1892136,0,0,0,0,20.42200186,21.10591223,20.94133089,21.53517105,0.00986832,0.009867925,0.009867957,0.009867659,386.9169988,386.9190459,386.9188496,386.9204945
 08/13  06:10:00,26.38333333,0.020151476,381.6123147,0,20.62682946,21.15429712,20.93342223,21.50757969,0.00985653,0.009856212,0.009856238,0.009855998,387.0700015,387.0718722,387.0717185,387.0731655,0,0,0,0,20.44836777,21.10490181,20.92203582,21.5097161,0.009853239,0.009852874,0.009852906,0.009852627,387.1853092,387.1875925,387.1873345,387.1892136
 08/13  06:20:00,26.66666667,0.020158699,381.6121798,0,20.84229423,21.23347253,20.96357052,21.52019975,0.009883717,0.009883464,0.00988347,0.009883301,386.7129439,386.7141414,386.7142245,386.7148788,0,0,0,0,20.62682946,21.15429712,20.93342223,21.50757969,0.00985653,0.009856212,0.009856238,0.009855998,387.0700015,387.0718722,387.0717185,387.0731655
 08/13  06:30:00,26.95,0.020159525,382.6120448,0,21.01275433,21.32118717,20.99986809,21.5383231,0.009934726,0.009934551,0.009934517,0.009934453,386.3354128,386.3360481,386.3363957,386.3363142,0,0,0,0,20.84229423,21.23347253,20.96357052,21.52019975,0.009883717,0.009883464,0.00988347,0.009883301,386.7129439,386.7141414,386.7142245,386.7148788
 08/13  06:40:00,27.23333333,0.020153761,386.6119099,0,21.12730111,21.40769495,21.03652742,21.55763346,0.010007846,0.010007755,0.010007657,0.010007724,386.1799315,386.180332,386.1807644,386.1804102,0,0,0,0,21.01275433,21.32118717,20.99986809,21.5383231,0.009934726,0.009934551,0.009934517,0.009934453,386.3354128,386.3360481,386.3363957,386.3363142
 08/13  06:50:00,27.51666667,0.020141217,387.611775,0,21.2062163,21.49090179,21.07228317,21.57711313,0.010101419,0.010101422,0.010101232,0.010101449,386.2137715,386.2141685,386.214514,386.2142425,0,0,0,0,21.12730111,21.40769495,21.03652742,21.55763346,0.010007846,0.010007755,0.010007657,0.010007724,386.1799315,386.180332,386.1807644,386.1804102
 08/13  07:00:00,27.8,0.020121694,381.6116401,0,21.26965369,21.57145309,21.1074814,21.59694175,0.010214195,0.010214306,0.010213992,0.010214375,386.0597792,386.0599978,386.0605244,386.0600383,0,0,0,0,21.2062163,21.49090179,21.07228317,21.57711313,0.010101419,0.010101422,0.010101232,0.010101449,386.2137715,386.2141685,386.214514,386.2142425
 08/13  07:10:00,27.98333333,0.020139155,382.6115052,0,21.33586407,21.65253342,21.14386927,21.618276,0.010334306,0.010334529,0.010334077,0.010334618,385.8093643,385.8093149,385.8101542,385.809319,0,0,0,0,21.26965369,21.57145309,21.1074814,21.59694175,0.010214195,0.010214306,0.010213992,0.010214375,386.0597792,386.0599978,386.0605244,386.0600383
 08/13  07:20:00,28.16666667,0.020154283,387.6113703,0,21.41014256,21.7357976,21.18250216,21.64182669,0.01045399,0.01045432,0.010453723,0.010454403,385.7624383,385.7623483,385.7631761,385.7623281,0,0,0,0,21.33586407,21.65253342,21.14386927,21.618276,0.010334306,0.010334529,0.010334077,0.010334618,385.8093643,385.8093149,385.8101542,385.809319
