Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/13  07:30:00,28.35,0.020167034,391.6112355,0,21.49071669,21.82166204,21.22374052,21.66784702,0.01057013,0.010570558,0.010569816,0.010570613,386.0324514,386.0326605,386.0329508,386.0325598,0,0,0,0,21.41014256,21.7357976,21.18250216,21.64182669,0.01045399,0.01045432,0.010453723,0.010454403,385.7624383,385.7623483,385.7631761,385.7623281
 08/13  07:40:00,28.53333333,0.020177361,384.6111007,0,21.5746337,21.90988824,21.26761179,21.6963696,0.010681829,0.010682343,0.01068146,0.010682352,386.1430745,386.1433878,386.143471,386.1432803,0,0,0,0,21.49071669,21.82166204,21.22374052,21.66784702,0.01057013,0.010570558,0.010569816,0.010570613,386.0324514,386.0326605,386.0329508,386.0325598
 08/13  07:50:00,28.71666667,0.020185216,386.6109658,0,21.6601405,22.00020335,21.31407059,21.72737828,0.010788735,0.010789325,0.010788304,0.010789271,386.1837926,386.184125,386.1841329,386.1840189,0,0,0,0,21.5746337,21.90988824,21.26761179,21.6963696,0.010681829,0.010682343,0.01068146,0.010682352,386.1430745,386.1433878,386.143471,386.1432803
 08/13  08:00:00,28.9,0.020190554,385.610831,0,21.74665432,22.09245904,21.36308852,21.76086777,0.010890421,0.010891078,0.010889925,0.010890949,386.1644668,386.1647501,386.1648021,386.1646724,0,0,0,0,21.6601405,22.00020335,21.31407059,21.72737828,0.010788735,0.010789325,0.010788304,0.010789271,386.1837926,386.184125,386.1841329,386.1840189
 08/13  08:10:00,28.98333333,0.020160398,384.6106962,0.0909091,21.82709082,22.18469311,21.41508695,21.79713706,0.010988667,0.010989384,0.010992753,0.010993825,386.078231,386.0783916,387.383383,387.3830801,0,0,0,0,21.74665432,22.09245904,21.36308852,21.76086777,0.010890421,0.010891078,0.010889925,0.010890949,386.1644668,386.1647501,386.1648021,386.1646724
 08/13  08:20:00,29.06666667,0.020129405,390.6105614,0.0909091,21.90028506,22.27586758,21.46877596,21.8353327,0.011084626,0.011085401,0.011095925,0.011097035,386.2254852,386.2258147,389.5731252,389.5727886,0,0,0,0,21.82709082,22.18469311,21.41508695,21.79713706,0.010988667,0.010989384,0.010992753,0.010993825,386.078231,386.0783916,387.383383,387.3830801
 08/13  08:30:00,29.15,0.020097567,384.6104267,0.363636,21.96930141,22.36586852,21.52801537,21.87806927,0.011178629,0.01117946,0.011211582,0.011212732,386.2602183,386.2605617,395.699215,395.6983322,0,0,0,0,21.90028506,22.27586758,21.46877596,21.8353327,0.011084626,0.011085401,0.011095925,0.011097035,386.2254852,386.2258147,389.5731252,389.5727886
 08/13  08:40:00,29.23333333,0.020064877,381.6102919,0.363636,22.03715736,22.45488281,21.59062041,21.923923,0.011270593,0.011271479,0.011332608,0.011333794,386.0546348,386.05467,403.6592705,403.6570202,0,0,0,0,21.96930141,22.36586852,21.52801537,21.87806927,0.011178629,0.01117946,0.011211582,0.011212732,386.2602183,386.2605617,395.699215,395.6983322
 08/13  08:50:00,29.31666667,0.020031332,381.6101572,0.363636,22.10518123,22.54317197,21.65454531,21.97153572,0.011360321,0.011361262,0.011452157,0.011453368,385.7313678,385.7309471,411.7085095,411.7042196,0,0,0,0,22.03715736,22.45488281,21.59062041,21.923923,0.011270593,0.011271479,0.011332608,0.011333794,386.0546348,386.05467,403.6592705,403.6570202
 08/13  09:00:00,29.4,0.019996921,382.6100225,0.363636,22.18076347,22.63097962,21.71896643,22.02034186,0.011447625,0.011448616,0.01156718,0.011568402,385.4355415,385.4347289,419.1901846,419.1834605,0,0,0,0,22.10518123,22.54317197,21.65454531,21.97153572,0.011360321,0.011361262,0.011452157,0.011453368,385.7313678,385.7309471,411.7085095,411.7042196
 08/13  09:10:00,29.78333333,0.019909512,384.6098877,0.727273,22.22267908,22.71103782,21.78304827,22.07027627,0.011506315,0.011507339,0.01167326,0.011674503,385.2907076,385.2897252,432.3232929,432.3145389,0,0,0,0,22.18076347,22.63097962,21.71896643,22.02034186,0.011447625,0.011448616,0.01156718,0.011568402,385.4355415,385.4347289,419.1901846,419.1834605
 08/13  09:20:00,30.16666667,0.019806657,381.6097531,0.545455,22.24583076,22.78477381,21.84287512,22.11841576,0.01154361,0.01154465,0.011760008,0.011761265,385.1719999,385.1708599,446.05147,446.0407496,0,0,0,0,22.22267908,22.71103782,21.78304827,22.07027627,0.011506315,0.011507339,0.01167326,0.011674503,385.2907076,385.2897252,432.3232929,432.3145389
 08/13  09:30:00,30.55,0.019687808,390.6096184,0.454545,22.26723441,22.85471739,21.89796227,22.16409846,0.011569032,0.011570077,0.011826829,0.011828086,385.2437537,385.2428063,457.7072885,457.6946052,0,0,0,0,22.24583076,22.78477381,21.84287512,22.11841576,0.01154361,0.01154465,0.011760008,0.011761265,385.1719999,385.1708599,446.05147,446.0407496
 08/13  09:40:00,30.93333333,0.019552409,391.6094837,0.454545,22.29350304,22.92232713,21.95047174,22.20858193,0.011587389,0.01158843,0.011880305,0.01188155,385.4498144,385.449325,467.733046,467.7183004,0,0,0,0,22.26723441,22.85471739,21.89796227,22.16409846,0.011569032,0.011570077,0.011826829,0.011828086,385.2437537,385.2428063,457.7072885,457.6946052
 08/13  09:50:00,31.31666667,0.019399895,383.609349,0.363636,22.32448174,22.988223,22.0004083,22.25178786,0.011600037,0.011601065,0.011920063,0.011921285,385.5247438,385.5244211,475.382289,475.3652086,0,0,0,0,22.29350304,22.92232713,21.95047174,22.20858193,0.011587389,0.01158843,0.011880305,0.01188155,385.4498144,385.449325,467.733046,467.7183004
 08/13  10:00:00,31.7,0.019229687,385.6092144,0.454545,22.35815151,23.0526916,22.05067184,22.29563436,0.011606993,0.011607994,0.011954438,0.011955631,385.5365962,385.5363067,483.0520839,483.032509,0,0,0,0,22.32448174,22.988223,22.0004083,22.25178786,0.011600037,0.011601065,0.011920063,0.011921285,385.5247438,385.5244211,475.382289,475.3652086
 08/13  10:10:00,31.96666667,0.019070125,388.6090798,0.272727,22.394696,23.11648244,22.09869456,22.33838901,0.011612707,0.011613682,0.01197906,0.01198022,385.5982684,385.5981383,488.3886796,488.366612,0,0,0,0,22.35815151,23.0526916,22.05067184,22.29563436,0.011606993,0.011607994,0.011954438,0.011955631,385.5365962,385.5363067,483.0520839,483.032509
 08/13  10:20:00,32.23333333,0.018900469,382.6089452,0.272727,22.43380105,23.18006479,22.14563665,22.38080478,0.011619936,0.01162089,0.011999442,0.012000565,385.5688128,385.5686144,492.0221452,491.9975355,0,0,0,0,22.394696,23.11648244,22.09869456,22.33838901,0.011612707,0.011613682,0.01197906,0.01198022,385.5982684,385.5981383,488.3886796,488.366612
 08/13  10:30:00,32.5,0.018720498,386.6088106,0.363636,22.47125619,23.24354692,22.19427976,22.42473994,0.01162953,0.011630469,0.012024614,0.012025706,385.5623612,385.5621564,496.354455,496.327362,0,0,0,0,22.43380105,23.18006479,22.14563665,22.38080478,0.011619936,0.01162089,0.011999442,0.012000565,385.5688128,385.5686144,492.0221452,491.9975355
 08/13  10:40:00,32.76666667,0.018529983,382.608676,0.363636,22.50686422,23.30692428,22.24456043,22.47016635,0.011641432,0.011642364,0.012054301,0.012055366,385.4987511,385.4983873,501.243683,501.2140986,0,0,0,0,22.47125619,23.24354692,22.19427976,22.42473994,0.01162953,0.011630469,0.012024614,0.012025706,385.5623612,385.5621564,496.354455,496.327362
 08/13  10:50:00,33.03333333,0.018328696,383.6085414,0.454545,22.54172549,23.37018038,22.29750368,22.51779284,0.011655362,0.011656294,0.01209136,0.012092403,385.4188538,385.4182888,507.6059689,507.5738926,0,0,0,0,22.50686422,23.30692428,22.24456043,22.47016635,0.011641432,0.011642364,0.012054301,0.012055366,385.4987511,385.4983873,501.243683,501.2140986
 08/13  11:00:00,33.3,0.018116409,383.6084069,0.727273,22.57676186,23.43330984,22.35684601,22.57017286,0.011671067,0.011672005,0.012146973,0.012148005,385.3407667,385.3400072,518.6505053,518.6158832,0,0,0,0,22.54172549,23.37018038,22.29750368,22.51779284,0.011655362,0.011656294,0.01209136,0.012092403,385.4188538,385.4182888,507.6059689,507.5738926
 08/13  11:10:00,33.58333333,0.018019709,389.6082723,0.454545,22.6087998,23.49523939,22.41455104,22.62194773,0.011690166,0.011691122,0.012200274,0.012201293,385.3998464,385.3992948,528.2356418,528.1985012,0,0,0,0,22.57676186,23.43330984,22.35684601,22.57017286,0.011671067,0.011672005,0.012146973,0.012148005,385.3407667,385.3400072,518.6505053,518.6158832
 08/13  11:20:00,33.86666667,0.017914579,385.6081378,0.363636,22.63709857,23.55460403,22.46822992,22.67146725,0.01171366,0.011714647,0.012245915,0.012246918,385.4550669,385.4547017,534.4489186,534.4092305,0,0,0,0,22.6087998,23.49523939,22.41455104,22.62194773,0.011690166,0.011691122,0.012200274,0.012201293,385.3998464,385.3992948,528.2356418,528.1985012
 08/13  11:30:00,34.15,0.017800815,383.6080033,0.363636,22.66286126,23.61108667,22.5195643,22.71978833,0.011741809,0.011742843,0.012289246,0.012290233,385.4385026,385.438096,538.6439437,538.6016832,0,0,0,0,22.63709857,23.55460403,22.46822992,22.67146725,0.01171366,0.011714647,0.012245915,0.012246918,385.4550669,385.4547017,534.4489186,534.4092305
 08/13  11:40:00,34.43333333,0.017678208,388.6078688,0.181818,22.68741923,23.6648463,22.5668951,22.76573036,0.011774516,0.011775613,0.012325059,0.012326025,385.4877189,385.4874879,539.5330244,539.4883147,0,0,0,0,22.66286126,23.61108667,22.5195643,22.71978833,0.011741809,0.011742843,0.012289246,0.012290233,385.4385026,385.438096,538.6439437,538.6016832
 08/13  11:50:00,34.71666667,0.017546548,381.6077343,0.272727,22.71161131,23.71611176,22.6137008,22.8115699,0.011811599,0.011812774,0.012363691,0.012364641,385.4364334,385.4360397,539.885517,539.8383967,0,0,0,0,22.68741923,23.6648463,22.5668951,22.76573036,0.011774516,0.011775613,0.012325059,0.012326025,385.4877189,385.4874879,539.5330244,539.4883147
 08/13  12:00:00,35,0.017405626,383.6075998,0.272727,22.73622361,23.76535426,22.66085896,22.85787488,0.011852887,0.011854154,0.012407684,0.012408621,385.3557703,385.3551198,540.5289389,540.4794935,0,0,0,0,22.71161131,23.71611176,22.6137008,22.8115699,0.011811599,0.011812774,0.012363691,0.012364641,385.4364334,385.4360397,539.885517,539.8383967
 08/13  12:10:00,35.28333333,0.017072792,381.6074654,0.181818,22.76396145,23.81381978,22.70699442,22.90370923,0.011899121,0.011900496,0.01245279,0.012453716,385.2327833,385.2317349,540.0593699,540.0076789,0,0,0,0,22.73622361,23.76535426,22.66085896,22.85787488,0.011852887,0.011854154,0.012407684,0.012408621,385.3557703,385.3551198,540.5289389,540.4794935
 08/13  12:20:00,35.56666667,0.016724606,381.6073309,0.272727,22.79563459,23.86226583,22.75427802,22.95051588,0.011950731,0.011952232,0.012505511,0.01250643,385.0914148,385.0899131,540.1918486,540.1380004,0,0,0,0,22.76396145,23.81381978,22.70699442,22.90370923,0.011899121,0.011900496,0.01245279,0.012453716,385.2327833,385.2317349,540.0593699,540.0076789
 08/13  12:30:00,35.85,0.01636076,389.6071965,0.181818,22.83063702,23.9109858,22.80110266,22.99721015,0.012007786,0.012009429,0.012560953,0.012561869,385.1238202,385.1224973,539.7370952,539.681303,0,0,0,0,22.79563459,23.86226583,22.75427802,22.95051588,0.011950731,0.011952232,0.012505511,0.01250643,385.0914148,385.0899131,540.1918486,540.1380004
 08/13  12:40:00,36.13333333,0.015980942,389.6070621,0.0909091,22.86806294,23.96020486,22.84625763,23.0429545,0.01207018,0.012071982,0.012614902,0.012615814,385.2668905,385.2661378,537.487794,537.4302444,0,0,0,0,22.83063702,23.9109858,22.80110266,22.99721015,0.012007786,0.012009429,0.012560953,0.012561869,385.1238202,385.1224973,539.7370952,539.681303
 08/13  12:50:00,36.41666667,0.015584836,381.6069277,0.181818,22.90719301,24.01003453,22.89249456,23.08957121,0.012137772,0.012139748,0.012675268,0.012676181,385.2704364,385.2697257,535.4366429,535.3773628,0,0,0,0,22.86806294,23.96020486,22.84625763,23.0429545,0.01207018,0.012071982,0.012614902,0.012615814,385.2668905,385.2661378,537.487794,537.4302444
 08/13  13:00:00,36.7,0.015172129,391.6067933,0.272727,22.94760295,24.06050036,22.94169368,23.13832981,0.012210427,0.01221259,0.012747642,0.012748563,385.3851782,385.3849174,535.42694,535.3661018,0,0,0,0,22.90719301,24.01003453,22.89249456,23.08957121,0.012137772,0.012139748,0.012675268,0.012676181,385.2704364,385.2697257,535.4366429,535.3773628
 08/13  13:10:00,36.23333333,0.015427869,387.6066589,0.454545,22.98219066,24.10953945,22.994916,23.1899733,0.012279545,0.012281877,0.012830169,0.012831101,385.5044022,385.5045943,539.2299587,539.1676025,0,0,0,0,22.94760295,24.06050036,22.94169368,23.13832981,0.012210427,0.01221259,0.012747642,0.012748563,385.3851782,385.3849174,535.42694,535.3661018
 08/13  13:20:00,35.76666667,0.015659603,384.6065246,0.454545,23.00901808,24.15601122,23.04920366,23.2425437,0.012339908,0.012342374,0.012910926,0.012911867,385.5386144,385.5389253,544.8904837,544.8265319,0,0,0,0,22.98219066,24.10953945,22.994916,23.1899733,0.012279545,0.012281877,0.012830169,0.012831101,385.5044022,385.5045943,539.2299587,539.1676025
 08/13  13:30:00,35.3,0.0158682,391.6063902,0.454545,23.02999252,24.19976152,23.10301102,23.29465555,0.012390033,0.012392591,0.012982897,0.01298384,385.6712649,385.672075,551.05423,550.9886935,0,0,0,0,23.00901808,24.15601122,23.04920366,23.2425437,0.012339908,0.012342374,0.012910926,0.012911867,385.5386144,385.5389253,544.8904837,544.8265319
 08/13  13:40:00,34.83333333,0.016054519,387.6062559,0.363636,23.04720654,24.24061359,23.15400395,23.34461609,0.012430183,0.012432795,0.013039266,0.013040201,385.7900632,385.7913053,555.6402348,555.573059,0,0,0,0,23.02999252,24.19976152,23.10301102,23.29465555,0.012390033,0.012392591,0.012982897,0.01298384,385.6712649,385.672075,551.05423,550.9886935
 08/13  13:50:00,34.36666667,0.016219398,389.6061216,0.363636,23.06196652,24.27847874,23.20262141,23.39269211,0.012461049,0.012463678,0.013082215,0.013083135,385.9239488,385.9256749,559.0938761,559.0250468,0,0,0,0,23.04720654,24.24061359,23.15400395,23.34461609,0.012430183,0.012432795,0.013039266,0.013040201,385.7900632,385.7913053,555.6402348,555.573059
 08/13  14:00:00,33.9,0.01636366,385.6059873,0.454545,23.07486381,24.31333439,23.25116215,23.44042868,0.012483255,0.012485868,0.013119452,0.013120352,385.9791888,385.9810673,563.2894339,563.2188829,0,0,0,0,23.06196652,24.27847874,23.20262141,23.39269211,0.012461049,0.012463678,0.013082215,0.013083135,385.9239488,385.9256749,559.0938761,559.0250468
 08/13  14:10:00,32.96666667,0.016864922,383.605853,0.545455,23.08974569,24.3462512,23.30151145,23.48910072,0.012499565,0.01250214,0.013157838,0.013158719,385.937751,385.9393799,569.3446149,569.2722502,0,0,0,0,23.07486381,24.31333439,23.25116215,23.44042868,0.012483255,0.012485868,0.013119452,0.013120352,385.9791888,385.9810673,563.2894339,563.2188829
 08/13  14:20:00,32.03333333,0.017265785,383.6057187,0.545455,23.10783112,24.37784928,23.35277685,23.53811513,0.012511716,0.012514238,0.013195443,0.013196305,385.8510203,385.8522197,576.2908299,576.2165817,0,0,0,0,23.08974569,24.3462512,23.30151145,23.48910072,0.012499565,0.01250214,0.013157838,0.013158719,385.937751,385.9393799,569.3446149,569.2722502
 08/13  14:30:00,31.1,0.017573807,382.6055845,0.363636,23.12836503,24.40827679,23.4008494,23.58470601,0.01252039,0.012522846,0.013220248,0.013221084,385.7332562,385.73391,580.6172203,580.5410518,0,0,0,0,23.10783112,24.37784928,23.35277685,23.53811513,0.012511716,0.012514238,0.013195443,0.013196305,385.8510203,385.8522197,576.2908299,576.2165817
 08/13  14:40:00,30.16666667,0.017796236,381.6054502,0.272727,23.15059055,24.43817042,23.44503021,23.62841264,0.012525774,0.012528154,0.013230196,0.013231,385.584869,385.5848656,581.7024809,581.6244026,0,0,0,0,23.12836503,24.40827679,23.4008494,23.58470601,0.01252039,0.012522846,0.013220248,0.013221084,385.7332562,385.73391,580.6172203,580.5410518
 08/13  14:50:00,29.23333333,0.017939999,391.605316,0.454545,23.1739943,24.46769749,23.49043768,23.67267838,0.012527938,0.012530231,0.013240897,0.01324167,385.6454944,385.6457502,584.0988089,584.0189961,0,0,0,0,23.15059055,24.43817042,23.44503021,23.62841264,0.012525774,0.012528154,0.013230196,0.013231,385.584869,385.5848656,581.7024809,581.6244026
 08/13  15:00:00,28.3,0.018011703,388.6051818,0.636364,23.19797416,24.49679935,23.5403269,23.71970129,0.012526961,0.012529157,0.013262421,0.013263169,385.7745402,385.7753409,590.4351047,590.3536195,0,0,0,0,23.1739943,24.46769749,23.49043768,23.67267838,0.012527938,0.012530231,0.013240897,0.01324167,385.6454944,385.6457502,584.0988089,584.0189961
 08/13  15:10:00,28.11666667,0.017818139,388.6050476,0.363636,23.22377912,24.52592932,23.58804353,23.76501272,0.012523664,0.012525757,0.013274682,0.013275401,385.906158,385.9074943,594.8498815,594.7667471,0,0,0,0,23.19797416,24.49679935,23.5403269,23.71970129,0.012526961,0.012529157,0.013262421,0.013263169,385.7745402,385.7753409,590.4351047,590.3536195
 08/13  15:20:00,27.93333333,0.017626445,383.6049134,0.454545,23.25152398,24.55533579,23.63522704,23.80970085,0.012518575,0.012520561,0.013282819,0.013283509,385.9146666,385.915987,598.4954048,598.4105875,0,0,0,0,23.22377912,24.52592932,23.58804353,23.76501272,0.012523664,0.012525757,0.013274682,0.013275401,385.906158,385.9074943,594.8498815,594.7667471
 08/13  15:30:00,27.75,0.017436606,381.6047792,0.272727,23.28069382,24.58502637,23.67931566,23.85203001,0.012511893,0.01251377,0.013279231,0.013279886,385.8020628,385.8028437,599.2125912,599.1260971,0,0,0,0,23.25152398,24.55533579,23.63522704,23.80970085,0.012518575,0.012520561,0.013282819,0.013283509,385.9146666,385.915987,598.4954048,598.4105875
 08/13  15:40:00,27.56666667,0.017248604,389.6046451,0.454545,23.31075417,24.61480983,23.72477441,23.8949769,0.012503661,0.012505427,0.013277763,0.013278386,385.8138208,385.8146175,601.0723562,600.9843505,0,0,0,0,23.28069382,24.58502637,23.67931566,23.85203001,0.012511893,0.01251377,0.013279231,0.013279886,385.8020628,385.8028437,599.2125912,599.1260971
 08/13  15:50:00,27.38333333,0.017062423,384.6045109,0.545455,23.34127696,24.64435315,23.77316299,23.93958408,0.012493883,0.012495535,0.013283502,0.013284097,385.8146588,385.8154269,605.347442,605.2580051,0,0,0,0,23.31075417,24.61480983,23.72477441,23.8949769,0.012503661,0.012505427,0.013277763,0.013278386,385.8138208,385.8146175,601.0723562,600.9843505
 08/13  16:00:00,27.2,0.016878048,384.6043768,0.363636,23.37226003,24.67359869,23.81984244,23.98274442,0.012482564,0.0124841,0.013282526,0.013283092,385.7865672,385.7871842,608.1613843,608.0705928,0,0,0,0,23.34127696,24.64435315,23.77316299,23.93958408,0.012493883,0.012495535,0.013283502,0.013284097,385.8146588,385.8154269,605.347442,605.2580051
 08/13  16:10:00,27.11666667,0.016677028,389.6042427,0.363636,23.3965884,24.70041885,23.86370544,24.02371838,0.012468955,0.012470371,0.013274232,0.013274766,385.8526874,385.8535638,609.6786346,609.5866403,0,0,0,0,23.37226003,24.67359869,23.81984244,23.98274442,0.012482564,0.0124841,0.013282526,0.013283092,385.7865672,385.7871842,608.1613843,608.0705928
 08/13  16:20:00,27.03333333,0.01647763,390.6041086,0.454545,23.41236495,24.72365321,23.90654413,24.06371337,0.012452614,0.012453902,0.01326567,0.013266174,386.0031862,386.0046785,611.9652416,611.8721834,0,0,0,0,23.3965884,24.70041885,23.86370544,24.02371838,0.012468955,0.012470371,0.013274232,0.013274766,385.8526874,385.8535638,609.6786346,609.5866403
 08/13  16:30:00,26.95,0.016279842,381.6039745,0.363636,23.42146509,24.74302789,23.9464977,24.10147962,0.012433436,0.012434588,0.013251686,0.013252157,385.9883772,385.9897441,613.3726947,613.2785714,0,0,0,0,23.41236495,24.72365321,23.90654413,24.06371337,0.012452614,0.012453902,0.01326567,0.013266174,386.0031862,386.0046785,611.9652416,611.8721834
 08/13  16:40:00,26.86666667,0.016083651,388.6038404,0.545455,23.4261485,24.75854664,23.98686125,24.13947134,0.012411472,0.012412481,0.013242361,0.013242804,386.0099609,386.0113666,616.8810314,616.7859215,0,0,0,0,23.42146509,24.74302789,23.9464977,24.10147962,0.012433436,0.012434588,0.013251686,0.013252157,385.9883772,385.9897441,613.3726947,613.2785714
 08/13  16:50:00,26.78333333,0.015889048,382.6037064,0.636364,23.42798032,24.77040543,24.02840659,24.17823682,0.012386815,0.012387674,0.013239948,0.013240365,385.9509842,385.9520713,622.970361,622.8742476,0,0,0,0,23.4261485,24.75854664,23.98686125,24.13947134,0.012411472,0.012412481,0.013242361,0.013242804,386.0099609,386.0113666,616.8810314,616.7859215
 08/13  17:00:00,26.7,0.015696021,382.6035723,0.545455,23.42781557,24.77890281,24.06781589,24.21551829,0.012359551,0.012360253,0.013234243,0.013234634,385.8366221,385.8371552,628.8173957,628.72025,0,0,0,0,23.42798032,24.77040543,24.02840659,24.17823682,0.012386815,0.012387674,0.013239948,0.013240365,385.9509842,385.9520713,622.970361,622.8742476
 08/13  17:10:00,26.7,0.015696021,381.6034383,0.454545,23.42998973,24.78557426,24.10356592,24.25023484,0.012333674,0.012334233,0.013222502,0.013222866,385.6825726,385.6823945,632.568208,632.4700056,0,0,0,0,23.42781557,24.77890281,24.06781589,24.21551829,0.012359551,0.012360253,0.013234243,0.013234634,385.8366221,385.8371552,628.8173957,628.72025
 08/13  17:20:00,26.7,0.015696021,383.6033043,0.454545,23.43568197,24.79126165,24.136926,24.28318735,0.012311602,0.012312039,0.013209761,0.013210099,385.5611728,385.5604572,635.0176021,634.9183592,0,0,0,0,23.42998973,24.78557426,24.10356592,24.25023484,0.012333674,0.012334233,0.013222502,0.013222866,385.6825726,385.6823945,632.568208,632.4700056
 08/13  17:30:00,26.7,0.015696021,391.6031703,0.272727,23.44395836,24.79618729,24.1657983,24.31292973,0.012294018,0.012294359,0.013189998,0.013190309,385.6463089,385.6460002,634.4843708,634.3842028,0,0,0,0,23.43568197,24.79126165,24.136926,24.28318735,0.012311602,0.012312039,0.013209761,0.013210099,385.5611728,385.5604572,635.0176021,634.9183592
 08/13  17:40:00,26.7,0.015696021,384.6030363,0.181818,23.45403482,24.80063726,24.19036784,24.33953963,0.012280794,0.012281062,0.013163522,0.013163805,385.6978569,385.6977943,630.8486433,630.7475656,0,0,0,0,23.44395836,24.79618729,24.1657983,24.31292973,0.012294018,0.012294359,0.013189998,0.013190309,385.6463089,385.6460002,634.4843708,634.3842028
 08/13  17:50:00,26.7,0.015696021,389.6029023,0,23.46533185,24.80478655,24.20961243,24.36228514,0.012271609,0.012271825,0.013126903,0.013127155,385.8009773,385.8013756,623.3358827,623.2339831,0,0,0,0,23.45403482,24.80063726,24.19036784,24.33953963,0.012280794,0.012281062,0.013163522,0.013163805,385.6978569,385.6977943,630.8486433,630.7475656
 08/13  18:00:00,26.7,0.015696021,382.6027684,0,23.4773602,24.8086982,24.22612923,24.38286568,0.01226617,0.012266353,0.013087787,0.013088009,385.7853931,385.7857104,613.9727967,613.8701026,0,0,0,0,23.46533185,24.80478655,24.20961243,24.36228514,0.012271609,0.012271825,0.013126903,0.013127155,385.8009773,385.8013756,623.3358827,623.2339831
 08/13  18:10:00,26.6,0.015824231,381.6026344,0,23.4712027,24.80680344,24.23880503,24.40051066,0.012271999,0.012272201,0.013059312,0.01305951,385.6647865,385.6645596,604.3191781,604.2157264,0,0,0,0,23.4773602,24.8086982,24.22612923,24.38286568,0.01226617,0.012266353,0.013087787,0.013088009,385.7853931,385.7857104,613.9727967,613.8701026
 08/13  18:20:00,26.5,0.015950288,387.6025005,0,23.44163028,24.79605109,24.24654129,24.41445466,0.012291364,0.012291644,0.013045835,0.013046018,385.6355186,385.6351719,595.1478606,595.0437727,0,0,0,0,23.4712027,24.80680344,24.23880503,24.40051066,0.012271999,0.012272201,0.013059312,0.01305951,385.6647865,385.6645596,604.3191781,604.2157264
 08/13  18:30:00,26.4,0.016074204,387.6023666,0,23.39373151,24.77605129,24.24893696,24.42439273,0.012322012,0.012322419,0.013045365,0.01304554,385.6825313,385.6824138,586.5187678,586.4141225,0,0,0,0,23.44163028,24.79605109,24.24654129,24.41445466,0.012291364,0.012291644,0.013045835,0.013046018,385.6355186,385.6351719,595.1478606,595.0437727
 08/13  18:40:00,26.3,0.016195999,385.6022327,0,23.33446826,24.7476346,24.24604458,24.43032275,0.012360037,0.012360603,0.013053744,0.013053917,385.7151901,385.7152271,578.2753667,578.1701573,0,0,0,0,23.39373151,24.77605129,24.24893696,24.42439273,0.012322012,0.012322419,0.013045365,0.01304554,385.6825313,385.6824138,586.5187678,586.4141225
 08/13  18:50:00,26.2,0.01631569,386.6020988,0,23.26862384,24.71183999,24.23805907,24.43234181,0.012401562,0.012402301,0.013066855,0.013067029,385.7470172,385.747202,570.368811,570.2630163,0,0,0,0,23.33446826,24.7476346,24.24604458,24.43032275,0.012360037,0.012360603,0.013053744,0.013053917,385.7151901,385.7152271,578.2753667,578.1701573
 08/13  19:00:00,26.1,0.01643329,385.6019649,0,23.19842587,24.66946966,24.22515848,24.43054107,0.012443268,0.012444177,0.013081238,0.013081415,385.7577515,385.7579792,562.744676,562.6382444,0,0,0,0,23.26862384,24.71183999,24.23805907,24.43234181,0.012401562,0.012402301,0.013066855,0.013067029,385.7470172,385.747202,570.368811,570.2630163
 08/13  19:10:00,26.01666667,0.016425808,387.6018311,0,23.08454622,24.60520867,24.19759433,24.41790983,0.012504434,0.012505583,0.013102768,0.013102948,385.83976,385.8403755,551.750958,551.6435716,0,0,0,0,23.19842587,24.66946966,24.22515848,24.43054107,0.012443268,0.012444177,0.013081238,0.013081415,385.7577515,385.7579792,562.744676,562.6382444
 08/13  19:20:00,25.93333333,0.016417963,391.6016972,0,22.97063485,24.53403265,24.16346746,24.39991611,0.012575278,0.012576693,0.013128049,0.013128234,386.1407575,386.1428403,539.3231392,539.2148393,0,0,0,0,23.08454622,24.60520867,24.19759433,24.41790983,0.012504434,0.012505583,0.013102768,0.013102948,385.83976,385.8403755,551.750958,551.6435716
 08/13  19:30:00,25.85,0.016409761,387.6015634,0,22.89019113,24.46939019,24.12961718,24.38128728,0.01264606,0.01264772,0.013153814,0.013154004,386.373742,386.3768456,526.9830859,526.8739708,0,0,0,0,22.97063485,24.53403265,24.16346746,24.39991611,0.012575278,0.012576693,0.013128049,0.013128234,386.1407575,386.1428403,539.3231392,539.2148393
 08/13  19:40:00,25.76666667,0.016401203,386.6014296,0,22.84660635,24.4154242,24.09875536,24.36397228,0.012712542,0.012714405,0.013178621,0.013178816,386.4731625,386.476525,515.4481752,515.3384679,0,0,0,0,22.89019113,24.46939019,24.12961718,24.38128728,0.01264606,0.01264772,0.013153814,0.013154004,386.373742,386.3768456,526.9830859,526.8739708
 08/13  19:50:00,25.68333333,0.016392292,389.6012958,0,22.82915893,24.37140304,24.07119557,24.34828352,0.012774012,0.012776035,0.013202185,0.013202384,386.6303239,386.6341974,505.0306253,504.9207947,0,0,0,0,22.84660635,24.4154242,24.09875536,24.36397228,0.012712542,0.012714405,0.013178621,0.013178816,386.4731625,386.476525,515.4481752,515.3384679
 08/13  20:00:00,25.6,0.016383033,383.601162,0,22.82764889,24.33539097,24.04650162,24.33425701,0.012830975,0.012833116,0.013224616,0.01322482,386.5758707,386.5791748,495.3495069,495.2397792,0,0,0,0,22.82915893,24.37140304,24.07119557,24.34828352,0.012774012,0.012776035,0.013202185,0.013202384,386.6303239,386.6341974,505.0306253,504.9207947
 08/13  20:10:00,25.4,0.016497221,387.6010282,0,22.83077665,24.30402272,24.02362565,24.32127632,0.012876869,0.012879059,0.013238847,0.013239048,386.5603727,386.5633233,486.5239766,486.4148053,0,0,0,0,22.82764889,24.33539097,24.04650162,24.33425701,0.012830975,0.012833116,0.013224616,0.01322482,386.5758707,386.5791748,495.3495069,495.2397792
 08/13  20:20:00,25.2,0.016605996,385.6008945,0,22.8334449,24.27552652,24.00189724,24.30889368,0.012908095,0.012910255,0.01324092,0.013241106,386.5183212,386.5208296,478.3909226,478.2826621,0,0,0,0,22.83077665,24.30402272,24.02362565,24.32127632,0.012876869,0.012879059,0.013238847,0.013239048,386.5603727,386.5633233,486.5239766,486.4148053
 08/13  20:30:00,25,0.016709453,383.6007607,0,22.83487144,24.24922165,23.98102076,24.29690241,0.012924247,0.012926306,0.013230193,0.013230354,386.3674162,386.369026,470.8000528,470.6929393,0,0,0,0,22.8334449,24.27552652,24.00189724,24.30889368,0.012908095,0.012910255,0.01324092,0.013241106,386.5183212,386.5208296,478.3909226,478.2826621
 08/13  20:40:00,24.8,0.016807686,389.600627,0,22.8356295,24.22483508,23.96086877,24.28521716,0.012926362,0.012928263,0.013207529,0.013207653,386.4248069,386.4265305,464.0171272,463.911698,0,0,0,0,22.83487144,24.24922165,23.98102076,24.29690241,0.012924247,0.012926306,0.013230193,0.013230354,386.3674162,386.369026,470.8000528,470.6929393
 08/13  20:50:00,24.6,0.016900789,382.6004933,0,22.83618379,24.20218159,23.94136745,24.27379542,0.012915759,0.012917458,0.013174092,0.013174171,386.3180834,386.3192029,457.621475,457.5178227,0,0,0,0,22.8356295,24.22483508,23.96086877,24.28521716,0.012926362,0.012928263,0.013207529,0.013207653,386.4248069,386.4265305,464.0171272,463.911698
 08/13  21:00:00,24.4,0.016988853,391.6003596,0,22.83663953,24.18106299,23.92244186,24.26259643,0.012893619,0.012895083,0.013130918,0.013130943,386.475094,386.4767994,451.9993246,451.8979863,0,0,0,0,22.83618379,24.20218159,23.94136745,24.27379542,0.012915759,0.012917458,0.013174092,0.013174171,386.3180834,386.3192029,457.621475,457.5178227
 08/13  21:10:00,24.31666667,0.016967723,382.6002259,0,22.84359808,24.16315483,23.90511737,24.2523185,0.012865039,0.01286626,0.01308299,0.013082959,386.4191405,386.4204848,446.6333552,446.5342881,0,0,0,0,22.83663953,24.18106299,23.92244186,24.26259643,0.012893619,0.012895083,0.013130918,0.013130943,386.475094,386.4767994,451.9993246,451.8979863
 08/13  21:20:00,24.23333333,0.016946316,390.6000922,0,22.85852372,24.14928962,23.8899699,24.24336216,0.012833057,0.012834043,0.013033227,0.013033143,386.5411771,386.5429172,441.8791179,441.7827115,0,0,0,0,22.84359808,24.16315483,23.90511737,24.2523185,0.012865039,0.01286626,0.01308299,0.013082959,386.4191405,386.4204848,446.6333552,446.5342881
 08/13  21:30:00,24.15,0.016924637,382.5999585,0,22.87924073,24.13941521,23.87708723,24.23580235,0.012798641,0.012799405,0.012982478,0.012982342,386.4523808,386.4536288,437.311135,437.2172926,0,0,0,0,22.85852372,24.14928962,23.8899699,24.24336216,0.012833057,0.012834043,0.013033227,0.013033143,386.5411771,386.5429172,441.8791179,441.7827115
 08/13  21:40:00,24.06666667,0.016902687,386.5998249,0,22.90312227,24.13310438,23.86633626,24.22956554,0.012761816,0.012762369,0.012930646,0.012930461,386.3835946,386.3844589,433.1284275,433.0373125,0,0,0,0,22.87924073,24.13941521,23.87708723,24.23580235,0.012798641,0.012799405,0.012982478,0.012982342,386.4523808,386.4536288,437.311135,437.2172926
 08/13  21:50:00,23.98333333,0.016880469,382.5996913,0,22.92848263,24.12988817,23.85754122,24.22454813,0.012722386,0.012722738,0.012877428,0.012877195,386.191449,386.1914891,429.1570413,429.0686215,0,0,0,0,22.90312227,24.13310438,23.86633626,24.22956554,0.012761816,0.012762369,0.012930646,0.012930461,386.3835946,386.3844589,433.1284275,433.0373125
 08/13  22:00:00,23.9,0.016857987,386.5995577,0,22.95598402,24.12936918,23.85054729,24.22065892,0.01268019,0.012680352,0.012822562,0.012822283,386.1043528,386.1040423,425.5986296,425.51313,0,0,0,0,22.92848263,24.12988817,23.85754122,24.22454813,0.012722386,0.012722738,0.012877428,0.012877195,386.191449,386.1914891,429.1570413,429.0686215
 08/13  22:10:00,23.9,0.016860839,385.5994241,0,22.91231212,24.10340153,23.82851016,24.20521651,0.012607153,0.012607027,0.012732282,0.012731931,386.0432287,386.0427275,420.8201123,420.7393114,0,0,0,0,22.95598402,24.12936918,23.85054729,24.22065892,0.01268019,0.012680352,0.012822562,0.012822283,386.1043528,386.1040423,425.5986296,425.51313
 08/13  22:20:00,23.9,0.016863692,382.5992905,0,22.84970872,24.06318403,23.79733646,24.18265908,0.012511332,0.012510867,0.012617801,0.012617367,385.7332627,385.731674,415.4115803,415.336258,0,0,0,0,22.91231212,24.10340153,23.82851016,24.20521651,0.012607153,0.012607027,0.012732282,0.012731931,386.0432287,386.0427275,420.8201123,420.7393114
 08/13  22:30:00,23.9,0.016866546,381.5991569,0,22.80420187,24.02100588,23.76390318,24.15815445,0.012404018,0.012403217,0.012493325,0.012492808,385.2160472,385.2127439,410.2102061,410.1404451,0,0,0,0,22.84970872,24.06318403,23.79733646,24.18265908,0.012511332,0.012510867,0.012617801,0.012617367,385.7332627,385.731674,415.4115803,415.336258
 08/13  22:40:00,23.9,0.016869401,384.5990233,0,22.78027101,23.98230723,23.73144761,24.13414784,0.012291415,0.012290314,0.012366111,0.012365517,384.9144002,384.9104494,405.92468,405.8606924,0,0,0,0,22.80420187,24.02100588,23.76390318,24.15815445,0.012404018,0.012403217,0.012493325,0.012492808,385.2160472,385.2127439,410.2102061,410.1404451
 08/13  22:50:00,23.9,0.016872257,391.5988898,0,22.76918053,23.94792231,23.70069585,24.11120769,0.012175709,0.012174348,0.012238258,0.012237596,385.3852312,385.3835948,403.0879651,403.0304702,0,0,0,0,22.78027101,23.98230723,23.73144761,24.13414784,0.012291415,0.012290314,0.012366111,0.012365517,384.9144002,384.9104494,405.92468,405.8606924
 08/13  23:00:00,23.9,0.016875114,388.5987563,0,22.76282636,23.91709445,23.67144872,24.08920945,0.012057402,0.012055823,0.012109841,0.012109117,385.979448,385.980262,400.929495,400.8782067,0,0,0,0,22.76918053,23.94792231,23.70069585,24.11120769,0.012175709,0.012174348,0.012238258,0.012237596,385.3852312,385.3835948,403.0879651,403.0304702
 08/13  23:10:00,23.8,0.016898811,389.5986227,0,22.75738057,23.88900511,23.64340292,24.06794641,0.011947867,0.011946143,0.011991858,0.011991092,386.5508945,386.5536588,399.1909588,399.1453723,0,0,0,0,22.76282636,23.91709445,23.67144872,24.08920945,0.012057402,0.012055823,0.012109841,0.012109117,385.979448,385.980262,400.929495,400.8782067
 08/13  23:20:00,23.7,0.016921522,388.5984892,0,22.75192366,23.86309689,23.61635626,24.04728406,0.011852909,0.011851121,0.011889823,0.011889041,386.9567247,386.9605016,397.6465189,397.6059562,0,0,0,0,22.75738057,23.88900511,23.64340292,24.06794641,0.011947867,0.011946143,0.011991858,0.011991092,386.5508945,386.5536588,399.1909588,399.1453723
 08/13  23:30:00,23.6,0.016943257,381.5983558,0,22.74653458,23.83901645,23.59019518,24.0271516,0.011772794,0.011771009,0.011803773,0.011802997,386.64901,386.6511732,395.6868485,395.6499363,0,0,0,0,22.75192366,23.86309689,23.61635626,24.04728406,0.011852909,0.011851121,0.011889823,0.011889041,386.9567247,386.9605016,397.6465189,397.6059562
 08/13  23:40:00,23.5,0.016964026,391.5982223,0,22.74133627,23.81651344,23.56514484,24.0075076,0.011705461,0.011703728,0.011731462,0.011730708,386.8167918,386.8191186,394.4581775,394.4253047,0,0,0,0,22.74653458,23.83901645,23.59019518,24.0271516,0.011772794,0.011771009,0.011803773,0.011802997,386.64901,386.6511732,395.6868485,395.6499363
 08/13  23:50:00,23.4,0.016983837,387.5980888,0,22.73630473,23.79538337,23.541231,23.98831945,0.011648593,0.011646941,0.011670417,0.011669696,387.0313481,387.0340131,393.4919064,393.4628005,0,0,0,0,22.74133627,23.81651344,23.56514484,24.0075076,0.011705461,0.011703728,0.011731462,0.011730708,386.8167918,386.8191186,394.4581775,394.4253047
 08/13  24:00:00,23.3,0.0170027,388.5979554,0,22.73134939,23.77544752,23.51836937,23.96955634,0.011600303,0.01159875,0.011618623,0.011617942,387.259767,387.2627732,392.7221138,392.6964529,0,0,0,0,22.73630473,23.79538337,23.541231,23.98831945,0.011648593,0.011646941,0.011670417,0.011669696,387.0313481,387.0340131,393.4919064,393.4628005
 08/14  00:10:00,23.3,0.0170027,387.597822,0,22.72642619,23.75655318,23.49645147,23.95119057,0.011570839,0.011569431,0.011586249,0.011585628,387.3855252,387.3884831,392.0039212,391.9812324,0,0,0,0,22.73134939,23.77544752,23.51836937,23.96955634,0.011600303,0.01159875,0.011618623,0.011617942,387.259767,387.2627732,392.7221138,392.6964529
 08/14  00:20:00,23.3,0.0170027,383.5976885,0,22.72150091,23.7385639,23.47537695,23.93319492,0.011564912,0.011563704,0.011577926,0.01157739,387.1035491,387.105165,391.0076151,390.987033,0,0,0,0,22.72642619,23.75655318,23.49645147,23.95119057,0.011570839,0.011569431,0.011586249,0.011585628,387.3855252,387.3884831,392.0039212,391.9812324
 08/14  00:30:00,23.3,0.0170027,384.5975551,0,22.716547,23.72136028,23.45506092,23.91554349,0.011581596,0.011580628,0.011592643,0.011592211,386.7083366,386.7084427,390.0083298,389.9895063,0,0,0,0,22.72150091,23.7385639,23.47537695,23.93319492,0.011564912,0.011563704,0.011577926,0.01157739,387.1035491,387.105165,391.0076151,390.987033
 08/14  00:40:00,23.3,0.0170027,382.5974218,0,22.71154766,23.7048398,23.43543152,23.89821247,0.011617676,0.011616972,0.011627108,0.011626794,386.1806835,386.1791176,388.9697319,388.9523304,0,0,0,0,22.716547,23.72136028,23.45506092,23.91554349,0.011581596,0.011580628,0.011592643,0.011592211,386.7083366,386.7084427,390.0083298,389.9895063
 08/14  00:50:00,23.3,0.0170027,386.5972884,0,22.70649469,23.68891501,23.41642628,23.88118016,0.011669815,0.011669382,0.011677921,0.011677728,385.9737304,385.971746,388.3316249,388.3159939,0,0,0,0,22.71154766,23.7048398,23.43543152,23.89821247,0.011617676,0.011616972,0.011627108,0.011626794,386.1806835,386.1791176,388.9697319,388.9523304
 08/14  01:00:00,23.3,0.0170027,384.597155,0,22.7013855,23.67351116,23.39798973,23.86442683,0.011735268,0.011735101,0.01174228,0.011742211,385.8257392,385.8236181,387.8192905,387.8053428,0,0,0,0,22.70649469,23.68891501,23.41642628,23.88118016,0.011669815,0.011669382,0.011677921,0.011677728,385.9737304,385.971746,388.3316249,388.3159939
 08/14  01:10:00,23.3,0.0170027,381.5970217,0,22.69619939,23.65855263,23.38006883,23.847932,0.011800331,0.011800387,0.011806416,0.011806451,385.419939,385.4169453,387.1048213,387.0920029,0,0,0,0,22.7013855,23.67351116,23.39798973,23.86442683,0.011735268,0.011735101,0.01174228,0.011742211,385.8257392,385.8236181,387.8192905,387.8053428
 08/14  01:20:00,23.3,0.0170027,386.5968883,0,22.69093161,23.6439759,23.36261654,23.83167732,0.011857507,0.011857725,0.011862785,0.011862897,385.3065047,385.3036244,386.7310248,386.7196436,0,0,0,0,22.69619939,23.65855263,23.38006883,23.847932,0.011800331,0.011800387,0.011806416,0.011806451,385.419939,385.4169453,387.1048213,387.0920029
 08/14  01:30:00,23.3,0.0170027,383.596755,0,22.68559086,23.62973101,23.34559201,23.81564699,0.011905363,0.011905688,0.011909936,0.011910099,385.1648274,385.1619814,386.3691254,386.3589814,0,0,0,0,22.69093161,23.6439759,23.36261654,23.83167732,0.011857507,0.011857725,0.011862785,0.011862897,385.3065047,385.3036244,386.7310248,386.7196436
 08/14  01:40:00,23.3,0.0170027,390.5966217,0,22.6801891,23.61577819,23.3289595,23.79982719,0.011945094,0.011945484,0.01194905,0.011949244,385.5558826,385.5546114,386.5751349,386.566861,0,0,0,0,22.68559086,23.62973101,23.34559201,23.81564699,0.011905363,0.011905688,0.011909936,0.011910099,385.1648274,385.1619814,386.3691254,386.3589814
 08/14  01:50:00,23.3,0.0170027,383.5964884,0,22.67473609,23.60208467,23.31268739,23.7842056,0.011978314,0.01197874,0.011981732,0.011981944,385.6434513,385.6426618,386.5055761,386.4984933,0,0,0,0,22.6801891,23.61577819,23.3289595,23.79982719,0.011945094,0.011945484,0.01194905,0.011949244,385.5558826,385.5546114,386.5751349,386.566861
 08/14  02:00:00,23.3,0.0170027,389.5963552,0,22.66923872,23.58862263,23.29674745,23.76877102,0.012006311,0.012006751,0.012009262,0.012009481,385.9603313,385.9605728,386.6900529,386.6843364,0,0,0,0,22.67473609,23.60208467,23.31268739,23.7842056,0.011978314,0.01197874,0.011981732,0.011981944,385.6434513,385.6426618,386.5055761,386.4984933
 08/14  02:10:00,23.3,0.0170027,390.5962219,0,22.6637141,23.57537837,23.28111632,23.75351486,0.012030003,0.012030442,0.012032549,0.012032768,386.5186693,386.5204634,387.1369364,387.1327609,0,0,0,0,22.66923872,23.58862263,23.29674745,23.76877102,0.012006311,0.012006751,0.012009262,0.012009481,385.9603313,385.9605728,386.6900529,386.6843364
 08/14  02:20:00,23.3,0.0170027,384.5960887,0,22.65817411,23.56234046,23.26577318,23.73842941,0.012050072,0.012050499,0.012052266,0.01205248,386.6304568,386.632313,387.153539,387.1500429,0,0,0,0,22.6637141,23.57537837,23.28111632,23.75351486,0.012030003,0.012030442,0.012032549,0.012032768,386.5186693,386.5204634,387.1369364,387.1327609
 08/14  02:30:00,23.3,0.0170027,387.5959554,0,22.65262209,23.54949529,23.25069875,23.72350708,0.012067065,0.012067473,0.012068956,0.012069161,386.683464,386.6851736,387.1259037,387.1229036,0,0,0,0,22.65817411,23.56234046,23.26577318,23.73842941,0.012050072,0.012050499,0.012052266,0.01205248,386.6304568,386.632313,387.153539,387.1500429
 08/14  02:40:00,23.3,0.0170027,391.5958222,0,22.64705738,23.536828,23.23587523,23.70874055,0.012081445,0.01208183,0.012083073,0.012083268,387.1070657,387.1096664,387.4820584,387.4800371,0,0,0,0,22.65262209,23.54949529,23.25069875,23.72350708,0.012067065,0.012067473,0.012068956,0.012069161,386.683464,386.6851736,387.1259037,387.1229036
 08/14  02:50:00,23.3,0.0170027,385.595689,0,22.64147948,23.52432436,23.22128641,23.69412291,0.01209361,0.012093969,0.012095012,0.012095194,387.2186794,387.2212001,387.5360264,387.534403,0,0,0,0,22.64705738,23.536828,23.23587523,23.70874055,0.012081445,0.01208183,0.012083073,0.012083268,387.1070657,387.1096664,387.4820584,387.4800371
 08/14  03:00:00,23.3,0.0170027,385.5955558,0,22.63588944,23.51197172,23.20691773,23.67964782,0.012103901,0.012104232,0.012105107,0.012105275,387.0772837,387.0790303,387.3453675,387.3437154,0,0,0,0,22.64147948,23.52432436,23.22128641,23.69412291,0.01209361,0.012093969,0.012095012,0.012095194,387.2186794,387.2212001,387.5360264,387.534403
 08/14  03:10:00,23.4,0.016983837,387.5954227,0,22.61787721,23.4963837,23.19068955,23.66390501,0.012118987,0.012119308,0.012120036,0.0121202,387.0196513,387.0209565,387.2462216,387.2446721,0,0,0,0,22.63588944,23.51197172,23.20691773,23.67964782,0.012103901,0.012104232,0.012105107,0.012105275,387.0772837,387.0790303,387.3453675,387.3437154
 08/14  03:20:00,23.5,0.016964026,390.5952895,0,22.58508001,23.47578006,23.17142494,23.64606304,0.012142015,0.01214235,0.012142948,0.012143121,387.3092422,387.3111387,387.5014003,387.5004618,0,0,0,0,22.61787721,23.4963837,23.19068955,23.66390501,0.012118987,0.012119308,0.012120036,0.0121202,387.0196513,387.0209565,387.2462216,387.2446721
 08/14  03:30:00,23.6,0.016943257,382.5951564,0,22.54190631,23.45002517,23.14890452,23.62591998,0.01217276,0.01217313,0.012173613,0.012173804,387.0924866,387.093484,387.2544989,387.2533483,0,0,0,0,22.58508001,23.47578006,23.17142494,23.64606304,0.012142015,0.01214235,0.012142948,0.012143121,387.3092422,387.3111387,387.5014003,387.5004618
 08/14  03:40:00,23.7,0.016921522,384.5950232,0,22.49327999,23.41968555,23.12333969,23.60356434,0.012209645,0.012210063,0.012210445,0.012210661,386.7084347,386.7081703,386.844573,386.8429873,0,0,0,0,22.54190631,23.45002517,23.14890452,23.62591998,0.01217276,0.01217313,0.012173613,0.012173804,387.0924866,387.093484,387.2544989,387.2533483
 08/14  03:50:00,23.8,0.016898811,382.5948901,0,22.44212094,23.38541939,23.09502411,23.57914821,0.012250998,0.012251472,0.012251766,0.012252011,386.1755354,386.173749,386.2894357,386.2872577,0,0,0,0,22.49327999,23.41968555,23.12333969,23.60356434,0.012209645,0.012210063,0.012210445,0.012210661,386.7084347,386.7081703,386.844573,386.8429873
 08/14  04:00:00,23.9,0.016875114,385.594757,0,22.38958582,23.34777084,23.0642128,23.55280691,0.012295466,0.012295999,0.012296216,0.01229649,385.8801025,385.8777119,385.975709,385.9733888,0,0,0,0,22.44212094,23.38541939,23.09502411,23.57914821,0.012250998,0.012251472,0.012251766,0.012252011,386.1755354,386.173749,386.2894357,386.2872577
 08/14  04:10:00,23.9,0.017003532,386.5946239,0,22.34172644,23.30874896,23.03206275,23.5252978,0.012336996,0.012337571,0.012337727,0.012338022,385.8566217,385.8545365,385.9373831,385.9353663,0,0,0,0,22.38958582,23.34777084,23.0642128,23.55280691,0.012295466,0.012295999,0.012296216,0.01229649,385.8801025,385.8777119,385.975709,385.9733888
 08/14  04:20:00,23.9,0.017132002,385.5944909,0,22.29973807,23.26952399,22.99928062,23.49709379,0.012372488,0.012373081,0.01237319,0.012373494,385.8701282,385.8684212,385.9384266,385.9367316,0,0,0,0,22.34172644,23.30874896,23.03206275,23.5252978,0.012336996,0.012337571,0.012337727,0.012338022,385.8566217,385.8545365,385.9373831,385.9353663
 08/14  04:30:00,23.9,0.017260523,389.5943578,0,22.26169177,23.23044619,22.96611191,23.46836835,0.012401606,0.012402195,0.012402269,0.01240257,386.1947042,386.1942468,386.2532056,386.2522678,0,0,0,0,22.29973807,23.26952399,22.99928062,23.49709379,0.012372488,0.012373081,0.01237319,0.012373494,385.8701282,385.8684212,385.9384266,385.9367316
 08/14  04:40:00,23.9,0.017389096,384.5942248,0,22.22543087,23.1915024,22.93259043,23.43915564,0.012425163,0.012425731,0.012425779,0.01242607,386.247197,386.2469894,386.2967745,386.296058,0,0,0,0,22.26169177,23.23044619,22.96611191,23.46836835,0.012401606,0.012402195,0.012402269,0.01240257,386.1947042,386.1942468,386.2532056,386.2522678
 08/14  04:50:00,23.9,0.017517721,387.5940917,0,22.18970464,23.15260728,22.89870092,23.40945719,0.012444112,0.012444648,0.012444678,0.012444954,386.3369174,386.337009,386.3790267,386.3785502,0,0,0,0,22.22543087,23.1915024,22.93259043,23.43915564,0.012425163,0.012425731,0.012425779,0.01242607,386.247197,386.2469894,386.2967745,386.296058
 08/14  05:00:00,23.9,0.017646398,391.5939587,0,22.15404732,23.11370531,22.8644382,23.379277,0.01245922,0.012459718,0.012459734,0.012459991,386.8223162,386.8238363,386.8590658,386.8594263,0,0,0,0,22.18970464,23.15260728,22.89870092,23.40945719,0.012444112,0.012444648,0.012444678,0.012444954,386.3369174,386.337009,386.3790267,386.3785502
 08/14  05:10:00,23.98333333,0.017643487,388.5938257,0,22.12525609,23.07674699,22.83096065,23.34940557,0.01245923,0.012459651,0.012459665,0.012459882,387.2392104,387.2417517,387.2712811,387.2722542,0,0,0,0,22.15404732,23.11370531,22.8644382,23.379277,0.01245922,0.012459718,0.012459734,0.012459991,386.8223162,386.8238363,386.8590658,386.8594263
 08/14  05:20:00,24.06666667,0.017640002,382.5936927,0,22.10444607,23.04251722,22.7988966,23.32029338,0.012438727,0.012439022,0.012439045,0.012439195,387.0108274,387.012332,387.0374052,387.037854,0,0,0,0,22.12525609,23.07674699,22.83096065,23.34940557,0.01245923,0.012459651,0.012459665,0.012459882,387.2392104,387.2417517,387.2712811,387.2722542
 08/14  05:30:00,24.15,0.017635936,382.5935598,0,22.08903314,23.01094266,22.76835717,23.29205232,0.012398153,0.012398284,0.012398327,0.012398386,386.436894,386.4364889,386.4579949,386.4574221,0,0,0,0,22.10444607,23.04251722,22.7988966,23.32029338,0.012438727,0.012439022,0.012439045,0.012439195,387.0108274,387.012332,387.0374052,387.037854
 08/14  05:40:00,24.23333333,0.017631283,381.5934268,0,22.07637123,22.98178693,22.73925167,23.26465865,0.012340363,0.012340308,0.012340376,0.012340331,385.7331446,385.7307661,385.7493311,385.7476769,0,0,0,0,22.08903314,23.01094266,22.76835717,23.29205232,0.012398153,0.012398284,0.012398327,0.012398386,386.436894,386.4364889,386.4579949,386.4574221
 08/14  05:50:00,24.31666667,0.01762604,383.5932939,0,22.06494593,22.9547868,22.71144825,23.23805662,0.012268397,0.012268148,0.012268245,0.012268089,385.2385978,385.2351711,385.2511346,385.2489114,0,0,0,0,22.07637123,22.98178693,22.73925167,23.26465865,0.012340363,0.012340308,0.012340376,0.012340331,385.7331446,385.7307661,385.7493311,385.7476769
 08/14  06:00:00,24.4,0.0176202,386.593161,0,22.05416737,22.92970641,22.68483097,23.21219611,0.01218475,0.012184309,0.012184438,0.012184168,385.1814592,385.1783911,385.1919108,385.1899342,0,0,0,0,22.06494593,22.9547868,22.71144825,23.23805662,0.012268397,0.012268148,0.012268245,0.012268089,385.2385978,385.2351711,385.2511346,385.2489114
 08/14  06:10:00,24.5,0.017628842,383.593028,0,22.15612881,22.94249446,22.67939016,23.20261274,0.012136009,0.012135478,0.012129952,0.01212962,386.7408801,386.7379799,385.1722305,385.1704672,0,0,0,0,22.05416737,22.92970641,22.68483097,23.21219611,0.01218475,0.012184309,0.012184438,0.012184168,385.1814592,385.1783911,385.1919108,385.1899342
 08/14  06:20:00,24.6,0.017636851,391.5928951,0,22.2939655,22.97880732,22.68794372,23.20395175,0.012119825,0.012119294,0.012104895,0.012104551,389.4902306,389.487711,385.4523217,385.4511926,0,0,0,0,22.15612881,22.94249446,22.67939016,23.20261274,0.012136009,0.012135478,0.012129952,0.01212962,386.7408801,386.7379799,385.1722305,385.1704672
