Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/14  06:30:00,24.7,0.017644222,387.5927623,0,22.40856394,23.02264889,22.70211307,23.20988494,0.012125305,0.012124823,0.012100964,0.012100642,392.3869938,392.3843512,385.7199964,385.7194065,0,0,0,0,22.2939655,22.97880732,22.68794372,23.20395175,0.012119825,0.012119294,0.012104895,0.012104551,389.4902306,389.487711,385.4523217,385.4511926
 08/14  06:40:00,24.8,0.017650946,389.5926294,0,22.48916054,23.06670571,22.71788513,23.21736174,0.012145334,0.012144927,0.012112217,0.012111939,395.1275321,395.1243915,386.0037506,386.0036696,0,0,0,0,22.40856394,23.02264889,22.70211307,23.20988494,0.012125305,0.012124823,0.012100964,0.012100642,392.3869938,392.3843512,385.7199964,385.7194065
 08/14  06:50:00,24.9,0.017657019,384.5924965,0,22.54756461,23.10946561,22.73425846,23.22560083,0.012176901,0.012176582,0.01213587,0.012135652,397.4092903,397.4049415,386.0681568,386.0681881,0,0,0,0,22.48916054,23.06670571,22.71788513,23.21736174,0.012145334,0.012144927,0.012112217,0.012111939,395.1275321,395.1243915,386.0037506,386.0036696
 08/14  07:00:00,25,0.017662431,391.5923637,0,22.59648539,23.15145813,22.75134291,23.234664,0.012218963,0.012218742,0.012170779,0.012170634,399.6455831,399.6401161,386.2993806,386.2997681,0,0,0,0,22.54756461,23.10946561,22.73425846,23.22560083,0.012176901,0.012176582,0.01213587,0.012135652,397.4092903,397.4049415,386.0681568,386.0681881
 08/14  07:10:00,25.36666667,0.017852368,390.5922309,0,22.64318591,23.19328559,22.76776097,23.24362353,0.012268729,0.012268609,0.012208858,0.012208784,403.2272432,403.220519,386.6164808,386.6173279,0,0,0,0,22.59648539,23.15145813,22.75134291,23.234664,0.012218963,0.012218742,0.012170779,0.012170634,399.6455831,399.6401161,386.2993806,386.2997681
 08/14  07:20:00,25.73333333,0.018040825,391.5920981,0,22.67944617,23.23263463,22.78272272,23.2519235,0.012319191,0.012319163,0.012245247,0.012245235,407.522661,407.5143593,386.9866933,386.9880401,0,0,0,0,22.64318591,23.19328559,22.76776097,23.24362353,0.012268729,0.012268609,0.012208858,0.012208784,403.2272432,403.220519,386.6164808,386.6173279
 08/14  07:30:00,26.1,0.018227656,386.5919653,0,22.70303583,23.26824674,22.79608663,23.25942839,0.012366535,0.012366587,0.012278468,0.012278507,411.6122952,411.6015272,387.1395997,387.1410743,0,0,0,0,22.67944617,23.23263463,22.78272272,23.2519235,0.012319191,0.012319163,0.012245247,0.012245235,407.522661,407.5143593,386.9866933,386.9880401
 08/14  07:40:00,26.46666667,0.018412709,383.5918325,0,22.7170742,23.29996816,22.80798794,23.26618668,0.012409795,0.012409915,0.012308604,0.012308685,415.1426864,415.1284474,387.0132101,387.0143795,0,0,0,0,22.70303583,23.26824674,22.79608663,23.25942839,0.012366535,0.012366587,0.012278468,0.012278507,411.6122952,411.6015272,387.1395997,387.1410743
 08/14  07:50:00,26.83333333,0.018595831,390.5916997,0,22.72561297,23.32819117,22.81862194,23.27229222,0.012449224,0.012449401,0.012336099,0.012336214,418.5200109,418.5022263,387.0661363,387.0672828,0,0,0,0,22.7170742,23.29996816,22.80798794,23.26618668,0.012409795,0.012409915,0.012308604,0.012308685,415.1426864,415.1284474,387.0132101,387.0143795
 08/14  08:00:00,27.2,0.018776862,385.591567,0,22.73142284,23.35342333,22.82816412,23.27783216,0.01248531,0.012485535,0.01236132,0.012361463,421.5352251,421.5133629,387.0558575,387.0568957,0,0,0,0,22.72561297,23.32819117,22.81862194,23.27229222,0.012449224,0.012449401,0.012336099,0.012336214,418.5200109,418.5022263,387.0661363,387.0672828
 08/14  08:10:00,27.2,0.018891622,391.5914342,0,22.82642237,23.39920539,22.83781581,23.28359435,0.012565697,0.01256603,0.012390985,0.012391159,435.8217023,435.7951922,387.2385291,387.2397463,0,0,0,0,22.73142284,23.35342333,22.82816412,23.27783216,0.01248531,0.012485535,0.01236132,0.012361463,421.5352251,421.5133629,387.0558575,387.0568957
 08/14  08:20:00,27.2,0.019006384,390.5913015,0,22.94846765,23.45714108,22.84830422,23.2900656,0.012676688,0.012677153,0.01242898,0.012429194,456.3634324,456.3310262,387.4978412,387.4993346,0,0,0,0,22.82642237,23.39920539,22.83781581,23.28359435,0.012565697,0.01256603,0.012390985,0.012391159,435.8217023,435.7951922,387.2385291,387.2397463
 08/14  08:30:00,27.2,0.019121149,383.5911688,0.181818,23.0599121,23.51751306,22.86300276,23.299538,0.012800395,0.012800984,0.01248559,0.012485865,477.5504716,477.5103616,390.0621631,390.0633118,0,0,0,0,22.94846765,23.45714108,22.84830422,23.2900656,0.012676688,0.012677153,0.01242898,0.012429194,456.3634324,456.3310262,387.4978412,387.4993346
 08/14  08:40:00,27.2,0.019235918,384.5910361,0.363636,23.14909942,23.57596224,22.88374885,23.31331324,0.012927826,0.012928521,0.012565657,0.012566015,497.1629584,497.1138552,396.5567838,396.5568674,0,0,0,0,23.0599121,23.51751306,22.86300276,23.299538,0.012800395,0.012800984,0.01248559,0.012485865,477.5504716,477.5103616,390.0621631,390.0633118
 08/14  08:50:00,27.2,0.01935069,384.5909034,0.363636,23.2204824,23.63200656,22.90780491,23.32962311,0.013056521,0.013057306,0.01266,0.012660449,514.8513716,514.7923825,404.7600774,404.7583165,0,0,0,0,23.14909942,23.57596224,22.88374885,23.31331324,0.012927826,0.012928521,0.012565657,0.012566015,497.1629584,497.1138552,396.5567838,396.5568674
 08/14  09:00:00,27.2,0.019465465,387.5907707,0.272727,23.27782494,23.6861498,22.93148991,23.34601772,0.01318656,0.013187426,0.012756936,0.012757471,531.0046849,530.9351961,411.7894244,411.7853271,0,0,0,0,23.2204824,23.63200656,22.90780491,23.32962311,0.013056521,0.013057306,0.01266,0.012660449,514.8513716,514.7923825,404.7600774,404.7583165
 08/14  09:10:00,27.3,0.019702327,390.5906381,0.454545,23.34848677,23.74649352,22.96047466,23.3670695,0.013308103,0.01330905,0.012844605,0.012845217,549.4530763,549.3756086,420.9014206,420.895363,0,0,0,0,23.27782494,23.6861498,22.93148991,23.34601772,0.01318656,0.013187426,0.012756936,0.012757471,531.0046849,530.9351961,411.7894244,411.7853271
 08/14  09:20:00,27.4,0.019941366,382.5905054,0.272727,23.42359499,23.81131969,22.9902756,23.3894785,0.013423449,0.013424475,0.012916484,0.012917155,569.0188879,568.9346214,428.4722006,428.4640998,0,0,0,0,23.34848677,23.74649352,22.96047466,23.3670695,0.013308103,0.01330905,0.012844605,0.012845217,549.4530763,549.3756086,420.9014206,420.895363
 08/14  09:30:00,27.5,0.020182601,385.5903728,0.0909091,23.4942975,23.87782815,23.01709801,23.41033345,0.013535743,0.013536843,0.012970797,0.012971506,588.5094547,588.4184165,431.9467139,431.9365052,0,0,0,0,23.42359499,23.81131969,22.9902756,23.3894785,0.013423449,0.013424475,0.012916484,0.012917155,569.0188879,568.9346214,428.4722006,428.4640998
 08/14  09:40:00,27.6,0.020426047,386.5902402,0.363636,23.55902251,23.88993906,23.04745132,23.43382202,0.013646424,0.01352874,0.013031837,0.013032589,607.350298,606.7720841,437.0939636,437.0815737,0,0.373189686,0,0,23.4942975,13,23.01709801,23.41033345,0.013535743,0.009,0.012970797,0.012971506,588.5094547,588.4184165,431.9467139,431.9365052
 08/14  09:50:00,27.7,0.020671726,383.5901076,0.272727,23.61985408,23.88999979,23.07965061,23.45879635,0.013755673,0.013486053,0.013095473,0.013096267,625.3227907,624.140625,442.4984236,442.4836581,0,0.255644751,0,0,23.55902251,13,23.04745132,23.43382202,0.013646424,0.009,0.013031837,0.013032589,607.350298,606.7720841,437.0939636,437.0815737
 08/14  10:00:00,27.8,0.020919653,390.589975,0.272727,23.6790696,23.89,23.11307751,23.48486027,0.01386318,0.013433079,0.013159362,0.013160197,642.6345976,640.8388064,447.802602,447.7854864,0,0.298421125,0,0,23.61985408,13,23.07965061,23.45879635,0.013755673,0.009,0.013095473,0.013096267,625.3227907,624.140625,442.4984236,442.4836581
 08/14  10:10:00,28.16666667,0.020508388,385.5898425,0.363636,23.73056397,23.89,23.14804848,23.51224365,0.013969393,0.013376104,0.01322824,0.013229116,659.1968638,656.8045075,454.105426,454.0857888,0,0.324446985,0,0,23.6790696,13,23.11307751,23.48486027,0.01386318,0.009,0.013159362,0.013160197,642.6345976,640.8388064,447.802602,447.7854864
 08/14  10:20:00,28.53333333,0.020068634,388.5897099,0.636364,23.77295046,23.89,23.18810402,23.5433553,0.014074683,0.013318782,0.013314994,0.013315924,675.1112115,672.1498452,464.9763235,464.9539468,0,0.338123502,0,0,23.73056397,13,23.14804848,23.51224365,0.013969393,0.009,0.01322824,0.013229116,659.1968638,656.8045075,454.105426,454.0857888
 08/14  10:30:00,28.9,0.019599586,386.5895774,0.272727,23.80858332,23.89,23.22423273,23.57215784,0.014179233,0.013262354,0.013392739,0.013393712,690.360702,686.8606741,472.8940607,472.8686848,0,0.351871517,0,0,23.77295046,13,23.18810402,23.5433553,0.014074683,0.009,0.013314994,0.013315924,675.1112115,672.1498452,464.9763235,464.9539468
 08/14  10:40:00,29.26666667,0.019100436,383.5894448,0.363636,23.83945731,23.89,23.25810884,23.59972036,0.014283114,0.013208394,0.013466718,0.013467728,704.9095857,700.9073065,479.2552682,479.2266394,0,0.360817384,0,0,23.80858332,13,23.22423273,23.57215784,0.014179233,0.009,0.013392739,0.013393712,690.360702,686.8606741,472.8940607,472.8686848
 08/14  10:50:00,29.63333333,0.018570368,388.5893123,0.454545,23.86710881,23.89,23.29252516,23.62788048,0.014386365,0.013157577,0.013545073,0.013546119,718.9311828,714.4616048,486.4771622,486.4452301,0,0.369846495,0,0,23.83945731,13,23.25810884,23.59972036,0.014283114,0.009,0.013466718,0.013467728,704.9095857,700.9073065,479.2552682,479.2266394
 08/14  11:00:00,30,0.018008558,388.5891798,0.454545,23.88999459,23.89,23.32724369,23.65646902,0.014487329,0.013110492,0.013627036,0.01362812,732.4369437,727.5385385,494.3528456,494.3175489,0.004381464,0.376982658,0,0,13,13,23.29252516,23.62788048,0.009,0.009,0.013545073,0.013546119,718.9311828,714.4616048,486.4771622,486.4452301
 08/14  11:10:00,29.06666667,0.017958948,388.5890474,0.454545,23.88999999,23.89,23.36131566,23.68483956,0.014572117,0.01306666,0.013708671,0.013709789,745.3868097,740.1288258,502.3082421,502.269479,0.036523064,0.379475977,0,0,13,13,23.32724369,23.65646902,0.009,0.009,0.013627036,0.01362812,732.4369437,727.5385385,494.3528456,494.3175489
 08/14  11:20:00,28.13333333,0.017857113,387.5889149,0.363636,23.89,23.89,23.39263368,23.71154982,0.014650075,0.013025784,0.013782853,0.013783995,757.7853231,752.214101,508.6652715,508.6229299,0.024218507,0.381110932,0,0,13,13,23.36131566,23.68483956,0.009,0.009,0.013708671,0.013709789,745.3868097,740.1288258,502.3082421,502.269479
 08/14  11:30:00,27.2,0.017708057,387.5887824,0.545455,23.89,23.89,23.42488923,23.73904937,0.014720706,0.012987822,0.013860465,0.013861631,769.6569496,763.8178049,516.5401835,516.494149,0.034423243,0.38206081,0,0,13,13,23.39263368,23.71154982,0.009,0.009,0.013782853,0.013783995,757.7853231,752.214101,508.6652715,508.6229299
 08/14  11:40:00,26.26666667,0.0175165,385.58865,0.181818,23.89,23.89,23.45163581,23.76277102,0.014783942,0.01295198,0.013920556,0.013921729,780.9879458,774.9228595,520.0905944,520.0407976,0.04016504,0.385549578,0,0,13,13,23.42488923,23.73904937,0.009,0.009,0.013860465,0.013861631,769.6569496,763.8178049,516.5401835,516.494149
 08/14  11:50:00,25.33333333,0.017286892,382.5885176,0,23.89,23.89,23.47141394,23.7816546,0.014839838,0.012917554,0.01395817,0.013959332,791.7555792,785.5039635,517.8675003,517.8139923,0.046210597,0.389577454,0,0,13,13,23.45163581,23.76277102,0.009,0.009,0.013920556,0.013921729,780.9879458,774.9228595,520.0905944,520.0407976
 08/14  12:00:00,24.4,0.017023416,390.5883852,0.181818,23.89,23.89,23.49091199,23.80017387,0.014888509,0.012884318,0.013993726,0.013994875,802.2033303,795.7965315,515.7129439,515.6560946,0.052429159,0.393183115,0,0,13,13,23.47141394,23.7816546,0.009,0.009,0.01395817,0.013959332,791.7555792,785.5039635,517.8675003,517.8139923
 08/14  12:10:00,24.4,0.01702053,390.5882528,0.0909091,23.86813342,23.89,23.50901443,23.81759962,0.014918688,0.012842709,0.014015457,0.014016579,805.4490304,799.0802567,513.3364408,513.2766036,0,0.300400833,0,0,23.89,13,23.49091199,23.80017387,0.014888509,0.009,0.013993726,0.013994875,802.2033303,795.7965315,515.7129439,515.6560946
 08/14  12:20:00,24.4,0.017017645,382.5881204,0.363636,23.83870989,23.89,23.53015406,23.83692327,0.014927223,0.012789063,0.01403224,0.014033328,804.0057443,797.8834678,514.681191,514.6183862,0,0.292989608,0,0,23.86813342,13,23.50901443,23.81759962,0.014918688,0.009,0.014015457,0.014016579,805.4490304,799.0802567,513.3364408,513.2766036
 08/14  12:30:00,24.4,0.017014762,383.587988,0.272727,23.81319064,23.89,23.5509424,23.85589003,0.014914876,0.012723284,0.014032749,0.014033787,800.9646595,795.2079434,517.0345646,516.9687925,0,0.286391064,0,0,23.83870989,13,23.53015406,23.83692327,0.014927223,0.009,0.01403224,0.014033328,804.0057443,797.8834678,514.681191,514.6183862
 08/14  12:40:00,24.4,0.017011879,382.5878557,0.272727,23.79410659,23.89,23.57013003,23.87369573,0.014883381,0.012646373,0.014013776,0.014014746,797.7939224,792.4327489,519.2744266,519.2056877,0,0.280800279,0,0,23.81319064,13,23.5509424,23.85589003,0.014914876,0.009,0.014032749,0.014033787,800.9646595,795.2079434,517.0345646,516.9687925
 08/14  12:50:00,24.4,0.017008998,388.5877234,0.363636,23.77955868,23.89,23.58919022,23.88999797,0.014834346,0.012559477,0.013980821,0.013974243,795.0167589,790.0312851,522.6764204,522.5998055,0,0.275639817,0,0.021335471,23.79410659,13,23.57013003,13,0.014883381,0.009,0.014013776,0.009,797.7939224,792.4327489,519.2744266,519.2056877
 08/14  13:00:00,24.4,0.017006117,385.587591,0.272727,23.76723429,23.89,23.60610693,23.89,0.014769085,0.012463622,0.013928774,0.013835392,792.488971,787.848487,525.3407371,525.2144796,0,0.270787233,0,0.241706879,23.77955868,13,23.58919022,13,0.014834346,0.009,0.013980821,0.009,795.0167589,790.0312851,522.6764204,522.5998055
 08/14  13:10:00,24.4,0.017108298,388.5874587,0.272727,23.81036531,23.89,23.62163545,23.89,0.014728103,0.012376062,0.01387332,0.013698827,797.0627078,792.5845101,527.3470927,527.1794638,0,0.361141093,0,0.092283137,23.76723429,13,23.60610693,13,0.014769085,0.009,0.013928774,0.009,792.488971,787.848487,525.3407371,525.2144796
 08/14  13:20:00,24.4,0.017210545,388.5873264,0.454545,23.87139325,23.89,23.63977157,23.89,0.014710788,0.01230289,0.013834775,0.013572588,805.906661,801.3770584,531.6973953,531.4622698,0,0.365127887,0,0.175807492,23.81036531,13,23.62163545,13,0.014728103,0.009,0.01387332,0.009,797.0627078,792.5845101,527.3470927,527.1794638
 08/14  13:30:00,24.4,0.017312859,384.5871942,0.363636,23.88994666,23.89,23.65803919,23.89,0.014687649,0.012244152,0.013808087,0.013460263,815.8208235,811.1521723,536.1034501,535.7883567,0.053219335,0.368926176,0,0.163663866,13,13,23.63977157,13,0.009,0.009,0.013834775,0.009,805.906661,801.3770584,531.6973953,531.4622698
 08/14  13:40:00,24.4,0.017415239,384.5870619,0.363636,23.88999988,23.89,23.67556865,23.89,0.014666788,0.012199267,0.013790992,0.013362542,825.4300745,820.6099336,540.0291971,539.6384806,0.040998847,0.367414476,0,0.165244925,13,13,23.65803919,13,0.009,0.009,0.013808087,0.009,815.8208235,811.1521723,536.1034501,535.7883567
 08/14  13:50:00,24.4,0.017517686,384.5869296,0.454545,23.89,23.89,23.69380939,23.89,0.01465489,0.012167531,0.013787525,0.013278685,834.4489149,829.5022038,544.8919101,544.4161651,0.037388469,0.364161314,0,0.18284103,13,13,23.67556865,13,0.009,0.009,0.013790992,0.009,825.4300745,820.6099336,540.0291971,539.6384806
 08/14  14:00:00,24.4,0.0176202,391.5867974,0.454545,23.89,23.89,23.71217365,23.89,0.014650926,0.012148219,0.013795408,0.013208049,843.107279,838.0681657,550.4702623,549.8962733,0.042468977,0.359576038,0,0.18314706,13,13,23.69380939,13,0.009,0.009,0.013787525,0.009,834.4489149,829.5022038,544.8919101,544.4161651
 08/14  14:10:00,24.68333333,0.017629152,381.5866652,0.545455,23.89,23.89,23.73015819,23.89,0.014651132,0.012135402,0.013807539,0.013144982,851.2166159,846.1226306,557.3046154,556.6123382,0.02782941,0.335512886,0,0.184508328,13,13,23.71217365,13,0.009,0.009,0.013795408,0.009,843.107279,838.0681657,550.4702623,549.8962733
 08/14  14:20:00,24.96666667,0.017632353,387.586533,0.545455,23.89,23.89,23.74598329,23.89,0.014653397,0.012125288,0.013814935,0.013085845,858.9867899,853.8686923,564.7655058,563.948096,0.012701732,0.311156384,0,0.169034889,13,13,23.73015819,13,0.009,0.009,0.013807539,0.009,851.2166159,846.1226306,557.3046154,556.6123382
 08/14  14:30:00,25.25,0.017629625,381.5864008,0.454545,23.88834565,23.89,23.75706797,23.89,0.014656028,0.012116578,0.013808512,0.013029222,866.3176383,861.2050338,570.7487489,569.8398185,0,0.286017569,0,0.136099844,23.89,13,23.74598329,13,0.014653397,0.009,0.013814935,0.009,858.9867899,853.8686923,564.7655058,563.948096
 08/14  14:40:00,25.53333333,0.017620789,388.5862686,0.363636,23.8781503,23.89,23.76240156,23.89,0.014653241,0.012107962,0.013784489,0.012974012,873.4042005,868.3244421,574.3817741,573.4355908,0,0.26581447,0,0.104973628,23.88834565,13,23.75706797,13,0.014656028,0.009,0.013808512,0.009,866.3176383,861.2050338,570.7487489,569.8398185
 08/14  14:50:00,25.81666667,0.017605662,381.5861365,0.272727,23.85862669,23.89,23.76197539,23.89,0.014641836,0.012098582,0.013742496,0.012919491,880.0755941,875.056751,575.2337963,574.3012877,0,0.246670984,0,0.073813409,23.8781503,13,23.76240156,13,0.014653241,0.009,0.013784489,0.009,873.4042005,868.3244421,574.3817741,573.4355908
 08/14  15:00:00,26.1,0.017584059,381.5860043,0.181818,23.83253488,23.89,23.7561071,23.89,0.014621016,0.01208798,0.013683362,0.012865176,886.3575439,881.4251109,573.4121673,572.5247435,0,0.22818742,0,0.042473281,23.85862669,13,23.76197539,13,0.014641836,0.009,0.013742496,0.009,880.0755941,875.056751,575.2337963,574.3012877
 08/14  15:10:00,26.2,0.017691246,388.5858722,0.363636,23.81159336,23.89,23.75128745,23.89,0.014601537,0.012082347,0.013632921,0.012817973,892.4886702,887.6528803,573.2874919,572.4495021,0,0.227756241,0,0.07630244,23.83253488,13,23.7561071,13,0.014621016,0.009,0.013683362,0.009,886.3575439,881.4251109,573.4121673,572.5247435
 08/14  15:20:00,26.3,0.017799022,390.5857401,0.545455,23.79979678,23.89,23.75146224,23.89,0.014590121,0.012085189,0.013606821,0.012782059,898.5026375,893.7645992,577.407765,576.5828396,0,0.227807958,0,0.11054305,23.81159336,13,23.75128745,13,0.014601537,0.009,0.013632921,0.009,892.4886702,887.6528803,573.2874919,572.4495021
 08/14  15:30:00,26.4,0.017907391,385.5856079,0.363636,23.79529399,23.89,23.75145,23.89,0.014588786,0.012097118,0.013590304,0.012756991,904.2218738,899.5832558,580.9949914,580.1721753,0,0.22814913,0,0.077637643,23.79979678,13,23.75146224,13,0.014590121,0.009,0.013606821,0.009,898.5026375,893.7645992,577.407765,576.5828396
 08/14  15:40:00,26.5,0.018016356,381.5854759,0.0909091,23.79428391,23.89,23.74562507,23.89,0.014597292,0.012118064,0.013566305,0.012741403,909.5588445,905.0256615,579.3261457,578.5275017,0,0.225771582,0,0.025973416,23.79529399,13,23.75145,13,0.014588786,0.009,0.013590304,0.009,904.2218738,899.5832558,580.9949914,580.1721753
 08/14  15:50:00,26.6,0.018125918,389.5853438,0.272727,23.79414164,23.89,23.73944112,23.89,0.014614838,0.012147649,0.013551025,0.012736381,914.7703063,910.3462826,577.367276,576.6123296,0,0.22260626,0,0.057557512,23.79428391,13,23.74562507,13,0.014597292,0.009,0.013566305,0.009,909.5588445,905.0256615,579.3261457,578.5275017
 08/14  16:00:00,26.7,0.018236083,390.5852117,0.272727,23.79378755,23.89,23.73409787,23.89,0.014640693,0.012185395,0.013547666,0.012741681,919.8758949,915.5628945,576.2289468,575.5212842,0,0.218895707,0,0.05556642,23.79414164,13,23.73944112,13,0.014614838,0.009,0.013551025,0.009,914.7703063,910.3462826,577.367276,576.6123296
 08/14  16:10:00,26.7,0.018239184,389.5850797,0.363636,23.79882396,23.89,23.7318288,23.89,0.014671682,0.012225701,0.013557193,0.012751883,924.8091592,920.6057103,576.9921898,576.3207429,0,0.225996878,0,0.079875595,23.79378755,13,23.73409787,13,0.014640693,0.009,0.013547666,0.009,919.8758949,915.5628945,576.2289468,575.5212842
 08/14  16:20:00,26.7,0.018242286,390.5849476,0.363636,23.81079968,23.89,23.7321206,23.89,0.014705843,0.012265121,0.013574525,0.012763149,929.5741619,925.4774582,578.8011506,578.1508891,0,0.232934846,0,0.087287719,23.79882396,13,23.7318288,13,0.014671682,0.009,0.013557193,0.009,924.8091592,920.6057103,576.9921898,576.3207429
 08/14  16:30:00,26.7,0.018245389,381.5848156,0.636364,23.82804528,23.89,23.73892786,23.89,0.014742444,0.012302593,0.013610616,0.012775132,933.9632993,929.9751472,584.6818009,583.9970629,0,0.239540042,0,0.144968274,23.81079968,13,23.7321206,13,0.014705843,0.009,0.013574525,0.009,929.5741619,925.4774582,578.8011506,578.1508891
 08/14  16:40:00,26.7,0.018248493,388.5846836,0.454545,23.84824855,23.89,23.74667291,23.89,0.014781324,0.012338253,0.013648651,0.012786488,938.2161229,934.3367209,590.2716496,589.5349502,0,0.245523504,0,0.118505724,23.82804528,13,23.73892786,13,0.014742444,0.009,0.013610616,0.009,933.9632993,929.9751472,584.6818009,583.9970629
 08/14  16:50:00,26.7,0.018251599,386.5845516,0.363636,23.86981643,23.89,23.75271745,23.89,0.014822458,0.012372486,0.013680998,0.012797032,942.3186579,938.5477257,593.4565547,592.6905581,0,0.251167032,0,0.108092565,23.84824855,13,23.74667291,13,0.014781324,0.009,0.013648651,0.009,938.2161229,934.3367209,590.2716496,589.5349502
 08/14  17:00:00,26.7,0.018254705,389.5844197,0.363636,23.88999635,23.89,23.75802276,23.89,0.014864421,0.012405598,0.013710845,0.012807333,946.334854,942.6716721,595.196505,594.4292761,0.003350208,0.256527333,0,0.114153927,13,13,23.75271745,13,0.009,0.009,0.013680998,0.009,942.3186579,938.5477257,593.4565547,592.6905581
 08/14  17:10:00,26.7,0.018140149,384.5842877,0.272727,23.83202388,23.89,23.76112575,23.89,0.014868842,0.012431109,0.013732737,0.012816223,940.1466189,936.7107121,594.9779546,594.2384149,0,0.123862018,0,0.09318572,23.88999635,13,23.75802276,13,0.014864421,0.009,0.013710845,0.009,946.334854,942.6716721,595.196505,594.4292761
 08/14  17:20:00,26.7,0.018025635,386.5841558,0.0909091,23.74880026,23.89,23.7593881,23.89,0.014847748,0.012451536,0.013738074,0.012822799,927.8086595,924.7093964,591.1792414,590.4928085,0,0.11526581,0,0.05486089,23.83202388,13,23.76112575,13,0.014868842,0.009,0.013732737,0.009,940.1466189,936.7107121,594.9779546,594.2384149
 08/14  17:30:00,26.7,0.017911161,391.5840238,0.0909091,23.68141544,23.89,23.75469935,23.89,0.014816021,0.01246979,0.013732509,0.012827554,913.8471199,911.1232877,585.6974796,585.0776928,0,0.106535796,0,0.04958045,23.74880026,13,23.7593881,13,0.014847748,0.009,0.013738074,0.009,927.8086595,924.7093964,591.1792414,590.4928085
 08/14  17:40:00,26.7,0.017796729,383.5838919,0,23.63839718,23.89,23.74721631,23.89,0.014781032,0.012487005,0.013716515,0.012830611,900.0997269,897.7361276,578.4134144,577.8577473,0,0.099110102,0,0.027896548,23.68141544,13,23.75469935,13,0.014816021,0.009,0.013732509,0.009,913.8471199,911.1232877,585.6974796,585.0776928
 08/14  17:50:00,26.7,0.017682337,390.58376,0,23.61236677,23.89,23.73834356,23.89,0.014744802,0.012503388,0.013694454,0.012832369,887.2379084,885.1946899,570.6272267,570.1279147,0,0.091825615,0,0.022789622,23.63839718,13,23.74721631,13,0.014781032,0.009,0.013716515,0.009,900.0997269,897.7361276,578.4134144,577.8577473
 08/14  18:00:00,26.7,0.017567986,385.5836281,0,23.59239245,23.89,23.72894581,23.89,0.014707315,0.012518883,0.013669098,0.012833124,875.0622682,873.297953,562.9101525,562.4583071,0,0.084670153,0,0.01758232,23.61236677,13,23.73834356,13,0.014744802,0.009,0.013694454,0.009,887.2379084,885.1946899,570.6272267,570.1279147
 08/14  18:10:00,26.6,0.017686284,384.5834963,0,23.55184447,23.89626293,23.7196229,23.89098912,0.014664729,0.012549167,0.013649099,0.012843949,860.3351084,858.7502402,555.478406,555.0588939,0,0,0,0,23.59239245,23.89,23.72894581,23.89,0.014707315,0.012518883,0.013669098,0.012833124,875.0622682,873.297953,562.9101525,562.4583071
 08/14  18:20:00,26.5,0.017802459,386.5833644,0,23.50659091,23.90537566,23.71057253,23.89242897,0.014625929,0.012593867,0.013639225,0.012866719,844.2821711,842.8140783,548.4258581,548.0296572,0,0,0,0,23.55184447,23.89626293,23.7196229,23.89098912,0.014664729,0.012549167,0.013649099,0.012843949,860.3351084,858.7502402,555.478406,555.0588939
 08/14  18:30:00,26.4,0.017916525,386.5832326,0,23.46940331,23.91409314,23.70178537,23.89379043,0.014597034,0.012649645,0.013640674,0.012900363,828.2252392,826.8464405,541.7187018,541.3419741,0,0,0,0,23.50659091,23.90537566,23.71057253,23.89242897,0.014625929,0.012593867,0.013639225,0.012866719,844.2821711,842.8140783,548.4258581,548.0296572
 08/14  18:40:00,26.3,0.018028501,389.5831007,0,23.44291098,23.92113483,23.69320254,23.89483874,0.014580046,0.012714243,0.013653089,0.01294364,812.8353152,811.5348878,535.3787307,535.0198763,0,0,0,0,23.46940331,23.91409314,23.70178537,23.89379043,0.014597034,0.012649645,0.013640674,0.012900363,828.2252392,826.8464405,541.7187018,541.3419741
 08/14  18:50:00,26.2,0.018138405,381.5829689,0,23.42723484,23.92641073,23.68493699,23.89552377,0.014574852,0.012786653,0.013675791,0.012995751,798.0315999,796.8038534,529.1697587,528.8278238,0,0,0,0,23.44291098,23.92113483,23.69320254,23.89483874,0.014580046,0.012714243,0.013653089,0.01294364,812.8353152,811.5348878,535.3787307,535.0198763
 08/14  19:00:00,26.1,0.018246251,384.5828371,0,23.41789164,23.93011325,23.67693355,23.89584083,0.014580762,0.012866479,0.013708187,0.013056226,783.8781442,782.7179616,523.1852034,522.8591979,0,0,0,0,23.42723484,23.92641073,23.68493699,23.89552377,0.014574852,0.012786653,0.013675791,0.012995751,798.0315999,796.8038534,529.1697587,528.8278238
 08/14  19:10:00,25.91666667,0.018228895,386.5827053,0,23.35313084,23.91549357,23.65877333,23.88837653,0.014591258,0.012983747,0.013762588,0.013151237,761.9542697,760.8839785,514.6191508,514.3152852,0,0,0,0,23.41789164,23.93011325,23.67693355,23.89584083,0.014580762,0.012866479,0.013708187,0.013056226,783.8781442,782.7179616,523.1852034,522.8591979
 08/14  19:20:00,25.73333333,0.018209507,391.5825736,0,23.27658793,23.89073731,23.6348842,23.87618431,0.014602154,0.013117363,0.013826302,0.013261637,736.3770582,735.4007591,505.039719,504.7602879,0,0,0,0,23.35313084,23.91549357,23.65877333,23.88837653,0.014591258,0.012983747,0.013762588,0.013151237,761.9542697,760.8839785,514.6191508,514.3152852
 08/14  19:30:00,25.55,0.018188126,385.5824418,0,23.21954154,23.86415764,23.60998061,23.86257563,0.014612016,0.013248555,0.013889055,0.013370552,710.7907664,709.8985176,495.4497478,495.1934479,0,0,0,0,23.27658793,23.89073731,23.6348842,23.87618431,0.014602154,0.013117363,0.013826302,0.013261637,736.3770582,735.4007591,505.039719,504.7602879
 08/14  19:40:00,25.36666667,0.018164793,385.5823101,0,23.18558832,23.83937887,23.58617629,23.84908218,0.014620745,0.013369674,0.013946849,0.013471108,686.9595897,686.1382148,486.4510054,486.2151901,0,0,0,0,23.21954154,23.86415764,23.60998061,23.86257563,0.014612016,0.013248555,0.013889055,0.013370552,710.7907664,709.8985176,495.4497478,495.1934479
 08/14  19:50:00,25.18333333,0.018139545,385.5821783,0,23.16636001,23.81699563,23.56386895,23.83604978,0.014628581,0.013479771,0.013999252,0.013562421,665.2454852,664.4839612,478.2093159,477.9913747,0,0,0,0,23.18558832,23.83937887,23.58617629,23.84908218,0.014620745,0.013369674,0.013946849,0.013471108,686.9595897,686.1382148,486.4510054,486.2151901
 08/14  20:00:00,25,0.018112424,387.5820466,0,23.15377822,23.79656931,23.54285151,23.82339802,0.014635727,0.01358008,0.014046934,0.013645554,645.5565136,644.8468021,470.7756158,470.5734233,0,0,0,0,23.16636001,23.81699563,23.56386895,23.83604978,0.014628581,0.013479771,0.013999252,0.013562421,665.2454852,664.4839612,478.2093159,477.9913747
 08/14  20:10:00,24.81666667,0.018046249,387.5819149,0,23.1399957,23.77667078,23.52229331,23.8106133,0.014633759,0.013663435,0.014082061,0.013713149,627.590311,626.9263777,464.0265294,463.8383919,0,0,0,0,23.15377822,23.79656931,23.54285151,23.82339802,0.014635727,0.01358008,0.014046934,0.013645554,645.5565136,644.8468021,470.7756158,470.5734233
 08/14  20:20:00,24.63333333,0.017979041,388.5817832,0,23.12272422,23.75647287,23.50168871,23.79738639,0.014617989,0.01372607,0.014100372,0.013761293,611.1484116,610.5253481,457.8924904,457.7170365,0,0,0,0,23.1399957,23.77667078,23.52229331,23.8106133,0.014633759,0.013663435,0.014082061,0.013713149,627.590311,626.9263777,464.0265294,463.8383919
 08/14  20:30:00,24.45,0.017910825,385.5816516,0,23.10278814,23.73572853,23.48086074,23.78362028,0.014587712,0.013767919,0.014101447,0.013789809,595.9207167,595.3341689,452.1498673,451.9858619,0,0,0,0,23.12272422,23.75647287,23.50168871,23.79738639,0.014617989,0.01372607,0.014100372,0.013761293,611.1484116,610.5253481,457.8924904,457.7170365
 08/14  20:40:00,24.26666667,0.017841631,381.5815199,0,23.08148983,23.71444865,23.45978379,23.76931583,0.014544026,0.013790578,0.014086603,0.013800204,581.656408,581.1024439,446.6136269,446.4599125,0,0,0,0,23.10278814,23.73572853,23.48086074,23.78362028,0.014587712,0.013767919,0.014101447,0.013789809,595.9207167,595.3341689,452.1498673,451.9858619
 08/14  20:50:00,24.08333333,0.017771484,388.5813883,0,23.05959833,23.69269799,23.43846856,23.75449701,0.014488388,0.013795947,0.014057487,0.013794292,568.6994936,568.1751209,441.6859876,441.5417986,0,0,0,0,23.08148983,23.71444865,23.45978379,23.76931583,0.014544026,0.013790578,0.014086603,0.013800204,581.656408,581.1024439,446.6136269,446.4599125
 08/14  21:00:00,23.9,0.017700411,385.5812567,0,23.03737268,23.67052556,23.41692143,23.73918425,0.014422093,0.013785735,0.014015577,0.013773707,556.8055787,556.3081063,437.1765356,437.0411089,0,0,0,0,23.05959833,23.69269799,23.43846856,23.75449701,0.014488388,0.013795947,0.014057487,0.013794292,568.6994936,568.1751209,441.6859876,441.5417986
 08/14  21:10:00,23.9,0.017700411,385.581125,0,23.01845392,23.64890932,23.39571567,23.72378143,0.014319553,0.013734728,0.013935439,0.013713153,545.8479825,545.3751604,433.0123684,432.8850149,0,0,0,0,23.03737268,23.67052556,23.41692143,23.73918425,0.014422093,0.013785735,0.014015577,0.013773707,556.8055787,556.3081063,437.1765356,437.0411089
 08/14  21:20:00,23.9,0.017700411,386.5809935,0,23.00365883,23.62837054,23.3751721,23.70852893,0.014166603,0.013629113,0.013803062,0.013598746,535.7963477,535.346425,429.2116988,429.0918527,0,0,0,0,23.01845392,23.64890932,23.39571567,23.72378143,0.014319553,0.013734728,0.013935439,0.013713153,545.8479825,545.3751604,433.0123684,432.8850149
 08/14  21:30:00,23.9,0.017700411,391.5808619,0,22.99183584,23.60897138,23.3553477,23.69349259,0.01396134,0.013467315,0.013616686,0.01342885,526.7922956,526.364122,425.9596275,425.8469645,0,0,0,0,23.00365883,23.62837054,23.3751721,23.70852893,0.014166603,0.013629113,0.013803062,0.013598746,535.7963477,535.346425,429.2116988,429.0918527
 08/14  21:40:00,23.9,0.017700411,382.5807303,0,22.98159146,23.59057746,23.33618198,23.67865829,0.013707429,0.013253306,0.013380116,0.013207385,518.2633611,517.85535,422.7224592,422.616282,0,0,0,0,22.99183584,23.60897138,23.3553477,23.69349259,0.01396134,0.013467315,0.013616686,0.01342885,526.7922956,526.364122,425.9596275,425.8469645
 08/14  21:50:00,23.9,0.017700411,391.5805988,0,22.97203628,23.57302608,23.31759263,23.66399443,0.013409642,0.01299214,0.013098247,0.012939357,510.6125565,510.2238843,419.9396529,419.8397253,0,0,0,0,22.98159146,23.59057746,23.33618198,23.67865829,0.013707429,0.013253306,0.013380116,0.013207385,518.2633611,517.85535,422.7224592,422.616282
 08/14  22:00:00,23.9,0.017700411,385.5804672,0,22.96277014,23.55618277,23.299509,23.64947422,0.01307225,0.012688352,0.012775469,0.012629256,503.4828178,503.1123361,417.2871821,417.1930257,0,0,0,0,22.97203628,23.57302608,23.31759263,23.66399443,0.013409642,0.01299214,0.013098247,0.012939357,510.6125565,510.2238843,419.9396529,419.8397253
 08/14  22:10:00,23.8,0.017687511,390.5803357,0,22.8119329,23.49783935,23.25706951,23.61693756,0.012608314,0.012270005,0.012339751,0.012210782,491.7265622,491.3796134,413.9405814,413.8547365,0,0,0,0,22.96277014,23.55618277,23.299509,23.64947422,0.01307225,0.012688352,0.012775469,0.012629256,503.4828178,503.1123361,417.2871821,417.1930257
 08/14  22:20:00,23.7,0.017674029,383.5802042,0,22.61708936,23.41328229,23.19814842,23.57186398,0.012161458,0.011872384,0.011926849,0.011816572,477.6019021,477.2772714,409.8599132,409.7828103,0,0,0,0,22.8119329,23.49783935,23.25706951,23.61693756,0.012608314,0.012270005,0.012339751,0.012210782,491.7265622,491.3796134,413.9405814,413.8547365
 08/14  22:30:00,23.6,0.01765997,382.5800727,0,22.45180282,23.3203782,23.132525,23.52118346,0.011826495,0.011582704,0.011624105,0.011531074,463.984712,463.6791085,405.7294202,405.6602796,0,0,0,0,22.61708936,23.41328229,23.19814842,23.57186398,0.012161458,0.011872384,0.011926849,0.011816572,477.6019021,477.2772714,409.8599132,409.7828103
 08/14  22:40:00,23.5,0.017645343,390.5799412,0,22.32772521,23.22755099,23.06501394,23.4683433,0.0116235,0.011418369,0.011448736,0.011370463,452.8877835,452.6011133,402.7198737,402.6585044,0,0,0,0,22.45180282,23.3203782,23.132525,23.52118346,0.011826495,0.011582704,0.011624105,0.011531074,463.984712,463.6791085,405.7294202,405.6602796
 08/14  22:50:00,23.4,0.017630152,391.5798097,0,22.22877767,23.13664145,22.99687499,23.41428568,0.011535559,0.01136273,0.011383803,0.01131788,444.1979906,443.9310161,400.7111553,400.65718,0,0,0,0,22.32772521,23.22755099,23.06501394,23.4683433,0.0116235,0.011418369,0.011448736,0.011370463,452.8877835,452.6011133,402.7198737,402.6585044
 08/14  23:00:00,23.3,0.017614404,387.5796783,0,22.13902862,23.04708802,22.92801984,23.35899544,0.011538169,0.011392409,0.011405645,0.011350086,436.8875888,436.6396994,398.9302564,398.8825553,0,0,0,0,22.22877767,23.13664145,22.99687499,23.41428568,0.011535559,0.01136273,0.011383803,0.01131788,444.1979906,443.9310161,400.7111553,400.65718
 08/14  23:10:00,23.3,0.017611409,386.5795469,0,22.0570208,22.95986831,22.86009173,23.30361882,0.01156535,0.011442349,0.011451444,0.011404603,429.8254735,429.5959587,397.181322,397.138811,0,0,0,0,22.13902862,23.04708802,22.92801984,23.35899544,0.011538169,0.011392409,0.011405645,0.011350086,436.8875888,436.6396994,398.9302564,398.8825553
 08/14  23:20:00,23.3,0.017608416,390.5794154,0,21.98706991,22.87675441,22.79402359,23.24884637,0.011583164,0.011479336,0.011486552,0.01144705,423.6120952,423.4015964,395.8997878,395.8621968,0,0,0,0,22.0570208,22.95986831,22.86009173,23.30361882,0.01156535,0.011442349,0.011451444,0.011404603,429.8254735,429.5959587,397.181322,397.138811
 08/14  23:30:00,23.3,0.017605424,386.579284,0,21.92799484,22.79828327,22.72997747,23.19486253,0.011583645,0.011495978,0.011502179,0.011468853,418.0381595,417.8460433,394.6547094,394.6212706,0,0,0,0,21.98706991,22.87675441,22.79402359,23.24884637,0.011583164,0.011479336,0.011486552,0.01144705,423.6120952,423.4015964,395.8997878,395.8621968
 08/14  23:40:00,23.3,0.017602432,390.5791526,0,21.87573076,22.72409996,22.66776753,23.14161617,0.011569299,0.011495256,0.011500651,0.011472523,413.5040504,413.330413,393.7974044,393.7679783,0,0,0,0,21.92799484,22.79828327,22.72997747,23.19486253,0.011583645,0.011495978,0.011502179,0.011468853,418.0381595,417.8460433,394.6547094,394.6212706
 08/14  23:50:00,23.3,0.017599442,390.5790213,0,21.82675043,22.65356452,22.6071423,23.08900308,0.0115442,0.011481639,0.011486276,0.011462519,409.8521216,409.6964998,393.2324754,393.2068351,0,0,0,0,21.87573076,22.72409996,22.66776753,23.14161617,0.011569299,0.011495256,0.011500651,0.011472523,413.5040504,413.330413,393.7974044,393.7679783
 08/14  24:00:00,23.3,0.017596453,381.5788899,0,21.77910598,22.58607014,22.54788473,23.03693225,0.011511246,0.011458362,0.011462297,0.011442216,406.0883432,405.9478351,392.058103,392.0347358,0,0,0,0,21.82675043,22.65356452,22.6071423,23.08900308,0.0115442,0.011481639,0.011486276,0.011462519,409.8521216,409.6964998,393.2324754,393.2068351
 08/15  00:10:00,23.21666667,0.017477647,386.5787586,0,21.73900818,22.52304737,22.49098733,22.9861256,0.011467646,0.011422906,0.011426223,0.011409224,402.8537115,402.7273576,391.0036123,390.9823048,0,0,0,0,21.77910598,22.58607014,22.54788473,23.03693225,0.011511246,0.011458362,0.011462297,0.011442216,406.0883432,405.9478351,392.058103,392.0347358
 08/15  00:20:00,23.13333333,0.017359556,389.5786272,0,21.70750739,22.46509542,22.43696123,22.93699052,0.011412193,0.011374301,0.011377089,0.011362672,400.4731845,400.360958,390.46408,390.4452775,0,0,0,0,21.73900818,22.52304737,22.49098733,22.9861256,0.011467646,0.011422906,0.011426223,0.011409224,402.8537115,402.7273576,391.0036123,390.9823048
 08/15  00:30:00,23.05,0.017242173,387.5784959,0,21.68198775,22.41195816,22.38579387,22.88958682,0.01134565,0.011313517,0.011315859,0.011303599,398.5343045,398.4352163,390.0807152,390.0642677,0,0,0,0,21.70750739,22.46509542,22.43696123,22.93699052,0.011412193,0.011374301,0.011377089,0.011362672,400.4731845,400.360958,390.46408,390.4452775
 08/15  00:40:00,22.96666667,0.017125499,391.5783646,0,21.65957397,22.36303119,22.33724999,22.84381552,0.011269601,0.011242313,0.011244279,0.011233823,397.2127779,397.1262725,390.0741588,390.0602786,0,0,0,0,21.68198775,22.41195816,22.38579387,22.88958682,0.01134565,0.011313517,0.011315859,0.011303599,398.5343045,398.4352163,390.0807152,390.0642677
 08/15  00:50:00,22.88333333,0.017009526,389.5782333,0,21.63853583,22.31769332,22.29105779,22.79954555,0.011185648,0.011162437,0.011164087,0.011155138,396.1199937,396.0447075,390.0921032,390.0804302,0,0,0,0,21.65957397,22.36303119,22.33724999,22.84381552,0.011269601,0.011242313,0.011244279,0.011233823,397.2127779,397.1262725,390.0741588,390.0602786
 08/15  01:00:00,22.8,0.016894252,388.578102,0,21.61815779,22.27543064,22.2469772,22.7566593,0.01109513,0.011075352,0.011076734,0.011069045,395.065552,394.9998801,389.9753371,389.9653102,0,0,0,0,21.63853583,22.31769332,22.29105779,22.79954555,0.011185648,0.011162437,0.011164087,0.011155138,396.1199937,396.0447075,390.0921032,390.0804302
 08/15  01:10:00,22.98333333,0.017027162,388.5779708,0,21.59818358,22.23585038,22.2048071,22.71505837,0.011033172,0.011016353,0.011017512,0.01101093,394.0848156,394.0274437,389.7859877,389.7772271,0,0,0,0,21.61815779,22.27543064,22.2469772,22.7566593,0.01109513,0.011075352,0.011076734,0.011069045,395.065552,394.9998801,389.9753371,389.9653102
 08/15  01:20:00,23.16666667,0.017160657,384.5778395,0,21.57854185,22.19863412,22.16437916,22.67466026,0.011017589,0.011003359,0.011004336,0.010998761,392.885805,392.8350632,389.254258,389.2460233,0,0,0,0,21.59818358,22.23585038,22.2048071,22.71505837,0.011033172,0.011016353,0.011017512,0.01101093,394.0848156,394.0274437,389.7859877,389.7772271
 08/15  01:30:00,23.35,0.017294733,391.5777083,0,21.55918681,22.16350569,22.12554732,22.63539245,0.011048988,0.011037034,0.011037862,0.01103321,392.2400259,392.1959441,389.1726146,389.1655232,0,0,0,0,21.57854185,22.19863412,22.16437916,22.67466026,0.011017589,0.011003359,0.011004336,0.010998761,392.885805,392.8350632,389.254258,389.2460233
 08/15  01:40:00,23.53333333,0.017429387,386.5775771,0,21.54006345,22.13021154,22.08817344,22.59718323,0.011120796,0.011110836,0.011111542,0.011107733,391.58537,391.5469526,388.9940804,388.987817,0,0,0,0,21.55918681,22.16350569,22.12554732,22.63539245,0.011048988,0.011037034,0.011037862,0.01103321,392.2400259,392.1959441,389.1726146,389.1655232
 08/15  01:50:00,23.71666667,0.017564614,382.5774459,0,21.52111885,22.09852533,22.05213543,22.5599682,0.01122568,0.01121746,0.011218064,0.011215018,390.5512641,390.5169763,388.361171,388.3548913,0,0,0,0,21.54006345,22.13021154,22.08817344,22.59718323,0.011120796,0.011110836,0.011111542,0.011107733,391.58537,391.5469526,388.9940804,388.987817
 08/15  02:00:00,23.9,0.017700411,384.5773147,0,21.50231317,22.06825163,22.01731779,22.52368572,0.011357684,0.011350978,0.011351495,0.011349134,389.5537022,389.5229734,387.702365,387.6960175,0,0,0,0,21.52111885,22.09852533,22.05213543,22.5599682,0.01122568,0.01121746,0.011218064,0.011215018,390.5512641,390.5169763,388.361171,388.3548913
 08/15  02:10:00,23.8,0.017687511,384.5771835,0,21.48362686,22.03921191,21.98362417,22.48827922,0.011481649,0.011476203,0.011476645,0.01147485,388.72466,388.6972578,387.1597256,387.1535061,0,0,0,0,21.50231317,22.06825163,22.01731779,22.52368572,0.011357684,0.011350978,0.011351495,0.011349134,389.5537022,389.5229734,387.702365,387.6960175
 08/15  02:20:00,23.7,0.017674029,386.5770524,0,21.46503726,22.01125991,21.95096131,22.45369843,0.011578753,0.01157432,0.011574696,0.011573335,388.2264159,388.202419,386.9039968,386.8983428,0,0,0,0,21.48362686,22.03921191,21.98362417,22.48827922,0.011481649,0.011476203,0.011476645,0.01147485,388.72466,388.6972578,387.1597256,387.1535061
 08/15  02:30:00,23.6,0.01765997,382.5769212,0,21.44652701,21.98426643,21.9192475,22.41989271,0.011646138,0.011642509,0.011642827,0.011641784,387.5972084,387.5758997,386.4794471,386.4740207,0,0,0,0,21.46503726,22.01125991,21.95096131,22.45369843,0.011578753,0.01157432,0.011574696,0.011573335,388.2264159,388.202419,386.9039968,386.8983428
 08/15  02:40:00,23.5,0.017645343,388.5767901,0,21.42808717,21.95812241,21.88840367,22.38681749,0.011687781,0.011684784,0.011685053,0.011684237,387.3962555,387.3779269,386.4520552,386.4474302,0,0,0,0,21.44652701,21.98426643,21.9192475,22.41989271,0.011646138,0.011642509,0.011642827,0.011641784,387.5972084,387.5758997,386.4794471,386.4740207
 08/15  02:50:00,23.4,0.017630152,385.576659,0,21.40971449,21.93272638,21.85836262,22.35442833,0.011708644,0.011706146,0.011706373,0.011705716,387.2302748,387.2145375,386.4327273,386.4288012,0,0,0,0,21.42808717,21.95812241,21.88840367,22.38681749,0.011687781,0.011684784,0.011685053,0.011684237,387.3962555,387.3779269,386.4520552,386.4474302
 08/15  03:00:00,23.3,0.017614404,381.5765279,0,21.39140814,21.90799311,21.82905912,22.32268715,0.011712711,0.011710607,0.011710798,0.01171025,386.6896024,386.6754541,386.0153143,386.0113668,0,0,0,0,21.40971449,21.93272638,21.85836262,22.35442833,0.011708644,0.011706146,0.011706373,0.011705716,387.2302748,387.2145375,386.4327273,386.4288012
 08/15  03:10:00,23.3,0.017617399,382.5763968,0,21.3675055,21.88230178,21.79947794,22.29090515,0.011711987,0.011710208,0.01171037,0.011709905,386.0548408,386.041871,385.4844869,385.4803353,0,0,0,0,21.39140814,21.90799311,21.82905912,22.32268715,0.011712711,0.011710607,0.011710798,0.01171025,386.6896024,386.6754541,386.0153143,386.0113668
 08/15  03:20:00,23.3,0.017620396,391.5762657,0,21.33695572,21.8547672,21.76902575,22.25866464,0.011713157,0.011711656,0.011711792,0.011711402,386.2414044,386.2307451,385.7600924,385.7569938,0,0,0,0,21.3675055,21.88230178,21.79947794,22.29090515,0.011711987,0.011710208,0.01171037,0.011709905,386.0548408,386.041871,385.4844869,385.4803353
 08/15  03:30:00,23.3,0.017623393,391.5761347,0,21.30180015,21.82528282,21.73755981,22.22584381,0.011717908,0.011716649,0.011716763,0.011716441,386.90643,386.8985229,386.501084,386.4996059,0,0,0,0,21.33695572,21.8547672,21.76902575,22.25866464,0.011713157,0.011711656,0.011711792,0.011711402,386.2414044,386.2307451,385.7600924,385.7569938
 08/15  03:40:00,23.3,0.017626392,387.5760036,0,21.26431589,21.79407429,21.70514328,22.19245894,0.011725757,0.011724707,0.011724803,0.011724543,387.3193895,387.3134092,386.9778141,386.9773135,0,0,0,0,21.30180015,21.82528282,21.73755981,22.22584381,0.011717908,0.011716649,0.011716763,0.011716441,386.90643,386.8985229,386.501084,386.4996059
 08/15  03:50:00,23.3,0.017629391,383.5758726,0,21.22583492,21.76141639,21.67188233,22.15855857,0.011735831,0.011734961,0.011735042,0.011734838,387.1329503,387.127594,386.8442652,386.8436502,0,0,0,0,21.26431589,21.79407429,21.70514328,22.19245894,0.011725757,0.011724707,0.011724803,0.011724543,387.3193895,387.3134092,386.9778141,386.9773135
 08/15  04:00:00,23.3,0.017632392,391.5757416,0,21.1868816,21.7275374,21.63786825,22.12418516,0.011747465,0.01174675,0.011746817,0.011746663,387.3310631,387.3268615,387.0876395,387.0874739,0,0,0,0,21.22583492,21.76141639,21.67188233,22.15855857,0.011735831,0.011734961,0.011735042,0.011734838,387.1329503,387.127594,386.8442652,386.8436502
 08/15  04:10:00,23.3,0.017629391,384.5756106,0,21.16551175,21.69741594,21.6061915,22.09141936,0.011770388,0.011769823,0.011769878,0.011769783,387.2448462,387.2411617,387.0391862,387.0389725,0,0,0,0,21.1868816,21.7275374,21.63786825,22.12418516,0.011747465,0.01174675,0.011746817,0.011746663,387.3310631,387.3268615,387.0876395,387.0874739
 08/15  04:20:00,23.3,0.017626392,386.5754796,0,21.16509383,21.67370849,21.57860802,22.06148697,0.011809537,0.011809123,0.011809166,0.011809145,387.1051472,387.101806,386.9312608,386.9309132,0,0,0,0,21.16551175,21.69741594,21.6061915,22.09141936,0.011770388,0.011769823,0.011769878,0.011769783,387.2448462,387.2411617,387.0391862,387.0389725
 08/15  04:30:00,23.3,0.017623393,383.5753486,0,21.17925985,21.65671098,21.55546396,22.03469307,0.011864911,0.011864647,0.011864677,0.011864743,386.7404446,386.7370667,386.5930666,386.5922639,0,0,0,0,21.16509383,21.67370849,21.57860802,22.06148697,0.011809537,0.011809123,0.011809166,0.011809145,387.1051472,387.101806,386.9312608,386.9309132
 08/15  04:40:00,23.3,0.017620396,386.5752177,0,21.20096177,21.64570312,21.53647218,22.01091593,0.011934439,0.011934316,0.011934333,0.011934493,386.5372546,386.5340881,386.4124726,386.4115171,0,0,0,0,21.17925985,21.65671098,21.55546396,22.03469307,0.011864911,0.011864647,0.011864677,0.011864743,386.7404446,386.7370667,386.5930666,386.5922639
 08/15  04:50:00,23.3,0.017617399,386.5750868,0,21.22607365,21.63982376,21.52122275,21.98993984,0.01201584,0.012015846,0.012015848,0.012016104,386.4827534,386.4799941,386.3772559,386.3763944,0,0,0,0,21.20096177,21.64570312,21.53647218,22.01091593,0.011934439,0.011934316,0.011934333,0.011934493,386.5372546,386.5340881,386.4124726,386.4115171
 08/15  05:00:00,23.3,0.017614404,387.5749558,0,21.25296978,21.63836913,21.50936263,21.97157461,0.012107254,0.012107373,0.012107358,0.012107708,386.5767613,386.5745466,386.4877207,386.4871558,0,0,0,0,21.22607365,21.63982376,21.52122275,21.98993984,0.01201584,0.012015846,0.012015848,0.012016104,386.4827534,386.4799941,386.3772559,386.3763944
 08/15  05:10:00,23.3,0.017614404,382.5748249,0,21.27478675,21.63927019,21.49954301,21.95494349,0.012181766,0.012181955,0.012181927,0.01218233,386.3037102,386.3015431,386.228242,386.227406,0,0,0,0,21.25296978,21.63836913,21.50936263,21.97157461,0.012107254,0.012107373,0.012107358,0.012107708,386.5767613,386.5745466,386.4877207,386.4871558
 08/15  05:20:00,23.3,0.017614404,390.574694,0,21.29010378,21.64108745,21.49090265,21.93947504,0.012225252,0.012225462,0.012225428,0.012225829,386.4885171,386.4868799,386.4248888,386.4244485,0,0,0,0,21.27478675,21.63927019,21.49954301,21.95494349,0.012181766,0.012181955,0.012181927,0.01218233,386.3037102,386.3015431,386.228242,386.227406
 08/15  05:30:00,23.3,0.017614404,381.5745632,0,21.30103825,21.6432857,21.48312187,21.92494783,0.012236406,0.012236594,0.012236563,0.012236917,386.2279535,386.2262997,386.1739966,386.1732878,0,0,0,0,21.29010378,21.64108745,21.49090265,21.93947504,0.012225252,0.012225462,0.012225428,0.012225829,386.4885171,386.4868799,386.4248888,386.4244485
 08/15  05:40:00,23.3,0.017614404,391.5744323,0,21.31004956,21.64589662,21.47614529,21.91131356,0.01221937,0.01221951,0.012219489,0.012219763,386.4954653,386.4943407,386.4500558,386.4498223,0,0,0,0,21.30103825,21.6432857,21.48312187,21.92494783,0.012236406,0.012236594,0.012236563,0.012236917,386.2279535,386.2262997,386.1739966,386.1732878
 08/15  05:50:00,23.3,0.017614404,387.5743014,0,21.31862221,21.64915784,21.46998681,21.89857103,0.012178983,0.012179058,0.012179054,0.012179231,386.7855804,386.7849363,386.7474162,386.7476254,0,0,0,0,21.31004956,21.64589662,21.47614529,21.91131356,0.01221937,0.01221951,0.012219489,0.012219763,386.4954653,386.4943407,386.4500558,386.4498223
