Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/15  06:00:00,23.3,0.017614404,382.5741706,0,21.32730215,21.65316793,21.46464837,21.88671276,0.012119175,0.012119177,0.012119196,0.012119264,386.5555916,386.5548228,386.52321,386.5231039,0,0,0,0,21.31862221,21.64915784,21.46998681,21.89857103,0.012178983,0.012179058,0.012179054,0.012179231,386.7855804,386.7849363,386.7474162,386.7476254
 08/15  06:10:00,23.4,0.017627154,388.5740398,0,21.45228367,21.69015889,21.47809027,21.88944133,0.012089857,0.012089825,0.012084191,0.012084203,388.0316382,388.0307631,386.42519,386.4249515,0,0,0,0,21.32730215,21.65316793,21.46464837,21.88671276,0.012119175,0.012119177,0.012119196,0.012119264,386.5555916,386.5548228,386.52321,386.5231039
 08/15  06:20:00,23.5,0.017639344,384.573909,0,21.60476518,21.74537159,21.50264825,21.90116437,0.012096124,0.012096091,0.012081591,0.012081597,390.3957568,390.3947551,386.3232885,386.3229309,0,0,0,0,21.45228367,21.69015889,21.47809027,21.88944133,0.012089857,0.012089825,0.012084191,0.012084203,388.0316382,388.0307631,386.42519,386.4249515
 08/15  06:30:00,23.6,0.017650966,381.5737782,0,21.72156427,21.80353458,21.53013064,21.91579086,0.012131039,0.01213102,0.012107062,0.012107101,392.7685152,392.7673625,386.0700951,386.0694459,0,0,0,0,21.60476518,21.74537159,21.50264825,21.90116437,0.012096124,0.012096091,0.012081591,0.012081597,390.3957568,390.3947551,386.3232885,386.3229309
 08/15  06:40:00,23.7,0.017662016,382.5736474,0,21.79484499,21.85827502,21.55687252,21.93053403,0.012188439,0.012188436,0.012155622,0.012155719,394.9323331,394.9310446,385.7805877,385.779632,0,0,0,0,21.72156427,21.80353458,21.53013064,21.91579086,0.012131039,0.01213102,0.012107062,0.012107101,392.7685152,392.7673625,386.0700951,386.0694459
 08/15  06:50:00,23.8,0.017672486,386.5735166,0,21.84068397,21.90878198,21.58215981,21.94478284,0.012265001,0.012265016,0.012224186,0.012224357,397.0483655,397.0469711,385.6831427,385.6821411,0,0,0,0,21.79484499,21.85827502,21.55687252,21.93053403,0.012188439,0.012188436,0.012155622,0.012155719,394.9323331,394.9310446,385.7805877,385.779632
 08/15  07:00:00,23.9,0.01768237,382.5733859,0,21.87464053,21.95604512,21.60630917,21.95869998,0.012359141,0.012359178,0.012311075,0.012311334,398.9043803,398.9028089,385.5381925,385.537105,0,0,0,0,21.84068397,21.90878198,21.58215981,21.94478284,0.012265001,0.012265016,0.012224186,0.012224357,397.0483655,397.0469711,385.6831427,385.6821411
 08/15  07:10:00,24.18333333,0.017764864,383.5732552,0,21.91613797,22.0039833,21.62984225,21.97260916,0.012462645,0.012462706,0.012402793,0.012403135,402.007914,402.0060819,385.3810414,385.3798653,0,0,0,0,21.87464053,21.95604512,21.60630917,21.95869998,0.012359141,0.012359178,0.012311075,0.012311334,398.9043803,398.9028089,385.5381925,385.537105
 08/15  07:20:00,24.46666667,0.017844181,386.5731244,0,21.95992846,22.05215408,21.65310641,21.98672151,0.012565147,0.012565232,0.012491129,0.012491542,405.9116121,405.9094679,385.3626878,385.3615841,0,0,0,0,21.91613797,22.0039833,21.62984225,21.97260916,0.012462645,0.012462706,0.012402793,0.012403135,402.007914,402.0060819,385.3810414,385.3798653
 08/15  07:30:00,24.75,0.0179202,390.5729937,0,22.00050276,22.09970594,21.67629174,22.00114405,0.012661731,0.012661837,0.012573502,0.01257397,410.0899023,410.0874204,385.6063609,385.6056039,0,0,0,0,21.95992846,22.05215408,21.65310641,21.98672151,0.012565147,0.012565232,0.012491129,0.012491542,405.9116121,405.9094679,385.3626878,385.3615841
 08/15  07:40:00,25.03333333,0.017992797,382.572863,0,22.03698283,22.14655693,21.69952245,22.0159418,0.012751383,0.01275151,0.012649945,0.012650455,413.7644645,413.7614336,385.6254504,385.6247819,0,0,0,0,22.00050276,22.09970594,21.67629174,22.00114405,0.012661731,0.012661837,0.012573502,0.01257397,410.0899023,410.0874204,385.6063609,385.6056039
 08/15  07:50:00,25.31666667,0.01806185,385.5727324,0,22.07105582,22.19334586,21.72294568,22.03119841,0.012834558,0.012834704,0.012721102,0.012721643,417.0558855,417.052142,385.5923971,385.5917504,0,0,0,0,22.03698283,22.14655693,21.69952245,22.0159418,0.012751383,0.01275151,0.012649945,0.012650455,413.7644645,413.7614336,385.6254504,385.6247819
 08/15  08:00:00,25.6,0.01812723,388.5726017,0,22.10431555,22.24036005,21.74667683,22.04697991,0.012911906,0.012912071,0.012787503,0.012788067,420.189636,420.1850814,385.6989055,385.6984126,0,0,0,0,22.07105582,22.19334586,21.72294568,22.03119841,0.012834558,0.012834704,0.012721102,0.012721643,417.0558855,417.052142,385.5923971,385.5917504
 08/15  08:10:00,26.05,0.018077622,390.5724711,0,22.22405783,22.30974258,21.77123043,22.06362622,0.013030732,0.013030918,0.012855474,0.012856057,434.5799799,434.5746967,385.9817856,385.9816025,0,0,0,0,22.10431555,22.24036005,21.74667683,22.04697991,0.012911906,0.012912071,0.012787503,0.012788067,420.189636,420.1850814,385.6989055,385.6984126
 08/15  08:20:00,26.5,0.018010233,383.5723404,0,22.36717316,22.39228976,21.79694845,22.08136918,0.013177156,0.013177349,0.012928726,0.012929332,454.916576,454.9109556,386.0305748,386.0304582,0,0,0,0,22.22405783,22.30974258,21.77123043,22.06362622,0.013030732,0.013030918,0.012855474,0.012856057,434.5799799,434.5746967,385.9817856,385.9816025
 08/15  08:30:00,26.95,0.017924276,386.5722098,0.545455,22.48746715,22.47805265,21.83340369,22.10669506,0.013333329,0.013333512,0.013036369,0.013037017,476.1605601,476.1552294,393.8617789,393.8613599,0,0,0,0,22.36717316,22.39228976,21.79694845,22.08136918,0.013177156,0.013177349,0.012928726,0.012929332,454.916576,454.9109556,386.0305748,386.0304582
 08/15  08:40:00,27.4,0.017818946,387.5720792,0.272727,22.58490352,22.56178587,21.87183944,22.13382332,0.013490402,0.013490565,0.013151784,0.013152475,496.0430022,496.0385068,402.2606296,402.2594658,0,0,0,0,22.48746715,22.47805265,21.83340369,22.10669506,0.013333329,0.013333512,0.013036369,0.013037017,476.1605601,476.1552294,393.8617789,393.8613599
 08/15  08:50:00,27.85,0.017693418,390.5719486,0.272727,22.66814355,22.64209425,21.90984582,22.16114948,0.013646082,0.013646221,0.013267474,0.013268201,514.2067482,514.2033794,409.4175882,409.4153763,0,0,0,0,22.58490352,22.56178587,21.87183944,22.13382332,0.013490402,0.013490565,0.013151784,0.013152475,496.0430022,496.0385068,402.2606296,402.2594658
 08/15  09:00:00,28.3,0.017546849,390.5718181,0.636364,22.74419405,22.71921093,21.95381202,22.19297303,0.013800595,0.013800711,0.013402301,0.013403069,530.7742038,530.7720362,420.6285806,420.6248979,0,0,0,0,22.66814355,22.64209425,21.90984582,22.16114948,0.013646082,0.013646221,0.013267474,0.013268201,514.2067482,514.2033794,409.4175882,409.4153763
 08/15  09:10:00,28.48333333,0.017363164,391.5716875,0.454545,22.81647682,22.79523768,21.99750809,22.22555969,0.013935697,0.013935797,0.013512094,0.013512894,549.4275685,549.4262474,432.3563878,432.3513584,0,0,0,0,22.74419405,22.71921093,21.95381202,22.19297303,0.013800595,0.013800711,0.013402301,0.013403069,530.7742038,530.7720362,420.6285806,420.6248979
 08/15  09:20:00,28.66666667,0.017173203,384.571557,0.545455,22.87938525,22.86913525,22.04116735,22.25885675,0.014054878,0.014054968,0.013604214,0.013605038,569.0942538,569.0934166,444.6043831,444.5979063,0,0,0,0,22.81647682,22.79523768,21.99750809,22.22555969,0.013935697,0.013935797,0.013512094,0.013512894,549.4275685,549.4262474,432.3563878,432.3513584
 08/15  09:30:00,28.85,0.016976873,388.5714264,0.363636,22.9320445,22.94005968,22.08135041,22.29031857,0.01416376,0.014163846,0.01367693,0.013677766,588.674804,588.6740152,454.2351372,454.227112,0,0,0,0,22.87938525,22.86913525,22.04116735,22.25885675,0.014054878,0.014054968,0.013604214,0.013605038,569.0942538,569.0934166,444.6043831,444.5979063
 08/15  09:40:00,29.03333333,0.016774084,387.5712959,0.272727,22.97798038,23.00848314,22.11780311,22.31961641,0.0142653,0.014265387,0.013732937,0.013733774,607.5671731,607.5658421,460.5768355,460.5671758,0,0,0,0,22.9320445,22.94005968,22.08135041,22.29031857,0.01416376,0.014163846,0.01367693,0.013677766,588.674804,588.6740152,454.2351372,454.227112
 08/15  09:50:00,29.21666667,0.016564743,382.5711654,0.454545,23.02091417,23.07516696,22.1559015,22.35029523,0.014360349,0.014360443,0.013788858,0.013789692,625.5192547,625.5166192,467.754747,467.743317,0,0,0,0,22.97798038,23.00848314,22.11780311,22.31961641,0.0142653,0.014265387,0.013732937,0.013733774,607.5671731,607.5658421,460.5768355,460.5671758
 08/15  10:00:00,29.4,0.016348757,388.5710349,0.636364,23.06300772,23.14073695,22.19902779,22.3846546,0.014448898,0.014449003,0.013854406,0.013855241,642.7465448,642.7417724,478.6803204,478.6670781,0,0,0,0,23.02091417,23.07516696,22.1559015,22.35029523,0.014360349,0.014360443,0.013788858,0.013789692,625.5192547,625.5166192,467.754747,467.743317
 08/15  10:10:00,29.5,0.016267186,390.5709045,0.636364,23.09962664,23.20426944,22.24431462,22.42082599,0.014532604,0.014532723,0.013924521,0.013925356,659.3508242,659.3429532,491.5915882,491.5764887,0,0,0,0,23.06300772,23.14073695,22.19902779,22.3846546,0.014448898,0.014449003,0.013854406,0.013855241,642.7465448,642.7417724,478.6803204,478.6670781
 08/15  10:20:00,29.6,0.01618406,391.570774,0.272727,23.12925637,23.26512431,22.28304233,22.45294456,0.014612603,0.014612741,0.013974986,0.01397581,675.3487697,675.3366368,499.4736815,499.4567076,0,0,0,0,23.09962664,23.20426944,22.24431462,22.42082599,0.014532604,0.014532723,0.013924521,0.013925356,659.3508242,659.3429532,491.5915882,491.5764887
 08/15  10:30:00,29.7,0.016099368,387.5706436,0.0909091,23.15334906,23.32328387,22.31376844,22.4799362,0.01468939,0.01468955,0.014001675,0.014002479,690.635179,690.6173561,500.9426839,500.9238365,0,0,0,0,23.12925637,23.26512431,22.28304233,22.45294456,0.014612603,0.014612741,0.013974986,0.01397581,675.3487697,675.3366368,499.4736815,499.4567076
 08/15  10:40:00,29.8,0.016013097,384.5705132,0.363636,23.17338679,23.37846286,22.3451054,22.50749335,0.01476314,0.014763325,0.014030908,0.014031692,705.1795694,705.1544332,503.2168686,503.1961605,0,0,0,0,23.15334906,23.32328387,22.31376844,22.4799362,0.01468939,0.01468955,0.014001675,0.014002479,690.635179,690.6173561,500.9426839,500.9238365
 08/15  10:50:00,29.9,0.015925235,384.5703827,0.272727,23.19058392,23.43046357,22.37629002,22.53509275,0.01483394,0.014834154,0.014060496,0.01406126,719.0647008,719.0305715,505.7479716,505.7254538,0,0,0,0,23.17338679,23.37846286,22.3451054,22.50749335,0.01476314,0.014763325,0.014030908,0.014031692,705.1795694,705.1544332,503.2168686,503.1961605
 08/15  11:00:00,30,0.01583577,389.5702524,0.272727,23.20592314,23.47907848,22.40680683,22.56238488,0.014901879,0.014902124,0.014089199,0.014089944,732.473104,732.4284183,508.3500014,508.3258005,0,0,0,0,23.19058392,23.43046357,22.37629002,22.53509275,0.01483394,0.014834154,0.014060496,0.01406126,719.0647008,719.0305715,505.7479716,505.7254538
 08/15  11:10:00,30.28333333,0.015775403,388.570122,0.454545,23.22175266,23.52498606,22.43996953,22.5916029,0.014966496,0.014966772,0.014125717,0.014126447,745.3828794,745.3261095,513.5383437,513.5125318,0,0,0,0,23.20592314,23.47907848,22.40680683,22.56238488,0.014901879,0.014902124,0.014089199,0.014089944,732.473104,732.4284183,508.3500014,508.3258005
 08/15  11:20:00,30.56666667,0.015708162,389.5699916,0.363636,23.23906364,23.56879092,22.4731082,22.6209776,0.015027549,0.015027855,0.014161059,0.014161773,757.8034584,757.7332112,518.8974078,518.8700298,0,0,0,0,23.22175266,23.52498606,22.43996953,22.5916029,0.014966496,0.014966772,0.014125717,0.014126447,745.3828794,745.3261095,513.5383437,513.5125318
 08/15  11:30:00,30.85,0.015633866,387.5698613,0.363636,23.25779927,23.61085135,22.50556763,22.65006623,0.015085032,0.015085366,0.014192907,0.014193603,769.6889172,769.6038874,523.7403538,523.7114185,0,0,0,0,23.23906364,23.56879092,22.4731082,22.6209776,0.015027549,0.015027855,0.014161059,0.014161773,757.8034584,757.7332112,518.8974078,518.8700298
 08/15  11:40:00,31.13333333,0.015552338,390.5697309,0.181818,23.27735636,23.65118571,22.5342152,22.67673694,0.015139051,0.015139411,0.014211848,0.014212522,781.1319085,781.0310304,525.5239947,525.4935674,0,0,0,0,23.25779927,23.61085135,22.50556763,22.65006623,0.015085032,0.015085366,0.014192907,0.014193603,769.6889172,769.6038874,523.7403538,523.7114185
 08/15  11:50:00,31.41666667,0.015463392,387.5696006,0.272727,23.29728798,23.68978579,22.56206,22.7029649,0.015189734,0.015190115,0.014227154,0.014227805,792.0749803,791.9572209,526.7238794,526.6920044,0,0,0,0,23.27735636,23.65118571,22.5342152,22.67673694,0.015139051,0.015139411,0.014211848,0.014212522,781.1319085,781.0310304,525.5239947,525.4935674
 08/15  12:00:00,31.7,0.015366846,391.5694703,0.272727,23.31748569,23.72657709,22.58982788,22.72922112,0.015237199,0.015237599,0.014241516,0.014242145,802.6324088,802.4969879,528.1666976,528.1334656,0,0,0,0,23.29728798,23.68978579,22.56206,22.7029649,0.015189734,0.015190115,0.014227154,0.014227805,792.0749803,791.9572209,526.7238794,526.6920044
 08/15  12:10:00,31.88333333,0.015125894,389.56934,0.181818,23.28027699,23.74704079,22.61487206,22.75371222,0.015254362,0.015254746,0.014247981,0.014248585,805.8563164,805.7013561,528.4510266,528.4164977,0,0,0,0,23.31748569,23.72657709,22.58982788,22.72922112,0.015237199,0.015237599,0.014241516,0.014242145,802.6324088,802.4969879,528.1666976,528.1334656
 08/15  12:20:00,32.06666667,0.014878035,381.5692097,0,23.22182491,23.75605046,22.63393308,22.77419632,0.01525,0.015250339,0.014237092,0.014237666,804.3279638,804.1504922,525.1169682,525.0811279,0,0,0,0,23.28027699,23.74704079,22.61487206,22.75371222,0.015254362,0.015254746,0.014247981,0.014248585,805.8563164,805.7013561,528.4510266,528.4164977
 08/15  12:30:00,32.25,0.014623179,388.5690795,0.0909091,23.17188498,23.75948919,22.65029437,22.79280677,0.015234863,0.015235139,0.014219034,0.014219575,801.3276637,801.1254014,521.2965601,521.2595087,0,0,0,0,23.22182491,23.75605046,22.63393308,22.77419632,0.01525,0.015250339,0.014237092,0.014237666,804.3279638,804.1504922,525.1169682,525.0811279
 08/15  12:40:00,32.43333333,0.014361233,382.5689492,0,23.13809982,23.76119556,22.6639433,22.80949235,0.015214318,0.01521452,0.014192346,0.014192852,798.1807736,797.9521357,516.4316069,516.3933934,0,0,0,0,23.17188498,23.75948919,22.65029437,22.79280677,0.015234863,0.015235139,0.014219034,0.014219575,801.3276637,801.1254014,521.2965601,521.2595087
 08/15  12:50:00,32.61666667,0.014092105,391.568819,0.272727,23.11649509,23.76282005,22.68078201,22.82820746,0.01518991,0.015190029,0.014173766,0.014174241,795.4659606,795.2107848,515.3085875,515.2693432,0,0,0,0,23.13809982,23.76119556,22.6639433,22.80949235,0.015214318,0.01521452,0.014192346,0.014192852,798.1807736,797.9521357,516.4316069,516.3933934
 08/15  13:00:00,32.8,0.013815706,391.5686888,0.454545,23.10133862,23.7646443,22.70272244,22.85029305,0.015161731,0.01516176,0.014168969,0.014169418,793.0975513,792.8162001,519.3882343,519.3480082,0,0,0,0,23.11649509,23.76282005,22.68078201,22.82820746,0.01518991,0.015190029,0.014173766,0.014174241,795.4659606,795.2107848,515.3085875,515.2693432
 08/15  13:10:00,33.06666667,0.013868246,388.5685586,0.363636,23.14523945,23.78084083,22.72581138,22.87315778,0.01516088,0.015160868,0.014169974,0.014170401,797.7482882,797.4420771,524.5492142,524.5079471,0,0,0,0,23.10133862,23.7646443,22.70272244,22.85029305,0.015161731,0.01516176,0.014168969,0.014169418,793.0975513,792.8162001,519.3882343,519.3480082
 08/15  13:20:00,33.33333333,0.013918689,384.5684284,0.363636,23.21031565,23.80660631,22.74891422,22.89605897,0.015181116,0.015181103,0.014175497,0.014175906,806.5113816,806.1822613,529.2547507,529.2123262,0,0,0,0,23.14523945,23.78084083,22.72581138,22.87315778,0.01516088,0.015160868,0.014169974,0.014170401,797.7482882,797.4420771,524.5492142,524.5079471
 08/15  13:30:00,33.6,0.013966967,383.5682982,0.454545,23.26681682,23.83602984,22.77354717,22.92002024,0.015212558,0.015212564,0.014190874,0.014191269,816.367457,816.017317,534.6916655,534.6479841,0,0,0,0,23.21031565,23.80660631,22.74891422,22.89605897,0.015181116,0.015181103,0.014175497,0.014175906,806.5113816,806.1822613,529.2547507,529.2123262
 08/15  13:40:00,33.86666667,0.01401301,382.568168,0.454545,23.30732143,23.86550376,22.7988608,22.94448304,0.01524992,0.015249955,0.014214618,0.014215004,825.9307357,825.5607925,540.5218263,540.4768097,0,0,0,0,23.26681682,23.83602984,22.77354717,22.92002024,0.015212558,0.015212564,0.014190874,0.014191269,816.367457,816.017317,534.6916655,534.6479841
 08/15  13:50:00,34.13333333,0.014056749,386.5680379,0.454545,23.33602195,23.88999124,22.82405212,22.96891036,0.015291539,0.015279893,0.014244671,0.01424505,834.9941988,834.5885866,546.4263158,546.3799514,0,0.026439138,0,0,23.30732143,13,22.7988608,22.94448304,0.01524992,0.009,0.014214618,0.014215004,825.9307357,825.5607925,540.5218263,540.4768097
 08/15  14:00:00,34.4,0.014098112,384.5679078,0.272727,23.35858825,23.88999998,22.84560622,22.99092004,0.015337226,0.015243567,0.014270239,0.014270611,843.552852,843.0194865,549.4648,549.4170636,0,0.170268238,0,0,23.33602195,13,22.82405212,22.96891036,0.015291539,0.009,0.014244671,0.01424505,834.9941988,834.5885866,546.4263158,546.3799514
 08/15  14:10:00,34.4,0.014098112,385.5677776,0.363636,23.37831385,23.89,22.86626312,23.01230905,0.015381631,0.015204846,0.014294117,0.014294482,851.714752,851.0580979,551.9940487,551.944932,0,0.082871562,0,0,23.35858825,13,22.84560622,22.99092004,0.015337226,0.009,0.014270239,0.014270611,843.552852,843.0194865,549.4648,549.4170636
 08/15  14:20:00,34.4,0.014098112,388.5676475,0.454545,23.39670118,23.89,22.88841579,23.03467468,0.015421488,0.015160375,0.014320001,0.01432036,859.6015423,858.8278866,556.0589481,556.0084667,0,0.117664068,0,0,23.37831385,13,22.86626312,23.01230905,0.015381631,0.009,0.014294117,0.014294482,851.714752,851.0580979,551.9940487,551.944932
 08/15  14:30:00,34.4,0.014098112,387.5675175,0.363636,23.41414357,23.89,22.90977992,23.05649052,0.015455815,0.015109995,0.014340009,0.014340359,867.1866051,866.3033368,559.7227376,559.6708757,0,0.122603305,0,0,23.39670118,13,22.88841579,23.03467468,0.015421488,0.009,0.014320001,0.01432036,859.6015423,858.8278866,556.0589481,556.0084667
 08/15  14:40:00,34.4,0.014098112,388.5673874,0.454545,23.43082933,23.89,22.93177337,23.07870487,0.015484704,0.015054444,0.01435835,0.01435869,874.4831776,873.4980821,564.1371948,564.0839302,0,0.12748339,0,0,23.41414357,13,22.90977992,23.05649052,0.015455815,0.009,0.014340009,0.014340359,867.1866051,866.3033368,559.7227376,559.6708757
 08/15  14:50:00,34.4,0.014098112,382.5672573,0.363636,23.44695164,23.89,22.95248617,23.10003227,0.015508509,0.014994639,0.014369439,0.014369767,881.3543614,880.2767411,567.5237699,567.4690103,0,0.131809636,0,0,23.43082933,13,22.93177337,23.07870487,0.015484704,0.009,0.01435835,0.01435869,874.4831776,873.4980821,564.1371948,564.0839302
 08/15  15:00:00,34.4,0.014098112,388.5671273,0.363636,23.4627656,23.89,22.97226353,23.12060137,0.015527545,0.014931085,0.014374035,0.014374348,887.990183,886.8285449,570.1946615,570.1384131,0,0.136379727,0,0,23.44695164,13,22.95248617,23.10003227,0.015508509,0.009,0.014369439,0.014369767,881.3543614,880.2767411,567.5237699,567.4690103
 08/15  15:10:00,34.4,0.014100498,385.5669973,0.454545,23.47970762,23.89,22.9934241,23.14192534,0.015545676,0.014867034,0.014382167,0.014382466,894.3433996,893.1051974,573.8114456,573.7536859,0,0.142512866,0,0,23.4627656,13,22.97226353,23.12060137,0.015527545,0.009,0.014374035,0.014374348,887.990183,886.8285449,570.1946615,570.1384131
 08/15  15:20:00,34.4,0.014102886,381.5668672,0.454545,23.49800024,23.89,23.01570498,23.163824,0.015565275,0.014804657,0.014395046,0.014395335,900.3348752,899.0282507,577.9757107,577.9163734,0,0.148198514,0,0,23.47970762,13,22.9934241,23.14192534,0.015545676,0.009,0.014382167,0.014382466,894.3433996,893.1051974,573.8114456,573.7536859
 08/15  15:30:00,34.4,0.014105274,387.5667373,0.545455,23.51715756,23.89,23.04006405,23.18695089,0.015587108,0.014744915,0.014416367,0.014416649,906.1551166,904.7871671,583.6880228,583.6271275,0,0.153390008,0,0,23.49800024,13,23.01570498,23.163824,0.015565275,0.009,0.014395046,0.014395335,900.3348752,899.0282507,577.9757107,577.9163734
 08/15  15:40:00,34.4,0.014107663,386.5666073,0.363636,23.53715316,23.89,23.06239798,23.20856846,0.015611184,0.014687235,0.014433565,0.014433839,911.7842653,910.3608477,587.4511643,587.3887283,0,0.160456826,0,0,23.51715756,13,23.04006405,23.18695089,0.015587108,0.009,0.014416367,0.014416649,906.1551166,904.7871671,583.6880228,583.6271275
 08/15  15:50:00,34.4,0.014110053,382.5664773,0.363636,23.55799569,23.89,23.08320366,23.2290148,0.015637331,0.014630978,0.014447906,0.014448172,917.1134558,915.641196,589.5550111,589.491015,0,0.167803948,0,0,23.53715316,13,23.06239798,23.20856846,0.015611184,0.009,0.014433565,0.014433839,911.7842653,910.3608477,587.4511643,587.3887283
 08/15  16:00:00,34.4,0.014112444,382.5663473,0.363636,23.57967284,23.89,23.10358311,23.24903475,0.0156654,0.014575535,0.014462485,0.014462743,922.1744355,920.6601909,590.9275511,590.8620056,0,0.176000594,0,0,23.55799569,13,23.08320366,23.2290148,0.015637331,0.009,0.014447906,0.014448172,917.1134558,915.641196,589.5550111,589.491015
 08/15  16:10:00,34.21666667,0.014254084,381.5662174,0.272727,23.59505635,23.89,23.12145671,23.26722868,0.015688523,0.014519551,0.014467473,0.01446772,926.9702878,925.4255728,590.7476046,590.6805392,0,0.169874588,0,0,23.57967284,13,23.10358311,23.24903475,0.0156654,0.009,0.014462485,0.014462743,922.1744355,920.6601909,590.9275511,590.8620056
 08/15  16:20:00,34.03333333,0.01439113,389.5660875,0.181818,23.60198332,23.89,23.13537352,23.28261047,0.015702625,0.014462592,0.014456482,0.014456711,931.7046656,930.1406019,588.574621,588.5061752,0,0.16306882,0,0,23.59505635,13,23.12145671,23.26722868,0.015688523,0.009,0.014467473,0.01446772,926.9702878,925.4255728,590.7476046,590.6805392
 08/15  16:30:00,33.85,0.014523645,391.5659576,0.181818,23.60222252,23.89,23.14647241,23.29593238,0.015706655,0.014404813,0.014432525,0.014432731,936.3714505,934.797676,585.5251823,585.4554913,0,0.155892876,0,0,23.60198332,13,23.13537352,23.28261047,0.015702625,0.009,0.014456482,0.014456711,931.7046656,930.1406019,588.574621,588.5061752
 08/15  16:40:00,33.66666667,0.014651697,382.5658277,0.363636,23.59787364,23.89,23.15887938,23.30995387,0.015700967,0.014347372,0.014408612,0.014408795,940.6858541,939.1145207,584.8130888,584.7421212,0,0.146153927,0,0,23.60222252,13,23.14647241,23.29593238,0.015706655,0.009,0.014432525,0.014432731,936.3714505,934.797676,585.5251823,585.4554913
 08/15  16:50:00,33.48333333,0.014775344,388.5656978,0.454545,23.59039081,23.89,23.17330876,23.32515863,0.015686251,0.014291329,0.014387538,0.014387699,944.8159398,943.2582905,587.1886972,587.1164671,0,0.135333151,0,0,23.59787364,13,23.15887938,23.30995387,0.015700967,0.009,0.014408612,0.014408795,940.6858541,939.1145207,584.8130888,584.7421212
 08/15  17:00:00,33.3,0.014894656,383.5655679,0.363636,23.58074577,23.89,23.18625251,23.33919971,0.015663135,0.014237022,0.01435908,0.014359215,948.6742708,947.1407548,589.5657624,589.4922101,0,0.12464172,0,0,23.59039081,13,23.17330876,23.32515863,0.015686251,0.009,0.014387538,0.014387699,944.8159398,943.2582905,587.1886972,587.1164671
 08/15  17:10:00,33.11666667,0.015178992,390.5654381,0.545455,23.49740008,23.88877526,23.20044739,23.35392066,0.01559935,0.014193245,0.014334435,0.014334546,942.4904334,941.0149584,594.161723,594.0868579,0,0,0,0,23.58074577,23.89,23.18625251,23.33919971,0.015663135,0.014237022,0.01435908,0.014359215,948.6742708,947.1407548,589.5657624,589.4922101
 08/15  17:20:00,32.93333333,0.015456089,388.5653083,0.454545,23.39611067,23.88556836,23.21341211,23.36765848,0.015511809,0.014155311,0.01430782,0.014307908,930.1991568,928.7945037,598.6532929,598.5770731,0,0,0,0,23.49740008,23.88877526,23.20044739,23.35392066,0.01559935,0.014193245,0.014334435,0.014334546,942.4904334,941.0149584,594.161723,594.0868579
 08/15  17:30:00,32.75,0.015726032,382.5651784,0.363636,23.31692075,23.8802416,23.223117,23.379042,0.015417292,0.014118598,0.01427368,0.014273743,916.0312775,914.6936384,601.1135533,601.0358547,0,0,0,0,23.39611067,23.88556836,23.21341211,23.36765848,0.015511809,0.014155311,0.01430782,0.014307908,930.1991568,928.7945037,598.6532929,598.5770731
 08/15  17:40:00,32.56666667,0.015988904,386.5650486,0.181818,23.26577151,23.87300287,23.22722225,23.38648314,0.015323372,0.014081029,0.014224925,0.014224957,902.1853969,900.9058444,599.693692,599.6144877,0,0,0,0,23.31692075,23.8802416,23.223117,23.379042,0.015417292,0.014118598,0.01427368,0.014273743,916.0312775,914.6936384,601.1135533,601.0358547
 08/15  17:50:00,32.38333333,0.016244797,384.5649188,0,23.23328808,23.86411749,23.22474748,23.38929917,0.015231753,0.014042141,0.014158453,0.014158446,889.134495,887.9050432,593.5388555,593.4581511,0,0,0,0,23.26577151,23.87300287,23.22722225,23.38648314,0.015323372,0.014081029,0.014224925,0.014224957,902.1853969,900.9058444,599.693692,599.6144877
 08/15  18:00:00,32.2,0.016493792,389.5647891,0,23.20975545,23.85378079,23.21880202,23.38955736,0.015142089,0.014002035,0.01408363,0.014083582,876.9215967,875.7365097,585.3762814,585.2941908,0,0,0,0,23.23328808,23.86411749,23.22474748,23.38929917,0.015231753,0.014042141,0.014158453,0.014158446,889.134495,887.9050432,593.5388555,593.4581511
 08/15  18:10:00,31.93333333,0.016804015,384.5646593,0,23.16852241,23.83687056,23.21180637,23.38887496,0.015041752,0.013948814,0.014006108,0.014006017,862.1693324,861.0238755,576.8758895,576.7924669,0,0,0,0,23.20975545,23.85378079,23.21880202,23.38955736,0.015142089,0.014002035,0.01408363,0.014083582,876.9215967,875.7365097,585.3762814,585.2941908
 08/15  18:20:00,31.66666667,0.017100736,390.5645296,0,23.12482565,23.81629227,23.2047055,23.38788828,0.014934365,0.013886524,0.013927813,0.01392768,846.1539979,845.0440975,568.8469122,568.762307,0,0,0,0,23.16852241,23.83687056,23.21180637,23.38887496,0.015041752,0.013948814,0.014006108,0.014006017,862.1693324,861.0238755,576.8758895,576.7924669
 08/15  18:30:00,31.4,0.017384222,386.5643998,0,23.09001192,23.79530479,23.19762572,23.3866881,0.014824603,0.013820021,0.013848974,0.013848798,830.0728217,828.9950308,561.2604764,561.1747704,0,0,0,0,23.12482565,23.81629227,23.2047055,23.38788828,0.014934365,0.013886524,0.013927813,0.01392768,846.1539979,845.0440975,568.8469122,568.762307
 08/15  18:40:00,31.13333333,0.017654735,387.5642701,0,23.06546701,23.77532505,23.19048894,23.38523518,0.014714796,0.013751716,0.013769422,0.013769202,814.5576277,813.5093296,554.0574822,553.9707703,0,0,0,0,23.09001192,23.79530479,23.19762572,23.3866881,0.014824603,0.013820021,0.013848974,0.013848798,830.0728217,828.9950308,561.2604764,561.1747704
 08/15  18:50:00,30.86666667,0.017912536,381.5641404,0,23.0452816,23.75646933,23.18318795,23.38346661,0.014605581,0.013682305,0.013689041,0.013688778,799.618161,798.5972262,547.0401381,546.9524331,0,0,0,0,23.06546701,23.77532505,23.19048894,23.38523518,0.014714796,0.013751716,0.013769422,0.013769202,814.5576277,813.5093296,554.0574822,553.9707703
 08/15  19:00:00,30.6,0.018157887,391.5640107,0,23.02695063,23.73856989,23.17567161,23.38135764,0.014496945,0.013611831,0.013607826,0.01360752,785.4959979,784.5009239,540.4522568,540.3637635,0,0,0,0,23.0452816,23.75646933,23.18318795,23.38346661,0.014605581,0.013682305,0.013689041,0.013688778,799.618161,798.5972262,547.0401381,546.9524331
 08/15  19:10:00,30.4,0.018182216,388.5638811,0,22.95698413,23.70616226,23.15917637,23.37265526,0.014331193,0.013501311,0.013487278,0.013486909,763.5838824,762.6234864,530.9723167,530.8829014,0,0,0,0,23.02695063,23.73856989,23.17567161,23.38135764,0.014496945,0.013611831,0.013607826,0.01360752,785.4959979,784.5009239,540.4522568,540.3637635
 08/15  19:20:00,30.2,0.018203255,388.5637514,0,22.88172249,23.66723997,23.13763941,23.36011758,0.014137958,0.013371515,0.013348279,0.01334784,737.7653643,736.841701,520.0777756,519.9875321,0,0,0,0,22.95698413,23.70616226,23.15917637,23.37265526,0.014331193,0.013501311,0.013487278,0.013486909,763.5838824,762.6234864,530.9723167,530.8829014
 08/15  19:30:00,30,0.018221066,382.5636218,0,22.82877453,23.62951252,23.11515436,23.34663845,0.013946492,0.013242702,0.013211036,0.013210532,711.8044467,710.9147028,509.0425606,508.9516034,0,0,0,0,22.88172249,23.66723997,23.13763941,23.36011758,0.014137958,0.013371515,0.013348279,0.01334784,737.7653643,736.841701,520.0777756,519.9875321
 08/15  19:40:00,29.8,0.018235709,390.5634921,0,22.79896956,23.595118,23.09398136,23.33352538,0.013769347,0.013123537,0.01308413,0.013083572,687.936241,687.0780941,499.007134,498.9160379,0,0,0,0,22.82877453,23.62951252,23.11515436,23.34663845,0.013946492,0.013242702,0.013211036,0.013210532,711.8044467,710.9147028,509.0425606,508.9516034
 08/15  19:50:00,29.6,0.018247247,389.5633625,0,22.78307784,23.56420485,23.07447879,23.32104557,0.013608433,0.01301534,0.012968811,0.012968207,666.3762156,665.5484639,490.0032324,489.9125131,0,0,0,0,22.79896956,23.595118,23.09398136,23.33352538,0.013769347,0.013123537,0.01308413,0.013083572,687.936241,687.0780941,499.007134,498.9160379
 08/15  20:00:00,29.4,0.01825574,385.5632329,0,22.77319652,23.53625375,23.05637648,23.30910119,0.013462007,0.012916922,0.012863833,0.012863194,646.6323843,645.8343696,481.6742719,481.5841972,0,0,0,0,22.78307784,23.56420485,23.07447879,23.32104557,0.013608433,0.01301534,0.012968811,0.012968207,666.3762156,665.5484639,490.0032324,489.9125131
 08/15  20:10:00,29.21666667,0.018143461,390.5631033,0,22.76174897,23.50972512,23.03878195,23.29716039,0.01332468,0.012823544,0.012764419,0.012763749,628.6786573,627.9104246,474.1622309,474.0732449,0,0,0,0,22.77319652,23.53625375,23.05637648,23.30910119,0.013462007,0.012916922,0.012863833,0.012863194,646.6323843,645.8343696,481.6742719,481.5841972
 08/15  20:20:00,29.03333333,0.018031206,391.5629738,0,22.74658249,23.48366084,23.02114977,23.28489474,0.013193094,0.012732326,0.012667653,0.012666956,612.3303086,611.5917558,467.4036609,467.3161765,0,0,0,0,22.76174897,23.50972512,23.03878195,23.29716039,0.01332468,0.012823544,0.012764419,0.012763749,628.6786573,627.9104246,474.1622309,474.0732449
 08/15  20:30:00,28.85,0.017918985,387.5628442,0,22.72857257,23.45769983,23.00328155,23.27219064,0.013065913,0.012642265,0.012572496,0.012571773,597.1890728,596.4793972,461.0821026,460.9962623,0,0,0,0,22.74658249,23.48366084,23.02114977,23.28489474,0.013193094,0.012732326,0.012667653,0.012666956,612.3303086,611.5917558,467.4036609,467.3161765
 08/15  20:40:00,28.66666667,0.017806811,386.5627147,0,22.70904318,23.43176202,22.9851394,23.25903527,0.012942733,0.012553221,0.012478769,0.012478023,583.1238982,582.4421131,455.1290048,455.0448984,0,0,0,0,22.72857257,23.45769983,23.00328155,23.27219064,0.013065913,0.012642265,0.012572496,0.012571773,597.1890728,596.4793972,461.0821026,460.9962623
 08/15  20:50:00,28.48333333,0.017694695,390.5625852,0,22.68877919,23.40583863,22.96672512,23.24544093,0.012823384,0.012465256,0.012386504,0.012385735,570.29728,569.642811,449.7618191,449.6797387,0,0,0,0,22.70904318,23.43176202,22.9851394,23.25903527,0.012942733,0.012553221,0.012478769,0.012478023,583.1238982,582.4421131,455.1290048,455.0448984
 08/15  21:00:00,28.3,0.017582648,382.5624556,0,22.66805467,23.37991673,22.94803754,23.23141777,0.012707683,0.012378405,0.012295703,0.012294914,558.2480428,557.6196246,444.5703373,444.4901967,0,0,0,0,22.68877919,23.40583863,22.96672512,23.24544093,0.012823384,0.012465256,0.012386504,0.012385735,570.29728,569.642811,449.7618191,449.6797387
 08/15  21:10:00,28.03333333,0.017466087,382.5623261,0,22.64748691,23.35406278,22.92914501,23.21702275,0.012599236,0.012296479,0.012210144,0.01220934,546.9869652,546.3835404,439.6125036,439.5342846,0,0,0,0,22.66805467,23.37991673,22.94803754,23.23141777,0.012707683,0.012378405,0.012295703,0.012294914,558.2480428,557.6196246,444.5703373,444.4901967
 08/15  21:20:00,27.76666667,0.017348263,391.5621967,0,22.62719977,23.32829708,22.91008043,23.2022892,0.012499927,0.012221555,0.012131873,0.012131061,536.9623775,536.383893,435.3812118,435.3053716,0,0,0,0,22.64748691,23.35406278,22.92914501,23.21702275,0.012599236,0.012296479,0.012210144,0.01220934,546.9869652,546.3835404,439.6125036,439.5342846
 08/15  21:30:00,27.5,0.017229236,390.5620672,0,22.60701529,23.30259493,22.89084113,23.18722618,0.012409851,0.0121539,0.012061134,0.012060321,527.9501639,527.3962508,431.6935218,431.6203279,0,0,0,0,22.62719977,23.32829708,22.91008043,23.2022892,0.012499927,0.012221555,0.012131873,0.012131061,536.9623775,536.383893,435.3812118,435.3053716
 08/15  21:40:00,27.23333333,0.017109069,390.5619378,0,22.58672974,23.2769153,22.87140997,23.17183218,0.01232831,0.012092976,0.011997369,0.01199656,519.7354783,519.2054606,428.372602,428.3021446,0,0,0,0,22.60701529,23.30259493,22.89084113,23.18722618,0.012409851,0.0121539,0.012061134,0.012060321,527.9501639,527.3962508,431.6935218,431.6203279
 08/15  21:50:00,26.96666667,0.016987822,386.5618083,0,22.56622209,23.25121863,22.85176868,23.15610392,0.012254466,0.01203809,0.011939866,0.011939067,512.0152058,511.5079353,425.1501875,425.0822971,0,0,0,0,22.58672974,23.2769153,22.87140997,23.17183218,0.01232831,0.012092976,0.011997369,0.01199656,519.7354783,519.2054606,428.372602,428.3021446
 08/15  22:00:00,26.7,0.016865553,384.5616789,0,22.54544604,23.22547232,22.83190236,23.14003944,0.012187571,0.011988628,0.011887995,0.011887209,504.7085985,504.2228954,421.9776371,421.9121134,0,0,0,0,22.56622209,23.25121863,22.85176868,23.15610392,0.012254466,0.01203809,0.011939866,0.011939067,512.0152058,511.5079353,425.1501875,425.0822971
 08/15  22:10:00,26.6,0.01680164,389.5615495,0,22.39460063,23.16012263,22.78921726,23.10716369,0.01208882,0.011913553,0.011818041,0.011817281,492.7078458,492.251862,417.9277466,417.8661432,0,0,0,0,22.54544604,23.22547232,22.83190236,23.14003944,0.012187571,0.011988628,0.011887995,0.011887209,504.7085985,504.2228954,421.9776371,421.9121134
 08/15  22:20:00,26.5,0.016737818,390.5614201,0,22.21640041,23.073367,22.73308092,23.06393093,0.01197857,0.011828871,0.011742388,0.011741664,479.0032296,478.57965,413.7848452,413.7281494,0,0,0,0,22.39460063,23.16012263,22.78921726,23.10716369,0.01208882,0.011913553,0.011818041,0.011817281,492.7078458,492.251862,417.9277466,417.8661432
 08/15  22:30:00,26.4,0.016674086,384.5612907,0,22.0807727,22.98400276,22.67364837,23.01750902,0.011876062,0.011749842,0.011672638,0.011671956,465.7389708,465.3455625,409.5768529,409.524704,0,0,0,0,22.21640041,23.073367,22.73308092,23.06393093,0.01197857,0.011828871,0.011742388,0.011741664,479.0032296,478.57965,413.7848452,413.7281494
 08/15  22:40:00,26.3,0.016610446,381.5611614,0,21.99371238,22.90012716,22.61555342,22.97124855,0.011788413,0.011682172,0.011612953,0.011612314,453.8809794,453.5153155,405.448332,405.4000006,0,0,0,0,22.0807727,22.98400276,22.67364837,23.01750902,0.011876062,0.011749842,0.011672638,0.011671956,465.7389708,465.3455625,409.5768529,409.524704
 08/15  22:50:00,26.2,0.016546899,391.561032,0,21.93529345,22.82286708,22.55974289,22.92592327,0.011715266,0.011625645,0.011562932,0.011562338,444.6118728,444.2754455,402.5703215,402.5263941,0,0,0,0,21.99371238,22.90012716,22.61555342,22.97124855,0.011788413,0.011682172,0.011612953,0.011612314,453.8809794,453.5153155,405.448332,405.4000006
 08/15  23:00:00,26.1,0.016483445,387.5609027,0,21.88783324,22.75098939,22.50584904,22.88137109,0.011653968,0.0115782,0.011520797,0.011520247,437.0610823,436.7538027,400.312734,400.273085,0,0,0,0,21.93529345,22.82286708,22.55974289,22.92592327,0.011715266,0.011625645,0.011562932,0.011562338,444.6118728,444.2754455,402.5703215,402.5263941
 08/15  23:10:00,26.01666667,0.016473154,384.5607734,0,21.83206274,22.68032791,22.45243952,22.83668332,0.011600003,0.011535875,0.011485347,0.011484841,429.7760696,429.4963107,398.1452668,398.1092407,0,0,0,0,21.88783324,22.75098939,22.50584904,22.88137109,0.011653968,0.0115782,0.011520797,0.011520247,437.0610823,436.7538027,400.312734,400.273085
 08/15  23:20:00,25.93333333,0.016462502,383.5606441,0,21.76885564,22.60982751,22.39865899,22.79131517,0.011552879,0.011498591,0.011455467,0.011455003,422.8888528,422.6347641,396.0252677,395.9922903,0,0,0,0,21.83206274,22.68032791,22.45243952,22.83668332,0.011600003,0.011535875,0.011485347,0.011484841,429.7760696,429.4963107,398.1452668,398.1092407
 08/15  23:30:00,25.85,0.016451495,387.5605148,0,21.70304418,22.53951535,22.34422589,22.74509447,0.011512341,0.01146639,0.011430089,0.011429667,417.1069257,416.8778183,394.4350994,394.4052991,0,0,0,0,21.76885564,22.60982751,22.39865899,22.79131517,0.011552879,0.011498591,0.011455467,0.011455003,422.8888528,422.6347641,396.0252677,395.9922903
 08/15  23:40:00,25.76666667,0.016440133,388.5603855,0,21.6372771,22.46952966,22.28911947,22.69801976,0.011477622,0.011438735,0.011408254,0.01140787,412.4744589,412.2694488,393.3645714,393.3380767,0,0,0,0,21.70304418,22.53951535,22.34422589,22.74509447,0.011512341,0.01146639,0.011430089,0.011429667,417.1069257,416.8778183,394.4350994,394.4052991
 08/15  23:50:00,25.68333333,0.016428421,388.5602563,0,21.57196832,22.39988261,22.23337866,22.65012913,0.011447688,0.011414783,0.011389141,0.011388792,408.7181956,408.5357301,392.598986,392.5756512,0,0,0,0,21.6372771,22.46952966,22.28911947,22.69801976,0.011477622,0.011438735,0.011408254,0.01140787,412.4744589,412.2694488,393.3645714,393.3380767
 08/15  24:00:00,25.6,0.016416364,388.560127,0,21.50669367,22.33049355,22.1770317,22.60145375,0.011421522,0.011393679,0.011372061,0.011371745,405.5977771,405.4359278,391.9892139,391.9687309,0,0,0,0,21.57196832,22.39988261,22.23337866,22.65012913,0.011447688,0.011414783,0.011389141,0.011388792,408.7181956,408.5357301,392.598986,392.5756512
 08/16  00:10:00,25.31666667,0.016449716,381.5599978,0,21.44119379,22.26124558,22.12008666,22.55201095,0.011387916,0.01136433,0.011346088,0.011345786,402.3731689,402.2284606,390.8778634,390.8590988,0,0,0,0,21.50669367,22.33049355,22.1770317,22.60145375,0.011421522,0.011393679,0.011372061,0.011371745,405.5977771,405.4359278,391.9892139,391.9687309
 08/16  00:20:00,25.03333333,0.016476649,382.5598686,0,21.37535338,22.1920382,22.06254401,22.50181233,0.011341246,0.011321221,0.011305829,0.011305519,399.3383677,399.2085923,389.6269621,389.6094256,0,0,0,0,21.44119379,22.26124558,22.12008666,22.55201095,0.011387916,0.01136433,0.011346088,0.011345786,402.3731689,402.2284606,390.8778634,390.8590988
 08/16  00:30:00,24.75,0.016497342,387.5597394,0,21.3091259,22.12279574,22.00440377,22.45086843,0.011281313,0.011264262,0.011251279,0.011250942,397.1105877,396.9954543,388.9080499,388.892259,0,0,0,0,21.37535338,22.1920382,22.06254401,22.50181233,0.011341246,0.011321221,0.011305829,0.011305519,399.3383677,399.2085923,389.6269621,389.6094256
 08/16  00:40:00,24.46666667,0.01651197,384.5596102,0,21.24248691,22.05346046,21.94566722,22.39918986,0.011210167,0.011195599,0.011184652,0.011184275,395.2555231,395.1537298,388.3285452,388.314417,0,0,0,0,21.3091259,22.12279574,22.00440377,22.45086843,0.011281313,0.011264262,0.011251279,0.011250942,397.1105877,396.9954543,388.9080499,388.892259
 08/16  00:50:00,24.18333333,0.016520707,388.559481,0,21.17541834,21.98398551,21.88633665,22.34678719,0.011130092,0.011117598,0.011108371,0.011107944,393.9786675,393.8895975,388.1302948,388.1181023,0,0,0,0,21.24248691,22.05346046,21.94566722,22.39918986,0.011210167,0.011195599,0.011184652,0.011184275,395.2555231,395.1537298,388.3285452,388.314417
 08/16  01:00:00,23.9,0.016523724,382.5593519,0,21.10790637,21.91433122,21.82641479,22.29367075,0.011042942,0.011032182,0.011024405,0.011023923,392.5761715,392.4975453,387.6381282,387.6271402,0,0,0,0,21.17541834,21.98398551,21.88633665,22.34678719,0.011130092,0.011117598,0.011108371,0.011107944,393.9786675,393.8895975,388.1302948,388.1181023
 08/16  01:10:00,23.8,0.016517818,386.5592227,0,21.03985846,21.84443608,21.76589503,22.23984433,0.010954951,0.010945652,0.010939097,0.010938565,391.4618378,391.3927266,387.2928593,387.2830854,0,0,0,0,21.10790637,21.91433122,21.82641479,22.29367075,0.011042942,0.011032182,0.011024405,0.011023923,392.5761715,392.4975453,387.6381282,387.6271402
 08/16  01:20:00,23.7,0.016511297,382.5590936,0,20.971244,21.77425371,21.70477419,22.18531328,0.010869508,0.010861449,0.010855922,0.01085535,390.2914216,390.2302063,386.7713656,386.7623471,0,0,0,0,21.03985846,21.84443608,21.76589503,22.23984433,0.010954951,0.010945652,0.010939097,0.010938565,391.4618378,391.3927266,387.2928593,387.2830854
 08/16  01:30:00,23.6,0.016504164,390.5589645,0,20.90208048,21.70375423,21.64305318,22.130085,0.010787326,0.010780324,0.010775661,0.010775058,389.8178932,389.7650677,386.8471935,386.8397017,0,0,0,0,20.971244,21.77425371,21.70477419,22.18531328,0.010869508,0.010861449,0.010855922,0.01085535,390.2914216,390.2302063,386.7713656,386.7623471
 08/16  01:40:00,23.5,0.016496429,390.5588354,0,20.83239469,21.63291722,21.5807349,22.07416777,0.010707979,0.010701874,0.010697939,0.010697312,389.7997331,389.7551466,387.2937878,387.2881621,0,0,0,0,20.90208048,21.70375423,21.64305318,22.130085,0.010787326,0.010780324,0.010775661,0.010775058,389.8178932,389.7650677,386.8471935,386.8397017
 08/16  01:50:00,23.4,0.016488097,390.5587063,0,20.76220438,21.56172671,21.51782276,22.01756979,0.010630852,0.010625511,0.010622188,0.010621542,389.9323608,389.895113,387.8189889,387.8150699,0,0,0,0,20.83239469,21.63291722,21.5807349,22.07416777,0.010707979,0.010701874,0.010697939,0.010697312,389.7997331,389.7551466,387.2937878,387.2881621
 08/16  02:00:00,23.3,0.016479174,383.5585773,0,20.69151754,21.49016903,21.4543201,21.96029891,0.010555469,0.010550777,0.010547969,0.010547308,389.4714837,389.4389479,387.6878345,387.6843296,0,0,0,0,20.76220438,21.56172671,21.51782276,22.01756979,0.010630852,0.010625511,0.010622188,0.010621542,389.9323608,389.895113,387.8189889,387.8150699
 08/16  02:10:00,23.21666667,0.016486706,381.5584482,0,20.63309632,21.42173589,21.39236349,21.90381357,0.010482302,0.010478164,0.010475788,0.010475117,388.5093491,388.4795248,387.002501,386.9984481,0,0,0,0,20.69151754,21.49016903,21.4543201,21.96029891,0.010555469,0.010550777,0.010547969,0.010547308,389.4714837,389.4389479,387.6878345,387.6843296
 08/16  02:20:00,23.13333333,0.016493682,382.5583192,0,20.58939831,21.3582609,21.33316088,21.84897627,0.010411518,0.010407856,0.010405843,0.010405165,387.5206701,387.4930782,386.2471811,386.2425364,0,0,0,0,20.63309632,21.42173589,21.39236349,21.90381357,0.010482302,0.010478164,0.010475788,0.010475117,388.5093491,388.4795248,387.002501,386.9984481
 08/16  02:30:00,23.05,0.016500105,388.5581902,0,20.55590251,21.29987459,21.27693049,21.79599739,0.010342932,0.010339681,0.010337975,0.010337294,387.193032,387.1689284,386.1180061,386.1138695,0,0,0,0,20.58939831,21.3582609,21.33316088,21.84897627,0.010411518,0.010407856,0.010405843,0.010405165,387.5206701,387.4930782,386.2471811,386.2425364
 08/16  02:40:00,22.96666667,0.016505982,386.5580612,0,20.52755262,21.24597912,21.22344647,21.74478686,0.010276226,0.010273332,0.010271884,0.010271203,387.1128559,387.0923468,386.2058732,386.2025362,0,0,0,0,20.55590251,21.29987459,21.27693049,21.79599739,0.010342932,0.010339681,0.010337975,0.010337294,387.193032,387.1689284,386.1180061,386.1138695
 08/16  02:50:00,22.88333333,0.016511316,381.5579322,0,20.50135245,21.19587667,21.17239896,21.69518907,0.010211087,0.010208502,0.010207272,0.010206592,386.6493884,386.631116,385.8832777,385.8799531,0,0,0,0,20.52755262,21.24597912,21.22344647,21.74478686,0.010276226,0.010273332,0.010271884,0.010271203,387.1128559,387.0923468,386.2058732,386.2025362
 08/16  03:00:00,22.8,0.016516112,386.5578032,0,20.47611967,21.14899767,21.12352106,21.64706721,0.010147255,0.010144938,0.010143892,0.010143216,386.3850463,386.3690652,385.7381765,385.7351331,0,0,0,0,20.50135245,21.19587667,21.17239896,21.69518907,0.010211087,0.010208502,0.010207272,0.010206592,386.6493884,386.631116,385.8832777,385.8799531
 08/16  03:10:00,22.7,0.016380968,387.5576743,0,20.45124613,21.10476957,21.07657854,21.60029426,0.010094025,0.01009196,0.010091072,0.010090415,386.4076718,386.3942277,385.8620082,385.8596419,0,0,0,0,20.47611967,21.14899767,21.12352106,21.64706721,0.010147255,0.010144938,0.010143892,0.010143216,386.3850463,386.3690652,385.7381765,385.7351331
 08/16  03:20:00,22.6,0.016246828,386.5575453,0,20.426512,21.06275606,21.03138237,21.55476837,0.010055951,0.010054133,0.010053378,0.010052763,386.4775444,386.4663534,386.0173569,386.015621,0,0,0,0,20.45124613,21.10476957,21.07657854,21.60029426,0.010094025,0.01009196,0.010091072,0.010090415,386.4076718,386.3942277,385.8620082,385.8596419
 08/16  03:30:00,22.5,0.016113686,382.5574164,0,20.40189457,21.0226536,20.98777685,21.51040678,0.01003285,0.010031271,0.010030632,0.010030076,386.1821233,386.1721238,385.7932833,385.7914615,0,0,0,0,20.426512,21.06275606,21.03138237,21.55476837,0.010055951,0.010054133,0.010053378,0.010052763,386.4775444,386.4663534,386.0173569,386.015621
 08/16  03:40:00,22.4,0.015981534,385.5572875,0,20.37742418,20.98422874,20.9456269,21.46713739,0.010022585,0.010021234,0.010020694,0.01002021,385.9454715,385.9365723,385.6169117,385.615081,0,0,0,0,20.40189457,21.0226536,20.98777685,21.51040678,0.01003285,0.010031271,0.010030632,0.010030076,386.1821233,386.1721238,385.7932833,385.7914615
 08/16  03:50:00,22.3,0.015850365,385.5571586,0,20.35312098,20.94728554,20.90481358,21.42489411,0.010022854,0.010021716,0.01002126,0.010020853,385.8238884,385.8161416,385.5464131,385.5447487,0,0,0,0,20.37742418,20.98422874,20.9456269,21.46713739,0.010022585,0.010021234,0.010020694,0.01002021,385.9454715,385.9365723,385.6169117,385.615081
 08/16  04:00:00,22.2,0.015720174,389.5570297,0,20.32898566,20.9116569,20.86522342,21.38361705,0.010031778,0.010030834,0.010030451,0.010030123,386.1088049,386.1027833,385.8752052,385.8743317,0,0,0,0,20.35312098,20.94728554,20.90481358,21.42489411,0.010022854,0.010021716,0.01002126,0.010020853,385.8238884,385.8161416,385.5464131,385.5447487
 08/16  04:10:00,22.3,0.015847683,383.5569008,0,20.30512851,20.87722191,20.82676137,21.34325168,0.010033877,0.010033085,0.010032762,0.010032489,386.0787124,386.0735988,385.8815693,385.8808562,0,0,0,0,20.32898566,20.9116569,20.86522342,21.38361705,0.010031778,0.010030834,0.010030451,0.010030123,386.1088049,386.1027833,385.8752052,385.8743317
 08/16  04:20:00,22.4,0.015976124,387.556772,0,20.28157058,20.84386128,20.78933825,21.30374534,0.010021027,0.010020337,0.010020063,0.010019813,386.1390449,386.1348371,385.972805,385.9723496,0,0,0,0,20.30512851,20.87722191,20.82676137,21.34325168,0.010033877,0.010033085,0.010032762,0.010032489,386.0787124,386.0735988,385.8815693,385.8808562
 08/16  04:30:00,22.5,0.016105503,388.5566431,0,20.25825972,20.81145695,20.75287036,21.26504744,0.009992342,0.00999171,0.009991478,0.009991221,386.3841025,386.3809754,386.2442593,386.2443081,0,0,0,0,20.28157058,20.84386128,20.78933825,21.30374534,0.010021027,0.010020337,0.010020063,0.010019813,386.1390449,386.1348371,385.972805,385.9723496
 08/16  04:40:00,22.6,0.016235824,386.5565143,0,20.23513077,20.77989961,20.71728071,21.22711023,0.009950004,0.009949396,0.0099492,0.009948916,386.5314041,386.5290251,386.4136684,386.4139847,0,0,0,0,20.25825972,20.81145695,20.75287036,21.26504744,0.009992342,0.00999171,0.009991478,0.009991221,386.3841025,386.3809754,386.2442593,386.2443081
 08/16  04:50:00,22.7,0.016367097,391.5563855,0,20.2121373,20.74909269,20.68249942,21.18988918,0.009896589,0.009895986,0.00989582,0.009895495,387.00234,387.0011248,386.9037879,386.9048311,0,0,0,0,20.23513077,20.77989961,20.71728071,21.22711023,0.009950004,0.009949396,0.0099492,0.009948916,386.5314041,386.5290251,386.4136684,386.4139847
 08/16  05:00:00,22.8,0.016499325,385.5562567,0,20.18925398,20.71895245,20.6484633,21.15334294,0.009834181,0.009833567,0.009833427,0.009833054,387.1295413,387.1287419,387.0466107,387.0477265,0,0,0,0,20.2121373,20.74909269,20.68249942,21.18988918,0.009896589,0.009895986,0.00989582,0.009895495,387.00234,387.0011248,386.9037879,386.9048311
