Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/16  05:10:00,22.8,0.016496531,385.5561279,0,20.17375195,20.69192205,20.61634605,21.11826903,0.009774229,0.009773612,0.009773495,0.009773085,386.9919569,386.9910591,386.9217579,386.9225024,0,0,0,0,20.18925398,20.71895245,20.6484633,21.15334294,0.009834181,0.009833567,0.009833427,0.009833054,387.1295413,387.1287419,387.0466107,387.0477265
 08/16  05:20:00,22.8,0.016493738,390.5559991,0,20.16690405,20.66884868,20.586756,21.08510032,0.009722812,0.009722209,0.009722112,0.009721686,387.1924734,387.1920123,387.1335154,387.1344605,0,0,0,0,20.17375195,20.69192205,20.61634605,21.11826903,0.009774229,0.009773612,0.009773495,0.009773085,386.9919569,386.9910591,386.9217579,386.9225024
 08/16  05:30:00,22.8,0.016490945,389.5558704,0,20.16605747,20.6495604,20.55975639,21.053909,0.009680805,0.009680231,0.009680153,0.009679728,387.5322394,387.5323704,387.4829763,387.4843153,0,0,0,0,20.16690405,20.66884868,20.586756,21.08510032,0.009722812,0.009722209,0.009722112,0.009721686,387.1924734,387.1920123,387.1335154,387.1344605
 08/16  05:40:00,22.8,0.016488153,383.5557417,0,20.16836433,20.63360916,20.5351787,21.02461433,0.009646876,0.009646341,0.009646278,0.009645868,387.360286,387.3601677,387.3184985,387.3193887,0,0,0,0,20.16605747,20.6495604,20.55975639,21.053909,0.009680805,0.009680231,0.009680153,0.009679728,387.5322394,387.5323704,387.4829763,387.4843153
 08/16  05:50:00,22.8,0.016485363,384.5556129,0,20.17217807,20.62057927,20.51281695,20.99710135,0.009619383,0.009618893,0.009618842,0.009618455,386.9663143,386.9656508,386.9305243,386.9306807,0,0,0,0,20.16836433,20.63360916,20.5351787,21.02461433,0.009646876,0.009646341,0.009646278,0.009645868,387.360286,387.3601677,387.3184985,387.3193887
 08/16  06:00:00,22.8,0.016482573,385.5554842,0,20.17686449,20.61015219,20.49249369,20.97127233,0.009597014,0.009596569,0.00959653,0.00959617,386.6461218,386.6451022,386.6154914,386.6151355,0,0,0,0,20.17217807,20.62057927,20.51281695,20.99710135,0.009619383,0.009618893,0.009618842,0.009618455,386.9663143,386.9656508,386.9305243,386.9306807
 08/16  06:10:00,23.16666667,0.016739759,383.5553555,0,21.48632269,21.38707533,21.44223342,21.18965304,0.009862967,0.010250846,0.010792232,0.010035251,387.9911453,387.9602434,386.5248936,386.5258486,0.45459214,1.193988215,2.369360027,0.78476542,28.59066933,28.5069892,28.54226041,28.38232806,0.011136355,0.011412251,0.011798137,0.011259633,387.4086957,387.3864224,386.5711613,386.5716937
 08/16  06:20:00,23.53333333,0.016999087,388.5552269,0,21.2424835,21.29665381,21.31723235,21.16880831,0.009832043,0.010157573,0.010606793,0.009971375,389.3411996,389.3151651,386.6548308,386.6555371,0,0,0,0,21.34722075,21.31908217,21.35506215,21.17201828,0.00983988,0.010188867,0.010674574,0.009993391,388.2954695,388.2675876,386.5699115,386.5707326
 08/16  06:30:00,23.9,0.017260523,389.5550982,0,21.11122332,21.11944151,21.11039874,21.12190475,0.00982088,0.009977137,0.010308983,0.009848816,391.5019748,391.4987833,386.8754364,386.8778939,0.14136673,0,0.183475581,0,50,21.3422186,50,21.18323309,0.015,0.010188257,0.015,0.009991219,390.0826055,390.0553984,386.6947321,386.6954577
 08/16  06:40:00,24.26666667,0.017524033,388.5549696,0,21.11000152,21.11001879,21.11000143,21.11000274,0.00983738,0.00993793,0.010278449,0.009802223,394.0254148,394.0137911,387.0559103,387.0640088,0.023891082,0.150916256,0.425696808,0.040220673,50,50,50,50,0.015,0.015,0.015,0.015,391.5019748,391.4987833,386.8754364,386.8778939
 08/16  06:50:00,24.63333333,0.017789578,388.5548409,0,21.13169132,21.16134934,21.1471639,21.11898333,0.009862863,0.009954523,0.010300104,0.009804613,396.5219233,396.5016248,387.1933701,387.204187,0,0,0,0,21.11000152,21.11001879,21.11000143,21.11000274,0.00983738,0.00993793,0.010278449,0.009802223,394.0254148,394.0137911,387.0559103,387.0640088
 08/16  07:00:00,25,0.018057117,386.5547123,0,21.15387224,21.22023592,21.17150625,21.13545378,0.009892473,0.009984384,0.01031072,0.009828081,398.7418556,398.7184387,387.2175354,387.228576,0,0,0,0,21.13169132,21.16134934,21.1471639,21.11898333,0.009862863,0.009954523,0.010300104,0.009804613,396.5219233,396.5016248,387.1933701,387.204187
 08/16  07:10:00,25.46666667,0.018294321,383.5545837,0,21.1842234,21.27390215,21.18123451,21.15274655,0.00993501,0.010024593,0.010313269,0.009862994,402.0037041,401.980565,387.0473641,387.0577076,0,0,0,0,21.15387224,21.22023592,21.17150625,21.13545378,0.009892473,0.009984384,0.01031072,0.009828081,398.7418556,398.7184387,387.2175354,387.228576
 08/16  07:20:00,25.93333333,0.01852854,390.5544551,0,21.21692419,21.32160457,21.18465585,21.16912878,0.009991113,0.010075319,0.01032102,0.009907952,406.1122004,406.0904545,387.0936236,387.1029428,0,0,0,0,21.1842234,21.27390215,21.18123451,21.15274655,0.00993501,0.010024593,0.010313269,0.009862994,402.0037041,401.980565,387.0473641,387.0577076
 08/16  07:30:00,26.4,0.01875945,384.5543266,0,21.24770818,21.36554361,21.18742915,21.18477395,0.010059167,0.010136831,0.010341413,0.009963458,410.1119118,410.0913331,387.0399474,387.0484222,0,0,0,0,21.21692419,21.32160457,21.18465585,21.16912878,0.009991113,0.010075319,0.01032102,0.009907952,406.1122004,406.0904545,387.0936236,387.1029428
 08/16  07:40:00,26.86666667,0.018986713,389.554198,0,21.2756806,21.40736923,21.19155774,21.20011773,0.010137674,0.010208911,0.01037623,0.010029718,413.9428741,413.9230671,387.10946,387.1171721,0,0,0,0,21.24770818,21.36554361,21.18742915,21.18477395,0.010059167,0.010136831,0.010341413,0.009963458,410.1119118,410.0913331,387.0399474,387.0484222
 08/16  07:50:00,27.33333333,0.019209983,384.5540695,0,21.30178699,21.44819002,21.19726892,21.21545339,0.01022567,0.010291042,0.01042475,0.010106422,417.3040877,417.2845538,387.0491617,387.0562672,0,0,0,0,21.2756806,21.40736923,21.19155774,21.20011773,0.010137674,0.010208911,0.01037623,0.010029718,413.9428741,413.9230671,387.10946,387.1171721
 08/16  08:00:00,27.8,0.019428894,388.5539409,0,21.32708074,21.48827636,21.20431041,21.23091195,0.010322542,0.010382632,0.010485746,0.010193013,420.4377539,420.4182109,387.0662423,387.0727761,0,0,0,0,21.30178699,21.44819002,21.19726892,21.21545339,0.01022567,0.010291042,0.01042475,0.010106422,417.3040877,417.2845538,387.0491617,387.0562672
 08/16  08:10:00,28.26666667,0.019269768,382.5538124,0,21.43953959,21.54984687,21.21305612,21.24694884,0.010457784,0.010513087,0.010547699,0.010278426,434.4486707,434.4288814,386.8897769,386.8958415,0,0,0,0,21.32708074,21.48827636,21.20431041,21.23091195,0.010322542,0.010382632,0.010485746,0.010193013,420.4377539,420.4182109,387.0662423,387.0727761
 08/16  08:20:00,28.73333333,0.019084874,382.5536839,0,21.57660325,21.6238556,21.22375047,21.2638424,0.010607146,0.010658052,0.01060354,0.010355851,454.5058545,454.4860248,386.5899281,386.5955866,0,0,0,0,21.43953959,21.54984687,21.21305612,21.24694884,0.010457784,0.010513087,0.010547699,0.010278426,434.4486707,434.4288814,386.8897769,386.8958415
 08/16  08:30:00,29.2,0.018873128,382.5535554,0.272727,21.69190008,21.70078156,21.24118785,21.28490627,0.010749886,0.01079673,0.010664963,0.010437133,475.474973,475.4556055,390.1746885,390.1800049,0,0,0,0,21.57660325,21.6238556,21.22375047,21.2638424,0.010607146,0.010658052,0.01060354,0.010355851,454.5058545,454.4860248,386.5899281,386.5955866
 08/16  08:40:00,29.66666667,0.01863342,391.553427,0.363636,21.77835739,21.77651884,21.2650042,21.3100206,0.010877635,0.010920729,0.010730526,0.010520962,495.42614,495.4076267,397.6859132,397.6909077,0,0,0,0,21.69190008,21.70078156,21.24118785,21.28490627,0.010749886,0.01079673,0.010664963,0.010437133,475.474973,475.4556055,390.1746885,390.1800049
 08/16  08:50:00,30.13333333,0.018364619,390.5532985,0.363636,21.84652053,21.85047986,21.29242453,21.33742988,0.010989312,0.011028951,0.01079224,0.01059947,513.685929,513.6682549,406.5403206,406.5450669,0,0,0,0,21.77835739,21.77651884,21.2650042,21.3100206,0.010877635,0.010920729,0.010730526,0.010520962,495.42614,495.4076267,397.6859132,397.6909077
 08/16  09:00:00,30.6,0.018065569,383.5531701,0.636364,21.90727468,21.92359028,21.32651636,21.36928309,0.011086156,0.011122618,0.01085937,0.010682039,529.9929262,529.9756643,418.752047,418.7566984,0,0,0,0,21.84652053,21.85047986,21.29242453,21.33742988,0.010989312,0.011028951,0.01079224,0.01059947,513.685929,513.6682549,406.5403206,406.5450669
 08/16  09:10:00,30.68333333,0.017962721,382.5530417,0.363636,21.9909762,22.0007394,21.36133426,21.40174227,0.011173663,0.011207953,0.010908915,0.010742149,548.2683463,548.2512543,429.3035623,429.3082267,0,0,0,0,21.90727468,21.92359028,21.32651636,21.36928309,0.011086156,0.011122618,0.01085937,0.010682039,529.9929262,529.9756643,418.752047,418.7566984
 08/16  09:20:00,30.76666667,0.017858449,382.5529133,0.272727,22.07950929,22.07879332,21.39362395,21.43259346,0.011252871,0.01128561,0.010937509,0.010778284,567.7074559,567.6905743,436.6570997,436.6618291,0,0,0,0,21.9909762,22.0007394,21.36133426,21.40174227,0.011173663,0.011207953,0.010908915,0.010742149,548.2683463,548.2512543,429.3035623,429.3082267
 08/16  09:30:00,30.85,0.017752742,383.5527849,0.272727,22.15849335,22.15511196,21.42418247,21.46230466,0.011323523,0.011354955,0.010952269,0.0107994,587.1090481,587.0924705,442.1748702,442.1796787,0,0,0,0,22.07950929,22.07879332,21.39362395,21.43259346,0.011252871,0.01128561,0.010937509,0.010778284,567.7074559,567.6905743,436.6570997,436.6618291
 08/16  09:40:00,30.93333333,0.017645591,391.5526565,0.181818,22.21842641,22.2287737,21.45262668,21.49057397,0.01138536,0.011415554,0.010953661,0.010806809,606.0262875,606.0098358,445.8410676,445.8459315,0,0,0,0,22.15849335,22.15511196,21.42418247,21.46230466,0.011323523,0.011354955,0.010952269,0.0107994,587.1090481,587.0924705,442.1748702,442.1796787
 08/16  09:50:00,31.01666667,0.01753699,381.5525281,0.272727,22.26375658,22.29959869,21.48177115,21.51927305,0.011438348,0.011467334,0.010950424,0.010809453,624.0040641,623.9870997,449.7113019,449.7162228,0,0,0,0,22.21842641,22.2287737,21.45262668,21.49057397,0.01138536,0.011415554,0.010953661,0.010806809,606.0262875,606.0098358,445.8410676,445.8459315
 08/16  10:00:00,31.1,0.017426927,382.5523998,0.363636,22.30118292,22.36781812,21.51345309,21.54966001,0.011482602,0.011510413,0.010947906,0.010812659,641.1054656,641.0869838,455.307692,455.3126761,0,0,0,0,22.26375658,22.29959869,21.48177115,21.51927305,0.011438348,0.011467334,0.010950424,0.010809453,624.0040641,623.9870997,449.7113019,449.7162228
 08/16  10:10:00,31.38333333,0.017372697,387.5522714,0.545455,22.33297671,22.43324722,21.54955883,21.58305664,0.011521931,0.011548608,0.010956158,0.010826433,657.5591988,657.5379783,464.5958149,464.6008737,0,0,0,0,22.30118292,22.36781812,21.51345309,21.54966001,0.011482602,0.011510413,0.010947906,0.010812659,641.1054656,641.0869838,455.307692,455.3126761
 08/16  10:20:00,31.66666667,0.017311266,391.5521431,0.454545,22.3604262,22.49591996,21.58614215,21.61686975,0.011558785,0.011584374,0.010965945,0.010841523,673.4886492,673.4633299,474.4232219,474.4283738,0,0,0,0,22.33297671,22.43324722,21.54955883,21.58305664,0.011521931,0.011548608,0.010956158,0.010826433,657.5591988,657.5379783,464.5958149,464.6008737
 08/16  10:30:00,31.95,0.017242447,384.5520148,0.363636,22.38476999,22.55606406,21.62047786,21.64927512,0.01159406,0.011618609,0.010969694,0.010850355,688.6963789,688.6653659,482.2224874,482.2277667,0,0,0,0,22.3604262,22.49591996,21.58614215,21.61686975,0.011558785,0.011584374,0.010965945,0.010841523,673.4886492,673.4633299,474.4232219,474.4283738
 08/16  10:40:00,32.23333333,0.017166045,388.5518865,0.363636,22.40710894,22.61387936,21.65321616,21.68068378,0.011627906,0.011651457,0.010969224,0.010854758,703.2992671,703.26096,488.5798281,488.5852477,0,0,0,0,22.38476999,22.55606406,21.62047786,21.64927512,0.01159406,0.011618609,0.010969694,0.010850355,688.6963789,688.6653659,482.2224874,482.2277667
 08/16  10:50:00,32.51666667,0.01708187,390.5517583,0.454545,22.42828589,22.66957093,21.68689374,21.71278655,0.01166028,0.011682876,0.010971863,0.010862069,717.374125,717.326937,495.6375369,495.6431008,0,0,0,0,22.40710894,22.61387936,21.65321616,21.68068378,0.011627906,0.011651457,0.010969224,0.010854758,703.2992671,703.26096,488.5798281,488.5852477
 08/16  11:00:00,32.8,0.01698972,390.55163,0.454545,22.44887833,22.72334513,21.72139359,21.74551883,0.011691155,0.011712834,0.010977008,0.010871694,730.9152518,730.8575815,503.2308547,503.2365717,0,0,0,0,22.42828589,22.66957093,21.68689374,21.71278655,0.01166028,0.011682876,0.010971863,0.010862069,717.374125,717.326937,495.6375369,495.6431008
 08/16  11:10:00,32.8,0.016774314,384.5515018,0.272727,22.46616313,22.77448415,21.75256512,21.77609372,0.011719504,0.011740301,0.010972355,0.010871339,743.7786844,743.7087377,508.0624998,508.0683784,0,0,0,0,22.44887833,22.72334513,21.72139359,21.74551883,0.011691155,0.011712834,0.010977008,0.010871694,730.9152518,730.8575815,503.2308547,503.2365717
 08/16  11:20:00,32.8,0.016559053,386.5513735,0.454545,22.47957484,22.82265431,21.78427852,21.8070865,0.011744753,0.011764702,0.010969641,0.010872751,756.0693008,755.9853121,513.683306,513.6893414,0,0,0,0,22.46616313,22.77448415,21.75256512,21.77609372,0.011719504,0.011740301,0.010972355,0.010871339,743.7786844,743.7087377,508.0624998,508.0683784
 08/16  11:30:00,32.8,0.016343937,383.5512453,0.454545,22.4902442,22.86699972,21.81652658,21.83850006,0.011766799,0.011785931,0.010968788,0.010875855,767.7790077,767.679151,520.0928781,520.099068,0,0,0,0,22.47957484,22.82265431,21.78427852,21.8070865,0.011744753,0.011764702,0.010969641,0.010872751,756.0693008,755.9853121,513.683306,513.6893414
 08/16  11:40:00,32.8,0.016128965,387.5511171,0.272727,22.49947,22.90786501,21.84554278,21.86780165,0.011785758,0.011804102,0.010958086,0.010868952,779.0532666,778.9359344,524.1309884,524.1373075,0,0,0,0,22.4902442,22.86699972,21.81652658,21.83850006,0.011766799,0.011785931,0.010968788,0.010875855,767.7790077,767.679151,520.0928781,520.099068
 08/16  11:50:00,32.8,0.015914139,388.550989,0.454545,22.50806084,22.94585694,21.87542275,21.89771922,0.011801791,0.011819374,0.010949558,0.010864069,789.926629,789.7903412,529.1512442,529.1576618,0,0,0,0,22.49947,22.90786501,21.84554278,21.86780165,0.011785758,0.011804102,0.010958086,0.010868952,779.0532666,778.9359344,524.1309884,524.1373075
 08/16  12:00:00,32.8,0.015699457,389.5508608,0.272727,22.51664091,22.98167558,21.90307764,21.92617727,0.011815047,0.011831896,0.010933652,0.010851661,800.4035539,800.2469411,532.4463147,532.4527909,0,0,0,0,22.50806084,22.94585694,21.87542275,21.89771922,0.011801791,0.011819374,0.010949558,0.010864069,789.926629,789.7903412,529.1512442,529.1576618
 08/16  12:10:00,32.88333333,0.015828946,382.5507326,0.181818,22.4816749,23.00536261,21.92856838,21.95319081,0.011806405,0.01182252,0.010912639,0.010834002,803.4335814,803.2543117,532.9344112,532.9408988,0,0,0,0,22.51664091,22.98167558,21.90307764,21.92617727,0.011815047,0.011831896,0.010933652,0.010851661,800.4035539,800.2469411,532.4463147,532.4527909
 08/16  12:20:00,32.96666667,0.015959301,386.5506045,0.0909091,22.44298475,23.02437349,21.95255722,21.97917877,0.011789213,0.011804611,0.010889807,0.010814384,801.9352859,801.7310973,530.7311361,530.7375691,0,0,0,0,22.4816749,23.00536261,21.92856838,21.95319081,0.011806405,0.01182252,0.010912639,0.010834002,803.4335814,803.2543117,532.9344112,532.9408988
 08/16  12:30:00,33.05,0.016090529,388.5504764,0.0909091,22.4263997,23.04518211,21.97706396,22.00548691,0.011775428,0.011790146,0.010871672,0.010799328,799.0331979,798.8027419,527.4492987,527.4556083,0,0,0,0,22.44298475,23.02437349,21.95255722,21.97917877,0.011789213,0.011804611,0.010889807,0.010814384,801.9352859,801.7310973,530.7311361,530.7375691
 08/16  12:40:00,33.13333333,0.016222634,389.5503483,0.181818,22.43351454,23.06999455,22.00467431,22.03387284,0.011770107,0.011784188,0.010866435,0.01079704,796.1604648,795.9035577,525.406876,525.413011,0,0,0,0,22.4263997,23.04518211,21.97706396,22.00548691,0.011775428,0.011790146,0.010871672,0.010799328,799.0331979,798.8027419,527.4492987,527.4556083
 08/16  12:50:00,33.21666667,0.016355619,386.5502202,0.272727,22.45609394,23.09869781,22.03650499,22.06513904,0.01177415,0.01178764,0.010877823,0.010811253,793.5630527,793.280228,525.6431478,525.6490854,0,0,0,0,22.43351454,23.06999455,22.00467431,22.03387284,0.011770107,0.011784188,0.010866435,0.01079704,796.1604648,795.9035577,525.406876,525.413011
 08/16  13:00:00,33.3,0.016489494,386.5500921,0.181818,22.48657537,23.13055291,22.06949622,22.09728156,0.01178708,0.011800023,0.010896861,0.010832998,791.1993749,790.891672,525.741514,525.7472493,0,0,0,0,22.45609394,23.09869781,22.03650499,22.06513904,0.01177415,0.01178764,0.010877823,0.010811253,793.5630527,793.280228,525.6431478,525.6490854
 08/16  13:10:00,33.58333333,0.016257,391.549964,0.272727,22.56497452,23.17557606,22.10361037,22.13029301,0.011828434,0.011840899,0.010922179,0.010860912,795.9847391,795.6542908,526.789793,526.7953297,0,0,0,0,22.48657537,23.13055291,22.06949622,22.09728156,0.01178708,0.011800023,0.010896861,0.010832998,791.1993749,790.891672,525.741514,525.7472493
 08/16  13:20:00,33.86666667,0.016012225,381.549836,0.636364,22.65019149,23.22635248,22.14403176,22.1676858,0.011885095,0.011897123,0.010968686,0.010909908,804.8424701,804.4911507,533.541921,533.5472906,0,0,0,0,22.56497452,23.17557606,22.10361037,22.13029301,0.011828434,0.011840899,0.010922179,0.010860912,795.9847391,795.6542908,526.789793,526.7953297
 08/16  13:30:00,34.15,0.0157549,390.549708,0.454545,22.7159358,23.27648674,22.18436371,22.20521514,0.011945078,0.011956689,0.0110168,0.010960413,814.9607684,814.5902823,541.0553992,541.0606426,0,0,0,0,22.65019149,23.22635248,22.14403176,22.1676858,0.011885095,0.011897123,0.010968686,0.010909908,804.8424701,804.4911507,533.541921,533.5472906
 08/16  13:40:00,34.43333333,0.015484751,383.5495799,0.454545,22.76023855,23.3235906,22.22292175,22.24173398,0.012003174,0.012014378,0.011061186,0.011007093,824.753787,824.3644852,547.7051053,547.7102629,0,0,0,0,22.7159358,23.27648674,22.18436371,22.20521514,0.011945078,0.011956689,0.0110168,0.010960413,814.9607684,814.5902823,541.0553992,541.0606426
 08/16  13:50:00,34.71666667,0.015201509,391.5494519,0.454545,22.79085382,23.36747181,22.25983999,22.27729528,0.012058302,0.012069112,0.011102076,0.011050185,834.0758493,833.6675724,553.7102433,553.7153379,0,0,0,0,22.76023855,23.3235906,22.22292175,22.24173398,0.012003174,0.012014378,0.011061186,0.011007093,824.753787,824.3644852,547.7051053,547.7102629
 08/16  14:00:00,35,0.014904899,389.549324,0.272727,22.81478018,23.40852786,22.29239088,22.31001517,0.012110775,0.012121203,0.011131086,0.011081308,842.9063061,842.4782617,556.621504,556.6265319,0,0,0,0,22.79085382,23.36747181,22.25983999,22.27729528,0.012058302,0.012069112,0.011102076,0.011050185,834.0758493,833.6675724,553.7102433,553.7153379
 08/16  14:10:00,34.71666667,0.015084747,391.549196,0.363636,22.83890637,23.44795268,22.32418838,22.34225954,0.012159534,0.01216959,0.011156033,0.011108283,851.3627571,850.91411,559.0356827,559.0406217,0,0,0,0,22.81478018,23.40852786,22.29239088,22.31001517,0.012110775,0.012121203,0.011131086,0.011081308,842.9063061,842.4782617,556.621504,556.6265319
 08/16  14:20:00,34.43333333,0.01525488,382.549068,0.454545,22.8654555,23.48634556,22.35793329,22.37582743,0.012203929,0.01221362,0.011183344,0.01113754,859.2854515,858.8150853,562.7708891,562.7757222,0,0,0,0,22.83890637,23.44795268,22.32418838,22.34225954,0.012159534,0.01216959,0.011156033,0.011108283,851.3627571,850.91411,559.0356827,559.0406217
 08/16  14:30:00,34.15,0.015415508,391.5489401,0.636364,22.89388149,23.52410931,22.39611982,22.41242251,0.012243818,0.012253151,0.011220331,0.011176392,866.9667044,866.4742945,570.200413,570.2051451,0,0,0,0,22.8654555,23.48634556,22.35793329,22.37582743,0.012203929,0.01221362,0.011183344,0.01113754,859.2854515,858.8150853,562.7708891,562.7757222
 08/16  14:40:00,33.86666667,0.015566841,386.5488122,0.272727,22.92293925,23.56109718,22.43015035,22.44629138,0.012279306,0.012288287,0.011241509,0.01119936,874.3105281,873.7956918,574.0837924,574.0884254,0,0,0,0,22.89388149,23.52410931,22.39611982,22.41242251,0.012243818,0.012253151,0.011220331,0.011176392,866.9667044,866.4742945,570.200413,570.2051451
 08/16  14:50:00,33.58333333,0.015709091,385.5486842,0.363636,22.95182917,23.59707471,22.46223764,22.47886461,0.012310562,0.012319196,0.011253929,0.011213498,881.3018671,880.764283,576.3292008,576.3337193,0,0,0,0,22.92293925,23.56109718,22.43015035,22.44629138,0.012279306,0.012288287,0.011241509,0.01119936,874.3105281,873.7956918,574.0837924,574.0884254
 08/16  15:00:00,33.3,0.015842462,387.5485563,0.363636,22.98001102,23.63188734,22.49372272,22.51100912,0.012337743,0.012346036,0.011261907,0.011223123,888.0231372,887.46271,578.1806167,578.1849932,0,0,0,0,22.95182917,23.59707471,22.46223764,22.47886461,0.012310562,0.012319196,0.011253929,0.011213498,881.3018671,880.764283,576.3292008,576.3337193
 08/16  15:10:00,33.11666667,0.01617153,385.5484285,0.272727,23.00397892,23.66460687,22.52297161,22.54159624,0.012359258,0.012367212,0.011260468,0.011223264,894.4377787,893.8542671,578.6564237,578.6606167,0,0,0,0,22.98001102,23.63188734,22.49372272,22.51100912,0.012337743,0.012346036,0.011261907,0.011223123,888.0231372,887.46271,578.1806167,578.1849932
 08/16  15:20:00,32.93333333,0.016492425,383.5483006,0.454545,23.02278252,23.69476578,22.55350096,22.57296159,0.012374242,0.012381856,0.011260315,0.011224629,900.5153294,899.9082711,580.9557496,580.9597192,0,0,0,0,23.00397892,23.66460687,22.52297161,22.54159624,0.012359258,0.012367212,0.011260468,0.011223264,894.4377787,893.8542671,578.6564237,578.6606167
 08/16  15:30:00,32.75,0.01680524,391.5481727,0.454545,23.03766374,23.72233922,22.58455685,22.60460395,0.012382605,0.012389877,0.011259434,0.011225204,906.4739328,905.843222,584.7583004,584.7620162,0,0,0,0,23.02278252,23.69476578,22.55350096,22.57296159,0.012374242,0.012381856,0.011260315,0.011224629,900.5153294,899.9082711,580.9557496,580.9597192
 08/16  15:40:00,32.56666667,0.017110068,381.5480449,0.363636,23.05046862,23.74750601,22.61344033,22.63470183,0.012384617,0.012391546,0.011249927,0.011217094,912.0560236,911.4009052,587.5289161,587.5323394,0,0,0,0,23.03766374,23.72233922,22.58455685,22.60460395,0.012382605,0.012389877,0.011259434,0.011225204,906.4739328,905.843222,584.7583004,584.7620162
 08/16  15:50:00,32.38333333,0.017407006,384.5479171,0.181818,23.06251041,23.77047097,22.6373376,22.66115908,0.012380628,0.012387213,0.011222676,0.011191184,917.3609753,916.6809851,586.7258906,586.7289622,0,0,0,0,23.05046862,23.74750601,22.61344033,22.63470183,0.012384617,0.012391546,0.011249927,0.011217094,912.0560236,911.4009052,587.5289161,587.5323394
 08/16  16:00:00,32.2,0.017696144,384.5477893,0.272727,23.0744003,23.79139742,22.65977606,22.68624019,0.012370963,0.012377204,0.011188167,0.01115796,922.4356559,921.7305587,585.2317986,585.2344483,0,0,0,0,23.06251041,23.77047097,22.6373376,22.66115908,0.012380628,0.012387213,0.011222676,0.011191184,917.3609753,916.6809851,586.7258906,586.7289622
 08/16  16:10:00,32.3,0.017378575,391.5476615,0.454545,23.08598401,23.81030656,22.68500108,22.71278267,0.012360358,0.012366266,0.011163932,0.01113496,927.456145,926.7262551,586.7978236,586.800005,0,0,0,0,23.0744003,23.79139742,22.65977606,22.68624019,0.012370963,0.012377204,0.011188167,0.01115796,922.4356559,921.7305587,585.2317986,585.2344483
 08/16  16:20:00,32.4,0.017057076,389.5475337,0.363636,23.09720549,23.82725483,22.71021001,22.7389284,0.012351699,0.012357291,0.011144429,0.011116641,932.3237227,931.5692254,588.9764411,588.9781212,0,0,0,0,23.08598401,23.81030656,22.68500108,22.71278267,0.012360358,0.012366266,0.011163932,0.01113496,927.456145,926.7262551,586.7978236,586.800005
 08/16  16:30:00,32.5,0.016731626,383.547406,0.272727,23.10818604,23.84233962,22.7328958,22.76301285,0.012345869,0.012351165,0.011122961,0.011096308,936.8595261,936.080282,589.475199,589.476339,0,0,0,0,23.09720549,23.82725483,22.71021001,22.7389284,0.012351699,0.012357291,0.011144429,0.011116641,932.3237227,931.5692254,588.9764411,588.9781212
 08/16  16:40:00,32.6,0.016402202,384.5472782,0.181818,23.11898723,23.85563282,22.75204373,22.78436039,0.012342821,0.01234784,0.011096367,0.011070803,941.1335581,940.3297187,587.4963833,587.4969397,0,0,0,0,23.10818604,23.84233962,22.7328958,22.76301285,0.012345869,0.012351165,0.011122961,0.011096308,936.8595261,936.080282,589.475199,589.476339
 08/16  16:50:00,32.7,0.016068788,391.5471505,0.363636,23.12962318,23.86725706,22.77229562,22.80609722,0.012342281,0.01234704,0.011078301,0.011053782,945.361104,944.5334554,587.1404558,587.1404033,0,0,0,0,23.11898723,23.85563282,22.75204373,22.78436039,0.012342821,0.01234784,0.011096367,0.011070803,941.1335581,940.3297187,587.4963833,587.4969397
 08/16  17:00:00,32.8,0.015731363,383.5470228,0.272727,23.14008822,23.8774332,22.79197591,22.8271181,0.012344008,0.012348522,0.011063268,0.011039752,949.32909,948.4779744,586.7294347,586.7287385,0,0,0,0,23.12962318,23.86725706,22.77229562,22.80609722,0.012342281,0.01234704,0.011078301,0.011053782,945.361104,944.5334554,587.1404558,587.1404033
 08/16  17:10:00,32.61666667,0.015938422,385.5468951,0.363636,23.07501584,23.86741724,22.81212741,22.84813798,0.012312722,0.012316935,0.011055635,0.011033081,943.1238845,942.248041,587.380403,587.3790425,0,0,0,0,23.14008822,23.8774332,22.79197591,22.8271181,0.012344008,0.012348522,0.011063268,0.011039752,949.32909,948.4779744,586.7294347,586.7287385
 08/16  17:20:00,32.43333333,0.01613943,386.5467674,0.363636,22.98862636,23.84537366,22.83209243,22.86872552,0.012263042,0.012266921,0.011054079,0.011032449,930.7955933,929.8928846,588.7071738,588.7051403,0,0,0,0,23.07501584,23.86741724,22.81212741,22.84813798,0.012312722,0.012316935,0.011055635,0.011033081,943.1238845,942.248041,587.380403,587.3790425
 08/16  17:30:00,32.25,0.016334467,383.5466397,0.0909091,22.92160421,23.82003581,22.84652298,22.88528574,0.012210667,0.012214217,0.011042455,0.011021711,916.6728009,915.7417648,586.1664831,586.16375,0,0,0,0,22.98862636,23.84537366,22.83209243,22.86872552,0.012263042,0.012266921,0.011054079,0.011032449,930.7955933,929.8928846,588.7071738,588.7051403
 08/16  17:40:00,32.06666667,0.01652361,384.546512,0,22.88097919,23.79533989,22.85547592,22.89783726,0.012162757,0.012165997,0.011020669,0.011000773,902.8571339,901.8982585,579.8431113,579.8396362,0,0,0,0,22.92160421,23.82003581,22.84652298,22.88528574,0.012210667,0.012214217,0.011042455,0.011021711,916.6728009,915.7417648,586.1664831,586.16375
 08/16  17:50:00,31.88333333,0.016706942,382.5463844,0,22.85804174,23.77196547,22.86161051,22.90814731,0.0121208,0.01212376,0.010996469,0.010977387,889.8119266,888.8271799,571.9484103,571.9441374,0,0,0,0,22.88097919,23.79533989,22.85547592,22.89783726,0.012162757,0.012165997,0.011020669,0.011000773,902.8571339,901.8982585,579.8431113,579.8396362
 08/16  18:00:00,31.7,0.016884539,389.5462568,0,22.8435605,23.74958139,22.8666232,22.9173511,0.012084251,0.012086958,0.01097468,0.01095638,877.635972,876.6286902,564.0796854,564.0745874,0,0,0,0,22.85804174,23.77196547,22.86161051,22.90814731,0.0121208,0.01212376,0.010996469,0.010977387,889.8119266,888.8271799,571.9484103,571.9441374
 08/16  18:10:00,31.51666667,0.01690301,391.5461292,0,22.81162293,23.72265432,22.87140198,22.92604895,0.012039744,0.012042191,0.010955285,0.010937734,863.1004779,862.0738501,556.7262338,556.7202985,0,0,0,0,22.8435605,23.74958139,22.8666232,22.9173511,0.012084251,0.012086958,0.01097468,0.01095638,877.635972,876.6286902,564.0796854,564.0745874
 08/16  18:20:00,31.33333333,0.016918932,386.5460016,0,22.77767315,23.69381493,22.87617319,22.93440068,0.01199029,0.011992478,0.010937357,0.010920525,847.1553247,846.1117542,549.740399,549.733601,0,0,0,0,22.81162293,23.72265432,22.87140198,22.92604895,0.012039744,0.012042191,0.010955285,0.010937734,863.1004779,862.0738501,556.7262338,556.7202985
 08/16  18:30:00,31.15,0.016932349,381.545874,0,22.75301514,23.6656556,22.88088916,22.94238299,0.011940245,0.011942184,0.01092028,0.010904137,830.9966566,829.9383469,542.9351369,542.9274447,0,0,0,0,22.77767315,23.69381493,22.87617319,22.93440068,0.01199029,0.011992478,0.010937357,0.010920525,847.1553247,846.1117542,549.740399,549.733601
 08/16  18:40:00,30.96666667,0.016943307,382.5457464,0,22.73874509,23.63925152,22.88546309,22.94994754,0.011891786,0.011893493,0.010903813,0.010888331,815.3387353,814.2685121,536.3506968,536.3421078,0,0,0,0,22.75301514,23.6656556,22.88088916,22.94238299,0.011940245,0.011942184,0.01092028,0.010904137,830.9966566,829.9383469,542.9351369,542.9274447
 08/16  18:50:00,30.78333333,0.016951849,390.5456189,0,22.73102569,23.61440816,22.88976658,22.95700942,0.011845454,0.011846946,0.010887893,0.010873046,800.5588947,799.4804795,530.197342,530.1879093,0,0,0,0,22.73874509,23.63925152,22.88546309,22.94994754,0.011891786,0.011893493,0.010903813,0.010888331,815.3387353,814.2685121,536.3506968,536.3421078
 08/16  19:00:00,30.6,0.016958018,382.5454913,0,22.72669876,23.59098899,22.89377262,22.9635638,0.011801141,0.011802437,0.010872507,0.010858268,786.3864735,785.3028614,524.230663,524.2203991,0,0,0,0,22.73102569,23.61440816,22.88976658,22.95700942,0.011845454,0.011846946,0.010887893,0.010873046,800.5588947,799.4804795,530.197342,530.1879093
 08/16  19:10:00,30.4,0.016948119,390.5453638,0,22.68215663,23.5550733,22.88994579,22.96444591,0.011731268,0.011732279,0.010850053,0.010836694,764.5388921,763.4527817,515.8057331,515.7942938,0,0,0,0,22.72669876,23.59098899,22.89377262,22.9635638,0.011801141,0.011802437,0.010872507,0.010858268,786.3864735,785.3028614,524.230663,524.2203991
 08/16  19:20:00,30.2,0.016935895,384.5452363,0,22.62341075,23.512157,22.88046392,22.96114481,0.011648384,0.011649075,0.010824027,0.010811682,738.6057845,737.5201593,505.9557253,505.9428692,0,0,0,0,22.68215663,23.5550733,22.88994579,22.96444591,0.011731268,0.011732279,0.010850053,0.010836694,764.5388921,763.4527817,515.8057331,515.7942938
 08/16  19:30:00,30,0.016921392,389.5451088,0,22.56567092,23.4682536,22.86813306,22.95558314,0.01156542,0.011565805,0.010797964,0.010786621,712.8739589,711.7935365,496.3149282,496.300678,0,0,0,0,22.62341075,23.512157,22.88046392,22.96114481,0.011648384,0.011649075,0.010824027,0.010811682,738.6057845,737.5201593,505.9557253,505.9428692
 08/16  19:40:00,29.8,0.016904658,391.5449813,0,22.51490786,23.42597034,22.85434775,22.94872357,0.011487989,0.011488107,0.010773332,0.010762918,689.1874344,688.1174083,487.5578045,487.5423032,0,0,0,0,22.56567092,23.4682536,22.86813306,22.95558314,0.01156542,0.011565805,0.010797964,0.010786621,712.8739589,711.7935365,496.3149282,496.300678
 08/16  19:50:00,29.6,0.01688574,382.5448539,0,22.47025086,23.38564225,22.83947922,22.9408332,0.011416947,0.011416837,0.010750276,0.010740707,667.350084,666.2938926,479.2886687,479.2719381,0,0,0,0,22.51490786,23.42597034,22.85434775,22.94872357,0.011487989,0.011488107,0.010773332,0.010762918,689.1874344,688.1174083,487.5578045,487.5423032
 08/16  20:00:00,29.4,0.016864685,389.5447264,0,22.43334571,23.34682591,22.82350563,22.93191217,0.011351485,0.011351183,0.01072849,0.01071969,647.5443059,646.506253,471.8319537,471.8141534,0,0,0,0,22.47025086,23.38564225,22.83947922,22.9408332,0.011416947,0.011416837,0.010750276,0.010740707,667.350084,666.2938926,479.2886687,479.2719381
 08/16  20:10:00,29.03333333,0.01689029,385.544599,0,22.40183834,23.30919987,22.80643878,22.9219824,0.01129106,0.011290597,0.010708045,0.01069995,629.3434566,628.326917,464.9348464,464.9160733,0,0,0,0,22.43334571,23.34682591,22.82350563,22.93191217,0.011351485,0.011351183,0.01072849,0.01071969,647.5443059,646.506253,471.8319537,471.8141534
 08/16  20:20:00,28.66666667,0.01690608,383.5444716,0,22.37285197,23.27190962,22.78828593,22.91106325,0.011235193,0.011234597,0.010688913,0.010681466,612.4740124,611.4816359,458.4507282,458.4310467,0,0,0,0,22.40183834,23.30919987,22.80643878,22.9219824,0.01129106,0.011290597,0.010708045,0.01069995,629.3434566,628.326917,464.9348464,464.9160733
 08/16  20:30:00,28.3,0.016912408,386.5443442,0,22.34453888,23.23455009,22.7693466,22.89916852,0.011183424,0.011182719,0.010670941,0.01066409,597.005724,596.0402289,452.5366707,452.516229,0,0,0,0,22.37285197,23.27190962,22.78828593,22.91106325,0.011235193,0.011234597,0.010688913,0.010681466,612.4740124,611.4816359,458.4507282,458.4310467
 08/16  20:40:00,27.93333333,0.01690962,381.5442168,0,22.31606655,23.19699705,22.74969731,22.88630907,0.011135311,0.011134518,0.010653926,0.010647623,582.6151543,581.6780674,446.9363109,446.915164,0,0,0,0,22.34453888,23.23455009,22.7693466,22.89916852,0.011183424,0.011182719,0.010670941,0.01066409,597.005724,596.0402289,452.5366707,452.516229
 08/16  20:50:00,27.56666667,0.016898057,385.5440894,0,22.28714346,23.1592239,22.72931798,22.87249508,0.011090443,0.011089581,0.010637666,0.010631867,569.4428636,568.535888,441.8495705,441.827881,0,0,0,0,22.31606655,23.19699705,22.74969731,22.88630907,0.011135311,0.011134518,0.010653926,0.010647623,582.6151543,581.6780674,446.9363109,446.915164
 08/16  21:00:00,27.2,0.016878048,389.5439621,0,22.25766398,23.12121596,22.70817095,22.85773706,0.011048445,0.011047528,0.010621978,0.010616643,557.5775361,556.7023934,437.4203817,437.3983921,0,0,0,0,22.28714346,23.1592239,22.72931798,22.87249508,0.011090443,0.011089581,0.010637666,0.010631867,569.4428636,568.535888,441.8495705,441.827881
 08/16  21:10:00,27.2,0.016995205,389.5438347,0,22.23122056,23.08395699,22.68682057,22.84244718,0.011010017,0.011009061,0.010607741,0.010602832,546.8177942,545.9754672,433.4970327,433.4749204,0,0,0,0,22.25766398,23.12121596,22.70817095,22.85773706,0.011048445,0.011047528,0.010621978,0.010616643,557.5775361,556.7023934,437.4203817,437.3983921
 08/16  21:20:00,27.2,0.017112405,389.5437074,0,22.20859912,23.04795298,22.66558789,22.82687448,0.010975476,0.010974497,0.010595437,0.01059092,536.976955,536.1678371,429.9399487,429.9178311,0,0,0,0,22.23122056,23.08395699,22.68682057,22.84244718,0.011010017,0.011009061,0.010607741,0.010602832,546.8177942,545.9754672,433.4970327,433.4749204
 08/16  21:30:00,27.2,0.017229648,386.5435801,0,22.18859676,23.01322992,22.64453067,22.81109075,0.010944701,0.010943713,0.010585101,0.010580947,527.8036448,527.0274196,426.5420107,426.5199054,0,0,0,0,22.20859912,23.04795298,22.66558789,22.82687448,0.010975476,0.010974497,0.010595437,0.01059092,536.976955,536.1678371,429.9399487,429.9178311
 08/16  21:40:00,27.2,0.017346934,383.5434528,0,22.16977017,22.97961067,22.62358867,22.79508605,0.010917378,0.010916391,0.010576567,0.010572745,519.1479766,518.403924,423.1944641,423.1723393,0,0,0,0,22.18859676,23.01322992,22.64453067,22.81109075,0.010944701,0.010943713,0.010585101,0.010580947,527.8036448,527.0274196,426.5420107,426.5199054
 08/16  21:50:00,27.2,0.017464263,381.5433255,0,22.15119689,22.94689206,22.60268016,22.77883243,0.010893165,0.01089219,0.010569626,0.010566111,510.9837872,510.2711201,419.9090966,419.8869357,0,0,0,0,22.16977017,22.97961067,22.62358867,22.79508605,0.010917378,0.010916391,0.010576567,0.010572745,519.1479766,518.403924,423.1944641,423.1723393
 08/16  22:00:00,27.2,0.017581635,382.5431983,0,22.13246154,22.91490422,22.58173612,22.76230689,0.010871754,0.010870797,0.010564093,0.01056086,503.4319659,502.7501981,416.8417813,416.819664,0,0,0,0,22.15119689,22.94689206,22.60268016,22.77883243,0.010893165,0.01089219,0.010569626,0.010566111,510.9837872,510.2711201,419.9090966,419.8869357
 08/16  22:10:00,27.01666667,0.017465671,382.543071,0,21.93538211,22.83032962,22.52917336,22.72343058,0.010792349,0.010791286,0.010514578,0.010511705,490.8458281,490.2069202,412.6940696,412.6721922,0,0,0,0,22.13246154,22.91490422,22.58173612,22.76230689,0.010871754,0.010870797,0.010564093,0.01056086,503.4319659,502.7501981,416.8417813,416.819664
 08/16  22:20:00,26.83333333,0.017349895,391.5429438,0,21.67655697,22.71104734,22.45404047,22.66810491,0.010644484,0.010643119,0.010402394,0.010399873,477.0433054,476.4531291,408.9926671,408.9717143,0,0,0,0,21.93538211,22.83032962,22.52917336,22.72343058,0.010792349,0.010791286,0.010514578,0.010511705,490.8458281,490.2069202,412.6940696,412.6721922
 08/16  22:30:00,26.65,0.017234316,389.5428166,0,21.44738346,22.57888726,22.36823419,22.60431228,0.010439542,0.010437694,0.01023106,0.010228821,464.3623586,463.8193159,405.8729303,405.8531548,0,0,0,0,21.67655697,22.71104734,22.45404047,22.66810491,0.010644484,0.010643119,0.010402394,0.010399873,477.0433054,476.4531291,408.9926671,408.9717143
 08/16  22:40:00,26.46666667,0.017118943,386.5426894,0,21.26476367,22.44445962,22.27779552,22.5361453,0.010192251,0.010189801,0.010012276,0.010010229,453.3508857,452.8507618,403.0254488,403.0066677,0,0,0,0,21.44738346,22.57888726,22.36823419,22.60431228,0.010439542,0.010437694,0.01023106,0.010228821,464.3623586,463.8193159,405.8729303,405.8531548
 08/16  22:50:00,26.28333333,0.017003785,391.5425622,0,21.11095123,22.31036285,22.18445227,22.46481029,0.009914366,0.009911266,0.009757788,0.009755854,444.4789832,444.0203711,400.9070714,400.8895212,0,0,0,0,21.26476367,22.44445962,22.27779552,22.5361453,0.010192251,0.010189801,0.010012276,0.010010229,453.3508857,452.8507618,403.0254488,403.0066677
 08/16  23:00:00,26.1,0.016888849,390.542435,0,20.96735989,22.17620364,22.08825978,22.39038601,0.009614326,0.009610578,0.009476975,0.009475093,437.2393656,436.8206587,399.2621031,399.2458446,0,0,0,0,21.11095123,22.31036285,22.18445227,22.46481029,0.009914366,0.009911266,0.009757788,0.009755854,444.4789832,444.0203711,400.9070714,400.8895212
 08/16  23:10:00,25.91666667,0.017024692,387.5423078,0,20.83869896,22.04491356,21.99222681,22.31494709,0.009317006,0.009312723,0.009198132,0.009196276,430.2690075,429.8875094,397.6555385,397.6402755,0,0,0,0,20.96735989,22.17620364,22.08825978,22.39038601,0.009614326,0.009610578,0.009476975,0.009475093,437.2393656,436.8206587,399.2621031,399.2458446
 08/16  23:20:00,25.73333333,0.017155269,381.5421807,0,20.73021314,21.91929502,21.89809195,22.23975137,0.009037883,0.009033228,0.008936198,0.008934364,423.2663031,422.9180841,395.6170114,395.6020294,0,0,0,0,20.83869896,22.04491356,21.99222681,22.31494709,0.009317006,0.009312723,0.009198132,0.009196276,430.2690075,429.8875094,397.6555385,397.6402755
 08/16  23:30:00,25.55,0.01728066,390.5420536,0,20.63800499,21.80001663,21.80623943,22.16516606,0.008780467,0.008775599,0.008693912,0.008692104,417.5622147,417.2478568,394.2640048,394.2499166,0,0,0,0,20.73021314,21.91929502,21.89809195,22.23975137,0.009037883,0.009033228,0.008936198,0.008934364,423.2663031,422.9180841,395.6170114,395.6020294
 08/16  23:40:00,25.36666667,0.017400948,390.5419265,0,20.55510894,21.68647722,21.71644114,22.09114458,0.008542566,0.008537614,0.008468899,0.008467119,413.1048727,412.8241714,393.4973625,393.4846333,0,0,0,0,20.63800499,21.80001663,21.80623943,22.16516606,0.008780467,0.008775599,0.008693912,0.008692104,417.5622147,417.2478568,394.2640048,394.2499166
 08/16  23:50:00,25.18333333,0.017516213,387.5417994,0,20.47629322,21.57774053,21.62834754,22.01754562,0.008320849,0.008315905,0.008258035,0.008256285,409.2810124,409.0313327,392.7669356,392.7553496,0,0,0,0,20.55510894,21.68647722,21.71644114,22.09114458,0.008542566,0.008537614,0.008468899,0.008467119,413.1048727,412.8241714,393.4973625,393.4846333
 08/16  24:00:00,25,0.017626535,383.5416723,0,20.39893543,21.47296108,21.5416612,21.94424808,0.008112549,0.008107678,0.008058875,0.008057156,405.6030561,405.3803189,391.6803335,391.66923,0,0,0,0,20.47629322,21.57774053,21.62834754,22.01754562,0.008320849,0.008315905,0.008258035,0.008256285,409.2810124,409.0313327,392.7669356,392.7553496
 08/17  00:10:00,24.81666667,0.01749731,391.5415452,0,20.34109944,21.37673182,21.45931423,21.87331208,0.007927533,0.007922821,0.007881627,0.007879954,402.90053,402.7039375,391.1575472,391.1475306,0,0,0,0,20.39893543,21.47296108,21.5416612,21.94424808,0.008112549,0.008107678,0.008058875,0.008057156,405.6030561,405.3803189,391.6803335,391.66923
 08/17  00:20:00,24.63333333,0.017368531,388.5414182,0,20.30617427,21.29129906,21.38290889,21.8059369,0.007769972,0.007765505,0.007730717,0.007729112,400.7169558,400.5444115,390.8105567,390.8016711,0,0,0,0,20.34109944,21.37673182,21.45931423,21.87331208,0.007927533,0.007922821,0.007881627,0.007879954,402.90053,402.7039375,391.1575472,391.1475306
 08/17  00:30:00,24.45,0.017240204,388.5412911,0,20.28727025,21.21642503,21.3126059,21.74236687,0.007638279,0.00763412,0.007604735,0.007603216,398.8595716,398.7086229,390.5018692,390.4939767,0,0,0,0,20.30617427,21.29129906,21.38290889,21.8059369,0.007769972,0.007765505,0.007730717,0.007729112,400.7169558,400.5444115,390.8105567,390.8016711
 08/17  00:40:00,24.26666667,0.017112334,383.5411641,0,20.27668154,21.15084732,21.24792459,21.68240702,0.007528599,0.007524786,0.007499962,0.007498541,396.8390441,396.7061744,389.7862358,389.7786224,0,0,0,0,20.28727025,21.21642503,21.3126059,21.74236687,0.007638279,0.00763412,0.007604735,0.007603216,398.8595716,398.7086229,390.5018692,390.4939767
 08/17  00:50:00,24.08333333,0.016984927,381.5410371,0,20.26977818,21.09320602,21.18827353,21.62576933,0.007437055,0.007433599,0.007412627,0.007411311,394.6715113,394.5537701,388.7181918,388.7103177,0,0,0,0,20.27668154,21.15084732,21.24792459,21.68240702,0.007528599,0.007524786,0.007499962,0.007498541,396.8390441,396.7061744,389.7862358,389.7786224
 08/17  01:00:00,23.9,0.016857987,389.5409101,0,20.26467342,21.04237091,21.13313739,21.57219745,0.007360462,0.007357359,0.007339639,0.00733843,393.3096808,393.2069188,388.2855471,388.2783058,0,0,0,0,20.26977818,21.09320602,21.18827353,21.62576933,0.007437055,0.007433599,0.007412627,0.007411311,394.6715113,394.5537701,388.7181918,388.7103177
 08/17  01:10:00,23.8,0.016881659,384.5407831,0,20.25454909,20.99561956,21.08106949,21.52078278,0.007296069,0.007293302,0.00727833,0.007277227,392.1325048,392.0430699,387.892388,387.88575,0,0,0,0,20.26467342,21.04237091,21.13313739,21.57219745,0.007360462,0.007357359,0.007339639,0.00733843,393.3096808,393.2069188,388.2855471,388.2783058
 08/17  01:20:00,23.7,0.016904347,385.5406562,0,20.2379433,20.95125239,21.03113582,21.47093574,0.007241768,0.007239312,0.007226662,0.007225662,391.1137821,391.036078,387.5352147,387.5291351,0,0,0,0,20.25454909,20.99561956,21.08106949,21.52078278,0.007296069,0.007293302,0.00727833,0.007277227,392.1325048,392.0430699,387.892388,387.88575
 08/17  01:30:00,23.6,0.016926059,386.5405292,0,20.21687103,20.90857444,20.98292106,21.42239925,0.007195927,0.007193756,0.007183068,0.007182166,390.3280816,390.2608456,387.3079912,387.3025569,0,0,0,0,20.2379433,20.95125239,21.03113582,21.47093574,0.007241768,0.007239312,0.007226662,0.007225662,391.1137821,391.036078,387.5352147,387.5291351
 08/17  01:40:00,23.5,0.016946807,383.5404023,0,20.19366301,20.86735868,20.9362552,21.37507355,0.00715723,0.007155318,0.007146288,0.007145477,389.4637507,389.4052253,386.9144376,386.9093213,0,0,0,0,20.21687103,20.90857444,20.98292106,21.42239925,0.007195927,0.007193756,0.007183068,0.007182166,390.3280816,390.2608456,387.3079912,387.3025569
 08/17  01:50:00,23.4,0.016966597,391.5402754,0,20.16969689,20.82749921,20.89103542,21.32890091,0.007124574,0.007122893,0.007115264,0.007114538,389.2674214,389.2176368,387.1167583,387.1127157,0,0,0,0,20.19366301,20.86735868,20.9362552,21.37507355,0.00715723,0.007155318,0.007146288,0.007145477,389.4637507,389.4052253,386.9144376,386.9093213
 08/17  02:00:00,23.3,0.01698544,386.5401485,0,20.14550126,20.78888927,20.84716244,21.28382417,0.00709702,0.007095546,0.007089102,0.007088454,389.0654058,389.0230261,387.2509599,387.2477443,0,0,0,0,20.16969689,20.82749921,20.89103542,21.32890091,0.007124574,0.007122893,0.007115264,0.007114538,389.2674214,389.2176368,387.1167583,387.1127157
 08/17  02:10:00,23.3,0.017078269,383.5400216,0,20.10856738,20.74802993,20.80242159,21.2383479,0.007078459,0.00707718,0.007071737,0.007071168,388.5112586,388.4744224,386.979589,386.9765163,0,0,0,0,20.14550126,20.78888927,20.84716244,21.28382417,0.00709702,0.007095546,0.007089102,0.007088454,389.0654058,389.0230261,387.2509599,387.2477443
 08/17  02:20:00,23.3,0.017171125,387.5398947,0,20.05652568,20.70303713,20.75552303,21.19156815,0.007070352,0.007069257,0.007064664,0.007064174,388.1396748,388.1078573,386.8469849,386.8442074,0,0,0,0,20.10856738,20.74802993,20.80242159,21.2383479,0.007078459,0.00707718,0.007071737,0.007071168,388.5112586,388.4744224,386.979589,386.9765163
 08/17  02:30:00,23.3,0.017264008,386.5397679,0,19.99387911,20.65367322,20.70615919,21.14322472,0.007071815,0.007070895,0.007067022,0.007066613,387.8795571,387.8521923,386.7887587,386.7863346,0,0,0,0,20.05652568,20.70303713,20.75552303,21.19156815,0.007070352,0.007069257,0.007064664,0.007064174,388.1396748,388.1078573,386.8469849,386.8442074
 08/17  02:40:00,23.3,0.017356917,388.539641,0,19.92565459,20.60040876,20.65446871,21.09335647,0.007081084,0.007080328,0.007077066,0.007076735,387.8460185,387.8228775,386.926102,386.9242467,0,0,0,0,19.99387911,20.65367322,20.70615919,21.14322472,0.007071815,0.007070895,0.007067022,0.007066613,387.8795571,387.8521923,386.7887587,386.7863346
 08/17  02:50:00,23.3,0.017449854,389.5395142,0,19.85483916,20.54381585,20.60068168,21.04207082,0.007096426,0.007095821,0.007093077,0.00709282,388.013747,387.9946008,387.2384955,387.2373653,0,0,0,0,19.92565459,20.60040876,20.65446871,21.09335647,0.007081084,0.007080328,0.007077066,0.007076735,387.8460185,387.8228775,386.926102,386.9242467
 08/17  03:00:00,23.3,0.017542818,382.5393874,0,19.78262156,20.48436319,20.54499388,20.98946056,0.007116418,0.007115953,0.007113646,0.007113458,387.6513951,387.6344628,386.9968098,386.9955287,0,0,0,0,19.85483916,20.54381585,20.60068168,21.04207082,0.007096426,0.007095821,0.007093077,0.00709282,388.013747,387.9946008,387.2384955,387.2373653
 08/17  03:10:00,23.3,0.017539848,388.5392606,0,19.70932799,20.42241648,20.48755258,20.93559396,0.007124783,0.007124409,0.007122467,0.007122322,387.4880841,387.473438,386.9357843,386.9346128,0,0,0,0,19.78262156,20.48436319,20.54499388,20.98946056,0.007116418,0.007115953,0.007113646,0.007113458,387.6513951,387.6344628,386.9968098,386.9955287
 08/17  03:20:00,23.3,0.017536879,383.5391338,0,19.63506735,20.35826295,20.4284755,20.88052414,0.007113436,0.007113095,0.007111454,0.007111315,387.1170553,387.1038693,386.6504798,386.6490886,0,0,0,0,19.70932799,20.42241648,20.48755258,20.93559396,0.007124783,0.007124409,0.007122467,0.007122322,387.4880841,387.473438,386.9357843,386.9346128
 08/17  03:30:00,23.3,0.017533911,383.539007,0,19.55993954,20.29213885,20.36786436,20.82429687,0.007082231,0.007081872,0.007080474,0.007080313,386.6234253,386.6111779,386.2288029,386.2270273,0,0,0,0,19.63506735,20.35826295,20.4284755,20.88052414,0.007113436,0.007113095,0.007111454,0.007111315,387.1170553,387.1038693,386.6504798,386.6490886
 08/17  03:40:00,23.3,0.017530944,383.5388803,0,19.48404835,20.22424606,20.30581087,20.76695429,0.007034289,0.007033874,0.007032675,0.00703247,386.1348979,386.1234408,385.8009506,385.7988362,0,0,0,0,19.55993954,20.29213885,20.36786436,20.82429687,0.007082231,0.007081872,0.007080474,0.007080313,386.6234253,386.6111779,386.2288029,386.2270273
 08/17  03:50:00,23.3,0.017527977,388.5387536,0,19.40747821,20.15476001,20.24239868,20.7085359,0.00697305,0.006972556,0.006971516,0.006971254,386.1375827,386.1279313,385.8561656,385.8544633,0,0,0,0,19.48404835,20.22424606,20.30581087,20.76695429,0.007034289,0.007033874,0.007032675,0.00703247,386.1348979,386.1234408,385.8009506,385.7988362
 08/17  04:00:00,23.3,0.017525012,390.5386268,0,19.33028639,20.08383353,20.17770405,20.64907878,0.0069013,0.006900714,0.006899803,0.006899476,386.5957993,386.5887585,386.3599863,386.3593001,0,0,0,0,19.40747821,20.15476001,20.24239868,20.7085359,0.00697305,0.006972556,0.006971516,0.006971254,386.1375827,386.1279313,385.8561656,385.8544633
