Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/17  04:10:00,23.3,0.017432145,385.5385001,0,19.26533237,20.01505775,20.11393642,20.59007139,0.006831683,0.006831024,0.00683022,0.006829842,386.7719201,386.7664307,386.5737493,386.5735008,0,0,0,0,19.33028639,20.08383353,20.17770405,20.64907878,0.0069013,0.006900714,0.006899803,0.006899476,386.5957993,386.5887585,386.3599863,386.3593001
 08/17  04:20:00,23.3,0.017339305,389.5383734,0,19.21506814,19.9503456,20.05236145,20.5323983,0.006770906,0.006770209,0.0067695,0.00676909,387.0340809,387.0300659,386.8678353,386.8680676,0,0,0,0,19.26533237,20.01505775,20.11393642,20.59007139,0.006831683,0.006831024,0.00683022,0.006829842,386.7719201,386.7664307,386.5737493,386.5735008
 08/17  04:30:00,23.3,0.017246492,388.5382468,0,19.17496002,19.88991567,19.99324926,20.47629109,0.006720015,0.006719312,0.006718687,0.006718266,387.2856072,387.2827963,387.1462146,387.1468299,0,0,0,0,19.21506814,19.9503456,20.05236145,20.5323983,0.006770906,0.006770209,0.0067695,0.00676909,387.0340809,387.0300659,386.8678353,386.8680676
 08/17  04:40:00,23.3,0.017153706,387.5381201,0,19.13994457,19.83326319,19.93642133,20.42168011,0.006677658,0.006676972,0.006676423,0.006676004,387.4099448,387.4078554,387.2928151,387.2935553,0,0,0,0,19.17496002,19.88991567,19.99324926,20.47629109,0.006720015,0.006719312,0.006718687,0.006718266,387.2856072,387.2827963,387.1462146,387.1468299
 08/17  04:50:00,23.3,0.017060947,391.5379935,0,19.10702182,19.77978397,19.88161075,20.36842872,0.006642144,0.006641489,0.006641008,0.006640602,387.7922364,387.7912795,387.6945233,387.6957544,0,0,0,0,19.13994457,19.83326319,19.93642133,20.42168011,0.006677658,0.006676972,0.006676423,0.006676004,387.4099448,387.4078554,387.2928151,387.2935553
 08/17  05:00:00,23.3,0.016968215,385.5378668,0,19.07500659,19.72898353,19.82858922,20.31641755,0.006612129,0.006611516,0.006611095,0.006610707,387.8020416,387.801274,387.719732,387.7208126,0,0,0,0,19.10702182,19.77978397,19.88161075,20.36842872,0.006642144,0.006641489,0.006641008,0.006640602,387.7922364,387.7912795,387.6945233,387.6957544
 08/17  05:10:00,23.3,0.017060947,388.5377402,0,19.06375884,19.68636642,19.78055051,20.26784351,0.006597184,0.006596637,0.006596274,0.006595924,387.806765,387.8061172,387.7373807,387.7383132,0,0,0,0,19.07500659,19.72898353,19.82858922,20.31641755,0.006612129,0.006611516,0.006611095,0.006610707,387.8020416,387.801274,387.719732,387.7208126
 08/17  05:20:00,23.3,0.017153706,381.5376136,0,19.07690028,19.65432228,19.739213,20.22395111,0.006601967,0.006601515,0.006601211,0.006600924,387.2749399,387.2734223,387.215214,387.2152056,0,0,0,0,19.06375884,19.68636642,19.78055051,20.26784351,0.006597184,0.006596637,0.006596274,0.006595924,387.806765,387.8061172,387.7373807,387.7383132
 08/17  05:30:00,23.3,0.017246492,391.537487,0,19.10713477,19.63271247,19.70477011,20.18497852,0.006626084,0.006625744,0.006625499,0.006625294,387.3264762,387.3252042,387.2761187,387.2761823,0,0,0,0,19.07690028,19.65432228,19.739213,20.22395111,0.006601967,0.006601515,0.006601211,0.006600924,387.2749399,387.2734223,387.215214,387.2152056
 08/17  05:40:00,23.3,0.017339305,391.5373605,0,19.14644446,19.62047909,19.67675552,20.15071547,0.00666705,0.006666828,0.006666638,0.006666527,387.8022803,387.8019179,387.7606986,387.7614747,0,0,0,0,19.10713477,19.63271247,19.70477011,20.18497852,0.006626084,0.006625744,0.006625499,0.006625294,387.3264762,387.3252042,387.2761187,387.2761823
 08/17  05:50:00,23.3,0.017432145,385.5372339,0,19.19007518,19.61645071,19.65458707,20.12085764,0.006722226,0.006722118,0.006721978,0.006721967,387.8787956,387.8786634,387.8439362,387.8447374,0,0,0,0,19.14644446,19.62047909,19.67675552,20.15071547,0.00666705,0.006666828,0.006666638,0.006666527,387.8022803,387.8019179,387.7606986,387.7614747
 08/17  06:00:00,23.3,0.017525012,385.5371074,0,19.23611443,19.61964672,19.63775747,20.09513364,0.006789461,0.006789456,0.006789358,0.006789446,387.645829,387.6454564,387.6160955,387.6164492,0,0,0,0,19.19007518,19.61645071,19.65458707,20.12085764,0.006722226,0.006722118,0.006721978,0.006721967,387.8787956,387.8786634,387.8439362,387.8447374
 08/17  06:10:00,23.76666667,0.017813348,391.5369809,0,21.78250605,21.93873744,21.94624972,21.71932617,0.007601139,0.009449517,0.010545356,0.010666707,389.2568963,389.1837545,387.7734368,387.7729681,0.904040138,3.535352526,5.581926739,5.835543412,26.51708991,26.59152775,26.59448382,26.41134547,0.008822659,0.010344163,0.011246904,0.011346783,388.7657624,388.7054517,387.7250599,387.7247538
 08/17  06:20:00,24.23333333,0.018101934,387.5368544,0,21.24769488,21.6511832,21.66929029,21.53847904,0.007528821,0.009122237,0.010066075,0.010171227,390.4965878,390.4333611,387.7491037,387.7487332,0.061440121,0,0,0,32.91475391,21.72011318,21.73460908,21.57941394,0.010528516,0.009200416,0.01018262,0.010291796,390.0282477,389.9622595,387.755513,387.7551194
 08/17  06:30:00,24.7,0.01839057,391.5367279,0,21.11024516,21.37368221,21.3895686,21.34985922,0.007525766,0.008789756,0.009581375,0.009670165,391.6454892,391.6022287,387.8889249,387.8886463,0.22293928,0,0,0,50,21.56110884,21.57835037,21.47615692,0.015,0.009015202,0.009911658,0.010011668,390.7289181,390.669729,387.7873758,387.787033
 08/17  06:40:00,25.16666667,0.018679038,388.5366014,0,21.11000002,21.22988558,21.23370034,21.2505661,0.007589508,0.008591617,0.009276308,0.009354007,393.5604156,393.5373256,388.0069082,388.006685,0.100330228,0,0,0,50,21.27632994,21.29172675,21.28588363,0.015,0.008671344,0.00940551,0.009488221,392.32973,392.2983605,387.952202,387.9519597
 08/17  06:50:00,25.63333333,0.018967117,382.5364749,0,21.11,21.1803109,21.16398936,21.21261685,0.007669416,0.00848707,0.009097238,0.009167575,395.6058292,395.6023091,387.8123348,387.8120747,0.077554517,0,0,0,50,21.22988558,21.23370034,21.2505661,0.015,0.008591617,0.009276308,0.009354007,393.5604156,393.5373256,388.0069082,388.006685
 08/17  07:00:00,26.1,0.019254573,382.5363485,0,21.11,21.17398809,21.13129035,21.19979617,0.007744115,0.008422585,0.00897344,0.009038099,397.5095098,397.5232465,387.4405515,387.4401982,0.074848721,0,0,0,50,21.1803109,21.16398936,21.21261685,0.015,0.00848707,0.009097238,0.009167575,395.6058292,395.6023091,387.8123348,387.8120747
 08/17  07:10:00,26.65,0.019415632,381.5362221,0,21.11,21.18540975,21.11000033,21.19325348,0.007829776,0.008398071,0.008891629,0.008950479,400.6097314,400.6409783,386.9881721,386.9876367,0.057656131,0,0.001876375,0,50,21.17398809,50,21.19979617,0.015,0.008422585,0.015,0.009038099,397.5095098,397.5232465,387.4405515,387.4401982
 08/17  07:20:00,27.2,0.01956307,388.5360956,0,21.11,21.20434689,21.11,21.18760018,0.007938769,0.008416781,0.008884615,0.008907156,404.6345598,404.6841695,386.8463431,386.8450359,0.047573323,0,0.075871692,0,50,21.18540975,50,21.19325348,0.015,0.008398071,0.015,0.008950479,400.6097314,400.6409783,386.9881721,386.9876367
 08/17  07:30:00,27.75,0.019695929,383.5359692,0,21.11,21.2290637,21.11,21.18288608,0.008075745,0.00847969,0.008919654,0.008911144,408.6228586,408.6872977,386.6936908,386.6917451,0.037464284,0,0.021994032,0,50,21.20434689,50,21.18760018,0.015,0.008416781,0.015,0.008907156,404.6345598,404.6841695,386.8463431,386.8450359
 08/17  07:40:00,28.3,0.019813215,388.5358429,0,21.11,21.25872886,21.11,21.1800574,0.00824141,0.008585801,0.008994866,0.008962671,412.4773875,412.5509209,386.7060881,386.7040119,0.027776474,0,0.028468822,0,50,21.2290637,50,21.18288608,0.015,0.00847969,0.015,0.008911144,408.6228586,408.6872977,386.6936908,386.6917451
 08/17  07:50:00,28.85,0.019913902,388.5357165,0,21.11,21.29302579,21.11,21.17969898,0.008435302,0.008733401,0.00910757,0.009060203,416.0934508,416.1698202,386.8199733,386.818178,0.018167548,0,0.019134016,0,50,21.25872886,50,21.1800574,0.015,0.008585801,0.015,0.008962671,412.4773875,412.5509209,386.7060881,386.7040119
 08/17  08:00:00,29.4,0.019996921,382.5355901,0,21.11,21.3316243,21.11,21.18198608,0.008657044,0.008920798,0.009255736,0.009201727,419.1737124,419.2468114,386.7003682,386.6987409,0.008631959,0,0.009346885,0,50,21.29302579,50,21.17969898,0.015,0.008733401,0.015,0.009060203,416.0934508,416.1698202,386.8199733,386.818178
 08/17  08:10:00,29.68333333,0.019610215,387.5354638,0,21.19505333,21.39536469,21.11031608,21.18697422,0.008921865,0.009161437,0.00941315,0.009360103,433.3917119,433.4570253,386.6441418,386.6426456,0,0,0,0,21.11,21.3316243,21.11,21.18198608,0.008657044,0.008920798,0.009255736,0.009201727,419.1737124,419.2468114,386.7003682,386.6987409
 08/17  08:20:00,29.96666667,0.019205011,384.5353375,0.0909091,21.31513466,21.47436729,21.11501603,21.19569558,0.009200748,0.009421274,0.009571931,0.009522947,453.734393,453.7900126,387.8434648,387.842056,0,0,0,0,21.19505333,21.39536469,21.11031608,21.18697422,0.008921865,0.009161437,0.00941315,0.009360103,433.3917119,433.4570253,386.6441418,386.6426456
 08/17  08:30:00,30.25,0.018780929,388.5352112,0.272727,21.42744489,21.55831675,21.12761864,21.20979299,0.009472664,0.009676314,0.009736293,0.009691762,475.1595619,475.205327,392.5270256,392.5256722,0,0,0,0,21.31513466,21.47436729,21.11501603,21.19569558,0.009200748,0.009421274,0.009571931,0.009522947,453.734393,453.7900126,387.8434648,387.842056
 08/17  08:40:00,30.53333333,0.018337587,390.5350849,0.272727,21.53163806,21.64271008,21.14636882,21.22794631,0.009730038,0.009917964,0.009900577,0.009859999,495.3370706,495.3734622,398.9968859,398.9955316,0,0,0,0,21.42744489,21.55831675,21.12761864,21.20979299,0.009472664,0.009676314,0.009736293,0.009691762,475.1595619,475.205327,392.5270256,392.5256722
 08/17  08:50:00,30.81666667,0.017874604,382.5349586,0.363636,21.63042798,21.72673503,21.17097126,21.25005199,0.009972421,0.010145623,0.010065107,0.010027937,513.346708,513.3741142,406.6257168,406.6241918,0,0,0,0,21.53163806,21.64271008,21.14636882,21.22794631,0.009730038,0.009917964,0.009900577,0.009859999,495.3370706,495.3734622,398.9968859,398.9955316
 08/17  09:00:00,31.1,0.017391594,391.5348323,0.454545,21.72637642,21.81082203,21.20141912,21.2762475,0.010201372,0.010360891,0.010230926,0.010196769,529.8669953,529.8861388,416.0146743,416.0128993,0,0,0,0,21.63042798,21.72673503,21.17097126,21.25005199,0.009972421,0.010145623,0.010065107,0.010027937,513.346708,513.3741142,406.6257168,406.6241918
 08/17  09:10:00,31.28333333,0.017430976,390.5347061,0.272727,21.80797009,21.89443184,21.230609,21.30198383,0.010384879,0.010535005,0.010350368,0.010318243,548.5257027,548.5390192,423.937958,423.9359554,0,0,0,0,21.72637642,21.81082203,21.20141912,21.2762475,0.010201372,0.010360891,0.010230926,0.010196769,529.8669953,529.8861388,416.0146743,416.0128993
 08/17  09:20:00,31.46666667,0.017468967,387.5345798,0.181818,21.87360214,21.97651125,21.25692817,21.32611012,0.010536987,0.010680412,0.01043188,0.010401201,568.3010365,568.3095947,429.0613862,429.0591595,0,0,0,0,21.80797009,21.89443184,21.230609,21.30198383,0.010384879,0.010535005,0.010350368,0.010318243,548.5257027,548.5390192,423.937958,423.9359554
 08/17  09:30:00,31.65,0.017505537,386.5344536,0.454545,21.92791116,22.05669511,21.28704037,21.35302402,0.010672695,0.010810484,0.010508837,0.010479382,587.9323411,587.9358654,436.5692818,436.5668089,0,0,0,0,21.87360214,21.97651125,21.25692817,21.32611012,0.010536987,0.010680412,0.01043188,0.010401201,568.3010365,568.3095947,429.0613862,429.0591595
 08/17  09:40:00,31.83333333,0.017540656,382.5343274,0.272727,21.97565893,22.13481346,21.31739579,21.38034309,0.01079907,0.010931534,0.010576819,0.010548523,606.754059,606.7515013,443.1378377,443.1350798,0,0,0,0,21.92791116,22.05669511,21.28704037,21.35302402,0.010672695,0.010810484,0.010508837,0.010479382,587.9323411,587.9358654,436.5692818,436.5668089
 08/17  09:50:00,32.01666667,0.017574292,382.5342012,0.272727,22.01988412,22.21095433,21.34777658,21.40792001,0.010917922,0.011045186,0.010636673,0.010609511,624.6831201,624.6731814,448.5535884,448.5505228,0,0,0,0,21.97565893,22.13481346,21.31739579,21.38034309,0.01079907,0.010931534,0.010576819,0.010548523,606.754059,606.7515013,443.1378377,443.1350798
 08/17  10:00:00,32.2,0.017606415,385.5340751,0.454545,22.06214271,22.28534924,21.38183991,21.43822648,0.011029152,0.011151355,0.010699234,0.010673174,641.8726792,641.8540652,456.0338929,456.0305203,0,0,0,0,22.01988412,22.21095433,21.34777658,21.40792001,0.010917922,0.011045186,0.010636673,0.010609511,624.6831201,624.6731814,448.5535884,448.5505228
 08/17  10:10:00,32.56666667,0.01745358,389.5339489,0.454545,22.09986699,22.35731205,21.41818458,21.47036459,0.011131951,0.01124927,0.010760975,0.010735979,658.4681276,658.4395471,464.9270633,464.9233998,0,0,0,0,22.06214271,22.28534924,21.38183991,21.43822648,0.011029152,0.011151355,0.010699234,0.010673174,641.8726792,641.8540652,456.0338929,456.0305203
 08/17  10:20:00,32.93333333,0.017285541,390.5338228,0.363636,22.13254959,22.42655161,21.45371477,21.50227362,0.011225979,0.011338603,0.010813018,0.010789042,674.4795628,674.4395809,472.8243611,472.8204216,0,0,0,0,22.09986699,22.35731205,21.41818458,21.47036459,0.011131951,0.01124927,0.010760975,0.010735979,658.4681276,658.4395471,464.9270633,464.9233998
 08/17  10:30:00,33.3,0.017101828,385.5336966,0.272727,22.16146566,22.49318128,21.48683865,21.53286188,0.011311315,0.011419435,0.010850634,0.010827634,689.7676321,689.7144994,478.2322468,478.2280289,0,0,0,0,22.13254959,22.42655161,21.45371477,21.50227362,0.011225979,0.011338603,0.010813018,0.010789042,674.4795628,674.4395809,472.8243611,472.8204216
 08/17  10:40:00,33.66666667,0.016901961,391.5335705,0.545455,22.18832523,22.55622552,21.52352593,21.56611926,0.011388221,0.011492018,0.010891689,0.010869624,704.503355,704.4354782,486.2821767,486.2776983,0,0,0,0,22.16146566,22.49318128,21.48683865,21.53286188,0.011311315,0.011419435,0.010850634,0.010827634,689.7676321,689.7144994,478.2322468,478.2280289
 08/17  10:50:00,34.03333333,0.016685456,385.5334444,0.363636,22.21438315,22.61606977,21.5598768,21.59944686,0.011456989,0.011556633,0.01092433,0.010903162,718.5645957,718.4802008,493.4412437,493.4365115,0,0,0,0,22.18832523,22.55622552,21.52352593,21.56611926,0.011388221,0.011492018,0.010891689,0.010869624,704.503355,704.4354782,486.2821767,486.2776983
 08/17  11:00:00,34.4,0.016451819,382.5333183,0.454545,22.24026257,22.67337301,21.59716184,21.63369377,0.011517891,0.011613543,0.010952368,0.01093206,731.9263122,731.8236222,500.6855344,500.6805555,0,0,0,0,22.21438315,22.61606977,21.5598768,21.59944686,0.011456989,0.011556633,0.01092433,0.010903162,718.5645957,718.4802008,493.4412437,493.4365115
 08/17  11:10:00,34.5,0.016312795,382.5331923,0.454545,22.26779542,22.72910613,21.63554487,21.66897321,0.011568788,0.011660597,0.010973218,0.010953733,744.6774355,744.5548945,507.9815687,507.9763625,0,0,0,0,22.24026257,22.67337301,21.59716184,21.63369377,0.011517891,0.011613543,0.010952368,0.01093206,731.9263122,731.8236222,500.6855344,500.6805555
 08/17  11:20:00,34.6,0.016171614,391.5330662,0.363636,22.29749247,22.78386304,21.67333979,21.7041505,0.011608378,0.011696484,0.010979867,0.010961172,757.0905076,756.947138,513.9987854,513.993394,0,0,0,0,22.26779542,22.72910613,21.63554487,21.66897321,0.011568788,0.011660597,0.010973218,0.010953733,744.6774355,744.5548945,507.9815687,507.9763625
 08/17  11:30:00,34.7,0.016028265,385.5329402,0.272727,22.32908731,22.83791542,21.70952498,21.73851647,0.011636336,0.01172087,0.010968579,0.01095064,768.9948411,768.8294709,517.6123491,517.6067978,0,0,0,0,22.29749247,22.78386304,21.67333979,21.7041505,0.011608378,0.011696484,0.010979867,0.010961172,757.0905076,756.947138,513.9987854,513.993394
 08/17  11:40:00,34.8,0.015882729,382.5328142,0.181818,22.3619522,22.89167154,21.74374556,21.77179622,0.011652799,0.011733885,0.010938523,0.010921309,780.313493,780.1248951,518.4781924,518.4724933,0,0,0,0,22.32908731,22.83791542,21.70952498,21.73851647,0.011636336,0.01172087,0.010968579,0.01095064,768.9948411,768.8294709,517.6123491,517.6067978
 08/17  11:50:00,34.9,0.015734992,385.5326882,0.181818,22.39564631,22.94517021,21.77758184,21.80501712,0.011658017,0.011735774,0.010894857,0.010878337,791.1747407,790.9619894,518.1089921,518.1031594,0,0,0,0,22.3619522,22.89167154,21.74374556,21.77179622,0.011652799,0.011733885,0.010938523,0.010921309,780.313493,780.1248951,518.4781924,518.4724933
 08/17  12:00:00,35,0.015585039,387.5325622,0.272727,22.43023401,22.99852153,21.81364178,21.8399237,0.011652216,0.011726756,0.010845828,0.010829974,801.6601372,801.4225063,518.8461853,518.840239,0,0,0,0,22.39564631,22.94517021,21.77758184,21.80501712,0.011658017,0.011735774,0.010894857,0.010878337,791.1747407,790.9619894,518.1089921,518.1031594
 08/17  12:10:00,33.05,0.016484803,390.5324362,0.181818,22.41396943,23.03889485,21.8498209,21.87511534,0.011616062,0.011687458,0.010791181,0.010775965,804.9357439,804.671779,519.2083141,519.2022769,0,0,0,0,22.43023401,22.99852153,21.81364178,21.8399237,0.011652216,0.011726756,0.010845828,0.010829974,801.6601372,801.4225063,518.8461853,518.840239
 08/17  12:20:00,31.1,0.017001059,385.5323102,0.181818,22.38421122,23.07194271,21.88591472,21.91044875,0.011562727,0.011631067,0.010734135,0.010719532,803.6126595,803.3200731,519.0227112,519.0165939,0,0,0,0,22.41396943,23.03889485,21.8498209,21.87511534,0.011616062,0.011687458,0.010791181,0.010775965,804.9357439,804.671779,519.2083141,519.2022769
 08/17  12:30:00,29.15,0.01719474,382.5321843,0.0909091,22.36897916,23.10368235,21.92060491,21.94502084,0.011504202,0.011569592,0.010672029,0.010658014,800.6763508,800.3531892,517.1678137,517.1616177,0,0,0,0,22.38421122,23.07194271,21.88591472,21.91044875,0.011562727,0.011631067,0.010734135,0.010719532,803.6126595,803.3200731,519.0227112,519.0165939
 08/17  12:40:00,27.2,0.017120951,385.5320584,0.0909091,22.37325265,23.13688145,21.95473331,21.97936838,0.011445699,0.01150825,0.010607469,0.010594017,797.6880044,797.3336345,514.4791512,514.4728803,0,0,0,0,22.36897916,23.10368235,21.92060491,21.94502084,0.011504202,0.011569592,0.010672029,0.010658014,800.6763508,800.3531892,517.1678137,517.1616177
 08/17  12:50:00,25.25,0.016829016,384.5319325,0.181818,22.39115996,23.17208927,21.99062861,22.01504313,0.011388306,0.011448133,0.010547325,0.010534413,795.000605,794.6152862,512.9400538,512.9337121,0,0,0,0,22.37325265,23.13688145,21.95473331,21.97936838,0.011445699,0.01150825,0.010607469,0.010594017,797.6880044,797.3336345,514.4791512,514.4728803
 08/17  13:00:00,23.3,0.01636265,385.5318066,0.0909091,22.41618841,23.20906192,22.02639089,22.05077356,0.011331728,0.011388938,0.010485804,0.010473411,792.5934866,792.1780643,510.9874245,510.9810177,0,0,0,0,22.39115996,23.17208927,21.99062861,22.01504313,0.011388306,0.011448133,0.010547325,0.010534413,795.000605,794.6152862,512.9400538,512.9337121
 08/17  13:10:00,23.3,0.016460476,386.5316807,0.363636,22.49139011,23.25900461,22.06608864,22.08929756,0.011302424,0.011357185,0.010439367,0.010427472,797.2736679,796.8298721,512.638566,512.6321063,0,0,0,0,22.41618841,23.20906192,22.02639089,22.05077356,0.011331728,0.011388938,0.010485804,0.010473411,792.5934866,792.1780643,510.9874245,510.9810177
 08/17  13:20:00,23.3,0.016558397,388.5315548,0.363636,22.57669369,23.3153465,22.10774697,22.1293222,0.011291711,0.011344166,0.010404706,0.010393291,806.2504219,805.7803299,516.6127379,516.6062439,0,0,0,0,22.49139011,23.25900461,22.06608864,22.08929756,0.011302424,0.011357185,0.010439367,0.010427472,797.2736679,796.8298721,512.638566,512.6321063
 08/17  13:30:00,23.3,0.016656412,385.531429,0.636364,22.64503385,23.37186182,22.15404999,22.17267799,0.011289053,0.011339314,0.010390788,0.010379833,816.3714949,815.8763384,525.2382197,525.2317159,0,0,0,0,22.57669369,23.3153465,22.10774697,22.1293222,0.011291711,0.011344166,0.010404706,0.010393291,806.2504219,805.7803299,516.6127379,516.6062439
 08/17  13:40:00,23.3,0.016754522,383.5313031,0.454545,22.69301775,23.42579013,22.19900611,22.21536545,0.011289239,0.011337402,0.010379583,0.01036907,826.1686056,825.6485099,533.4421653,533.4356769,0,0,0,0,22.64503385,23.37186182,22.15404999,22.17267799,0.011289053,0.011339314,0.010390788,0.010379833,816.3714949,815.8763384,525.2382197,525.2317159
 08/17  13:50:00,23.3,0.016852726,385.5311773,0.363636,22.72744592,23.47657315,22.24002777,22.25560306,0.011290815,0.011336968,0.010362942,0.010352854,835.3844171,834.8388666,539.0848767,539.0784182,0,0,0,0,22.69301775,23.42579013,22.19900611,22.21536545,0.011289239,0.011337402,0.010379583,0.01036907,826.1686056,825.6485099,533.4421653,533.4356769
 08/17  14:00:00,23.3,0.016951025,389.5310515,0.363636,22.75496369,23.52440285,22.2782441,22.2940769,0.011293756,0.011337983,0.010343843,0.010334164,844.1770669,843.6053451,543.1711592,543.1647292,0,0,0,0,22.72744592,23.47657315,22.24002777,22.25560306,0.011290815,0.011336968,0.010362942,0.010352854,835.3844171,834.8388666,539.0848767,539.0784182
 08/17  14:10:00,23.4,0.01711574,385.5309257,0.363636,22.77936427,23.56952418,22.31487395,22.33154827,0.011298253,0.011340633,0.010325625,0.010316337,852.5229064,851.9238144,546.5644706,546.5580467,0,0,0,0,22.75496369,23.52440285,22.2782441,22.2940769,0.011293756,0.011337983,0.010343843,0.010334164,844.1770669,843.6053451,543.1711592,543.1647292
 08/17  14:20:00,23.5,0.017281796,388.5307999,0.363636,22.80215969,23.61207061,22.35080451,22.36836295,0.011304375,0.011344987,0.010309795,0.010300883,860.5438963,859.9164482,549.7933069,549.786862,0,0,0,0,22.77936427,23.56952418,22.31487395,22.33154827,0.011298253,0.011340633,0.010325625,0.010316337,852.5229064,851.9238144,546.5644706,546.5580467
 08/17  14:30:00,23.6,0.017449202,381.5306742,0.545455,22.82377963,23.65209797,22.3893715,22.40669976,0.011312076,0.011350995,0.010306119,0.010297567,868.1056432,867.448521,555.482961,555.4764711,0,0,0,0,22.80215969,23.61207061,22.35080451,22.36836295,0.011304375,0.011344987,0.010309795,0.010300883,860.5438963,859.9164482,549.7933069,549.786862
 08/17  14:40:00,23.7,0.017617968,383.5305484,0.454545,22.84432337,23.68964059,22.4276865,22.44461845,0.01132126,0.011358558,0.01030588,0.010297675,875.3123035,874.6245911,561.3164224,561.3098776,0,0,0,0,22.82377963,23.65209797,22.3893715,22.40669976,0.011312076,0.011350995,0.010306119,0.010297567,868.1056432,867.448521,555.482961,555.4764711
 08/17  14:50:00,23.8,0.017788104,388.5304227,0.363636,22.8638802,23.72474485,22.46333738,22.48049928,0.011331826,0.01136757,0.010301823,0.01029395,882.3268981,881.6082587,565.4482394,565.4416347,0,0,0,0,22.84432337,23.68964059,22.4276865,22.44461845,0.01132126,0.011358558,0.01030588,0.010297675,875.3123035,874.6245911,561.3164224,561.3098776
 08/17  15:00:00,23.9,0.017959621,386.530297,0.363636,22.88234134,23.75747549,22.49694887,22.51475293,0.011343674,0.011377932,0.010295794,0.01028824,889.0812936,888.3312786,568.3584547,568.3517744,0,0,0,0,22.8638802,23.72474485,22.46333738,22.48049928,0.011331826,0.01136757,0.010301823,0.01029395,882.3268981,881.6082587,565.4482394,565.4416347
 08/17  15:10:00,23.98333333,0.018087716,385.5301713,0.272727,22.89975489,23.78801573,22.52783952,22.54690959,0.011354755,0.011387584,0.010283556,0.010276308,895.5310294,894.7491396,569.3890694,569.3822849,0,0,0,0,22.88234134,23.75747549,22.49694887,22.51475293,0.011343674,0.011377932,0.010295794,0.01028824,889.0812936,888.3312786,568.3584547,568.3517744
 08/17  15:20:00,24.06666667,0.018216636,390.5300456,0.636364,22.91612527,23.8165334,22.56336962,22.58190983,0.01136383,0.011395281,0.010286022,0.010279068,901.8004658,900.9866485,574.8877458,574.8808489,0,0,0,0,22.89975489,23.78801573,22.52783952,22.54690959,0.011354755,0.011387584,0.010283556,0.010276308,895.5310294,894.7491396,569.3890694,569.3822849
 08/17  15:30:00,24.15,0.018346384,381.5299199,0.454545,22.9316761,23.84317389,22.59868412,22.61650396,0.011370543,0.011400664,0.010288152,0.010281481,907.6679864,906.8215704,580.5105051,580.5034906,0,0,0,0,22.91612527,23.8165334,22.56336962,22.58190983,0.01136383,0.011395281,0.010286022,0.010279068,901.8004658,900.9866485,574.8877458,574.8808489
 08/17  15:40:00,24.23333333,0.018476966,389.5297943,0.545455,22.94674403,23.86796572,22.63412575,22.650919,0.011374946,0.011403783,0.010291125,0.010284725,913.3600497,912.4811503,586.8003058,586.7931896,0,0,0,0,22.9316761,23.84317389,22.59868412,22.61650396,0.011370543,0.011400664,0.010288152,0.010281481,907.6679864,906.8215704,580.5105051,580.5034906
 08/17  15:50:00,24.31666667,0.018608388,387.5296686,0.363636,22.96162164,23.88999808,22.66603541,22.68269139,0.011377191,0.0114037,0.010284088,0.010277948,918.8386607,917.9249533,590.6301232,590.6229125,0,0.006516791,0,0,22.94674403,13,22.63412575,22.650919,0.011374946,0.009,0.010291125,0.010284725,913.3600497,912.4811503,586.8003058,586.7931896
 08/17  16:00:00,24.4,0.018740653,386.529543,0.272727,22.97646952,23.89,22.6937101,22.71133551,0.011377417,0.011378498,0.010265051,0.010259159,924.0668095,923.0697055,591.3680327,591.360713,0,0.142468079,0,0,22.96162164,13,22.66603541,22.68269139,0.011377191,0.009,0.010284088,0.010277948,918.8386607,917.9249533,590.6301232,590.6229125
 08/17  16:10:00,24.5,0.018756462,386.5294174,0.545455,22.98936518,23.89,22.72343862,22.74107203,0.011375893,0.011352776,0.010254144,0.010248492,929.0521344,927.9771059,594.6002283,594.592786,0,0.053324406,0,0,22.97646952,13,22.6937101,22.71133551,0.011377417,0.009,0.010265051,0.010259159,924.0668095,923.0697055,591.3680327,591.360713
 08/17  16:20:00,24.6,0.018771676,389.5292918,0.363636,22.9997562,23.89,22.75134221,22.76930649,0.011372796,0.01132722,0.010240313,0.01023489,933.8781362,932.732561,597.2583981,597.2508236,0,0.076578559,0,0,22.98936518,13,22.72343862,22.74107203,0.011375893,0.009,0.010254144,0.010248492,929.0521344,927.9771059,594.6002283,594.592786
 08/17  16:30:00,24.7,0.01878629,387.5291662,0.636364,23.00804909,23.89,22.78175395,22.79895503,0.011368208,0.011302299,0.0102369,0.010231697,938.4875788,937.2793022,603.0093705,603.0016651,0,0.072661216,0,0,22.9997562,13,22.75134221,22.76930649,0.011372796,0.009,0.010240313,0.01023489,933.8781362,932.732561,597.2583981,597.2508236
 08/17  16:40:00,24.8,0.018800296,385.5290407,0.272727,23.01499331,23.89,22.80700223,22.82487431,0.011362175,0.01127812,0.010220686,0.010215695,942.8346977,941.5713404,605.2767744,605.2689256,0,0.068891532,0,0,23.00804909,13,22.78175395,22.79895503,0.011368208,0.009,0.0102369,0.010231697,938.4875788,937.2793022,603.0093705,603.0016651
 08/17  16:50:00,24.9,0.018813689,391.5289151,0.363636,23.02113595,23.89,22.82951742,22.84868994,0.011354733,0.011254665,0.010198875,0.010194086,947.0854085,945.7738322,606.2399492,606.231936,0,0.064866884,0,0,23.01499331,13,22.80700223,22.82487431,0.011362175,0.009,0.010220686,0.010215695,942.8346977,941.5713404,605.2767744,605.2689256
 08/17  17:00:00,25,0.018826461,391.5287896,0.181818,23.02673226,23.89,22.84752575,22.86920625,0.01134592,0.011231848,0.010165945,0.01016135,951.2193345,949.8654076,604.319257,604.3110326,0,0.060930786,0,0,23.02113595,13,22.82951742,22.84868994,0.011354733,0.009,0.010198875,0.010194086,947.0854085,945.7738322,606.2399492,606.231936
 08/17  17:10:00,25,0.018829649,383.5286641,0.181818,22.95848919,23.87989721,22.86272142,22.88755273,0.011303466,0.011185963,0.010130196,0.010125785,945.0511883,943.6731231,600.6985092,600.6899938,0,0,0,0,23.02673226,23.89,22.84752575,22.86920625,0.01134592,0.011231848,0.010165945,0.01016135,951.2193345,949.8654076,604.319257,604.3110326
 08/17  17:20:00,25,0.018832839,387.5285386,0.363636,22.87081002,23.86352452,22.87966254,22.90679114,0.011243573,0.011128939,0.010107256,0.010103024,932.7206259,931.3273257,599.3671497,599.3582793,0,0,0,0,22.95848919,23.87989721,22.86272142,22.88755273,0.011303466,0.011185963,0.010130196,0.010125785,945.0511883,943.6731231,600.6985092,600.6899938
 08/17  17:30:00,25,0.01883603,389.5284131,0.272727,22.8037582,23.84523808,22.89609513,22.92541648,0.011182368,0.011072584,0.010090767,0.010086706,918.7057916,917.2989916,598.500968,598.4916946,0,0,0,0,22.87081002,23.86352452,22.87966254,22.90679114,0.011243573,0.011128939,0.010107256,0.010103024,932.7206259,931.3273257,599.3671497,599.3582793
 08/17  17:40:00,25,0.018839222,391.5282876,0.0909091,22.76372074,23.82700895,22.9082043,22.94086313,0.011126953,0.011022033,0.010069024,0.010065127,905.0934072,903.673135,594.9122198,594.902493,0,0,0,0,22.8037582,23.84523808,22.89609513,22.92541648,0.011182368,0.011072584,0.010090767,0.010086706,918.7057916,917.2989916,598.500968,598.4916946
 08/17  17:50:00,25,0.018842415,389.5281622,0,22.74177734,23.80925535,22.91566812,22.95290138,0.011078676,0.010978178,0.010040669,0.010036929,892.2866053,890.8534571,588.2469639,588.236712,0,0,0,0,22.76372074,23.82700895,22.9082043,22.94086313,0.011126953,0.011022033,0.010069024,0.010065127,905.0934072,903.673135,594.9122198,594.902493
 08/17  18:00:00,25,0.018845609,386.5280367,0,22.72848585,23.79181812,22.92061784,22.96295138,0.011036876,0.010940436,0.010011765,0.010008174,880.124558,878.6799742,580.2315043,580.2206413,0,0,0,0,22.74177734,23.80925535,22.91566812,22.95290138,0.011078676,0.010978178,0.010040669,0.010036929,892.2866053,890.8534571,588.2469639,588.236712
 08/17  18:10:00,24.9,0.018832824,384.5279113,0,22.69583186,23.76879253,22.92446324,22.97195804,0.010989095,0.01089645,0.009985648,0.009982201,865.363927,863.9095166,572.0551798,572.0436232,0,0,0,0,22.72848585,23.79181812,22.92061784,22.96295138,0.011036876,0.010940436,0.010011765,0.010008174,880.124558,878.6799742,580.2315043,580.2206413
 08/17  18:20:00,24.8,0.018819417,383.5277859,0,22.65845914,23.74254308,22.92768733,22.98024998,0.010938754,0.010849731,0.009963199,0.00995989,849.1763715,847.7138263,564.1771262,564.1648092,0,0,0,0,22.69583186,23.76879253,22.92446324,22.97195804,0.010989095,0.01089645,0.009985648,0.009982201,865.363927,863.9095166,572.0551798,572.0436232
 08/17  18:30:00,24.7,0.018805396,384.5276605,0,22.62812518,23.71564431,22.93032109,22.98785584,0.0108902,0.010804662,0.009944233,0.009941057,832.9439091,831.4753604,556.7097784,556.696658,0,0,0,0,22.65845914,23.74254308,22.92768733,22.98024998,0.010938754,0.010849731,0.009963199,0.00995989,849.1763715,847.7138263,564.1771262,564.1648092
 08/17  18:40:00,24.6,0.018790766,389.5275351,0,22.60676253,23.68931465,22.93229712,22.99474206,0.01084543,0.010763255,0.009928346,0.009925298,817.4084984,815.9368402,549.7219917,549.7080614,0,0,0,0,22.62812518,23.71564431,22.93032109,22.98785584,0.0108902,0.010804662,0.009944233,0.009941057,832.9439091,831.4753604,556.7097784,556.696658
 08/17  18:50:00,24.5,0.018775537,381.5274098,0,22.59118867,23.66356405,22.93350677,23.00083913,0.010804776,0.010725844,0.009915195,0.00991227,802.4793713,801.0069155,542.9349687,542.9201841,0,0,0,0,22.60676253,23.68931465,22.93229712,22.99474206,0.01084543,0.010763255,0.009928346,0.009925298,817.4084984,815.9368402,549.7219917,549.7080614
 08/17  19:00:00,24.4,0.018759711,388.5272844,0,22.57846438,23.63835057,22.93392984,23.00614648,0.010767943,0.010692135,0.009904525,0.009901717,788.2906624,786.8203441,536.4946193,536.4789845,0,0,0,0,22.59118867,23.66356405,22.93350677,23.00083913,0.010804776,0.010725844,0.009915195,0.00991227,802.4793713,801.0069155,542.9349687,542.9201841
 08/17  19:10:00,24.31666667,0.018633619,384.5271591,0,22.52657353,23.59880235,22.92575741,23.0053057,0.010717518,0.010646265,0.009897483,0.009894849,766.1245279,764.6615593,527.0899298,527.0729582,0,0,0,0,22.57846438,23.63835057,22.93392984,23.00614648,0.010767943,0.010692135,0.009904525,0.009901717,788.2906624,786.8203441,536.4946193,536.4789845
 08/17  19:20:00,24.23333333,0.01850828,387.5270338,0,22.45937283,23.55007407,22.9111245,22.99977259,0.010667065,0.010601086,0.009899239,0.009896806,740.0729033,738.6229974,516.3616068,516.3430434,0,0,0,0,22.52657353,23.59880235,22.92575741,23.0053057,0.010717518,0.010646265,0.009897483,0.009894849,766.1245279,764.6615593,527.0899298,527.0729582
 08/17  19:30:00,24.15,0.018383695,391.5269085,0,22.3922849,23.49922269,22.89287667,22.99149257,0.01062749,0.010566771,0.009911978,0.009909748,714.3559803,712.9249056,505.9862116,505.9660708,0,0,0,0,22.45937283,23.55007407,22.9111245,22.99977259,0.010667065,0.010601086,0.009899239,0.009896806,740.0729033,738.6229974,516.3616068,516.3430434
 08/17  19:40:00,24.06666667,0.018259856,382.5267832,0,22.32991806,23.44939879,22.87245731,22.98145658,0.010602228,0.010546431,0.009935287,0.009933248,690.2450508,688.8362342,496.1124381,496.0906778,0,0,0,0,22.3922849,23.49922269,22.89287667,22.99149257,0.01062749,0.010566771,0.009911978,0.009909748,714.3559803,712.9249056,505.9862116,505.9660708
 08/17  19:50:00,23.98333333,0.01813676,391.5266579,0,22.2711059,23.40110445,22.85027688,22.96995251,0.010590491,0.010539218,0.009967714,0.009965855,668.5002748,667.1182935,487.3089069,487.2857021,0,0,0,0,22.32991806,23.44939879,22.87245731,22.98145658,0.010602228,0.010546431,0.009935287,0.009933248,690.2450508,688.8362342,496.1124381,496.0906778
 08/17  20:00:00,23.9,0.018014403,389.5265327,0,22.21361214,23.35391776,22.82634459,22.956995,0.010590259,0.010543151,0.010007701,0.010006009,648.7766839,647.424989,479.3655109,479.3409958,0,0,0,0,22.2711059,23.40110445,22.85027688,22.96995251,0.010590491,0.010539218,0.009967714,0.009965855,668.5002748,667.1182935,487.3089069,487.2857021
 08/17  20:10:00,23.9,0.018014403,385.5264074,0,22.16735564,23.30918789,22.8016953,22.94328535,0.010593806,0.010550523,0.010048068,0.01004653,630.5602296,629.2410314,471.9315726,471.9057805,0,0,0,0,22.21361214,23.35391776,22.82634459,22.956995,0.010590259,0.010543151,0.010007701,0.010006009,648.7766839,647.424989,479.3655109,479.3409958
 08/17  20:20:00,23.9,0.018014403,386.5262822,0,22.13338654,23.26753622,22.77694775,22.92925037,0.010596603,0.010556831,0.01008469,0.010083294,613.7516136,612.4673993,465.0281962,465.0012197,0,0,0,0,22.16735564,23.30918789,22.8016953,22.94328535,0.010593806,0.010550523,0.010048068,0.01004653,630.5602296,629.2410314,471.9315726,471.9057805
 08/17  20:30:00,23.9,0.018014403,389.526157,0,22.10763909,23.22821289,22.75226677,22.91501528,0.010597263,0.010560712,0.010116459,0.010115192,598.4060103,597.1597883,458.7941774,458.7662193,0,0,0,0,22.13338654,23.26753622,22.77694775,22.92925037,0.010596603,0.010556831,0.01008469,0.010083294,613.7516136,612.4673993,465.0281962,465.0012197
 08/17  20:40:00,23.9,0.018014403,388.5260318,0,22.08590895,23.1905599,22.72760817,22.90056524,0.010595812,0.010562215,0.010143622,0.010142472,584.334232,583.1282967,453.1047799,453.0760048,0,0,0,0,22.10763909,23.22821289,22.75226677,22.91501528,0.010597263,0.010560712,0.010116459,0.010115192,598.4060103,597.1597883,458.7941774,458.7662193
 08/17  20:50:00,23.9,0.018014403,384.5259066,0,22.06568072,23.15418216,22.70288257,22.88585382,0.010592593,0.010561704,0.010166713,0.010165669,571.2238019,570.0591413,447.7038834,447.6743333,0,0,0,0,22.08590895,23.1905599,22.72760817,22.90056524,0.010595812,0.010562215,0.010143622,0.010142472,584.334232,583.1282967,453.1047799,453.0760048
 08/17  21:00:00,23.9,0.018014403,390.5257815,0,22.04587463,23.11885068,22.6780145,22.87084224,0.010587875,0.01055947,0.010186183,0.010185236,559.315713,558.1939376,442.8857142,442.8556371,0,0,0,0,22.06568072,23.15418216,22.70288257,22.88585382,0.010592593,0.010561704,0.010166713,0.010165669,571.2238019,570.0591413,447.7038834,447.6743333
 08/17  21:10:00,23.9,0.0180083,387.5256563,0,22.02665339,23.08453689,22.65304132,22.85556528,0.01058025,0.010554119,0.010200792,0.010199932,548.3620558,547.2836749,438.4513472,438.4208768,0,0,0,0,22.04587463,23.11885068,22.6780145,22.87084224,0.010587875,0.01055947,0.010186183,0.010185236,559.315713,558.1939376,442.8857142,442.8556371
 08/17  21:20:00,23.9,0.018002201,389.5255312,0,22.00798077,23.05117115,22.62826368,22.84004046,0.010568955,0.010544901,0.010209932,0.010209148,538.3485919,537.3138996,434.4324032,434.4017145,0,0,0,0,22.02665339,23.08453689,22.65304132,22.85556528,0.01058025,0.010554119,0.010200792,0.010199932,548.3620558,547.2836749,438.4513472,438.4208768
 08/17  21:30:00,23.9,0.017996106,390.5254061,0,21.98957115,23.01863173,22.60377267,22.82426222,0.01055394,0.010531784,0.0102137,0.010212982,529.2245957,528.2335876,430.8203876,430.789666,0,0,0,0,22.00798077,23.05117115,22.62826368,22.84004046,0.010568955,0.010544901,0.010209932,0.010209148,538.3485919,537.3138996,434.4324032,434.4017145
 08/17  21:40:00,23.9,0.017990015,388.525281,0,21.97112091,22.98678188,22.57952836,22.80821483,0.010535487,0.010515064,0.01021251,0.010211849,520.7905375,519.8424587,427.4543472,427.4236736,0,0,0,0,21.98957115,23.01863173,22.60377267,22.82426222,0.01055394,0.010531784,0.0102137,0.010212982,529.2245957,528.2335876,430.8203876,430.789666
 08/17  21:50:00,23.9,0.017983928,382.5251559,0,21.9524275,22.95549454,22.55545189,22.79188173,0.010513936,0.010495096,0.010206824,0.010206213,512.7272762,511.8203133,424.0503829,424.0196355,0,0,0,0,21.97112091,22.98678188,22.57952836,22.80821483,0.010535487,0.010515064,0.01021251,0.010211849,520.7905375,519.8424587,427.4543472,427.4236736
 08/17  22:00:00,23.9,0.017977845,385.5250308,0,21.93338885,22.92465995,22.53146889,22.77524888,0.010489593,0.0104722,0.010197064,0.010196494,505.255994,504.3891138,420.862991,420.8322641,0,0,0,0,21.9524275,22.95549454,22.55545189,22.79188173,0.010513936,0.010495096,0.010206824,0.010206213,512.7272762,511.8203133,424.0503829,424.0196355
 08/17  22:10:00,23.9,0.017977845,385.5249058,0,21.7619434,22.84621035,22.47953624,22.73839816,0.010440645,0.010425178,0.010176215,0.010175698,492.81723,492.0072397,416.5813827,416.5509835,0,0,0,0,21.93338885,22.92465995,22.53146889,22.77524888,0.010489593,0.0104722,0.010197064,0.010196494,505.255994,504.3891138,420.862991,420.8322641
 08/17  22:20:00,23.9,0.017977845,382.5247807,0,21.55289458,22.74083666,22.41040988,22.68854829,0.010377483,0.010364074,0.010146857,0.010146391,478.183994,477.4367507,411.7337645,411.7038036,0,0,0,0,21.7619434,22.84621035,22.47953624,22.73839816,0.010440645,0.010425178,0.010176215,0.010175698,492.81723,492.0072397,416.5813827,416.5509835
 08/17  22:30:00,23.9,0.017977845,387.5246557,0,21.3872147,22.63061383,22.33618298,22.63401689,0.010310969,0.010299436,0.010112352,0.01011193,464.7572778,464.0730657,407.5718194,407.5428892,0,0,0,0,21.55289458,22.74083666,22.41040988,22.68854829,0.010377483,0.010364074,0.010146857,0.010146391,478.183994,477.4367507,411.7337645,411.7038036
 08/17  22:40:00,23.9,0.017977845,382.5245307,0,21.27401559,22.52528119,22.26248846,22.57876573,0.010245951,0.010236014,0.010074644,0.010074253,453.1092598,452.4841083,403.8316932,403.8038126,0,0,0,0,21.3872147,22.63061383,22.33618298,22.63401689,0.010310969,0.010299436,0.010112352,0.01011193,464.7572778,464.0730657,407.5718194,407.5428892
 08/17  22:50:00,23.9,0.017977845,385.5244057,0,21.19216691,22.42640775,22.19056323,22.52376171,0.010183299,0.010174691,0.010034553,0.010034183,443.5326665,442.963978,400.7938314,400.7672971,0,0,0,0,21.27401559,22.52528119,22.26248846,22.57876573,0.010245951,0.010236014,0.010074644,0.010074253,453.1092598,452.4841083,403.8316932,403.8038126
 08/17  23:00:00,23.9,0.017977845,385.5242807,0,21.12221151,22.33273902,22.12005031,22.4688674,0.010122488,0.010114994,0.009992411,0.009992055,435.6745543,435.1597976,398.3518813,398.3269248,0,0,0,0,21.19216691,22.42640775,22.19056323,22.52376171,0.010183299,0.010174691,0.010034553,0.010034183,443.5326665,442.963978,400.7938314,400.7672971
 08/17  23:10:00,23.9,0.018106326,387.5241557,0,21.06786679,22.2463849,22.05345289,22.41586417,0.010041704,0.010035079,0.009929614,0.009929243,428.6201529,428.1572101,396.5169929,396.4939142,0,0,0,0,21.12221151,22.33273902,22.12005031,22.4688674,0.010122488,0.010114994,0.009992411,0.009992055,435.6745543,435.1597976,398.3518813,398.3269248
 08/17  23:20:00,23.9,0.018234858,382.5240308,0,21.0342045,22.16954662,21.992135,22.36579347,0.009932205,0.009926218,0.009836779,0.009836359,421.9220357,421.5067473,394.6682893,394.6466979,0,0,0,0,21.06786679,22.2463849,22.05345289,22.41586417,0.010041704,0.010035079,0.009929614,0.009929243,428.6201529,428.1572101,396.5169929,396.4939142
 08/17  23:30:00,23.9,0.018363441,384.5239059,0,21.01755346,22.10246517,21.93621971,22.31887416,0.009794711,0.009789182,0.009713847,0.009713347,416.0332271,415.6624932,393.0369867,393.0168463,0,0,0,0,21.0342045,22.16954662,21.992135,22.36579347,0.009932205,0.009926218,0.009836779,0.009836359,421.9220357,421.5067473,394.6682893,394.6466979
 08/17  23:40:00,23.9,0.018492077,382.5237809,0,21.01116531,22.04420733,21.88527945,22.27494698,0.009633221,0.00962802,0.009564656,0.009564054,410.8855371,410.5558585,391.5035236,391.4846853,0,0,0,0,21.01755346,22.10246517,21.93621971,22.31887416,0.009794711,0.009789182,0.009713847,0.009713347,416.0332271,415.6624932,393.0369867,393.0168463
 08/17  23:50:00,23.9,0.018620764,382.523656,0,21.00986091,21.99356337,21.83878934,22.23376805,0.009451726,0.009446765,0.009393433,0.009392716,406.4701674,406.1781804,390.120983,390.1033988,0,0,0,0,21.01116531,22.04420733,21.88527945,22.27494698,0.009633221,0.00962802,0.009564656,0.009564054,410.8855371,410.5558585,391.5035236,391.4846853
 08/17  24:00:00,23.9,0.018749503,386.5235312,0,21.0109809,21.94943573,21.79629136,22.19512376,0.009253333,0.00924855,0.009203628,0.009202787,403.0693601,402.812788,389.2661725,389.2502794,0,0,0,0,21.00986091,21.99356337,21.83878934,22.23376805,0.009451726,0.009446765,0.009393433,0.009392716,406.4701674,406.1781804,390.120983,390.1033988
 08/18  00:10:00,23.9,0.018749503,384.5234063,0,20.98267769,21.90261847,21.75226978,22.15534811,0.009040633,0.009035978,0.008998134,0.008997168,400.2543639,400.0297594,388.596179,388.5819401,0,0,0,0,21.0109809,21.94943573,21.79629136,22.19512376,0.009253333,0.00924855,0.009203628,0.009202787,403.0693601,402.812788,389.2661725,389.2502794
 08/18  00:20:00,23.9,0.018749503,385.5232814,0,20.91865919,21.84802024,21.70350648,22.11223771,0.008816569,0.008811995,0.008780125,0.008779033,397.9332646,397.7371447,388.0873601,388.074712,0,0,0,0,20.98267769,21.90261847,21.75226978,22.15534811,0.009040633,0.009035978,0.008998134,0.008997168,400.2543639,400.0297594,388.596179,388.5819401
 08/18  00:30:00,23.9,0.018749503,390.5231566,0,20.82962439,21.78471491,21.64919876,22.06516715,0.008584113,0.008579572,0.008552745,0.008551533,396.4217684,396.2519677,388.1095605,388.0989289,0,0,0,0,20.91865919,21.84802024,21.70350648,22.11223771,0.008816569,0.008811995,0.008780125,0.008779033,397.9332646,397.7371447,388.0873601,388.074712
 08/18  00:40:00,23.9,0.018749503,384.5230318,0,20.72762916,21.71359151,21.5896409,22.01424218,0.00834592,0.00834137,0.008318798,0.008317469,394.9183252,394.7706068,387.9020078,387.8927776,0,0,0,0,20.82962439,21.78471491,21.64919876,22.06516715,0.008584113,0.008579572,0.008552745,0.008551533,396.4217684,396.2519677,388.1095605,388.0989289
 08/18  00:50:00,23.9,0.018749503,389.522907,0,20.61981218,21.63583475,21.52535559,21.95973564,0.008104214,0.008099623,0.008080634,0.008079195,393.8362107,393.7082881,387.9155166,387.9077553,0,0,0,0,20.72762916,21.71359151,21.5896409,22.01424218,0.00834592,0.00834137,0.008318798,0.008317469,394.9183252,394.7706068,387.9020078,387.8927776
 08/18  01:00:00,23.9,0.018749503,390.5227822,0,20.50897642,21.55240828,21.45678663,21.90188438,0.007860814,0.007856162,0.007840186,0.007838644,393.1746766,393.0647112,388.1801441,388.1739684,0,0,0,0,20.61981218,21.63583475,21.52535559,21.95973564,0.008104214,0.008099623,0.008080634,0.008079195,393.8362107,393.7082881,387.9155166,387.9077553
 08/18  01:10:00,23.9,0.018749503,389.5226574,0,20.40836773,21.46736084,21.38636425,21.84228759,0.007672224,0.007667683,0.007654232,0.007652672,392.659348,392.5649545,388.4463285,388.4415,0,0,0,0,20.50897642,21.55240828,21.45678663,21.90188438,0.007860814,0.007856162,0.007840186,0.007838644,393.1746766,393.0647112,388.1801441,388.1739684
 08/18  01:20:00,23.9,0.018749503,385.5225326,0,20.32055541,21.38297675,21.31553373,21.78192095,0.00756546,0.007561278,0.007549942,0.007548479,391.8634893,391.7812692,388.3082654,388.3039941,0,0,0,0,20.40836773,21.46736084,21.38636425,21.84228759,0.007672224,0.007667683,0.007654232,0.007652672,392.659348,392.5649545,388.4463285,388.4415
 08/18  01:30:00,23.9,0.018749503,383.5224079,0,20.24129396,21.2998209,21.24473426,21.72110643,0.00753902,0.007535409,0.00752585,0.007524583,390.7778887,390.7049488,387.77611,387.7717179,0,0,0,0,20.32055541,21.38297675,21.31553373,21.78192095,0.00756546,0.007561278,0.007549942,0.007548479,391.8634893,391.7812692,388.3082654,388.3039941
 08/18  01:40:00,23.9,0.018749503,390.5222831,0,20.1658556,21.21770747,21.17394761,21.65986382,0.007579866,0.007576961,0.0075689,0.007567899,390.256406,390.1931344,387.7230626,387.719275,0,0,0,0,20.24129396,21.2998209,21.24473426,21.72110643,0.00753902,0.007535409,0.00752585,0.007524583,390.7778887,390.7049488,387.77611,387.7717179
 08/18  01:50:00,23.9,0.018749503,382.5221584,0,20.09149444,21.13631511,21.10305482,21.59814182,0.007674123,0.007671987,0.007665195,0.007664501,389.4770931,389.4211927,387.3379212,387.3341393,0,0,0,0,20.1658556,21.21770747,21.17394761,21.65986382,0.007579866,0.007576961,0.0075689,0.007567899,390.256406,390.1931344,387.7230626,387.719275
 08/18  02:00:00,23.9,0.018749503,383.5220337,0,20.01717606,21.05539447,21.03196155,21.53590045,0.00781054,0.007809187,0.007803474,0.007803106,388.6047128,388.5547283,386.7976429,386.7936087,0,0,0,0,20.09149444,21.13631511,21.10305482,21.59814182,0.007674123,0.007671987,0.007665195,0.007664501,389.4770931,389.4211927,387.3379212,387.3341393
 08/18  02:10:00,23.9,0.018749503,381.521909,0,19.94864059,20.97643778,20.96160235,21.47379554,0.007950496,0.007949813,0.007945013,0.007944929,387.6251611,387.5798355,386.0978628,386.0933465,0,0,0,0,20.01717606,21.05539447,21.03196155,21.53590045,0.00781054,0.007809187,0.007803474,0.007803106,388.6047128,388.5547283,386.7976429,386.7936087
 08/18  02:20:00,23.9,0.018749503,388.5217844,0,19.88700362,20.90019518,20.89249991,21.41221603,0.008073038,0.008072856,0.008068828,0.008068957,387.2760132,387.2366419,385.9868435,385.9828555,0,0,0,0,19.94864059,20.97643778,20.96160235,21.47379554,0.007950496,0.007949813,0.007945013,0.007944929,387.6251611,387.5798355,386.0978628,386.0933465
 08/18  02:30:00,23.9,0.018749503,391.5216597,0,19.83011246,20.82663977,20.82472787,21.35125315,0.008173832,0.008173996,0.008170618,0.008170893,387.5962641,387.5640723,386.5102446,386.5077496,0,0,0,0,19.88700362,20.90019518,20.89249991,21.41221603,0.008073038,0.008072856,0.008068828,0.008068957,387.2760132,387.2366419,385.9868435,385.9828555
 08/18  02:40:00,23.9,0.018749503,390.5215351,0,19.77553214,20.75541759,20.7581578,21.29086002,0.008255652,0.008256043,0.008253212,0.008253579,388.0893534,388.063785,387.1752913,387.1743075,0,0,0,0,19.83011246,20.82663977,20.82472787,21.35125315,0.008173832,0.008173996,0.008170618,0.008170893,387.5962641,387.5640723,386.5102446,386.5077496
 08/18  02:50:00,23.9,0.018749503,388.5214104,0,19.7217892,20.68614067,20.69262433,21.2309595,0.008322416,0.008322948,0.008320575,0.008320996,388.3599086,388.3392263,387.5901327,387.5900096,0,0,0,0,19.77553214,20.75541759,20.7581578,21.29086002,0.008255652,0.008256043,0.008253212,0.008253579,388.0893534,388.063785,387.1752913,387.1743075
 08/18  03:00:00,23.9,0.018749503,390.5212858,0,19.66827727,20.61848543,20.62798373,21.17148333,0.008377192,0.008377802,0.008375814,0.008376262,388.6191275,388.6024757,387.9709472,387.9714867,0,0,0,0,19.7217892,20.68614067,20.69262433,21.2309595,0.008322416,0.008322948,0.008320575,0.008320996,388.3599086,388.3392263,387.5901327,387.5900096
 08/18  03:10:00,23.9,0.018749503,385.5211612,0,19.62176894,20.55406586,20.56527967,21.11316516,0.008426983,0.008427643,0.008425979,0.008426441,388.4617698,388.4472751,387.914773,387.9151283,0,0,0,0,19.66827727,20.61848543,20.62798373,21.17148333,0.008377192,0.008377802,0.008375814,0.008376262,388.6191275,388.6024757,387.9709472,387.9714867
