Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/18  03:20:00,23.9,0.018749503,385.5210367,0,19.58352729,20.49364748,20.5050668,21.05642147,0.008475783,0.00847648,0.008475088,0.008475562,388.0771245,388.0637749,387.6146973,387.6144695,0,0,0,0,19.62176894,20.55406586,20.56527967,21.11316516,0.008426983,0.008427643,0.008425979,0.008426441,388.4617698,388.4472751,387.914773,387.9151283
 08/18  03:30:00,23.9,0.018749503,383.5209121,0,19.55103615,20.43711966,20.44737504,21.00132083,0.008524837,0.008525562,0.0085244,0.008524885,387.4921974,387.4792714,387.1004715,387.0993788,0,0,0,0,19.58352729,20.49364748,20.5050668,21.05642147,0.008475783,0.00847648,0.008475088,0.008475562,388.0771245,388.0637749,387.6146973,387.6144695
 08/18  03:40:00,23.9,0.018749503,390.5207876,0,19.52148576,20.38401056,20.3920024,20.94777262,0.008574185,0.008574932,0.008573964,0.008574459,387.4728974,387.461892,387.1424707,387.1416101,0,0,0,0,19.55103615,20.43711966,20.44737504,21.00132083,0.008524837,0.008525562,0.0085244,0.008524885,387.4921974,387.4792714,387.1004715,387.0993788
 08/18  03:50:00,23.9,0.018749503,387.520663,0,19.49319354,20.33381984,20.33870872,20.89565365,0.008623619,0.008624381,0.008623576,0.008624079,387.5630324,387.5540017,387.2846708,387.2842005,0,0,0,0,19.52148576,20.38401056,20.3920024,20.94777262,0.008574185,0.008574932,0.008573964,0.008574459,387.4728974,387.461892,387.1424707,387.1416101
 08/18  04:00:00,23.9,0.018749503,390.5205385,0,19.46547749,20.28612888,20.28728374,20.84485355,0.008673004,0.008673776,0.008673108,0.008673619,387.8699552,387.8631553,387.6361022,387.6363278,0,0,0,0,19.49319354,20.33381984,20.33870872,20.89565365,0.008623619,0.008624381,0.008623576,0.008624079,387.5630324,387.5540017,387.2846708,387.2842005
 08/18  04:10:00,23.9,0.018749503,384.520414,0,19.4381433,20.24060455,20.23755396,20.79528068,0.008718152,0.008718918,0.008718364,0.008718874,387.7491617,387.7431588,387.5516663,387.5517218,0,0,0,0,19.46547749,20.28612888,20.28728374,20.84485355,0.008673004,0.008673776,0.008673108,0.008673619,387.8699552,387.8631553,387.6361022,387.6363278
 08/18  04:20:00,23.9,0.018749503,386.5202895,0,19.41112721,20.19697355,20.18937134,20.74685572,0.008757006,0.008757748,0.008757289,0.008757786,387.5233768,387.517749,387.356218,387.3559187,0,0,0,0,19.4381433,20.24060455,20.23755396,20.79528068,0.008718152,0.008718918,0.008718364,0.008718874,387.7491617,387.7431588,387.5516663,387.5517218
 08/18  04:30:00,23.9,0.018749503,386.5201651,0,19.38437239,20.15500357,20.14260471,20.69950685,0.008789598,0.008790304,0.008789922,0.008790398,387.3267858,387.3215425,387.1852823,387.1847227,0,0,0,0,19.41112721,20.19697355,20.18937134,20.74685572,0.008757006,0.008757748,0.008757289,0.008757786,387.5233768,387.517749,387.356218,387.3559187
 08/18  04:40:00,23.9,0.018749503,383.5200406,0,19.35781934,20.11449339,20.09713575,20.65316765,0.008816824,0.008817483,0.008817166,0.008817614,386.9265505,386.9211664,386.8061884,386.8050534,0,0,0,0,19.38437239,20.15500357,20.14260471,20.69950685,0.008789598,0.008790304,0.008789922,0.008790398,387.3267858,387.3215425,387.1852823,387.1847227
 08/18  04:50:00,23.9,0.018749503,384.5199162,0,19.3314197,20.075268,20.05285724,20.6077764,0.008839652,0.008840262,0.008839997,0.008840415,386.5217993,386.5162952,386.4192675,386.4176315,0,0,0,0,19.35781934,20.11449339,20.09713575,20.65316765,0.008816824,0.008817483,0.008817166,0.008817614,386.9265505,386.9211664,386.8061884,386.8050534
 08/18  05:00:00,23.9,0.018749503,387.5197917,0,19.3051416,20.03717532,20.00967211,20.56327586,0.008858875,0.008859433,0.008859212,0.008859598,386.4374494,386.4325974,386.3507524,386.349248,0,0,0,0,19.3314197,20.075268,20.05285724,20.6077764,0.008839652,0.008840262,0.008839997,0.008840415,386.5217993,386.5162952,386.4192675,386.4176315
 08/18  05:10:00,23.9,0.018749503,382.5196673,0,19.29221309,20.00518538,19.96970257,20.52111536,0.008871778,0.008872278,0.008872093,0.00887244,386.1231372,386.1183519,386.0492914,386.0475101,0,0,0,0,19.3051416,20.03717532,20.00967211,20.56327586,0.008858875,0.008859433,0.008859212,0.008859598,386.4374494,386.4325974,386.3507524,386.349248
 08/18  05:20:00,23.9,0.018749503,389.5195429,0,19.29508249,19.98146383,19.93407936,20.48210441,0.008876989,0.008877422,0.008877267,0.008877568,386.2422597,386.2384642,386.1802115,386.1789298,0,0,0,0,19.29221309,20.00518538,19.96970257,20.52111536,0.008871778,0.008872278,0.008872093,0.00887244,386.1231372,386.1183519,386.0492914,386.0475101
 08/18  05:30:00,23.9,0.018749503,390.5194186,0,19.30902448,19.96603055,19.90293367,20.44639316,0.008874607,0.008874967,0.008874836,0.008875086,386.726619,386.7244337,386.6753008,386.6750708,0,0,0,0,19.29508249,19.98146383,19.93407936,20.48210441,0.008876989,0.008877422,0.008877267,0.008877568,386.2422597,386.2384642,386.1802115,386.1789298
 08/18  05:40:00,23.9,0.018749503,388.5192942,0,19.32884002,19.9582739,19.87596738,20.41384071,0.008865355,0.00886564,0.00886553,0.008865724,387.1408388,387.1398636,387.0984089,387.0989493,0,0,0,0,19.30902448,19.96603055,19.90293367,20.44639316,0.008874607,0.008874967,0.008874836,0.008875086,386.726619,386.7244337,386.6753008,386.6750708
 08/18  05:50:00,23.9,0.018749503,384.5191698,0,19.35148157,19.95744151,19.85281235,20.38424973,0.008850006,0.008850217,0.008850125,0.008850263,387.0794018,387.0784967,387.0435427,387.0439221,0,0,0,0,19.32884002,19.9582739,19.87596738,20.41384071,0.008865355,0.00886564,0.00886553,0.008865724,387.1408388,387.1398636,387.0984089,387.0989493
 08/18  06:00:00,23.9,0.018749503,386.5190455,0,19.37576526,19.96294349,19.83315372,20.35744889,0.008829192,0.00882933,0.008829256,0.008829338,386.9272316,386.9261735,386.8966998,386.8967678,0,0,0,0,19.35148157,19.95744151,19.85281235,20.38424973,0.008850006,0.008850217,0.008850125,0.008850263,387.0794018,387.0784967,387.0435427,387.0439221
 08/18  06:10:00,23.9,0.018746329,382.5189212,0,21.74137651,21.77728601,21.84720577,21.57253133,0.009387801,0.010443408,0.011369896,0.011165328,388.1977629,388.1531117,386.735271,386.7348519,0.83916657,2.742409313,4.8666538,4.35538787,26.48046726,26.46031633,26.51535888,26.29420293,0.0103171,0.011186012,0.011949324,0.011780915,387.8103706,387.7734916,386.7870108,386.7866451
 08/18  06:20:00,23.9,0.018743156,389.5187969,0,21.21370486,21.53496803,21.56249561,21.41365978,0.009312727,0.010198022,0.010974919,0.010802297,389.5595115,389.5225038,386.8679783,386.8675438,0.059952814,0,0,0,28.58841998,21.6004796,21.64207709,21.45604441,0.010752985,0.010269306,0.011090928,0.010908906,388.9379038,388.8981009,386.8136761,386.8132581
 08/18  06:30:00,23.9,0.018739984,382.5186726,0,21.11018732,21.34219999,21.32839576,21.27962218,0.009304698,0.009993761,0.010644697,0.010498954,390.4075615,390.3826061,386.6932825,386.6930032,0.204267873,0,0,0,50,21.47225564,21.48831256,21.37035599,0.015,0.010134977,0.010873747,0.010709346,389.7051614,389.6702454,386.8140507,386.8136702
 08/18  06:40:00,23.9,0.018736813,385.5185483,0,21.11000001,21.27237338,21.21136603,21.21850197,0.009330422,0.009872123,0.010438055,0.010309562,392.043482,392.0303947,386.5120482,386.5118862,0.071501081,0,0,0,50,21.27485672,21.242662,21.23219216,0.015,0.009915589,0.01051682,0.010381512,390.9643116,390.9472252,386.626442,386.6262099
 08/18  06:50:00,23.9,0.018733643,387.5184241,0,21.11,21.27963365,21.16574456,21.20209236,0.009360832,0.009800616,0.010306177,0.010189175,394.2609868,394.2620699,386.4765257,386.4764124,0.059551985,0,0,0,50,21.27237338,21.21136603,21.21850197,0.015,0.009872123,0.010438055,0.010309562,392.043482,392.0303947,386.5120482,386.5118862
 08/18  07:00:00,23.9,0.018730474,386.5182998,0,21.11,21.31903607,21.14878125,21.20319152,0.009384721,0.00974938,0.010205162,0.010097298,396.5556915,396.5706393,386.4882542,386.4881551,0.051534945,0,0,0,50,21.27963365,21.16574456,21.20209236,0.015,0.009800616,0.010306177,0.010189175,394.2609868,394.2620699,386.4765257,386.4764124
 08/18  07:10:00,23.98333333,0.01882736,386.5181756,0,21.11,21.36964951,21.13967252,21.20849616,0.009399881,0.009707794,0.010113113,0.010013547,400.1303961,400.1579667,386.5028791,386.5027846,0.033926033,0,0,0,50,21.31903607,21.14878125,21.20319152,0.015,0.00974938,0.010205162,0.010097298,396.5556915,396.5706393,386.4882542,386.4881551
 08/18  07:20:00,24.06666667,0.0189247,389.5180514,0,21.11,21.42329377,21.13295784,21.21454102,0.009404622,0.009668763,0.010023608,0.009931864,404.4474598,404.4848963,386.6419725,386.6418991,0.023425014,0,0,0,50,21.36964951,21.13967252,21.20849616,0.015,0.009707794,0.010113113,0.010013547,400.1303961,400.1579667,386.5028791,386.5027846
 08/18  07:30:00,24.15,0.019022496,385.5179272,0,21.11,21.47853725,21.12893089,21.22158542,0.009398501,0.009629359,0.009936085,0.009851669,408.6337587,408.6754018,386.6748364,386.6747691,0.013101951,0,0,0,50,21.42329377,21.13295784,21.21454102,0.015,0.009668763,0.010023608,0.009931864,404.4474598,404.4848963,386.6419725,386.6418991
 08/18  07:40:00,24.23333333,0.019120749,383.517803,0,21.11,21.53565389,21.12848265,21.23044346,0.009381716,0.009588696,0.009850867,0.009773235,412.3452806,412.3844388,386.5325602,386.5324664,0.002932144,0,0,0,50,21.47853725,21.12893089,21.22158542,0.015,0.009629359,0.009936085,0.009851669,408.6337587,408.6754018,386.6748364,386.6747691
 08/18  07:50:00,24.31666667,0.019219463,390.5176789,0,21.12066408,21.59495427,21.13207693,21.24159052,0.009357276,0.009546429,0.009767775,0.009696379,415.9363788,415.9694604,386.6143529,386.6142902,0,0,0,0,21.11,21.53565389,21.12848265,21.23044346,0.009381716,0.009588696,0.009850867,0.009773235,412.3452806,412.3844388,386.5325602,386.5324664
 08/18  08:00:00,24.4,0.019318638,383.5175547,0,21.14866516,21.65648344,21.13975247,21.25518092,0.009328033,0.00950219,0.009686165,0.009620489,419.0762415,419.1015087,386.5537547,386.5536801,0,0,0,0,21.12066408,21.59495427,21.13207693,21.24159052,0.009357276,0.009546429,0.009767775,0.009696379,415.9363788,415.9694604,386.6143529,386.6142902
 08/18  08:10:00,24.96666667,0.019489623,388.5174306,0,21.27403543,21.74103627,21.15127976,21.27116895,0.009355402,0.009515992,0.009625584,0.009565159,433.3812249,433.3980949,386.5881683,386.5881105,0,0,0,0,21.14866516,21.65648344,21.13975247,21.25518092,0.009328033,0.00950219,0.009686165,0.009620489,419.0762415,419.1015087,386.5537547,386.5536801
 08/18  08:20:00,25.53333333,0.01964588,389.5173065,0,21.42821572,21.83884159,21.1664332,21.28949864,0.009434309,0.009582328,0.009597615,0.009542019,453.9845189,453.9923361,386.7469939,386.7469906,0,0,0,0,21.27403543,21.74103627,21.15127976,21.27116895,0.009355402,0.009515992,0.009625584,0.009565159,433.3812249,433.3980949,386.5881683,386.5881105
 08/18  08:30:00,26.1,0.019786319,387.5171824,0,21.57814753,21.93978889,21.18504505,21.31014298,0.009549291,0.009685665,0.009605003,0.009553851,475.5013735,475.4992848,386.8711172,386.871154,0,0,0,0,21.42821572,21.83884159,21.1664332,21.28949864,0.009434309,0.009582328,0.009597615,0.009542019,453.9845189,453.9923361,386.7469939,386.7469906
 08/18  08:40:00,26.66666667,0.019909813,384.5170583,0,21.71042833,22.03940865,21.20697833,21.33308707,0.009690816,0.009816457,0.009646398,0.009599339,495.419907,495.4071272,386.81707,386.8170848,0,0,0,0,21.57814753,21.93978889,21.18504505,21.31014298,0.009549291,0.009685665,0.009605003,0.009553851,475.5013735,475.4992848,386.8711172,386.871154
 08/18  08:50:00,27.23333333,0.020015188,385.5169342,0,21.81779077,22.13692388,21.23211863,21.35832326,0.009855193,0.00997098,0.009719584,0.009676295,513.3930028,513.3689806,386.706339,386.7063143,0,0,0,0,21.71042833,22.03940865,21.20697833,21.33308707,0.009690816,0.009816457,0.009646398,0.009599339,495.419907,495.4071272,386.81707,386.8170848
 08/18  09:00:00,27.8,0.020101229,381.5168102,0,21.90724302,22.2328413,21.26036509,21.38584556,0.010041436,0.010148196,0.009822641,0.009782828,529.5162951,529.4801785,386.4242281,386.4241073,0,0,0,0,21.81779077,22.13692388,21.23211863,21.35832326,0.009855193,0.00997098,0.009719584,0.009676295,513.3930028,513.3689806,386.706339,386.7063143
 08/18  09:10:00,28.16666667,0.020216937,389.5166862,0,21.96418992,22.32322977,21.28621264,21.412216,0.010205428,0.010306047,0.009903885,0.009866453,547.9283377,547.8826733,386.3365724,386.3364274,0,0,0,0,21.90724302,22.2328413,21.26036509,21.38584556,0.010041436,0.010148196,0.009822641,0.009782828,529.5162951,529.4801785,386.4242281,386.4241073
 08/18  09:20:00,28.53333333,0.02032676,383.5165621,0,22.0029893,22.40836422,21.31041668,21.43782438,0.010346842,0.010443108,0.009963212,0.00992748,567.5543653,567.4997119,386.2699949,386.2698322,0,0,0,0,21.96418992,22.32322977,21.28621264,21.412216,0.010205428,0.010306047,0.009903885,0.009866453,547.9283377,547.8826733,386.3365724,386.3364274
 08/18  09:30:00,28.9,0.020430424,390.5164381,0,22.03657964,22.48943948,21.33452449,21.4635891,0.010473754,0.010566365,0.01001017,0.009975869,587.2506463,587.1859971,386.3377586,386.3376282,0,0,0,0,22.0029893,22.40836422,21.31041668,21.43782438,0.010346842,0.010443108,0.009963212,0.00992748,567.5543653,567.4997119,386.2699949,386.2698322
 08/18  09:40:00,29.26666667,0.020527644,387.5163141,0,22.07031359,22.56745763,21.35942559,21.49006087,0.010591506,0.010680659,0.010050929,0.010017981,606.2741158,606.1974517,386.4177403,386.4176455,0,0,0,0,22.03657964,22.48943948,21.33452449,21.4635891,0.010473754,0.010566365,0.01001017,0.009975869,587.2506463,587.1859971,386.3377586,386.3376282
 08/18  09:50:00,29.63333333,0.02061813,381.5161902,0,22.1048644,22.64197704,21.38542448,21.51744629,0.010702124,0.010787894,0.010087706,0.010056079,624.3145276,624.2233731,386.3474929,386.3473742,0,0,0,0,22.07031359,22.56745763,21.35942559,21.49006087,0.010591506,0.010680659,0.010050929,0.010017981,606.2741158,606.1974517,386.4177403,386.4176455
 08/18  10:00:00,30,0.020701586,382.5160662,0,22.13955847,22.71312406,21.41256843,21.54579536,0.010806012,0.010888483,0.010120807,0.010090465,641.4875661,641.379689,386.2051817,386.2050116,0,0,0,0,22.1048644,22.64197704,21.38542448,21.51744629,0.010702124,0.010787894,0.010087706,0.010056079,624.3145276,624.2233731,386.3474929,386.3473742
 08/18  10:10:00,30.36666667,0.02054132,381.5159423,0,22.173768,22.78138653,21.44084361,21.57511775,0.010898222,0.010977491,0.010145135,0.010116029,657.8934688,657.7668209,386.0258467,386.0256119,0,0,0,0,22.13955847,22.71312406,21.41256843,21.54579536,0.010806012,0.010888483,0.010120807,0.010090465,641.4875661,641.379689,386.2051817,386.2050116
 08/18  10:20:00,30.73333333,0.020363477,386.5158183,0,22.20728127,22.84728822,21.47024276,21.60542283,0.010975682,0.01105185,0.010157481,0.010129559,673.7235765,673.5765093,385.9503315,385.9500759,0,0,0,0,22.173768,22.78138653,21.44084361,21.57511775,0.010898222,0.010977491,0.010145135,0.010116029,657.8934688,657.7668209,386.0258467,386.0256119
 08/18  10:30:00,31.1,0.020167498,387.5156944,0,22.24025691,22.91126155,21.50077077,21.63672397,0.011037508,0.011110671,0.010156844,0.010130052,689.0035095,688.8344255,385.9696912,385.969454,0,0,0,0,22.20728127,22.84728822,21.47024276,21.60542283,0.010975682,0.01105185,0.010157481,0.010129559,673.7235765,673.5765093,385.9503315,385.9500759
 08/18  10:40:00,31.46666667,0.019952816,386.5155705,0,22.2729034,22.9735326,21.53239571,21.66900714,0.011083859,0.011154108,0.010143279,0.010117566,703.683182,703.4903715,386.007187,386.006975,0,0,0,0,22.24025691,22.91126155,21.50077077,21.63672397,0.011037508,0.011110671,0.010156844,0.010130052,689.0035095,688.8344255,385.9696912,385.969454
 08/18  10:50:00,31.83333333,0.019718854,389.5154466,0,22.30545537,23.03426784,21.56508767,21.70225758,0.01111515,0.011182568,0.010117103,0.01009242,717.8285719,717.6105109,386.1043254,386.1041625,0,0,0,0,22.2729034,22.9735326,21.53239571,21.66900714,0.011083859,0.011154108,0.010143279,0.010117566,703.683182,703.4903715,386.007187,386.006975
 08/18  11:00:00,32.2,0.019465028,383.5153228,0,22.33813342,23.09362302,21.59882433,21.73646395,0.011131759,0.011196425,0.010078599,0.010054897,731.3025652,731.0574025,386.1011093,386.1009516,0,0,0,0,22.30545537,23.03426784,21.56508767,21.70225758,0.01111515,0.011182568,0.010117103,0.01009242,717.8285719,717.6105109,386.1043254,386.1041625
 08/18  11:10:00,32.38333333,0.019148985,389.5151989,0,22.36774936,23.15078208,21.63305804,21.77125743,0.011143041,0.011205051,0.010037001,0.010014241,744.2884615,744.0148108,386.1570003,386.1568725,0,0,0,0,22.33813342,23.09362302,21.59882433,21.73646395,0.011131759,0.011196425,0.010078599,0.010054897,731.3025652,731.0574025,386.1011093,386.1009516
 08/18  11:20:00,32.56666667,0.018824073,385.5150751,0,22.39357509,23.20534685,21.66746478,21.80641226,0.011154869,0.011214332,0.009998078,0.009976222,756.7145588,756.410758,386.1782241,386.1781105,0,0,0,0,22.36774936,23.15078208,21.63305804,21.77125743,0.011143041,0.011205051,0.010037001,0.010014241,744.2884615,744.0148108,386.1570003,386.1568725
 08/18  11:30:00,32.75,0.018490186,391.5149513,0,22.41675003,23.2573771,21.70195747,21.84185729,0.011169223,0.011226248,0.009963717,0.00994273,768.7370906,768.4018629,386.2989778,386.2989209,0,0,0,0,22.39357509,23.20534685,21.66746478,21.80641226,0.011154869,0.011214332,0.009998078,0.009976222,756.7145588,756.410758,386.1782241,386.1781105
 08/18  11:40:00,32.93333333,0.018147209,388.5148275,0,22.43852118,23.30704453,21.73653819,21.87757978,0.011186234,0.011240927,0.009933965,0.009913814,780.2760323,779.9078497,386.4191338,386.4191315,0,0,0,0,22.41675003,23.2573771,21.70195747,21.84185729,0.011169223,0.011226248,0.009963717,0.00994273,768.7370906,768.4018629,386.2989778,386.2989209
 08/18  11:50:00,33.11666667,0.017795033,388.5147037,0,22.45958824,23.35437978,21.77114149,21.91352108,0.011205574,0.011258038,0.009908417,0.00988907,791.3307953,790.9281686,386.5185706,386.5186121,0,0,0,0,22.43852118,23.30704453,21.73653819,21.87757978,0.011186234,0.011240927,0.009933965,0.009913814,780.2760323,779.9078497,386.4191338,386.4191315
 08/18  12:00:00,33.3,0.017433548,384.5145799,0,22.48070177,23.39987153,21.80579856,21.94968735,0.011226965,0.011277295,0.009886719,0.009868145,801.8375049,801.398819,386.514978,386.5150159,0,0,0,0,22.45958824,23.35437978,21.77114149,21.91352108,0.011205574,0.011258038,0.009908417,0.00988907,791.3307953,790.9281686,386.5185706,386.5186121
 08/18  12:10:00,32.08333333,0.018053261,389.5144561,0,22.45208634,23.43168951,21.84053213,21.9860784,0.011224221,0.011272442,0.009867146,0.009849314,805.0732825,804.5968751,386.5610912,386.5611485,0,0,0,0,22.48070177,23.39987153,21.80579856,21.94968735,0.011226965,0.011277295,0.009886719,0.009868145,801.8375049,801.398819,386.514978,386.5150159
 08/18  12:20:00,30.86666667,0.01850078,383.5143324,0,22.41153678,23.45620195,21.8753513,22.02268519,0.011206156,0.011252309,0.009848641,0.009831522,803.6792269,803.1628306,386.5233515,386.5233891,0,0,0,0,22.45208634,23.43168951,21.84053213,21.9860784,0.011224221,0.011272442,0.009867146,0.009849314,805.0732825,804.5968751,386.5610912,386.5611485
 08/18  12:30:00,29.65,0.018793355,391.5142087,0,22.38658201,23.47970024,21.91026191,22.05949684,0.011183249,0.0112274,0.009830829,0.009814394,800.9054581,800.3482504,386.6015525,386.6016253,0,0,0,0,22.41153678,23.45620195,21.8753513,22.02268519,0.011206156,0.011252309,0.009848641,0.009831522,803.6792269,803.1628306,386.5233515,386.5233891
 08/18  12:40:00,28.43333333,0.018947261,387.5140849,0,22.38157874,23.50485859,21.94525061,22.09648977,0.011160559,0.011202788,0.00981365,0.009797872,798.0696614,797.4714455,386.6770255,386.6771311,0,0,0,0,22.38658201,23.47970024,21.91026191,22.05949684,0.011183249,0.0112274,0.009830829,0.009814394,800.9054581,800.3482504,386.6015525,386.6016253
 08/18  12:50:00,27.21666667,0.018977789,391.5139612,0,22.39022842,23.53204931,21.98029664,22.13363549,0.011139368,0.011179754,0.009797119,0.009781972,795.5916368,794.9533672,386.8166089,386.8167777,0,0,0,0,22.38157874,23.50485859,21.94525061,22.09648977,0.011160559,0.011202788,0.00981365,0.009797872,798.0696614,797.4714455,386.6770255,386.6771311
 08/18  13:00:00,26,0.018899231,388.5138376,0,22.40586635,23.56086843,22.01537373,22.17090177,0.011119537,0.011158159,0.009781243,0.009766701,793.3355562,792.6583138,386.9274378,386.9276539,0,0,0,0,22.39022842,23.53204931,21.98029664,22.13363549,0.011139368,0.011179754,0.009797119,0.009781972,795.5916368,794.9533672,386.8166089,386.8167777
 08/18  13:10:00,26.3,0.018805311,387.5137139,0,22.4734744,23.60285991,22.05016013,22.20805679,0.011123973,0.011160974,0.009764753,0.009750791,798.0709747,797.3564271,386.9845102,386.9847457,0,0,0,0,22.40586635,23.56086843,22.01537373,22.17090177,0.011119537,0.011158159,0.009781243,0.009766701,793.3355562,792.6583138,386.9274378,386.9276539
 08/18  13:20:00,26.6,0.018700912,387.5135903,0,22.55373129,23.65153063,22.08445065,22.24494331,0.011141904,0.01117739,0.009746879,0.009733474,807.0062923,806.2563539,387.011986,387.0122258,0,0,0,0,22.4734744,23.60285991,22.05016013,22.20805679,0.011123973,0.011160974,0.009764753,0.009750791,798.0709747,797.3564271,386.9845102,386.9847457
 08/18  13:30:00,26.9,0.018585738,388.5134666,0,22.61911672,23.70059684,22.11816558,22.28148602,0.011162262,0.011196299,0.009727404,0.009714531,817.1300978,816.3462283,387.0520551,387.052306,0,0,0,0,22.55373129,23.65153063,22.08445065,22.24494331,0.011141904,0.01117739,0.009746879,0.009733474,807.0062923,806.2563539,387.011986,387.0122258
 08/18  13:40:00,27.2,0.01845949,385.513343,0,22.66568234,23.74743698,22.15129422,22.31765532,0.011180025,0.01121266,0.00970637,0.009694008,826.9502599,826.1327353,387.0381496,387.0383827,0,0,0,0,22.61911672,23.70059684,22.11816558,22.28148602,0.011162262,0.011196299,0.009727404,0.009714531,817.1300978,816.3462283,387.0520551,387.052306
 08/18  13:50:00,27.5,0.018321866,387.5132194,0,22.69976293,23.79161247,22.18383693,22.35342933,0.011194097,0.011225374,0.009683882,0.00967201,836.1913632,835.339926,387.0328604,387.0330813,0,0,0,0,22.66568234,23.74743698,22.15129422,22.31765532,0.011180025,0.01121266,0.00970637,0.009694008,826.9502599,826.1327353,387.0381496,387.0383827
 08/18  14:00:00,27.8,0.018172556,384.5130958,0,22.72765078,23.83333972,22.21578638,22.38878144,0.011204777,0.011234738,0.009660037,0.009648634,844.8493629,843.9631303,386.9763815,386.9765622,0,0,0,0,22.69976293,23.79161247,22.18383693,22.35342933,0.011194097,0.011225374,0.009683882,0.00967201,836.1913632,835.339926,387.0328604,387.0330813
 08/18  14:10:00,27.98333333,0.018169021,391.5129722,0,22.75463418,23.87334943,22.24742608,22.42388331,0.011213809,0.0112425,0.009636167,0.009625212,853.2096502,852.2883512,387.0423914,387.0426025,0,0,0,0,22.72765078,23.83333972,22.21578638,22.38878144,0.011204777,0.011234738,0.009660037,0.009648634,844.8493629,843.9631303,386.9763815,386.9765622
 08/18  14:20:00,28.16666667,0.018162972,390.5128487,0,22.78245048,23.88996638,22.27890495,22.45881936,0.011222259,0.011225877,0.009613081,0.009602558,861.2796709,860.2389157,387.1701817,387.170458,0,0.154296559,0,0,22.75463418,13,22.24742608,22.42388331,0.011213809,0.009,0.009636167,0.009625212,853.2096502,852.2883512,387.0423914,387.0426025
 08/18  14:30:00,28.35,0.018154363,390.5127251,0,22.81087822,23.88999992,22.31023968,22.49358668,0.011230496,0.011191031,0.009591032,0.009580923,869.0418796,867.8226277,387.3118186,387.3121666,0,0.181364775,0,0,22.78245048,13,22.27890495,22.45881936,0.011222259,0.009,0.009613081,0.009602558,861.2796709,860.2389157,387.1701817,387.170458
 08/18  14:40:00,28.53333333,0.018143147,391.5126016,0,22.83923805,23.89,22.3413684,22.52812954,0.011238562,0.01115479,0.009570009,0.009560298,876.5130161,875.1170972,387.4700554,387.470484,0,0.152383035,0,0,22.81087822,13,22.31023968,22.49358668,0.011230496,0.009,0.009591032,0.009580923,869.0418796,867.8226277,387.3118186,387.3121666
 08/18  14:50:00,28.71666667,0.018129276,386.5124781,0,22.86710921,23.89,22.37222062,22.5623856,0.011246425,0.011117861,0.009549937,0.009540608,883.579947,882.0140324,387.5221842,387.5226265,0,0.18159853,0,0,22.83923805,13,22.3413684,22.52812954,0.011238562,0.009,0.009570009,0.009560298,876.5130161,875.1170972,387.4700554,387.470484
 08/18  15:00:00,28.9,0.018112702,388.5123546,0,22.89404042,23.89,22.40273862,22.5963002,0.011254058,0.011080856,0.009530752,0.009521791,890.3335721,888.6066794,387.5483704,387.5488108,0,0.190060923,0,0,22.86710921,13,22.37222062,22.5623856,0.011246425,0.009,0.009549937,0.009540608,883.579947,882.0140324,387.5221842,387.5226265
 08/18  15:10:00,29.08333333,0.018009222,388.5122311,0,22.9195133,23.89,22.43287966,22.62982689,0.011261415,0.011044154,0.009512373,0.009503764,896.8131491,894.9347467,387.5766987,387.5771393,0,0.197676597,0,0,22.89404042,13,22.40273862,22.5963002,0.011254058,0.009,0.009530752,0.009521791,890.3335721,888.6066794,387.5483704,387.5488108
 08/18  15:20:00,29.26666667,0.017901084,391.5121077,0,22.94324652,23.89,22.46261395,22.66292811,0.011268476,0.011008024,0.009494744,0.009486473,903.0996491,901.0785127,387.6766494,387.677137,0,0.204448204,0,0,22.9195133,13,22.43287966,22.62982689,0.011261415,0.009,0.009512373,0.009503764,896.8131491,894.9347467,387.5766987,387.5771393
 08/18  15:30:00,29.45,0.017788215,385.5119842,0,22.9656542,23.89,22.4921424,22.69556396,0.011275247,0.010972659,0.009477826,0.00946988,909.0410547,906.8873294,387.6859663,387.6864399,0,0.210603672,0,0,22.94324652,13,22.46261395,22.66292811,0.011268476,0.009,0.009494744,0.009486473,903.0996491,901.0785127,387.6766494,387.677137
 08/18  15:40:00,29.63333333,0.017670539,384.5118608,0,22.98745861,23.89,22.52153524,22.72768515,0.011281737,0.010938272,0.009461592,0.009453957,914.6470044,912.3724248,387.6038309,387.6042301,0,0.21571154,0,0,22.9656542,13,22.4921424,22.69556396,0.011275247,0.009,0.009477826,0.00946988,909.0410547,906.8873294,387.6859663,387.6864399
 08/18  15:50:00,29.81666667,0.017547984,383.5117374,0,23.00926766,23.89,22.55077664,22.75925369,0.011287961,0.010905033,0.009446014,0.00943868,919.957948,917.5746046,387.4606014,387.4608875,0,0.220159315,0,0,22.98745861,13,22.52153524,22.72768515,0.011281737,0.009,0.009461592,0.009453957,914.6470044,912.3724248,387.6038309,387.6042301
 08/18  16:00:00,30,0.017420473,384.511614,0,23.0313888,23.89,22.57982575,22.79024558,0.011293929,0.010873071,0.009431068,0.009424021,925.0482593,922.5673022,387.3208785,387.3210575,0,0.223944947,0,0,23.00926766,13,22.55077664,22.75925369,0.011287961,0.009,0.009446014,0.00943868,919.957948,917.5746046,387.4606014,387.4608875
 08/18  16:10:00,30,0.017239765,384.5114906,0,23.05035281,23.89,22.60809032,22.82027435,0.011295939,0.010839738,0.009413065,0.009406292,929.929272,927.3633188,387.1972302,387.1973168,0,0.219866575,0,0,23.0313888,13,22.57982575,22.79024558,0.011293929,0.009,0.009431068,0.009424021,925.0482593,922.5673022,387.3208785,387.3210575
 08/18  16:20:00,30,0.0170591,386.5113672,0,23.06519886,23.89,22.63521935,22.84911435,0.01129182,0.010803537,0.009389831,0.009383318,934.6440673,932.0058475,387.1299384,387.1299749,0,0.215238769,0,0,23.05035281,13,22.60809032,22.82027435,0.011295939,0.009,0.009413065,0.009406292,929.929272,927.3633188,387.1972302,387.1973168
 08/18  16:30:00,30,0.016878477,388.5112439,0,23.07692716,23.89,22.66112131,22.87671296,0.011281064,0.010764187,0.009360834,0.009354565,939.2213131,936.522514,387.1406698,387.1407125,0,0.210262075,0,0,23.06519886,13,22.63521935,22.84911435,0.01129182,0.009,0.009389831,0.009383318,934.6440673,932.0058475,387.1299384,387.1299749
 08/18  16:40:00,30,0.016697897,389.5111205,0,23.08683078,23.89,22.68582377,22.90309706,0.011263938,0.010721959,0.009326304,0.009320267,943.6521027,940.9034925,387.2119052,387.2119967,0,0.204879397,0,0,23.07692716,13,22.66112131,22.87671296,0.011281064,0.009,0.009360834,0.009354565,939.2213131,936.522514,387.1406698,387.1407125
 08/18  16:50:00,30,0.01651736,384.5109972,0,23.09575742,23.89,22.70939679,22.92832433,0.011240885,0.010677173,0.009286651,0.009280832,947.7953336,945.0085308,387.1943441,387.1944193,0,0.199648189,0,0,23.08683078,13,22.68582377,22.90309706,0.011263938,0.009,0.009326304,0.009320267,943.6521027,940.9034925,387.2119052,387.2119967
 08/18  17:00:00,30,0.016336865,385.5108739,0,23.10408734,23.89,22.73191679,22.95245858,0.011212316,0.010630034,0.00924225,0.009236636,951.7049333,948.8911248,387.1333372,387.1333653,0,0.194863814,0,0,23.09575742,13,22.70939679,22.92832433,0.011240885,0.009,0.009286651,0.009280832,947.7953336,945.0085308,387.1943441,387.1944193
 08/18  17:10:00,30,0.016336865,389.5107506,0,23.03859181,23.89,22.75343446,22.97554338,0.011146433,0.010562541,0.009196802,0.009191385,945.5448599,942.7864712,387.1513711,387.1514112,0,0.062994309,0,0,23.10408734,13,22.73191679,22.95245858,0.011212316,0.009,0.00924225,0.009236636,951.7049333,948.8911248,387.1333372,387.1333653
 08/18  17:20:00,30,0.016336865,387.5106273,0,22.95365556,23.89,22.7739716,22.99759716,0.01105977,0.010485297,0.009152544,0.009147316,933.2518639,930.6147719,387.1814315,387.181492,0,0.056483091,0,0,23.03859181,13,22.75343446,22.97554338,0.011146433,0.009,0.009196802,0.009191385,945.5448599,942.7864712,387.1513711,387.1514112
 08/18  17:30:00,30,0.016336865,390.5105041,0,22.8892488,23.89,22.79351588,23.01860937,0.010968701,0.010408272,0.00911016,0.009105114,919.2715787,916.7772267,387.2710539,387.2711779,0,0.049458567,0,0,22.95365556,13,22.7739716,22.99759716,0.01105977,0.009,0.009152544,0.009147316,933.2518639,930.6147719,387.1814315,387.181492
 08/18  17:40:00,30,0.016336865,382.5103808,0,22.85183422,23.89,22.81206036,23.03857426,0.010880549,0.010335661,0.009069611,0.009064743,905.4610912,903.0993579,387.2154067,387.2154844,0,0.042526528,0,0,22.8892488,13,22.79351588,23.01860937,0.010968701,0.009,0.00911016,0.009105114,919.2715787,916.7772267,387.2710539,387.2711779
 08/18  17:50:00,30,0.016336865,388.5102576,0,22.83254009,23.89,22.82960192,23.05748981,0.010796866,0.010268107,0.009030691,0.009025993,892.493916,890.243121,387.1937187,387.1937769,0,0.035482815,0,0,22.85183422,13,22.81206036,23.03857426,0.010880549,0.009,0.009069611,0.009064743,905.4610912,903.0993579,387.2154067,387.2154844
 08/18  18:00:00,30,0.016336865,384.5101344,0,22.82196443,23.89,22.84613797,23.07535538,0.010717192,0.010205065,0.008993218,0.008988685,880.2164656,878.0545463,387.1302554,387.1302636,0,0.028306526,0,0,22.83254009,13,22.82960192,23.05748981,0.010796866,0.009,0.009030691,0.009025993,892.493916,890.243121,387.1937187,387.1937769
 08/18  18:10:00,29.63333333,0.016480597,389.5100112,0,22.79049823,23.88691909,22.86141329,23.09200037,0.01063142,0.010138116,0.008958606,0.008954232,865.5185549,863.4095931,387.1477523,387.1477733,0,0,0,0,22.82196443,23.89,22.84613797,23.07535538,0.010717192,0.010205065,0.008993218,0.008988685,880.2164656,878.0545463,387.1302554,387.1302636
 08/18  18:20:00,29.26666667,0.016610104,389.509888,0,22.75242569,23.88063496,22.87527153,23.10732116,0.010544363,0.010070744,0.008927606,0.008923388,849.5154345,847.4394504,387.222693,387.2227702,0,0,0,0,22.79049823,23.88691909,22.86141329,23.09200037,0.01063142,0.010138116,0.008958606,0.008954232,865.5185549,863.4095931,387.1477523,387.1477733
 08/18  18:30:00,28.9,0.016725836,386.5097648,0,22.71993896,23.8717565,22.88765724,23.12128153,0.010460745,0.010006529,0.00890026,0.008896194,833.4158488,831.3658589,387.2502654,387.2503606,0,0,0,0,22.75242569,23.88063496,22.87527153,23.10732116,0.010544363,0.010070744,0.008927606,0.008923388,849.5154345,847.4394504,387.222693,387.2227702
 08/18  18:40:00,28.53333333,0.016828237,382.5096417,0,22.69550967,23.86087479,22.89857937,23.13389179,0.010382481,0.009946914,0.008876285,0.008872368,817.7531982,815.7279289,387.1480146,387.1480269,0,0,0,0,22.71993896,23.8717565,22.88765724,23.12128153,0.010460745,0.010006529,0.00890026,0.008896194,833.4158488,831.3658589,387.2502654,387.2503606
 08/18  18:50:00,28.16666667,0.016917741,391.5095185,0,22.67636778,23.84810727,22.90800937,23.14513098,0.010309709,0.009891967,0.008855333,0.008851561,802.926178,800.9268073,387.1771814,387.1772159,0,0,0,0,22.69550967,23.86087479,22.89857937,23.13389179,0.010382481,0.009946914,0.008876285,0.008872368,817.7531982,815.7279289,387.1480146,387.1480269
 08/18  19:00:00,27.8,0.016994777,390.5093954,0,22.65981884,23.83378285,22.91598573,23.15503482,0.010241966,0.009841283,0.008837082,0.008833451,788.8453488,786.8729213,387.288189,387.2883091,0,0,0,0,22.67636778,23.84810727,22.90800937,23.14513098,0.010309709,0.009891967,0.008855333,0.008851561,802.926178,800.9268073,387.1771814,387.1772159
 08/18  19:10:00,27.43333333,0.017215151,387.5092723,0,22.60731395,23.80403361,22.91551485,23.15848391,0.010147394,0.009771422,0.008819683,0.008816264,766.8163248,764.8852345,387.3603583,387.3605267,0,0,0,0,22.65981884,23.83378285,22.91598573,23.15503482,0.010241966,0.009841283,0.008837082,0.008833451,788.8453488,786.8729213,387.288189,387.2883091
 08/18  19:20:00,27.06666667,0.01741721,387.5091492,0,22.54498477,23.76559802,22.90917067,23.15736281,0.010047344,0.009699821,0.008810659,0.008807495,740.7880448,738.9070329,387.3914999,387.3916797,0,0,0,0,22.60731395,23.80403361,22.91551485,23.15848391,0.010147394,0.009771422,0.008819683,0.008816264,766.8163248,764.8852345,387.3603583,387.3605267
 08/18  19:30:00,26.7,0.017601525,383.5090261,0,22.49234276,23.72533775,22.89990792,23.15383633,0.00996034,0.009640994,0.008814304,0.008811401,714.6736993,712.8455875,387.2274882,387.2275194,0,0,0,0,22.54498477,23.76559802,22.90917067,23.15736281,0.010047344,0.009699821,0.008810659,0.008807495,740.7880448,738.9070329,387.3914999,387.3916797
 08/18  19:40:00,26.33333333,0.017768657,383.5089031,0,22.4470843,23.68621171,22.88913908,23.14894672,0.009893129,0.009599943,0.008831133,0.008828483,690.3464197,688.5721488,386.9590016,386.9588067,0,0,0,0,22.49234276,23.72533775,22.89990792,23.15383633,0.00996034,0.009640994,0.008814304,0.008811401,714.6736993,712.8455875,387.2274882,387.2275194
 08/18  19:50:00,25.96666667,0.017919159,383.50878,0,22.40608618,23.64865455,22.87721635,23.14296564,0.009845493,0.009576166,0.008859901,0.008857493,668.1868036,666.4670916,386.6725973,386.672175,0,0,0,0,22.4470843,23.68621171,22.88913908,23.14894672,0.009893129,0.009599943,0.008831133,0.008828483,690.3464197,688.5721488,386.9590016,386.9588067
 08/18  20:00:00,25.6,0.018053574,384.508657,0,22.36704687,23.61225018,22.8641,23.13588058,0.009815037,0.009567503,0.008899013,0.008896834,648.0494449,646.385166,386.4499184,386.4493377,0,0,0,0,22.40608618,23.64865455,22.87721635,23.14296564,0.009845493,0.009576166,0.008859901,0.008857493,668.1868036,666.4670916,386.6725973,386.672175
 08/18  20:10:00,25.5,0.01804975,387.508534,0,22.32931571,23.57671565,22.84979466,23.12770619,0.009792386,0.009564832,0.008940063,0.008938096,629.7768921,628.1691732,386.4107829,386.4102161,0,0,0,0,22.36704687,23.61225018,22.8641,23.13588058,0.009815037,0.009567503,0.008899013,0.008896834,648.0494449,646.385166,386.4499184,386.4493377
 08/18  20:20:00,25.4,0.018045236,390.508411,0,22.29243976,23.54184478,22.83430499,23.11845973,0.009771862,0.009562668,0.008978078,0.008976305,613.2174541,611.6673116,386.6059923,386.6056507,0,0,0,0,22.32931571,23.57671565,22.84979466,23.12770619,0.009792386,0.009564832,0.008940063,0.008938096,629.7768921,628.1691732,386.4107829,386.4102161
 08/18  20:30:00,25.3,0.01804004,386.508288,0,22.25591344,23.507471,22.81762813,23.10815534,0.0097515,0.009559191,0.009011579,0.009009981,597.9237264,596.430671,386.7272468,386.7270455,0,0,0,0,22.29243976,23.54184478,22.83430499,23.11845973,0.009771862,0.009562668,0.008978078,0.008976305,613.2174541,611.6673116,386.6059923,386.6056507
 08/18  20:40:00,25.2,0.01803417,381.5081651,0,22.22359062,23.47286272,22.79975772,23.09680513,0.009731038,0.009554258,0.009040679,0.009039238,583.5505222,582.1130406,386.5371364,386.5367682,0,0,0,0,22.25591344,23.507471,22.81762813,23.10815534,0.0097515,0.009559191,0.009011579,0.009009981,597.9237264,596.430671,386.7272468,386.7270455
 08/18  20:50:00,25.1,0.018027631,388.5080421,0,22.19431686,23.43770293,22.78068793,23.08442087,0.009710618,0.009548115,0.009065852,0.009064552,570.4538143,569.0720977,386.4873032,386.4869167,0,0,0,0,22.22359062,23.47286272,22.79975772,23.09680513,0.009731038,0.009554258,0.009040679,0.009039238,583.5505222,582.1130406,386.5371364,386.5367682
 08/18  21:00:00,25,0.018020434,387.5079192,0,22.16605767,23.40193427,22.76041544,23.07101496,0.009690326,0.009540949,0.00908749,0.009086318,558.502335,557.1762495,386.5350515,386.5347448,0,0,0,0,22.19431686,23.43770293,22.78068793,23.08442087,0.009710618,0.009548115,0.009065852,0.009064552,570.4538143,569.0720977,386.4873032,386.4869167
 08/18  21:10:00,25,0.018020434,382.5077963,0,22.14415224,23.36736384,22.74001958,23.05732413,0.009673979,0.009536678,0.009109688,0.009108633,547.3334267,546.0616328,386.3951343,386.3947094,0,0,0,0,22.16605767,23.40193427,22.76041544,23.07101496,0.009690326,0.009540949,0.00908749,0.009086318,558.502335,557.1762495,386.5350515,386.5347448
 08/18  21:20:00,25,0.018020434,389.5076733,0,22.1296648,23.33496384,22.7204057,23.04379046,0.009663711,0.009537524,0.009134842,0.009133898,537.2429617,536.0254923,386.4389859,386.4386417,0,0,0,0,22.14415224,23.36736384,22.74001958,23.05732413,0.009673979,0.009536678,0.009109688,0.009108633,547.3334267,546.0616328,386.3951343,386.3947094
 08/18  21:30:00,25,0.018020434,387.5075505,0,22.12043169,23.3048495,22.70180584,23.03053543,0.009659886,0.009543932,0.009163567,0.009162731,528.0297382,526.8660066,386.5370965,386.5368845,0,0,0,0,22.1296648,23.33496384,22.7204057,23.04379046,0.009663711,0.009537524,0.009134842,0.009133898,537.2429617,536.0254923,386.4389859,386.4386417
 08/18  21:40:00,25,0.018020434,388.5074276,0,22.11391506,23.27675759,22.68412763,23.01753273,0.009662071,0.009555539,0.009195666,0.009194932,519.6131929,518.5023768,386.6760272,386.6759819,0,0,0,0,22.12043169,23.3048495,22.70180584,23.03053543,0.009659886,0.009543932,0.009163567,0.009162731,528.0297382,526.8660066,386.5370965,386.5368845
 08/18  21:50:00,25,0.018020434,388.5073047,0,22.10847782,23.25036708,22.66720608,23.00472365,0.009669677,0.009571818,0.009230761,0.009230125,511.9000182,510.8409652,386.8242199,386.8243396,0,0,0,0,22.11391506,23.27675759,22.68412763,23.01753273,0.009662071,0.009555539,0.009195666,0.009194932,519.6131929,518.5023768,386.6760272,386.6759819
 08/18  22:00:00,25,0.018020434,383.5071819,0,22.10336277,23.2254101,22.65089855,22.99205852,0.009682179,0.009592305,0.009268528,0.009267985,504.5962643,503.5867909,386.7440037,386.7440251,0,0,0,0,22.10847782,23.25036708,22.66720608,23.00472365,0.009669677,0.009571818,0.009230761,0.009230125,511.9000182,510.8409652,386.8242199,386.8243396
 08/18  22:10:00,24.9,0.018046716,387.5070591,0,21.94129551,23.15111902,22.60660665,22.95889375,0.009701703,0.009622692,0.009330731,0.009330321,492.4319163,491.49302,386.7371,386.7371124,0,0,0,0,22.10336277,23.2254101,22.65089855,22.99205852,0.009682179,0.009592305,0.009268528,0.009267985,504.5962643,503.5867909,386.7440037,386.7440251
 08/18  22:20:00,24.8,0.018071949,387.5069363,0,21.72497159,23.04500304,22.54263064,22.91094021,0.009729102,0.009661851,0.009407762,0.009407498,478.3901826,477.5302029,386.8115602,386.8116558,0,0,0,0,21.94129551,23.15111902,22.60660665,22.95889375,0.009701703,0.009622692,0.009330731,0.009330321,492.4319163,491.49302,386.7371,386.7371124
 08/18  22:30:00,24.7,0.018096141,382.5068135,0,21.53494124,22.92805398,22.46977638,22.85576592,0.009763077,0.009706653,0.009488361,0.009488235,464.8230024,464.0379483,386.4915361,386.4912331,0,0,0,0,21.72497159,23.04500304,22.54263064,22.91094021,0.009729102,0.009661851,0.009407762,0.009407498,478.3901826,477.5302029,386.8115602,386.8116558
 08/18  22:40:00,24.6,0.018119302,388.5066907,0,21.38610954,22.81031364,22.39348163,22.79720893,0.009801429,0.009754235,0.009566513,0.009566503,453.4933502,452.7792998,386.4635708,386.4632841,0,0,0,0,21.53494124,22.92805398,22.46977638,22.85576592,0.009763077,0.009706653,0.009488361,0.009488235,464.8230024,464.0379483,386.4915361,386.4912331
 08/18  22:50:00,24.5,0.018141443,390.5065679,0,21.2628158,22.69408774,22.31525272,22.73636629,0.009842002,0.009802485,0.009640062,0.009640149,444.5109399,443.8645182,386.8435656,386.8438221,0,0,0,0,21.38610954,22.81031364,22.39348163,22.79720893,0.009801429,0.009754235,0.009566513,0.009566503,453.4933502,452.7792998,386.4635708,386.4632841
 08/18  23:00:00,24.4,0.018162572,385.5064452,0,21.14862782,22.57882422,22.23507923,22.67327141,0.009883021,0.009849893,0.009708439,0.009708604,436.8564565,436.2716719,386.9559393,386.9563048,0,0,0,0,21.2628158,22.69408774,22.31525272,22.73636629,0.009842002,0.009802485,0.009640062,0.009640149,444.5109399,443.8645182,386.8435656,386.8438221
 08/18  23:10:00,24.31666667,0.018135444,391.5063224,0,21.05549684,22.46912666,22.15694063,22.61065411,0.009913032,0.009885211,0.009763757,0.009763973,430.0545709,429.5286068,387.3445744,387.345425,0,0,0,0,21.14862782,22.57882422,22.23507923,22.67327141,0.009883021,0.009849893,0.009708439,0.009708604,436.8564565,436.2716719,386.9559393,386.9563048
 08/18  23:20:00,24.23333333,0.018108064,390.5061997,0,20.99018748,22.36864495,22.08310379,22.55014583,0.009929028,0.009905618,0.009802629,0.009802866,424.0196264,423.5491763,387.8206538,387.8220572,0,0,0,0,21.05549684,22.46912666,22.15694063,22.61065411,0.009913032,0.009885211,0.009763757,0.009763973,430.0545709,429.5286068,387.3445744,387.345425
 08/18  23:30:00,24.15,0.018080439,391.506077,0,20.94665056,22.27804347,22.01401,22.49218086,0.009932353,0.009912611,0.00982579,0.009826024,418.8849593,418.4666102,388.3461395,388.3480994,0,0,0,0,20.99018748,22.36864495,22.08310379,22.55014583,0.009929028,0.009905618,0.009802629,0.009802866,424.0196264,423.5491763,387.8206538,387.8220572
 08/18  23:40:00,24.06666667,0.018052569,384.5059544,0,20.91544999,22.19635737,21.94928128,22.43663467,0.009925363,0.009908676,0.009835572,0.009835783,413.989279,413.6167754,388.2469216,388.2484224,0,0,0,0,20.94665056,22.27804347,22.01401,22.49218086,0.009932353,0.009912611,0.00982579,0.009826024,418.8849593,418.4666102,388.3461395,388.3480994
 08/18  23:50:00,23.98333333,0.018024456,388.5058317,0,20.88986423,22.12224694,21.88837602,22.38326254,0.009910079,0.009895939,0.009834345,0.009834521,409.8357295,409.5053728,388.1236883,388.124756,0,0,0,0,20.91544999,22.19635737,21.94928128,22.43663467,0.009925363,0.009908676,0.009835572,0.009835783,413.989279,413.6167754,388.2469216,388.2484224
 08/18  24:00:00,23.9,0.017996106,385.505709,0,20.86667342,22.05453487,21.83083479,22.33184815,0.009887992,0.009875978,0.009824039,0.009824171,406.172343,405.8799283,387.8462226,387.8466863,0,0,0,0,20.88986423,22.12224694,21.88837602,22.38326254,0.009910079,0.009895939,0.009834345,0.009834521,409.8357295,409.5053728,388.1236883,388.124756
 08/19  00:10:00,23.9,0.017999153,382.5055864,0,20.82523276,21.9870087,21.77303541,22.28001326,0.009864978,0.009854756,0.009810942,0.009811033,402.7257111,402.4664912,387.2515321,387.2509838,0,0,0,0,20.86667342,22.05453487,21.83083479,22.33184815,0.009887992,0.009875978,0.009824039,0.009824171,406.172343,405.8799283,387.8462226,387.8466863
 08/19  00:20:00,23.9,0.018002201,391.5054638,0,20.76146643,21.91616852,21.71284786,22.22632529,0.009844001,0.009835302,0.009798342,0.009798398,400.3771381,400.1500354,387.3129923,387.3126226,0,0,0,0,20.82523276,21.9870087,21.77303541,22.28001326,0.009864978,0.009854756,0.009810942,0.009811033,402.7257111,402.4664912,387.2515321,387.2509838
 08/19  00:30:00,23.9,0.01800525,386.5053412,0,20.68207908,21.84120402,21.64968875,22.17035885,0.00982536,0.009817955,0.009786781,0.00978681,398.406669,398.208101,387.3790092,387.378812,0,0,0,0,20.76146643,21.91616852,21.71284786,22.22632529,0.009844001,0.009835302,0.009798342,0.009798398,400.3771381,400.1500354,387.3129923,387.3126226
 08/19  00:40:00,23.9,0.0180083,391.5052186,0,20.59459927,21.76248254,21.58367745,22.11215433,0.009808261,0.009801954,0.009775666,0.009775672,397.0643773,396.8921173,387.7584276,387.7588896,0,0,0,0,20.68207908,21.84120402,21.64968875,22.17035885,0.00982536,0.009817955,0.009786781,0.00978681,398.406669,398.208101,387.3790092,387.378812
 08/19  00:50:00,23.9,0.018011351,381.505096,0,20.50344373,21.68058035,21.5150836,22.05185932,0.0097918,0.009786422,0.009764257,0.009764244,395.2896789,395.1379858,387.4357012,387.4355588,0,0,0,0,20.59459927,21.76248254,21.58367745,22.11215433,0.009808261,0.009801954,0.009775666,0.009775672,397.0643773,396.8921173,387.7584276,387.7588896
 08/19  01:00:00,23.9,0.018014403,384.5049734,0,20.41031226,21.59595394,21.44413232,21.98960007,0.009775272,0.009770676,0.009751991,0.009751959,393.5634685,393.4292041,386.9349317,386.9339567,0,0,0,0,20.50344373,21.68058035,21.5150836,22.05185932,0.0097918,0.009786422,0.009764257,0.009764244,395.2896789,395.1379858,387.4357012,387.4355588
 08/19  01:10:00,23.8,0.01793526,390.5048509,0,20.32947828,21.51266397,21.37330032,21.92704118,0.00975551,0.009751563,0.009735814,0.009735759,392.5937184,392.4769126,387.0014084,387.0006939,0,0,0,0,20.41031226,21.59595394,21.44413232,21.98960007,0.009775272,0.009770676,0.009751991,0.009751959,393.5634685,393.4292041,386.9349317,386.9339567
 08/19  01:20:00,23.7,0.017856335,381.5047284,0,20.26367416,21.43288887,21.30401198,21.86517472,0.009731086,0.009727668,0.009714395,0.009714311,391.374113,391.2711955,386.6547981,386.6535981,0,0,0,0,20.32947828,21.51266397,21.37330032,21.92704118,0.00975551,0.009751563,0.009735814,0.009735759,392.5937184,392.4769126,387.0014084,387.0006939
 08/19  01:30:00,23.6,0.017777628,383.5046059,0,20.20810081,21.35694521,21.23660224,21.80427866,0.009702111,0.009699124,0.009687938,0.009687821,390.1566113,390.0654405,386.1733968,386.1715349,0,0,0,0,20.26367416,21.43288887,21.30401198,21.86517472,0.009731086,0.009727668,0.009714395,0.009714311,391.374113,391.2711955,386.6547981,386.6535981
 08/19  01:40:00,23.5,0.01769914,390.5044834,0,20.15741272,21.28435435,21.17091618,21.74430258,0.009669294,0.009666659,0.009657234,0.00965708,389.6801436,389.6015447,386.3201137,386.3188011,0,0,0,0,20.20810081,21.35694521,21.23660224,21.80427866,0.009702111,0.009699124,0.009687938,0.009687821,390.1566113,390.0654405,386.1733968,386.1715349
 08/19  01:50:00,23.4,0.017620869,390.5043609,0,20.10847532,21.21452206,21.10670061,21.6851224,0.009633379,0.009631031,0.00962309,0.009622899,389.6753097,389.6090438,386.8423889,386.8422318,0,0,0,0,20.15741272,21.28435435,21.17091618,21.74430258,0.009669294,0.009666659,0.009657234,0.00965708,389.6801436,389.6015447,386.3201137,386.3188011
 08/19  02:00:00,23.3,0.017542818,383.5042384,0,20.06007874,21.14696562,21.04374143,21.62663155,0.009594965,0.009592853,0.009586163,0.009585935,389.2271933,389.1698664,386.8373173,386.8371919,0,0,0,0,20.10847532,21.21452206,21.10670061,21.6851224,0.009633379,0.009631031,0.00962309,0.009622899,389.6753097,389.6090438,386.8423889,386.8422318
 08/19  02:10:00,23.3,0.017542818,390.504116,0,20.01783622,21.08296406,20.98285958,21.56942033,0.00955888,0.009556978,0.009551342,0.009551086,389.0755924,389.0267467,387.0601387,387.0604356,0,0,0,0,20.06007874,21.14696562,21.04374143,21.62663155,0.009594965,0.009592853,0.009586163,0.009585935,389.2271933,389.1698664,386.8373173,386.8371919
 08/19  02:20:00,23.3,0.017542818,385.5039935,0,19.98286621,21.02312487,20.9244869,21.51382552,0.009527636,0.009525929,0.009521181,0.00952091,388.7583704,388.7161587,387.0580415,387.0582882,0,0,0,0,20.01783622,21.08296406,20.98285958,21.56942033,0.00955888,0.009556978,0.009551342,0.009551086,389.0755924,389.0267467,387.0601387,387.0604356
 08/19  02:30:00,23.3,0.017542818,387.5038711,0,19.95301687,20.96729068,20.86861593,21.45989032,0.009501481,0.009499958,0.009495957,0.009495682,388.4922874,388.4558345,387.0577558,387.0579584,0,0,0,0,19.98286621,21.02312487,20.9244869,21.51382552,0.009527636,0.009525929,0.009521181,0.00952091,388.7583704,388.7161587,387.0580415,387.0582882
