Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/19  02:40:00,23.3,0.017542818,388.5037487,0,19.9258444,20.91498682,20.81504456,21.40752285,0.009479707,0.009478355,0.009474983,0.009474713,388.3910974,388.3600322,387.1811478,387.1815428,0,0,0,0,19.95301687,20.96729068,20.86861593,21.45989032,0.009501481,0.009499958,0.009495957,0.009495682,388.4922874,388.4558345,387.0577558,387.0579584
 08/19  02:50:00,23.3,0.017542818,388.5036263,0,19.89986643,20.86571792,20.76354062,21.3566041,0.009461488,0.009460293,0.009457452,0.009457192,388.3860017,388.3597947,387.3656921,387.3663683,0,0,0,0,19.9258444,20.91498682,20.81504456,21.40752285,0.009479707,0.009478355,0.009474983,0.009474713,388.3910974,388.3600322,387.1811478,387.1815428
 08/19  03:00:00,23.3,0.017542818,391.503504,0,19.87447264,20.81906756,20.71390016,21.30702708,0.00944616,0.009445106,0.009442712,0.009442466,388.6646607,388.643395,387.8050476,387.8064333,0,0,0,0,19.89986643,20.86571792,20.76354062,21.3566041,0.009461488,0.009460293,0.009457452,0.009457192,388.3860017,388.3597947,387.3656921,387.3663683
 08/19  03:10:00,23.3,0.017542818,391.5033816,0,19.84235275,20.7727244,20.66477142,21.2578966,0.009433743,0.009432819,0.009430802,0.009430572,389.0689306,389.0522015,388.3451802,388.3473569,0,0,0,0,19.87447264,20.81906756,20.71390016,21.30702708,0.00944616,0.009445106,0.009442712,0.009442466,388.6646607,388.643395,387.8050476,387.8064333
 08/19  03:20:00,23.3,0.017542818,381.5032593,0,19.80203314,20.72536302,20.61533986,21.208659,0.009424072,0.009423264,0.009421565,0.009421354,388.6151366,388.5997487,388.0036018,388.0048168,0,0,0,0,19.84235275,20.7727244,20.66477142,21.2578966,0.009433743,0.009432819,0.009430802,0.009430572,389.0689306,389.0522015,388.3451802,388.3473569
 08/19  03:30:00,23.3,0.017542818,382.5031369,0,19.75595129,20.6766609,20.56535459,21.15912868,0.009416766,0.009416065,0.009414632,0.009414442,387.7642381,387.7487834,387.2462064,387.2458096,0,0,0,0,19.80203314,20.72536302,20.61533986,21.208659,0.009424072,0.009423264,0.009421565,0.009421354,388.6151366,388.5997487,388.0036018,388.0048168
 08/19  03:40:00,23.3,0.017542818,386.5030146,0,19.70687527,20.62674102,20.51482409,21.10929224,0.00941139,0.009410784,0.009409576,0.009409407,387.2370788,387.2224837,386.7987776,386.7975855,0,0,0,0,19.75595129,20.6766609,20.56535459,21.15912868,0.009416766,0.009416065,0.009414632,0.009414442,387.7642381,387.7487834,387.2462064,387.2458096
 08/19  03:50:00,23.3,0.017542818,382.5028923,0,19.65645425,20.57580914,20.46381554,21.05917793,0.009407545,0.009407023,0.009406005,0.009405856,386.6692508,386.6552999,386.2981151,386.2961741,0,0,0,0,19.70687527,20.62674102,20.51482409,21.10929224,0.00941139,0.009410784,0.009409576,0.009409407,387.2370788,387.2224837,386.7987776,386.7975855
 08/19  04:00:00,23.3,0.017542818,387.5027701,0,19.60534283,20.52402886,20.41238328,21.00880837,0.009404899,0.00940445,0.009403593,0.009403463,386.4971906,386.4849295,386.183787,386.1819366,0,0,0,0,19.65645425,20.57580914,20.46381554,21.05917793,0.009407545,0.009407023,0.009406005,0.009405856,386.6692508,386.6552999,386.2981151,386.2961741
 08/19  04:10:00,23.3,0.017542818,387.5026478,0,19.56754007,20.47518184,20.36286796,20.95976021,0.009408361,0.009407993,0.009407269,0.009407166,386.576909,386.566813,386.3128768,386.3115678,0,0,0,0,19.60534283,20.52402886,20.41238328,21.00880837,0.009404899,0.00940445,0.009403593,0.009403463,386.4971906,386.4849295,386.183787,386.1819366
 08/19  04:20:00,23.3,0.017542818,381.5025256,0,19.54570379,20.43127036,20.31658808,20.91295816,0.009420356,0.009420079,0.009419467,0.009419403,386.2209618,386.211493,385.9974079,385.9957329,0,0,0,0,19.56754007,20.47518184,20.36286796,20.95976021,0.009408361,0.009407993,0.009407269,0.009407166,386.576909,386.566813,386.3128768,386.3115678
 08/19  04:30:00,23.3,0.017542818,383.5024033,0,19.53497626,20.3924981,20.27379065,20.86862241,0.009440783,0.009440605,0.009440086,0.009440071,385.7696113,385.7603899,385.5799096,385.577716,0,0,0,0,19.54570379,20.43127036,20.31658808,20.91295816,0.009420356,0.009420079,0.009419467,0.009419403,386.2209618,386.211493,385.9974079,385.9957329
 08/19  04:40:00,23.3,0.017542818,390.5022811,0,19.52994861,20.35830301,20.23424268,20.8266497,0.009468495,0.00946842,0.009467977,0.009468016,385.9676368,385.9603286,385.8080623,385.8066208,0,0,0,0,19.53497626,20.3924981,20.27379065,20.86862241,0.009440783,0.009440605,0.009440086,0.009440071,385.7696113,385.7603899,385.5799096,385.577716
 08/19  04:50:00,23.3,0.017542818,390.5021589,0,19.52743157,20.32802024,20.19761939,20.78686645,0.009502256,0.009502279,0.009501899,0.009501995,386.542752,386.5380567,386.4095013,386.4094058,0,0,0,0,19.52994861,20.35830301,20.23424268,20.8266497,0.009468495,0.00946842,0.009467977,0.009468016,385.9676368,385.9603286,385.8080623,385.8066208
 08/19  05:00:00,23.3,0.017542818,390.5020367,0,19.52617546,20.30110385,20.16364053,20.74911934,0.009541054,0.00954117,0.009540841,0.009540994,387.1805117,387.1781644,387.0695791,387.0707324,0,0,0,0,19.52743157,20.32802024,20.19761939,20.78686645,0.009502256,0.009502279,0.009501899,0.009501995,386.542752,386.5380567,386.4095013,386.4094058
 08/19  05:10:00,23.3,0.017542818,389.5019146,0,19.52508136,20.27778421,20.13196176,20.71320356,0.009577236,0.009577421,0.009577135,0.009577331,387.6530747,387.6522624,387.5605443,387.5624296,0,0,0,0,19.52617546,20.30110385,20.16364053,20.74911934,0.009541054,0.00954117,0.009540841,0.009540994,387.1805117,387.1781644,387.0695791,387.0707324
 08/19  05:20:00,23.3,0.017542818,390.5017924,0,19.52381789,20.25757621,20.10230331,20.6789501,0.009606695,0.00960692,0.009606671,0.00960689,388.0636653,388.0639434,387.9864526,387.988816,0,0,0,0,19.52508136,20.27778421,20.13196176,20.71320356,0.009577236,0.009577421,0.009577135,0.009577331,387.6530747,387.6522624,387.5605443,387.5624296
 08/19  05:30:00,23.3,0.017542818,389.5016703,0,19.52251746,20.23999138,20.07447761,20.64624597,0.009628841,0.009629081,0.009628865,0.009629089,388.3460416,388.3469158,388.2814506,388.2839716,0,0,0,0,19.52381789,20.25757621,20.10230331,20.6789501,0.009606695,0.00960692,0.009606671,0.00960689,388.0636653,388.0639434,387.9864526,387.988816
 08/19  05:40:00,23.3,0.017542818,386.5015482,0,19.52153469,20.22545681,20.04837529,20.61502698,0.009644595,0.009644832,0.009644644,0.009644861,388.2858916,388.2864936,388.2312789,388.2333139,0,0,0,0,19.52251746,20.23999138,20.07447761,20.64624597,0.009628841,0.009629081,0.009628865,0.009629089,388.3460416,388.3469158,388.2814506,388.2839716
 08/19  05:50:00,23.3,0.017542818,390.501426,0,19.52107895,20.21414501,20.02390766,20.58524078,0.009655089,0.009655312,0.00965515,0.009655351,388.3915528,388.3922692,388.3456332,388.3475363,0,0,0,0,19.52153469,20.22545681,20.04837529,20.61502698,0.009644595,0.009644832,0.009644644,0.009644861,388.2858916,388.2864936,388.2312789,388.2333139
 08/19  06:00:00,23.3,0.017542818,385.501304,0,19.52128522,20.20641086,20.0010039,20.55684576,0.009661237,0.009661438,0.009661298,0.009661479,388.2183179,388.2185468,388.1792671,388.1805818,0,0,0,0,19.52107895,20.21414501,20.02390766,20.58524078,0.009655089,0.009655312,0.00965515,0.009655351,388.3915528,388.3922692,388.3456332,388.3475363
 08/19  06:10:00,23.4,0.017555527,388.5011819,0,19.71313713,20.25679367,20.01343467,20.55479547,0.009670763,0.009670958,0.00967083,0.009671005,388.1070723,388.107007,388.0724369,388.0733933,0,0,0,0,19.52128522,20.20641086,20.0010039,20.55684576,0.009661237,0.009661438,0.009661298,0.009661479,388.2183179,388.2185468,388.1792671,388.1805818
 08/19  06:20:00,23.5,0.017567678,389.5010598,0,19.96408509,20.34376407,20.04886459,20.57036142,0.009688973,0.009689176,0.009689046,0.009689237,388.1309851,388.1309067,388.0994009,388.1003095,0,0,0,0,19.71313713,20.25679367,20.01343467,20.55479547,0.009670763,0.009670958,0.00967083,0.009671005,388.1070723,388.107007,388.0724369,388.0733933
 08/19  06:30:00,23.6,0.017579263,391.5009378,0,20.17311767,20.44319934,20.09305613,20.59330902,0.009717142,0.009717357,0.009717213,0.009717436,388.3132817,388.3133792,388.2841704,388.2853138,0,0,0,0,19.96408509,20.34376407,20.04886459,20.57036142,0.009688973,0.009689176,0.009689046,0.009689237,388.1309851,388.1309067,388.0994009,388.1003095
 08/19  06:40:00,23.7,0.017590279,382.5008158,0,20.32218552,20.54363531,20.13920824,20.61869777,0.009754437,0.009754666,0.009754495,0.00975476,388.1644392,388.1644538,388.1376811,388.1385201,0,0,0,0,20.17311767,20.44319934,20.09305613,20.59330902,0.009717142,0.009717357,0.009717213,0.009717436,388.3132817,388.3133792,388.2841704,388.2853138
 08/19  06:50:00,23.8,0.017600716,384.5006938,0,20.43193253,20.64235031,20.18565846,20.64526393,0.009799462,0.009799705,0.009799494,0.009799807,387.8813469,387.8811733,387.856856,387.8572014,0,0,0,0,20.32218552,20.54363531,20.13920824,20.61869777,0.009754437,0.009754666,0.009754495,0.00975476,388.1644392,388.1644538,388.1376811,388.1385201
 08/19  07:00:00,23.9,0.017610571,388.5005718,0,20.52485184,20.74010227,20.2326884,20.67314599,0.009850884,0.009851143,0.009850879,0.009851243,387.7621085,387.7618662,387.7396357,387.7397685,0,0,0,0,20.43193253,20.64235031,20.18565846,20.64526393,0.009799462,0.009799705,0.009799494,0.009799807,387.8813469,387.8811733,387.856856,387.8572014
 08/19  07:10:00,24.36666667,0.017728653,390.5004498,0,20.6096609,20.83696014,20.28025614,20.70229053,0.009906581,0.009906859,0.009906532,0.009906945,387.8586283,387.858477,387.8378682,387.8381193,0,0,0,0,20.52485184,20.74010227,20.2326884,20.67314599,0.009850884,0.009851143,0.009850879,0.009851243,387.7621085,387.7618662,387.7396357,387.7397685
 08/19  07:20:00,24.83333333,0.017837048,389.5003278,0,20.68965641,20.93293705,20.32838152,20.73268448,0.009965079,0.00996538,0.00996498,0.009965439,388.0098611,388.0098378,387.9906335,387.9910734,0,0,0,0,20.6096609,20.83696014,20.28025614,20.70229053,0.009906581,0.009906859,0.009906532,0.009906945,387.8586283,387.858477,387.8378682,387.8381193
 08/19  07:30:00,25.3,0.01793518,385.5002059,0,20.7666066,21.02821055,20.37718025,20.76437732,0.010025485,0.010025811,0.010025333,0.010025834,387.975554,387.9754975,387.957919,387.9582925,0,0,0,0,20.68965641,20.93293705,20.32838152,20.73268448,0.009965079,0.00996538,0.00996498,0.009965439,388.0098611,388.0098378,387.9906335,387.9910734
 08/19  07:40:00,25.76666667,0.018022456,383.5000839,0,20.84175614,21.12286361,20.426794,20.79743845,0.010087173,0.010087528,0.010086965,0.010087502,387.7332486,387.7329755,387.717304,387.717356,0,0,0,0,20.7666066,21.02821055,20.37718025,20.76437732,0.010025485,0.010025811,0.010025333,0.010025834,387.975554,387.9754975,387.957919,387.9582925
 08/19  07:50:00,26.23333333,0.018098263,391.499962,0,20.91604835,21.21703822,20.47736715,20.83194399,0.010149589,0.010149974,0.010149324,0.010149891,387.7557485,387.7555283,387.7410422,387.7411054,0,0,0,0,20.84175614,21.12286361,20.426794,20.79743845,0.010087173,0.010087528,0.010086965,0.010087502,387.7332486,387.7329755,387.717304,387.717356
 08/19  08:00:00,26.7,0.018161972,386.4998401,0,20.99013394,21.31092996,20.5290366,20.86797024,0.010212187,0.010212605,0.010211864,0.010212457,387.7569676,387.7567671,387.7434333,387.743494,0,0,0,0,20.91604835,21.21703822,20.47736715,20.83194399,0.010149589,0.010149974,0.010149324,0.010149891,387.7557485,387.7555283,387.7410422,387.7411054
 08/19  08:10:00,27.15,0.018194618,383.4997182,0,21.06080562,21.4037616,20.58135896,20.90520516,0.010275018,0.010275471,0.010274639,0.010275252,387.5688399,387.5684448,387.5566402,387.5565006,0,0,0,0,20.99013394,21.31092996,20.5290366,20.86797024,0.010212187,0.010212605,0.010211864,0.010212457,387.7569676,387.7567671,387.7434333,387.743494
 08/19  08:20:00,27.6,0.018213915,383.4995964,0,21.12780082,21.4952017,20.63412478,20.94349085,0.010338051,0.01033854,0.010337614,0.010338244,387.2774905,387.2767858,387.2666672,387.2662401,0,0,0,0,21.06080562,21.4037616,20.58135896,20.90520516,0.010275018,0.010275471,0.010274639,0.010275252,387.5688399,387.5684448,387.5566402,387.5565006
 08/19  08:30:00,28.05,0.018219218,389.4994745,0,21.19317425,21.58537182,20.68737584,20.98283755,0.010401089,0.010401618,0.010400598,0.01040124,387.2291932,387.2284958,387.2192968,387.2188474,0,0,0,0,21.12780082,21.4952017,20.63412478,20.94349085,0.010338051,0.01033854,0.010337614,0.010338244,387.2774905,387.2767858,387.2666672,387.2662401
 08/19  08:40:00,28.5,0.018209867,382.4993527,0,21.25854605,21.67430322,20.74120406,21.02329125,0.010463858,0.010464427,0.010463315,0.010463964,387.0455795,387.0446923,387.036739,387.0361569,0,0,0,0,21.19317425,21.58537182,20.68737584,20.98283755,0.010401089,0.010401618,0.010400598,0.01040124,387.2291932,387.2284958,387.2192968,387.2188474
 08/19  08:50:00,28.95,0.018185178,385.4992309,0,21.32433846,21.76209029,20.79571779,21.06491184,0.010526064,0.010526674,0.01052547,0.010526124,386.8752717,386.8742176,386.8673888,386.8667007,0,0,0,0,21.25854605,21.67430322,20.74120406,21.02329125,0.010463858,0.010464427,0.010463315,0.010463964,387.0455795,387.0446923,387.036739,387.0361569
 08/19  09:00:00,29.4,0.018144457,385.4991091,0,21.39531111,21.84889205,20.85102107,21.10775907,0.010587422,0.010588073,0.010586781,0.010587436,386.744021,386.742861,386.7369654,386.736219,0,0,0,0,21.32433846,21.76209029,20.79571779,21.06491184,0.010526064,0.010526674,0.01052547,0.010526124,386.8752717,386.8742176,386.8673888,386.8667007
 08/19  09:10:00,29.68333333,0.018045006,384.4989873,0,21.43895835,21.92924189,20.90103344,21.14816055,0.010628172,0.010628847,0.010627504,0.010628155,386.6430425,386.6417931,386.6365633,386.6357761,0,0,0,0,21.39531111,21.84889205,20.85102107,21.10775907,0.010587422,0.010588073,0.010586781,0.010587436,386.744021,386.742861,386.7369654,386.736219
 08/19  09:20:00,29.96666667,0.017936624,387.4988655,0,21.4681532,22.00422201,20.94733775,21.18689225,0.010652591,0.010653277,0.010651915,0.010652556,386.6224291,386.6212057,386.6162742,386.6155054,0,0,0,0,21.43895835,21.92924189,20.90103344,21.14816055,0.010628172,0.010628847,0.010627504,0.010628155,386.6430425,386.6417931,386.6365633,386.6357761
 08/19  09:30:00,30.25,0.017819084,391.4987437,0,21.49681758,22.07577156,20.99216716,21.22518007,0.010667057,0.010667742,0.010666386,0.010667013,386.7351284,386.7341707,386.7290514,386.7284014,0,0,0,0,21.4681532,22.00422201,20.94733775,21.18689225,0.010652591,0.010653277,0.010651915,0.010652556,386.6224291,386.6212057,386.6162742,386.6155054
 08/19  09:40:00,30.53333333,0.017692161,383.498622,0,21.53046344,22.14529132,21.03676826,21.26373571,0.010674834,0.010675508,0.010674179,0.010674787,386.7375704,386.7366455,386.7317221,386.7311022,0,0,0,0,21.49681758,22.07577156,20.99216716,21.22518007,0.010667057,0.010667742,0.010666386,0.010667013,386.7351284,386.7341707,386.7290514,386.7284014
 08/19  09:50:00,30.81666667,0.017555625,391.4985003,0,21.56896418,22.21348801,21.08158545,21.3028276,0.010676802,0.010677453,0.01067617,0.010676755,386.8239672,386.8232614,386.8182281,386.817697,0,0,0,0,21.53046344,22.14529132,21.03676826,21.26373571,0.010674834,0.010675508,0.010674179,0.010674787,386.7375704,386.7366455,386.7317221,386.7311022
 08/19  10:00:00,31.1,0.017409243,391.4983785,0,21.61052511,22.28069501,21.12672063,21.34252764,0.010672883,0.010673499,0.010672282,0.010672841,386.9802595,386.979926,386.9745322,386.9741358,0,0,0,0,21.56896418,22.21348801,21.08158545,21.3028276,0.010676802,0.010677453,0.01067617,0.010676755,386.8239672,386.8232614,386.8182281,386.817697
 08/19  10:10:00,31.38333333,0.017352131,388.4982569,0,21.64992316,22.34603439,21.17165609,21.38249271,0.01066495,0.010665523,0.010664384,0.010664915,387.0955968,387.0955364,387.08994,387.0896425,0,0,0,0,21.61052511,22.28069501,21.12672063,21.34252764,0.010672883,0.010673499,0.010672282,0.010672841,386.9802595,386.979926,386.9745322,386.9741358
 08/19  10:20:00,31.66666667,0.017287847,389.4981352,0,21.6850519,22.40915836,21.21614565,21.42255109,0.010654244,0.010654768,0.010653716,0.010654217,387.1924916,387.1926611,387.1869313,387.1867136,0,0,0,0,21.64992316,22.34603439,21.17165609,21.38249271,0.01066495,0.010665523,0.010664384,0.010664915,387.0955968,387.0955364,387.08994,387.0896425
 08/19  10:30:00,31.95,0.017216209,381.4980135,0,21.71341696,22.47016745,21.26019522,21.4626933,0.010641236,0.010641707,0.010640746,0.010641219,387.1069076,387.1068507,387.10168,387.1014144,0,0,0,0,21.6850519,22.40915836,21.21614565,21.42255109,0.010654244,0.010654768,0.010653716,0.010654217,387.1924916,387.1926611,387.1869313,387.1867136
 08/19  10:40:00,32.23333333,0.017137024,381.4978919,0,21.73685658,22.5292295,21.30392116,21.50298236,0.010626023,0.010626436,0.010625572,0.010626015,386.9129384,386.9123808,386.9081648,386.9077805,0,0,0,0,21.71341696,22.47016745,21.26019522,21.4626933,0.010641236,0.010641707,0.010640746,0.010641219,387.1069076,387.1068507,387.10168,387.1014144
 08/19  10:50:00,32.51666667,0.017050108,386.4977702,0,21.75776956,22.5865167,21.34744308,21.54348452,0.010608601,0.01060895,0.010608189,0.010608603,386.7983007,386.7974653,386.7938632,386.7934177,0,0,0,0,21.73685658,22.5292295,21.30392116,21.50298236,0.010626023,0.010626436,0.010625572,0.010626015,386.9129384,386.9123808,386.9081648,386.9077805
 08/19  11:00:00,32.8,0.016955263,383.4976486,0,21.77767154,22.64220286,21.39087761,21.58426549,0.010588971,0.010589251,0.010588597,0.010588982,386.6888114,386.6877048,386.6846768,386.684178,0,0,0,0,21.75776956,22.5865167,21.34744308,21.54348452,0.010608601,0.01060895,0.010608189,0.010608603,386.7983007,386.7974653,386.7938632,386.7934177
 08/19  11:10:00,32.8,0.016958129,385.497527,0,21.79730818,22.69645283,21.43430981,21.62537078,0.010569425,0.010569636,0.010569087,0.010569443,386.6148473,386.6135707,386.6109571,386.6104312,0,0,0,0,21.77767154,22.64220286,21.39087761,21.58426549,0.010588971,0.010589251,0.010588597,0.010588982,386.6888114,386.6877048,386.6846768,386.684178
 08/19  11:20:00,32.8,0.016960996,381.4974054,0,21.81698524,22.74939288,21.47780038,21.66682981,0.010551384,0.010551532,0.010551077,0.010551408,386.4757444,386.4740925,386.4721402,386.4715482,0,0,0,0,21.79730818,22.69645283,21.43430981,21.62537078,0.010569425,0.010569636,0.010569087,0.010569443,386.6148473,386.6135707,386.6109571,386.6104312
 08/19  11:30:00,32.8,0.016963864,381.4972839,0,21.83696482,22.80037635,21.52139466,21.70866148,0.010535292,0.010535383,0.010535011,0.010535318,386.2928763,386.2907131,386.2895756,386.2888934,0,0,0,0,21.81698524,22.74939288,21.47780038,21.66682981,0.010551384,0.010551532,0.010551077,0.010551408,386.4757444,386.4740925,386.4721402,386.4715482
 08/19  11:40:00,32.8,0.016966733,384.4971623,0,21.85731668,22.84903539,21.56492123,21.75073773,0.010521123,0.010521165,0.010520865,0.010521152,386.1643346,386.1618444,386.1612728,386.1605381,0,0,0,0,21.83696482,22.80037635,21.52139466,21.70866148,0.010535292,0.010535383,0.010535011,0.010535318,386.2928763,386.2907131,386.2895756,386.2888934
 08/19  11:50:00,32.8,0.016969603,388.4970408,0,21.87822078,22.89537617,21.60822463,21.79293797,0.010508741,0.01050874,0.010508503,0.01050877,386.1680998,386.1657284,386.1651642,386.1644612,0,0,0,0,21.85731668,22.84903539,21.56492123,21.75073773,0.010521123,0.010521165,0.010520865,0.010521152,386.1643346,386.1618444,386.1612728,386.1605381
 08/19  12:00:00,32.8,0.016972474,383.4969192,0,21.89999027,22.93979335,21.65125533,21.83521005,0.010498023,0.010497985,0.010497801,0.01049805,386.1346343,386.1322431,386.1318356,386.1311408,0,0,0,0,21.87822078,22.89537617,21.60822463,21.79293797,0.010508741,0.01050874,0.010508503,0.01050877,386.1680998,386.1657284,386.1651642,386.1644612
 08/19  12:10:00,32.8,0.016972474,389.4967977,0,21.92122593,22.98234328,21.69370224,21.87732192,0.010488256,0.010488186,0.010488049,0.010488283,386.1869832,386.1848726,386.1842682,386.1836337,0,0,0,0,21.89999027,22.93979335,21.65125533,21.83521005,0.010498023,0.010497985,0.010497801,0.01049805,386.1346343,386.1322431,386.1318356,386.1311408
 08/19  12:20:00,32.8,0.016972474,391.4966762,0,21.94155986,23.02294419,21.73527946,21.91905476,0.010479002,0.010478901,0.010478807,0.010479026,386.3421441,386.340673,386.339462,386.338948,0,0,0,0,21.92122593,22.98234328,21.69370224,21.87732192,0.010488256,0.010488186,0.010488049,0.010488283,386.1869832,386.1848726,386.1842682,386.1836337
 08/19  12:30:00,32.8,0.016972474,382.4965548,0,21.96131089,23.06180666,21.77596906,21.96036754,0.010470099,0.01046997,0.010469916,0.010470121,386.3449313,386.3435256,386.3423485,386.3418571,0,0,0,0,21.94155986,23.02294419,21.73527946,21.91905476,0.010479002,0.010478901,0.010478807,0.010479026,386.3421441,386.340673,386.339462,386.338948
 08/19  12:40:00,32.8,0.016972474,387.4964333,0,21.98101414,23.09942828,21.81600284,22.00138843,0.010461519,0.010461365,0.010461347,0.010461538,386.3443703,386.3430185,386.3418914,386.3414196,0,0,0,0,21.96131089,23.06180666,21.77596906,21.96036754,0.010470099,0.01046997,0.010469916,0.010470121,386.3449313,386.3435256,386.3423485,386.3418571
 08/19  12:50:00,32.8,0.016972474,386.4963119,0,22.00101859,23.1362034,21.85555833,22.0422128,0.010453267,0.010453087,0.010453104,0.010453282,386.3468635,386.345576,386.3444852,386.344034,0,0,0,0,21.98101414,23.09942828,21.81600284,22.00138843,0.010461519,0.010461365,0.010461347,0.010461538,386.3443703,386.3430185,386.3418914,386.3414196
 08/19  13:00:00,32.8,0.016972474,385.4961904,0,22.02147237,23.1723753,21.89471722,22.08287465,0.010445341,0.010445139,0.010445187,0.010445353,386.3298258,386.3285257,386.3275477,386.3271041,0,0,0,0,22.00101859,23.1362034,21.85555833,22.0422128,0.010453267,0.010453087,0.010453104,0.010453282,386.3468635,386.345576,386.3444852,386.344034
 08/19  13:10:00,32.88333333,0.016949059,390.496069,0,22.04408193,23.20851306,21.93375045,22.12353979,0.010440477,0.010440264,0.01044033,0.010440486,386.4102739,386.4093371,386.4080763,386.4077012,0,0,0,0,22.02147237,23.1723753,21.89471722,22.08287465,0.010445341,0.010445139,0.010445187,0.010445353,386.3298258,386.3285257,386.3275477,386.3271041
 08/19  13:20:00,32.96666667,0.016924954,385.4959476,0,22.06940724,23.2449195,21.97280229,22.16429189,0.010440327,0.010440122,0.010440186,0.010440336,386.4433021,386.4425315,386.4411873,386.4408483,0,0,0,0,22.04408193,23.20851306,21.93375045,22.12353979,0.010440477,0.010440264,0.01044033,0.010440486,386.4102739,386.4093371,386.4080763,386.4077012
 08/19  13:30:00,33.05,0.016900159,389.4958263,0,22.09724933,23.28195042,22.01200444,22.20520762,0.010445353,0.010445176,0.010445217,0.010445364,386.5165395,386.5160869,386.5145036,386.5142252,0,0,0,0,22.06940724,23.2449195,21.97280229,22.16429189,0.010440327,0.010440122,0.010440186,0.010440336,386.4433021,386.4425315,386.4411873,386.4408483
 08/19  13:40:00,33.13333333,0.016874665,389.4957049,0,22.1263972,23.31888106,22.05108614,22.24609312,0.010455454,0.010455324,0.010455323,0.010455471,386.6216027,386.6215831,386.6196435,386.6194441,0,0,0,0,22.09724933,23.28195042,22.01200444,22.20520762,0.010445353,0.010445176,0.010445217,0.010445364,386.5165395,386.5160869,386.5145036,386.5142252
 08/19  13:50:00,33.21666667,0.016848467,382.4955835,0,22.15595869,23.35526105,22.08989657,22.28683181,0.010470395,0.01047033,0.010470269,0.010470421,386.5834911,386.5833208,386.5816092,386.5813929,0,0,0,0,22.1263972,23.31888106,22.05108614,22.24609312,0.010455454,0.010455324,0.010455323,0.010455471,386.6216027,386.6215831,386.6196435,386.6194441
 08/19  14:00:00,33.3,0.016821561,384.4954622,0,22.18549931,23.39084473,22.12838041,22.32736953,0.010489964,0.01048998,0.010489843,0.010490002,386.4953135,386.4947973,386.4935062,386.4932405,0,0,0,0,22.15595869,23.35526105,22.08989657,22.28683181,0.010470395,0.01047033,0.010470269,0.010470421,386.5834911,386.5833208,386.5816092,386.5813929
 08/19  14:10:00,33.48333333,0.016666946,386.4953409,0,22.21297076,23.42502306,22.16627099,22.367507,0.010511969,0.010512073,0.010511854,0.010512021,386.4472087,386.4465197,386.4454738,386.4451869,0,0,0,0,22.18549931,23.39084473,22.12838041,22.32736953,0.010489964,0.01048998,0.010489843,0.010490002,386.4953135,386.4947973,386.4935062,386.4932405
 08/19  14:20:00,33.66666667,0.016507036,382.4952196,0,22.23767573,23.45747418,22.20383563,22.4071276,0.010535031,0.010535224,0.010534923,0.010535098,386.3463041,386.3452356,386.3446304,386.3442873,0,0,0,0,22.21297076,23.42502306,22.16627099,22.367507,0.010511969,0.010512073,0.010511854,0.010512021,386.4472087,386.4465197,386.4454738,386.4451869
 08/19  14:30:00,33.85,0.016341754,391.4950983,0,22.26013091,23.48814845,22.24114002,22.44619462,0.010558659,0.01055894,0.010558558,0.010558742,386.4049437,386.4041572,386.403349,386.4030598,0,0,0,0,22.23767573,23.45747418,22.20383563,22.4071276,0.010535031,0.010535224,0.010534923,0.010535098,386.3463041,386.3452356,386.3446304,386.3442873
 08/19  14:40:00,34.03333333,0.016171027,391.494977,0,22.28127893,23.51748599,22.27818946,22.4847272,0.01058278,0.010583148,0.010582688,0.010582881,386.5709919,386.5709175,386.5694928,386.5693289,0,0,0,0,22.26013091,23.48814845,22.24114002,22.44619462,0.010558659,0.01055894,0.010558558,0.010558742,386.4049437,386.4041572,386.403349,386.4030598
 08/19  14:50:00,34.21666667,0.015994776,388.4948558,0,22.30162411,23.54556594,22.31490436,22.52269009,0.010607426,0.010607881,0.010607343,0.010607545,386.7060993,386.7065847,386.7046888,386.7046246,0,0,0,0,22.28127893,23.51748599,22.27818946,22.4847272,0.01058278,0.010583148,0.010582688,0.010582881,386.5709919,386.5709175,386.5694928,386.5693289
 08/19  15:00:00,34.4,0.015812927,382.4947345,0,22.3215019,23.57253638,22.35126815,22.56009065,0.010632618,0.010633159,0.010632545,0.010632757,386.6683143,386.6686233,386.6669438,386.6668561,0,0,0,0,22.30162411,23.54556594,22.31490436,22.52269009,0.010607426,0.010607881,0.010607343,0.010607545,386.7060993,386.7065847,386.7046888,386.7046246
 08/19  15:10:00,34.5,0.015785073,381.4946133,0,22.33957596,23.59803806,22.38701949,22.59676308,0.010656276,0.010656892,0.010656214,0.010656433,386.507268,386.5068924,386.5058951,386.5056989,0,0,0,0,22.3215019,23.57253638,22.35126815,22.56009065,0.010632618,0.010633159,0.010632545,0.010632757,386.6683143,386.6686233,386.6669438,386.6668561
 08/19  15:20:00,34.6,0.01575634,381.4944921,0,22.35551624,23.62188213,22.42199432,22.63260092,0.010677136,0.010677815,0.010677085,0.01067731,386.3037313,386.3025169,386.3023333,386.3020028,0,0,0,0,22.33957596,23.59803806,22.38701949,22.59676308,0.010656276,0.010656892,0.010656214,0.010656433,386.507268,386.5068924,386.5058951,386.5056989
 08/19  15:30:00,34.7,0.015726724,391.4943709,0,22.36989898,23.64408278,22.45613533,22.66756713,0.01069485,0.010695576,0.010694809,0.010695038,386.3196646,386.3185667,386.31834,386.3180338,0,0,0,0,22.35551624,23.62188213,22.42199432,22.63260092,0.010677136,0.010677815,0.010677085,0.01067731,386.3037313,386.3025169,386.3023333,386.3020028
 08/19  15:40:00,34.8,0.015696216,387.4942497,0,22.38329463,23.66463386,22.48941035,22.70163641,0.010709497,0.010710256,0.010709466,0.010709695,386.3915771,386.3908301,386.3903457,386.3901027,0,0,0,0,22.36989898,23.64408278,22.45613533,22.66756713,0.01069485,0.010695576,0.010694809,0.010695038,386.3196646,386.3185667,386.31834,386.3180338
 08/19  15:50:00,34.9,0.015664809,391.4941286,0,22.39610707,23.68356961,22.52180546,22.73479866,0.010721261,0.010722039,0.010721238,0.010721466,386.5456355,386.5455764,386.544546,386.5444218,0,0,0,0,22.38329463,23.66463386,22.48941035,22.70163641,0.010709497,0.010710256,0.010709466,0.010709695,386.3915771,386.3908301,386.3903457,386.3901027
 08/19  16:00:00,35,0.015632494,389.4940074,0,22.40854543,23.70094966,22.55331729,22.76705436,0.010730308,0.010731093,0.010730292,0.010730518,386.6935505,386.6941278,386.6926004,386.6925861,0,0,0,0,22.39610707,23.68356961,22.52180546,22.73479866,0.010721261,0.010722039,0.010721238,0.010721466,386.5456355,386.5455764,386.544546,386.5444218
 08/19  16:10:00,34.81666667,0.015590892,385.4938863,0,22.42036937,23.71675059,22.58390002,22.7983788,0.010739689,0.010740483,0.01073968,0.010739904,386.7318318,386.7325506,386.730943,386.7309567,0,0,0,0,22.40854543,23.70094966,22.55331729,22.76705436,0.010730308,0.010731093,0.010730292,0.010730518,386.6935505,386.6941278,386.6926004,386.6925861
 08/19  16:20:00,34.63333333,0.015548285,381.4937652,0,22.43140886,23.73088108,22.61350471,22.82874185,0.010751237,0.010752048,0.010751238,0.010751461,386.6141338,386.6143163,386.6131841,386.6131132,0,0,0,0,22.42036937,23.71675059,22.58390002,22.7983788,0.010739689,0.010740483,0.01073968,0.010739904,386.7318318,386.7325506,386.730943,386.7309567
 08/19  16:30:00,34.45,0.015504691,383.4936441,0,22.44179653,23.74342702,22.64213388,22.85815268,0.010765476,0.010766315,0.010765489,0.010765712,386.4654166,386.4649483,386.4643804,386.4642057,0,0,0,0,22.43140886,23.73088108,22.61350471,22.82874185,0.010751237,0.010752048,0.010751238,0.010751461,386.6141338,386.6143163,386.6131841,386.6131132
 08/19  16:40:00,34.26666667,0.015460136,390.493523,0,22.4516939,23.75449732,22.66979975,22.8866265,0.010782319,0.010783197,0.010782346,0.010782573,386.4824435,386.4820649,386.4814715,386.4813159,0,0,0,0,22.44179653,23.74342702,22.64213388,22.85815268,0.010765476,0.010766315,0.010765489,0.010765712,386.4654166,386.4649483,386.4643804,386.4642057
 08/19  16:50:00,34.08333333,0.015414637,387.493402,0,22.46117083,23.76418226,22.6965124,22.91417588,0.010801534,0.010802459,0.010801579,0.01080181,386.5417405,386.5416343,386.5408665,386.5407601,0,0,0,0,22.4516939,23.75449732,22.66979975,22.8866265,0.010782319,0.010783197,0.010782346,0.010782573,386.4824435,386.4820649,386.4814715,386.4813159
 08/19  17:00:00,33.9,0.01536822,384.4932809,0,22.47022272,23.77256589,22.72228147,22.94081291,0.010822914,0.010823894,0.010822979,0.010823216,386.5305072,386.5303592,386.5296541,386.5295441,0,0,0,0,22.46117083,23.76418226,22.6965124,22.91417588,0.010801534,0.010802459,0.010801579,0.01080181,386.5417405,386.5416343,386.5408665,386.5407601
 08/19  17:10:00,32.78333333,0.015644006,391.4931599,0,22.47881118,23.77972227,22.74711389,22.96654776,0.010844788,0.010845823,0.010844874,0.010845118,386.6222975,386.6225506,386.6215795,386.6215407,0,0,0,0,22.47022272,23.77256589,22.72228147,22.94081291,0.010822914,0.010823894,0.010822979,0.010823216,386.5305072,386.5303592,386.5296541,386.5295441
 08/19  17:20:00,31.66666667,0.015819778,391.4930389,0,22.48689693,23.78570294,22.77101065,22.99138563,0.010866134,0.010867219,0.01086624,0.01086649,386.7887613,386.7897215,386.7882618,386.7883461,0,0,0,0,22.47881118,23.77972227,22.74711389,22.96654776,0.010844788,0.010845823,0.010844874,0.010845118,386.6222975,386.6225506,386.6215795,386.6215407
 08/19  17:30:00,30.55,0.015905261,391.4929179,0,22.49444946,23.79054421,22.79396859,23.01532844,0.010886612,0.01088774,0.010886738,0.010886992,386.9797464,386.9814904,386.9794925,386.9797135,0,0,0,0,22.48689693,23.78570294,22.77101065,22.99138563,0.010866134,0.010867219,0.01086624,0.01086649,386.7887613,386.7897215,386.7882618,386.7883461
 08/19  17:40:00,29.43333333,0.015909619,389.4927969,0,22.50154394,23.79434543,22.81599772,23.03838926,0.010906201,0.010907368,0.010906347,0.010906605,387.1244285,387.1267243,387.1243612,387.1246797,0,0,0,0,22.49444946,23.79054421,22.79396859,23.01532844,0.010886612,0.01088774,0.010886738,0.010886992,386.9797464,386.9814904,386.9794925,386.9797135
 08/19  17:50:00,28.31666667,0.015841458,391.4926759,0,22.50822535,23.79719005,22.83710587,23.06057941,0.010924961,0.01092616,0.010925124,0.010925386,387.2768871,387.2797417,387.2770175,387.2774358,0,0,0,0,22.50154394,23.79434543,22.81599772,23.03838926,0.010906201,0.010907368,0.010906347,0.010906605,387.1244285,387.1267243,387.1243612,387.1246797
 08/19  18:00:00,27.2,0.015708837,382.492555,0,22.5144806,23.79913136,22.85729538,23.08190583,0.010942937,0.010944165,0.010943118,0.010943382,387.2404415,387.243027,387.2405145,387.2408885,0,0,0,0,22.50822535,23.79719005,22.83710587,23.06057941,0.010924961,0.01092616,0.010925124,0.010925386,387.2768871,387.2797417,387.2770175,387.2774358
 08/19  18:10:00,27.11666667,0.015707743,383.492434,0,22.52063202,23.80034049,22.87662575,23.10241281,0.010960369,0.01096162,0.010960566,0.010960833,387.1079029,387.1098186,387.1077898,387.1080493,0,0,0,0,22.5144806,23.79913136,22.85729538,23.08190583,0.010942937,0.010944165,0.010943118,0.010943382,387.2404415,387.243027,387.2405145,387.2408885
 08/19  18:20:00,27.03333333,0.015706227,383.4923131,0,22.52672365,23.80090972,22.89512917,23.12212675,0.010977398,0.010978671,0.010977611,0.01097788,386.9520518,386.9532267,386.9517236,386.9518553,0,0,0,0,22.52063202,23.80034049,22.87662575,23.10241281,0.010960369,0.01096162,0.010960566,0.010960833,387.1079029,387.1098186,387.1077898,387.1080493
 08/19  18:30:00,26.95,0.015704294,381.4921922,0,22.53260318,23.80085507,22.91280934,23.14105514,0.010994072,0.010995363,0.010994301,0.010994571,386.758011,386.7583188,386.7574142,386.7573939,0,0,0,0,22.52672365,23.80090972,22.89512917,23.12212675,0.010977398,0.010978671,0.010977611,0.01097788,386.9520518,386.9532267,386.9517236,386.9518553
 08/19  18:40:00,26.86666667,0.015701945,387.4920713,0,22.53824698,23.8002646,22.92967922,23.15921521,0.011010392,0.011011699,0.011010636,0.011010908,386.6811914,386.681161,386.6805066,386.6804289,0,0,0,0,22.53260318,23.80085507,22.91280934,23.14105514,0.010994072,0.010995363,0.010994301,0.010994571,386.758011,386.7583188,386.7574142,386.7573939
 08/19  18:50:00,26.78333333,0.015699187,387.4919504,0,22.54340897,23.79904598,22.94571066,23.17659045,0.011026351,0.011027671,0.011026609,0.011026882,386.6858095,386.6857992,386.6851609,386.6850902,0,0,0,0,22.53824698,23.8002646,22.92967922,23.15921521,0.011010392,0.011011699,0.011010636,0.011010908,386.6811914,386.681161,386.6805066,386.6804289
 08/19  19:00:00,26.7,0.015696021,382.4918296,0,22.54819518,23.79731454,22.96092618,23.19320576,0.011041942,0.011043273,0.011042214,0.011042488,386.6096031,386.6092808,386.60886,386.6087338,0,0,0,0,22.54340897,23.79904598,22.94571066,23.17659045,0.011026351,0.011027671,0.011026609,0.011026882,386.6858095,386.6857992,386.6851609,386.6850902
 08/19  19:10:00,26.7,0.015998363,388.4917087,0,22.57640079,23.7959822,22.97789132,23.21036084,0.011064823,0.011066164,0.011065114,0.011065388,386.6438479,386.6436762,386.6431994,386.6431066,0,0,0,0,22.54819518,23.79731454,22.96092618,23.19320576,0.011041942,0.011043273,0.011042214,0.011042488,386.6096031,386.6092808,386.60886,386.6087338
 08/19  19:20:00,26.7,0.016300993,388.4915879,0,22.61124451,23.79521122,22.99577933,23.22769366,0.011091304,0.011092646,0.011091612,0.011091885,386.7579225,386.7582046,386.7574901,386.7574902,0,0,0,0,22.57640079,23.7959822,22.97789132,23.21036084,0.011064823,0.011066164,0.011065114,0.011065388,386.6438479,386.6436762,386.6431994,386.6431066
 08/19  19:30:00,26.7,0.01660391,381.4914671,0,22.64011165,23.79490368,23.01358659,23.24473586,0.011117649,0.011118983,0.01111797,0.011118241,386.5934565,386.5931138,386.5928305,386.5927087,0,0,0,0,22.61124451,23.79521122,22.99577933,23.22769366,0.011091304,0.011092646,0.011091612,0.011091885,386.7579225,386.7582046,386.7574901,386.7574902
 08/19  19:40:00,26.7,0.016907114,382.4913463,0,22.66085701,23.7949367,23.03082867,23.26125971,0.011142231,0.011143548,0.011142561,0.011142829,386.295905,386.2944864,386.2949087,386.2945734,0,0,0,0,22.64011165,23.79490368,23.01358659,23.24473586,0.011117649,0.011118983,0.01111797,0.011118241,386.5934565,386.5931138,386.5928305,386.5927087
 08/19  19:50:00,26.7,0.017210607,385.4912255,0,22.67614084,23.79522248,23.0473871,23.27721143,0.011164785,0.011166079,0.01116512,0.011165383,386.1085229,386.1065185,386.1073386,386.1068884,0,0,0,0,22.66085701,23.7949367,23.03082867,23.26125971,0.011142231,0.011143548,0.011142561,0.011142829,386.295905,386.2944864,386.2949087,386.2945734
 08/19  20:00:00,26.7,0.017514388,385.4911047,0,22.68876187,23.79570266,23.06328128,23.29260413,0.01118552,0.011186785,0.011185859,0.011186116,386.0194687,386.0172963,386.0182516,386.0177704,0,0,0,0,22.67614084,23.79522248,23.0473871,23.27721143,0.011164785,0.011166079,0.01116512,0.011165383,386.1085229,386.1065185,386.1073386,386.1068884
 08/19  20:10:00,26.41666667,0.017627297,382.490984,0,22.69669049,23.79537373,23.07797993,23.3071327,0.011207151,0.011208392,0.011207493,0.011207746,385.8450317,385.8424137,385.8436612,385.8430894,0,0,0,0,22.68876187,23.79570266,23.06328128,23.29260413,0.01118552,0.011186785,0.011185859,0.011186116,386.0194687,386.0172963,386.0182516,386.0177704
 08/19  20:20:00,26.13333333,0.017730915,390.4908633,0,22.69957302,23.79366766,23.09117087,23.32058948,0.011231203,0.011232431,0.011231553,0.011231804,385.9555873,385.953568,385.9544917,385.9540475,0,0,0,0,22.69669049,23.79537373,23.07797993,23.3071327,0.011207151,0.011208392,0.011207493,0.011207746,385.8450317,385.8424137,385.8436612,385.8430894
 08/19  20:30:00,25.85,0.017825476,382.4907425,0,22.69859917,23.7904841,23.10278703,23.33291335,0.011257981,0.011259205,0.011258344,0.011258594,385.9030922,385.9010566,385.9020036,385.9015571,0,0,0,0,22.69957302,23.79366766,23.09117087,23.32058948,0.011231203,0.011232431,0.011231553,0.011231804,385.9555873,385.953568,385.9544917,385.9540475
 08/19  20:40:00,25.56666667,0.017911211,381.4906218,0,22.69515936,23.78593327,23.11287604,23.34411868,0.011287236,0.011288466,0.011287615,0.011287867,385.6606475,385.6579198,385.6592678,385.6586757,0,0,0,0,22.69859917,23.7904841,23.10278703,23.33291335,0.011257981,0.011259205,0.011258344,0.011258594,385.9030922,385.9010566,385.9020036,385.9015571
 08/19  20:50:00,25.28333333,0.017988349,387.4905012,0,22.69018731,23.78016338,23.12151129,23.35424054,0.011318609,0.011319851,0.011319007,0.011319263,385.6015204,385.5987948,385.6001595,385.5995695,0,0,0,0,22.69515936,23.78593327,23.11287604,23.34411868,0.011287236,0.011288466,0.011287615,0.011287867,385.6606475,385.6579198,385.6592678,385.6586757
 08/19  21:00:00,25,0.018057117,385.4903805,0,22.68415075,23.77329965,23.12875951,23.36331269,0.011351783,0.011353043,0.011352203,0.011352464,385.602875,385.6003717,385.6016269,385.6010853,0,0,0,0,22.69018731,23.78016338,23.12151129,23.35424054,0.011318609,0.011319851,0.011319007,0.011319263,385.6015204,385.5987948,385.6001595,385.5995695
 08/19  21:10:00,24.81666667,0.017991151,384.4902598,0,22.67783749,23.76558113,23.1347679,23.37142512,0.011388373,0.011389662,0.011388821,0.011389089,385.5657238,385.5632928,385.564513,385.5639868,0,0,0,0,22.68415075,23.77329965,23.12875951,23.36331269,0.011351783,0.011353043,0.011352203,0.011352464,385.602875,385.6003717,385.6016269,385.6010853
 08/19  21:20:00,24.63333333,0.017924153,386.4901392,0,22.67148631,23.75716083,23.13963863,23.37863975,0.011429216,0.011430546,0.011429698,0.011429976,385.5829756,385.5808003,385.5818915,385.5814209,0,0,0,0,22.67783749,23.76558113,23.1347679,23.37142512,0.011388373,0.011389662,0.011388821,0.011389089,385.5657238,385.5632928,385.564513,385.5639868
 08/19  21:30:00,24.45,0.017856152,381.4900186,0,22.66498334,23.74811204,23.14342908,23.38498996,0.0114743,0.011475683,0.011474823,0.011475114,385.4223452,385.4197826,385.4210652,385.4205069,0,0,0,0,22.67148631,23.75716083,23.13963863,23.37863975,0.011429216,0.011430546,0.011429698,0.011429976,385.5829756,385.5808003,385.5818915,385.5814209
 08/19  21:40:00,24.26666667,0.017787174,385.489898,0,22.65815976,23.73847133,23.14617567,23.39049589,0.011523238,0.011524681,0.011523806,0.011524112,385.324493,385.3217881,385.3231409,385.3225498,0,0,0,0,22.66498334,23.74811204,23.14342908,23.38498996,0.0114743,0.011475683,0.011474823,0.011475114,385.4223452,385.4197826,385.4210652,385.4205069
 08/19  21:50:00,24.08333333,0.017717247,386.4897774,0,22.65091693,23.72826517,23.14790901,23.39517428,0.011575573,0.011577085,0.011576191,0.011576514,385.343445,385.3410199,385.3422363,385.3417079,0,0,0,0,22.65815976,23.73847133,23.14617567,23.39049589,0.011523238,0.011524681,0.011523806,0.011524112,385.324493,385.3217881,385.3231409,385.3225498
 08/19  22:00:00,23.9,0.017646398,389.4896568,0,22.64321794,23.71752155,23.14865961,23.39904232,0.011630896,0.01163248,0.011631566,0.011631908,385.5520074,385.5505043,385.5512811,385.5509645,0,0,0,0,22.65091693,23.72826517,23.14790901,23.39517428,0.011575573,0.011577085,0.011576191,0.011576514,385.343445,385.3410199,385.3422363,385.3417079
 08/19  22:10:00,23.9,0.017643407,387.4895363,0,22.63026123,23.6958732,23.1444833,23.39849228,0.011729736,0.01173146,0.011730504,0.011730883,385.8318125,385.8314234,385.8316747,385.831616,0,0,0,0,22.64321794,23.71752155,23.14865961,23.39904232,0.011630896,0.01163248,0.011631566,0.011631908,385.5520074,385.5505043,385.5512811,385.5509645
 08/19  22:20:00,23.9,0.017640417,389.4894157,0,22.60680304,23.66589147,23.13551227,23.39392449,0.011863315,0.01186523,0.011864216,0.011864646,386.2648738,386.2659753,386.2655498,386.265846,0,0,0,0,22.63026123,23.6958732,23.1444833,23.39849228,0.011729736,0.01173146,0.011730504,0.011730883,385.8318125,385.8314234,385.8316747,385.831616
 08/19  22:30:00,23.9,0.017637428,389.4892952,0,22.57376141,23.63206555,23.12267284,23.38643229,0.012016346,0.012018471,0.012017397,0.012017886,386.7394873,386.7420008,386.7409595,386.7415994,0,0,0,0,22.60680304,23.66589147,23.13551227,23.39392449,0.011863315,0.01186523,0.011864216,0.011864646,386.2648738,386.2659753,386.2655498,386.265846
 08/19  22:40:00,23.9,0.017634439,388.4891747,0,22.53461859,23.59666692,23.1066275,23.37665854,0.01217924,0.012181574,0.012180445,0.012180994,387.0899877,387.0932853,387.0919173,387.0927513,0,0,0,0,22.57376141,23.63206555,23.12267284,23.38643229,0.012016346,0.012018471,0.012017397,0.012017886,386.7394873,386.7420008,386.7409595,386.7415994
 08/19  22:50:00,23.9,0.017631452,385.4890542,0,22.49224272,23.5603274,23.08771203,23.36485876,0.01234762,0.012350152,0.01234898,0.012349587,387.0818618,387.0846253,387.0834671,387.0841627,0,0,0,0,22.53461859,23.59666692,23.1066275,23.37665854,0.01217924,0.012181574,0.012180445,0.012180994,387.0899877,387.0932853,387.0919173,387.0927513
 08/19  23:00:00,23.9,0.017628466,385.4889337,0,22.44811806,23.52305968,23.06609758,23.35112286,0.012519573,0.012522289,0.012521084,0.012521748,386.8858472,386.8875133,386.8867835,386.8871953,0,0,0,0,22.49224272,23.5603274,23.08771203,23.36485876,0.01234762,0.012350152,0.01234898,0.012349587,387.0818618,387.0846253,387.0834671,387.0841627
 08/19  23:10:00,23.98333333,0.017622571,390.4888132,0,22.39153808,23.48296603,23.0407647,23.33473697,0.012703148,0.012706066,0.012704827,0.012705554,387.0735538,387.0755831,387.0747655,387.0752841,0,0,0,0,22.44811806,23.52305968,23.06609758,23.35112286,0.012519573,0.012522289,0.012521084,0.012521748,386.8858472,386.8875133,386.8867835,386.8871953
 08/19  23:20:00,24.06666667,0.017616103,388.4886928,0,22.32082913,23.43910642,23.01116726,23.31530709,0.012901196,0.012904347,0.012903071,0.012903871,387.3338549,387.336474,387.3354841,387.336168,0,0,0,0,22.39153808,23.48296603,23.0407647,23.33473697,0.012703148,0.012706066,0.012704827,0.012705554,387.0735538,387.0755831,387.0747655,387.0752841
 08/19  23:30:00,24.15,0.017609055,382.4885724,0,22.23967119,23.3901962,22.9772747,23.292788,0.013111662,0.013115072,0.013113761,0.013114641,387.049589,387.0507861,387.0502422,387.0505398,0,0,0,0,22.32082913,23.43910642,23.01116726,23.31530709,0.012901196,0.012904347,0.012903071,0.012903871,387.3338549,387.336474,387.3354841,387.336168
 08/19  23:40:00,24.23333333,0.017601424,390.488452,0,22.15213794,23.33657634,22.93928875,23.26729315,0.013330694,0.013334377,0.013333036,0.013334,387.1279016,387.1291991,387.1286736,387.1290058,0,0,0,0,22.23967119,23.3901962,22.9772747,23.292788,0.013111662,0.013115072,0.013113761,0.013114641,387.049589,387.0507861,387.0502422,387.0505398
 08/19  23:50:00,24.31666667,0.017593206,381.4883316,0,22.06993256,23.27893076,22.8974543,23.2389677,0.013554557,0.013558507,0.013557147,0.013558196,386.7492257,386.7489054,386.748832,386.7487113,0,0,0,0,22.15213794,23.33657634,22.93928875,23.26729315,0.013330694,0.013334377,0.013333036,0.013334,387.1279016,387.1291991,387.1286736,387.1290058
 08/19  24:00:00,24.4,0.017584393,385.4882112,0,21.99237496,23.21783248,22.85199135,23.20794265,0.013780219,0.013784416,0.01378305,0.013784182,386.4098304,386.4082566,386.4085283,386.4080548,0,0,0,0,22.06993256,23.27893076,22.8974543,23.2389677,0.013554557,0.013558507,0.013557147,0.013558196,386.7492257,386.7489054,386.748832,386.7487113
 08/20  00:10:00,24.4,0.017584393,385.4880908,0,21.93535112,23.15899399,22.80634613,23.17652167,0.013987479,0.01399182,0.013990475,0.013991666,386.1978624,386.195713,386.1961455,386.1955073,0,0,0,0,21.99237496,23.21783248,22.85199135,23.20794265,0.013780219,0.013784416,0.01378305,0.013784182,386.4098304,386.4082566,386.4085283,386.4080548
 08/20  00:20:00,24.4,0.017584393,384.4879705,0,21.90041097,23.1054843,22.76256899,23.14609252,0.014166601,0.014170951,0.014169656,0.014170873,385.9876602,385.9850511,385.9856016,385.9848165,0,0,0,0,21.93535112,23.15899399,22.80634613,23.17652167,0.013987479,0.01399182,0.013990475,0.013991666,386.1978624,386.195713,386.1961455,386.1955073
 08/20  00:30:00,24.4,0.017584393,384.4878501,0,21.88013817,23.05773592,22.72121818,23.11705465,0.014317623,0.014321863,0.01432064,0.014321851,385.7748284,385.7718359,385.772481,385.7715592,0,0,0,0,21.90041097,23.1054843,22.76256899,23.14609252,0.014166601,0.014170951,0.014169656,0.014170873,385.9876602,385.9850511,385.9856016,385.9848165
 08/20  00:40:00,24.4,0.017584393,384.4877298,0,21.86702574,23.01505148,22.68216611,23.08934996,0.014444537,0.014448581,0.014447442,0.014448623,385.5779658,385.5747221,385.5754311,385.5744058,0,0,0,0,21.88013817,23.05773592,22.72121818,23.11705465,0.014317623,0.014321863,0.01432064,0.014321851,385.7748284,385.7718359,385.772481,385.7715592
 08/20  00:50:00,24.4,0.017584393,386.4876095,0,21.85676919,22.97656927,22.64513526,23.06281694,0.014551677,0.014555473,0.014554422,0.014555557,385.5748219,385.5720587,385.5726606,385.5717925,0,0,0,0,21.86702574,23.01505148,22.68216611,23.08934996,0.014444537,0.014448581,0.014447442,0.014448623,385.5779658,385.5747221,385.5754311,385.5744058
 08/20  01:00:00,24.4,0.017584393,387.4874892,0,21.84769305,22.94158756,22.61036549,23.03731661,0.014642557,0.014646077,0.014645115,0.014646193,385.7659892,385.7643156,385.7646636,385.7641864,0,0,0,0,21.85676919,22.97656927,22.64513526,23.06281694,0.014551677,0.014555473,0.014554422,0.014555557,385.5748219,385.5720587,385.5726606,385.5717925
 08/20  01:10:00,24.31666667,0.017461424,389.4873689,0,21.85172782,22.91294501,22.57983983,23.01415317,0.014719121,0.014722352,0.014721476,0.01472249,386.1895455,386.1895619,386.1894998,386.1896713,0,0,0,0,21.84769305,22.94158756,22.61036549,23.03731661,0.014642557,0.014646077,0.014645115,0.014646193,385.7659892,385.7643156,385.7646636,385.7641864
 08/20  01:20:00,24.23333333,0.01733922,382.4872487,0,21.87104289,22.89198666,22.55450665,22.99407213,0.01478292,0.014785859,0.014785064,0.014786008,386.094834,386.0946067,386.0946317,386.0946516,0,0,0,0,21.85172782,22.91294501,22.57983983,23.01415317,0.014719121,0.014722352,0.014721476,0.01472249,386.1895455,386.1895619,386.1894998,386.1896713
 08/20  01:30:00,24.15,0.017217779,390.4871284,0,21.90106172,22.8784871,22.53434768,22.97719997,0.014835405,0.014838052,0.014837336,0.014838205,386.3364812,386.337001,386.3368147,386.337158,0,0,0,0,21.87104289,22.89198666,22.55450665,22.99407213,0.01478292,0.014785859,0.014785064,0.014786008,386.094834,386.0946067,386.0946317,386.0946516
 08/20  01:40:00,24.06666667,0.017097097,386.4870082,0,21.93671047,22.87157159,22.51894535,22.96337927,0.014877903,0.014880267,0.014879625,0.014880418,386.5057653,386.5067126,386.5064058,386.5069317,0,0,0,0,21.90106172,22.8784871,22.53434768,22.97719997,0.014835405,0.014838052,0.014837336,0.014838205,386.3364812,386.337001,386.3368147,386.337158
