Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/20  01:50:00,23.98333333,0.016977167,388.486888,0,21.97496229,22.8703163,22.50783217,22.95239427,0.014911572,0.014913667,0.014913093,0.01491381,386.7298308,386.7312694,386.7308055,386.7315611,0,0,0,0,21.93671047,22.87157159,22.51894535,22.96337927,0.014877903,0.014880267,0.014879625,0.014880418,386.5057653,386.5067126,386.5064058,386.5069317
 08/20  02:00:00,23.9,0.016857987,391.4867678,0,22.01459679,22.87394826,22.50060535,22.94405222,0.01493739,0.014939232,0.014938723,0.014939364,387.229789,387.2323588,387.2314908,387.2328212,0,0,0,0,21.97496229,22.8703163,22.50783217,22.95239427,0.014911572,0.014913667,0.014913093,0.01491381,386.7298308,386.7312694,386.7308055,386.7315611
 08/20  02:10:00,23.8,0.016884515,389.4866476,0,22.04289153,22.87848559,22.49487503,22.93679559,0.01496719,0.014968826,0.014968366,0.014968949,387.6726038,387.6759653,387.6747975,387.6765399,0,0,0,0,22.01459679,22.87394826,22.50060535,22.94405222,0.01493739,0.014939232,0.014938723,0.014939364,387.229789,387.2323588,387.2314908,387.2328212
 08/20  02:20:00,23.7,0.016910068,383.4865275,0,22.05741639,22.88167078,22.48920325,22.92966867,0.015007379,0.015008866,0.015008437,0.015008985,387.4977825,387.5001992,387.4993933,387.5006337,0,0,0,0,22.04289153,22.87848559,22.49487503,22.93679559,0.01496719,0.014968826,0.014968366,0.014968949,387.6726038,387.6759653,387.6747975,387.6765399
 08/20  02:30:00,23.6,0.016934654,388.4864073,0,22.06249882,22.88296076,22.48313861,22.92235649,0.015058855,0.015060245,0.015059829,0.015060363,387.4046394,387.4064223,387.4058426,387.4067521,0,0,0,0,22.05741639,22.88167078,22.48920325,22.92966867,0.015007379,0.015008866,0.015008437,0.015008985,387.4977825,387.5001992,387.4993933,387.5006337
 08/20  02:40:00,23.5,0.016958283,385.4862872,0,22.0629515,22.88256622,22.47668201,22.91484201,0.015120135,0.015121467,0.015121051,0.015121586,387.2191857,387.220205,387.2199125,387.2204214,0,0,0,0,22.06249882,22.88296076,22.48313861,22.92235649,0.015058855,0.015060245,0.015059829,0.015060363,387.4046394,387.4064223,387.4058426,387.4067521
 08/20  02:50:00,23.4,0.016980961,388.4861671,0,22.06159235,22.88083439,22.46993627,22.90717901,0.015189386,0.015190691,0.015190264,0.015190812,387.2323881,387.2332731,387.2330124,387.2334554,0,0,0,0,22.0629515,22.88256622,22.47668201,22.91484201,0.015120135,0.015121467,0.015121051,0.015121586,387.2191857,387.220205,387.2199125,387.2204214
 08/20  03:00:00,23.3,0.0170027,381.486047,0,22.05950677,22.8780391,22.46298207,22.89941045,0.015265126,0.015266424,0.015265981,0.015266547,386.7909876,386.7906181,386.790875,386.7906538,0,0,0,0,22.06159235,22.88083439,22.46993627,22.90717901,0.015189386,0.015190691,0.015190264,0.015190812,387.2323881,387.2332731,387.2330124,387.2334554
 08/20  03:10:00,23.3,0.016909801,381.4859269,0,22.06369364,22.87618462,22.45698304,22.89231815,0.01533597,0.015337249,0.015336796,0.015337372,386.0882933,386.0861873,386.0871801,386.086034,0,0,0,0,22.05950677,22.8780391,22.46298207,22.89941045,0.015265126,0.015266424,0.015265981,0.015266547,386.7909876,386.7906181,386.790875,386.7906538
 08/20  03:20:00,23.3,0.01681693,390.4858069,0,22.07549406,22.87635727,22.45259441,22.88635879,0.015395868,0.015397101,0.015396651,0.015397219,386.1192216,386.1174779,386.1182874,386.1173448,0,0,0,0,22.06369364,22.87618462,22.45698304,22.89231815,0.01533597,0.015337249,0.015336796,0.015337372,386.0882933,386.0861873,386.0871801,386.086034
 08/20  03:30:00,23.3,0.016724085,388.4856868,0,22.09258099,22.87872971,22.44994531,22.88164427,0.015444033,0.015445195,0.015444761,0.015445306,386.4519288,386.4512839,386.451587,386.4512446,0,0,0,0,22.07549406,22.87635727,22.45259441,22.88635879,0.015395868,0.015397101,0.015396651,0.015397219,386.1192216,386.1174779,386.1182874,386.1173448
 08/20  03:40:00,23.3,0.016631267,383.4855668,0,22.11236936,22.88308129,22.44892985,22.87812886,0.015481925,0.015482999,0.015482589,0.015483101,386.3932099,386.3925656,386.3928819,386.3925312,0,0,0,0,22.09258099,22.87872971,22.44994531,22.88164427,0.015444033,0.015445195,0.015444761,0.015445306,386.4519288,386.4512839,386.451587,386.4512446
 08/20  03:50:00,23.3,0.016538476,383.4854468,0,22.13335417,22.88913177,22.44939727,22.87573274,0.015511312,0.01551229,0.01551191,0.015512381,386.0608395,386.0595159,386.0601705,386.0594339,0,0,0,0,22.11236936,22.88308129,22.44892985,22.87812886,0.015481925,0.015482999,0.015482589,0.015483101,386.3932099,386.3925656,386.3928819,386.3925312
 08/20  04:00:00,23.3,0.016445713,382.4853268,0,22.15496466,22.89665373,22.45121849,22.87438615,0.01553362,0.015534499,0.015534152,0.01553458,385.5784128,385.5761553,385.5772825,385.576014,0,0,0,0,22.13335417,22.88913177,22.44939727,22.87573274,0.015511312,0.01551229,0.01551191,0.015512381,386.0608395,386.0595159,386.0601705,386.0594339
 08/20  04:10:00,23.3,0.01644293,388.4852068,0,22.17034427,22.90365219,22.45317488,22.87327512,0.01555113,0.015551914,0.015551599,0.015551984,385.594992,385.593091,385.5940283,385.5929633,0,0,0,0,22.15496466,22.89665373,22.45121849,22.87438615,0.01553362,0.015534499,0.015534152,0.01553458,385.5784128,385.5761553,385.5772825,385.576014
 08/20  04:20:00,23.3,0.016440149,390.4850868,0,22.17819781,22.90903975,22.45455482,22.87190897,0.015565333,0.015566028,0.015565745,0.015566089,386.0931525,386.0926812,386.0928673,386.092617,0,0,0,0,22.17034427,22.90365219,22.45317488,22.87327512,0.01555113,0.015551914,0.015551599,0.015551984,385.594992,385.593091,385.5940283,385.5929633
 08/20  04:30:00,23.3,0.016437368,389.4849669,0,22.180892,22.91264038,22.4551753,22.87014262,0.015576996,0.01557761,0.015577357,0.015577662,386.6640121,386.664938,386.6643895,386.6649321,0,0,0,0,22.17819781,22.90903975,22.45455482,22.87190897,0.015565333,0.015566028,0.015565745,0.015566089,386.0931525,386.0926812,386.0928673,386.092617
 08/20  04:40:00,23.3,0.016434589,387.4848469,0,22.18105623,22.91467299,22.45509311,22.86799109,0.015586528,0.015587069,0.015586843,0.015587114,386.9824579,386.983987,386.9831252,386.9840077,0,0,0,0,22.180892,22.91264038,22.4551753,22.87014262,0.015576996,0.01557761,0.015577357,0.015577662,386.6640121,386.664938,386.6643895,386.6649321
 08/20  04:50:00,23.3,0.01643181,385.484727,0,22.18023943,22.91542247,22.45441814,22.86550844,0.015594219,0.015594695,0.015594494,0.015594733,386.9480636,386.9492797,386.9485935,386.949298,0,0,0,0,22.18105623,22.91467299,22.45509311,22.86799109,0.015586528,0.015587069,0.015586843,0.015587114,386.9824579,386.983987,386.9831252,386.9840077
 08/20  05:00:00,23.3,0.016429033,388.4846071,0,22.17904073,22.91511753,22.45324029,22.86273904,0.015600323,0.015600739,0.015600562,0.015600772,387.0031751,387.0043146,387.0036744,387.0043311,0,0,0,0,22.18023943,22.91542247,22.45441814,22.86550844,0.015594219,0.015594695,0.015594494,0.015594733,386.9480636,386.9492797,386.9485935,386.949298
 08/20  05:10:00,23.21666667,0.016433763,390.4844872,0,22.17782844,22.9142456,22.45165067,22.85973154,0.015605299,0.015605663,0.015605506,0.01560569,387.3316,387.3333079,387.3323647,387.3333318,0,0,0,0,22.17904073,22.91511753,22.45324029,22.86273904,0.015600323,0.015600739,0.015600562,0.015600772,387.0031751,387.0043146,387.0036744,387.0043311
 08/20  05:20:00,23.13333333,0.016437937,390.4843673,0,22.17661271,22.91283168,22.44969098,22.85650368,0.015609466,0.015609783,0.015609646,0.015609807,387.7771004,387.7795729,387.77822,387.7796064,0,0,0,0,22.17782844,22.9142456,22.45165067,22.85973154,0.015605299,0.015605663,0.015605506,0.01560569,387.3316,387.3333079,387.3323647,387.3333318
 08/20  05:30:00,23.05,0.01644156,384.4842475,0,22.17530255,22.91083797,22.44739323,22.85306822,0.015613001,0.015613278,0.015613157,0.015613298,387.7073884,387.7093352,387.7082699,387.7093633,0,0,0,0,22.17661271,22.91283168,22.44969098,22.85650368,0.015609466,0.015609783,0.015609646,0.015609807,387.7771004,387.7795729,387.77822,387.7796064
 08/20  05:40:00,22.96666667,0.016444637,381.4841276,0,22.17405651,22.9085945,22.44482353,22.84946239,0.015616008,0.015616249,0.015616143,0.015616266,387.0730952,387.0732852,387.0731744,387.0732965,0,0,0,0,22.17530255,22.91083797,22.44739323,22.85306822,0.015613001,0.015613278,0.015613157,0.015613298,387.7073884,387.7093352,387.7082699,387.7093633
 08/20  05:50:00,22.88333333,0.016447172,386.4840078,0,22.17301684,22.90639687,22.44204766,22.84572492,0.015618561,0.01561877,0.015618678,0.015618785,386.6655938,386.6647934,386.665221,386.6647946,0,0,0,0,22.17405651,22.9085945,22.44482353,22.84946239,0.015616008,0.015616249,0.015616143,0.015616266,387.0730952,387.0732852,387.0731744,387.0732965
 08/20  06:00:00,22.8,0.01644917,385.483888,0,22.17222671,22.90442877,22.43912009,22.84188865,0.015620724,0.015620906,0.015620825,0.015620918,386.4349931,386.433778,386.4344323,386.4337754,0,0,0,0,22.17301684,22.90639687,22.44204766,22.84572492,0.015618561,0.01561877,0.015618678,0.015618785,386.6655938,386.6647934,386.665221,386.6647946
 08/20  06:10:00,23.26666667,0.016658526,390.4837682,0,22.19132592,22.91423079,22.44110551,22.84286544,0.015621908,0.015622071,0.015621999,0.015622082,386.5417797,386.5409576,386.5413905,386.5409509,0,0,0,0,22.17222671,22.90442877,22.43912009,22.84188865,0.015620724,0.015620906,0.015620825,0.015620918,386.4349931,386.433778,386.4344323,386.4337754
 08/20  06:20:00,23.73333333,0.016864317,386.4836484,0,22.21813524,22.9315138,22.44639801,22.84702978,0.015622282,0.015622432,0.015622365,0.015622442,386.6443484,386.6438565,386.6441064,386.6438488,0,0,0,0,22.19132592,22.91423079,22.44110551,22.84286544,0.015621908,0.015622071,0.015621999,0.015622082,386.5417797,386.5409576,386.5413905,386.5409509
 08/20  06:30:00,24.2,0.017066197,383.4835287,0,22.24259415,22.95136886,22.45303109,22.85244146,0.015622064,0.015622201,0.01562214,0.015622211,386.5506394,386.5499813,386.5503431,386.5499892,0,0,0,0,22.21813524,22.9315138,22.44639801,22.84702978,0.015622282,0.015622432,0.015622365,0.015622442,386.6443484,386.6438565,386.6441064,386.6438488
 08/20  06:40:00,24.66666667,0.017263805,381.4834089,0,22.26232696,22.97125398,22.46004844,22.85816603,0.01562136,0.015621486,0.01562143,0.015621494,386.2552662,386.25398,386.2547394,386.2540308,0,0,0,0,22.24259415,22.95136886,22.45303109,22.85244146,0.015622064,0.015622201,0.01562214,0.015622211,386.5506394,386.5499813,386.5503431,386.5499892
 08/20  06:50:00,25.13333333,0.017456769,382.4832892,0,22.27985956,22.99045746,22.46721859,22.86397738,0.015620195,0.015620308,0.015620259,0.015620316,385.9276738,385.9257298,385.9269111,385.925833,0,0,0,0,22.26232696,22.97125398,22.46004844,22.85816603,0.01562136,0.015621486,0.01562143,0.015621494,386.2552662,386.25398,386.2547394,386.2540308
 08/20  07:00:00,25.6,0.0176447,382.4831695,0,22.29714936,23.00904337,22.47459102,22.86991984,0.015618563,0.015618663,0.01561862,0.015618671,385.6298176,385.6273375,385.6288722,385.6274948,0,0,0,0,22.27985956,22.99045746,22.46721859,22.86397738,0.015620195,0.015620308,0.015620259,0.015620316,385.9276738,385.9257298,385.9269111,385.925833
 08/20  07:10:00,25.78333333,0.017732157,383.4830498,0,22.31552491,23.02736454,22.48234666,22.87613809,0.015621043,0.015621141,0.015621098,0.015621148,385.4121474,385.4093614,385.4111071,385.40956,0,0,0,0,22.29714936,23.00904337,22.47459102,22.86991984,0.015618563,0.015618663,0.01561862,0.015618671,385.6298176,385.6273375,385.6288722,385.6274948
 08/20  07:20:00,25.96666667,0.017819141,389.4829301,0,22.33512111,23.0454141,22.49058341,22.88271542,0.015630267,0.015630378,0.015630323,0.015630381,385.5083756,385.5060333,385.5074835,385.506182,0,0,0,0,22.31552491,23.02736454,22.48234666,22.87613809,0.015621043,0.015621141,0.015621098,0.015621148,385.4121474,385.4093614,385.4111071,385.40956
 08/20  07:30:00,26.15,0.017905634,386.4828104,0,22.35564951,23.06331877,22.49933901,22.88968899,0.015646766,0.015646906,0.015646829,0.015646903,385.647143,385.6453127,385.646422,385.645404,0,0,0,0,22.33512111,23.0454141,22.49058341,22.88271542,0.015630267,0.015630378,0.015630323,0.015630381,385.5083756,385.5060333,385.5074835,385.506182
 08/20  07:40:00,26.33333333,0.017991616,390.4826908,0,22.37727353,23.08174516,22.50871087,22.89713343,0.015670113,0.015670296,0.015670187,0.015670284,385.9248826,385.9238385,385.9244029,385.9238194,0,0,0,0,22.35564951,23.06331877,22.49933901,22.88968899,0.015646766,0.015646906,0.015646829,0.015646903,385.647143,385.6453127,385.646422,385.645404
 08/20  07:50:00,26.51666667,0.018077069,386.4825711,0,22.40014804,23.10122252,22.51878106,22.90511359,0.01569968,0.015699915,0.015699766,0.015699893,386.0940292,386.0934599,386.093698,386.0933771,0,0,0,0,22.37727353,23.08174516,22.50871087,22.89713343,0.015670113,0.015670296,0.015670187,0.015670284,385.9248826,385.9238385,385.9244029,385.9238194
 08/20  08:00:00,26.7,0.018161972,385.4824515,0,22.42433875,23.12237884,22.52963999,22.91370083,0.01573491,0.015735207,0.01573501,0.015735171,386.1221481,386.1216904,386.1218637,386.121605,0,0,0,0,22.40014804,23.10122252,22.51878106,22.90511359,0.01569968,0.015699915,0.015699766,0.015699893,386.0940292,386.0934599,386.093698,386.0933771
 08/20  08:10:00,27.06666667,0.018258588,384.4823319,0,22.45601534,23.14689539,22.54227301,22.92357467,0.015771847,0.015772204,0.015771958,0.015772152,386.0387316,386.0381213,386.0384276,386.0380852,0,0,0,0,22.42433875,23.12237884,22.52963999,22.91370083,0.01573491,0.015735207,0.01573501,0.015735171,386.1221481,386.1216904,386.1218637,386.121605
 08/20  08:20:00,27.43333333,0.018349441,389.4822123,0,22.4970101,23.17553674,22.55724512,22.93514359,0.015807918,0.015808327,0.015808037,0.01580826,386.1322876,386.1319248,386.1320382,386.1318346,0,0,0,0,22.45601534,23.14689539,22.54227301,22.92357467,0.015771847,0.015772204,0.015771958,0.015772152,386.0387316,386.0381213,386.0384276,386.0380852
 08/20  08:30:00,27.8,0.018434269,389.4820928,0,22.54582429,23.20831125,22.5746923,22.94853357,0.015842096,0.015842546,0.015842217,0.015842464,386.3488278,386.348962,386.3486689,386.3487448,0,0,0,0,22.4970101,23.17553674,22.55724512,22.93514359,0.015807918,0.015808327,0.015808037,0.01580826,386.1322876,386.1319248,386.1320382,386.1318346
 08/20  08:40:00,28.16666667,0.018512799,385.4819732,0.272727,22.59447135,23.24441874,22.59917304,22.96686596,0.015874087,0.01587457,0.015888451,0.01588873,386.4268716,386.4271696,390.3411344,390.3410914,0,0,0,0,22.54582429,23.20831125,22.5746923,22.94853357,0.015842096,0.015842546,0.015842217,0.015842464,386.3488278,386.348962,386.3486689,386.3487448
 08/20  08:50:00,28.53333333,0.018584753,382.4818537,0.454545,22.6418158,23.28313758,22.63165944,22.99089823,0.015903787,0.015904294,0.015949947,0.015950268,386.2660961,386.2660395,398.9183612,398.9173351,0,0,0,0,22.59447135,23.24441874,22.59917304,22.96686596,0.015874087,0.01587457,0.015888451,0.01588873,386.4268716,386.4271696,390.3411344,390.3410914
 08/20  09:00:00,28.9,0.018649846,385.4817341,0.454545,22.68880623,23.32401003,22.66853588,23.01829696,0.015931076,0.015931598,0.016015874,0.016016234,386.1207285,386.1203706,409.3895359,409.3867539,0,0,0,0,22.6418158,23.28313758,22.63165944,22.99089823,0.015903787,0.015904294,0.015949947,0.015950268,386.2660961,386.2660395,398.9183612,398.9173351
 08/20  09:10:00,29.18333333,0.018703259,384.4816146,0.272727,22.70431419,23.36145183,22.69954716,23.04250281,0.015946059,0.015946582,0.016061941,0.016062325,386.0226671,386.0221172,417.8319017,417.827409,0,0,0,0,22.68880623,23.32401003,22.66853588,23.01829696,0.015931076,0.015931598,0.016015874,0.016016234,386.1207285,386.1203706,409.3895359,409.3867539
 08/20  09:20:00,29.46666667,0.018752532,381.4814951,0.454545,22.7096855,23.3972474,22.72984958,23.0666659,0.015949583,0.01595009,0.016099656,0.016100055,385.8873061,385.8864765,427.0902283,427.083936,0,0,0,0,22.70431419,23.36145183,22.69954716,23.04250281,0.015946059,0.015946582,0.016061941,0.016062325,386.0226671,386.0221172,417.8319017,417.827409
 08/20  09:30:00,29.75,0.018797528,387.4813757,0.272727,22.72151669,23.43329686,22.75811631,23.08962977,0.015943946,0.01594442,0.01612102,0.016121418,385.8556479,385.8547828,434.4782386,434.4701073,0,0,0,0,22.7096855,23.3972474,22.72984958,23.0666659,0.015949583,0.01595009,0.016099656,0.016100055,385.8873061,385.8864765,427.0902283,427.083936
 08/20  09:40:00,30.03333333,0.018838111,383.4812562,0.636364,22.74387229,23.47105368,22.79233937,23.11671073,0.015930382,0.015930805,0.016148252,0.016148652,385.8076949,385.8067507,445.6416445,445.6313651,0,0,0,0,22.72151669,23.43329686,22.75811631,23.08962977,0.015943946,0.01594442,0.01612102,0.016121418,385.8556479,385.8547828,434.4782386,434.4701073
 08/20  09:50:00,30.31666667,0.018874145,388.4811368,0.727273,22.77447649,23.51145141,22.832963,23.14826968,0.015909173,0.015909527,0.016181654,0.016182059,385.8423582,385.8415367,460.6856899,460.6729312,0,0,0,0,22.74387229,23.47105368,22.79233937,23.11671073,0.015930382,0.015930805,0.016148252,0.016148652,385.8076949,385.8067507,445.6416445,445.6313651
 08/20  10:00:00,30.6,0.018905484,381.4810173,0.454545,22.8098561,23.55460441,22.87234542,23.17922479,0.015880182,0.015880451,0.016197651,0.016198043,385.7764569,385.7755058,472.9871694,472.9714398,0,0,0,0,22.77447649,23.51145141,22.832963,23.14826968,0.015909173,0.015909527,0.016181654,0.016182059,385.8423582,385.8415367,460.6856899,460.6729312
 08/20  10:10:00,30.86666667,0.01876805,388.4808979,0.545455,22.84412606,23.598907,22.91155751,23.21032413,0.015848714,0.015848894,0.016206592,0.016206966,385.7887914,385.78791,484.1092519,484.0903343,0,0,0,0,22.8098561,23.55460441,22.87234542,23.17922479,0.015880182,0.015880451,0.016197651,0.016198043,385.7764569,385.7755058,472.9871694,472.9714398
 08/20  10:20:00,31.13333333,0.0186213,386.4807785,0.454545,22.87524531,23.64357372,22.94952565,23.2408647,0.015818139,0.015818235,0.016209548,0.016209899,385.8234094,385.8226515,493.362687,493.3404134,0,0,0,0,22.84412606,23.598907,22.91155751,23.21032413,0.015848714,0.015848894,0.016206592,0.016206966,385.7887914,385.78791,484.1092519,484.0903343
 08/20  10:30:00,31.4,0.018465024,388.4806592,0.454545,22.90397893,23.68876401,22.98715521,23.27147965,0.015789582,0.015789601,0.016210321,0.016210649,385.9012007,385.9006742,501.5037171,501.4780223,0,0,0,0,22.87524531,23.64357372,22.94952565,23.2408647,0.015818139,0.015818235,0.016209548,0.016209899,385.8234094,385.8226515,493.362687,493.3404134
 08/20  10:40:00,31.66666667,0.01829901,390.4805398,0.454545,22.9304752,23.73340149,23.02494269,23.30240863,0.01576309,0.015763038,0.016211125,0.016211432,386.0441403,386.044012,509.1500989,509.1209894,0,0,0,0,22.90397893,23.68876401,22.98715521,23.27147965,0.015789582,0.015789601,0.016210321,0.016210649,385.9012007,385.9006742,501.5037171,501.4780223
 08/20  10:50:00,31.93333333,0.018123047,381.4804205,0.272727,22.95490462,23.77661199,23.05983293,23.33151633,0.015738435,0.015738318,0.016202939,0.016203219,386.0189634,386.0187678,513.6531163,513.6204621,0,0,0,0,22.9304752,23.73340149,23.02494269,23.30240863,0.01576309,0.015763038,0.016211125,0.016211432,386.0441403,386.044012,509.1500989,509.1209894
 08/20  11:00:00,32.2,0.017936918,389.4803011,0.272727,22.97769049,23.81776654,23.09299442,23.35952362,0.015715418,0.015715243,0.016189655,0.016189906,386.0539293,386.0538389,516.3654843,516.3294375,0,0,0,0,22.95490462,23.77661199,23.05983293,23.33151633,0.015738435,0.015738318,0.016202939,0.016203219,386.0189634,386.0187678,513.6531163,513.6204621
 08/20  11:10:00,32.66666667,0.017733129,391.4801818,0.181818,23.00100533,23.8572994,23.12444137,23.38641503,0.015692155,0.015691922,0.01616879,0.016169008,386.1993414,386.1996657,517.1740631,517.1348837,0,0,0,0,22.97769049,23.81776654,23.09299442,23.35952362,0.015715418,0.015715243,0.016189655,0.016189906,386.0539293,386.0538389,516.3654843,516.3294375
 08/20  11:20:00,33.13333333,0.017503881,381.4800625,0.272727,23.02580517,23.89565415,23.15719935,23.41421616,0.015667438,0.015667144,0.016147912,0.016148099,386.1800275,386.180281,518.2136067,518.1713348,0,0,0,0,23.00100533,23.8572994,23.12444137,23.38641503,0.015692155,0.015691922,0.01616879,0.016169008,386.1993414,386.1996657,517.1740631,517.1348837
 08/20  11:30:00,33.6,0.017248172,386.4799432,0.363636,23.05210219,23.93305445,23.1931135,23.44417181,0.015640807,0.015640448,0.016132099,0.016132259,386.148729,386.1488808,521.1575258,521.112308,0,0,0,0,23.02580517,23.89565415,23.15719935,23.41421616,0.015667438,0.015667144,0.016147912,0.016148099,386.1800275,386.180281,518.2136067,518.1713348
 08/20  11:40:00,34.06666667,0.01696499,385.479824,0.545455,23.08013791,23.97077417,23.23451712,23.47795072,0.015612154,0.015611725,0.016127833,0.016127976,386.1180119,386.1180676,527.8278116,527.7797355,0,0,0,0,23.05210219,23.93305445,23.1931135,23.44417181,0.015640807,0.015640448,0.016132099,0.016132259,386.148729,386.1488808,521.1575258,521.112308
 08/20  11:50:00,34.53333333,0.016653294,386.4797047,0.272727,23.1099364,24.00936147,23.27449135,23.51097862,0.015581456,0.015580954,0.01611362,0.016113739,386.1123889,386.1124261,532.3536796,532.3028488,0,0,0,0,23.08013791,23.97077417,23.23451712,23.47795072,0.015612154,0.015611725,0.016127833,0.016127976,386.1180119,386.1180676,527.8278116,527.7797355
 08/20  12:00:00,35,0.016312028,388.4795855,0.363636,23.14142448,24.04922186,23.31484038,23.54450905,0.015548687,0.015548107,0.016094502,0.016094596,386.1662288,386.166426,536.1618625,536.1084304,0,0,0,0,23.1099364,24.00936147,23.27449135,23.51097862,0.015581456,0.015580954,0.01611362,0.016113739,386.1123889,386.1124261,532.3536796,532.3028488
 08/20  12:10:00,34.81666667,0.016205826,383.4794663,0.0909091,23.17475616,24.09059646,23.35152065,23.57582455,0.015513796,0.015513134,0.016058027,0.016058086,386.1418833,386.1419988,535.7110149,535.6550997,0,0,0,0,23.14142448,24.04922186,23.31484038,23.54450905,0.015548687,0.015548107,0.016094502,0.016094596,386.1662288,386.166426,536.1618625,536.1084304
 08/20  12:20:00,34.63333333,0.016099891,383.4793471,0.181818,23.21001388,24.13359467,23.38816524,23.60735081,0.015476718,0.01547597,0.016015287,0.016015309,386.0588522,386.05871,534.0821152,534.0239027,0,0,0,0,23.17475616,24.09059646,23.35152065,23.57582455,0.015513796,0.015513134,0.016058027,0.016058086,386.1418833,386.1419988,535.7110149,535.6550997
 08/20  12:30:00,34.45,0.015994228,391.4792279,0.181818,23.24706963,24.17825508,23.42618377,23.64002923,0.015437389,0.015436551,0.015970591,0.015970578,386.1301474,386.1302301,532.6898025,532.6296468,0,0,0,0,23.21001388,24.13359467,23.38816524,23.60735081,0.015476718,0.01547597,0.016015287,0.016015309,386.0588522,386.05871,534.0821152,534.0239027
 08/20  12:40:00,34.26666667,0.015888842,391.4791087,0.181818,23.28516191,24.22396133,23.46555005,23.67373307,0.015395741,0.015394808,0.015924608,0.015924561,386.3063299,386.3069549,531.6859654,531.6241715,0,0,0,0,23.24706963,24.17825508,23.42618377,23.64002923,0.015437389,0.015436551,0.015970591,0.015970578,386.1301474,386.1302301,532.6898025,532.6296468
 08/20  12:50:00,34.08333333,0.015783737,384.4789895,0.181818,23.32361478,24.27000192,23.50585205,23.70809127,0.015351709,0.015350677,0.015876927,0.015876847,386.363346,386.3641233,530.7516647,530.6883673,0,0,0,0,23.28516191,24.22396133,23.46555005,23.67373307,0.015395741,0.015394808,0.015924608,0.015924561,386.3063299,386.3069549,531.6859654,531.6241715
 08/20  13:00:00,33.9,0.015678919,385.4788704,0.272727,23.36214975,24.31610067,23.5484449,23.74397921,0.015305229,0.015304092,0.015831985,0.015831875,386.3481644,386.3488618,531.1690548,531.1043979,0,0,0,0,23.32361478,24.27000192,23.50585205,23.70809127,0.015351709,0.015350677,0.015876927,0.015876847,386.363346,386.3641233,530.7516647,530.6883673
 08/20  13:10:00,34.08333333,0.015616269,381.4787513,0.545455,23.39385377,24.36012248,23.59628138,23.78338272,0.015255301,0.015254051,0.015801238,0.015801108,386.2220171,386.2222845,536.317316,536.2513591,0,0,0,0,23.36214975,24.31610067,23.5484449,23.74397921,0.015305229,0.015304092,0.015831985,0.015831875,386.3481644,386.3488618,531.1690548,531.1043979
 08/20  13:20:00,34.26666667,0.015550357,390.4786322,0.636364,23.4168225,24.40066444,23.64755956,23.82509216,0.015201419,0.015200047,0.015781021,0.015780876,386.2394239,386.2397398,545.5847746,545.5176635,0,0,0,0,23.39385377,24.36012248,23.59628138,23.78338272,0.015255301,0.015254051,0.015801238,0.015801108,386.2220171,386.2222845,536.317316,536.2513591
 08/20  13:30:00,34.45,0.015481126,387.4785131,0.454545,23.43305829,24.43755795,23.69583112,23.86477799,0.015143564,0.015142057,0.015752224,0.015752062,386.2998502,386.3003531,553.6342288,553.5660294,0,0,0,0,23.4168225,24.40066444,23.64755956,23.82509216,0.015201419,0.015200047,0.015781021,0.015780876,386.2394239,386.2397398,545.5847746,545.5176635
 08/20  13:40:00,34.63333333,0.015408529,390.478394,0.636364,23.44574651,24.47144621,23.74398428,23.9044445,0.015081929,0.015080276,0.015723272,0.015723094,386.4260218,386.4269286,562.7463613,562.6771441,0,0,0,0,23.43305829,24.43755795,23.69583112,23.86477799,0.015143564,0.015142057,0.015752224,0.015752062,386.2998502,386.3003531,553.6342288,553.5660294
 08/20  13:50:00,34.81666667,0.015332508,390.478275,0.363636,23.45706974,24.50290931,23.78701265,23.94076501,0.015016749,0.01501494,0.015678521,0.015678322,386.5827595,386.5841658,568.5309964,568.4608357,0,0,0,0,23.44574651,24.47144621,23.74398428,23.9044445,0.015081929,0.015080276,0.015723272,0.015723094,386.4260218,386.4269286,562.7463613,562.6771441
 08/20  14:00:00,35,0.015253016,388.4781559,0.454545,23.46789281,24.53228541,23.82778498,23.97566357,0.014948244,0.01494627,0.015626567,0.015626345,386.699513,386.7012673,573.2146647,573.1436194,0,0,0,0,23.45706974,24.50290931,23.78701265,23.94076501,0.015016749,0.01501494,0.015678521,0.015678322,386.5827595,386.5841658,568.5309964,568.4608357
 08/20  14:10:00,34.9,0.015350106,381.4780369,0.545455,23.48538905,24.56202743,23.87019294,24.01183892,0.014881206,0.014879075,0.015580356,0.015580116,386.6296847,386.6311181,578.8841059,578.8121719,0,0,0,0,23.46789281,24.53228541,23.82778498,23.97566357,0.014948244,0.01494627,0.015626567,0.015626345,386.699513,386.7012673,573.2146647,573.1436194
 08/20  14:20:00,34.8,0.015445674,389.4779179,0.545455,23.51113887,24.59329471,23.91444876,24.04946597,0.014818531,0.014816263,0.015541418,0.015541164,386.6279421,386.6293101,585.4167778,585.3440738,0,0,0,0,23.48538905,24.56202743,23.87019294,24.01183892,0.014881206,0.014879075,0.015580356,0.015580116,386.6296847,386.6311181,578.8841059,578.8121719
 08/20  14:30:00,34.7,0.015539729,388.4777989,0.363636,23.54291281,24.6261871,23.95673453,24.08597875,0.01476106,0.014758679,0.015498501,0.015498234,386.6798278,386.6813259,589.4808235,589.407477,0,0,0,0,23.51113887,24.59329471,23.91444876,24.04946597,0.014818531,0.014816263,0.015541418,0.015541164,386.6279421,386.6293101,585.4167778,585.3440738
 08/20  14:40:00,34.6,0.015632282,385.4776799,0.272727,23.5776312,24.66016076,23.99618511,24.12075631,0.014708675,0.014706203,0.015449269,0.01544899,386.6860963,386.6875575,590.368743,590.2948605,0,0,0,0,23.54291281,24.6261871,23.95673453,24.08597875,0.01476106,0.014758679,0.015498501,0.015498234,386.6798278,386.6813259,589.4808235,589.407477
 08/20  14:50:00,34.5,0.015723346,381.4775609,0.363636,23.61335015,24.69471341,24.0361753,24.15602419,0.014661027,0.014658484,0.015404125,0.015403836,386.5667373,386.5677149,590.9483107,590.8739791,0,0,0,0,23.5776312,24.66016076,23.99618511,24.12075631,0.014708675,0.014706203,0.015449269,0.01544899,386.6860963,386.6875575,590.368743,590.2948605
 08/20  15:00:00,34.4,0.015812927,385.477442,0.272727,23.64921265,24.72953648,24.07573338,24.19111794,0.014617802,0.014615208,0.015360124,0.015359827,386.4674953,386.4680782,590.6448325,590.5702028,0,0,0,0,23.61335015,24.69471341,24.0361753,24.15602419,0.014661027,0.014658484,0.015404125,0.015403836,386.5667373,386.5677149,590.9483107,590.8739791
 08/20  15:10:00,34.4,0.015812927,384.4773231,0.363636,23.67598452,24.76167647,24.11538866,24.22638067,0.014575276,0.014572635,0.015319756,0.015319453,386.383359,386.3836169,591.1599326,591.0851441,0,0,0,0,23.64921265,24.72953648,24.07573338,24.19111794,0.014617802,0.014615208,0.015360124,0.015359827,386.4674953,386.4680782,590.6448325,590.5702028
 08/20  15:20:00,34.4,0.015812927,389.4772042,0.363636,23.6914425,24.7896494,24.1540665,24.26108076,0.014531149,0.014528456,0.015280124,0.015279817,386.4164777,386.4168459,592.4348548,592.3600615,0,0,0,0,23.67598452,24.76167647,24.11538866,24.22638067,0.014575276,0.014572635,0.015319756,0.015319453,386.383359,386.3836169,591.1599326,591.0851441
 08/20  15:30:00,34.4,0.015812927,389.4770853,0.272727,23.69848817,24.81328567,24.18942032,24.29361868,0.014484665,0.014481911,0.01523408,0.015233766,386.51923,386.5199599,592.6701151,592.5954287,0,0,0,0,23.6914425,24.7896494,24.1540665,24.26108076,0.014531149,0.014528456,0.015280124,0.015279817,386.4164777,386.4168459,592.4348548,592.3600615
 08/20  15:40:00,34.4,0.015812927,391.4769664,0.454545,23.70082483,24.83298682,24.22504777,24.32637382,0.014435792,0.014432968,0.015192402,0.015192085,386.6862194,386.6875397,594.8245281,594.7500309,0,0,0,0,23.69848817,24.81328567,24.18942032,24.29361868,0.014484665,0.014481911,0.01523408,0.015233766,386.51923,386.5199599,592.6701151,592.5954287
 08/20  15:50:00,34.4,0.015812927,386.4768475,0.454545,23.70086596,24.84920794,24.26039063,24.3589622,0.014384679,0.014381777,0.015153224,0.015152904,386.7672722,386.7688418,598.195076,598.1207759,0,0,0,0,23.70082483,24.83298682,24.22504777,24.32637382,0.014435792,0.014432968,0.015192402,0.015192085,386.6862194,386.6875397,594.8245281,594.7500309
 08/20  16:00:00,34.4,0.015812927,391.4767287,0.727273,23.69968692,24.86230125,24.29923978,24.39392871,0.014331453,0.014328466,0.015127986,0.015127666,386.8917012,386.8936811,606.0127459,605.9386704,0,0,0,0,23.70086596,24.84920794,24.26039063,24.3589622,0.014384679,0.014381777,0.015153224,0.015152904,386.7672722,386.7688418,598.195076,598.1207759
 08/20  16:10:00,32.66666667,0.016603469,384.4766098,0.272727,23.7049074,24.87467748,24.33233185,24.42506441,0.014277584,0.014274512,0.015086311,0.015085988,386.9015773,386.9035144,609.386888,609.3130077,0,0,0,0,23.69968692,24.86230125,24.29923978,24.39392871,0.014331453,0.014328466,0.015127986,0.015127666,386.8917012,386.8936811,606.0127459,605.9386704
 08/20  16:20:00,30.93333333,0.01708702,386.476491,0.454545,23.71857094,24.88772864,24.36452067,24.45557649,0.014223955,0.014220801,0.015041657,0.015041331,386.8762456,386.8780058,611.8432812,611.769594,0,0,0,0,23.7049074,24.87467748,24.33233185,24.42506441,0.014277584,0.014274512,0.015086311,0.015085988,386.9015773,386.9035144,609.386888,609.3130077
 08/20  16:30:00,29.2,0.017307215,391.4763722,0.454545,23.73865717,24.90179746,24.39728566,24.48644135,0.014170827,0.014167596,0.014998114,0.014997785,386.9599047,386.9619122,614.5758823,614.5024344,0,0,0,0,23.71857094,24.88772864,24.36452067,24.45557649,0.014223955,0.014220801,0.015041657,0.015041331,386.8762456,386.8780058,611.8432812,611.769594
 08/20  16:40:00,27.46666667,0.017304001,382.4762534,0.454545,23.76238642,24.91671254,24.43063669,24.51766711,0.01411817,0.014114869,0.014955786,0.014955456,386.9178828,386.9196522,617.385671,617.3124457,0,0,0,0,23.73865717,24.90179746,24.39728566,24.48644135,0.014170827,0.014167596,0.014998114,0.014997785,386.9599047,386.9619122,614.5758823,614.5024344
 08/20  16:50:00,25.73333333,0.017113645,388.4761346,0.454545,23.78785976,24.93222615,24.46428189,24.54906247,0.014065886,0.014062521,0.014913964,0.014913632,386.9111097,386.9127802,620.265886,620.1929185,0,0,0,0,23.76238642,24.91671254,24.43063669,24.51766711,0.01411817,0.014114869,0.014955786,0.014955456,386.9178828,386.9196522,617.385671,617.3124457
 08/20  17:00:00,24,0.016768817,387.4760159,0.545455,23.81414676,24.9481772,24.49961848,24.58157099,0.01401389,0.014010466,0.014877016,0.014876685,386.9267825,386.9284431,624.4253719,624.3526989,0,0,0,0,23.78785976,24.93222615,24.46428189,24.54906247,0.014065886,0.014062521,0.014913964,0.014913632,386.9111097,386.9127802,620.265886,620.1929185
 08/20  17:10:00,23.98333333,0.016786639,388.4758972,0.545455,23.8336,24.96232517,24.53476258,24.61393958,0.01395664,0.013953141,0.014837262,0.014836931,386.9718343,386.9735951,629.2909803,629.2186384,0,0,0,0,23.81414676,24.9481772,24.49961848,24.58157099,0.01401389,0.014010466,0.014877016,0.014876685,386.9267825,386.9284431,624.4253719,624.3526989
 08/20  17:20:00,23.96666667,0.016804419,388.4757784,0.454545,23.84408953,24.97339169,24.56668126,24.64412237,0.013890936,0.013887335,0.014784461,0.014784127,387.0302272,387.0321342,632.9196553,632.8476642,0,0,0,0,23.8336,24.96232517,24.53476258,24.61393958,0.01395664,0.013953141,0.014837262,0.014836931,386.9718343,386.9735951,629.2909803,629.2186384
 08/20  17:30:00,23.95,0.016822157,389.4756597,0.272727,23.84756766,24.98112347,24.59228403,24.67000117,0.013816078,0.013812345,0.014709144,0.014708803,387.1125133,387.1146499,632.9202683,632.848627,0,0,0,0,23.84408953,24.97339169,24.56668126,24.64412237,0.013890936,0.013887335,0.014784461,0.014784127,387.0302272,387.0321342,632.9196553,632.8476642
 08/20  17:40:00,23.93333333,0.016839851,388.475541,0.0909091,23.84672061,24.98574108,24.6103222,24.69066421,0.013732519,0.013728625,0.014607861,0.014607506,387.1834493,387.1857647,628.186954,628.1156258,0,0,0,0,23.84756766,24.98112347,24.59228403,24.67000117,0.013816078,0.013812345,0.014709144,0.014708803,387.1125133,387.1146499,632.9202683,632.848627
 08/20  17:50:00,23.91666667,0.016857504,387.4754224,0,23.8434426,24.9875954,24.62233301,24.70706356,0.013640971,0.013636892,0.014485709,0.014485335,387.2194196,387.2217757,619.8959005,619.8248238,0,0,0,0,23.84672061,24.98574108,24.6103222,24.69066421,0.013732519,0.013728625,0.014607861,0.014607506,387.1834493,387.1857647,628.186954,628.1156258
 08/20  18:00:00,23.9,0.016875114,381.4753037,0,23.83865511,24.98697552,24.63121164,24.72108605,0.013542091,0.013537805,0.014351921,0.014351524,387.1019955,387.103812,610.2775611,610.2066338,0,0,0,0,23.8434426,24.9875954,24.62233301,24.70706356,0.013640971,0.013636892,0.014485709,0.014485335,387.2194196,387.2217757,619.8959005,619.8248238
 08/20  18:10:00,23.9,0.017000653,388.4751851,0,23.82912509,24.98302518,24.63796559,24.73338392,0.013444078,0.013439595,0.014219385,0.014218964,387.052977,387.0545324,600.829466,600.7586548,0,0,0,0,23.83865511,24.98697552,24.63121164,24.72108605,0.013542091,0.013537805,0.014351921,0.014351524,387.1019955,387.103812,610.2775611,610.2066338
 08/20  18:20:00,23.9,0.0171262,391.4750664,0,23.81403158,24.97532162,24.64272441,24.74403513,0.013351592,0.01334694,0.014094142,0.014093698,387.141512,387.1433416,591.9946741,591.92397,0,0,0,0,23.82912509,24.98302518,24.63796559,24.73338392,0.013444078,0.013439595,0.014219385,0.014218964,387.052977,387.0545324,600.829466,600.7586548
 08/20  18:30:00,23.9,0.017251754,384.4749478,0,23.7944536,24.96392087,24.64540496,24.75297809,0.013265658,0.013260866,0.013977203,0.013976737,387.1460493,387.1478217,583.5463197,583.4756385,0,0,0,0,23.81403158,24.97532162,24.64272441,24.74403513,0.013351592,0.01334694,0.014094142,0.014093698,387.141512,387.1433416,591.9946741,591.92397
 08/20  18:40:00,23.9,0.017377317,381.4748292,0,23.77193986,24.9491948,24.64597254,24.76018305,0.013185655,0.013180751,0.013867654,0.013867168,387.0069283,387.0080898,575.3452069,575.2744428,0,0,0,0,23.7944536,24.96392087,24.64540496,24.75297809,0.013265658,0.013260866,0.013977203,0.013976737,387.1460493,387.1478217,583.5463197,583.4756385
 08/20  18:50:00,23.9,0.017502888,381.4747107,0,23.74730848,24.93136105,24.64440869,24.76563065,0.013110613,0.013105619,0.013764312,0.013763806,386.7962924,386.796586,567.4068548,567.3359289,0,0,0,0,23.77193986,24.9491948,24.64597254,24.76018305,0.013185655,0.013180751,0.013867654,0.013867168,387.0069283,387.0080898,575.3452069,575.2744428
 08/20  19:00:00,23.9,0.017628466,387.4745921,0,23.72119891,24.9108027,24.64076615,24.76934951,0.013039669,0.013034604,0.013666205,0.013665679,386.7051063,386.7050306,559.894589,559.823502,0,0,0,0,23.74730848,24.93136105,24.64440869,24.76563065,0.013110613,0.013105619,0.013764312,0.013763806,386.7962924,386.796586,567.4068548,567.3359289
 08/20  19:10:00,24.08333333,0.017631252,386.4744736,0,23.68929091,24.88178966,24.63153641,24.76871493,0.012937143,0.012931999,0.013524297,0.013523743,386.6761673,386.6759859,549.1001765,549.0288594,0,0,0,0,23.72119891,24.9108027,24.64076615,24.76934951,0.013039669,0.013034604,0.013666205,0.013665679,386.7051063,386.7050306,559.894589,559.823502
 08/20  19:20:00,24.26666667,0.017631663,382.474355,0,23.65820759,24.8483239,24.61863046,24.76505684,0.012818879,0.012813673,0.013360759,0.013360173,386.4908834,386.4900079,536.5303053,536.4586893,0,0,0,0,23.68929091,24.88178966,24.63153641,24.76871493,0.012937143,0.012931999,0.013524297,0.013523743,386.6761673,386.6759859,549.1001765,549.0288594
 08/20  19:30:00,24.45,0.017629654,386.4742365,0,23.63121759,24.81399338,24.603916,24.75971066,0.012701351,0.012696118,0.013198498,0.013197881,386.3824316,386.3812065,524.175481,524.1037116,0,0,0,0,23.65820759,24.8483239,24.61863046,24.76505684,0.012818879,0.012813673,0.013360759,0.013360173,386.4908834,386.4900079,536.5303053,536.4586893
 08/20  19:40:00,24.63333333,0.017625179,389.474118,0,23.6077496,24.78025997,24.58822256,24.75328405,0.012591737,0.012586516,0.013047483,0.013046838,386.4837835,386.4830354,512.9319309,512.8602734,0,0,0,0,23.63121759,24.81399338,24.603916,24.75971066,0.012701351,0.012696118,0.013198498,0.013197881,386.3824316,386.3812065,524.175481,524.1037116
 08/20  19:50:00,24.81666667,0.01761819,386.4739995,0,23.58605077,24.74730385,24.57172403,24.74591894,0.012491137,0.012485961,0.012909244,0.012908576,386.5638884,386.5635088,502.6870577,502.6156629,0,0,0,0,23.6077496,24.78025997,24.58822256,24.75328405,0.012591737,0.012586516,0.013047483,0.013046838,386.4837835,386.4830354,512.9319309,512.8602734
 08/20  20:00:00,25,0.017608642,385.4738811,0,23.56478236,24.71490024,24.55436991,24.73759514,0.012398517,0.012393416,0.01278236,0.012781674,386.5473321,386.5469288,493.2606837,493.1896584,0,0,0,0,23.58605077,24.74730385,24.57172403,24.74591894,0.012491137,0.012485961,0.012909244,0.012908576,386.5638884,386.5635088,502.6870577,502.6156629
 08/20  20:10:00,24.71666667,0.017608512,383.4737626,0,23.53666365,24.68100237,24.53503359,24.72755824,0.012316918,0.012311926,0.012669419,0.01266872,386.388768,386.3878128,484.4809964,484.4104077,0,0,0,0,23.56478236,24.71490024,24.55436991,24.73759514,0.012398517,0.012393416,0.01278236,0.012781674,386.5473321,386.5469288,493.2606837,493.1896584
 08/20  20:20:00,24.43333333,0.017602634,385.4736442,0,23.49982952,24.64445214,24.51304695,24.71535163,0.012247447,0.012242603,0.012571189,0.012570484,386.2550644,386.2536877,476.4226871,476.3526923,0,0,0,0,23.53666365,24.68100237,24.53503359,24.72755824,0.012316918,0.012311926,0.012669419,0.01266872,386.388768,386.3878128,484.4809964,484.4104077
 08/20  20:30:00,24.15,0.017591181,383.4735258,0,23.45052891,24.60565924,24.48823546,24.70084505,0.012189298,0.012184631,0.01248662,0.012485916,386.0792926,386.0773719,468.9538585,468.8845489,0,0,0,0,23.49982952,24.64445214,24.51304695,24.71535163,0.012247447,0.012242603,0.012571189,0.012570484,386.2550644,386.2536877,476.4226871,476.3526923
 08/20  20:40:00,23.86666667,0.017574316,389.4734074,0,23.39183782,24.56509111,24.46065334,24.68406125,0.012140882,0.012136412,0.012413927,0.012413229,386.1445654,386.1430486,462.308233,462.2398877,0,0,0,0,23.45052891,24.60565924,24.48823546,24.70084505,0.012189298,0.012184631,0.01248662,0.012485916,386.0792926,386.0773719,468.9538585,468.8845489
 08/20  20:50:00,23.58333333,0.017552207,388.473289,0,23.32738867,24.52299413,24.4304071,24.66505966,0.012100549,0.012096287,0.012351288,0.012350601,386.3171328,386.3164044,456.3068064,456.2395896,0,0,0,0,23.39183782,24.56509111,24.46065334,24.68406125,0.012140882,0.012136412,0.012413927,0.012413229,386.1445654,386.1430486,462.308233,462.2398877
 08/20  21:00:00,23.3,0.017525012,389.4731706,0,23.25937357,24.47848296,24.39759186,24.64389404,0.012066833,0.012062786,0.01229708,0.012296406,386.5495387,386.5497796,450.860314,450.7943455,0,0,0,0,23.32738867,24.52299413,24.4304071,24.66505966,0.012100549,0.012096287,0.012351288,0.012350601,386.3171328,386.3164044,456.3068064,456.2395896
 08/20  21:10:00,23.4,0.017600005,384.4730523,0,23.19921335,24.43412647,24.36388022,24.62168573,0.012037321,0.012033486,0.012248744,0.012248087,386.5696273,386.5699267,445.6587225,445.5938943,0,0,0,0,23.25937357,24.47848296,24.39759186,24.64389404,0.012066833,0.012062786,0.01229708,0.012296406,386.5495387,386.5497796,450.860314,450.7943455
 08/20  21:20:00,23.5,0.01767519,384.472934,0,23.15678289,24.39154901,24.33027838,24.5991253,0.012010589,0.012006959,0.012204725,0.012204083,386.4492429,386.4490344,440.7389636,440.6752345,0,0,0,0,23.19921335,24.43412647,24.36388022,24.62168573,0.012037321,0.012033486,0.012248744,0.012248087,386.5696273,386.5699267,445.6587225,445.5938943
 08/20  21:30:00,23.6,0.017750566,390.4728156,0,23.12752044,24.35112605,24.2970745,24.57643104,0.011986045,0.011982612,0.012164306,0.012163681,386.5494959,386.5496893,436.430024,436.3676783,0,0,0,0,23.15678289,24.39154901,24.33027838,24.5991253,0.012010589,0.012006959,0.012204725,0.012204083,386.4492429,386.4490344,440.7389636,440.6752345
 08/20  21:40:00,23.7,0.017826135,391.4726973,0,23.10456381,24.31263178,24.26422507,24.5539114,0.011963456,0.011960213,0.012127139,0.012126531,386.8480135,386.8493596,432.6778371,432.6171276,0,0,0,0,23.12752044,24.35112605,24.2970745,24.57643104,0.011986045,0.011982612,0.012164306,0.012163681,386.5494959,386.5496893,436.430024,436.3676783
 08/20  21:50:00,23.8,0.017901894,391.472579,0,23.08367408,24.27571277,24.23160964,24.5315412,0.011942676,0.011939616,0.012092973,0.012092381,387.2157035,387.2183741,429.3236157,429.2646608,0,0,0,0,23.10456381,24.31263178,24.26422507,24.5539114,0.011963456,0.011960213,0.012127139,0.012126531,386.8480135,386.8493596,432.6778371,432.6171276
 08/20  22:00:00,23.9,0.017977845,387.4724608,0,23.06321178,24.24006647,24.19913184,24.50922222,0.011923553,0.011920669,0.012061557,0.012060983,387.3988035,387.4019743,426.0858449,426.028503,0,0,0,0,23.08367408,24.27571277,24.23160964,24.5315412,0.011942676,0.011939616,0.012092973,0.012092381,387.2157035,387.2183741,429.3236157,429.2646608
 08/20  22:10:00,23.9,0.017977845,389.4723425,0,22.91351325,24.16174352,24.13821849,24.46655188,0.011898232,0.011895598,0.012019546,0.012018999,387.6191354,387.6227667,421.657775,421.6029338,0,0,0,0,23.06321178,24.24006647,24.19913184,24.50922222,0.011923553,0.011920669,0.012061557,0.012060983,387.3988035,387.4019743,426.0858449,426.028503
 08/20  22:20:00,23.9,0.017977845,381.4722243,0,22.73184181,24.059496,24.05955911,24.41097043,0.011871682,0.011869331,0.011974982,0.011974469,387.1987096,387.2000544,416.2136969,416.1612171,0,0,0,0,22.91351325,24.16174352,24.13821849,24.46655188,0.011898232,0.011895598,0.012019546,0.012018999,387.6191354,387.6227667,421.657775,421.6029338
 08/20  22:30:00,23.9,0.017977845,388.4721061,0,22.58676145,23.95333991,23.9752899,24.35100752,0.011848046,0.011845969,0.011934826,0.011934349,387.0244328,387.0248186,411.4293871,411.3798602,0,0,0,0,22.73184181,24.059496,24.05955911,24.41097043,0.011871682,0.011869331,0.011974982,0.011974469,387.1987096,387.2000544,416.2136969,416.1612171
 08/20  22:40:00,23.9,0.017977845,383.4719878,0,22.48583223,23.85204664,23.89111603,24.29069912,0.011828505,0.011826677,0.011901263,0.011900822,386.6932273,386.6921481,407.1795755,407.1328766,0,0,0,0,22.58676145,23.95333991,23.9752899,24.35100752,0.011848046,0.011845969,0.011934826,0.011934349,387.0244328,387.0248186,411.4293871,411.3798602
 08/20  22:50:00,23.9,0.017977845,391.4718697,0,22.41104227,23.75694702,23.80834844,24.2310008,0.011812556,0.01181095,0.011873692,0.011873287,386.9324664,386.9325274,404.1690357,404.1259251,0,0,0,0,22.48583223,23.85204664,23.89111603,24.29069912,0.011828505,0.011826677,0.011901263,0.011900822,386.6932273,386.6921481,407.1795755,407.1328766
 08/20  23:00:00,23.9,0.017977845,390.4717515,0,22.34591093,23.66681073,23.72811148,24.17173621,0.011799254,0.011797845,0.011850741,0.011850368,387.4257372,387.4278493,401.9614316,401.9221455,0,0,0,0,22.41104227,23.75694702,23.80834844,24.2310008,0.011812556,0.01181095,0.011873692,0.011873287,386.9324664,386.9325274,404.1690357,404.1259251
 08/20  23:10:00,23.9,0.017913624,386.4716333,0,22.30210819,23.58558323,23.65326742,24.11480244,0.011788538,0.011787304,0.011831951,0.01183161,387.5928304,387.5953579,399.8639735,399.8278875,0,0,0,0,22.34591093,23.66681073,23.72811148,24.17173621,0.011799254,0.011797845,0.011850741,0.011850368,387.4257372,387.4278493,401.9614316,401.9221455
 08/20  23:20:00,23.9,0.017849416,386.4715152,0,22.28131631,23.5151239,23.58505981,24.06130118,0.011780268,0.011779194,0.011816892,0.011816582,387.5135082,387.5153556,397.8753717,397.8420244,0,0,0,0,22.30210819,23.58558323,23.65326742,24.11480244,0.011788538,0.011787304,0.011831951,0.01183161,387.5928304,387.5953579,399.8639735,399.8278875
 08/20  23:30:00,23.9,0.017785221,386.4713971,0,22.27662288,23.45506049,23.52340038,24.01144642,0.01177413,0.0117732,0.01180503,0.011804751,387.3516117,387.3525417,396.1007328,396.0699348,0,0,0,0,22.28131631,23.5151239,23.58505981,24.06130118,0.011780268,0.011779194,0.011816892,0.011816582,387.5135082,387.5153556,397.8753717,397.8420244
 08/20  23:40:00,23.9,0.017721039,381.471279,0,22.28046249,23.40409828,23.46768764,23.96504267,0.011769742,0.011768942,0.011795816,0.011795567,386.7748925,386.7736237,394.1601613,394.1312027,0,0,0,0,22.27662288,23.45506049,23.52340038,24.01144642,0.01177413,0.0117732,0.01180503,0.011804751,387.3516117,387.3525417,396.1007328,396.0699348
 08/20  23:50:00,23.9,0.017656869,390.4711609,0,22.28817002,23.36087908,23.41727543,23.9218082,0.011766748,0.011766062,0.011788753,0.011788532,386.7771873,386.7760269,393.0130905,392.9868662,0,0,0,0,22.28046249,23.40409828,23.46768764,23.96504267,0.011769742,0.011768942,0.011795816,0.011795567,386.7748925,386.7736237,394.1601613,394.1312027
 08/20  24:00:00,23.9,0.017592713,386.4710428,0,22.29773454,23.32426772,23.3716154,23.88149204,0.011764845,0.01176426,0.01178342,0.011783225,386.8487647,386.8480209,392.1148587,392.0913211,0,0,0,0,22.28817002,23.36087908,23.41727543,23.9218082,0.011766748,0.011766062,0.011788753,0.011788532,386.7771873,386.7760269,393.0130905,392.9868662
 08/21  00:10:00,23.8,0.017582865,386.4709247,0,22.28913087,23.28810201,23.32701951,23.84168774,0.011757941,0.011757426,0.011773603,0.011773423,386.8582479,386.8576814,391.3052003,391.2840568,0,0,0,0,22.29773454,23.32426772,23.3716154,23.88149204,0.011764845,0.01176426,0.01178342,0.011783225,386.8487647,386.8480209,392.1148587,392.0913211
 08/21  00:20:00,23.7,0.017572435,381.4708067,0,22.25845328,23.24888672,23.28128141,23.8009274,0.011742935,0.011742453,0.011756108,0.011755928,386.3975429,386.395666,390.150923,390.1312317,0,0,0,0,22.28913087,23.28810201,23.32701951,23.84168774,0.011757941,0.011757426,0.011773603,0.011773423,386.8582479,386.8576814,391.3052003,391.2840568
 08/21  00:30:00,23.6,0.017561428,382.4706886,0,22.21242714,23.20580603,23.23374062,23.7587487,0.011719693,0.011719214,0.011730735,0.011730542,385.7962141,385.7927601,388.9631376,388.94459,0,0,0,0,22.25845328,23.24888672,23.28128141,23.8009274,0.011742935,0.011742453,0.011756108,0.011755928,386.3975429,386.395666,390.150923,390.1312317
 08/21  00:40:00,23.5,0.017549852,383.4705706,0,22.15857482,23.15922426,23.18444471,23.71515684,0.011689328,0.011688829,0.011698546,0.01169833,385.3262392,385.3218465,387.998188,387.9809518,0,0,0,0,22.21242714,23.20580603,23.23374062,23.7587487,0.011719693,0.011719214,0.011730735,0.011730542,385.7962141,385.7927601,388.9631376,388.94459
