Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/21  00:50:00,23.4,0.017537711,386.4704526,0,22.10130948,23.1097178,23.1335983,23.67026689,0.011653094,0.011652559,0.011660751,0.011660505,385.2491447,385.245192,387.5043703,387.4890118,0,0,0,0,22.15857482,23.15922426,23.18444471,23.71515684,0.011689328,0.011688829,0.011698546,0.01169833,385.3262392,385.3218465,387.998188,387.9809518
 08/21  01:00:00,23.3,0.017525012,383.4703347,0,22.04233234,23.0577447,23.08136782,23.62417509,0.011612014,0.011611433,0.011618335,0.011618057,385.132181,385.128493,387.0353564,387.0216237,0,0,0,0,22.10130948,23.1097178,23.1335983,23.67026689,0.011653094,0.011652559,0.011660751,0.011660505,385.2491447,385.245192,387.5043703,387.4890118
 08/21  01:10:00,23.21666667,0.017403746,383.4702167,0,21.98775219,23.00516676,23.02881311,23.57759087,0.011571834,0.011571215,0.011577029,0.011576724,384.9364495,384.9327283,386.5421099,386.5296955,0,0,0,0,22.04233234,23.0577447,23.08136782,23.62417509,0.011612014,0.011611433,0.011618335,0.011618057,385.132181,385.128493,387.0353564,387.0216237
 08/21  01:20:00,23.13333333,0.017283233,391.4700987,0,21.93873509,22.95301249,22.97654099,23.53093498,0.011535616,0.011534979,0.011539876,0.011539555,385.3939929,385.3922875,386.7507379,386.7406239,0,0,0,0,21.98775219,23.00516676,23.02881311,23.57759087,0.011571834,0.011571215,0.011577029,0.011576724,384.9364495,384.9327283,386.5421099,386.5296955
 08/21  01:30:00,23.05,0.017163466,387.4699808,0,21.89336678,22.90151728,22.9247035,23.4843308,0.01150382,0.011503183,0.011507306,0.011506979,385.8685792,385.8686601,387.0153118,387.0072501,0,0,0,0,21.93873509,22.95301249,22.97654099,23.53093498,0.011535616,0.011534979,0.011539876,0.011539555,385.3939929,385.3922875,386.7507379,386.7406239
 08/21  01:40:00,22.96666667,0.017044443,389.4698629,0,21.84953746,22.8505762,22.87325011,23.4377663,0.011475794,0.011475169,0.011478641,0.011478316,386.3733076,386.3749742,387.3428599,387.3366393,0,0,0,0,21.89336678,22.90151728,22.9247035,23.4843308,0.01150382,0.011503183,0.011507306,0.011506979,385.8685792,385.8686601,387.0153118,387.0072501
 08/21  01:50:00,22.88333333,0.01692616,386.469745,0,21.80604152,22.80002711,22.82208985,23.39119949,0.011450731,0.011450126,0.011453049,0.011452729,386.5965041,386.5986196,387.4155335,387.4104179,0,0,0,0,21.84953746,22.8505762,22.87325011,23.4377663,0.011475794,0.011475169,0.011478641,0.011478316,386.3733076,386.3749742,387.3428599,387.3366393
 08/21  02:00:00,22.8,0.016808611,390.4696271,0,21.7624414,22.74974465,22.7711475,23.34459562,0.011427981,0.011427401,0.011429861,0.011429551,386.970007,386.9729308,387.6624528,387.6585704,0,0,0,0,21.80604152,22.80002711,22.82208985,23.39119949,0.011450731,0.011450126,0.011453049,0.011452729,386.5965041,386.5986196,387.4155335,387.4104179
 08/21  02:10:00,22.88333333,0.016835774,382.4695092,0,21.71303861,22.69814985,22.71942502,23.29729026,0.011402113,0.011401544,0.011403613,0.011403305,386.7697151,386.771572,387.3533931,387.3495657,0,0,0,0,21.7624414,22.74974465,22.7711475,23.34459562,0.011427981,0.011427401,0.011429861,0.011429551,386.970007,386.9729308,387.6624528,387.6585704
 08/21  02:20:00,22.96666667,0.016862715,384.4693914,0,21.65681862,22.64442558,22.66635692,23.24889515,0.011370321,0.011369743,0.01137148,0.011371162,386.3961961,386.3965937,386.8874373,386.8833583,0,0,0,0,21.71303861,22.69814985,22.71942502,23.29729026,0.011402113,0.011401544,0.011403613,0.011403305,386.7697151,386.771572,387.3533931,387.3495657
 08/21  02:30:00,23.05,0.016889432,391.4692736,0,21.59578739,22.588488,22.61181863,23.19931077,0.011332366,0.011331761,0.011333216,0.011332878,386.6415033,386.6425707,387.0567819,387.0536386,0,0,0,0,21.65681862,22.64442558,22.66635692,23.24889515,0.011370321,0.011369743,0.01137148,0.011371162,386.3961961,386.3965937,386.8874373,386.8833583
 08/21  02:40:00,23.13333333,0.016915923,381.4691557,0,21.53215396,22.53056807,22.55588509,23.14857117,0.01128909,0.011288445,0.011289661,0.011289296,386.4084133,386.4086062,386.7579954,386.7548058,0,0,0,0,21.59578739,22.588488,22.61181863,23.19931077,0.011332366,0.011331761,0.011333216,0.011332878,386.6415033,386.6425707,387.0567819,387.0536386
 08/21  02:50:00,23.21666667,0.016942185,389.4690379,0,21.46722143,22.47094252,22.49867238,23.09674092,0.011241467,0.011240774,0.011241785,0.011241389,386.4911924,386.4916074,386.7863745,386.7837353,0,0,0,0,21.53215396,22.53056807,22.55588509,23.14857117,0.01128909,0.011288445,0.011289661,0.011289296,386.4084133,386.4086062,386.7579954,386.7548058
 08/21  03:00:00,23.3,0.016968215,389.4689202,0,21.40150927,22.40984316,22.44028171,23.04387819,0.011190285,0.011189539,0.011190377,0.011189946,386.8306295,386.8320493,387.080796,387.0791245,0,0,0,0,21.46722143,22.47094252,22.49867238,23.09674092,0.011241467,0.011240774,0.011241785,0.011241389,386.4911924,386.4916074,386.7863745,386.7837353
 08/21  03:10:00,23.3,0.016968215,381.4688024,0,21.34738975,22.35062179,22.38285168,22.99142544,0.011142098,0.011141318,0.01114201,0.011141556,386.5601093,386.5604873,386.7702259,386.7682405,0,0,0,0,21.40150927,22.40984316,22.44028171,23.04387819,0.011190285,0.011189539,0.011190377,0.011189946,386.8306295,386.8320493,387.080796,387.0791245
 08/21  03:20:00,23.3,0.016968215,390.4686846,0,21.30712449,22.29506057,22.32760175,22.94023771,0.011100338,0.01109955,0.01110012,0.011099658,386.6772726,386.6779221,386.8548788,386.8533557,0,0,0,0,21.34738975,22.35062179,22.38285168,22.99142544,0.011142098,0.011141318,0.01114201,0.011141556,386.5601093,386.5604873,386.7702259,386.7682405
 08/21  03:30:00,23.3,0.016968215,390.4685669,0,21.27634335,22.24337402,22.27478962,22.89054034,0.011065362,0.011064591,0.011065062,0.011064605,387.1117577,387.1136168,387.2630272,387.2625228,0,0,0,0,21.30712449,22.29506057,22.32760175,22.94023771,0.011100338,0.01109955,0.01110012,0.011099658,386.6772726,386.6779221,386.8548788,386.8533557
 08/21  03:40:00,23.3,0.016968215,387.4684492,0,21.25024655,22.19510913,22.22424074,22.84226884,0.011036235,0.011035498,0.011035887,0.011035446,387.3755448,387.3779304,387.504059,387.5041074,0,0,0,0,21.27634335,22.24337402,22.27478962,22.89054034,0.011065362,0.011064591,0.011065062,0.011064605,387.1117577,387.1136168,387.2630272,387.2625228
 08/21  03:50:00,23.3,0.016968215,389.4683315,0,21.22603535,22.14972075,22.17569563,22.79529428,0.011011855,0.011011162,0.011011483,0.011011064,387.6341587,387.6369342,387.7434198,387.7439238,0,0,0,0,21.25024655,22.19510913,22.22424074,22.84226884,0.011036235,0.011035498,0.011035887,0.011035446,387.3755448,387.3779304,387.504059,387.5041074
 08/21  04:00:00,23.3,0.016968215,381.4682138,0,21.20263367,22.10676385,22.12893204,22.74950402,0.010991332,0.010990689,0.010990954,0.010990562,387.2186458,387.2198299,387.3095571,387.309149,0,0,0,0,21.22603535,22.14972075,22.17569563,22.79529428,0.011011855,0.011011162,0.011011483,0.011011064,387.6341587,387.6369342,387.7434198,387.7439238
 08/21  04:10:00,23.3,0.016968215,381.4680961,0,21.1868448,22.06789111,22.08495515,22.70561439,0.01098001,0.010979436,0.010979657,0.010979304,386.4467455,386.4455764,386.5210746,386.5191928,0,0,0,0,21.20263367,22.10676385,22.12893204,22.74950402,0.010991332,0.010990689,0.010990954,0.010990562,387.2186458,387.2198299,387.3095571,387.309149
 08/21  04:20:00,23.3,0.016968215,389.4679784,0,21.17996363,22.03389483,22.04429168,22.66402955,0.010980399,0.010979916,0.010980102,0.010979806,386.3219152,386.3205118,386.3841743,386.3822954,0,0,0,0,21.1868448,22.06789111,22.08495515,22.70561439,0.01098001,0.010979436,0.010979657,0.010979304,386.4467455,386.4455764,386.5210746,386.5191928
 08/21  04:30:00,23.3,0.016968215,391.4678608,0,21.1793977,22.00462528,22.00693293,22.62479631,0.01099211,0.010991734,0.010991894,0.010991667,386.812947,386.8130211,386.8668501,386.8661944,0,0,0,0,21.17996363,22.03389483,22.04429168,22.66402955,0.010980399,0.010979916,0.010980102,0.010979806,386.3219152,386.3205118,386.3841743,386.3822954
 08/21  04:40:00,23.3,0.016968215,381.4677432,0,21.18222903,21.979549,21.9726404,22.58780237,0.011013574,0.011013312,0.011013451,0.011013301,386.66782,386.6675968,386.7130159,386.7122011,0,0,0,0,21.1793977,22.00462528,22.00693293,22.62479631,0.01099211,0.010991734,0.010991894,0.010991667,386.812947,386.8130211,386.8668501,386.8661944
 08/21  04:50:00,23.3,0.016968215,382.4676256,0,21.18669486,21.95809351,21.94113379,22.55289927,0.011043149,0.011043,0.011043122,0.011043053,386.1465265,386.1450884,386.1833448,386.1816503,0,0,0,0,21.18222903,21.979549,21.9726404,22.58780237,0.011013574,0.011013312,0.011013451,0.011013301,386.66782,386.6675968,386.7130159,386.7122011
 08/21  05:00:00,23.3,0.016968215,387.467508,0,21.19206981,21.93978354,21.91217067,22.51995604,0.011079485,0.011079447,0.011079555,0.011079566,385.9785948,385.9769399,386.0092001,386.007418,0,0,0,0,21.18669486,21.95809351,21.94113379,22.55289927,0.011043149,0.011043,0.011043122,0.011043053,386.1465265,386.1450884,386.1833448,386.1816503
 08/21  05:10:00,23.3,0.017060947,387.4673904,0,21.19166231,21.92310134,21.88446107,22.48812291,0.011110113,0.011110151,0.011110246,0.011110314,386.0933411,386.0921907,386.1194287,386.1181267,0,0,0,0,21.19206981,21.93978354,21.91217067,22.51995604,0.011079485,0.011079447,0.011079555,0.011079566,385.9785948,385.9769399,386.0092001,386.007418
 08/21  05:20:00,23.3,0.017153706,382.4672728,0,21.18412543,21.9067646,21.85719748,22.45685486,0.01112847,0.011128544,0.011128626,0.011128718,385.8816952,385.8802639,385.9032509,385.9017621,0,0,0,0,21.19166231,21.92310134,21.88446107,22.48812291,0.011110113,0.011110151,0.011110246,0.011110314,386.0933411,386.0921907,386.1194287,386.1181267
 08/21  05:30:00,23.3,0.017246492,388.4671553,0,21.17169517,21.89028639,21.83010689,22.42595441,0.011133847,0.011133922,0.011133991,0.011134078,385.9578112,385.9567712,385.9761751,385.9750502,0,0,0,0,21.18412543,21.9067646,21.85719748,22.45685486,0.01112847,0.011128544,0.011128626,0.011128718,385.8816952,385.8802639,385.9032509,385.9017621
 08/21  05:40:00,23.3,0.017339305,387.4670378,0,21.15713905,21.87451416,21.80320624,22.39541635,0.01112802,0.011128069,0.011128128,0.01112819,386.1649437,386.1645347,386.1809136,386.1803457,0,0,0,0,21.17169517,21.89028639,21.83010689,22.42595441,0.011133847,0.011133922,0.011133991,0.011134078,385.9578112,385.9567712,385.9761751,385.9750502
 08/21  05:50:00,23.3,0.017432145,384.4669203,0,21.14212137,21.85997668,21.77656843,22.36527545,0.01111309,0.011113097,0.011113147,0.011113171,386.1294241,386.1290095,386.1428434,386.1423044,0,0,0,0,21.15713905,21.87451416,21.80320624,22.39541635,0.01112802,0.011128069,0.011128128,0.01112819,386.1649437,386.1645347,386.1809136,386.1803457
 08/21  06:00:00,23.3,0.017525012,386.4668028,0,21.12727617,21.84695573,21.75024848,22.33555785,0.011090754,0.01109071,0.011090753,0.011090733,386.1027703,386.1023577,386.1140378,386.1135278,0,0,0,0,21.14212137,21.85997668,21.77656843,22.36527545,0.01111309,0.011113097,0.011113147,0.011113171,386.1294241,386.1290095,386.1428434,386.1423044
 08/21  06:10:00,23.3,0.017525012,383.4666853,0,21.30195594,21.89029602,21.75685861,22.33053919,0.011091562,0.011091516,0.011085897,0.011085869,387.5542609,387.5535093,385.9863843,385.9856935,0,0,0,0,21.12727617,21.84695573,21.75024848,22.33555785,0.011090754,0.01109071,0.011090753,0.011090733,386.1027703,386.1023577,386.1140378,386.1135278
 08/21  06:20:00,23.3,0.017525012,386.4665678,0,21.54569261,21.97161525,21.78652482,22.34309397,0.011120426,0.011120423,0.011105942,0.011105952,389.9719294,389.9707815,385.9348485,385.934117,0,0,0,0,21.30195594,21.89029602,21.75685861,22.33053919,0.011091562,0.011091516,0.011085897,0.011085869,387.5542609,387.5535093,385.9863843,385.9856935
 08/21  06:30:00,23.3,0.017525012,390.4664504,0,21.76109035,22.06890082,21.82671151,22.36410196,0.011173704,0.01117376,0.01114983,0.011149918,392.7902164,392.7888305,386.1244563,386.1241107,0,0,0,0,21.54569261,21.97161525,21.78652482,22.34309397,0.011120426,0.011120423,0.011105942,0.011105952,389.9719294,389.9707815,385.9348485,385.934117
 08/21  06:40:00,23.3,0.017525012,391.4663329,0,21.92691753,22.17097169,21.87113965,22.38898821,0.011247133,0.01124725,0.011214466,0.011214658,395.6049809,395.6034299,386.4825058,386.4828001,0,0,0,0,21.76109035,22.06890082,21.82671151,22.36410196,0.011173704,0.01117376,0.01114983,0.011149918,392.7902164,392.7888305,386.1244563,386.1241107
 08/21  06:50:00,23.3,0.017525012,388.4662155,0,22.05939441,22.27468232,21.91807309,22.41647553,0.011337725,0.0113379,0.01129709,0.011297403,398.0945342,398.0926853,386.7540099,386.7547397,0,0,0,0,21.92691753,22.17097169,21.87113965,22.38898821,0.011247133,0.01124725,0.011214466,0.011214658,395.6049809,395.6034299,386.4825058,386.4828001
 08/21  07:00:00,23.3,0.017525012,381.4660981,0,22.17790465,22.380101,21.96755126,22.4465774,0.011443476,0.011443708,0.011395599,0.011396044,399.9744473,399.9719741,386.6268155,386.6273026,0,0,0,0,22.05939441,22.27468232,21.91807309,22.41647553,0.011337725,0.0113379,0.01129709,0.011297403,398.0945342,398.0926853,386.7540099,386.7547397
 08/21  07:10:00,23.48333333,0.017628605,385.4659807,0,22.28773574,22.48605051,22.01733906,22.47778285,0.011550174,0.011550454,0.011490509,0.011491064,403.0672306,403.0640223,386.4516689,386.4518444,0,0,0,0,22.17790465,22.380101,21.96755126,22.4465774,0.011443476,0.011443708,0.011395599,0.011396044,399.9744473,399.9719741,386.6268155,386.6273026
 08/21  07:20:00,23.66666667,0.017732055,388.4658634,0,22.38055476,22.5892035,22.06618336,22.50921173,0.011643934,0.01164425,0.011570098,0.011570727,407.0004242,406.9964467,386.4547843,386.454936,0,0,0,0,22.28773574,22.48605051,22.01733906,22.47778285,0.011550174,0.011550454,0.011490509,0.011491064,403.0672306,403.0640223,386.4516689,386.4518444
 08/21  07:30:00,23.85,0.017835348,384.465746,0,22.45607096,22.68809901,22.11387589,22.54066762,0.011718936,0.011719276,0.011630888,0.011631553,410.8892552,410.8842074,386.4006692,386.4007324,0,0,0,0,22.38055476,22.5892035,22.06618336,22.50921173,0.011643934,0.01164425,0.011570098,0.011570727,407.0004242,406.9964467,386.4547843,386.454936
 08/21  07:40:00,24.03333333,0.01793847,388.4656287,0,22.51945651,22.78262671,22.16064208,22.57224971,0.011774459,0.011774812,0.011673209,0.011673878,414.6102224,414.6038638,386.4569182,386.4570506,0,0,0,0,22.45607096,22.68809901,22.11387589,22.54066762,0.011718936,0.011719276,0.011630888,0.011631553,410.8892552,410.8842074,386.4006692,386.4007324
 08/21  07:50:00,24.21666667,0.018041405,383.4655114,0,22.57614355,22.87332064,22.20680034,22.60412699,0.011811503,0.011811857,0.011698253,0.011698901,417.8579976,417.8498004,386.370642,386.3706563,0,0,0,0,22.51945651,22.78262671,22.16064208,22.57224971,0.011774459,0.011774812,0.011673209,0.011673878,414.6102224,414.6038638,386.4569182,386.4570506
 08/21  08:00:00,24.4,0.018144137,387.4653941,0,22.62963128,22.9608437,22.25263598,22.63645641,0.011831178,0.011831518,0.011707008,0.011707615,420.8803098,420.8699511,386.3558657,386.3558581,0,0,0,0,22.57614355,22.87332064,22.20680034,22.60412699,0.011811503,0.011811857,0.011698253,0.011698901,417.8579976,417.8498004,386.370642,386.3706563
 08/21  08:10:00,24.96666667,0.018273593,384.4652768,0,22.78227845,23.06899318,22.2994389,22.67008699,0.011882102,0.01188245,0.011707165,0.011707724,434.924545,434.9115164,386.2799083,386.2798095,0,0,0,0,22.62963128,22.9608437,22.25263598,22.63645641,0.011831178,0.011831518,0.011707008,0.011707615,420.8803098,420.8699511,386.3558657,386.3558581
 08/21  08:20:00,25.53333333,0.018387094,388.4651595,0,22.97609328,23.18956179,22.34800764,22.70555627,0.011951037,0.011951397,0.011703058,0.011703566,455.2833195,455.2675156,386.3308568,386.3308224,0,0,0,0,22.78227845,23.06899318,22.2994389,22.67008699,0.011882102,0.01188245,0.011707165,0.011707724,434.924545,434.9115164,386.2799083,386.2798095
 08/21  08:30:00,26.1,0.018483532,383.4650423,0.272727,23.16032476,23.31294136,22.40334489,22.74626165,0.012020115,0.012020477,0.011709658,0.011710129,476.4716093,476.4531864,390.1657067,390.1653925,0,0,0,0,22.97609328,23.18956179,22.34800764,22.70555627,0.011951037,0.011951397,0.011703058,0.011703566,455.2833195,455.2675156,386.3308568,386.3308224
 08/21  08:40:00,26.66666667,0.018561753,383.464925,0.454545,23.30468178,23.4346588,22.46665627,22.79310262,0.012080158,0.01208051,0.011729588,0.011730035,496.1520294,496.1311501,398.726934,398.7257234,0,0,0,0,23.16032476,23.31294136,22.40334489,22.74626165,0.012020115,0.012020477,0.011709658,0.011710129,476.4716093,476.4531864,390.1657067,390.1653925
 08/21  08:50:00,27.23333333,0.018620565,381.4648078,0.454545,23.41939035,23.5541011,22.53452447,22.84386886,0.012128451,0.012128787,0.011751271,0.011751695,513.8363686,513.8127478,409.0528446,409.049943,0,0,0,0,23.30468178,23.4346588,22.46665627,22.79310262,0.012080158,0.01208051,0.011729588,0.011730035,496.1520294,496.1311501,398.726934,398.7257234
 08/21  09:00:00,27.8,0.01865873,385.4646906,0.363636,23.52050737,23.67172972,22.60296025,22.8959079,0.012164798,0.012165113,0.011761789,0.011762182,529.9816798,529.9546504,418.0547008,418.0496585,0,0,0,0,23.41939035,23.5541011,22.53452447,22.84386886,0.012128451,0.012128787,0.011751271,0.011751695,513.8363686,513.8127478,409.0528446,409.049943
 08/21  09:10:00,28.06666667,0.018589253,382.4645734,0.545455,23.57224972,23.77742316,22.66538864,22.94525449,0.01221339,0.012213703,0.011783849,0.01178423,548.2973383,548.2667382,429.0404716,429.0335384,0,0,0,0,23.52050737,23.67172972,22.60296025,22.8959079,0.012164798,0.012165113,0.011761789,0.011762182,529.9816798,529.9546504,418.0547008,418.0496585
 08/21  09:20:00,28.33333333,0.0185123,390.4644563,0.272727,23.60122765,23.87391068,22.71882655,22.98953597,0.012270618,0.012270946,0.011800172,0.011800543,568.0121646,567.9770216,437.4299088,437.4213861,0,0,0,0,23.57224972,23.77742316,22.66538864,22.94525449,0.01221339,0.012213703,0.011783849,0.01178423,548.2973383,548.2667382,429.0404716,429.0335384
 08/21  09:30:00,28.6,0.018427691,389.4643391,0.181818,23.62993314,23.88988957,22.76611461,23.03027298,0.012329675,0.012214152,0.011805605,0.011805962,587.7576296,587.0311916,442.3111579,442.3011323,0,0.513880284,0,0,23.60122765,13,22.71882655,22.98953597,0.012270618,0.009,0.011800172,0.011800543,568.0121646,567.9770216,437.4299088,437.4213861
 08/21  09:40:00,28.86666667,0.018335237,388.464222,0.181818,23.66513026,23.88999952,22.81136178,23.07002067,0.012386853,0.012130461,0.011804975,0.011805314,606.8190065,605.2621567,445.3423068,445.3307562,0,0.324855729,0,0,23.62993314,13,22.76611461,23.03027298,0.012329675,0.009,0.011805605,0.011805962,587.7576296,587.0311916,442.3111579,442.3011323
 08/21  09:50:00,29.13333333,0.018234752,391.4641048,0.363636,23.70525847,23.89,22.8598876,23.11230862,0.012441023,0.012042079,0.011811844,0.01181217,625.0985073,622.7166764,450.5137882,450.5007035,0,0.380350609,0,0,23.66513026,13,22.81136178,23.07002067,0.012386853,0.009,0.011804975,0.011805314,606.8190065,605.2621567,445.3423068,445.3307562
 08/21  10:00:00,29.4,0.018126041,386.4639877,0.454545,23.74740215,23.89,22.91262679,23.15781539,0.012492129,0.011950629,0.011828758,0.011829078,642.5038461,639.3176432,458.4580643,458.4432746,0,0.423822152,0,0,23.70525847,13,22.8598876,23.11230862,0.012441023,0.009,0.011811844,0.01181217,625.0985073,622.7166764,450.5137882,450.5007035
 08/21  10:10:00,29.68333333,0.018026695,386.4638706,0.454545,23.78877464,23.89,22.96735255,23.20510694,0.01253919,0.011856813,0.011848664,0.01184898,659.1227017,655.1613389,467.5737529,467.5570704,0,0.446410342,0,0,23.74740215,13,22.91262679,23.15781539,0.012492129,0.009,0.011828758,0.011829078,642.5038461,639.3176432,458.4580643,458.4432746
 08/21  10:20:00,29.96666667,0.017918425,383.4637536,0.454545,23.82889231,23.89,23.02253273,23.25317897,0.012581628,0.011761194,0.011866584,0.011866893,674.9775964,670.2744669,476.660312,476.6415284,0,0.46861293,0,0,23.78877464,13,22.96735255,23.20510694,0.01253919,0.009,0.011848664,0.01184898,659.1227017,655.1613389,467.5737529,467.5570704
 08/21  10:30:00,30.25,0.017801008,391.4636365,0.454545,23.86836871,23.89,23.07766754,23.30169066,0.01261929,0.011664365,0.011880651,0.011880951,690.3259871,684.9086148,485.4971751,485.4762728,0,0.490506049,0,0,23.82889231,13,23.02253273,23.25317897,0.012581628,0.009,0.011866584,0.011866893,674.9775964,670.2744669,476.660312,476.6415284
 08/21  10:40:00,30.53333333,0.017674217,383.4635195,0.363636,23.88996458,23.89,23.1311861,23.34956271,0.012644423,0.011566989,0.011885802,0.011886087,704.9527379,698.8836663,492.4815213,492.4583704,0.030465852,0.511720333,0,0,13,13,23.07766754,23.30169066,0.009,0.009,0.011880651,0.011880951,690.3259871,684.9086148,485.4971751,485.4762728
 08/21  10:50:00,30.81666667,0.017537823,386.4634024,0.272727,23.88999989,23.89,23.18232002,23.39623531,0.012652556,0.011469675,0.011879341,0.011879606,718.9401937,712.2978129,496.9367306,496.9113166,0.06031946,0.532513131,0,0,13,13,23.1311861,23.34956271,0.009,0.009,0.011885802,0.011886087,704.9527379,698.8836663,492.4815213,492.4583704
 08/21  11:00:00,31.1,0.017391594,384.4632854,0.181818,23.89,23.89,23.23101322,23.44161909,0.012649566,0.011372937,0.011860671,0.011860908,732.3103704,725.1491894,498.6726616,498.6450178,0.063061917,0.552893423,0,0,13,13,23.18232002,23.39623531,0.009,0.009,0.011879341,0.011879606,718.9401937,712.2978129,496.9367306,496.9113166
 08/21  11:10:00,31.01666667,0.017407119,387.4631684,0.181818,23.89,23.89,23.27880012,23.48669678,0.012638865,0.011280097,0.011837366,0.011837575,745.1718501,737.5413487,499.1940817,499.1643416,0.080384032,0.569593988,0,0,13,13,23.23101322,23.44161909,0.009,0.009,0.011860671,0.011860908,732.3103704,725.1491894,498.6726616,498.6450178
 08/21  11:20:00,30.93333333,0.017422076,384.4630515,0.363636,23.89,23.89,23.3298875,23.53428261,0.012623258,0.011193076,0.011823956,0.011824142,757.4746597,749.4214319,502.0345478,502.0027761,0.091808512,0.585886689,0,0,13,13,23.27880012,23.48669678,0.009,0.009,0.011837366,0.011837575,745.1718501,737.5413487,499.1940817,499.1643416
 08/21  11:30:00,30.85,0.01743647,382.4629345,0.363636,23.89,23.89,23.38339746,23.58381546,0.01260409,0.01111234,0.011818306,0.011818477,769.2040738,760.773609,506.4290299,506.3952279,0.103020182,0.601786758,0,0,13,13,23.3298875,23.53428261,0.009,0.009,0.011823956,0.011824142,757.4746597,749.4214319,502.0345478,502.0027761
 08/21  11:40:00,30.76666667,0.017450306,382.4628176,0.363636,23.89,23.89,23.43797949,23.63440728,0.012581885,0.011037728,0.011816334,0.011816491,780.4171522,771.6524072,511.2827202,511.2468883,0.114016078,0.616828926,0,0,13,13,23.38339746,23.58381546,0.009,0.009,0.011818306,0.011818477,769.2040738,760.773609,506.4290299,506.3952279
 08/21  11:50:00,30.68333333,0.017463586,383.4627006,0.181818,23.89,23.89,23.48981165,23.68347652,0.012556873,0.010968876,0.011806179,0.01180632,791.1857491,782.1252602,513.3941541,513.356348,0.12491216,0.631461037,0,0,13,13,23.43797949,23.63440728,0.009,0.009,0.011816334,0.011816491,780.4171522,771.6524072,511.2827202,511.2468883
 08/21  12:00:00,30.6,0.017476316,382.4625837,0.272727,23.89,23.89,23.54164929,23.73283145,0.012529008,0.010905174,0.01179578,0.011795905,801.5105826,792.189652,514.9835541,514.9438393,0.136704889,0.647515862,0,0,13,13,23.48981165,23.68347652,0.009,0.009,0.011806179,0.01180632,791.1857491,782.1252602,513.3941541,513.356348
 08/21  12:10:00,30.6,0.017476316,388.4624668,0.363636,23.89,23.89,23.59580857,23.78401429,0.012500198,0.010838133,0.011797648,0.011797765,804.7388975,795.419248,518.1676417,518.1261598,0.061900083,0.57789295,0,0,13,13,23.54164929,23.73283145,0.009,0.009,0.01179578,0.011795905,801.5105826,792.189652,514.9835541,514.9438393
 08/21  12:20:00,30.6,0.017476316,390.4623499,0.181818,23.89,23.89,23.64844728,23.83444148,0.012475141,0.010775921,0.011803524,0.011803637,803.6287086,794.6117138,519.7447327,519.7016267,0.073829652,0.594976618,0,0,13,13,23.59580857,23.78401429,0.009,0.009,0.011797648,0.011797765,804.7388975,795.419248,518.1676417,518.1261598
 08/21  12:30:00,30.6,0.017476316,383.4622331,0.0909091,23.89,23.89,23.69844245,23.88331989,0.012456295,0.010724698,0.011810807,0.011810918,800.9683173,792.438219,518.5180536,518.4733554,0.086138239,0.612475818,0,0,13,13,23.64844728,23.83444148,0.009,0.009,0.011803524,0.011803637,803.6287086,794.6117138,519.7447327,519.7016267
 08/21  12:40:00,30.6,0.017476316,389.4621162,0.272727,23.89,23.89,23.750383,23.88997329,0.01244432,0.010686555,0.011833794,0.011702974,798.3127421,790.3173783,518.6592548,518.6075856,0.098176949,0.626956498,0,0.690491849,13,13,23.69844245,13,0.009,0.009,0.011810807,0.009,800.9683173,792.438219,518.5180536,518.4733554
 08/21  12:50:00,30.6,0.017476316,388.4619994,0.0909091,23.89,23.89,23.80086159,23.88999994,0.012439073,0.010661065,0.011862318,0.011585322,795.9782582,788.492067,517.4589539,517.435355,0.11013787,0.640615889,0,0.372388454,13,13,23.750383,13,0.009,0.009,0.011833794,0.009,798.3127421,790.3173783,518.6592548,518.6075856
 08/21  13:00:00,30.6,0.017476316,382.4618826,0.363636,23.89,23.89,23.85536417,23.89,0.012440222,0.010647021,0.011911491,0.011486151,793.7700772,786.7545755,519.0792121,519.0212198,0.122019827,0.653097464,0,0.497045599,13,13,23.80086159,13,0.009,0.009,0.011862318,0.009,795.9782582,788.492067,517.4589539,517.435355
 08/21  13:10:00,30.5,0.017376847,381.4617658,0.454545,23.89,23.89,23.88992115,23.89,0.012442429,0.010649196,0.011920827,0.011398605,798.4194137,791.6012119,523.8835961,523.7086815,0.225031138,0.756963795,0.262361157,0.556178949,13,13,13,13,0.009,0.009,0.009,0.009,793.7700772,786.7545755,519.0792121,519.0212198
 08/21  13:20:00,30.4,0.017277883,383.461649,0.363636,23.89,23.89,23.88999967,23.89,0.01243831,0.010655323,0.011851913,0.011312692,807.1866377,800.2613782,528.7002442,528.4419757,0.242041038,0.773915229,0.48357704,0.562381785,13,13,13,13,0.009,0.009,0.009,0.009,798.4194137,791.6012119,523.8835961,523.7086815
 08/21  13:30:00,30.3,0.017179423,381.4615323,0.454545,23.89,23.89,23.89,23.89,0.012424494,0.010657067,0.011777454,0.011227888,817.0379547,809.8371399,534.1808395,533.8027376,0.258926051,0.790104991,0.334369501,0.600920695,13,13,13,13,0.009,0.009,0.009,0.009,807.1866377,800.2613782,528.7002442,528.4419757
 08/21  13:40:00,30.2,0.017081465,390.4614155,0.363636,23.89,23.89,23.89,23.89,0.012400625,0.010651973,0.011697648,0.011141667,826.8085851,819.2937699,538.8153903,538.3271307,0.275494595,0.804945047,0.400808881,0.604666203,13,13,13,13,0.009,0.009,0.009,0.009,817.0379547,809.8371399,534.1808395,533.8027376
 08/21  13:50:00,30.1,0.016984005,388.4612988,0.545455,23.89,23.89,23.89,23.89,0.012367428,0.010640356,0.011617406,0.011059508,836.084066,828.2860033,545.256695,544.6479003,0.292224671,0.820573332,0.453654064,0.658853058,13,13,13,13,0.009,0.009,0.009,0.009,826.8085851,819.2937699,538.8153903,538.3271307
 08/21  14:00:00,30,0.016887043,389.4611821,0.545455,23.89,23.89,23.89,23.89,0.012325821,0.010623312,0.011536714,0.010980681,844.8905868,836.8571769,552.8117759,552.0615605,0.30884687,0.835662732,0.472510279,0.67888911,13,13,13,13,0.009,0.009,0.009,0.009,836.084066,828.2860033,545.256695,544.6479003
 08/21  14:10:00,30,0.016978831,390.4610654,0.363636,23.89,23.89,23.89,23.89,0.012278666,0.010602737,0.011452039,0.010899784,853.3212061,845.0960846,558.0123851,557.1461126,0.312700936,0.834854605,0.447651558,0.651743636,13,13,13,13,0.009,0.009,0.009,0.009,844.8905868,836.8571769,552.8117759,552.0615605
 08/21  14:20:00,30,0.017070646,385.4609487,0.545455,23.89,23.89,23.89,23.89,0.012227903,0.010579957,0.011369441,0.010823875,861.3083542,852.9315906,563.9530176,562.9823402,0.316261151,0.833043879,0.487430701,0.690944784,13,13,13,13,0.009,0.009,0.009,0.009,853.3212061,845.0960846,558.0123851,557.1461126
 08/21  14:30:00,30,0.017162487,385.460832,0.454545,23.89,23.89,23.89,23.89,0.012174473,0.010555692,0.011287489,0.010750375,868.910735,860.4178174,569.33015,568.2677366,0.319588861,0.830534871,0.4762368,0.679038293,13,13,13,13,0.009,0.009,0.009,0.009,861.3083542,852.9315906,563.9530176,562.9823402
 08/21  14:40:00,30,0.017254355,386.4607154,0.545455,23.89,23.89,23.89,23.89,0.012118623,0.010530072,0.011208278,0.010681597,876.2049815,867.6250457,575.4266014,574.270671,0.323648985,0.830003943,0.499613445,0.701642834,13,13,13,13,0.009,0.009,0.009,0.009,868.910735,860.4178174,569.33015,568.2677366
 08/21  14:50:00,30,0.017346249,389.4605987,0.454545,23.89,23.89,23.89,23.89,0.012060468,0.010503201,0.011129059,0.010613793,883.2767148,874.6323627,580.6991501,579.4597695,0.327873736,0.829218305,0.488921166,0.690043401,13,13,13,13,0.009,0.009,0.009,0.009,876.2049815,867.6250457,575.4266014,574.270671
 08/21  15:00:00,30,0.01743817,383.4604821,0.181818,23.89,23.89,23.89,23.89,0.01200017,0.010475131,0.011043092,0.0105385,889.9772432,881.2925581,581.2434632,579.9921563,0.332232865,0.829520265,0.444551468,0.644631833,13,13,13,13,0.009,0.009,0.009,0.009,883.2767148,874.6323627,580.6991501,579.4597695
 08/21  15:10:00,29.06666667,0.017498694,386.4603655,0.454545,23.89,23.89,23.89,23.89,0.011940028,0.010448164,0.010963368,0.010471272,896.4064917,887.7028203,583.0010824,581.7627187,0.339029131,0.832693082,0.503541921,0.702566102,13,13,13,13,0.009,0.009,0.009,0.009,889.9772432,881.2925581,581.2434632,579.9921563
 08/21  15:20:00,28.13333333,0.017496631,383.4602489,0.363636,23.89,23.89,23.89,23.89,0.011881642,0.01042363,0.010889199,0.010410785,902.5293139,893.8268299,584.9119391,583.6870076,0.344898487,0.835244832,0.494847946,0.692644563,13,13,13,13,0.009,0.009,0.009,0.009,896.4064917,887.7028203,583.0010824,581.7627187
 08/21  15:30:00,27.2,0.017437664,383.4601323,0.363636,23.89,23.89,23.89,23.89,0.011825609,0.010401804,0.010820218,0.01035622,908.3778243,899.6948361,586.664458,585.4509287,0.350439401,0.83712283,0.502186273,0.698666259,13,13,13,13,0.009,0.009,0.009,0.009,902.5293139,893.8268299,584.9119391,583.6870076
 08/21  15:40:00,26.26666667,0.017327172,385.4600158,0.272727,23.89,23.89,23.89,23.89,0.011772102,0.01038273,0.010753724,0.010304051,914.0265714,905.3784391,587.0114592,585.8261627,0.355161413,0.835624316,0.490412949,0.685458953,13,13,13,13,0.009,0.009,0.009,0.009,908.3778243,899.6948361,586.664458,585.4509287
 08/21  15:50:00,25.33333333,0.017170231,387.4598993,0.363636,23.89,23.89,23.89,23.89,0.011721051,0.010366243,0.010693406,0.010258455,919.519577,910.9186371,587.8624106,586.7084779,0.359816761,0.833315509,0.511796032,0.705337458,13,13,13,13,0.009,0.009,0.009,0.009,914.0265714,905.3784391,587.0114592,585.8261627
 08/21  16:00:00,24.4,0.016971625,387.4597827,0.363636,23.89,23.89,23.89,23.89,0.011672352,0.010352183,0.010639068,0.010219032,924.8314211,916.2896582,589.23831,588.1073963,0.364160578,0.829366512,0.515624165,0.707545359,13,13,13,13,0.009,0.009,0.009,0.009,919.519577,910.9186371,587.8624106,586.7084779
 08/21  16:10:00,24.31666667,0.017084847,386.4596662,0.545455,23.89,23.89,23.89,23.89,0.011630479,0.010344543,0.010599622,0.010195101,929.9221955,921.4529005,593.3572209,592.2087759,0.365541614,0.821885491,0.550195051,0.740424702,13,13,13,13,0.009,0.009,0.009,0.009,924.8314211,916.2896582,589.23831,588.1073963
 08/21  16:20:00,24.23333333,0.017196556,383.4595497,0.363636,23.89,23.89,23.89,23.89,0.011597738,0.010345123,0.010568268,0.010178188,934.7338143,926.3524264,596.3167538,595.1435041,0.366968896,0.814307889,0.51726052,0.705638729,13,13,13,13,0.009,0.009,0.009,0.009,929.9221955,921.4529005,593.3572209,592.2087759
 08/21  16:30:00,24.15,0.017306765,387.4594333,0.363636,23.89,23.89,23.89,23.89,0.011574259,0.010353658,0.010544549,0.010167636,939.3930635,931.1116311,598.1297131,596.949246,0.36822145,0.80605878,0.517249207,0.7036947,13,13,13,13,0.009,0.009,0.009,0.009,934.7338143,926.3524264,596.3167538,595.1435041
 08/21  16:40:00,24.06666667,0.01741548,389.4593168,0.454545,23.89,23.89,23.89,23.89,0.011559168,0.010368958,0.010531702,0.010167221,943.9472058,935.7736032,600.7397497,599.5542665,0.369598859,0.798407451,0.534245369,0.718664155,13,13,13,13,0.009,0.009,0.009,0.009,939.3930635,931.1116311,598.1297131,596.949246
 08/21  16:50:00,23.98333333,0.01752271,389.4592004,0.363636,23.89,23.89,23.89,23.89,0.011551436,0.010389793,0.010525283,0.010172008,948.3622477,940.3032147,602.6843433,601.5006782,0.370876734,0.790685536,0.517248969,0.69951412,13,13,13,13,0.009,0.009,0.009,0.009,943.9472058,935.7736032,600.7397497,599.5542665
 08/21  17:00:00,23.9,0.017628466,389.459084,0.454545,23.89,23.89,23.89,23.89,0.011550178,0.010415167,0.010527439,0.010184532,952.6121342,944.6748569,605.3340889,604.1476817,0.371989287,0.782875043,0.533561661,0.713600509,13,13,13,13,0.009,0.009,0.009,0.009,948.3622477,940.3032147,602.6843433,601.5006782
 08/21  17:10:00,23.9,0.017628466,388.4589675,0.363636,23.89,23.89,23.89,23.89,0.0115389,0.010419719,0.010531458,0.010197731,946.8990322,939.3556136,607.1587112,605.9759113,0.24928949,0.652174939,0.518720994,0.696421934,13,13,13,13,0.009,0.009,0.009,0.009,952.6121342,944.6748569,605.3340889,604.1476817
 08/21  17:20:00,23.9,0.017628466,384.4588512,0.272727,23.89,23.89,23.89,23.89,0.011521455,0.010412365,0.010532875,0.010206997,935.1562958,928.315441,606.9550924,605.8043965,0.251470283,0.646442662,0.503344258,0.678605801,13,13,13,13,0.009,0.009,0.009,0.009,946.8990322,939.3556136,607.1587112,605.9759113
 08/21  17:30:00,23.9,0.017628466,381.4587348,0.181818,23.89,23.89,23.89,23.89,0.011503292,0.010403473,0.010530347,0.010211095,921.6545563,915.6781285,604.3220672,603.246715,0.253723463,0.640646103,0.487344526,0.660170102,13,13,13,13,0.009,0.009,0.009,0.009,935.1562958,928.315441,606.9550924,605.8043965
 08/21  17:40:00,23.9,0.017628466,384.4586184,0,23.89,23.89,23.89,23.89,0.011487086,0.010397755,0.010521154,0.01020721,908.4856337,903.3834408,598.0999641,597.1598709,0.255958986,0.635047893,0.453978897,0.62425949,13,13,13,13,0.009,0.009,0.009,0.009,921.6545563,915.6781285,604.3220672,603.246715
 08/21  17:50:00,23.9,0.017628466,388.4585021,0,23.89,23.89,23.89,23.89,0.011473463,0.010396077,0.0105101,0.010200873,896.1965778,891.8990851,590.3473485,589.5840936,0.257981216,0.628930341,0.453599397,0.62138579,13,13,13,13,0.009,0.009,0.009,0.009,908.4856337,903.3834408,598.0999641,597.1598709
 08/21  18:00:00,23.9,0.017628466,385.4583858,0,23.89,23.89,23.89,23.89,0.011462236,0.010397859,0.010500645,0.010196012,884.5863835,881.0103776,582.3896629,581.8150379,0.259908885,0.62300827,0.453048583,0.618296517,13,13,13,13,0.009,0.009,0.009,0.009,896.1965778,891.8990851,590.3473485,589.5840936
 08/21  18:10:00,23.9,0.017692757,382.4582694,0,24.02700852,23.9739875,23.93206502,23.92869631,0.011489945,0.01045482,0.010544222,0.010248264,870.1291622,866.9569466,574.4302634,573.9562118,0,0,0,0,23.89,23.89,23.89,23.89,0.011462236,0.010397859,0.010500645,0.010196012,884.5863835,881.0103776,582.3896629,581.8150379
 08/21  18:20:00,23.9,0.01775706,382.4581532,0,24.18844356,24.10167997,23.99788859,23.98996656,0.011544608,0.010548027,0.010623319,0.010338411,854.0867781,851.1265402,566.6780469,566.2453769,0,0,0,0,24.02700852,23.9739875,23.93206502,23.92869631,0.011489945,0.01045482,0.010544222,0.010248264,870.1291622,866.9569466,574.4302634,573.9562118
 08/21  18:30:00,23.9,0.017821377,382.4580369,0,24.30528662,24.23230422,24.06807412,24.05642301,0.011611566,0.010655596,0.010717002,0.010443658,837.9083124,835.0908147,559.2223692,558.8088984,0,0,0,0,24.18844356,24.10167997,23.99788859,23.98996656,0.011544608,0.010548027,0.010623319,0.010338411,854.0867781,851.1265402,566.6780469,566.2453769
 08/21  18:40:00,23.9,0.017885706,391.4579206,0,24.37118097,24.34850551,24.13386246,24.12005882,0.011683437,0.010766846,0.010814924,0.010552792,822.4745141,819.7845659,552.2732337,551.8750657,0,0,0,0,24.30528662,24.23230422,24.06807412,24.05642301,0.011611566,0.010655596,0.010717002,0.010443658,837.9083124,835.0908147,559.2223692,558.8088984
 08/21  18:50:00,23.9,0.017950048,386.4578044,0,24.40446547,24.44776335,24.19344374,24.1790575,0.011758015,0.010878826,0.010914167,0.010662695,807.7525658,805.1873475,545.6269228,545.2451791,0,0,0,0,24.37118097,24.34850551,24.13386246,24.12005882,0.011683437,0.010766846,0.010814924,0.010552792,822.4745141,819.7845659,552.2732337,551.8750657
 08/21  19:00:00,23.9,0.018014403,391.4576881,0,24.42239458,24.5327322,24.2475144,24.23385693,0.011835069,0.010991474,0.011014615,0.010773291,793.7708221,791.3255714,539.3328312,538.9683777,0,0,0,0,24.40446547,24.44776335,24.19344374,24.1790575,0.011758015,0.010878826,0.010914167,0.010662695,807.7525658,805.1873475,545.6269228,545.2451791
 08/21  19:10:00,23.9,0.018014403,387.4575719,0,24.45839635,24.61180099,24.30191246,24.28799473,0.011952897,0.011160785,0.011171927,0.010945279,771.8577729,769.5815472,530.1099518,529.7713617,0,0,0,0,24.42239458,24.5327322,24.2475144,24.23385693,0.011835069,0.010991474,0.011014615,0.010773291,793.7708221,791.3255714,539.3328312,538.9683777
 08/21  19:20:00,23.9,0.018014403,383.4574557,0,24.49357249,24.68338683,24.35494389,24.34034429,0.012097753,0.011364936,0.011364614,0.011154863,745.7492593,743.6614745,519.2626998,518.953679,0,0,0,0,24.45839635,24.61180099,24.30191246,24.28799473,0.011952897,0.011160785,0.011171927,0.010945279,771.8577729,769.5815472,530.1099518,529.7713617
 08/21  19:30:00,23.9,0.018014403,389.4573396,0,24.51467117,24.74561973,24.4045696,24.38963147,0.012253204,0.011579158,0.011568148,0.011375142,719.843556,717.9354282,508.6583653,508.3780125,0,0,0,0,24.49357249,24.68338683,24.35494389,24.34034429,0.012097753,0.011364936,0.011364614,0.011154863,745.7492593,743.6614745,519.2626998,518.953679
 08/21  19:40:00,23.9,0.018014403,388.4572234,0,24.52133566,24.79825656,24.44992447,24.43534743,0.012410942,0.011791494,0.011770631,0.01159318,695.8594062,694.1110284,498.8952403,498.6408778,0,0,0,0,24.51467117,24.74561973,24.4045696,24.38963147,0.012253204,0.011579158,0.011568148,0.011375142,719.843556,717.9354282,508.6583653,508.3780125
 08/21  19:50:00,23.9,0.018014403,390.4571073,0,24.51850063,24.84108352,24.49095101,24.47749422,0.012568439,0.011998817,0.011968899,0.01180564,674.1263361,672.5173677,490.1067885,489.8755633,0,0,0,0,24.52133566,24.79825656,24.44992447,24.43534743,0.012410942,0.011791494,0.011770631,0.01159318,695.8594062,694.1110284,498.8952403,498.6408778
 08/21  20:00:00,23.9,0.018014403,388.4569911,0,24.510579,24.87592996,24.52788182,24.51625266,0.01272538,0.012201288,0.012163045,0.012012752,654.2766648,652.7898628,482.0557214,481.8451832,0,0,0,0,24.51850063,24.84108352,24.49095101,24.47749422,0.012568439,0.011998817,0.011968899,0.01180564,674.1263361,672.5173677,490.1067885,489.8755633
 08/21  20:10:00,23.98333333,0.018042783,385.456875,0,24.49992933,24.90410784,24.56097819,24.55181847,0.012880331,0.012398042,0.012352142,0.012213754,635.904677,634.5259717,474.4993767,474.3074841,0,0,0,0,24.510579,24.87592996,24.52788182,24.51625266,0.01272538,0.012201288,0.012163045,0.012012752,654.2766648,652.7898628,482.0557214,481.8451832
 08/21  20:20:00,24.06666667,0.018070925,386.4567589,0,24.48744271,24.92647549,24.59045771,24.58435798,0.013032363,0.012588576,0.012535634,0.01240821,618.9375662,617.6554182,467.4836066,467.3085596,0,0,0,0,24.49992933,24.90410784,24.56097819,24.55181847,0.012880331,0.012398042,0.012352142,0.012213754,635.904677,634.5259717,474.4993767,474.3074841
 08/21  20:30:00,24.15,0.018098825,390.4566428,0,24.47339527,24.94365237,24.61649843,24.61401155,0.013181099,0.012772806,0.012713389,0.012596075,603.4717891,602.2766345,461.185827,461.025976,0,0,0,0,24.48744271,24.92647549,24.59045771,24.58435798,0.013032363,0.012588576,0.012535634,0.01240821,618.9375662,617.6554182,467.4836066,467.3085596
 08/21  20:40:00,24.23333333,0.018126479,386.4565268,0,24.45792009,24.95615198,24.63925573,24.64090435,0.013326426,0.012950854,0.012885485,0.012777494,589.1674223,588.0508377,455.3283782,455.1822778,0,0,0,0,24.47339527,24.94365237,24.61649843,24.61401155,0.013181099,0.012772806,0.012713389,0.012596075,603.4717891,602.2766345,461.185827,461.025976
 08/21  20:50:00,24.31666667,0.018153887,386.4564107,0,24.44114681,24.96443155,24.65887296,24.66515295,0.013468306,0.013122886,0.01305205,0.012952651,575.9246339,574.879307,449.8661911,449.7325372,0,0,0,0,24.45792009,24.95615198,24.63925573,24.64090435,0.013326426,0.012950854,0.012885485,0.012777494,589.1674223,588.0508377,455.3283782,455.1822778
 08/21  21:00:00,24.4,0.018181043,384.4562947,0,24.42320254,24.96890318,24.67548541,24.68686785,0.013606701,0.01328906,0.013213202,0.013121723,563.6094682,562.6289553,444.7163902,444.5940084,0,0,0,0,24.44114681,24.96443155,24.65887296,24.66515295,0.013468306,0.013122886,0.01305205,0.012952651,575.9246339,574.879307,449.8661911,449.7325372
 08/21  21:10:00,24.4,0.018177962,386.4561787,0,24.41371017,24.97252546,24.69075627,24.70717962,0.013740698,0.01344863,0.013368162,0.013283976,552.297956,551.3769457,439.9990573,439.8868718,0,0,0,0,24.42320254,24.96890318,24.67548541,24.68686785,0.013606701,0.01328906,0.013213202,0.013121723,563.6094682,562.6289553,444.7163902,444.5940084
 08/21  21:20:00,24.4,0.018174882,387.4560627,0,24.41496943,24.97702731,24.70571249,24.7268007,0.013869954,0.013601415,0.013516714,0.013439246,541.9722028,541.1063655,435.7394021,435.636446,0,0,0,0,24.41371017,24.97252546,24.69075627,24.70717962,0.013740698,0.01344863,0.013368162,0.013283976,552.297956,551.3769457,439.9990573,439.8868718
 08/21  21:30:00,24.4,0.018171803,388.4559467,0,24.42404982,24.98285969,24.72068611,24.74598241,0.013994641,0.013747744,0.013659158,0.013587873,532.564978,531.7507158,431.9119627,431.8173772,0,0,0,0,24.41496943,24.97702731,24.70571249,24.7268007,0.013869954,0.013601415,0.013516714,0.013439246,541.9722028,541.1063655,435.7394021,435.636446
 08/21  21:40:00,24.4,0.018168725,385.4558307,0,24.43731213,24.98989647,24.73568526,24.7647595,0.014115135,0.013888143,0.01379599,0.013730396,523.8246854,523.058623,428.3042164,428.2172417,0,0,0,0,24.42404982,24.98285969,24.72068611,24.74598241,0.013994641,0.013747744,0.013659158,0.013587873,532.564978,531.7507158,431.9119627,431.8173772
 08/21  21:50:00,24.4,0.018165648,390.4557148,0,24.45240845,24.99789722,24.75064303,24.78311469,0.014231833,0.014023147,0.013927718,0.013867363,515.9281771,515.2075987,425.1292872,425.0492472,0,0,0,0,24.43731213,24.98989647,24.73568526,24.7647595,0.014115135,0.013888143,0.01379599,0.013730396,523.8246854,523.058623,428.3042164,428.2172417
 08/21  22:00:00,24.4,0.018162572,391.4555989,0,24.46827457,25.00666946,24.76550757,24.80103839,0.014345088,0.014153238,0.0140548,0.013999268,508.816425,508.1387995,422.3612022,422.2874944,0,0,0,0,24.45240845,24.99789722,24.75064303,24.78311469,0.014231833,0.014023147,0.013927718,0.013867363,515.9281771,515.2075987,425.1292872,425.0492472
 08/21  22:10:00,24.4,0.018165648,390.4554829,0,24.46639695,25.00676229,24.77627816,24.81573082,0.014505249,0.014336307,0.014242279,0.014193317,496.8193673,496.2019815,418.6178103,418.5526507,0,0,0,0,24.46827457,25.00666946,24.76550757,24.80103839,0.014345088,0.014153238,0.0140548,0.013999268,508.816425,508.1387995,422.3612022,422.2874944
 08/21  22:20:00,24.4,0.018168725,389.455367,0,24.45228587,25.00011726,24.78312971,24.82735535,0.014690249,0.014546096,0.014460407,0.014418561,482.7542202,482.2037586,414.4652331,414.4092628,0,0,0,0,24.46639695,25.00676229,24.77627816,24.81573082,0.014505249,0.014336307,0.014242279,0.014193317,496.8193673,496.2019815,418.6178103,418.5526507
 08/21  22:30:00,24.4,0.018171803,391.4552512,0,24.43398541,24.98991177,24.78699845,24.83659238,0.014876627,0.014755282,0.014678304,0.014643013,469.6323893,469.1459217,410.748521,410.7009743,0,0,0,0,24.45228587,25.00011726,24.78312971,24.82735535,0.014690249,0.014546096,0.014460407,0.014418561,482.7542202,482.2037586,414.4652331,414.4092628
 08/21  22:40:00,24.4,0.018174882,391.4551353,0,24.41535864,24.97790773,24.78852319,24.8438996,0.015054124,0.014952217,0.014882798,0.0148531,458.4966911,458.0673259,407.6635345,407.6231476,0,0,0,0,24.43398541,24.98991177,24.78699845,24.83659238,0.014876627,0.014755282,0.014678304,0.014643013,469.6323893,469.1459217,410.748521,410.7009743
 08/21  22:50:00,24.4,0.018177962,386.4550194,0,24.39701913,24.9646997,24.7880018,24.84948983,0.015221277,0.01513555,0.015072334,0.015047297,448.8719924,448.4918852,404.7140658,404.6795668,0,0,0,0,24.41535864,24.97790773,24.78852319,24.8438996,0.015054124,0.014952217,0.014882798,0.0148531,458.4966911,458.0673259,407.6635345,407.6231476
 08/21  23:00:00,24.4,0.018181043,381.4549036,0,24.37850302,24.95039351,24.78556518,24.8534582,0.015379669,0.015307434,0.015249311,0.015228167,440.1816761,439.8436665,401.5666573,401.5369522,0,0,0,0,24.39701913,24.9646997,24.7880018,24.84948983,0.015221277,0.01513555,0.015072334,0.015047297,448.8719924,448.4918852,404.7140658,404.6795668
 08/21  23:10:00,24.4,0.018181043,385.4547878,0,24.35983722,24.93517276,24.78223659,24.85649772,0.015518988,0.01545807,0.015406709,0.015388839,432.154173,431.853579,398.8774677,398.8518098,0,0,0,0,24.37850302,24.95039351,24.78556518,24.8534582,0.015379669,0.015307434,0.015249311,0.015228167,440.1816761,439.8436665,401.5666573,401.5369522
 08/21  23:20:00,24.4,0.018181043,384.454672,0,24.34616469,24.92050811,24.77864127,24.85904095,0.015637036,0.015585656,0.015541658,0.015526556,424.9429518,424.6760256,396.629313,396.6071093,0,0,0,0,24.35983722,24.93517276,24.78223659,24.85649772,0.015518988,0.01545807,0.015406709,0.015388839,432.154173,431.853579,398.8774677,398.8518098
 08/21  23:30:00,24.4,0.018181043,386.4545562,0,24.33837616,24.90745056,24.77498192,24.86124129,0.015736023,0.015692693,0.015655521,0.015642763,418.8650562,418.6288414,394.916594,394.8973945,0,0,0,0,24.34616469,24.92050811,24.77864127,24.85904095,0.015637036,0.015585656,0.015541658,0.015526556,424.9429518,424.6760256,396.629313,396.6071093
 08/21  23:40:00,24.4,0.018181043,385.4544404,0,24.33455929,24.89589147,24.77126585,24.86312173,0.015819188,0.015782652,0.015751329,0.015740554,413.7353334,413.5268378,393.5020757,393.4854608,0,0,0,0,24.33837616,24.90745056,24.77498192,24.86124129,0.015736023,0.015692693,0.015655521,0.015642763,418.8650562,418.6288414,394.916594,394.8973945
 08/21  23:50:00,24.4,0.018181043,387.4543247,0,24.33262962,24.88553875,24.76745561,24.864674,0.015889371,0.015858566,0.015832124,0.015823027,409.5641892,409.3808225,392.4573644,392.443014,0,0,0,0,24.33455929,24.89589147,24.77126585,24.86312173,0.015819188,0.015782652,0.015751329,0.015740554,413.7353334,413.5268378,393.5020757,393.4854608
 08/21  24:00:00,24.4,0.018181043,389.4542089,0,24.33136632,24.87614042,24.76352302,24.86589427,0.015948767,0.015922795,0.015900427,0.01589275,406.3087197,406.1481924,391.8329219,391.8205946,0,0,0,0,24.33262962,24.88553875,24.76745561,24.864674,0.015889371,0.015858566,0.015832124,0.015823027,409.5641892,409.3808225,392.4573644,392.443014
 08/22  00:10:00,24.4,0.018184126,384.4540932,0,24.31796972,24.86416565,24.75738242,24.86539552,0.015997325,0.015975426,0.015956487,0.015950007,403.2810056,403.1401999,391.0260551,391.0153675,0,0,0,0,24.33136632,24.87614042,24.76352302,24.86589427,0.015948767,0.015922795,0.015900427,0.01589275,406.3087197,406.1481924,391.8329219,391.8205946
 08/22  00:20:00,24.4,0.018187209,381.4539775,0,24.2899673,24.8477338,24.74783176,24.86237004,0.016035393,0.016016926,0.016000889,0.015995421,400.2348714,400.1106442,389.8589636,389.849525,0,0,0,0,24.31796972,24.86416565,24.75738242,24.86539552,0.015997325,0.015975426,0.015956487,0.015950007,403.2810056,403.1401999,391.0260551,391.0153675
 08/22  00:30:00,24.4,0.018190293,382.4538618,0,24.24785137,24.8266257,24.73461381,24.85663502,0.016063906,0.01604833,0.016034755,0.016030141,397.4772237,397.3673638,388.6931052,388.6847018,0,0,0,0,24.2899673,24.8477338,24.74783176,24.86237004,0.016035393,0.016016926,0.016000889,0.015995421,400.2348714,400.1106442,389.8589636,389.849525
