Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/22  00:40:00,24.4,0.018193379,382.4537461,0,24.19649948,24.80133368,24.71790262,24.84829484,0.016084,0.016070859,0.016059371,0.016055477,395.1207398,395.0235641,387.6852614,387.6777685,0,0,0,0,24.24785137,24.8266257,24.73461381,24.85663502,0.016063906,0.01604833,0.016034755,0.016030141,397.4772237,397.3673638,388.6931052,388.6847018
 08/22  00:50:00,24.4,0.018196465,388.4536305,0,24.1401164,24.77245051,24.69796285,24.83751636,0.016096739,0.016085647,0.016075929,0.016072642,393.6484537,393.5635063,387.3562386,387.3497748,0,0,0,0,24.19649948,24.80133368,24.71790262,24.84829484,0.016084,0.016070859,0.016059371,0.016055477,395.1207398,395.0235641,387.6852614,387.6777685
 08/22  01:00:00,24.4,0.018199553,388.4535149,0,24.0810045,24.74046392,24.6750282,24.8244483,0.01610303,0.016093661,0.016085441,0.016082665,392.7478906,392.6742894,387.4242863,387.4188557,0,0,0,0,24.1401164,24.77245051,24.69796285,24.83751636,0.016096739,0.016085647,0.016075929,0.016072642,393.6484537,393.5635063,387.3562386,387.3497748
 08/22  01:10:00,24.4,0.018199553,381.4533992,0,24.03327247,24.70908497,24.65136539,24.8106063,0.016098572,0.016090638,0.016083687,0.016081338,391.523085,391.4583276,387.0181662,387.0133745,0,0,0,0,24.0810045,24.74046392,24.6750282,24.8244483,0.01610303,0.016093661,0.016085441,0.016082665,392.7478906,392.6742894,387.4242863,387.4188557
 08/22  01:20:00,24.4,0.018199553,385.4532836,0,24.00366188,24.68034291,24.62833281,24.79691104,0.016081608,0.016074863,0.016068983,0.01606699,390.4510729,390.3940632,386.6388547,386.6346092,0,0,0,0,24.03327247,24.70908497,24.65136539,24.8106063,0.016098572,0.016090638,0.016083687,0.016081338,391.523085,391.4583276,387.0181662,387.0133745
 08/22  01:30:00,24.4,0.018199553,389.453168,0,23.98749182,24.65459688,24.60632936,24.78364898,0.016052877,0.016047113,0.016042139,0.016040439,389.9465266,389.8972482,386.7213297,386.7177882,0,0,0,0,24.00366188,24.68034291,24.62833281,24.79691104,0.016081608,0.016074863,0.016068983,0.01606699,390.4510729,390.3940632,386.6388547,386.6346092
 08/22  01:40:00,24.4,0.018199553,387.4530525,0,23.97807613,24.63148712,24.58531329,24.77081327,0.01601409,0.016009136,0.016004927,0.016003469,389.62228,389.5799525,386.8939489,386.8910531,0,0,0,0,23.98749182,24.65459688,24.60632936,24.78364898,0.016052877,0.016047113,0.016042139,0.016040439,389.9465266,389.8972482,386.7213297,386.7177882
 08/22  01:50:00,24.4,0.018199553,386.4529369,0,23.97118966,24.61054253,24.56514461,24.75832949,0.015966963,0.015962679,0.015959117,0.015957857,389.252063,389.2155465,386.9438713,386.9414509,0,0,0,0,23.97807613,24.63148712,24.58531329,24.77081327,0.01601409,0.016009136,0.016004927,0.016003469,389.62228,389.5799525,386.8939489,386.8910531
 08/22  02:00:00,24.4,0.018199553,386.4528214,0,23.96514705,24.59138446,24.54570707,24.74613648,0.015912914,0.015909184,0.015906169,0.015905071,388.8559626,388.8243152,386.9030498,386.9009767,0,0,0,0,23.97118966,24.61054253,24.56514461,24.75832949,0.015966963,0.015962679,0.015959117,0.015957857,389.252063,389.2155465,386.9438713,386.9414509
 08/22  02:10:00,24.4,0.018199553,387.4527058,0,23.96516295,24.57524338,24.52786196,24.73482794,0.015854876,0.01585161,0.015849057,0.015848093,388.56927,388.5419547,386.9170072,386.9152625,0,0,0,0,23.96514705,24.59138446,24.54570707,24.74613648,0.015912914,0.015909184,0.015906169,0.015905071,388.8559626,388.8243152,386.9030498,386.9009767
 08/22  02:20:00,24.4,0.018199553,381.4525903,0,23.972253,24.56271059,24.51209845,24.72475172,0.015794557,0.015791683,0.015789521,0.015788667,387.8728281,387.8484518,386.4740391,386.4722742,0,0,0,0,23.96516295,24.57524338,24.52786196,24.73482794,0.015854876,0.01585161,0.015849057,0.015848093,388.56927,388.5419547,386.9170072,386.9152625
 08/22  02:30:00,24.4,0.018199553,383.4524748,0,23.98435351,24.55367545,24.49848737,24.71597709,0.015732554,0.015730012,0.015728181,0.015727418,387.144814,387.1228814,385.9603116,385.958475,0,0,0,0,23.972253,24.56271059,24.51209845,24.72475172,0.015794557,0.015791683,0.015789521,0.015788667,387.8728281,387.8484518,386.4740391,386.4722742
 08/22  02:40:00,24.4,0.018199553,388.4523594,0,23.99912919,24.54773122,24.48709337,24.70844382,0.015668969,0.015666709,0.015665159,0.015664471,386.9456275,386.926699,385.943279,385.9417139,0,0,0,0,23.98435351,24.55367545,24.49848737,24.71597709,0.015732554,0.015730012,0.015728181,0.015727418,387.144814,387.1228814,385.9603116,385.958475
 08/22  02:50:00,24.4,0.018199553,381.4522439,0,24.01516266,24.54444655,24.47775969,24.70206398,0.01560379,0.01560177,0.015600458,0.015599832,386.4915646,386.4748167,385.6429065,385.6413786,0,0,0,0,23.99912919,24.54773122,24.48709337,24.70844382,0.015668969,0.015666709,0.015665159,0.015664471,386.9456275,386.926699,385.943279,385.9417139
 08/22  03:00:00,24.4,0.018199553,390.4521285,0,24.03186806,24.54345819,24.47028649,24.69675907,0.015537025,0.015535209,0.0155341,0.015533524,386.590963,386.5769425,385.8731574,385.8720254,0,0,0,0,24.01516266,24.54444655,24.47775969,24.70206398,0.01560379,0.01560177,0.015600458,0.015599832,386.4915646,386.4748167,385.6429065,385.6413786
 08/22  03:10:00,24.4,0.018202641,388.452013,0,24.03788251,24.54147544,24.46264308,24.69120605,0.015473908,0.015472273,0.015471337,0.015470806,386.8801565,386.8687592,386.2733557,386.2726829,0,0,0,0,24.03186806,24.54345819,24.47028649,24.69675907,0.015537025,0.015535209,0.0155341,0.015533524,386.590963,386.5769425,385.8731574,385.8720254
 08/22  03:20:00,24.4,0.018205731,383.4518976,0,24.03102242,24.53667758,24.45363887,24.68460966,0.015417165,0.015415693,0.015414904,0.015414415,386.7456093,386.7357737,386.2320924,386.2314975,0,0,0,0,24.03788251,24.54147544,24.46264308,24.69120605,0.015473908,0.015472273,0.015471337,0.015470806,386.8801565,386.8687592,386.2733557,386.2726829
 08/22  03:30:00,24.4,0.018208822,386.4517822,0,24.01522776,24.52874485,24.44296598,24.67674501,0.015366957,0.015365633,0.015364969,0.015364519,386.594394,386.5858352,386.1597624,386.1592053,0,0,0,0,24.03102242,24.53667758,24.45363887,24.68460966,0.015417165,0.015415693,0.015414904,0.015414415,386.7456093,386.7357737,386.2320924,386.2314975
 08/22  03:40:00,24.4,0.018211913,389.4516669,0,23.99489593,24.51801372,24.43071842,24.66765188,0.015322356,0.015321165,0.015320606,0.015320194,386.7675983,386.7606354,386.4002057,386.3999077,0,0,0,0,24.01522776,24.52874485,24.44296598,24.67674501,0.015366957,0.015365633,0.015364969,0.015364519,386.594394,386.5858352,386.1597624,386.1592053
 08/22  03:50:00,24.4,0.018215006,389.4515515,0,23.97261594,24.50492679,24.41707477,24.65743041,0.015282301,0.015281229,0.015280759,0.015280381,387.1182997,387.1129873,386.8080837,386.8081343,0,0,0,0,23.99489593,24.51801372,24.43071842,24.66765188,0.015322356,0.015321165,0.015320606,0.015320194,386.7675983,386.7606354,386.4002057,386.3999077
 08/22  04:00:00,24.4,0.0182181,384.4514362,0,23.94939515,24.48984462,24.40218572,24.64616753,0.015245926,0.015244959,0.015244564,0.015244217,387.0708334,387.0662643,386.8083655,386.80841,0,0,0,0,23.97261594,24.50492679,24.41707477,24.65743041,0.015282301,0.015281229,0.015280759,0.015280381,387.1182997,387.1129873,386.8080837,386.8081343
 08/22  04:10:00,24.4,0.0182181,382.4513208,0,23.9311099,24.47453022,24.38709091,24.63455824,0.015209087,0.015208207,0.015207876,0.015207555,386.5982624,386.5936008,386.3754939,386.3751998,0,0,0,0,23.94939515,24.48984462,24.40218572,24.64616753,0.015245926,0.015244959,0.015244564,0.015244217,387.0708334,387.0662643,386.8083655,386.80841
 08/22  04:20:00,24.4,0.0182181,391.4512055,0,23.91888606,24.45996231,24.37239779,24.62302064,0.015169549,0.015168739,0.015168462,0.01516816,386.7365888,386.7328576,386.5483668,386.5482468,0,0,0,0,23.9311099,24.47453022,24.38709091,24.63455824,0.015209087,0.015208207,0.015207876,0.015207555,386.5982624,386.5936008,386.3754939,386.3751998
 08/22  04:30:00,24.4,0.0182181,389.4510902,0,23.91079076,24.44636764,24.35827151,24.61168847,0.015126926,0.015126169,0.015125938,0.015125649,387.1230734,387.1205638,386.9644874,386.9647127,0,0,0,0,23.91888606,24.45996231,24.37239779,24.62302064,0.015169549,0.015168739,0.015168462,0.01516816,386.7365888,386.7328576,386.5483668,386.5482468
 08/22  04:40:00,24.4,0.0182181,384.450975,0,23.90468048,24.4336394,24.34467786,24.60056144,0.015081619,0.015080905,0.015080712,0.015080432,387.1018552,387.0997184,386.9677039,386.9679014,0,0,0,0,23.91079076,24.44636764,24.35827151,24.61168847,0.015126926,0.015126169,0.015125938,0.015125649,387.1230734,387.1205638,386.9644874,386.9647127
 08/22  04:50:00,24.4,0.0182181,383.4508597,0,23.89931223,24.42161184,24.33154113,24.58960784,0.015034154,0.015033472,0.015033313,0.015033039,386.7196572,386.7172329,386.605598,386.605476,0,0,0,0,23.90468048,24.4336394,24.34467786,24.60056144,0.015081619,0.015080905,0.015080712,0.015080432,387.1018552,387.0997184,386.9677039,386.9679014
 08/22  05:00:00,24.4,0.0182181,391.4507445,0,23.89421852,24.41015429,24.31879925,24.57880174,0.014984948,0.014984292,0.014984161,0.01498389,386.8961131,386.8943236,386.7998823,386.7999293,0,0,0,0,23.89931223,24.42161184,24.33154113,24.58960784,0.015034154,0.015033472,0.015033313,0.015033039,386.7196572,386.7172329,386.605598,386.605476
 08/22  05:10:00,24.5,0.0183276,391.4506292,0,23.889297,24.39920399,24.30641446,24.56813106,0.014951991,0.014951384,0.014951275,0.01495102,387.4436025,387.4429557,387.3630236,387.3635195,0,0,0,0,23.89421852,24.41015429,24.31879925,24.57880174,0.014984948,0.014984292,0.014984161,0.01498389,386.8961131,386.8943236,386.7998823,386.7999293
 08/22  05:20:00,24.6,0.01843769,384.450514,0,23.88459406,24.38877919,24.29437396,24.55759901,0.014944342,0.014943817,0.014943726,0.014943503,387.4832114,387.4827491,387.4151307,387.415599,0,0,0,0,23.889297,24.39920399,24.30641446,24.56813106,0.014951991,0.014951384,0.014951275,0.01495102,387.4436025,387.4429557,387.3630236,387.3635195
 08/22  05:30:00,24.7,0.018548375,389.4503988,0,23.88007762,24.37884929,24.28265747,24.54720284,0.01496217,0.014961754,0.014961675,0.014961502,387.5795366,387.5792928,387.5220817,387.5225634,0,0,0,0,23.88459406,24.38877919,24.29437396,24.55759901,0.014944342,0.014943817,0.014943726,0.014943503,387.4832114,387.4827491,387.4151307,387.415599
 08/22  05:40:00,24.8,0.018659656,382.4502836,0,23.87579184,24.36947127,24.27126901,24.53695526,0.015001935,0.015001645,0.015001574,0.015001461,387.2004025,387.1996161,387.1512545,387.1513569,0,0,0,0,23.88007762,24.37884929,24.28265747,24.54720284,0.01496217,0.014961754,0.014961675,0.014961502,387.5795366,387.5792928,387.5220817,387.5225634
 08/22  05:50:00,24.9,0.018771537,388.4501685,0,23.87175772,24.36068899,24.2602084,24.52686555,0.015059715,0.015059558,0.015059492,0.015059444,387.0676889,387.0668057,387.0259039,387.0258812,0,0,0,0,23.87579184,24.36947127,24.27126901,24.53695526,0.015001935,0.015001645,0.015001574,0.015001461,387.2004025,387.1996161,387.1512545,387.1513569
 08/22  06:00:00,25,0.018884022,387.4500533,0,23.86794923,24.35250311,24.24946859,24.51693777,0.015132311,0.015132289,0.015132225,0.015132245,387.0854147,387.0846891,387.0500814,387.0500809,0,0,0,0,23.87175772,24.36068899,24.2602084,24.52686555,0.015059715,0.015059558,0.015059492,0.015059444,387.0676889,387.0668057,387.0259039,387.0258812
 08/22  06:10:00,25,0.018884022,388.4499382,0,23.88999672,23.78163528,23.79598961,23.73963534,0.015127674,0.013760822,0.013502608,0.011998528,388.6027699,388.414521,387.1076045,387.098217,0.052982797,2.960953076,3.645789903,9.186406372,13,18.45420215,18.45062379,18.46125913,0.009,0.011532994,0.011434235,0.010855776,387.5081656,387.4344133,387.0651914,387.0615987
 08/22  06:20:00,25,0.018884022,383.4498231,0,23.89,23.62723839,23.64219415,23.45407449,0.015130724,0.013344765,0.01299154,0.010980963,391.2571486,391.0173561,387.0170865,387.0049927,0.051277477,0,0,0,13,23.69354772,23.71521676,23.59381744,0.009,0.013535048,0.013228341,0.011457825,389.617496,389.4002162,387.0935526,387.0826138
 08/22  06:30:00,25,0.018884022,391.449708,0,23.89,23.68542663,23.65114171,23.44239928,0.015140209,0.013432939,0.013076371,0.011105762,394.1884057,393.9676263,387.144754,387.1324572,0.043478333,0,0,0,13,23.64901663,23.64994438,23.46014943,0.009,0.013380257,0.013029006,0.011044804,391.8820751,391.6488009,386.9546722,386.9429747
 08/22  06:40:00,25,0.018884022,388.4495929,0,23.89,23.79337947,23.70531349,23.51225917,0.015152379,0.013657679,0.013325337,0.011552227,396.8308378,396.6487175,387.2949983,387.2834092,0.041187845,0,0,0,13,23.68542663,23.65114171,23.44239928,0.009,0.013432939,0.013076371,0.011105762,394.1884057,393.9676263,387.144754,387.1324572
 08/22  06:50:00,25,0.018884022,386.4494778,0,23.89,23.88621101,23.75528601,23.5811754,0.015167186,0.013867697,0.013559373,0.01197621,399.0487743,398.9011359,387.3274075,387.3169054,0.033829273,0,0,0,13,23.79337947,23.70531349,23.51225917,0.009,0.013657679,0.013325337,0.011552227,396.8308378,396.6487175,387.2949983,387.2834092
 08/22  07:00:00,25,0.018884022,387.4493628,0,23.89,23.88997781,23.79169225,23.63228941,0.015185132,0.013887866,0.013745176,0.012311851,401.0067751,400.8265,387.3263229,387.3168013,0.026437408,0.437361163,0,0,13,13,23.75528601,23.5811754,0.009,0.009,0.013559373,0.01197621,399.0487743,398.9011359,387.3274075,387.3169054
 08/22  07:10:00,25,0.018884022,386.4492478,0,23.89,23.88999996,23.8181613,23.67039069,0.015204051,0.013903924,0.013896491,0.012583482,404.1806876,403.9647214,387.281768,387.2731614,0.038570616,0.128082115,0,0,13,13,23.79169225,23.63228941,0.009,0.009,0.013745176,0.012311851,401.0067751,400.8265,387.3263229,387.3168013
 08/22  07:20:00,25,0.018884022,388.4491328,0,23.89,23.89,23.83899174,23.7018329,0.015225032,0.013922842,0.014028941,0.012820094,408.0878348,407.8204782,387.3057899,387.2978266,0.032540985,0.207836342,0,0,13,13,23.8181613,23.67039069,0.009,0.009,0.013896491,0.012583482,404.1806876,403.9647214,387.281768,387.2731614
 08/22  07:30:00,25,0.018884022,391.4490178,0,23.89,23.89,23.85644154,23.72991948,0.015249014,0.013944728,0.014150437,0.013036579,412.1910981,411.862837,387.5090754,387.5013171,0.026511737,0.203861928,0,0,13,13,23.83899174,23.7018329,0.009,0.009,0.014028941,0.012820094,408.0878348,407.8204782,387.3057899,387.2978266
 08/22  07:40:00,25,0.018884022,382.4489028,0,23.89,23.89,23.87135438,23.75573322,0.015276024,0.013969174,0.014263525,0.013237798,415.7151095,415.3338929,387.4075459,387.4005723,0.020977877,0.197222318,0,0,13,13,23.85644154,23.72991948,0.009,0.009,0.014150437,0.013036579,412.1910981,411.862837,387.5090754,387.5013171
 08/22  07:50:00,25,0.018884022,390.4487878,0,23.89,23.89,23.88400137,23.77946536,0.015305681,0.013995562,0.014368717,0.013424746,419.0494381,418.6259694,387.4433392,387.4368707,0.015671408,0.191196758,0,0,13,13,23.87135438,23.75573322,0.009,0.009,0.014263525,0.013237798,415.7151095,415.3338929,387.4075459,387.4005723
 08/22  08:00:00,25,0.018884022,385.4486729,0,23.89,23.89,23.8899975,23.80113924,0.015337552,0.014023289,0.014448066,0.013597773,422.0052727,421.5517374,387.3957155,387.389681,0.010532358,0.185737487,0.048189173,0,13,13,13,23.77946536,0.009,0.009,0.009,0.013424746,419.0494381,418.6259694,387.4433392,387.4368707
 08/22  08:10:00,25.1,0.018962401,383.4485579,0,23.89,23.89,23.89,23.8214718,0.015348794,0.014043113,0.014504417,0.013762064,435.7298823,435.1266098,387.189038,387.1826158,0.16118536,0.337518942,0.073942035,0,13,13,13,23.80113924,0.009,0.009,0.009,0.013597773,422.0052727,421.5517374,387.3957155,387.389681
 08/22  08:20:00,25.2,0.019040966,383.448443,0.181818,23.89,23.89,23.89,23.84310665,0.015348366,0.014058684,0.014558658,0.013930589,455.3983505,454.5084245,389.5030253,389.5104357,0.168228517,0.345523681,0.084815121,0,13,13,13,23.8214718,0.009,0.009,0.009,0.013762064,435.7298823,435.1266098,387.189038,387.1826158
 08/22  08:30:00,25.3,0.019119714,381.4483281,0.363636,23.89,23.89,23.89,23.86756992,0.015346384,0.014074052,0.014608287,0.014110194,475.8470962,474.6126869,395.7546017,395.8285326,0.174967636,0.353478351,0.133848101,0,13,13,13,23.84310665,0.009,0.009,0.009,0.013930589,455.3983505,454.5084245,389.5030253,389.5104357
 08/22  08:40:00,25.4,0.019198647,381.4482132,0.454545,23.89,23.89,23.89,23.88999126,0.015347557,0.014091021,0.014654042,0.014273309,494.8542679,493.2961639,404.9547243,405.1201759,0.18157868,0.361435233,0.155526975,0.066740222,13,13,13,13,0.009,0.009,0.009,0.009,475.8470962,474.6126869,395.7546017,395.8285326
 08/22  08:50:00,25.5,0.019277763,388.4480984,0.545455,23.89,23.89,23.89,23.88999998,0.015352859,0.014109831,0.014696766,0.014303534,512.3374689,510.5090776,416.431371,416.4593571,0.18811865,0.369531741,0.177551639,0.403428814,13,13,13,13,0.009,0.009,0.009,0.009,494.8542679,493.2961639,404.9547243,405.1201759
 08/22  09:00:00,25.6,0.01935706,385.4479835,0.545455,23.89,23.89,23.89,23.89,0.015361857,0.014130135,0.014738664,0.014334551,528.2650186,526.2246415,428.1422649,428.0609952,0.194649343,0.377804268,0.183141434,0.197012,13,13,13,13,0.009,0.009,0.009,0.009,512.3374689,510.5090776,416.431371,416.4593571
 08/22  09:10:00,25.6,0.01935706,381.4478687,0.545455,23.89,23.89,23.89,23.89,0.015326659,0.014082515,0.014721937,0.014301126,546.1414941,543.8439583,440.1435915,439.9597191,0.251790361,0.437598892,0.241431745,0.317153769,13,13,13,13,0.009,0.009,0.009,0.009,528.2650186,526.2246415,428.1422649,428.0609952
 08/22  09:20:00,25.6,0.01935706,385.4477539,0.636364,23.89,23.89,23.89,23.89,0.015261336,0.013992017,0.014664997,0.014225516,565.1696545,562.5660683,453.396554,453.1055573,0.259357967,0.447881639,0.265152856,0.340594049,13,13,13,13,0.009,0.009,0.009,0.009,546.1414941,543.8439583,440.1435915,439.9597191
 08/22  09:30:00,25.6,0.01935706,389.4476391,0.727273,23.89,23.89,23.89,23.89,0.015184015,0.013887929,0.014590758,0.014134523,584.2251963,581.2973989,468.4458581,468.0376132,0.267022793,0.458449979,0.289368321,0.364484453,13,13,13,13,0.009,0.009,0.009,0.009,565.1696545,562.5660683,453.396554,453.1055573
 08/22  09:40:00,25.6,0.01935706,391.4475243,0.545455,23.89,23.89,23.89,23.89,0.015104082,0.01378501,0.014516093,0.014045036,602.7178968,599.4766904,481.4997484,480.9820685,0.274060827,0.467135884,0.262674018,0.337412924,13,13,13,13,0.009,0.009,0.009,0.009,584.2251963,581.2973989,468.4458581,468.0376132
 08/22  09:50:00,25.6,0.01935706,390.4474095,0.272727,23.89,23.89,23.89,23.89,0.015024321,0.013687227,0.01444875,0.013963385,620.4318057,616.9031443,488.8103499,488.2217784,0.280861917,0.475422753,0.218750238,0.293096981,13,13,13,13,0.009,0.009,0.009,0.009,602.7178968,599.4766904,481.4997484,480.9820685
 08/22  10:00:00,25.6,0.01935706,389.4472948,0.363636,23.89,23.89,23.89,23.89,0.014944822,0.013594248,0.014383853,0.013885988,637.3563809,633.5701244,494.0755497,493.4505848,0.287592708,0.483529221,0.241597776,0.31561106,13,13,13,13,0.009,0.009,0.009,0.009,620.4318057,616.9031443,488.8103499,488.2217784
 08/22  10:10:00,25.68333333,0.019344852,391.44718,0.545455,23.89,23.89,23.89,23.89,0.014869328,0.013508989,0.014319554,0.013812478,653.6092349,649.5932381,501.6261661,500.9686319,0.2915487,0.488314499,0.278997216,0.352700943,13,13,13,13,0.009,0.009,0.009,0.009,637.3563809,633.5701244,494.0755497,493.4505848
 08/22  10:20:00,25.76666667,0.019332009,381.4470653,0.636364,23.89,23.89,23.89,23.89,0.014799992,0.013432912,0.014257055,0.013744037,669.0182332,664.8007652,511.8404012,511.1345364,0.295483362,0.493042696,0.300138204,0.373530867,13,13,13,13,0.009,0.009,0.009,0.009,653.6092349,649.5932381,501.6261661,500.9686319
 08/22  10:30:00,25.85,0.019318523,383.4469506,0.545455,23.89,23.89,23.89,23.89,0.01473725,0.013365957,0.014200027,0.013682708,683.7381272,679.3448885,521.8055918,521.0437989,0.299441031,0.49772605,0.287933759,0.360998319,13,13,13,13,0.009,0.009,0.009,0.009,669.0182332,664.8007652,511.8404012,511.1345364
 08/22  10:40:00,25.93333333,0.019304391,389.4468359,0.636364,23.89,23.89,23.89,23.89,0.014680447,0.013306743,0.01414736,0.01362752,697.99483,693.4447915,532.3610992,531.5401473,0.304175761,0.504585934,0.310298643,0.38307797,13,13,13,13,0.009,0.009,0.009,0.009,683.7381272,679.3448885,521.8055918,521.0437989
 08/22  10:50:00,26.01666667,0.019289609,382.4467212,0.454545,23.89,23.89,23.89,23.89,0.014628773,0.013253912,0.014101067,0.013578958,711.6272177,706.9380026,540.3457187,539.4793906,0.309228992,0.512012638,0.282821339,0.355285484,13,13,13,13,0.009,0.009,0.009,0.009,697.99483,693.4447915,532.3610992,531.5401473
 08/22  11:00:00,26.1,0.019274169,387.4466066,0.454545,23.89,23.89,23.89,23.89,0.014581593,0.013206452,0.014059879,0.01353595,724.7721973,719.9588541,546.5934645,545.7004514,0.314490185,0.51991077,0.288934678,0.361130307,13,13,13,13,0.009,0.009,0.009,0.009,711.6272177,706.9380026,540.3457187,539.4793906
 08/22  11:10:00,26.08333333,0.019221101,388.446492,0.454545,23.89,23.89,23.89,23.89,0.014537921,0.013163219,0.014021892,0.013497041,737.4656148,732.5407933,552.1157276,551.2093239,0.322378438,0.531084348,0.297992718,0.369935129,13,13,13,13,0.009,0.009,0.009,0.009,724.7721973,719.9588541,546.5934645,545.7004514
 08/22  11:20:00,26.06666667,0.019168113,387.4463773,0.272727,23.89,23.89,23.89,23.89,0.014497135,0.013123414,0.013988066,0.013462168,749.6728558,744.6484193,554.7521451,553.8517934,0.330338187,0.54264101,0.273797419,0.345471204,13,13,13,13,0.009,0.009,0.009,0.009,737.4656148,732.5407933,552.1157276,551.2093239
 08/22  11:30:00,26.05,0.019115204,391.4462627,0.363636,23.89,23.89,23.89,23.89,0.014458901,0.013086531,0.013955979,0.013430011,761.4859382,756.3718967,557.0901098,556.2066106,0.338421233,0.554519275,0.300041944,0.371512305,13,13,13,13,0.009,0.009,0.009,0.009,749.6728558,744.6484193,554.7521451,553.8517934
 08/22  11:40:00,26.03333333,0.019062377,381.4461481,0.272727,23.89,23.89,23.89,23.89,0.014423315,0.013052955,0.013926283,0.013400766,772.6748165,767.4854842,558.1797047,557.3221949,0.345799045,0.563973834,0.291821993,0.36307421,13,13,13,13,0.009,0.009,0.009,0.009,761.4859382,756.3718967,557.0901098,556.2066106
 08/22  11:50:00,26.01666667,0.01900963,381.4460336,0.272727,23.89,23.89,23.89,23.89,0.014390482,0.013022997,0.013898814,0.013374354,783.3140051,778.0650775,558.5395912,557.7147164,0.352989362,0.572896602,0.30012916,0.371197558,13,13,13,13,0.009,0.009,0.009,0.009,772.6748165,767.4854842,558.1797047,557.3221949
 08/22  12:00:00,26,0.018956964,384.445919,0.272727,23.89,23.89,23.89,23.89,0.014360351,0.012996642,0.01387329,0.013350577,793.5657904,788.2703612,558.7322281,557.9424545,0.360196185,0.581648553,0.308450693,0.379353601,13,13,13,13,0.009,0.009,0.009,0.009,783.3140051,778.0650775,558.5395912,557.7147164
 08/22  12:10:00,25.83333333,0.01894628,386.4458045,0.272727,23.89,23.89,23.89,23.89,0.014340816,0.012973511,0.013850016,0.013329637,796.7988723,791.5681428,558.9908476,558.2353819,0.278128941,0.500317712,0.314156262,0.384909783,13,13,13,13,0.009,0.009,0.009,0.009,793.5657904,788.2703612,558.7322281,557.9424545
 08/22  12:20:00,25.66666667,0.01893368,389.44569,0.181818,23.89,23.89,23.89,23.89,0.014328978,0.012954006,0.013830034,0.01331185,795.8154106,790.7760688,558.0741407,557.3569594,0.281893004,0.504809156,0.30303461,0.373637587,13,13,13,13,0.009,0.009,0.009,0.009,796.7988723,791.5681428,558.9908476,558.2353819
 08/22  12:30:00,25.5,0.018919199,382.4455755,0.181818,23.89,23.89,23.89,23.89,0.014321289,0.012938228,0.013812978,0.013297007,793.3580572,788.5856509,556.3013926,555.6283999,0.285931089,0.509395914,0.308530713,0.379011206,13,13,13,13,0.009,0.009,0.009,0.009,795.8154106,790.7760688,558.0741407,557.3569594
 08/22  12:40:00,25.33333333,0.018902868,389.445461,0.272727,23.89,23.89,23.89,23.89,0.014315857,0.012925887,0.013797366,0.013284439,790.9456464,786.4570927,555.7088273,555.07605,0.290173807,0.51432908,0.331264115,0.401647737,13,13,13,13,0.009,0.009,0.009,0.009,793.3580572,788.5856509,556.3013926,555.6283999
 08/22  12:50:00,25.16666667,0.018884722,381.4453465,0.272727,23.89,23.89,23.89,23.89,0.014312009,0.012916254,0.013782694,0.013273513,788.7022162,784.4865903,555.8255599,555.2253971,0.294571194,0.520620774,0.338629398,0.408908109,13,13,13,13,0.009,0.009,0.009,0.009,790.9456464,786.4570927,555.7088273,555.07605
 08/22  13:00:00,25,0.018864796,384.4452321,0.181818,23.89,23.89,23.89,23.89,0.014309543,0.012909025,0.013770013,0.013264402,786.6719635,782.7105647,554.9288879,554.3615175,0.299151465,0.52608273,0.328216246,0.398377942,13,13,13,13,0.009,0.009,0.009,0.009,788.7022162,784.4865903,555.8255599,555.2253971
 08/22  13:10:00,25.1,0.018842295,384.4451176,0.454545,23.89,23.89,23.89,23.89,0.014295749,0.012899983,0.013751709,0.013251403,791.512066,787.683417,557.2153016,556.666126,0.393360252,0.621569801,0.387434957,0.4575466,13,13,13,13,0.009,0.009,0.009,0.009,786.6719635,782.7105647,554.9288879,554.3615175
 08/22  13:20:00,25.2,0.018818746,382.4450032,0.454545,23.89,23.89,23.89,23.89,0.014270319,0.012885479,0.013725446,0.013231703,800.3288414,796.499681,561.5131807,560.9634776,0.401966099,0.630994994,0.396653105,0.466668941,13,13,13,13,0.009,0.009,0.009,0.009,791.512066,787.683417,557.2153016,556.666126
 08/22  13:30:00,25.3,0.018794137,383.4448888,0.363636,23.89,23.89,23.89,23.89,0.014235683,0.012863954,0.013691867,0.013204767,810.1961548,806.2904717,565.1139361,564.5582842,0.410813061,0.641882161,0.389973518,0.45987816,13,13,13,13,0.009,0.009,0.009,0.009,800.3288414,796.499681,561.5131807,560.9634776
 08/22  13:40:00,25.4,0.018768459,383.4447744,0.272727,23.89,23.89,23.89,23.89,0.01419333,0.012834518,0.013651371,0.013170462,819.7994249,815.797685,566.5717288,566.0203898,0.420907722,0.6565372,0.385227922,0.455021173,13,13,13,13,0.009,0.009,0.009,0.009,810.1961548,806.2904717,565.1139361,564.5582842
 08/22  13:50:00,25.5,0.018741701,384.44466,0.545455,23.89,23.89,23.89,23.89,0.014143781,0.012796747,0.013601493,0.013128478,828.8765448,824.7868325,570.7217708,570.1690211,0.431884274,0.673729339,0.448947039,0.518685454,13,13,13,13,0.009,0.009,0.009,0.009,819.7994249,815.797685,566.5717288,566.0203898
 08/22  14:00:00,25.6,0.018713852,382.4445457,0.454545,23.89,23.89,23.89,23.89,0.014087405,0.01275124,0.013543672,0.013079398,837.4443972,833.2821002,575.4451797,574.883222,0.442960254,0.690318518,0.445422664,0.515042359,13,13,13,13,0.009,0.009,0.009,0.009,828.8765448,824.7868325,570.7217708,570.1690211
 08/22  14:10:00,25.6,0.018931324,388.4444313,0.363636,23.89,23.89,23.89,23.89,0.014027866,0.012701929,0.013482729,0.013027233,845.7437671,841.5185024,578.7887053,578.2204523,0.457342499,0.711962525,0.445392399,0.514893231,13,13,13,13,0.009,0.009,0.009,0.009,837.4443972,833.2821002,575.4451797,574.883222
 08/22  14:20:00,25.6,0.019149016,389.444317,0.545455,23.89,23.89,23.89,23.89,0.0139676,0.012651838,0.013420555,0.012975023,853.8173981,849.5344916,583.7256193,583.1468445,0.471543073,0.731800438,0.494806293,0.564226542,13,13,13,13,0.009,0.009,0.009,0.009,845.7437671,841.5185024,578.7887053,578.2204523
 08/22  14:30:00,25.6,0.019366927,390.4442027,0.545455,23.89,23.89,23.89,23.89,0.013907591,0.012602405,0.013358484,0.012923812,861.6551615,857.3188983,589.7730629,589.1758133,0.485602779,0.750881871,0.510742487,0.58005039,13,13,13,13,0.009,0.009,0.009,0.009,853.8173981,849.5344916,583.7256193,583.1468445
 08/22  14:40:00,25.6,0.019585058,383.4440884,0.454545,23.89,23.89,23.89,23.89,0.013848751,0.012555582,0.013298398,0.012874438,869.0818085,864.7023355,594.6581628,594.0443351,0.497556987,0.763277821,0.506166343,0.57534126,13,13,13,13,0.009,0.009,0.009,0.009,861.6551615,857.3188983,589.7730629,589.1758133
 08/22  14:50:00,25.6,0.01980341,383.4439741,0.363636,23.89,23.89,23.89,23.89,0.013791737,0.012512587,0.013241229,0.012827242,876.1513361,871.7414402,597.2689157,596.6519284,0.508574802,0.77363146,0.500766386,0.569801133,13,13,13,13,0.009,0.009,0.009,0.009,869.0818085,864.7023355,594.6581628,594.0443351
 08/22  15:00:00,25.6,0.020021983,382.4438599,0.363636,23.89,23.89,23.89,23.89,0.01373698,0.012473831,0.013186976,0.012782528,882.9138871,878.4859148,598.6398329,598.033185,0.51874484,0.782694392,0.511658861,0.580552454,13,13,13,13,0.009,0.009,0.009,0.009,876.1513361,871.7414402,597.2689157,596.6519284
 08/22  15:10:00,25.78333333,0.020030266,386.4437456,0.363636,23.89,23.89,23.89,23.89,0.013686151,0.01244015,0.013136379,0.012741104,889.4958895,885.0593277,599.7116331,599.1221826,0.519516406,0.781155549,0.514042403,0.582762447,13,13,13,13,0.009,0.009,0.009,0.009,882.9138871,878.4859148,598.6398329,598.033185
 08/22  15:20:00,25.96666667,0.020035947,390.4436314,0.272727,23.89,23.89,23.89,23.89,0.013640142,0.012411728,0.013089768,0.012702853,895.9686421,891.5298822,599.590735,599.0253517,0.519722087,0.779024254,0.499383537,0.567880498,13,13,13,13,0.009,0.009,0.009,0.009,889.4958895,885.0593277,599.7116331,599.1221826
 08/22  15:30:00,26.15,0.020038977,386.4435172,0.272727,23.89,23.89,23.89,23.89,0.013598899,0.012388217,0.013047017,0.012667853,902.1875329,897.7544084,598.7229537,598.1874932,0.520028873,0.77656792,0.50126736,0.569503122,13,13,13,13,0.009,0.009,0.009,0.009,895.9686421,891.5298822,599.590735,599.0253517
 08/22  15:40:00,26.33333333,0.020039304,391.443403,0.272727,23.89,23.89,23.89,23.89,0.01356173,0.012368826,0.013007644,0.012635863,908.2473625,903.8268281,597.7346891,597.2312598,0.521109245,0.774963548,0.503695089,0.571607162,13,13,13,13,0.009,0.009,0.009,0.009,902.1875329,897.7544084,598.7229537,598.1874932
 08/22  15:50:00,26.51666667,0.020036877,389.4432889,0.272727,23.89,23.89,23.89,23.89,0.013527895,0.012352882,0.012971225,0.012606593,914.0861377,909.6856796,596.7814596,596.3094267,0.522537226,0.773199635,0.506044866,0.573559728,13,13,13,13,0.009,0.009,0.009,0.009,908.2473625,903.8268281,597.7346891,597.2312598
 08/22  16:00:00,26.7,0.020031642,391.4431747,0.363636,23.89,23.89,23.89,23.89,0.013496801,0.012339927,0.012937622,0.012580362,919.7388465,915.3656308,597.2198354,596.7713768,0.524247761,0.771162688,0.525121007,0.592168396,13,13,13,13,0.009,0.009,0.009,0.009,914.0861377,909.6856796,596.7814596,596.3094267
 08/22  16:10:00,26.78333333,0.020056305,388.4430606,0.181818,23.89,23.89,23.89,23.89,0.013467428,0.0123292,0.012905698,0.012555144,925.1390319,920.8009082,595.8416167,595.4198528,0.529297147,0.772490616,0.496880756,0.563344202,13,13,13,13,0.009,0.009,0.009,0.009,919.7388465,915.3656308,597.2198354,596.7713768
 08/22  16:20:00,26.86666667,0.020080648,384.4429464,0.363636,23.89,23.89,23.89,23.89,0.013439092,0.012320208,0.012875592,0.012532097,930.2253638,925.9315019,595.6569362,595.2590781,0.534622711,0.773595945,0.535541325,0.601376194,13,13,13,13,0.009,0.009,0.009,0.009,925.1390319,920.8009082,595.8416167,595.4198528
 08/22  16:30:00,26.95,0.020104671,389.4428323,0.363636,23.89,23.89,23.89,23.89,0.013411455,0.012312711,0.012847015,0.012510889,935.167703,930.9247111,596.6095306,596.2277817,0.540131645,0.774441771,0.540886568,0.605982104,13,13,13,13,0.009,0.009,0.009,0.009,930.2253638,925.9315019,595.6569362,595.2590781
 08/22  16:40:00,27.03333333,0.020128366,389.4427182,0.272727,23.89,23.89,23.89,23.89,0.013384368,0.012306548,0.012819402,0.012490375,939.9768594,935.7894325,596.7363784,596.3698128,0.545748956,0.775221109,0.529379987,0.593637629,13,13,13,13,0.009,0.009,0.009,0.009,935.167703,930.9247111,596.6095306,596.2277817
 08/22  16:50:00,27.11666667,0.020151732,387.4426042,0.272727,23.89,23.89,23.89,23.89,0.013357744,0.012301514,0.01279267,0.012470539,944.5913425,940.4642273,596.1301417,595.7823174,0.551477567,0.776213041,0.53474439,0.598088729,13,13,13,13,0.009,0.009,0.009,0.009,939.9768594,935.7894325,596.7363784,596.3698128
 08/22  17:00:00,27.2,0.020174766,381.4424901,0.636364,23.89,23.89,23.89,23.89,0.013331516,0.012297369,0.012768151,0.012454294,948.8932252,944.8330884,600.237258,599.8902662,0.557287319,0.777439311,0.607712611,0.670098436,13,13,13,13,0.009,0.009,0.009,0.009,944.5913425,940.4642273,596.1301417,595.7823174
 08/22  17:10:00,27.11666667,0.020151732,387.4423761,0.545455,23.89,23.89,23.89,23.89,0.013309496,0.012288825,0.012746148,0.012440832,943.4194852,939.5706296,606.0478397,605.6836334,0.42840233,0.642739878,0.588633572,0.649922573,13,13,13,13,0.009,0.009,0.009,0.009,948.8932252,944.8330884,600.237258,599.8902662
 08/22  17:20:00,27.03333333,0.020128366,385.442262,0.545455,23.89,23.89,23.89,23.89,0.013292032,0.012279927,0.012726861,0.012429759,932.155109,928.6770604,611.9070871,611.5186022,0.423663543,0.632469865,0.586003684,0.646125179,13,13,13,13,0.009,0.009,0.009,0.009,943.4194852,939.5706296,606.0478397,605.6836334
 08/22  17:30:00,26.95,0.020104671,391.442148,0.363636,23.89,23.89,23.89,23.89,0.013278365,0.012273989,0.012709393,0.012419385,919.4320749,916.4027809,614.9495455,614.5476658,0.419042585,0.622067515,0.549402223,0.608260933,13,13,13,13,0.009,0.009,0.009,0.009,932.155109,928.6770604,611.9070871,611.5186022
 08/22  17:40:00,26.86666667,0.020080648,383.442034,0,23.89,23.89,23.89,23.89,0.013267673,0.012272,0.012692199,0.012407254,906.9163954,904.3382408,610.9044738,610.5250215,0.414649097,0.611973672,0.478623833,0.536130611,13,13,13,13,0.009,0.009,0.009,0.009,919.4320749,916.4027809,614.9495455,614.5476658
 08/22  17:50:00,26.78333333,0.020056305,390.4419201,0,23.89,23.89,23.89,23.89,0.013259366,0.012273693,0.012676297,0.012395402,895.1804254,893.0167623,603.303287,602.9784066,0.410367487,0.601923034,0.474455859,0.530580789,13,13,13,13,0.009,0.009,0.009,0.009,906.9163954,904.3382408,610.9044738,610.5250215
 08/22  18:00:00,26.7,0.020031642,385.4418061,0,23.89,23.89,23.89,23.89,0.013253053,0.012278481,0.012662451,0.012385426,884.0127746,882.2208431,594.8293658,594.5735212,0.406141593,0.591866128,0.4702903,0.524973233,13,13,13,13,0.009,0.009,0.009,0.009,895.1804254,893.0167623,603.303287,602.9784066
 08/22  18:10:00,26.51666667,0.019809678,381.4416922,0,24.10378968,23.96983978,23.93390042,23.92303576,0.013358799,0.012410366,0.012771735,0.012502377,869.7985413,868.2240116,586.2568488,586.0419021,0,0,0,0,23.89,23.89,23.89,23.89,0.013253053,0.012278481,0.012662451,0.012385426,884.0127746,882.2208431,594.8293658,594.5735212
 08/22  18:20:00,26.33333333,0.019589947,386.4415782,0,24.36684491,24.09106551,24.00256775,23.97531529,0.013531945,0.012618233,0.012955171,0.012695712,853.9880337,852.5411988,578.0692245,577.8742356,0,0,0,0,24.10378968,23.96983978,23.93390042,23.92303576,0.013358799,0.012410366,0.012771735,0.012502377,869.7985413,868.2240116,586.2568488,586.0419021
 08/22  18:30:00,26.15,0.019372425,384.4414643,0,24.58000967,24.21484693,24.07576314,24.0319839,0.013723571,0.012846505,0.013159073,0.012910016,838.0114521,836.6628849,570.2689393,570.0855445,0,0,0,0,24.36684491,24.09106551,24.00256775,23.97531529,0.013531945,0.012618233,0.012955171,0.012695712,853.9880337,852.5411988,578.0692245,577.8742356
 08/22  18:40:00,25.96666667,0.019157094,386.4413504,0,24.70517373,24.32446607,24.14430102,24.0861672,0.013910676,0.013069163,0.013358225,0.013119263,822.5962157,821.3404397,562.8508778,562.6773621,0,0,0,0,24.58000967,24.21484693,24.07576314,24.0319839,0.013723571,0.012846505,0.013159073,0.012910016,838.0114521,836.6628849,570.2689393,570.0855445
 08/22  18:50:00,25.78333333,0.018943932,388.4412366,0,24.7669077,24.41776605,24.20637631,24.13635812,0.014087658,0.013279945,0.013546518,0.013317156,807.9314838,806.7659357,555.8036522,555.6402033,0,0,0,0,24.70517373,24.32446607,24.14430102,24.0861672,0.013910676,0.013069163,0.013358225,0.013119263,822.5962157,821.3404397,562.8508778,562.6773621
 08/22  19:00:00,25.6,0.01873292,385.4411227,0,24.79713611,24.49740235,24.26276357,24.18295689,0.014255272,0.013479773,0.013724808,0.013504588,793.8811683,792.800766,549.0039576,548.8507994,0,0,0,0,24.7669077,24.41776605,24.20637631,24.13635812,0.014087658,0.013279945,0.013546518,0.013317156,807.9314838,806.7659357,555.8036522,555.6402033
 08/22  19:10:00,25.5,0.01883186,391.4410089,0,24.84285371,24.57434911,24.32019652,24.23060263,0.014492738,0.013763932,0.013983458,0.013776468,772.1413266,771.1769713,539.3252388,539.1871448,0,0,0,0,24.79713611,24.49740235,24.26276357,24.18295689,0.014255272,0.013479773,0.013724808,0.013504588,793.8811683,792.800766,549.0039576,548.8507994
 08/22  19:20:00,25.4,0.018928893,385.440895,0,24.88643484,24.64570358,24.37626362,24.2776313,0.014765598,0.014090658,0.01428316,0.014091419,746.2712322,745.4332105,528.0003962,527.8794943,0,0,0,0,24.84285371,24.57434911,24.32019652,24.23060263,0.014492738,0.013763932,0.013983458,0.013776468,772.1413266,771.1769713,539.3252388,539.1871448
 08/22  19:30:00,25.3,0.019024036,385.4407812,0,24.91374488,24.70827281,24.42838524,24.32221582,0.015037407,0.014415951,0.014582339,0.014405725,720.3223862,719.6012114,516.6538479,516.549574,0,0,0,0,24.88643484,24.64570358,24.37626362,24.2776313,0.014765598,0.014090658,0.01428316,0.014091419,746.2712322,745.4332105,528.0003962,527.8794943
 08/22  19:40:00,25.2,0.019117304,389.4406674,0,24.92440463,24.76123487,24.4755698,24.36358892,0.015291856,0.014720177,0.014862375,0.01469983,696.3220245,695.7002284,506.2349113,506.1454376,0,0,0,0,24.91374488,24.70827281,24.42838524,24.32221582,0.015037407,0.014415951,0.014582339,0.014405725,720.3223862,719.6012114,516.6538479,516.549574
 08/22  19:50:00,25.1,0.019208712,387.4405536,0,24.92401447,24.80526169,24.5178574,24.40168621,0.015525948,0.014999779,0.015119835,0.014970145,674.4595245,673.9199092,496.7419597,496.665408,0,0,0,0,24.92440463,24.76123487,24.4755698,24.36358892,0.015291856,0.014720177,0.014862375,0.01469983,696.3220245,695.7002284,506.2349113,506.1454376
 08/22  20:00:00,25,0.019298276,381.4404399,0,24.91768676,24.84145433,24.55563262,24.43668968,0.015741428,0.015256911,0.015356683,0.015218753,654.2343022,653.762718,487.7971208,487.7319927,0,0,0,0,24.92401447,24.80526169,24.5178574,24.40168621,0.015525948,0.014999779,0.015119835,0.014970145,674.4595245,673.9199092,496.7419597,496.665408
 08/22  20:10:00,24.9,0.019214317,391.4403261,0,24.90762645,24.87123793,24.58918859,24.46873299,0.015930278,0.015484074,0.015565215,0.015438104,635.9272249,635.5118561,479.8371493,479.7818499,0,0,0,0,24.91768676,24.84145433,24.55563262,24.43668968,0.015741428,0.015256911,0.015356683,0.015218753,654.2343022,653.762718,487.7971208,487.7319927
 08/22  20:20:00,24.8,0.019130586,389.4402124,0,24.8947918,24.89536404,24.61878848,24.49794041,0.016088525,0.015677668,0.015741671,0.015624548,619.1968742,618.8282779,472.6340923,472.5873047,0,0,0,0,24.90762645,24.87123793,24.58918859,24.46873299,0.015930278,0.015484074,0.015565215,0.015438104,635.9272249,635.5118561,479.8371493,479.7818499
 08/22  20:30:00,24.7,0.019047084,391.4400987,0,24.87972734,24.91378751,24.64468007,24.5244345,0.016216532,0.015838312,0.015886544,0.015778653,603.8937778,603.5642714,466.1146028,466.0751682,0,0,0,0,24.8947918,24.89536404,24.61878848,24.49794041,0.016088525,0.015677668,0.015741671,0.015624548,619.1968742,618.8282779,472.6340923,472.5873047
 08/22  20:40:00,24.6,0.018963808,391.439985,0,24.86283147,24.92692874,24.66738062,24.54833407,0.016316595,0.015968495,0.016002218,0.015902858,589.8396619,589.5429693,460.1583769,460.1253046,0,0,0,0,24.87972734,24.91378751,24.64468007,24.5244345,0.016216532,0.015838312,0.015886544,0.015778653,603.8937778,603.5642714,466.1146028,466.0751682
 08/22  20:50:00,24.5,0.018880763,384.4398713,0,24.84440456,24.93534821,24.68708943,24.56975168,0.016391333,0.016071011,0.016091394,0.015999913,576.5951103,576.326133,454.3771714,454.3497615,0,0,0,0,24.86283147,24.92692874,24.66738062,24.54833407,0.016316595,0.015968495,0.016002218,0.015902858,589.8396619,589.5429693,460.1583769,460.1253046
 08/22  21:00:00,24.4,0.018797944,388.4397577,0,24.82465854,24.93957165,24.70390566,24.58879293,0.016443119,0.0161484,0.016156521,0.016072313,564.3680449,564.1225181,449.0264009,449.0038887,0,0,0,0,24.84440456,24.93534821,24.68708943,24.56975168,0.016391333,0.016071011,0.016091394,0.015999913,576.5951103,576.326133,454.3771714,454.3497615
 08/22  21:10:00,24.4,0.018797944,387.439644,0,24.81092184,24.94204467,24.71908915,24.6063413,0.016483213,0.016212072,0.016208917,0.016131414,553.1079848,552.8824871,444.09609,444.077785,0,0,0,0,24.82465854,24.93957165,24.70390566,24.58879293,0.016443119,0.0161484,0.016156521,0.016072313,564.3680449,564.1225181,449.0264009,449.0038887
 08/22  21:20:00,24.4,0.018797944,385.4395304,0,24.80496452,24.94422108,24.73342761,24.62295688,0.016518567,0.016269124,0.016255596,0.016184267,542.6623272,542.4542331,439.4740275,439.4593618,0,0,0,0,24.81092184,24.94204467,24.71908915,24.6063413,0.016483213,0.016212072,0.016208917,0.016131414,553.1079848,552.8824871,444.09609,444.077785
 08/22  21:30:00,24.4,0.018797944,384.4394168,0,24.80460491,24.94654868,24.7471903,24.63884657,0.016551659,0.016322179,0.016299109,0.016233463,532.9549679,532.7622858,435.1237847,435.112269,0,0,0,0,24.80496452,24.94422108,24.73342761,24.62295688,0.016518567,0.016269124,0.016255596,0.016184267,542.6623272,542.4542331,439.4740275,439.4593618
 08/22  21:40:00,24.4,0.018797944,385.4393032,0,24.80712182,24.94901797,24.76040299,24.65405091,0.016582887,0.016371775,0.016339925,0.01627951,524.0210303,523.8422124,431.1179403,431.1091074,0,0,0,0,24.80460491,24.94654868,24.7471903,24.63884657,0.016551659,0.016322179,0.016299109,0.016233463,532.9549679,532.7622858,435.1237847,435.112269
 08/22  21:50:00,24.4,0.018797944,383.4391896,0,24.81076196,24.95152091,24.77303356,24.66856955,0.016612143,0.01641793,0.016378003,0.016322402,515.7309298,515.5646865,427.3615342,427.3550074,0,0,0,0,24.80712182,24.94901797,24.76040299,24.65405091,0.016582887,0.016371775,0.016339925,0.01627951,524.0210303,523.8422124,431.1179403,431.1091074
 08/22  22:00:00,24.4,0.018797944,383.4390761,0,24.81473468,24.9539766,24.78505945,24.68240689,0.016639379,0.016460713,0.016413355,0.016362186,508.0587556,507.9039758,423.8603523,423.8557934,0,0,0,0,24.81076196,24.95152091,24.77303356,24.66856955,0.016612143,0.01641793,0.016378003,0.016322402,515.7309298,515.5646865,427.3615342,427.3550074
 08/22  22:10:00,24.4,0.018797944,389.4389625,0,24.79821073,24.94983829,24.79382298,24.69416915,0.016659572,0.01650207,0.016453152,0.016408024,495.7559158,495.6163183,419.5725974,419.5702009,0,0,0,0,24.81473468,24.9539766,24.78505945,24.68240689,0.016639379,0.016460713,0.016413355,0.016362186,508.0587556,507.9039758,423.8603523,423.8557934
 08/22  22:20:00,24.4,0.018797944,384.438849,0,24.77767258,24.94217575,24.80039355,24.70441305,0.016665834,0.016531229,0.016484205,0.016445621,481.2576656,481.1339077,414.7235121,414.7232155,0,0,0,0,24.79821073,24.94983829,24.79382298,24.69416915,0.016659572,0.01650207,0.016453152,0.016408024,495.7559158,495.6163183,419.5725974,419.5702009
 08/22  22:30:00,24.4,0.018797944,383.4387355,0,24.76419046,24.93412428,24.80595495,24.7137664,0.016656147,0.016542604,0.016498355,0.016465799,467.3762167,467.2667491,409.9988285,410.0002199,0,0,0,0,24.77767258,24.94217575,24.80039355,24.70441305,0.016665834,0.016531229,0.016484205,0.016445621,481.2576656,481.1339077,414.7235121,414.7232155
 08/22  22:40:00,24.4,0.018797944,382.438622,0,24.75856078,24.92701602,24.8110665,24.72253855,0.016631815,0.016536213,0.016494448,0.016467037,455.2946982,455.1975377,405.7507592,405.7533309,0,0,0,0,24.76419046,24.93412428,24.80595495,24.7137664,0.016656147,0.016542604,0.016498355,0.016465799,467.3762167,467.2667491,409.9988285,410.0002199
 08/22  22:50:00,24.4,0.018797944,390.4385085,0,24.75747615,24.92101911,24.81586616,24.73082133,0.016595158,0.016514484,0.01647468,0.016451558,445.8356967,445.7494916,402.782143,402.7852385,0,0,0,0,24.75856078,24.92701602,24.8110665,24.72253855,0.016631815,0.016536213,0.016494448,0.016467037,455.2946982,455.1975377,405.7507592,405.7533309
 08/22  23:00:00,24.4,0.018797944,383.438395,0,24.758047,24.91591171,24.82033958,24.73862631,0.016548341,0.01648011,0.01644185,0.016422307,437.8111652,437.7345774,400.1436022,400.1469734,0,0,0,0,24.75747615,24.92101911,24.81586616,24.73082133,0.016595158,0.016514484,0.01647468,0.016451558,445.8356967,445.7494916,402.782143,402.7852385
 08/22  23:10:00,24.31666667,0.018800834,388.4382816,0,24.73583256,24.90526756,24.82145451,24.74394167,0.016498758,0.016440988,0.0164065,0.016389968,430.5832939,430.515206,398.1214218,398.1248163,0,0,0,0,24.758047,24.91591171,24.82033958,24.73862631,0.016548341,0.01648011,0.01644185,0.016422307,437.8111652,437.7345774,400.1436022,400.1469734
 08/22  23:20:00,24.23333333,0.018803152,387.4381682,0,24.69126186,24.88672595,24.81746052,24.74559206,0.016452713,0.016403788,0.016374128,0.016360141,424.0991033,424.0382876,396.4884584,396.4917359,0,0,0,0,24.73583256,24.90526756,24.82145451,24.74394167,0.016498758,0.016440988,0.0164065,0.016389968,430.5832939,430.515206,398.1214218,398.1248163
 08/22  23:30:00,24.15,0.018804906,391.4380548,0,24.63348981,24.86087294,24.8079836,24.74330929,0.016411967,0.016370539,0.016345548,0.016333717,418.7906326,418.7361327,395.4505161,395.4535264,0,0,0,0,24.69126186,24.88672595,24.81746052,24.74559206,0.016452713,0.016403788,0.016374128,0.016360141,424.0991033,424.0382876,396.4884584,396.4917359
 08/22  23:40:00,24.06666667,0.018806099,381.4379414,0,24.5631452,24.82888556,24.79327896,24.73724285,0.016375679,0.016340605,0.016319624,0.01630962,413.6497912,413.6000688,393.9438093,393.9466445,0,0,0,0,24.63348981,24.86087294,24.8079836,24.74330929,0.016411967,0.016370539,0.016345548,0.016333717,418.7906326,418.7361327,395.4505161,395.4535264
 08/22  23:50:00,23.98333333,0.018806735,388.437828,0,24.48457591,24.7917397,24.77373427,24.72763332,0.016342329,0.016312633,0.01629497,0.016286511,409.4256759,409.3801222,392.7767808,392.7793821,0,0,0,0,24.5631452,24.82888556,24.79327896,24.73724285,0.016375679,0.016340605,0.016319624,0.01630962,413.6497912,413.6000688,393.9438093,393.9466445
 08/22  24:00:00,23.9,0.018806822,382.4377146,0,24.41017998,24.75011613,24.74969005,24.71469322,0.016310566,0.016285421,0.016270503,0.016263353,405.5582181,405.515983,391.4801788,391.4825522,0,0,0,0,24.48457591,24.7917397,24.77373427,24.72763332,0.016342329,0.016312633,0.01629497,0.016286511,409.4256759,409.3801222,392.7767808,392.7793821
 08/23  00:10:00,23.9,0.018677678,386.4376013,0,24.35763214,24.7093793,24.7244504,24.70062739,0.01629217,0.016270886,0.016258266,0.01625222,402.4056318,402.3666415,390.4958108,390.4979218,0,0,0,0,24.41017998,24.75011613,24.74969005,24.71469322,0.016310566,0.016285421,0.016270503,0.016263353,405.5582181,405.515983,391.4801788,391.4825522
 08/23  00:20:00,23.9,0.018548586,383.4374879,0,24.32713479,24.67246597,24.70052144,24.68677602,0.016293109,0.016275109,0.016264431,0.016259318,399.6236161,399.5876979,389.5461653,389.5480121,0,0,0,0,24.35763214,24.7093793,24.7244504,24.70062739,0.01629217,0.016270886,0.016258266,0.01625222,402.4056318,402.3666415,390.4958108,390.4979218
 08/23  00:30:00,23.9,0.018419546,381.4373746,0,24.31039281,24.63989464,24.67848433,24.67355622,0.016313281,0.016298077,0.016289049,0.016284724,397.0043265,396.9712564,388.4768224,388.4784178,0,0,0,0,24.32713479,24.67246597,24.70052144,24.68677602,0.016293109,0.016275109,0.016264431,0.016259318,399.6236161,399.5876979,389.5461653,389.5480121
 08/23  00:40:00,23.9,0.018290558,387.4372613,0,24.29989863,24.61114091,24.65814664,24.66095764,0.016350024,0.016337199,0.016329575,0.016325916,395.1397852,395.1099726,387.9244344,387.9257933,0,0,0,0,24.31039281,24.63989464,24.67848433,24.67355622,0.016313281,0.016298077,0.016289049,0.016284724,397.0043265,396.9712564,388.4768224,388.4784178
 08/23  00:50:00,23.9,0.018161622,383.4371481,0,24.29167476,24.58551362,24.63919026,24.64886905,0.016400418,0.016389615,0.016383185,0.016380091,393.5096127,393.4829038,387.404522,387.405662,0,0,0,0,24.29989863,24.61114091,24.65814664,24.66095764,0.016350024,0.016337199,0.016329575,0.016325916,395.1397852,395.1099726,387.9244344,387.9257933
