Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/23  01:00:00,23.9,0.018032738,384.4370348,0,24.28434574,24.56246006,24.62137745,24.63719997,0.016462063,0.016452979,0.016447563,0.016444948,392.1105304,392.0867341,386.9448009,386.9457467,0,0,0,0,24.29167476,24.58551362,24.63919026,24.64886905,0.016400418,0.016389615,0.016383185,0.016380091,393.5096127,393.4829038,387.404522,387.405662
 08/23  01:10:00,23.9,0.018035798,383.4369216,0,24.2776149,24.5415774,24.60455247,24.62589321,0.01652284,0.016515206,0.016510649,0.01650844,390.8404922,390.8193275,386.4694815,386.470254,0,0,0,0,24.28434574,24.56246006,24.62137745,24.63719997,0.016462063,0.016452979,0.016447563,0.016444948,392.1105304,392.0867341,386.9448009,386.9457467
 08/23  01:20:00,23.9,0.018038858,391.4368083,0,24.27139303,24.52255792,24.58860414,24.61491087,0.016576153,0.016569737,0.016565904,0.016564039,390.3829143,390.3646449,386.6851042,386.6857774,0,0,0,0,24.2776149,24.5415774,24.60455247,24.62589321,0.01652284,0.016515206,0.016510649,0.01650844,390.8404922,390.8193275,386.4694815,386.470254
 08/23  01:30:00,23.9,0.01804192,387.4366951,0,24.26555531,24.50514827,24.57344085,24.60422299,0.016620797,0.016615403,0.016612179,0.016610606,390.0811229,390.065457,386.9529745,386.9535663,0,0,0,0,24.27139303,24.52255792,24.58860414,24.61491087,0.016576153,0.016569737,0.016565904,0.016564039,390.3829143,390.3646449,386.6851042,386.6857774
 08/23  01:40:00,23.9,0.018044982,382.4365819,0,24.25995918,24.48913027,24.55898074,24.59380273,0.016657896,0.016653359,0.016650648,0.016649321,389.341595,389.3278356,386.6948306,386.6953009,0,0,0,0,24.26555531,24.50514827,24.57344085,24.60422299,0.016620797,0.016615403,0.016612179,0.016610606,390.0811229,390.065457,386.9529745,386.9535663
 08/23  01:50:00,23.9,0.018048046,388.4364687,0,24.25449165,24.47431376,24.54514938,24.58362512,0.016688934,0.016685118,0.016682837,0.016681719,388.8848985,388.8729419,386.6456213,386.646014,0,0,0,0,24.25995918,24.48913027,24.55898074,24.59380273,0.016657896,0.016653359,0.016650648,0.016649321,389.341595,389.3278356,386.6948306,386.6953009
 08/23  02:00:00,23.9,0.018051111,384.4363556,0,24.24908181,24.46053345,24.53187958,24.57366712,0.016715099,0.016711888,0.01670997,0.016709027,388.3694791,388.359025,386.4748294,386.4751406,0,0,0,0,24.25449165,24.47431376,24.54514938,24.58362512,0.016688934,0.016685118,0.016682837,0.016681719,388.8848985,388.8729419,386.6456213,386.646014
 08/23  02:10:00,23.9,0.018051111,383.4362424,0,24.24370381,24.44766436,24.51911649,24.56391125,0.016726966,0.016724257,0.01672264,0.016721844,387.7320622,387.7228143,386.1288214,386.1290381,0,0,0,0,24.24908181,24.46053345,24.53187958,24.57366712,0.016715099,0.016711888,0.01670997,0.016709027,388.3694791,388.359025,386.4748294,386.4751406
 08/23  02:20:00,23.9,0.018051111,388.4361293,0,24.23834161,24.43559843,24.50681116,24.55434167,0.016720038,0.016717742,0.016716371,0.016715697,387.5052071,387.4972384,386.1489113,386.1490988,0,0,0,0,24.24370381,24.44766436,24.51911649,24.56391125,0.016726966,0.016724257,0.01672264,0.016721844,387.7320622,387.7228143,386.1288214,386.1290381
 08/23  02:30:00,23.9,0.018051111,381.4360162,0,24.23297854,24.42423527,24.49491804,24.54494272,0.016694838,0.016692881,0.016691711,0.016691137,386.9709283,386.9638755,385.8232386,385.8233476,0,0,0,0,24.23834161,24.43559843,24.50681116,24.55434167,0.016720038,0.016717742,0.016716371,0.016715697,387.5052071,387.4972384,386.1489113,386.1490988
 08/23  02:40:00,23.9,0.018051111,384.4359031,0,24.22759945,24.41348262,24.48339498,24.53569923,0.016653952,0.016652273,0.016651266,0.016650775,386.484909,386.4786613,385.5137255,385.5137687,0,0,0,0,24.23297854,24.42423527,24.49491804,24.54494272,0.016694838,0.016692881,0.016691711,0.016691137,386.9709283,386.9638755,385.8232386,385.8233476
 08/23  02:50:00,23.9,0.018051111,381.43579,0,24.22219364,24.40325826,24.47220374,24.52659696,0.016600118,0.016598667,0.016597794,0.016597369,385.867675,385.8620425,385.0456706,385.0456298,0,0,0,0,24.22759945,24.41348262,24.48339498,24.53569923,0.016653952,0.016652273,0.016651266,0.016650775,386.484909,386.4786613,385.5137255,385.5137687
 08/23  03:00:00,23.9,0.018051111,382.4356769,0,24.21675519,24.39349061,24.46131002,24.51762295,0.016535589,0.016534326,0.016533561,0.016533191,385.3013084,385.2962303,384.6055387,384.6054289,0,0,0,0,24.22219364,24.40325826,24.47220374,24.52659696,0.016600118,0.016598667,0.016597794,0.016597369,385.867675,385.8620425,385.0456706,385.0456298
 08/23  03:10:00,23.9,0.018051111,389.4355639,0,24.2045066,24.38226128,24.44955419,24.5080002,0.016448686,0.01644757,0.016446887,0.016446558,385.4203696,385.4161386,384.8320564,384.8320053,0,0,0,0,24.21675519,24.39349061,24.46131002,24.51762295,0.016535589,0.016534326,0.016533561,0.016533191,385.3013084,385.2962303,384.6055387,384.6054289
 08/23  03:20:00,23.9,0.018051111,389.4354509,0,24.18413858,24.36851779,24.43626655,24.49726394,0.016334333,0.016333325,0.0163327,0.016332401,385.9207552,385.9174629,385.423746,385.4238137,0,0,0,0,24.2045066,24.38226128,24.44955419,24.5080002,0.016448686,0.01644757,0.016446887,0.016446558,385.4203696,385.4161386,384.8320564,384.8320053
 08/23  03:30:00,23.9,0.018051111,381.4353379,0,24.15808752,24.35214392,24.42130814,24.48529648,0.016194058,0.016193123,0.016192537,0.016192257,385.8164186,385.8135694,385.3960609,385.396111,0,0,0,0,24.18413858,24.36851779,24.43626655,24.49726394,0.016334333,0.016333325,0.0163327,0.016332401,385.9207552,385.9174629,385.423746,385.4238137
 08/23  03:40:00,23.9,0.018051111,385.4352249,0,24.1290283,24.33341352,24.40477945,24.47214045,0.016032012,0.016031122,0.016030558,0.016030288,385.640263,385.6377432,385.2846691,385.2846878,0,0,0,0,24.15808752,24.35214392,24.42130814,24.48529648,0.016194058,0.016193123,0.016192537,0.016192257,385.8164186,385.8135694,385.3960609,385.396111
 08/23  03:50:00,23.9,0.018051111,390.4351119,0,24.09856043,24.31266148,24.38682814,24.45787405,0.015852426,0.015851558,0.015851004,0.015850738,385.9574222,385.9555024,385.6571396,385.6572371,0,0,0,0,24.1290283,24.33341352,24.40477945,24.47214045,0.016032012,0.016031122,0.016030558,0.016030288,385.640263,385.6377432,385.2846691,385.2846878
 08/23  04:00:00,23.9,0.018051111,390.4349989,0,24.06732001,24.29016424,24.36758126,24.44256625,0.01565879,0.015657924,0.015657372,0.015657103,386.5476035,386.5463842,386.2944175,386.2946456,0,0,0,0,24.09856043,24.31266148,24.38682814,24.45787405,0.015852426,0.015851558,0.015851004,0.015850738,385.9574222,385.9555024,385.6571396,385.6572371
 08/23  04:10:00,23.9,0.01818013,381.434886,0,24.03667756,24.26653871,24.34735152,24.42641575,0.015484603,0.015483749,0.015483205,0.015482936,386.4096304,386.4084995,386.1954356,386.1956013,0,0,0,0,24.06732001,24.29016424,24.36758126,24.44256625,0.01565879,0.015657924,0.015657372,0.015657103,386.5476035,386.5463842,386.2944175,386.2946456
 08/23  04:20:00,23.9,0.018309201,381.434773,0,24.00690716,24.24215714,24.32634024,24.40955223,0.015347047,0.015346227,0.015345704,0.015345443,385.8133534,385.8119619,385.6315663,385.6315615,0,0,0,0,24.03667756,24.26653871,24.34735152,24.42641575,0.015484603,0.015483749,0.015483205,0.015482936,386.4096304,386.4084995,386.1954356,386.1956013
 08/23  04:30:00,23.9,0.018438324,385.4346601,0,23.97763115,24.21717894,24.30464001,24.39203611,0.015247355,0.015246589,0.015246101,0.015245854,385.4569486,385.4555058,385.30283,385.3027398,0,0,0,0,24.00690716,24.24215714,24.32634024,24.40955223,0.015347047,0.015346227,0.015345704,0.015345443,385.8133534,385.8119619,385.6315663,385.6315615
 08/23  04:40:00,23.9,0.018567499,390.4345472,0,23.94843175,24.19165421,24.28228968,24.37389537,0.01518008,0.015179383,0.015178938,0.015178711,385.7661942,385.7652064,385.636281,385.6363011,0,0,0,0,23.97763115,24.21717894,24.30464001,24.39203611,0.015247355,0.015246589,0.015246101,0.015245854,385.4569486,385.4555058,385.30283,385.3027398
 08/23  04:50:00,23.9,0.018696726,381.4344344,0,23.91907675,24.16561571,24.25932044,24.35514727,0.015139001,0.015138381,0.015137986,0.015137782,385.6423426,385.6414187,385.5323641,385.5323501,0,0,0,0,23.94843175,24.19165421,24.28228968,24.37389537,0.01518008,0.015179383,0.015178938,0.015178711,385.7661942,385.7652064,385.636281,385.6363011
 08/23  05:00:00,23.9,0.018826006,386.4343215,0,23.88948849,24.13908734,24.23576057,24.33581289,0.015119083,0.015118544,0.0151182,0.015118022,385.5850914,385.5842665,385.4920407,385.4920163,0,0,0,0,23.91907675,24.16561571,24.25932044,24.35514727,0.015139001,0.015138381,0.015137986,0.015137782,385.6423426,385.6414187,385.5323641,385.5323501
 08/23  05:10:00,23.98333333,0.018825919,391.4342087,0,23.86527041,24.11358133,24.21256161,24.31653955,0.015108593,0.015108129,0.015107833,0.01510768,386.0631259,386.0627937,385.9850658,385.985203,0,0,0,0,23.88948849,24.13908734,24.23576057,24.33581289,0.015119083,0.015118544,0.0151182,0.015118022,385.5850914,385.5842665,385.4920407,385.4920163
 08/23  05:20:00,24.06666667,0.018825282,384.4340958,0,23.84776244,24.09019931,24.19033257,24.2977572,0.015100735,0.015100337,0.015100084,0.015099951,386.214664,386.2145086,386.1488753,386.1490449,0,0,0,0,23.86527041,24.11358133,24.21256161,24.31653955,0.015108593,0.015108129,0.015107833,0.01510768,386.0631259,386.0627937,385.9850658,385.985203
 08/23  05:30:00,24.15,0.018824088,383.433983,0,23.83492873,24.06898406,24.16919713,24.27957694,0.015093285,0.015092943,0.015092725,0.01509261,385.9900905,385.9898002,385.934196,385.9342654,0,0,0,0,23.84776244,24.09019931,24.19033257,24.2977572,0.015100735,0.015100337,0.015100084,0.015099951,386.214664,386.2145086,386.1488753,386.1490449
 08/23  05:40:00,24.23333333,0.018822333,383.4338702,0,23.82441799,24.04965142,24.14907753,24.2619747,0.01508604,0.015085746,0.015085558,0.015085459,385.6194757,385.6189628,385.5717592,385.5716907,0,0,0,0,23.83492873,24.06898406,24.16919713,24.27957694,0.015093285,0.015092943,0.015092725,0.01509261,385.9900905,385.9898002,385.934196,385.9342654
 08/23  05:50:00,24.31666667,0.018820012,387.4337574,0,23.81483267,24.03190654,24.12985284,24.24489381,0.015079238,0.015078985,0.015078822,0.015078736,385.5930244,385.59256,385.5526325,385.5525673,0,0,0,0,23.82441799,24.04965142,24.14907753,24.2619747,0.01508604,0.015085746,0.015085558,0.015085459,385.6194757,385.6189628,385.5717592,385.5716907
 08/23  06:00:00,24.4,0.018817119,384.4336447,0,23.80563164,24.01553471,24.11142366,24.22828999,0.015073013,0.015072795,0.015072654,0.015072579,385.5420767,385.541651,385.5078685,385.5077981,0,0,0,0,23.81483267,24.03190654,24.12985284,24.24489381,0.015079238,0.015078985,0.015078822,0.015078736,385.5930244,385.59256,385.5526325,385.5525673
 08/23  06:10:00,24.5,0.018900024,387.4335319,0,23.87111641,23.85751812,23.82821751,23.79785094,0.015067277,0.014605658,0.01395603,0.012965093,387.0776512,387.0125124,385.5832848,385.5745437,0.034935323,0.895117685,2.328163958,5.153854112,18.40281582,18.44577333,18.44722936,18.45001619,0.012036506,0.011856955,0.011607623,0.011226467,385.972276,385.9463135,385.5305171,385.5271283
 08/23  06:20:00,24.6,0.018983158,388.4334192,0,23.88999947,23.79010736,23.6732578,23.54658651,0.015009497,0.014339166,0.013316919,0.011765961,389.6419309,389.5566321,385.7614238,385.7474522,0.125163608,0,0,0,13,23.82348958,23.7619763,23.6956695,0.009,0.014497406,0.013696814,0.012477251,387.7528271,387.6740487,385.6134039,385.6026289
 08/23  06:30:00,24.7,0.01906652,386.4333065,0,23.89,23.80414969,23.64805525,23.48542687,0.01493295,0.014282607,0.013185413,0.01153324,392.3555958,392.2904759,385.8860575,385.8709431,0.091560102,0,0,0,13,23.79010736,23.6732578,23.54658651,0.009,0.014339166,0.013316919,0.011765961,389.6419309,389.5566321,385.7614238,385.7474522
 08/23  06:40:00,24.8,0.019150111,383.4331938,0,23.89,23.84982408,23.67984014,23.51113704,0.014856637,0.01431743,0.01328159,0.011736942,394.7342587,394.7021577,385.8237946,385.8098657,0.084819819,0,0,0,13,23.80414969,23.64805525,23.48542687,0.009,0.014282607,0.013185413,0.01153324,392.3555958,392.2904759,385.8860575,385.8709431
 08/23  06:50:00,24.9,0.01923393,388.4330811,0,23.89,23.889973,23.72183434,23.5557093,0.014782646,0.014347462,0.013419942,0.01202548,396.9982296,396.9900709,385.8782575,385.8655485,0.087112874,0.05007396,0,0,13,13,23.67984014,23.51113704,0.009,0.009,0.01328159,0.011736942,394.7342587,394.7021577,385.8237946,385.8098657
 08/23  07:00:00,25,0.019317976,388.4329684,0,23.89,23.88999991,23.75791458,23.59493061,0.01471052,0.01428201,0.013534404,0.012273327,399.152417,399.1299954,386.0339122,386.0220282,0.085175625,0.24726432,0,0,13,13,23.72183434,23.5557093,0.009,0.009,0.013419942,0.01202548,396.9982296,396.9900709,385.8782575,385.8655485
 08/23  07:10:00,25.1,0.01943374,381.4328558,0,23.89,23.89,23.78672672,23.62607081,0.014641644,0.014218209,0.01362211,0.012471004,402.2840928,402.2489446,385.9179725,385.907358,0.101520532,0.108873416,0,0,13,13,23.75791458,23.59493061,0.009,0.009,0.013534404,0.012273327,399.152417,399.1299954,386.0339122,386.0220282
 08/23  07:20:00,25.2,0.019550128,385.4327432,0,23.89,23.89,23.81060912,23.65199452,0.014578721,0.014158905,0.013693971,0.012636742,406.0637381,406.0112005,385.7991346,385.7896479,0.099601558,0.155224193,0,0,13,13,23.78672672,23.62607081,0.009,0.009,0.01362211,0.012471004,402.2840928,402.2489446,385.9179725,385.907358
 08/23  07:30:00,25.3,0.019667143,391.4326306,0,23.89,23.89,23.83148112,23.67514702,0.014522844,0.014105272,0.013757813,0.012784667,410.1633932,410.0892937,385.9933984,385.984302,0.097651272,0.155370416,0,0,13,13,23.81060912,23.65199452,0.009,0.009,0.013693971,0.012636742,406.0637381,406.0112005,385.7991346,385.7896479
 08/23  07:40:00,25.4,0.019784789,389.432518,0,23.89,23.89,23.85023546,23.69662345,0.014473935,0.014057486,0.013816852,0.01292098,414.0799115,413.9839325,386.2827308,386.2738078,0.095445323,0.154750693,0,0,13,13,23.83148112,23.67514702,0.009,0.009,0.013757813,0.012784667,410.1633932,410.0892937,385.9933984,385.984302
 08/23  07:50:00,25.5,0.019903068,383.4324054,0,23.89,23.89,23.86719971,23.71674385,0.014431414,0.014015162,0.013871893,0.013047497,417.3996653,417.2855969,386.3003056,386.2920361,0.093181777,0.154043138,0,0,13,13,23.85023546,23.69662345,0.009,0.009,0.013816852,0.01292098,414.0799115,413.9839325,386.2827308,386.2738078
 08/23  08:00:00,25.6,0.020021983,391.4322928,0,23.89,23.89,23.8825176,23.73557421,0.01439462,0.013977735,0.013923041,0.013164672,420.5944281,420.4654259,386.4852712,386.4773655,0.090903514,0.153346464,0,0,13,13,23.86719971,23.71674385,0.009,0.009,0.013871893,0.013047497,417.3996653,417.2855969,386.3003056,386.2920361
 08/23  08:10:00,25.68333333,0.020160491,384.4321803,0,23.89,23.89,23.88999532,23.75348965,0.014347888,0.013933709,0.013945126,0.013272311,434.4946278,434.3062684,386.5048483,386.4976311,0.239752262,0.304441978,0.072620247,0,13,13,13,23.73557421,0.009,0.009,0.009,0.013164672,420.5944281,420.4654259,386.4852712,386.4773655
 08/23  08:20:00,25.76666667,0.020299861,390.4320677,0.0909091,23.89,23.89,23.89,23.77182386,0.014294753,0.013884898,0.013937015,0.013375321,454.4788426,454.1777295,387.9485143,387.9538738,0.24475104,0.311586671,0.121236858,0,13,13,13,23.75348965,0.009,0.009,0.009,0.013272311,434.4946278,434.3062684,386.5048483,386.4976311
 08/23  08:30:00,25.85,0.020440094,388.4319552,0.363636,23.89,23.89,23.89,23.79349013,0.014240486,0.013834746,0.013922927,0.013486332,475.3221675,474.8826853,394.0026984,394.074468,0.249520541,0.318497489,0.141287858,0,13,13,13,23.77182386,0.009,0.009,0.009,0.013375321,454.4788426,454.1777295,387.9485143,387.9538738
 08/23  08:40:00,25.93333333,0.020581198,386.4318427,0.454545,23.89,23.89,23.89,23.8178327,0.014187949,0.013785769,0.013903981,0.013602383,494.6535281,494.0820583,403.5113313,403.7334363,0.253613244,0.323337164,0.175306235,0,13,13,13,23.79349013,0.009,0.009,0.009,0.013486332,475.3221675,474.8826853,394.0026984,394.074468
 08/23  08:50:00,26.01666667,0.020723177,388.4317303,0.545455,23.89,23.89,23.89,23.8438708,0.014137967,0.013738987,0.013881631,0.013719232,512.1863379,511.5049111,415.2536376,415.7043854,0.2573844,0.32762507,0.195447889,0,13,13,13,23.8178327,0.009,0.009,0.009,0.013602383,494.6535281,494.0820583,403.5113313,403.7334363
 08/23  09:00:00,26.1,0.020866036,384.4316178,0.0909091,23.89,23.89,23.89,23.86468628,0.014090446,0.013694552,0.013862151,0.013806454,527.9754291,527.2091614,420.6611711,421.2481892,0.260989731,0.331556705,0.114710577,0,13,13,13,23.8438708,0.009,0.009,0.009,0.013719232,512.1863379,511.5049111,415.2536376,415.7043854
 08/23  09:10:00,26.38333333,0.020890798,387.4315053,0.363636,23.89,23.89,23.89,23.88736748,0.014023679,0.013623989,0.013815855,0.013873546,545.8274982,544.9631468,426.4444348,427.1470631,0.303104646,0.372424132,0.20819191,0,13,13,13,23.86468628,0.009,0.009,0.009,0.013806454,527.9754291,527.2091614,420.6611711,421.2481892
 08/23  09:20:00,26.66666667,0.02090948,385.4313929,0.636364,23.89,23.89,23.89,23.88999414,0.013950465,0.013543591,0.013754742,0.013816902,564.8141593,563.8383227,437.3065761,437.9420374,0.294989118,0.362841039,0.250376793,0.38244159,13,13,13,13,0.009,0.009,0.009,0.009,545.8274982,544.9631468,426.4444348,427.1470631
 08/23  09:30:00,26.95,0.020921899,391.4312805,0.545455,23.89,23.89,23.89,23.88999999,0.013882555,0.013468547,0.013694946,0.013746747,583.8573904,582.7686788,449.8117911,450.3956133,0.286788991,0.353049549,0.225725651,0.198049748,13,13,13,13,0.009,0.009,0.009,0.009,564.8141593,563.8383227,437.3065761,437.9420374
 08/23  09:40:00,27.23333333,0.020927862,391.4311681,0.545455,23.89,23.89,23.89,23.89,0.013824289,0.01340419,0.01364307,0.013684699,602.3270008,601.1324151,462.1645309,462.7125526,0.279352659,0.345486636,0.218607084,0.222052821,13,13,13,13,0.009,0.009,0.009,0.009,583.8573904,582.7686788,449.8117911,450.3956133
 08/23  09:50:00,27.51666667,0.020927179,388.4310557,0.545455,23.89,23.89,23.89,23.89,0.013775674,0.01335035,0.013599873,0.013631927,619.9715145,618.6817132,473.802362,474.3162107,0.272195452,0.338509365,0.211724666,0.223032066,13,13,13,13,0.009,0.009,0.009,0.009,602.3270008,601.1324151,462.1645309,462.7125526
 08/23  10:00:00,27.8,0.020919653,386.4309434,0.363636,23.89,23.89,23.89,23.89,0.013735422,0.013305308,0.013565343,0.013588432,636.7858482,635.4117494,482.1222381,482.6030944,0.26518854,0.331947424,0.171362211,0.183226397,13,13,13,13,0.009,0.009,0.009,0.009,619.9715145,618.6817132,473.802362,474.3162107
 08/23  10:10:00,27.51666667,0.020444161,390.430831,0.363636,23.89,23.89,23.89,23.89,0.013698648,0.013263752,0.013534266,0.013548847,652.9556815,651.5053221,488.4326732,488.8831747,0.264461796,0.332819861,0.170443408,0.182790236,13,13,13,13,0.009,0.009,0.009,0.009,636.7858482,635.4117494,482.1222381,482.6030944
 08/23  10:20:00,27.23333333,0.019978408,383.4307187,0.363636,23.89,23.89,23.89,23.89,0.013662381,0.013222453,0.013503213,0.013509644,668.367141,666.847117,493.7958808,494.2187841,0.263948375,0.334206178,0.169865579,0.18265295,13,13,13,13,0.009,0.009,0.009,0.009,652.9556815,651.5053221,488.4326732,488.8831747
 08/23  10:30:00,26.95,0.019522207,391.4306064,0.545455,23.89,23.89,23.89,23.89,0.013625595,0.013180267,0.013470005,0.013468617,683.2647537,681.6796903,501.6050608,501.9999159,0.263566097,0.335936246,0.203136888,0.21633147,13,13,13,13,0.009,0.009,0.009,0.009,668.367141,666.847117,493.7958808,494.2187841
 08/23  10:40:00,26.66666667,0.019075374,387.4304941,0.454545,23.89,23.89,23.89,23.89,0.013588351,0.013137558,0.013435489,0.013426616,697.5654271,695.9207093,509.5144079,509.8807749,0.26270107,0.33609663,0.185632927,0.199210321,13,13,13,13,0.009,0.009,0.009,0.009,683.2647537,681.6796903,501.6050608,501.9999159
 08/23  10:50:00,26.38333333,0.018637731,386.4303818,0.363636,23.89,23.89,23.89,23.89,0.013550941,0.01309489,0.01340065,0.01338461,711.2549338,709.5569776,515.5501366,515.8900647,0.26165296,0.335815486,0.16773971,0.181680582,13,13,13,13,0.009,0.009,0.009,0.009,697.5654271,695.9207093,509.5144079,509.8807749
 08/23  11:00:00,26.1,0.018209098,382.4302695,0.454545,23.89,23.89,23.89,23.89,0.01351355,0.013052619,0.013365263,0.013342396,724.2864265,722.5425267,521.5050589,521.8204696,0.260538106,0.335261752,0.183254683,0.197545147,13,13,13,13,0.009,0.009,0.009,0.009,711.2549338,709.5569776,515.5501366,515.8900647
 08/23  11:10:00,26.01666667,0.018299819,384.4301573,0.454545,23.89,23.89,23.89,23.89,0.013478073,0.013012702,0.013331205,0.013301839,736.7811156,734.9981923,527.6522553,527.9442118,0.259474829,0.334614717,0.182166957,0.196795399,13,13,13,13,0.009,0.009,0.009,0.009,724.2864265,722.5425267,521.5050589,521.8204696
 08/23  11:20:00,25.93333333,0.018389161,385.4300451,0.272727,23.89,23.89,23.89,23.89,0.013445545,0.01297619,0.013300155,0.013264511,748.8109409,746.9951601,531.1936408,531.4655195,0.258432659,0.333852729,0.147373659,0.162328563,13,13,13,13,0.009,0.009,0.009,0.009,736.7811156,734.9981923,527.6522553,527.9442118
 08/23  11:30:00,25.85,0.018477133,385.4299329,0.363636,23.89,23.89,23.89,23.89,0.013416143,0.012943256,0.013272004,0.013230352,760.3868291,758.5438935,534.3345928,534.5891285,0.25740415,0.33298257,0.16266546,0.177940368,13,13,13,13,0.009,0.009,0.009,0.009,748.8109409,746.9951601,531.1936408,531.4655195
 08/23  11:40:00,25.76666667,0.018563744,390.4298207,0.181818,23.89,23.89,23.89,23.89,0.013389358,0.012912865,0.013246457,0.013198955,771.6221038,769.7552896,535.0938368,535.3349969,0.257388843,0.335068232,0.129150233,0.144733464,13,13,13,13,0.009,0.009,0.009,0.009,760.3868291,758.5438935,534.3345928,534.5891285
 08/23  11:50:00,25.68333333,0.018649003,390.4297085,0.272727,23.89,23.89,23.89,23.89,0.013364614,0.012883962,0.013222574,0.013169463,782.4812017,780.5922095,535.7590252,535.9891992,0.257810567,0.338247443,0.146329005,0.16221826,13,13,13,13,0.009,0.009,0.009,0.009,771.6221038,769.7552896,535.0938368,535.3349969
 08/23  12:00:00,25.6,0.01873292,381.4295963,0.181818,23.89,23.89,23.89,23.89,0.013341493,0.012855844,0.013199958,0.013141419,792.7326481,790.8239004,535.2507911,535.472334,0.258480783,0.342128651,0.130420083,0.14660334,13,13,13,13,0.009,0.009,0.009,0.009,782.4812017,780.5922095,535.7590252,535.9891992
 08/23  12:10:00,25.86666667,0.018753155,381.4294842,0.181818,23.89,23.89,23.89,23.89,0.013317516,0.012822962,0.013174572,0.013110803,795.6983061,793.8126405,534.0463931,534.2613574,0.172355179,0.259613279,0.131544792,0.148017716,13,13,13,13,0.009,0.009,0.009,0.009,792.7326481,790.8239004,535.2507911,535.472334
 08/23  12:20:00,26.13333333,0.018768422,391.429372,0.272727,23.89,23.89,23.89,23.89,0.013289927,0.012783686,0.013143912,0.013075214,794.4462349,792.6345236,534.1885822,534.3964318,0.172323632,0.263667631,0.149834291,0.166595856,13,13,13,13,0.009,0.009,0.009,0.009,795.6983061,793.8126405,534.0463931,534.2613574
 08/23  12:30:00,26.4,0.018778575,386.4292599,0.181818,23.89,23.89,23.89,23.89,0.013257495,0.012738094,0.013107315,0.013033892,791.7963764,790.0903821,533.8477435,534.0485412,0.172614427,0.268410885,0.135050207,0.15209703,13,13,13,13,0.009,0.009,0.009,0.009,794.4462349,792.6345236,534.1885822,534.3964318
 08/23  12:40:00,26.66666667,0.018783467,388.4291478,0.272727,23.89,23.89,23.89,23.89,0.013220327,0.012687476,0.013065372,0.012987516,789.1292237,787.5378121,534.3436469,534.5367103,0.172187903,0.270513794,0.152404185,0.1697413,13,13,13,13,0.009,0.009,0.009,0.009,791.7963764,790.0903821,533.8477435,534.0485412
 08/23  12:50:00,26.93333333,0.018782946,381.4290358,0.363636,23.89,23.89,23.89,23.89,0.013178929,0.012632973,0.013018842,0.012936922,786.5990574,785.1192935,536.5889847,536.7719666,0.171534113,0.272031128,0.16977281,0.187408592,13,13,13,13,0.009,0.009,0.009,0.009,789.1292237,787.5378121,534.3436469,534.5367103
 08/23  13:00:00,27.2,0.018776862,390.4289237,0.272727,23.89,23.89,23.89,23.89,0.013133755,0.012575321,0.012968102,0.01288232,784.4099472,783.0339192,538.5967031,538.7687404,0.170804985,0.273165578,0.153521477,0.171459842,13,13,13,13,0.009,0.009,0.009,0.009,786.5990574,785.1192935,536.5889847,536.7719666
 08/23  13:10:00,27.48333333,0.018780725,382.4288117,0.272727,23.89,23.89,23.89,23.89,0.013089573,0.012522774,0.012918107,0.012828654,789.0647628,787.7371308,539.9300104,540.0920889,0.260242194,0.364710413,0.157015333,0.175268131,13,13,13,13,0.009,0.009,0.009,0.009,784.4099472,783.0339192,538.5967031,538.7687404
 08/23  13:20:00,27.76666667,0.018778615,386.4286996,0.181818,23.89,23.89,23.89,23.89,0.013049219,0.0124768,0.0128716,0.012778573,797.8294672,796.4867077,539.6320978,539.7872639,0.263863382,0.370241499,0.143702158,0.162274492,13,13,13,13,0.009,0.009,0.009,0.009,789.0647628,787.7371308,539.9300104,540.0920889
 08/23  13:30:00,28.05,0.018770357,388.4285876,0.363636,23.89,23.89,23.89,23.89,0.013013514,0.012436669,0.012830113,0.012733869,807.7637614,806.3678265,541.1370505,541.2848403,0.267300805,0.375430637,0.18072528,0.199631671,13,13,13,13,0.009,0.009,0.009,0.009,797.8294672,796.4867077,539.6320978,539.7872639
 08/23  13:40:00,28.33333333,0.018755775,387.4284756,0.272727,23.89,23.89,23.89,23.89,0.012982334,0.012401518,0.012793077,0.012693806,817.4574784,815.9984984,542.6670649,542.8067742,0.270627744,0.380295807,0.167548514,0.186784867,13,13,13,13,0.009,0.009,0.009,0.009,807.7637614,806.3678265,541.1370505,541.2848403
 08/23  13:50:00,28.61666667,0.018734686,389.4283636,0.181818,23.89,23.89,23.89,23.89,0.012955312,0.012370794,0.012759739,0.012657467,826.634127,825.1172925,542.5900441,542.7236439,0.273893489,0.384926427,0.154094509,0.173662807,13,13,13,13,0.009,0.009,0.009,0.009,817.4574784,815.9984984,542.6670649,542.8067742
 08/23  14:00:00,28.9,0.018706908,391.4282517,0.454545,23.89,23.89,23.89,23.89,0.012932107,0.012344172,0.012731201,0.012626352,835.3825622,833.8166889,545.5135387,545.6384192,0.277112906,0.389353124,0.207842055,0.227754755,13,13,13,13,0.009,0.009,0.009,0.009,826.634127,825.1172925,542.5900441,542.7236439
 08/23  14:10:00,29.08333333,0.018959518,388.4281397,0.454545,23.89,23.89,23.89,23.89,0.012910295,0.012319265,0.012704653,0.012597538,843.7016019,842.0954234,550.4275447,550.539152,0.276997172,0.389814841,0.208396822,0.228642303,13,13,13,13,0.009,0.009,0.009,0.009,835.3825622,833.8166889,545.5135387,545.6384192
 08/23  14:20:00,29.26666667,0.019215252,384.4280278,0.454545,23.89,23.89,23.89,23.89,0.012888423,0.012294676,0.012678153,0.012568933,851.562532,849.9243086,555.8395877,555.9351121,0.276788331,0.389939915,0.208784388,0.229358973,13,13,13,13,0.009,0.009,0.009,0.009,843.7016019,842.0954234,550.4275447,550.539152
 08/23  14:30:00,29.45,0.019474147,390.4279159,0.454545,23.89,23.89,23.89,23.89,0.012866038,0.012269998,0.012651035,0.012539794,859.1775161,857.5132954,561.2209856,561.2997899,0.276545248,0.389890881,0.209038768,0.229937271,13,13,13,13,0.009,0.009,0.009,0.009,851.562532,849.9243086,555.8395877,555.9351121
 08/23  14:40:00,29.63333333,0.019736241,384.427804,0.363636,23.89,23.89,23.89,23.89,0.012843169,0.012245346,0.012622749,0.012509422,866.4231547,864.7389832,564.9355109,565.0004189,0.276177234,0.389317874,0.192380659,0.213592542,13,13,13,13,0.009,0.009,0.009,0.009,859.1775161,857.5132954,561.2209856,561.2997899
 08/23  14:50:00,29.81666667,0.020001569,382.4276921,0.454545,23.89,23.89,23.89,23.89,0.012819876,0.012220735,0.012594106,0.012478818,873.2828933,871.5849359,568.8168439,568.8697271,0.276027683,0.389293088,0.209639964,0.231163686,13,13,13,13,0.009,0.009,0.009,0.009,866.4231547,864.7389832,564.9355109,565.0004189
 08/23  15:00:00,30,0.020270171,391.4275803,0.454545,23.89,23.89,23.89,23.89,0.012796284,0.0121964,0.012565309,0.012448196,880.0181643,878.3106539,573.205128,573.2460529,0.275573541,0.388134701,0.209573877,0.231396019,13,13,13,13,0.009,0.009,0.009,0.009,873.2828933,871.5849359,568.8168439,568.8697271
 08/23  15:10:00,29.9,0.020150339,388.4274684,0.272727,23.89,23.89,23.89,23.89,0.012773312,0.01217338,0.012535832,0.012416672,886.5261961,884.8138168,575.0864005,575.1190886,0.268600628,0.378891663,0.169332267,0.191435078,13,13,13,13,0.009,0.009,0.009,0.009,880.0181643,878.3106539,573.205128,573.2460529
 08/23  15:20:00,29.8,0.020031149,391.4273566,0.363636,23.89,23.89,23.89,23.89,0.012751451,0.012152043,0.012507164,0.012385936,892.8350309,891.1223028,576.6755726,576.7029068,0.261629908,0.370257231,0.179591988,0.201971212,13,13,13,13,0.009,0.009,0.009,0.009,886.5261961,884.8138168,575.0864005,575.1190886
 08/23  15:30:00,29.7,0.019912598,390.4272448,0.363636,23.89,23.89,23.89,23.89,0.012730874,0.012132619,0.012479782,0.012356511,898.8958519,897.1878056,578.4659377,578.4888326,0.25430174,0.360291466,0.172403104,0.195039293,13,13,13,13,0.009,0.009,0.009,0.009,892.8350309,891.1223028,576.6755726,576.7029068
 08/23  15:40:00,29.6,0.019794681,388.427133,0.545455,23.89,23.89,23.89,23.89,0.012711538,0.012115144,0.01245516,0.012330148,904.6568274,902.9591324,582.9706258,582.9849696,0.246941378,0.349973939,0.198611023,0.221493353,13,13,13,13,0.009,0.009,0.009,0.009,898.8958519,897.1878056,578.4659377,578.4888326
 08/23  15:50:00,29.5,0.019677397,387.4270212,0.181818,23.89,23.89,23.89,23.89,0.01269332,0.012099518,0.012429598,0.012302431,910.1228906,908.4412544,583.7246654,583.733873,0.239603788,0.339544508,0.123873133,0.146957772,13,13,13,13,0.009,0.009,0.009,0.009,904.6568274,902.9591324,582.9706258,582.9849696
 08/23  16:00:00,29.4,0.019560741,386.4269095,0.272727,23.89,23.89,23.89,23.89,0.012676132,0.012085797,0.012404522,0.012275034,915.3121679,913.6521507,582.9672667,582.9767264,0.232102015,0.328039164,0.13212167,0.155402962,13,13,13,13,0.009,0.009,0.009,0.009,910.1228906,908.4412544,583.7246654,583.733873
 08/23  16:10:00,29.5,0.019451921,389.4267977,0.363636,23.89,23.89,23.89,23.89,0.012660296,0.01207416,0.01238191,0.012250284,920.3358485,918.7011049,583.3431207,583.3537106,0.23106906,0.325019471,0.147254621,0.170704854,13,13,13,13,0.009,0.009,0.009,0.009,915.3121679,913.6521507,582.9672667,582.9767264
 08/23  16:20:00,29.6,0.01934112,386.426686,0.272727,23.89,23.89,23.89,23.89,0.012645928,0.012064596,0.012361003,0.012227288,925.129712,923.523185,583.2880597,583.3000778,0.230209417,0.322059822,0.128826955,0.152407877,13,13,13,13,0.009,0.009,0.009,0.009,920.3358485,918.7011049,583.3431207,583.3537106
 08/23  16:30:00,29.7,0.019228325,381.4265743,0.363636,23.89,23.89,23.89,23.89,0.012632983,0.012057037,0.012342675,0.012207082,929.595801,928.0209201,583.9783054,583.9905656,0.229356157,0.31879327,0.14371432,0.167399507,13,13,13,13,0.009,0.009,0.009,0.009,925.129712,923.523185,583.2880597,583.3000778
 08/23  16:40:00,29.8,0.019113517,381.4264626,0.363636,23.89,23.89,23.89,23.89,0.012621334,0.012051284,0.01232662,0.012189333,933.8031108,932.2629449,585.1882839,585.199159,0.22859046,0.315854275,0.142001103,0.165750169,13,13,13,13,0.009,0.009,0.009,0.009,929.595801,928.0209201,583.9783054,583.9905656
 08/23  16:50:00,29.9,0.018996685,389.4263509,0.454545,23.89,23.89,23.89,23.89,0.01261086,0.012047148,0.012313331,0.012174639,937.993608,936.4892056,588.0553819,588.0613698,0.227837704,0.312915635,0.157044193,0.180824315,13,13,13,13,0.009,0.009,0.009,0.009,933.8031108,932.2629449,585.1882839,585.199159
 08/23  17:00:00,30,0.018877811,382.4262393,0.272727,23.89,23.89,23.89,23.89,0.012601468,0.012044488,0.01230039,0.01216017,941.9720047,940.5046194,588.9965691,588.9991222,0.227065733,0.309915407,0.12156698,0.145329451,13,13,13,13,0.009,0.009,0.009,0.009,937.993608,936.4892056,588.0553819,588.0613698
 08/23  17:10:00,29.81666667,0.018768906,384.4261276,0.454545,23.89,23.89,23.89,23.89,0.012588816,0.01203419,0.012289883,0.012148391,935.9110274,934.5370633,591.1206533,591.1194336,0.100366078,0.180839399,0.15296763,0.176695541,13,13,13,13,0.009,0.009,0.009,0.009,941.9720047,940.5046194,588.9965691,588.9991222
 08/23  17:20:00,29.63333333,0.018659938,388.426016,0.272727,23.89,23.89,23.89,23.89,0.012574856,0.012020226,0.012279731,0.012136871,923.9087623,922.6914212,591.7165689,591.7136981,0.09807706,0.176196872,0.117219088,0.140864711,13,13,13,13,0.009,0.009,0.009,0.009,935.9110274,934.5370633,591.1206533,591.1194336
 08/23  17:30:00,29.45,0.018550919,384.4259044,0.181818,23.89,23.89,23.89,23.89,0.012561523,0.012006708,0.012269282,0.012124839,910.1848319,909.1564435,589.7337385,589.7348612,0.096059898,0.17176334,0.097785255,0.121325999,13,13,13,13,0.009,0.009,0.009,0.009,923.9087623,922.6914212,591.7165689,591.7136981
 08/23  17:40:00,29.26666667,0.018441861,386.4257928,0,23.89,23.89,23.89,23.89,0.012549624,0.011995443,0.012257595,0.012111178,896.7952322,895.9560441,583.8531118,583.867575,0.094133821,0.167335675,0.061192696,0.084601362,13,13,13,13,0.009,0.009,0.009,0.009,910.1848319,909.1564435,589.7337385,589.7348612
 08/23  17:50:00,29.08333333,0.018332775,388.4256812,0,23.89,23.89,23.89,23.89,0.012539266,0.011986743,0.012246208,0.012097686,884.2581794,883.591659,576.1890473,576.2241345,0.092236079,0.162878262,0.057885612,0.081151922,13,13,13,13,0.009,0.009,0.009,0.009,896.7952322,895.9560441,583.8531118,583.867575
 08/23  18:00:00,28.9,0.018223674,382.4255697,0,23.89,23.89,23.89,23.89,0.012530327,0.011980404,0.012236235,0.01208567,872.3334527,871.820285,568.1454107,568.2040476,0.090329036,0.158359035,0.054551734,0.077659944,13,13,13,13,0.009,0.009,0.009,0.009,884.2581794,883.591659,576.1890473,576.2241345
 08/23  18:10:00,28.53333333,0.018591417,385.4254581,0,23.91698454,23.9061855,23.89447172,23.89447234,0.01252873,0.01199248,0.01223497,0.01208689,857.8101235,857.3825516,560.3972282,560.4664495,0,0,0,0,23.89,23.89,23.89,23.89,0.012530327,0.011980404,0.012236235,0.01208567,872.3334527,871.820285,568.1454107,568.2040476
 08/23  18:20:00,28.16666667,0.018934385,390.4253466,0,23.94708258,23.92971307,23.90086213,23.90115282,0.012526805,0.012010656,0.012234227,0.012091387,841.9926289,841.6095174,553.1842953,553.2551797,0,0,0,0,23.91698454,23.9061855,23.89447172,23.89447234,0.01252873,0.01199248,0.01223497,0.01208689,857.8101235,857.3825516,560.3972282,560.4664495
 08/23  18:30:00,27.8,0.019253289,383.4252351,0,23.9647016,23.95214486,23.90675437,23.90778869,0.012518778,0.012024319,0.012227648,0.01209084,826.0232402,825.6693778,546.2541195,546.3233399,0,0,0,0,23.94708258,23.92971307,23.90086213,23.90115282,0.012526805,0.012010656,0.012234227,0.012091387,841.9926289,841.6095174,553.1842953,553.2551797
 08/23  18:40:00,27.43333333,0.019548836,385.4251236,0,23.96861043,23.96996202,23.91110739,23.91336703,0.0125026,0.012029202,0.012212905,0.012082001,810.5877277,810.2592273,539.6034082,539.6704299,0,0,0,0,23.9647016,23.95214486,23.90675437,23.90778869,0.012518778,0.012024319,0.012227648,0.01209084,826.0232402,825.6693778,546.2541195,546.3233399
 08/23  18:50:00,27.06666667,0.019821722,387.4250121,0,23.96384079,23.98297891,23.91380975,23.91771647,0.012478251,0.012024772,0.012189909,0.012064557,795.8985363,795.5940028,533.269014,533.3340601,0,0,0,0,23.96861043,23.96996202,23.91110739,23.91336703,0.0125026,0.012029202,0.012212905,0.012082001,810.5877277,810.2592273,539.6034082,539.6704299
 08/23  19:00:00,26.7,0.020072629,391.4249007,0,23.95497394,23.99200677,23.91503895,23.92094285,0.012446307,0.01201171,0.012159244,0.012039126,781.9949189,781.7125885,527.3127053,527.3759664,0,0,0,0,23.96384079,23.98297891,23.91380975,23.91771647,0.012478251,0.012024772,0.012189909,0.012064557,795.8985363,795.5940028,533.269014,533.3340601
 08/23  19:10:00,26.6,0.01987477,386.4247892,0,23.87904991,23.98113356,23.90425811,23.91590543,0.0123906,0.0119832,0.012111057,0.011998458,760.22416,759.9685413,518.5783813,518.6389173,0,0,0,0,23.95497394,23.99200677,23.91503895,23.92094285,0.012446307,0.01201171,0.012159244,0.012039126,781.9949189,781.7125885,527.3127053,527.3759664
 08/23  19:20:00,26.5,0.019678551,384.4246778,0,23.78991547,23.95930194,23.88652408,23.90586541,0.012326467,0.011950289,0.012057909,0.011953941,734.4105331,734.1789254,508.3866095,508.44367,0,0,0,0,23.87904991,23.98113356,23.90425811,23.91590543,0.0123906,0.0119832,0.012111057,0.011998458,760.22416,759.9685413,518.5783813,518.6389173
 08/23  19:30:00,26.4,0.019483958,386.4245664,0,23.72397422,23.93519123,23.86701103,23.89422514,0.012266413,0.011921073,0.012009372,0.011913931,708.7364892,708.5226857,498.329617,498.3828129,0,0,0,0,23.78991547,23.95930194,23.88652408,23.90586541,0.012326467,0.011950289,0.012057909,0.011953941,734.4105331,734.1789254,508.3866095,508.44367
 08/23  19:40:00,26.3,0.019290978,385.424455,0,23.68485148,23.91254889,23.84804024,23.88254399,0.012215192,0.011898397,0.011968881,0.011881334,684.9410414,684.7397906,489.0080371,489.0572423,0,0,0,0,23.72397422,23.93519123,23.86701103,23.89422514,0.012266413,0.011921073,0.012009372,0.011913931,708.7364892,708.5226857,498.329617,498.3828129
 08/23  19:50:00,26.2,0.019099602,386.4243436,0,23.6624967,23.89200614,23.83008393,23.87117626,0.012173132,0.01188229,0.011936505,0.011856135,663.3590363,663.1673599,480.566002,480.6112354,0,0,0,0,23.68485148,23.91254889,23.84804024,23.88254399,0.012215192,0.011898397,0.011968881,0.011881334,684.9410414,684.7397906,489.0080371,489.0572423
 08/23  20:00:00,26.1,0.018909815,382.4242323,0,23.64751722,23.87314807,23.8129689,23.86004887,0.0121392,0.01187199,0.011911331,0.011837495,643.5734348,643.3899513,472.7275978,472.768949,0,0,0,0,23.6624967,23.89200614,23.83008393,23.87117626,0.012173132,0.01188229,0.011936505,0.011856135,663.3590363,663.1673599,480.566002,480.6112354
 08/23  20:10:00,26.01666667,0.018997648,389.4241209,0,23.63507063,23.85551723,23.79646459,23.84904348,0.012120174,0.011874591,0.011900297,0.011832439,625.6798289,625.5040502,465.758593,465.7962166,0,0,0,0,23.64751722,23.87314807,23.8129689,23.86004887,0.0121392,0.01187199,0.011911331,0.011837495,643.5734348,643.3899513,472.7275978,472.768949
 08/23  20:20:00,25.93333333,0.019084109,381.4240096,0,23.62356318,23.83883055,23.78042698,23.83809206,0.012119699,0.011893975,0.011907156,0.011844788,609.0644327,608.8959567,459.169545,459.2035919,0,0,0,0,23.63507063,23.85551723,23.79646459,23.84904348,0.012120174,0.011874591,0.011900297,0.011832439,625.6798289,625.5040502,465.758593,465.7962166
 08/23  20:30:00,25.85,0.019169207,388.4238983,0,23.61269085,23.82293606,23.76478091,23.82716736,0.012137998,0.011930531,0.011932201,0.011874879,593.9400999,593.7786955,453.2596929,453.2903722,0,0,0,0,23.62356318,23.83883055,23.78042698,23.83809206,0.012119699,0.011893975,0.011907156,0.011844788,609.0644327,608.8959567,459.169545,459.2035919
 08/23  20:40:00,25.76666667,0.019252951,384.423787,0,23.60237845,23.80772798,23.74948187,23.81626157,0.012173748,0.011983068,0.011974155,0.011921474,579.9928788,579.8382435,447.7819852,447.8094927,0,0,0,0,23.61269085,23.82293606,23.76478091,23.82716736,0.012137998,0.011930531,0.011932201,0.011874879,593.9400999,593.7786955,453.2596929,453.2903722
 08/23  20:50:00,25.68333333,0.019335348,390.4236757,0,23.59249452,23.79312642,23.73449765,23.80536706,0.01222534,0.012050093,0.012031452,0.011983039,567.3820449,567.2339899,442.9546869,442.9792656,0,0,0,0,23.60237845,23.80772798,23.74948187,23.81626157,0.012173748,0.011983068,0.011974155,0.011921474,579.9928788,579.8382435,447.7819852,447.8094927
 08/23  21:00:00,25.6,0.01941641,382.4235645,0,23.58287798,23.77905217,23.71979269,23.7944775,0.012291333,0.012130274,0.012102689,0.012058201,555.5845043,555.4426874,438.3091947,438.3310166,0,0,0,0,23.59249452,23.79312642,23.73449765,23.80536706,0.01222534,0.012050093,0.012031452,0.011983039,567.3820449,567.2339899,442.9546869,442.9792656
 08/23  21:10:00,25.5,0.019333579,383.4234532,0,23.57704196,23.76641929,23.70592032,23.7839835,0.012364051,0.012216032,0.012180221,0.012139343,544.6144649,544.4786655,433.9102864,433.9295409,0,0,0,0,23.58287798,23.77905217,23.71979269,23.7944775,0.012291333,0.012130274,0.012102689,0.012058201,555.5845043,555.4426874,438.3091947,438.3310166
 08/23  21:20:00,25.4,0.019250958,385.423342,0,23.57575573,23.75569619,23.69318161,23.77411092,0.012438801,0.012302764,0.01225939,0.012221829,534.5785631,534.4487393,429.9117257,429.9286344,0,0,0,0,23.57704196,23.76641929,23.70592032,23.7839835,0.012364051,0.012216032,0.012180221,0.012139343,544.6144649,544.4786655,433.9102864,433.9295409
 08/23  21:30:00,25.3,0.019168547,388.4232308,0,23.57781805,23.7468873,23.68162025,23.76491521,0.012513994,0.012388966,0.012338635,0.012304124,525.5416533,525.4178771,426.4219228,426.4367307,0,0,0,0,23.57575573,23.75569619,23.69318161,23.77411092,0.012438801,0.012302764,0.01225939,0.012221829,534.5785631,534.4487393,429.9117257,429.9286344
 08/23  21:40:00,25.2,0.01908635,384.4231196,0,23.58178361,23.73979883,23.67115709,23.75636825,0.01258948,0.012474567,0.012417837,0.012386129,517.1732502,517.0555015,423.1503105,423.1631949,0,0,0,0,23.57781805,23.7468873,23.68162025,23.76491521,0.012513994,0.012388966,0.012338635,0.012304124,525.5416533,525.4178771,426.4219228,426.4367307
 08/23  21:50:00,25.1,0.019004364,387.4230084,0,23.58672217,23.73421226,23.66169768,23.74842875,0.012665452,0.012559834,0.012497216,0.012468085,509.5385901,509.4268537,420.198826,420.2099855,0,0,0,0,23.58178361,23.73979883,23.67115709,23.75636825,0.01258948,0.012474567,0.012417837,0.012386129,517.1732502,517.0555015,423.1503105,423.1631949
 08/23  22:00:00,25,0.018922592,382.4228973,0,23.59220767,23.72994331,23.65315503,23.74105731,0.012742053,0.012644976,0.012576941,0.012550178,502.3514922,502.2456313,417.3148828,417.3244491,0,0,0,0,23.58672217,23.73421226,23.66169768,23.74842875,0.012665452,0.012559834,0.012497216,0.012468085,509.5385901,509.4268537,420.198826,420.2099855
 08/23  22:10:00,24.81666667,0.018778925,385.4227861,0,23.4950899,23.69897134,23.62868368,23.72252581,0.012841782,0.012756323,0.01268934,0.012665797,490.3000916,490.2006826,413.4457897,413.4532534,0,0,0,0,23.59220767,23.72994331,23.65315503,23.74105731,0.012742053,0.012644976,0.012576941,0.012550178,502.3514922,502.2456313,417.3148828,417.3244491
 08/23  22:20:00,24.63333333,0.018635848,381.422675,0,23.38129147,23.65511188,23.59598864,23.69792777,0.01294572,0.012872827,0.012810505,0.01279044,476.0187599,475.9240645,408.9806365,408.9857908,0,0,0,0,23.4950899,23.69897134,23.62868368,23.72252581,0.012841782,0.012756323,0.01268934,0.012665797,490.3000916,490.2006826,413.4457897,413.4532534
 08/23  22:30:00,24.45,0.018493365,388.4225639,0,23.30703807,23.6120893,23.56301052,23.67264109,0.013038708,0.012977365,0.012920338,0.012903466,463.0365716,462.9456659,405.2955365,405.2987758,0,0,0,0,23.38129147,23.65511188,23.59598864,23.69792777,0.01294572,0.012872827,0.012810505,0.01279044,476.0187599,475.9240645,408.9806365,408.9857908
 08/23  22:40:00,24.26666667,0.01835148,388.4224528,0,23.27540353,23.57555512,23.53322043,23.64909317,0.013115949,0.013064427,0.01301202,0.012997862,452.2739742,452.1871369,402.4741808,402.4759819,0,0,0,0,23.30703807,23.6120893,23.56301052,23.67264109,0.013038708,0.012977365,0.012920338,0.012903466,463.0365716,462.9456659,405.2955365,405.2987758
 08/23  22:50:00,24.08333333,0.018210197,382.4223418,0,23.26874965,23.54603592,23.50719014,23.62777359,0.013178452,0.013135079,0.013086405,0.013074499,442.9894955,442.9072838,399.7598212,399.7603872,0,0,0,0,23.27540353,23.57555512,23.53322043,23.64909317,0.013115949,0.013064427,0.01301202,0.012997862,452.2739742,452.1871369,402.4741808,402.4759819
 08/23  23:00:00,23.9,0.018069521,391.4222307,0,23.27199841,23.52237863,23.48448732,23.60848468,0.013228799,0.013192198,0.013146539,0.013136503,435.7315018,435.6552847,397.947579,397.9473968,0,0,0,0,23.26874965,23.54603592,23.50719014,23.62777359,0.013178452,0.013135079,0.013086405,0.013074499,442.9894955,442.9072838,399.7598212,399.7603872
 08/23  23:10:00,23.9,0.018069521,381.4221197,0,23.2673456,23.50055757,23.46366413,23.59032195,0.01326095,0.013230019,0.013189327,0.013180857,428.4908863,428.4208773,395.9559946,395.9550926,0,0,0,0,23.27199841,23.52237863,23.48448732,23.60848468,0.013228799,0.013192198,0.013146539,0.013136503,435.7315018,435.6552847,397.947579,397.9473968
 08/23  23:20:00,23.9,0.018069521,388.4220086,0,23.25606426,23.47958396,23.44383285,23.57272836,0.013274952,0.013248797,0.013213916,0.013206761,422.1171242,422.0535979,394.4643554,394.4630194,0,0,0,0,23.2673456,23.50055757,23.46366413,23.59032195,0.01326095,0.013230019,0.013189327,0.013180857,428.4908863,428.4208773,395.9559946,395.9550926
 08/23  23:30:00,23.9,0.018069521,384.4218976,0,23.2429319,23.45949699,23.42466317,23.55550329,0.013273363,0.013251241,0.013221848,0.0132158,416.4447395,416.3874221,393.0833732,393.0817024,0,0,0,0,23.25606426,23.47958396,23.44383285,23.57272836,0.013274952,0.013248797,0.013213916,0.013206761,422.1171242,422.0535979,394.4643554,394.4630194
 08/23  23:40:00,23.9,0.018069521,388.4217867,0,23.23048758,23.44042691,23.40608108,23.53861097,0.013258975,0.013240259,0.013215565,0.013210448,411.8482431,411.7969433,392.1353861,392.133596,0,0,0,0,23.2429319,23.45949699,23.42466317,23.55550329,0.013273363,0.013251241,0.013221848,0.0132158,416.4447395,416.3874221,393.0833732,393.0817024
 08/23  23:50:00,23.9,0.018069521,385.4216757,0,23.21909857,23.42237567,23.38807487,23.52205562,0.013234064,0.013218223,0.013197427,0.013193094,407.8959831,407.850218,391.2490526,391.2471813,0,0,0,0,23.23048758,23.44042691,23.40608108,23.53861097,0.013258975,0.013240259,0.013215565,0.013210448,411.8482431,411.7969433,392.1353861,392.133596
 08/23  24:00:00,23.9,0.018069521,387.4215647,0,23.20834198,23.40525487,23.37062694,23.50583703,0.013200377,0.013186963,0.013169401,0.013165726,404.6394787,404.5988508,390.5688824,390.5670219,0,0,0,0,23.21909857,23.42237567,23.38807487,23.52205562,0.013234064,0.013218223,0.013197427,0.013193094,407.8959831,407.850218,391.2490526,391.2471813
 08/24  00:10:00,23.75,0.018030476,390.4214538,0,23.19212314,23.38735315,23.35274902,23.4892962,0.01316047,0.013149106,0.013134254,0.013131132,402.2059955,402.1702186,390.3076346,390.3059546,0,0,0,0,23.20834198,23.40525487,23.37062694,23.50583703,0.013200377,0.013186963,0.013169401,0.013165726,404.6394787,404.5988508,390.5688824,390.5670219
 08/24  00:20:00,23.6,0.017990444,383.4213429,0,23.16916219,23.36771322,23.33386322,23.47203549,0.013116092,0.013106457,0.013093892,0.013091236,399.7527818,399.7210846,389.6901138,389.6884351,0,0,0,0,23.19212314,23.38735315,23.35274902,23.4892962,0.01316047,0.013149106,0.013134254,0.013131132,402.2059955,402.1702186,390.3076346,390.3059546
 08/24  00:30:00,23.45,0.017949448,384.421232,0,23.14149187,23.3461862,23.31383614,23.45394772,0.013068236,0.013060061,0.013049431,0.013047167,397.4406461,397.412441,388.9309347,388.9291902,0,0,0,0,23.16916219,23.36771322,23.33386322,23.47203549,0.013116092,0.013106457,0.013093892,0.013091236,399.7527818,399.7210846,389.6901138,389.6884351
 08/24  00:40:00,23.3,0.017907502,391.4211211,0,23.11138534,23.32296581,23.29273742,23.43506126,0.01301751,0.013010567,0.013001575,0.012999641,395.9958839,395.9711352,388.8005604,388.799029,0,0,0,0,23.14149187,23.3461862,23.31383614,23.45394772,0.013068236,0.013060061,0.013049431,0.013047167,397.4406461,397.412441,388.9309347,388.9291902
 08/24  00:50:00,23.15,0.017864628,388.4210102,0,23.08022472,23.29831116,23.27067831,23.41543531,0.012964369,0.012958465,0.012950858,0.0129492,394.9024977,394.8808666,388.8190909,388.8178073,0,0,0,0,23.11138534,23.32296581,23.29273742,23.43506126,0.01301751,0.013010567,0.013001575,0.012999641,395.9958839,395.9711352,388.8005604,388.799029
 08/24  01:00:00,23,0.017820844,383.4208994,0,23.04852249,23.27242688,23.247754,23.3951218,0.012909205,0.012904177,0.012897742,0.012896316,393.5411408,393.5219338,388.3977046,388.3964307,0,0,0,0,23.08022472,23.29831116,23.27067831,23.41543531,0.012964369,0.012958465,0.012950858,0.0129492,394.9024977,394.8808666,388.8190909,388.8178073
 08/24  01:10:00,23.05,0.017784465,387.4207885,0,23.01532909,23.24519825,23.22385662,23.37403798,0.012857881,0.012853595,0.01284815,0.012846922,392.4154332,392.3984121,388.0668588,388.0656292,0,0,0,0,23.04852249,23.27242688,23.247754,23.3951218,0.012909205,0.012904177,0.012897742,0.012896316,393.5411408,393.5219338,388.3977046,388.3964307
