Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/24  01:20:00,23.1,0.017747681,389.4206777,0,22.98045192,23.21659964,23.19894306,23.35214418,0.012813382,0.012809727,0.012805118,0.01280406,391.7343173,391.7194442,388.0580733,388.0570303,0,0,0,0,23.01532909,23.24519825,23.22385662,23.37403798,0.012857881,0.012853595,0.01284815,0.012846922,392.4154332,392.3984121,388.0668588,388.0656292
 08/24  01:30:00,23.15,0.01771049,381.4205669,0,22.94434452,23.18672789,23.17304551,23.32945157,0.012775851,0.012772734,0.012768833,0.012767922,390.6578942,390.6445283,387.5496504,387.5485252,0,0,0,0,22.98045192,23.21659964,23.19894306,23.35214418,0.012813382,0.012809727,0.012805118,0.01280406,391.7343173,391.7194442,388.0580733,388.0570303
 08/24  01:40:00,23.2,0.017672889,391.4204561,0,22.90746717,23.15571311,23.14622828,23.30599418,0.012744247,0.012741589,0.012738286,0.012737502,390.208015,390.1963793,387.580497,387.5795614,0,0,0,0,22.94434452,23.18672789,23.17304551,23.32945157,0.012775851,0.012772734,0.012768833,0.012767922,390.6578942,390.6445283,387.5496504,387.5485252
 08/24  01:50:00,23.25,0.017634878,388.4203454,0,22.87013613,23.12369031,23.11855846,23.28180968,0.012717396,0.012715129,0.012712333,0.012711657,389.9747526,389.964742,387.7538166,387.7531147,0,0,0,0,22.90746717,23.15571311,23.14622828,23.30599418,0.012744247,0.012741589,0.012738286,0.012737502,390.208015,390.1963793,387.580497,387.5795614
 08/24  02:00:00,23.3,0.017596453,381.4202346,0,22.83245463,23.09076557,23.09009499,23.25693202,0.012694346,0.012692411,0.012690044,0.012689462,389.1943445,389.1852668,387.3165555,387.3157384,0,0,0,0,22.87013613,23.12369031,23.11855846,23.28180968,0.012717396,0.012715129,0.012712333,0.012711657,389.9747526,389.964742,387.7538166,387.7531147
 08/24  02:10:00,23.21666667,0.017598391,389.4201239,0,22.80130941,23.05890565,23.06203116,23.23216585,0.012674658,0.012673008,0.012671003,0.012670501,388.7973074,388.7893122,387.2099074,387.2091597,0,0,0,0,22.83245463,23.09076557,23.09009499,23.25693202,0.012694346,0.012692411,0.012690044,0.012689462,389.1943445,389.1852668,387.3165555,387.3157384
 08/24  02:20:00,23.13333333,0.017599795,388.4200132,0,22.7780086,23.02916755,23.03505375,23.20799244,0.012657955,0.012656546,0.012654849,0.012654416,388.6641319,388.6572675,387.3224026,387.3218313,0,0,0,0,22.80130941,23.05890565,23.06203116,23.23216585,0.012674658,0.012673008,0.012671003,0.012670501,388.7973074,388.7893122,387.2099074,387.2091597
 08/24  02:30:00,23.05,0.017600668,388.4199025,0,22.76012733,23.00168599,23.0093177,23.18454497,0.012643835,0.012642634,0.012641196,0.012640823,388.6320965,388.626274,387.4980786,387.4976926,0,0,0,0,22.7780086,23.02916755,23.03505375,23.20799244,0.012657955,0.012656546,0.012654849,0.012654416,388.6641319,388.6572675,387.3224026,387.3218313
 08/24  02:40:00,22.96666667,0.017601019,383.4197918,0,22.74496436,22.97619922,22.98473631,23.1617947,0.012631911,0.012630888,0.01262967,0.012629348,388.197446,388.192219,387.2385817,387.2381148,0,0,0,0,22.76012733,23.00168599,23.0093177,23.18454497,0.012643835,0.012642634,0.012641196,0.012640823,388.6320965,388.626274,387.4980786,387.4976926
 08/24  02:50:00,22.88333333,0.017600849,391.4196811,0,22.73092519,22.95238824,22.96117421,23.13967622,0.012621841,0.012620968,0.012619937,0.01261966,388.2202866,388.2158738,387.4098588,387.4095564,0,0,0,0,22.74496436,22.97619922,22.98473631,23.1617947,0.012631911,0.012630888,0.01262967,0.012629348,388.197446,388.192219,387.2385817,387.2381148
 08/24  03:00:00,22.8,0.017600163,388.4195705,0,22.71738407,22.92999145,22.93851569,23.11813259,0.012613331,0.012612588,0.012611714,0.012611475,388.3227351,388.3190746,387.6378399,387.6377122,0,0,0,0,22.73092519,22.95238824,22.96117421,23.13967622,0.012621841,0.012620968,0.012619937,0.01261966,388.2202866,388.2158738,387.4098588,387.4095564
 08/24  03:10:00,22.8,0.017600163,385.4194598,0,22.69729908,22.90691171,22.91552276,23.09634214,0.012599298,0.012598661,0.012597919,0.012597709,388.1345319,388.1313208,387.5555002,387.555348,0,0,0,0,22.71738407,22.92999145,22.93851569,23.11813259,0.012613331,0.012612588,0.012611714,0.012611475,388.3227351,388.3190746,387.6378399,387.6377122
 08/24  03:20:00,22.8,0.017600163,390.4193492,0,22.66932505,22.88199743,22.89147527,23.07381228,0.012576162,0.012575608,0.012574976,0.012574786,388.1999499,388.1972797,387.7106377,387.7105953,0,0,0,0,22.69729908,22.90691171,22.91552276,23.09634214,0.012599298,0.012598661,0.012597919,0.012597709,388.1345319,388.1313208,387.5555002,387.555348
 08/24  03:30:00,22.8,0.017600163,382.4192386,0,22.63586239,22.85504583,22.86619397,23.05040309,0.012543819,0.012543329,0.012542787,0.012542608,387.7830792,387.7805402,387.3691795,387.3689494,0,0,0,0,22.66932505,22.88199743,22.89147527,23.07381228,0.012576162,0.012575608,0.012574976,0.012574786,388.1999499,388.1972797,387.7106377,387.7105953
 08/24  03:40:00,22.8,0.017600163,382.419128,0,22.59958218,22.82626518,22.83974609,23.02613869,0.012503617,0.012503175,0.012502708,0.012502533,387.077837,387.075198,386.7274051,386.7268384,0,0,0,0,22.63586239,22.85504583,22.86619397,23.05040309,0.012543819,0.012543329,0.012542787,0.012542608,387.7830792,387.7805402,387.3691795,387.3689494
 08/24  03:50:00,22.8,0.017600163,389.4190175,0,22.56205023,22.79592892,22.812248,23.00107929,0.01245706,0.012456653,0.012456246,0.012456072,386.9333026,386.9309711,386.6370493,386.636515,0,0,0,0,22.59958218,22.82626518,22.83974609,23.02613869,0.012503617,0.012503175,0.012502708,0.012502533,387.077837,387.075198,386.7274051,386.7268384
 08/24  04:00:00,22.8,0.017600163,381.4189069,0,22.52387068,22.76425856,22.78379845,22.97527712,0.012405371,0.012404989,0.012404631,0.012404453,386.502226,386.4999391,386.251474,386.2507962,0,0,0,0,22.56205023,22.79592892,22.812248,23.00107929,0.01245706,0.012456653,0.012456246,0.012456072,386.9333026,386.9309711,386.6370493,386.636515
 08/24  04:10:00,22.8,0.017600163,385.4187964,0,22.49895882,22.73523366,22.75677717,22.95033445,0.012356373,0.012356014,0.012355699,0.012355519,386.1838823,386.1817114,385.9716782,385.9709381,0,0,0,0,22.52387068,22.76425856,22.78379845,22.97527712,0.012405371,0.012404989,0.012404631,0.012404453,386.502226,386.4999391,386.251474,386.2507962
 08/24  04:20:00,22.8,0.017600163,387.4186859,0,22.48999479,22.7109958,22.73254336,22.92720183,0.012314148,0.012313814,0.012313537,0.01231336,386.1739971,386.1721473,385.9946583,385.994047,0,0,0,0,22.49895882,22.73523366,22.75677717,22.95033445,0.012356373,0.012356014,0.012355699,0.012355519,386.1838823,386.1817114,385.9716782,385.9709381
 08/24  04:30:00,22.8,0.017600163,389.4185754,0,22.49211226,22.69179812,22.71137852,22.90612417,0.012279156,0.012278851,0.012278607,0.012278436,386.4940842,386.4927239,386.3428112,386.3425071,0,0,0,0,22.48999479,22.7109958,22.73254336,22.92720183,0.012314148,0.012313814,0.012313537,0.01231336,386.1739971,386.1721473,385.9946583,385.994047
 08/24  04:40:00,22.8,0.017600163,383.4184649,0,22.4998809,22.67708221,22.69307875,22.88702082,0.012250332,0.012250057,0.012249843,0.012249682,386.423758,386.4225926,386.2958753,386.2955957,0,0,0,0,22.49211226,22.69179812,22.71137852,22.90612417,0.012279156,0.012278851,0.012278607,0.012278436,386.4940842,386.4927239,386.3428112,386.3425071
 08/24  04:50:00,22.8,0.017600163,381.4183544,0,22.51009701,22.66617452,22.67734505,22.86973898,0.012226413,0.012226169,0.012225982,0.012225831,385.9088299,385.9075955,385.8003637,385.7998313,0,0,0,0,22.4998809,22.67708221,22.69307875,22.88702082,0.012250332,0.012250057,0.012249843,0.012249682,386.423758,386.4225926,386.2958753,386.2955957
 08/24  05:00:00,22.8,0.017600163,383.418244,0,22.52150661,22.65852162,22.66392088,22.85414472,0.012206385,0.012206169,0.012206007,0.012205867,385.4111569,385.4098761,385.3191131,385.3183713,0,0,0,0,22.51009701,22.66617452,22.67734505,22.86973898,0.012226413,0.012226169,0.012225982,0.012225831,385.9088299,385.9075955,385.8003637,385.7998313
 08/24  05:10:00,22.88333333,0.017600849,384.4181335,0,22.52690286,22.65178451,22.65145219,22.83935189,0.012189315,0.012189126,0.012188986,0.012188858,385.123397,385.1221833,385.0453909,385.044598,0,0,0,0,22.52150661,22.65852162,22.66392088,22.85414472,0.012206385,0.012206169,0.012206007,0.012205867,385.4111569,385.4098761,385.3191131,385.3183713
 08/24  05:20:00,22.96666667,0.017601019,385.4180231,0,22.52510803,22.64480399,22.63917225,22.82484747,0.012174584,0.012174418,0.012174297,0.01217418,385.0632956,385.0622427,384.9973114,384.9966126,0,0,0,0,22.52690286,22.65178451,22.65145219,22.83935189,0.012189315,0.012189126,0.012188986,0.012188858,385.123397,385.1221833,385.0453909,385.044598
 08/24  05:30:00,23.05,0.017600668,388.4179127,0,22.51846187,22.63721803,22.6268271,22.81045038,0.012161786,0.012161642,0.012161536,0.012161431,385.3579873,385.3572086,385.3023697,385.3019555,0,0,0,0,22.52510803,22.64480399,22.63917225,22.82484747,0.012174584,0.012174418,0.012174297,0.01217418,385.0632956,385.0622427,384.9973114,384.9966126
 08/24  05:40:00,23.13333333,0.017599795,388.4178023,0,22.50961611,22.62919231,22.61443588,22.79615998,0.012150628,0.012150502,0.012150411,0.012150315,385.7968008,385.7963096,385.7500248,385.7499333,0,0,0,0,22.51846187,22.63721803,22.6268271,22.81045038,0.012161786,0.012161642,0.012161536,0.012161431,385.3579873,385.3572086,385.3023697,385.3019555
 08/24  05:50:00,23.21666667,0.017598391,383.417692,0,22.50013588,22.62097958,22.60207132,22.78201341,0.012140867,0.012140757,0.012140679,0.012140592,385.8036725,385.8032626,385.7641412,385.7640782,0,0,0,0,22.50961611,22.62919231,22.61443588,22.79615998,0.012150628,0.012150502,0.012150411,0.012150315,385.7968008,385.7963096,385.7500248,385.7499333
 08/24  06:00:00,23.3,0.017596453,390.4175816,0,22.49056396,22.61275384,22.58978759,22.76803816,0.012132294,0.012132198,0.012132131,0.012132053,386.1221342,386.1219074,386.0888765,386.0890008,0,0,0,0,22.50013588,22.62097958,22.60207132,22.78201341,0.012140867,0.012140757,0.012140679,0.012140592,385.8036725,385.8032626,385.7641412,385.7640782
 08/24  06:10:00,23.4,0.017671747,381.4174713,0,22.58104432,22.63105018,22.59283128,22.76519972,0.012133451,0.012133365,0.012127648,0.012127577,387.6863877,387.6862216,386.0791919,386.0793007,0,0,0,0,22.49056396,22.61275384,22.58978759,22.76803816,0.012132294,0.012132198,0.012132131,0.012132053,386.1221342,386.1219074,386.0888765,386.0890008
 08/24  06:20:00,23.5,0.017747235,385.417361,0,22.69748685,22.66450181,22.60519212,22.76937334,0.01214138,0.012141302,0.012126738,0.012126673,390.0612578,390.0611268,385.9878355,385.9878837,0,0,0,0,22.58104432,22.63105018,22.59283128,22.76519972,0.012133451,0.012133365,0.012127648,0.012127577,387.6863877,387.6862216,386.0791919,386.0793007
 08/24  06:30:00,23.6,0.017822915,386.4172507,0,22.78597762,22.70097674,22.62021624,22.77590322,0.012152492,0.012152418,0.012128434,0.012128375,392.6525276,392.6524917,385.9527465,385.9527691,0,0,0,0,22.69748685,22.66450181,22.60519212,22.76937334,0.01214138,0.012141302,0.012126738,0.012126673,390.0612578,390.0611268,385.9878355,385.9878837
 08/24  06:40:00,23.7,0.017898789,390.4171404,0,22.83876823,22.73515318,22.63483887,22.78260564,0.012164967,0.012164895,0.012132108,0.012132056,395.2963289,395.2964213,386.1428353,386.1429453,0,0,0,0,22.78597762,22.70097674,22.62021624,22.77590322,0.012152492,0.012152418,0.012128434,0.012128375,392.6525276,392.6524917,385.9527465,385.9527691
 08/24  06:50:00,23.8,0.017974853,389.4170302,0,22.86863992,22.7661569,22.64840672,22.78897166,0.012178249,0.01217818,0.01213745,0.012137404,397.7748711,397.7751477,386.4079818,386.4082073,0,0,0,0,22.83876823,22.73515318,22.63483887,22.78260564,0.012164967,0.012164895,0.012132108,0.012132056,395.2963289,395.2964213,386.1428353,386.1429453
 08/24  07:00:00,23.9,0.018051111,384.4169199,0,22.88841557,22.79465621,22.66113815,22.79510634,0.012192273,0.012192206,0.012144295,0.012144256,399.8162438,399.8168118,386.4491145,386.4493449,0,0,0,0,22.86863992,22.7661569,22.64840672,22.78897166,0.012178249,0.01217818,0.01213745,0.012137404,397.7748711,397.7751477,386.4079818,386.4082073
 08/24  07:10:00,24.26666667,0.018266791,384.4168097,0,22.91183156,22.82308085,22.67276186,22.80079558,0.012213447,0.01221338,0.01215377,0.012153738,402.9653929,402.966325,386.3390811,386.3392479,0,0,0,0,22.88841557,22.79465621,22.66113815,22.79510634,0.012192273,0.012192206,0.012144295,0.012144256,399.8162438,399.8168118,386.4491145,386.4493449
 08/24  07:20:00,24.63333333,0.018481844,386.4166995,0,22.93217939,22.85016106,22.68315037,22.80592065,0.012240223,0.012240155,0.012166474,0.012166449,406.8142479,406.8155577,386.2683713,386.268494,0,0,0,0,22.91183156,22.82308085,22.67276186,22.80079558,0.012213447,0.01221338,0.01215377,0.012153738,402.9653929,402.966325,386.3390811,386.3392479
 08/24  07:30:00,25,0.018696143,391.4165893,0,22.9452307,22.87485569,22.69235437,22.81048021,0.012270298,0.01227023,0.012182433,0.012182417,410.9466882,410.9483105,386.4698275,386.4700154,0,0,0,0,22.93217939,22.85016106,22.68315037,22.80592065,0.012240223,0.012240155,0.012166474,0.012166449,406.8142479,406.8155577,386.2683713,386.268494
 08/24  07:40:00,25.36666667,0.018909558,381.4164791,0,22.95184123,22.89709021,22.70052858,22.81454994,0.012302398,0.012302329,0.012201419,0.012201412,414.5109732,414.5129173,386.3835138,386.383657,0,0,0,0,22.9452307,22.87485569,22.69235437,22.81048021,0.012270298,0.01227023,0.012182433,0.012182417,410.9466882,410.9483105,386.4698275,386.4700154
 08/24  07:50:00,25.73333333,0.019121957,389.4163689,0,22.95462393,22.91723006,22.70783804,22.81821499,0.012336058,0.01233599,0.012223155,0.012223156,417.8745674,417.8767253,386.428717,386.4288643,0,0,0,0,22.95184123,22.89709021,22.70052858,22.81454994,0.012302398,0.012302329,0.012201419,0.012201412,414.5109732,414.5129173,386.3835138,386.383657
 08/24  08:00:00,26.1,0.019333199,388.4162588,0,22.95564538,22.93569631,22.71442554,22.82154945,0.012371149,0.012371084,0.012247392,0.012247401,421.0237062,421.0259401,386.5582249,386.5584054,0,0,0,0,22.95462393,22.91723006,22.70783804,22.81821499,0.012336058,0.01233599,0.012223155,0.012223156,417.8745674,417.8767253,386.428717,386.4288643
 08/24  08:10:00,26.46666667,0.019467655,385.4161487,0,23.04291312,22.97491188,22.72089912,22.82494638,0.012448881,0.01244881,0.012274494,0.012274512,435.1404032,435.1430487,386.5792004,386.5793746,0,0,0,0,22.95564538,22.93569631,22.71442554,22.82154945,0.012371149,0.012371084,0.012247392,0.012247401,421.0237062,421.0259401,386.5582249,386.5584054
 08/24  08:20:00,26.83333333,0.019597288,385.4160386,0.0909091,23.15343571,23.02590555,22.72920931,22.82971771,0.012551832,0.012551739,0.012309289,0.012309317,455.349185,455.353271,387.8227422,387.8228634,0,0,0,0,23.04291312,22.97491188,22.72089912,22.82494638,0.012448881,0.01244881,0.012274494,0.012274512,435.1404032,435.1430487,386.5792004,386.5793746
 08/24  08:30:00,27.2,0.01972185,384.4159285,0.0909091,23.24057929,23.07884564,22.73885008,22.83554377,0.01266114,0.012661015,0.012349653,0.012349691,476.4286795,476.4355923,389.7310404,389.7310491,0,0,0,0,23.15343571,23.02590555,22.72920931,22.82971771,0.012551832,0.012551739,0.012309289,0.012309317,455.349185,455.353271,387.8227422,387.8228634
 08/24  08:40:00,27.56666667,0.019841085,383.4158184,0.454545,23.29691121,23.12910782,22.75536231,22.84618999,0.01276809,0.012767931,0.012411939,0.01241199,496.0116245,496.0224979,396.921013,396.9207809,0,0,0,0,23.24057929,23.07884564,22.73885008,22.83554377,0.01266114,0.012661015,0.012349653,0.012349691,476.4286795,476.4355923,389.7310404,389.7310491
 08/24  08:50:00,27.93333333,0.019954731,383.4157083,0.454545,23.33296178,23.17579635,22.77574915,22.85972508,0.012870772,0.012870583,0.01248681,0.012486876,513.6751909,513.6905335,406.8953642,406.8947239,0,0,0,0,23.29691121,23.12910782,22.75536231,22.84618999,0.01276809,0.012767931,0.012411939,0.01241199,496.0116245,496.0224979,396.921013,396.9207809
 08/24  09:00:00,28.3,0.02006252,386.4155983,0.545455,23.35966559,23.2193954,22.79865222,22.87528502,0.012969739,0.012969527,0.012569889,0.012569969,529.7895377,529.8092126,418.6454208,418.644237,0,0,0,0,23.33296178,23.17579635,22.77574915,22.85972508,0.012870772,0.012870583,0.01248681,0.012486876,513.6751909,513.6905335,406.8953642,406.8947239
 08/24  09:10:00,28.58333333,0.019978245,383.4154883,0.454545,23.42163961,23.26972198,22.8253607,22.89389491,0.013064144,0.013063908,0.012639461,0.012639551,548.0632137,548.0862391,430.0624764,430.060812,0,0,0,0,23.35966559,23.2193954,22.79865222,22.87528502,0.012969739,0.012969527,0.012569889,0.012569969,529.7895377,529.8092126,418.6454208,418.644237
 08/24  09:20:00,28.86666667,0.019884776,384.4153783,0.272727,23.49778723,23.32298276,22.85029065,22.91175181,0.013153006,0.013152745,0.012686782,0.012686876,567.5681813,567.5944246,438.0573739,438.0552954,0,0,0,0,23.42163961,23.26972198,22.8253607,22.89389491,0.013064144,0.013063908,0.012639461,0.012639551,548.0632137,548.0862391,430.0624764,430.060812
 08/24  09:30:00,29.15,0.019781879,382.4152683,0.272727,23.56614144,23.37511234,22.87301159,22.92845951,0.01323596,0.013235673,0.01272031,0.012720406,586.9731735,587.0031877,443.759269,443.7568078,0,0,0,0,23.49778723,23.32298276,22.85029065,22.91175181,0.013153006,0.013152745,0.012686782,0.012686876,567.5681813,567.5944246,438.0573739,438.0552954
 08/24  09:40:00,29.43333333,0.019669311,381.4151583,0.454545,23.61427809,23.42509141,22.89770694,22.94676471,0.013313053,0.013312744,0.012756722,0.012756818,605.6398643,605.6741851,451.1601019,451.1572729,0,0,0,0,23.56614144,23.37511234,22.87301159,22.92845951,0.01323596,0.013235673,0.01272031,0.012720406,586.9731735,587.0031877,443.759269,443.7568078
 08/24  09:50:00,29.71666667,0.01954683,381.4150483,0.454545,23.64766599,23.47306723,22.92383028,22.96630076,0.013384482,0.013384155,0.012795219,0.012795316,623.4469855,623.4857389,459.8604122,459.857234,0,0,0,0,23.61427809,23.42509141,22.89770694,22.94676471,0.013313053,0.013312744,0.012756722,0.012756818,605.6398643,605.6741851,451.1601019,451.1572729
 08/24  10:00:00,30,0.019414188,386.4149384,0.454545,23.67441875,23.51983655,22.95043445,22.98643866,0.013450457,0.013450118,0.012832267,0.012832364,640.5639844,640.6068302,468.9847359,468.9812523,0,0,0,0,23.64766599,23.47306723,22.92383028,22.96630076,0.013384482,0.013384155,0.012795219,0.012795316,623.4469855,623.4857389,459.8604122,459.857234
 08/24  10:10:00,30.1,0.019342969,389.4148285,0.363636,23.69692773,23.5651503,22.9751102,23.00554914,0.013512573,0.013512229,0.012862428,0.012862523,657.0871903,657.1334999,476.6714811,476.6677468,0,0,0,0,23.67441875,23.51983655,22.95043445,22.98643866,0.013450457,0.013450118,0.012832267,0.012832364,640.5639844,640.6068302,468.9847359,468.9812523
 08/24  10:20:00,30.2,0.0192702,382.4147186,0.454545,23.7160247,23.60886378,22.99980699,23.02491237,0.01357187,0.013571525,0.01289268,0.012892773,672.8356514,672.8847037,484.3935568,484.3896109,0,0,0,0,23.69692773,23.5651503,22.9751102,23.00554914,0.013512573,0.013512229,0.012862428,0.012862523,657.0871903,657.1334999,476.6714811,476.6677468
 08/24  10:30:00,30.3,0.019195865,389.4146087,0.272727,23.7326179,23.65132459,23.02160389,23.04254149,0.013628776,0.013628434,0.012913957,0.012914047,688.0106898,688.0615696,489.7100385,489.7059349,0,0,0,0,23.7160247,23.60886378,22.99980699,23.02491237,0.01357187,0.013571525,0.01289268,0.012892773,672.8356514,672.8847037,484.3935568,484.3896109
 08/24  10:40:00,30.4,0.019119955,383.4144988,0.272727,23.74717339,23.6923681,23.04143185,23.05901641,0.013683423,0.013683087,0.012929159,0.012929246,702.4912234,702.5429363,493.2706005,493.2663821,0,0,0,0,23.7326179,23.65132459,23.02160389,23.04254149,0.013628776,0.013628434,0.012913957,0.012914047,688.0106898,688.0615696,489.7100385,489.7059349
 08/24  10:50:00,30.5,0.019042455,385.414389,0.454545,23.76007053,23.7318286,23.0636013,23.0772128,0.013735868,0.013735542,0.012951422,0.012951506,716.3609747,716.4124314,498.7979223,498.793638,0,0,0,0,23.74717339,23.6923681,23.04143185,23.05901641,0.013683423,0.013683087,0.012929159,0.012929246,702.4912234,702.5429363,493.2706005,493.2663821
 08/24  11:00:00,30.6,0.018963351,386.4142791,0.545455,23.77174669,23.76968567,23.08897284,23.09773829,0.013786172,0.013785858,0.012983453,0.012983534,729.6848139,729.7348669,507.0928446,507.0885553,0,0,0,0,23.76007053,23.7318286,23.0636013,23.0772128,0.013735868,0.013735542,0.012951422,0.012951506,716.3609747,716.4124314,498.7979223,498.793638
 08/24  11:10:00,30.31666667,0.019073307,387.4141693,0.363636,23.78412569,23.80644455,23.1127572,23.11740073,0.013833926,0.013833626,0.013009526,0.013009604,742.5023822,742.5498909,513.9306362,513.9264067,0,0,0,0,23.77174669,23.76968567,23.08897284,23.09773829,0.013786172,0.013785858,0.012983453,0.012983534,729.6848139,729.7348669,507.0928446,507.0885553
 08/24  11:20:00,30.03333333,0.019174027,389.4140595,0.272727,23.79791219,23.84246566,23.13349177,23.13518962,0.013878911,0.013878625,0.013024288,0.013024363,754.860627,754.9045124,517.928916,517.9248023,0,0,0,0,23.78412569,23.80644455,23.1127572,23.11740073,0.013833926,0.013833626,0.013009526,0.013009604,742.5023822,742.5498909,513.9306362,513.9264067
 08/24  11:30:00,29.75,0.01926574,389.4139497,0.454545,23.81295371,23.87791182,23.15595565,23.15428441,0.01392111,0.01392084,0.01304182,0.013041892,766.7472372,766.7864911,522.9974597,522.9935157,0,0,0,0,23.79791219,23.84246566,23.13349177,23.13518962,0.013878911,0.013878625,0.013024288,0.013024363,754.860627,754.9045124,517.928916,517.9248023
 08/24  11:40:00,29.46666667,0.019348668,382.4138399,0.272727,23.82892522,23.88997522,23.17710515,23.17264407,0.013960604,0.013906953,0.013052593,0.013052662,778.0000048,777.9139837,526.3008209,526.297098,0,0.155259988,0,0,23.81295371,13,23.15595565,23.15428441,0.01392111,0.009,0.01304182,0.013041892,766.7472372,766.7864911,522.9974597,522.9935157
 08/24  11:50:00,29.18333333,0.019423035,385.4137302,0.272727,23.84556325,23.88999995,23.19743124,23.19058174,0.013997494,0.013859939,0.013057897,0.013057963,788.7585533,788.4850824,528.30948,528.3060211,0,0.152378359,0,0,23.82892522,13,23.17710515,23.17264407,0.013960604,0.009,0.013052593,0.013052662,778.0000048,777.9139837,526.3008209,526.297098
 08/24  12:00:00,28.9,0.01948906,388.4136204,0.454545,23.86285496,23.89,23.22096742,23.21080816,0.014031872,0.013805654,0.013069918,0.013069982,799.1496982,798.686363,532.515774,532.5126271,0,0.145633367,0,0,23.84556325,13,23.19743124,23.19058174,0.013997494,0.009,0.013057897,0.013057963,788.7585533,788.4850824,528.30948,528.3060211
 08/24  12:10:00,28.9,0.019361863,389.4135107,0.272727,23.83049052,23.89,23.24380288,23.23072319,0.014036759,0.013746212,0.013074464,0.013074525,802.2989266,801.7447559,535.5813217,535.578536,0,0.087660232,0,0,23.86285496,13,23.22096742,23.21080816,0.014031872,0.009,0.013069918,0.013069982,799.1496982,798.686363,532.515774,532.5126271
 08/24  12:20:00,28.9,0.019234675,382.413401,0.0909091,23.78654608,23.89,23.26284864,23.2482318,0.014020812,0.013678822,0.013060655,0.013060714,800.7838004,800.2319374,534.6553475,534.6529605,0,0.102748949,0,0,23.83049052,13,23.24380288,23.23072319,0.014036759,0.009,0.013074464,0.013074525,802.2989266,801.7447559,535.5813217,535.578536
 08/24  12:30:00,28.9,0.019107495,389.4132913,0.0909091,23.75872196,23.89,23.28028521,23.26475046,0.013994632,0.013601175,0.013034191,0.01303425,797.8472399,797.3510584,531.6260813,531.6240975,0,0.119562851,0,0,23.78654608,13,23.26284864,23.2482318,0.014020812,0.009,0.013060655,0.013060714,800.7838004,800.2319374,534.6553475,534.6529605
 08/24  12:40:00,28.9,0.018980324,389.4131817,0.0909091,23.75094496,23.89,23.29767343,23.28130346,0.013963457,0.013514149,0.01300079,0.013000848,794.9230614,794.5007525,528.0657594,528.0641703,0,0.132070996,0,0,23.75872196,13,23.28028521,23.26475046,0.013994632,0.009,0.013034191,0.01303425,797.8472399,797.3510584,531.6260813,531.6240975
 08/24  12:50:00,28.9,0.018853161,386.413072,0.181818,23.75656513,23.89,23.3172001,23.29936461,0.013928725,0.013419056,0.012967897,0.012967955,792.2590348,791.9116861,525.895171,525.8939783,0,0.144714444,0,0,23.75094496,13,23.29767343,23.28130346,0.013963457,0.009,0.01300079,0.013000848,794.9230614,794.5007525,528.0657594,528.0641703
 08/24  13:00:00,28.9,0.018726006,385.4129624,0.363636,23.76882364,23.89,23.34142703,23.32069481,0.013890433,0.013317055,0.012943868,0.012943925,789.7931825,789.517901,527.3768026,527.3760341,0,0.156957933,0,0,23.75656513,13,23.3172001,23.29936461,0.013928725,0.009,0.012967897,0.012967955,792.2590348,791.9116861,525.895171,525.8939783
 08/24  13:10:00,29.63333333,0.018838101,390.4128528,0.272727,23.83110264,23.89,23.36605686,23.34245686,0.013877992,0.013215215,0.012922724,0.012922781,794.4610104,794.1504727,529.6279469,529.6276361,0,0.248205723,0,0,23.76882364,13,23.34142703,23.32069481,0.013890433,0.009,0.012943868,0.012943925,789.7931825,789.517901,527.3768026,527.3760341
 08/24  13:20:00,30.36666667,0.018919066,390.4127432,0.181818,23.88992866,23.89,23.38796337,23.36254505,0.013876527,0.013118964,0.012899166,0.012899223,803.4091944,802.9402214,530.3241975,530.3243703,0.02253685,0.253028485,0,0,13,13,23.36605686,23.34245686,0.009,0.009,0.012922724,0.012922781,794.4610104,794.1504727,529.6279469,529.6276361
 08/24  13:30:00,31.1,0.018966355,381.4126336,0.0909091,23.88999967,23.89,23.40605774,23.3801785,0.013856859,0.013030365,0.012870984,0.012871041,813.3019516,812.6495828,528.365652,528.3663266,0.087603274,0.257240409,0,0,13,13,23.38796337,23.36254505,0.009,0.009,0.012899166,0.012899223,803.4091944,802.9402214,530.3241975,530.3243703
 08/24  13:40:00,31.83333333,0.018977304,384.412524,0.454545,23.89,23.89,23.42825105,23.40063735,0.013841059,0.01294946,0.012861796,0.012861853,822.8967386,822.044084,530.4751214,530.4763106,0.043489951,0.261405364,0,0,13,13,23.40605774,23.3801785,0.009,0.009,0.012870984,0.012871041,813.3019516,812.6495828,528.365652,528.3663266
 08/24  13:50:00,32.56666667,0.018949136,389.4124145,0.363636,23.89,23.89,23.45159361,23.42197443,0.013827444,0.012875795,0.012862259,0.012862313,832.0244434,830.9859767,534.3176161,534.3193328,0.059596449,0.264912603,0,0,13,13,23.42825105,23.40063735,0.009,0.009,0.012861796,0.012861853,822.8967386,822.044084,530.4751214,530.4763106
 08/24  14:00:00,33.3,0.01887896,386.4123049,0.363636,23.89,23.89,23.47438985,23.44306007,0.013815721,0.012808984,0.012866909,0.012866961,840.641595,839.4412711,538.3612623,538.3635356,0.061686193,0.267712625,0,0,13,13,23.45159361,23.42197443,0.009,0.009,0.012862259,0.012862313,832.0244434,830.9859767,534.3176161,534.3193328
 08/24  14:10:00,33.4,0.01876655,388.4121954,0.545455,23.89,23.89,23.49957053,23.46586167,0.013802063,0.012745036,0.01288064,0.01288069,848.8738408,847.5335179,544.8423568,544.8452289,0.066853822,0.273483242,0,0,13,13,23.47438985,23.44306007,0.009,0.009,0.012866909,0.012866961,840.641595,839.4412711,538.3612623,538.3635356
 08/24  14:20:00,33.5,0.018652151,390.4120859,0.454545,23.89,23.89,23.52442092,23.48856811,0.01378428,0.012681706,0.012892873,0.012892921,856.8156534,855.3526902,551.3699002,551.3734163,0.071834066,0.278488272,0,0,13,13,23.49957053,23.46586167,0.009,0.009,0.01288064,0.01288069,848.8738408,847.5335179,544.8423568,544.8452289
 08/24  14:30:00,33.6,0.018535747,391.4119764,0.545455,23.89,23.89,23.54989104,23.51180892,0.013761883,0.012618523,0.012905786,0.012905831,864.4878215,862.9167613,558.7021154,558.706327,0.076627553,0.282760556,0,0,13,13,23.52442092,23.48856811,0.009,0.009,0.012892873,0.012892921,856.8156534,855.3526902,551.3699002,551.3734163
 08/24  14:40:00,33.7,0.018417327,390.411867,0.454545,23.89,23.89,23.57388463,23.53416502,0.013735117,0.01255568,0.012913002,0.012913046,871.8482123,870.1830146,565.0063011,565.0112591,0.081367739,0.286791774,0,0,13,13,23.54989104,23.51180892,0.009,0.009,0.012905786,0.012905831,864.4878215,862.9167613,558.7021154,558.706327
 08/24  14:50:00,33.8,0.018296872,386.4117575,0.272727,23.89,23.89,23.59338959,23.55357063,0.013704405,0.012493595,0.012905496,0.01290554,878.8075298,877.0635715,567.630179,567.6359105,0.085977647,0.289999786,0,0,13,13,23.57388463,23.53416502,0.009,0.009,0.012913002,0.012913046,871.8482123,870.1830146,565.0063011,565.0112591
 08/24  15:00:00,33.9,0.018174369,389.4116481,0.363636,23.89,23.89,23.61176149,23.57221914,0.013670248,0.012432658,0.012893509,0.012893554,885.4833633,883.6746888,569.4883585,569.4948469,0.090127608,0.292468515,0,0,13,13,23.59338959,23.55357063,0.009,0.009,0.012905496,0.01290554,878.8075298,877.0635715,567.630179,567.6359105
 08/24  15:10:00,33.8,0.018185142,384.4115387,0.363636,23.89,23.89,23.63040348,23.59103019,0.013633009,0.012372923,0.01288131,0.012881356,891.7958075,889.9357343,571.3720667,571.3792978,0.097319351,0.299469215,0,0,13,13,23.61176149,23.57221914,0.009,0.009,0.012893509,0.012893554,885.4833633,883.6746888,569.4883585,569.4948469
 08/24  15:20:00,33.7,0.018195139,381.4114293,0.363636,23.89,23.89,23.64949154,23.61012094,0.013593146,0.012314667,0.012869722,0.012869769,897.7281647,895.8298585,573.2996887,573.3076545,0.103864635,0.305059054,0,0,13,13,23.63040348,23.59103019,0.009,0.009,0.01288131,0.012881356,891.7958075,889.9357343,571.3720667,571.3792978
 08/24  15:30:00,33.6,0.018204368,381.4113199,0.363636,23.89,23.89,23.66882847,23.62936215,0.013551043,0.012258167,0.012858471,0.012858518,903.3599223,901.4351167,575.208145,575.2168335,0.11019168,0.309957002,0,0,13,13,23.64949154,23.61012094,0.009,0.009,0.012869722,0.012869769,897.7281647,895.8298585,573.2996887,573.3076545
 08/24  15:40:00,33.5,0.018212837,385.4112105,0.545455,23.89,23.89,23.69136863,23.65075032,0.013506912,0.012203612,0.012856814,0.012856861,908.8388805,906.8961347,579.8113709,579.8207784,0.116635391,0.31429363,0,0,13,13,23.66882847,23.62936215,0.009,0.009,0.012858471,0.012858518,903.3599223,901.4351167,575.208145,575.2168335
 08/24  15:50:00,33.4,0.01822055,385.4111012,0.454545,23.89,23.89,23.71410022,23.67229007,0.013460885,0.012151134,0.012855933,0.012855979,914.1570245,912.203427,584.6593403,584.6694832,0.123130183,0.31802039,0,0,13,13,23.69136863,23.65075032,0.009,0.009,0.012856814,0.012856861,908.8388805,906.8961347,579.8113709,579.8207784
 08/24  16:00:00,33.3,0.018227515,383.4109919,0.454545,23.89,23.89,23.73618911,23.69341713,0.013413091,0.012100822,0.012853461,0.012853507,919.2428704,917.2860962,589.0286594,589.0395669,0.129623593,0.321163702,0,0,13,13,23.71410022,23.67229007,0.009,0.009,0.012855933,0.012855979,914.1570245,912.203427,584.6593403,584.6694832
 08/24  16:10:00,33.03333333,0.018444266,383.4108825,0.363636,23.89,23.89,23.75545507,23.71264096,0.013364495,0.012053242,0.012843498,0.012843545,924.0966994,922.1452652,591.6233808,591.6350602,0.12938067,0.315679759,0,0,13,13,23.73618911,23.69341713,0.009,0.009,0.012853461,0.012853507,919.2428704,917.2860962,589.0286594,589.0395669
 08/24  16:20:00,32.76666667,0.018650018,391.4107732,0.363636,23.89,23.89,23.77239675,23.73024921,0.013315669,0.012008533,0.012827765,0.012827813,928.9137415,926.9733506,593.3177497,593.3301527,0.129242308,0.310422066,0,0,13,13,23.75545507,23.71264096,0.009,0.009,0.012843498,0.012843545,924.0966994,922.1452652,591.6233808,591.6350602
 08/24  16:30:00,32.5,0.018844997,384.410664,0.363636,23.89,23.89,23.78773598,23.74668646,0.013266886,0.011966788,0.012808522,0.012808572,933.4824579,931.5602743,594.5707976,594.5838858,0.128844343,0.303906836,0,0,13,13,23.77239675,23.73024921,0.009,0.009,0.012827765,0.012827813,928.9137415,926.9733506,593.3177497,593.3301527
 08/24  16:40:00,32.23333333,0.019029424,382.4105547,0.363636,23.89,23.89,23.80190044,23.76221209,0.013218218,0.011927875,0.012786953,0.012787005,937.7543174,935.8587829,595.6343412,595.6480715,0.12845703,0.297433286,0,0,13,13,23.78773598,23.74668646,0.009,0.009,0.012808522,0.012808572,933.4824579,931.5602743,594.5707976,594.5838858
 08/24  16:50:00,31.96666667,0.019203527,381.4104455,0.545455,23.89,23.89,23.81823224,23.77906381,0.013169662,0.011891531,0.012773055,0.012773107,941.7653438,939.904453,599.2765333,599.290877,0.128060089,0.291083649,0,0,13,13,23.80190044,23.76221209,0.009,0.009,0.012786953,0.012787005,937.7543174,935.8587829,595.6343412,595.6480715
 08/24  17:00:00,31.7,0.019367521,384.4103362,0.363636,23.89,23.89,23.83235137,23.79431018,0.01312122,0.011857456,0.012753469,0.012753523,945.6408637,943.8201101,601.8733678,601.8882811,0.127622269,0.284874557,0,0,13,13,23.81823224,23.77906381,0.009,0.009,0.012773055,0.012773107,941.7653438,939.904453,599.2765333,599.290877
 08/24  17:10:00,31.6,0.019152843,381.410227,0.272727,23.89,23.89,23.84283922,23.80684875,0.013074405,0.011815999,0.012724647,0.012724703,939.3842586,937.7126113,601.9015434,601.9169662,0.001571831,0.153294464,0,0,13,13,23.83235137,23.79431018,0.009,0.009,0.012753469,0.012753523,945.6408637,943.8201101,601.8733678,601.8882811
 08/24  17:20:00,31.5,0.018940016,385.4101178,0.363636,23.89,23.89,23.85274541,23.81870621,0.013030009,0.01177222,0.012696556,0.012696614,927.07551,925.6742595,601.9385077,601.9543564,0.000317128,0.146807725,0,0,13,13,23.84283922,23.80684875,0.009,0.009,0.012724647,0.012724703,939.3842586,937.7126113,601.9015434,601.9169662
 08/24  17:30:00,31.4,0.018729021,381.4100087,0.0909091,23.88958468,23.89,23.8578887,23.82708672,0.012987926,0.011730903,0.012656799,0.012656859,912.9861269,911.9168664,598.3460758,598.3622475,0,0.140663261,0,0,23.89,13,23.85274541,23.81870621,0.013030009,0.009,0.012696556,0.012696614,927.07551,925.6742595,601.9385077,601.9543564
 08/24  17:40:00,31.3,0.018519847,390.4098995,0,23.88854324,23.89,23.85838263,23.83206342,0.012947801,0.011694,0.012605747,0.01260581,899.3800916,898.6405538,591.4423533,591.4586867,0,0.134431018,0,0,23.88958468,13,23.8578887,23.82708672,0.012987926,0.009,0.012656799,0.012656859,912.9861269,911.9168664,598.3460758,598.3622475
 08/24  17:50:00,31.2,0.018312479,385.4097904,0,23.88696147,23.89,23.85672099,23.8353031,0.012909381,0.011661686,0.012550886,0.012550951,886.5818385,886.1391078,583.165626,583.1819556,0,0.128255655,0,0,23.88854324,13,23.85838263,23.83206342,0.012947801,0.009,0.012605747,0.01260581,899.3800916,898.6405538,591.4423533,591.4586867
 08/24  18:00:00,31.1,0.018106903,387.4096812,0,23.88506597,23.89,23.85446671,23.83785343,0.012872526,0.011633568,0.012496885,0.01249695,874.5298076,874.3448324,574.8529782,574.8691452,0,0.121988674,0,0,23.88696147,13,23.85672099,23.8353031,0.012909381,0.009,0.012550886,0.012550951,886.5818385,886.1391078,583.165626,583.1819556
 08/24  18:10:00,30.73333333,0.018155903,388.4095721,0,23.85815935,23.9006129,23.85182418,23.83985455,0.012826298,0.011619509,0.012445542,0.012445607,860.0068787,859.9522612,566.9688419,566.9847067,0,0,0,0,23.88506597,23.89,23.85446671,23.83785343,0.012872526,0.011633568,0.012496885,0.01249695,874.5298076,874.3448324,574.8529782,574.8691452
 08/24  18:20:00,30.36666667,0.01819383,391.409463,0,23.82273625,23.91536072,23.84863543,23.84120618,0.01277519,0.011613969,0.012397046,0.01239711,844.2034731,844.2007999,559.5999472,559.6153908,0,0,0,0,23.85815935,23.9006129,23.85182418,23.83985455,0.012826298,0.011619509,0.012445542,0.012445607,860.0068787,859.9522612,566.9688419,566.9847067
 08/24  18:30:00,30,0.018221066,382.409354,0,23.79182981,23.92833832,23.8447567,23.841817,0.012724012,0.011611513,0.01235109,0.012351152,828.1912106,828.2107014,552.4367765,552.4517023,0,0,0,0,23.82273625,23.91536072,23.84863543,23.84120618,0.01277519,0.011613969,0.012397046,0.01239711,844.2034731,844.2007999,559.5999472,559.6153908
 08/24  18:40:00,29.63333333,0.01823798,391.4092449,0,23.76559645,23.93711864,23.84018532,23.84162334,0.012674918,0.011609639,0.012307355,0.012307415,812.8343476,812.8683937,545.6712613,545.6855872,0,0,0,0,23.79182981,23.92833832,23.8447567,23.841817,0.012724012,0.011611513,0.01235109,0.012351152,828.1912106,828.2107014,552.4367765,552.4517023
 08/24  18:50:00,29.26666667,0.01824494,384.4091359,0,23.74232606,23.94171837,23.83496232,23.84064281,0.012628309,0.011607703,0.012265608,0.012265665,798.1058178,798.1529385,539.1094174,539.1230733,0,0,0,0,23.76559645,23.93711864,23.84018532,23.84162334,0.012674918,0.011609639,0.012307355,0.012307415,812.8343476,812.8683937,545.6712613,545.6855872
 08/24  19:00:00,28.9,0.018242302,389.4090268,0,23.72223157,23.94285085,23.82912192,23.83890834,0.012583957,0.011605711,0.012225678,0.012225731,784.091039,784.1497472,532.8618552,532.8747869,0,0,0,0,23.74232606,23.94171837,23.83496232,23.84064281,0.012628309,0.011607703,0.012265608,0.012265665,798.1058178,798.1529385,539.1094174,539.1230733
 08/24  19:10:00,28.8,0.018436454,389.4089178,0,23.65519116,23.92779637,23.81414771,23.83064711,0.012523427,0.011606213,0.012177067,0.012177115,762.3440102,762.4135821,523.8911083,523.902818,0,0,0,0,23.72223157,23.94285085,23.82912192,23.83890834,0.012583957,0.011605711,0.012225678,0.012225731,784.091039,784.1497472,532.8618552,532.8747869
 08/24  19:20:00,28.7,0.018627771,389.4088088,0,23.58242594,23.90436619,23.79431713,23.81864168,0.012464508,0.011617375,0.012134169,0.012134211,736.7354412,736.8103942,513.6061778,513.6163072,0,0,0,0,23.65519116,23.92779637,23.81414771,23.83064711,0.012523427,0.011606213,0.012177067,0.012177115,762.3440102,762.4135821,523.8911083,523.902818
 08/24  19:30:00,28.6,0.018816269,387.4086999,0,23.53097647,23.8798606,23.77387785,23.80571382,0.012421139,0.011643247,0.01210731,0.012107346,711.16739,711.2411708,503.3616054,503.3699939,0,0,0,0,23.58242594,23.90436619,23.79431713,23.81864168,0.012464508,0.011617375,0.012134169,0.012134211,736.7354412,736.8103942,513.6061778,513.6163072
 08/24  19:40:00,28.5,0.01900197,387.4085909,0,23.50234835,23.85732488,23.75466201,23.79312314,0.01239802,0.011684228,0.012099557,0.012099589,687.4245076,687.4924768,493.8221895,493.828819,0,0,0,0,23.53097647,23.8798606,23.77387785,23.80571382,0.012421139,0.011643247,0.01210731,0.012107346,711.16739,711.2411708,503.3616054,503.3699939
 08/24  19:50:00,28.4,0.019184889,385.408482,0,23.48777865,23.83717214,23.73696234,23.78112258,0.012394687,0.011739191,0.012110137,0.012110168,665.7444885,665.8043779,485.037645,485.0425647,0,0,0,0,23.50234835,23.85732488,23.75466201,23.79312314,0.01239802,0.011684228,0.012099557,0.012099589,687.4245076,687.4924768,493.8221895,493.828819
 08/24  20:00:00,28.3,0.019365049,383.408373,0,23.47943442,23.81896035,23.72054969,23.76961708,0.012409171,0.011806766,0.01213724,0.012137273,645.8699689,645.9210906,476.8891656,476.8924562,0,0,0,0,23.48777865,23.83717214,23.73696234,23.78112258,0.012394687,0.011739191,0.012110137,0.012110168,665.7444885,665.8043779,485.037645,485.0425647
 08/24  20:10:00,28.11666667,0.019399952,389.4082641,0,23.46966357,23.80119166,23.70456318,23.75807653,0.012430414,0.011876623,0.012170016,0.012170051,627.8671679,627.9095635,469.6164522,469.618269,0,0,0,0,23.47943442,23.81896035,23.72054969,23.76961708,0.012409171,0.011806766,0.01213724,0.012137273,645.8699689,645.9210906,476.8891656,476.8924562
 08/24  20:20:00,27.93333333,0.019431493,386.4081553,0,23.45620853,23.78298054,23.68846717,23.7461752,0.012451709,0.011942588,0.012201905,0.012201943,611.3445849,611.378387,462.9525125,462.9529821,0,0,0,0,23.46966357,23.80119166,23.70456318,23.75807653,0.012430414,0.011876623,0.012170016,0.012170051,627.8671679,627.9095635,469.6164522,469.618269
 08/24  20:30:00,27.75,0.019459732,388.4080464,0,23.43987247,23.76406082,23.6720701,23.73380111,0.012470872,0.012002846,0.012230817,0.012230857,596.2076108,596.2329804,456.8863495,456.885609,0,0,0,0,23.45620853,23.78298054,23.68846717,23.7461752,0.012451709,0.011942588,0.012201905,0.012201943,611.3445849,611.378387,462.9525125,462.9529821
 08/24  20:40:00,27.56666667,0.019484727,386.4079375,0,23.42194287,23.74444959,23.65533456,23.72094802,0.012487808,0.01205759,0.012256726,0.012256769,582.2306709,582.2477734,451.2558076,451.2539672,0,0,0,0,23.43987247,23.76406082,23.6720701,23.73380111,0.012470872,0.012002846,0.012230817,0.012230857,596.2076108,596.2329804,456.8863495,456.885609
 08/24  20:50:00,27.38333333,0.019506536,382.4078287,0,23.40318831,23.72422605,23.63826117,23.70763243,0.012502915,0.01210747,0.012280089,0.012280134,569.1544615,569.1634843,445.8571558,445.8542851,0,0,0,0,23.42194287,23.74444959,23.65533456,23.72094802,0.012487808,0.01205759,0.012256726,0.012256769,582.2306709,582.2477734,451.2558076,451.2539672
 08/24  21:00:00,27.2,0.019525217,388.4077199,0,23.38387443,23.70345347,23.62084765,23.69386736,0.012516508,0.012153039,0.012301277,0.012301322,557.2607054,557.2621101,441.0243685,441.0206189,0,0,0,0,23.40318831,23.72422605,23.63826117,23.70763243,0.012502915,0.01210747,0.012280089,0.012280134,569.1544615,569.1634843,445.8571558,445.8542851
 08/24  21:10:00,27.11666667,0.019505626,385.4076111,0,23.36403895,23.68217581,23.60308511,23.67966033,0.01253208,0.012198012,0.012323835,0.012323883,546.3194259,546.3136768,436.5756892,436.5711679,0,0,0,0,23.38387443,23.70345347,23.62084765,23.69386736,0.012516508,0.012153039,0.012301277,0.012301322,557.2607054,557.2621101,441.0243685,441.0206189
 08/24  21:20:00,27.03333333,0.019485688,383.4075023,0,23.34367298,23.66042276,23.58496167,23.66501578,0.012551554,0.012244517,0.012349737,0.012349787,536.1439133,536.1314673,432.3696084,432.3643881,0,0,0,0,23.36403895,23.68217581,23.60308511,23.67966033,0.01253208,0.012198012,0.012323835,0.012323883,546.3194259,546.3136768,436.5756892,436.5711679
 08/24  21:30:00,26.95,0.019465404,388.4073935,0,23.32278175,23.63821705,23.56646599,23.64993741,0.012575258,0.012293073,0.012379355,0.012379409,526.9348506,526.9163514,428.6490824,428.6433023,0,0,0,0,23.34367298,23.66042276,23.58496167,23.66501578,0.012551554,0.012244517,0.012349737,0.012349787,536.1439133,536.1314673,432.3696084,432.3643881
 08/24  21:40:00,26.86666667,0.019444779,383.4072848,0,23.30138577,23.61557883,23.54758885,23.63442913,0.012602812,0.012343477,0.012412351,0.01241241,518.3645502,518.3404836,425.1250487,425.1187663,0,0,0,0,23.32278175,23.63821705,23.56646599,23.64993741,0.012575258,0.012293073,0.012379355,0.012379409,526.9348506,526.9163514,428.6490824,428.6433023
 08/24  21:50:00,26.78333333,0.019423816,389.407176,0,23.27950966,23.59252729,23.52832345,23.61849538,0.012633697,0.01239537,0.012448244,0.012448308,510.6547165,510.6257469,422.0551093,422.0484584,0,0,0,0,23.30138577,23.61557883,23.54758885,23.63442913,0.012602812,0.012343477,0.012412351,0.01241241,518.3645502,518.3404836,425.1250487,425.1187663
 08/24  22:00:00,26.7,0.019402519,390.4070673,0,23.25717595,23.56908091,23.50866516,23.60214106,0.012667457,0.012448445,0.012486612,0.012486682,503.7394896,503.7062554,419.4061742,419.3992768,0,0,0,0,23.27950966,23.59252729,23.52832345,23.61849538,0.012633697,0.01239537,0.012448244,0.012448308,510.6547165,510.6257469,422.0551093,422.0484584
 08/24  22:10:00,26.51666667,0.019415169,383.4069586,0,23.12443148,23.51434475,23.46951287,23.57206971,0.01269269,0.012499905,0.012526482,0.012526556,491.5449074,491.5035905,415.3384853,415.3311562,0,0,0,0,23.25717595,23.56908091,23.50866516,23.60214106,0.012667457,0.012448445,0.012486612,0.012486682,503.7394896,503.7062554,419.4061742,419.3992768
 08/24  22:20:00,26.33333333,0.019424939,386.4068499,0,22.9948146,23.44970628,23.42318882,23.53646093,0.012693521,0.012529034,0.012546597,0.012546667,477.4295286,477.3779167,410.9714877,410.9637751,0,0,0,0,23.12443148,23.51434475,23.46951287,23.57206971,0.01269269,0.012499905,0.012526482,0.012526556,491.5449074,491.5035905,415.3384853,415.3311562
 08/24  22:30:00,26.15,0.019431883,386.4067413,0,22.93246282,23.39359756,23.38074926,23.5028393,0.012663711,0.012525163,0.012535452,0.012535506,464.2673279,464.2066436,407.0355974,407.0276677,0,0,0,0,22.9948146,23.44970628,23.42318882,23.53646093,0.012693521,0.012529034,0.012546597,0.012546667,477.4295286,477.3779167,410.9714877,410.9637751
 08/24  22:40:00,25.96666667,0.019436052,391.4066326,0,22.93296518,23.35260792,23.34654507,23.47431803,0.012603866,0.012487333,0.012491542,0.01249157,453.51123,453.4456415,404.1539739,404.1461865,0,0,0,0,22.93246282,23.39359756,23.38074926,23.5028393,0.012663711,0.012525163,0.012535452,0.012535506,464.2673279,464.2066436,407.0355974,407.0276677
 08/24  22:50:00,25.78333333,0.019437499,381.406524,0,22.9689422,23.32641116,23.32090212,23.45132184,0.012516897,0.012418621,0.012417666,0.01241766,444.0656182,443.9986596,401.217454,401.2097082,0,0,0,0,22.93296518,23.35260792,23.34654507,23.47431803,0.012603866,0.012487333,0.012491542,0.01249157,453.51123,453.4456415,404.1539739,404.1461865
 08/24  23:00:00,25.6,0.019436275,391.4064154,0,23.0192487,23.31265361,23.30286018,23.43338491,0.012405652,0.012322555,0.012317203,0.012317157,436.6182882,436.5537105,399.1614475,399.1540664,0,0,0,0,22.9689422,23.32641116,23.32090212,23.45132184,0.012516897,0.012418621,0.012417666,0.01241766,444.0656182,443.9986596,401.217454,401.2097082
 08/24  23:10:00,25.6,0.019436275,390.4063068,0,23.03744839,23.29904815,23.28612253,23.4163866,0.012287193,0.012216844,0.01221023,0.012210148,429.9696194,429.9095191,397.716247,397.7094222,0,0,0,0,23.0192487,23.31265361,23.30286018,23.43338491,0.012405652,0.012322555,0.012317203,0.012317157,436.6182882,436.5537105,399.1614475,399.1540664
 08/24  23:20:00,25.6,0.019436275,391.4061982,0,23.01915872,23.2800306,23.26697467,23.39783718,0.012174039,0.012114467,0.012108398,0.012108287,424.0946925,424.0396975,396.6857212,396.6795381,0,0,0,0,23.03744839,23.29904815,23.28612253,23.4163866,0.012287193,0.012216844,0.01221023,0.012210148,429.9696194,429.9095191,397.716247,397.7094222
 08/24  23:30:00,25.6,0.019436275,387.4060896,0,22.97831593,23.25477215,23.24436369,23.37697434,0.012070168,0.012019724,0.012014685,0.012014553,418.6942032,418.6438184,395.5451495,395.5394619,0,0,0,0,23.01915872,23.2800306,23.26697467,23.39783718,0.012174039,0.012114467,0.012108398,0.012108287,424.0946925,424.0396975,396.6857212,396.6795381
 08/24  23:40:00,25.6,0.019436275,389.4059811,0,22.9277369,23.22414987,23.21844615,23.35383417,0.011974997,0.011932282,0.011928169,0.011928021,414.0625285,414.0162847,394.5353541,394.5301303,0,0,0,0,22.97831593,23.25477215,23.24436369,23.37697434,0.012070168,0.012019724,0.012014685,0.012014553,418.6942032,418.6438184,395.5451495,395.5394619
 08/24  23:50:00,25.6,0.019436275,381.4058726,0,22.87380049,23.18917802,23.18963883,23.32863693,0.01188676,0.011850582,0.011847175,0.011847016,409.5158505,409.4727617,393.0313344,393.0262794,0,0,0,0,22.9277369,23.22414987,23.21844615,23.35383417,0.011974997,0.011932282,0.011928169,0.011928021,414.0625285,414.0162847,394.5353541,394.5301303
 08/24  24:00:00,25.6,0.019436275,383.4057641,0,22.81838396,23.15058775,23.15828577,23.30156812,0.011803904,0.011773253,0.011770381,0.011770213,405.4405269,405.4002252,391.512195,391.5072573,0,0,0,0,22.87380049,23.18917802,23.18963883,23.32863693,0.01188676,0.011850582,0.011847175,0.011847016,409.5158505,409.4727617,393.0313344,393.0262794
 08/25  00:10:00,25.5,0.019424761,387.4056556,0,22.76747814,23.1105363,23.1255995,23.27341399,0.011728235,0.011702259,0.011699814,0.01169964,402.3050419,402.2678317,390.5313781,390.5267654,0,0,0,0,22.81838396,23.15058775,23.15828577,23.30156812,0.011803904,0.011773253,0.011770381,0.011770213,405.4405269,405.4002252,391.512195,391.5072573
 08/25  00:20:00,25.4,0.019412591,391.4055471,0,22.72216978,23.0702513,23.09230734,23.2446556,0.011660437,0.011638418,0.01163633,0.011636154,400.2390942,400.2055074,390.2864013,390.2823958,0,0,0,0,22.76747814,23.1105363,23.1255995,23.27341399,0.011728235,0.011702259,0.011699814,0.01169964,402.3050419,402.2678317,390.5313781,390.5267654
 08/25  00:30:00,25.3,0.019399772,391.4054386,0,22.68053703,23.0300883,23.0586487,23.21546024,0.011599929,0.011581259,0.011579476,0.0115793,398.8137357,398.783857,390.4012484,390.3979251,0,0,0,0,22.72216978,23.0702513,23.09230734,23.2446556,0.011660437,0.011638418,0.01163633,0.011636154,400.2390942,400.2055074,390.2864013,390.2823958
