Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/25  00:40:00,25.2,0.019386313,386.4053302,0,22.64049005,22.99002267,23.0246509,23.18585186,0.011545624,0.01152979,0.011528267,0.011528093,397.2826393,397.2557769,390.1721667,390.1692473,0,0,0,0,22.68053703,23.0300883,23.0586487,23.21546024,0.011599929,0.011581259,0.011579476,0.0115793,398.8137357,398.783857,390.4012484,390.3979251
 08/25  00:50:00,25.1,0.019372219,391.4052217,0,22.60084002,22.94995606,22.99028943,23.15582095,0.011496444,0.011483013,0.011481711,0.011481541,396.132894,396.1089743,390.1235005,390.1210095,0,0,0,0,22.64049005,22.99002267,23.0246509,23.18585186,0.011545624,0.01152979,0.011528267,0.011528093,397.2826393,397.2557769,390.1721667,390.1692473
 08/25  01:00:00,25,0.019357499,381.4051133,0,22.56115613,22.90981877,22.95554838,23.12536296,0.011451494,0.011440099,0.011438984,0.011438818,394.4777748,394.455806,389.3982029,389.3957182,0,0,0,0,22.60084002,22.94995606,22.99028943,23.15582095,0.011496444,0.011483013,0.011481711,0.011481541,396.132894,396.1089743,390.1235005,390.1210095
 08/25  01:10:00,24.81666667,0.0192775,390.4050049,0,22.51562459,22.86801738,22.91947538,23.09383691,0.011413204,0.011403535,0.011402581,0.011402421,393.3616361,393.3418736,389.0686024,389.066326,0,0,0,0,22.56115613,22.90981877,22.95554838,23.12536296,0.011451494,0.011440099,0.011438984,0.011438818,394.4777748,394.455806,389.3982029,389.3957182
 08/25  01:20:00,24.63333333,0.019196599,388.4048966,0,22.46315676,22.82372857,22.8815434,23.06087368,0.011382412,0.011374209,0.011373392,0.011373241,392.5691579,392.5515997,388.9412965,388.9393052,0,0,0,0,22.51562459,22.86801738,22.91947538,23.09383691,0.011413204,0.011403535,0.011402581,0.011402421,393.3616361,393.3418736,389.0686024,389.066326
 08/25  01:30:00,24.45,0.019114821,384.4047882,0,22.40576904,22.77688913,22.84166668,23.02639337,0.011358408,0.011351452,0.011350753,0.011350613,391.6050655,391.5891506,388.5390472,388.5371379,0,0,0,0,22.46315676,22.82372857,22.8815434,23.06087368,0.011382412,0.011374209,0.011373392,0.011373241,392.5691579,392.5515997,388.9412965,388.9393052
 08/25  01:40:00,24.26666667,0.019032193,381.4046799,0,22.34569863,22.7277555,22.79995561,22.99044793,0.011339907,0.01133401,0.011333412,0.011333284,390.3151919,390.3002467,387.7233947,387.7213036,0,0,0,0,22.40576904,22.77688913,22.84166668,23.02639337,0.011358408,0.011351452,0.011350753,0.011350613,391.6050655,391.5891506,388.5390472,388.5371379
 08/25  01:50:00,24.08333333,0.018948742,386.4045715,0,22.28426149,22.67662419,22.7565567,22.95311731,0.011325657,0.011320659,0.011320148,0.011320032,389.3942662,389.3805417,387.2037335,387.2016548,0,0,0,0,22.34569863,22.7277555,22.79995561,22.99044793,0.011339907,0.01133401,0.011333412,0.011333284,390.3151919,390.3002467,387.7233947,387.7213036
 08/25  02:00:00,23.9,0.018864492,386.4044632,0,22.22197169,22.62373909,22.71159677,22.91447239,0.011314629,0.011310394,0.011309958,0.011309854,388.8201448,388.8078536,386.9692032,386.9673051,0,0,0,0,22.28426149,22.67662419,22.7565567,22.95311731,0.011325657,0.011320659,0.011320148,0.011320032,389.3942662,389.3805417,387.2037335,387.2016548
 08/25  02:10:00,23.9,0.018864492,385.4043549,0,22.17836056,22.57452119,22.66841048,22.87676346,0.011311787,0.011308207,0.011307838,0.011307748,388.3508843,388.3399308,386.7868821,386.7851653,0,0,0,0,22.22197169,22.62373909,22.71159677,22.91447239,0.011314629,0.011310394,0.011309958,0.011309854,388.8201448,388.8078536,386.9692032,386.9673051
 08/25  02:20:00,23.9,0.018864492,391.4042467,0,22.15713563,22.53186098,22.62890317,22.84132737,0.011319533,0.011316518,0.01131621,0.01131614,388.4303774,388.421206,387.1095239,387.1082881,0,0,0,0,22.17836056,22.57452119,22.66841048,22.87676346,0.011311787,0.011308207,0.011307838,0.011307748,388.3508843,388.3399308,386.7868821,386.7851653
 08/25  02:30:00,23.9,0.018864492,387.4041384,0,22.15143178,22.49607713,22.59347265,22.80851326,0.011337578,0.011335051,0.0113348,0.011334754,388.4683714,388.4606848,387.3527287,387.3518504,0,0,0,0,22.15713563,22.53186098,22.62890317,22.84132737,0.011319533,0.011316518,0.01131621,0.01131614,388.4303774,388.421206,387.1095239,387.1082881
 08/25  02:40:00,23.9,0.018864492,390.4040302,0,22.15359846,22.46638559,22.56183727,22.77821415,0.011364517,0.01136241,0.011362212,0.011362191,388.6402984,388.6339853,387.6980851,387.6975763,0,0,0,0,22.15143178,22.49607713,22.59347265,22.80851326,0.011337578,0.011335051,0.0113348,0.011334754,388.4683714,388.4606848,387.3527287,387.3518504
 08/25  02:50:00,23.9,0.018864492,386.403922,0,22.1591163,22.44184906,22.53358188,22.75022148,0.011398865,0.011397117,0.011396967,0.011396973,388.5458878,388.5404876,387.749734,387.7493406,0,0,0,0,22.15359846,22.46638559,22.56183727,22.77821415,0.011364517,0.01136241,0.011362212,0.011362191,388.6402984,388.6339853,387.6980851,387.6975763
 08/25  03:00:00,23.9,0.018864492,390.4038138,0,22.1662095,22.42169727,22.50835049,22.72435262,0.011439399,0.011437956,0.011437849,0.011437882,388.6186022,388.6140898,387.9459848,387.9457817,0,0,0,0,22.1591163,22.44184906,22.53358188,22.75022148,0.011398865,0.011397117,0.011396967,0.011396973,388.5458878,388.5404876,387.749734,387.7493406
 08/25  03:10:00,23.9,0.018864492,383.4037056,0,22.16761838,22.40356992,22.484749,22.69970901,0.011478895,0.011477705,0.011477634,0.011477688,388.23778,388.2336887,387.668986,387.6686304,0,0,0,0,22.1662095,22.42169727,22.50835049,22.72435262,0.011439399,0.011437956,0.011437849,0.011437882,388.6186022,388.6140898,387.9459848,387.9457817
 08/25  03:20:00,23.9,0.018864492,383.4035974,0,22.16193159,22.38607859,22.4619246,22.67573206,0.011513432,0.011512452,0.011512407,0.011512476,387.5968374,387.592921,387.1154699,387.1147974,0,0,0,0,22.16761838,22.40356992,22.484749,22.69970901,0.011478895,0.011477705,0.011477634,0.011477688,388.23778,388.2336887,387.668986,387.6686304
 08/25  03:30:00,23.9,0.018864492,388.4034892,0,22.15144005,22.36877371,22.43957173,22.65221643,0.011542345,0.011541537,0.011541511,0.011541589,387.3546042,387.3511143,386.9475644,386.9468776,0,0,0,0,22.16193159,22.38607859,22.4619246,22.67573206,0.011513432,0.011512452,0.011512407,0.011512476,387.5968374,387.592921,387.1154699,387.1147974
 08/25  03:40:00,23.9,0.018864492,389.4033811,0,22.13869063,22.35162467,22.41763636,22.62912088,0.011566373,0.011565706,0.011565695,0.011565776,387.492602,387.4897414,387.1488046,387.1483561,0,0,0,0,22.15144005,22.36877371,22.43957173,22.65221643,0.011542345,0.011541537,0.011541511,0.011541589,387.3546042,387.3511143,386.9475644,386.9468776
 08/25  03:50:00,23.9,0.018864492,386.403273,0,22.12515381,22.33468979,22.3961241,22.60644422,0.011586468,0.011585917,0.011585916,0.011585998,387.5216753,387.5192845,387.2312165,387.2308974,0,0,0,0,22.13869063,22.35162467,22.41763636,22.62912088,0.011566373,0.011565706,0.011565695,0.011565776,387.492602,387.4897414,387.1488046,387.1483561
 08/25  04:00:00,23.9,0.018864492,386.4031649,0,22.11137597,22.31800393,22.37503274,22.5841812,0.011603393,0.011602938,0.011602944,0.011603024,387.4214986,387.4194183,387.1759695,387.1756669,0,0,0,0,22.12515381,22.33468979,22.3961241,22.60644422,0.011586468,0.011585917,0.011585916,0.011585998,387.5216753,387.5192845,387.2312165,387.2308974
 08/25  04:10:00,23.9,0.018864492,388.4030568,0,22.07798202,22.29619161,22.35108236,22.56010456,0.01161165,0.01161127,0.011611278,0.011611351,387.440969,387.4392266,387.2335391,387.23332,0,0,0,0,22.11137597,22.31800393,22.37503274,22.5841812,0.011603393,0.011602938,0.011602944,0.011603024,387.4214986,387.4194183,387.1759695,387.1756669
 08/25  04:20:00,23.9,0.018864492,387.4029487,0,22.02124742,22.26639942,22.32240227,22.53288943,0.011608487,0.011608164,0.011608169,0.011608229,387.4657873,387.4643328,387.2905786,387.2904306,0,0,0,0,22.07798202,22.29619161,22.35108236,22.56010456,0.01161165,0.01161127,0.011611278,0.011611351,387.440969,387.4392266,387.2335391,387.23332
 08/25  04:30:00,23.9,0.018864492,387.4028407,0,21.94810266,22.2283904,22.28863042,22.50220085,0.011594039,0.011593754,0.011593753,0.011593793,387.4716957,387.47047,387.3237111,387.323608,0,0,0,0,22.02124742,22.26639942,22.32240227,22.53288943,0.011608487,0.011608164,0.011608169,0.011608229,387.4657873,387.4643328,387.2905786,387.2904306
 08/25  04:40:00,23.9,0.018864492,381.4027326,0,21.86631518,22.18305266,22.25008654,22.46816264,0.011569661,0.011569397,0.011569386,0.011569404,386.9585711,386.9570309,386.8328807,386.8324617,0,0,0,0,21.94810266,22.2283904,22.28863042,22.50220085,0.011594039,0.011593754,0.011593753,0.011593793,387.4716957,387.47047,387.3237111,387.323608
 08/25  04:50:00,23.9,0.018864492,390.4026246,0,21.78050679,22.13142633,22.20722333,22.43100091,0.011536833,0.011536576,0.011536552,0.011536544,386.9496451,386.9483609,386.843534,386.8431871,0,0,0,0,21.86631518,22.18305266,22.25008654,22.46816264,0.011569661,0.011569397,0.011569386,0.011569404,386.9585711,386.9570309,386.8328807,386.8324617
 08/25  05:00:00,23.9,0.018864492,384.4025166,0,21.69251796,22.07437301,22.16043191,22.39091523,0.011496785,0.011496522,0.011496484,0.011496449,386.8144901,386.813252,386.7246905,386.7243142,0,0,0,0,21.78050679,22.13142633,22.20722333,22.43100091,0.011536833,0.011536576,0.011536552,0.011536544,386.9496451,386.9483609,386.843534,386.8431871
 08/25  05:10:00,23.98333333,0.018958861,384.4024087,0,21.63512261,22.02133287,22.11540031,22.3517111,0.011452314,0.011452039,0.011451985,0.011451923,386.5334406,386.5320557,386.4571504,386.4566376,0,0,0,0,21.69251796,22.07437301,22.16043191,22.39091523,0.011496785,0.011496522,0.011496484,0.011496449,386.8144901,386.813252,386.7246905,386.7243142
 08/25  05:20:00,24.06666667,0.019053655,383.4023007,0,21.61501399,21.97844357,22.07549186,22.31571535,0.011404955,0.011404667,0.011404598,0.011404511,386.1278078,386.1261632,386.0627139,386.0619869,0,0,0,0,21.63512261,22.02133287,22.11540031,22.3517111,0.011452314,0.011452039,0.011451985,0.011451923,386.5334406,386.5320557,386.4571504,386.4566376
 08/25  05:30:00,24.15,0.019148874,385.4021927,0,21.62082145,21.94653921,22.04147694,22.28355922,0.01135511,0.011354814,0.01135473,0.011354618,385.8770136,385.8753368,385.8216293,385.8208326,0,0,0,0,21.61501399,21.97844357,22.07549186,22.31571535,0.011404955,0.011404667,0.011404598,0.011404511,386.1278078,386.1261632,386.0627139,386.0619869
 08/25  05:40:00,24.23333333,0.019244521,389.4020848,0,21.63990767,21.92489133,22.01300433,22.25512478,0.011302697,0.011302396,0.0113023,0.011302166,386.0957489,386.0945076,386.049251,386.048749,0,0,0,0,21.62082145,21.94653921,22.04147694,22.28355922,0.01135511,0.011354814,0.01135473,0.011354618,385.8770136,385.8753368,385.8216293,385.8208326
 08/25  05:50:00,24.31666667,0.019340598,385.4019769,0,21.66481968,21.91224157,21.98949113,22.23012222,0.011247541,0.011247241,0.011247134,0.011246979,386.2064713,386.205537,386.1673698,386.1670408,0,0,0,0,21.63990767,21.92489133,22.01300433,22.25512478,0.011302697,0.011302396,0.0113023,0.011302166,386.0957489,386.0945076,386.049251,386.048749
 08/25  06:00:00,24.4,0.019437106,381.401869,0,21.69261338,21.90745964,21.970439,22.20829893,0.011189503,0.011189208,0.011189093,0.011188919,385.8296875,385.8286666,385.7962803,385.7957322,0,0,0,0,21.66481968,21.91224157,21.98949113,22.23012222,0.011247541,0.011247241,0.011247134,0.011246979,386.2064713,386.205537,386.1673698,386.1670408
 08/25  06:10:00,24.5,0.01942303,384.4017611,0,21.84472411,21.94219823,21.9750615,22.20359823,0.011154375,0.011154093,0.011148344,0.01114816,387.0960746,387.0949535,385.4886233,385.4878988,0,0,0,0,21.69261338,21.90745964,21.970439,22.20829893,0.011189503,0.011189208,0.011189093,0.011188919,385.8296875,385.8286666,385.7962803,385.7957322
 08/25  06:20:00,24.6,0.01940797,388.4016533,0,22.02104419,21.9990462,21.99353777,22.20933996,0.011135653,0.011135391,0.011120837,0.011120649,389.5670923,389.5659784,385.4940774,385.4934092,0,0,0,0,21.84472411,21.94219823,21.9750615,22.20359823,0.011154375,0.011154093,0.011148344,0.01114816,387.0960746,387.0949535,385.4886233,385.4878988
 08/25  06:30:00,24.7,0.01939192,386.4015454,0,22.15335482,22.06104194,22.01604446,22.21868433,0.011124117,0.011123878,0.011099955,0.011099768,392.2887849,392.2878229,385.5907642,385.5902147,0,0,0,0,22.02104419,21.9990462,21.99353777,22.20933996,0.011135653,0.011135391,0.011120837,0.011120649,389.5670923,389.5659784,385.4940774,385.4934092
 08/25  06:40:00,24.8,0.019374867,381.4014376,0,22.23473126,22.12047762,22.03819431,22.22851365,0.011114908,0.011114693,0.011082022,0.011081839,394.6142903,394.6136864,385.4645943,385.4640163,0,0,0,0,22.15335482,22.06104194,22.01604446,22.21868433,0.011124117,0.011123878,0.011099955,0.011099768,392.2887849,392.2878229,385.5907642,385.5902147
 08/25  06:50:00,24.9,0.019356803,391.4013298,0,22.28406913,22.17577421,22.05909385,22.23812904,0.011106508,0.011106315,0.011065757,0.011065578,396.9926154,396.9923197,385.6316893,385.6312523,0,0,0,0,22.23473126,22.12047762,22.03819431,22.22851365,0.011114908,0.011114693,0.011082022,0.011081839,394.6142903,394.6136864,385.4645943,385.4640163
 08/25  07:00:00,25,0.019337717,388.401222,0,22.31932586,22.22765243,22.07909892,22.24771139,0.011098737,0.011098563,0.01105088,0.011050708,399.2359061,399.2358964,385.8768244,385.8765606,0,0,0,0,22.28406913,22.17577421,22.05909385,22.23812904,0.011106508,0.011106315,0.011065757,0.011065578,396.9926154,396.9923197,385.6316893,385.6312523
 08/25  07:10:00,25.36666667,0.0195976,386.4011142,0,22.36416322,22.28073733,22.09926194,22.25793235,0.011096636,0.011096478,0.011037175,0.011037009,402.6364518,402.6367642,386.0199182,386.0197558,0,0,0,0,22.31932586,22.22765243,22.07909892,22.24771139,0.011098737,0.011098563,0.01105088,0.011050708,399.2359061,399.2358964,385.8768244,385.8765606
 08/25  07:20:00,25.73333333,0.019858269,390.4010064,0,22.41449022,22.3349421,22.120216,22.26919938,0.011097761,0.011097616,0.011024334,0.011024175,406.791458,406.7920966,386.2562897,386.2562576,0,0,0,0,22.36416322,22.28073733,22.09926194,22.25793235,0.011096636,0.011096478,0.011037175,0.011037009,402.6364518,402.6367642,386.0199182,386.0197558
 08/25  07:30:00,26.1,0.020119636,387.4008987,0,22.46393948,22.38941439,22.14219105,22.28165891,0.011099429,0.011099297,0.011011988,0.011011836,410.8914414,410.8924542,386.4253439,386.425395,0,0,0,0,22.41449022,22.3349421,22.120216,22.26919938,0.011097761,0.011097616,0.011024334,0.011024175,406.791458,406.7920966,386.2562897,386.2562576
 08/25  07:40:00,26.46666667,0.020381611,389.400791,0,22.51053657,22.44406428,22.16525181,22.29535057,0.011100225,0.011100104,0.010999762,0.010999617,414.7356446,414.7370335,386.6172427,386.6173732,0,0,0,0,22.46393948,22.38941439,22.14219105,22.28165891,0.011099429,0.011099297,0.011011988,0.011011836,410.8914414,410.8924542,386.4253439,386.425395
 08/25  07:50:00,26.83333333,0.020644102,384.4006833,0,22.55514372,22.49913797,22.18942903,22.31029262,0.011099605,0.011099495,0.010987297,0.010987159,418.0477449,418.049516,386.6077778,386.6078969,0,0,0,0,22.51053657,22.44406428,22.16525181,22.29535057,0.011100225,0.011100104,0.010999762,0.010999617,414.7356446,414.7370335,386.6172427,386.6173732
 08/25  08:00:00,27.2,0.020907011,389.4005756,0,22.59907291,22.55491894,22.21476344,22.32651089,0.01109735,0.01109725,0.010974256,0.010974124,421.1554382,421.1575066,386.6905805,386.6907185,0,0,0,0,22.55514372,22.49913797,22.18942903,22.31029262,0.011099605,0.011099495,0.010987297,0.010987159,418.0477449,418.049516,386.6077778,386.6078969
 08/25  08:10:00,27.56666667,0.020931119,391.4004679,0,22.72335405,22.63182151,22.24073635,22.34365354,0.011138006,0.011137905,0.010964532,0.010964407,435.516974,435.5196631,386.9481182,386.9483312,0,0,0,0,22.59907291,22.55491894,22.21476344,22.32651089,0.01109735,0.01109725,0.010974256,0.010974124,421.1554382,421.1575066,386.6905805,386.6907185
 08/25  08:20:00,27.93333333,0.020944812,385.4003602,0,22.86408041,22.72022514,22.26715493,22.36158183,0.011206365,0.011206253,0.010960404,0.010960288,455.8732393,455.8776341,387.0229724,387.0231959,0,0,0,0,22.72335405,22.63182151,22.24073635,22.34365354,0.011138006,0.011137905,0.010964532,0.010964407,435.516974,435.5196631,386.9481182,386.9483312
 08/25  08:30:00,28.3,0.020947688,389.4002526,0,22.97713125,22.81005382,22.29401726,22.38028303,0.011284217,0.011284086,0.010962336,0.01096223,477.2070727,477.2143709,387.1273425,387.1275785,0,0,0,0,22.86408041,22.72022514,22.26715493,22.36158183,0.011206365,0.011206253,0.010960404,0.010960288,455.8732393,455.8776341,387.0229724,387.0231959
 08/25  08:40:00,28.66666667,0.020939332,381.400145,0,23.06390602,22.89680739,22.32138189,22.39978568,0.011362706,0.011362556,0.010969944,0.010969848,496.8135943,496.8248889,386.9284231,386.9285908,0,0,0,0,22.97713125,22.81005382,22.29401726,22.38028303,0.011284217,0.011284086,0.010962336,0.01096223,477.2070727,477.2143709,387.1273425,387.1275785
 08/25  08:50:00,29.03333333,0.020919323,390.4000374,0,23.1350155,22.97977209,22.34934059,22.42014251,0.011439582,0.011439415,0.010982665,0.01098258,514.7377364,514.7533113,386.9403014,386.9404541,0,0,0,0,23.06390602,22.89680739,22.32138189,22.39978568,0.011362706,0.011362556,0.010969944,0.010969848,496.8135943,496.8248889,386.9284231,386.9285908
 08/25  09:00:00,29.4,0.02088723,389.3999298,0,23.1986046,23.05958713,22.37799623,22.44141592,0.011515082,0.011514902,0.010999994,0.01099992,531.1146386,531.1343471,387.0891201,387.0892905,0,0,0,0,23.1350155,22.97977209,22.34934059,22.42014251,0.011439582,0.011439415,0.010982665,0.01098258,514.7377364,514.7533113,386.9403014,386.9404541
 08/25  09:10:00,29.6,0.020591624,389.3998222,0,23.26819697,23.14058467,22.40781408,22.4640192,0.011593581,0.011593386,0.011012662,0.011012595,549.6245473,549.6471669,387.2309607,387.2311501,0,0,0,0,23.1986046,23.05958713,22.37799623,22.44141592,0.011515082,0.011514902,0.010999994,0.01099992,531.1146386,531.1343471,387.0891201,387.0892905
 08/25  09:20:00,29.8,0.020286189,390.3997147,0,23.33317704,23.2213366,22.43834536,22.48759596,0.011671353,0.011671145,0.011020226,0.011020163,569.3468655,569.3715639,387.3631555,387.3633606,0,0,0,0,23.26819697,23.14058467,22.40781408,22.4640192,0.011593581,0.011593386,0.011012662,0.011012595,549.6245473,549.6471669,387.2309607,387.2311501
 08/25  09:30:00,30,0.019970786,389.3996071,0,23.38790217,23.3003335,22.46929282,22.51188843,0.011745258,0.011745041,0.011024113,0.011024053,588.9833108,589.0095501,387.4654162,387.4656294,0,0,0,0,23.33317704,23.2213366,22.43834536,22.48759596,0.011671353,0.011671145,0.011020226,0.011020163,569.3468655,569.3715639,387.3631555,387.3633606
 08/25  09:40:00,30.2,0.019645273,387.3994996,0,23.43331286,23.37674546,22.50050315,22.536762,0.011814029,0.011813809,0.011025311,0.011025254,607.8697817,607.8969644,387.5040818,387.5042921,0,0,0,0,23.38790217,23.3003335,22.46929282,22.51188843,0.011745258,0.011745041,0.011024113,0.011024053,588.9833108,589.0095501,387.4654162,387.4656294
 08/25  09:50:00,30.4,0.019309508,391.3993921,0,23.47269673,23.45046755,22.5319684,22.56219701,0.011877489,0.011877272,0.01102418,0.011024125,625.9746541,626.0019377,387.5963882,387.5965993,0,0,0,0,23.43331286,23.37674546,22.50050315,22.536762,0.011814029,0.011813809,0.011025311,0.011025254,607.8697817,607.8969644,387.5040818,387.5042921
 08/25  10:00:00,30.6,0.018963351,391.3992846,0,23.50881032,23.5217504,22.56375297,22.58822937,0.011935808,0.011935599,0.011020758,0.011020705,643.3248836,643.3512116,387.731294,387.7315082,0,0,0,0,23.47269673,23.45046755,22.5319684,22.56219701,0.011877489,0.011877272,0.01102418,0.011024125,625.9746541,626.0019377,387.5963882,387.5965993
 08/25  10:10:00,30.78333333,0.018927025,385.3991771,0,23.54099462,23.59037596,22.59565622,22.61471804,0.0119866,0.011986402,0.011012428,0.011012376,659.8235901,659.8477034,387.7471036,387.7473114,0,0,0,0,23.50881032,23.5217504,22.56375297,22.58822937,0.011935808,0.011935599,0.011020758,0.011020705,643.3248836,643.3512116,387.731294,387.7315082
 08/25  10:20:00,30.96666667,0.018887496,383.3990697,0,23.56908276,23.65631608,22.62758294,22.64159009,0.012028454,0.012028269,0.010997604,0.010997554,675.5138163,675.5342726,387.6365172,387.6367114,0,0,0,0,23.54099462,23.59037596,22.59565622,22.61471804,0.0119866,0.011986402,0.011012428,0.011012376,659.8235901,659.8477034,387.7471036,387.7473114
 08/25  10:30:00,31.15,0.018844708,385.3989623,0,23.59392811,23.7185122,22.65955159,22.66884749,0.01206106,0.012060886,0.010975852,0.010975803,690.5467646,690.5620307,387.5152638,387.5154449,0,0,0,0,23.56908276,23.65631608,22.62758294,22.64159009,0.012028454,0.012028269,0.010997604,0.010997554,675.5138163,675.5342726,387.6365172,387.6367114
 08/25  10:40:00,31.33333333,0.018798609,390.3988548,0,23.61675175,23.77719684,22.69165083,22.69653979,0.012084617,0.012084451,0.010947278,0.01094723,705.0904218,705.0989791,387.523436,387.5236085,0,0,0,0,23.59392811,23.7185122,22.65955159,22.66884749,0.01206106,0.012060886,0.010975852,0.010975803,690.5467646,690.5620307,387.5152638,387.5154449
 08/25  10:50:00,31.51666667,0.018749141,386.3987474,0,23.63856135,23.83294973,22.7239649,22.72471508,0.012099449,0.012099286,0.010912117,0.010912071,719.0328311,719.0330931,387.525131,387.5252964,0,0,0,0,23.61675175,23.77719684,22.69165083,22.69653979,0.012084617,0.012084451,0.010947278,0.01094723,705.0904218,705.0989791,387.523436,387.5236085
 08/25  11:00:00,31.7,0.018696251,388.3986401,0,23.65998717,23.88627919,22.75655337,22.7534063,0.012105854,0.012105687,0.010870584,0.010870539,732.4216172,732.4120617,387.5441087,387.5442675,0,0,0,0,23.63856135,23.83294973,22.7239649,22.72471508,0.012099449,0.012099286,0.010912117,0.010912071,719.0328311,719.0330931,387.525131,387.5252964
 08/25  11:10:00,31.78333333,0.018739399,386.3985327,0,23.68122136,23.88998386,22.78937491,22.78257857,0.012110989,0.012040619,0.010829717,0.010829675,745.2329287,744.9253519,387.5302158,387.5303687,0,0.330418939,0,0,23.65998717,13,22.75655337,22.7534063,0.012105854,0.009,0.010870584,0.010870539,732.4216172,732.4120617,387.5441087,387.5442675
 08/25  11:20:00,31.86666667,0.018782458,384.3984254,0,23.70243275,23.88999996,22.82243974,22.81223132,0.012119301,0.01197102,0.01079386,0.010793821,757.4565394,756.8254706,387.4487839,387.4489333,0,0.172447165,0,0,23.68122136,13,22.78937491,22.78257857,0.012110989,0.009,0.010829717,0.010829675,745.2329287,744.9253519,387.5302158,387.5303687
 08/25  11:30:00,31.95,0.018825426,391.398318,0,23.72389056,23.89,22.85577402,22.84237458,0.012132231,0.011904004,0.010764373,0.010764337,769.3039391,768.3494712,387.4880849,387.488226,0,0.232898225,0,0,23.70243275,13,22.82243974,22.81223132,0.012119301,0.009,0.01079386,0.010793821,757.4565394,756.8254706,387.4487839,387.4489333
 08/25  11:40:00,32.03333333,0.018868299,389.3982107,0,23.74575626,23.89,22.88941084,22.87302292,0.012149802,0.011840331,0.010741205,0.010741171,780.7166449,779.442791,387.5693221,387.5694532,0,0.254168439,0,0,23.72389056,13,22.85577402,22.84237458,0.012132231,0.009,0.010764373,0.010764337,769.3039391,768.3494712,387.4880849,387.488226
 08/25  11:50:00,32.11666667,0.018911076,389.3981034,0,23.76805183,23.89,22.9233726,22.90418343,0.012171689,0.011780186,0.010723959,0.010723928,791.6749856,790.0887962,387.6533733,387.6534943,0,0.2707209,0,0,23.74575626,13,22.88941084,22.87302292,0.012149802,0.009,0.010741205,0.010741171,780.7166449,779.442791,387.5693221,387.5694532
 08/25  12:00:00,32.2,0.018953758,390.3979961,0,23.79102796,23.89,22.95767021,22.93585481,0.012197607,0.011723337,0.010712288,0.010712258,802.2095661,800.3187965,387.7519737,387.7520832,0,0.288457784,0,0,23.76805183,13,22.9233726,22.90418343,0.012171689,0.009,0.010723959,0.010723928,791.6749856,790.0887962,387.6533733,387.6534943
 08/25  12:10:00,32.48333333,0.019058291,390.3978889,0,23.76469133,23.89,22.99235954,22.96806614,0.012198453,0.011656766,0.010701814,0.010701787,805.4356923,803.4092026,387.8569355,387.8570326,0,0.221170681,0,0,23.79102796,13,22.95767021,22.93585481,0.012197607,0.009,0.010712288,0.010712258,802.2095661,800.3187965,387.7519737,387.7520832
 08/25  12:20:00,32.76666667,0.019160421,390.3977816,0,23.72731345,23.89,23.02746871,23.0008272,0.012181469,0.011581133,0.010689825,0.0106898,804.1214937,802.1348392,387.9609373,387.9610217,0,0.240989654,0,0,23.76469133,13,22.99235954,22.96806614,0.012198453,0.009,0.010701814,0.010701787,805.4356923,803.4092026,387.8569355,387.8570326
 08/25  12:30:00,33.05,0.019260049,384.3976744,0,23.70655785,23.89,23.06299723,23.03412769,0.012156702,0.011499565,0.010675414,0.010675391,801.1804576,799.3416931,387.9281669,387.9282513,0,0.261311075,0,0,23.72731345,13,23.02746871,23.0008272,0.012181469,0.009,0.010689825,0.0106898,804.1214937,802.1348392,387.9609373,387.9610217
 08/25  12:40:00,33.33333333,0.019357079,385.3975672,0,23.70641187,23.89,23.09881484,23.06786873,0.012129262,0.011414551,0.010658526,0.010658506,798.1243399,796.4721475,387.8333075,387.833398,0,0.280112029,0,0,23.70655785,13,23.06299723,23.03412769,0.012156702,0.009,0.010675414,0.010675391,801.1804576,799.3416931,387.9281669,387.9282513
 08/25  12:50:00,33.61666667,0.01945141,381.39746,0,23.72021595,23.89,23.13480928,23.10196131,0.01210057,0.011327469,0.010639313,0.010639296,795.2668977,793.8027763,387.6377647,387.6378723,0,0.298463153,0,0,23.70641187,13,23.09881484,23.06786873,0.012129262,0.009,0.010658526,0.010658506,798.1243399,796.4721475,387.8333075,387.833398
 08/25  13:00:00,33.9,0.019542944,381.3973528,0,23.74113793,23.89,23.17091474,23.13634589,0.012070602,0.011239074,0.010617904,0.01061789,792.6187787,791.3329769,387.3949468,387.395077,0,0.316373384,0,0,23.72021595,13,23.13480928,23.10196131,0.01210057,0.009,0.010639313,0.010639296,795.2668977,793.8027763,387.6377647,387.6378723
 08/25  13:10:00,33.71666667,0.019226566,383.3972457,0,23.81214656,23.89,23.2064652,23.17055532,0.012067168,0.011165994,0.010597667,0.010597656,797.0591238,795.7630112,387.1901804,387.190329,0,0.410481767,0,0,23.74113793,13,23.17091474,23.13634589,0.012070602,0.009,0.010617904,0.01061789,792.6187787,791.3329769,387.3949468,387.395077
 08/25  13:20:00,33.53333333,0.018914541,386.3971385,0,23.88998141,23.89,23.24106559,23.20429671,0.012081213,0.011106459,0.010580622,0.010580613,805.8334931,804.2957004,387.088382,387.0885365,0.004452198,0.418479389,0,0,13,13,23.2064652,23.17055532,0.009,0.009,0.010597667,0.010597656,797.0591238,795.7630112,387.1901804,387.190329
 08/25  13:30:00,33.35,0.01860681,390.3970314,0,23.88999989,23.89,23.27460904,23.23746661,0.012080809,0.01105599,0.01056733,0.010567323,815.8645619,814.0131487,387.1346744,387.1348169,0.106050372,0.42570885,0,0,13,13,23.24106559,23.20429671,0.009,0.009,0.010580622,0.010580613,805.8334931,804.2957004,387.088382,387.0885365
 08/25  13:40:00,33.16666667,0.018303323,385.3969243,0,23.89,23.89,23.30714317,23.27006495,0.012082641,0.011011773,0.010557671,0.010557666,825.6132596,823.4150951,387.1431049,387.1432406,0.046832878,0.432769733,0,0,13,13,23.27460904,23.23746661,0.009,0.009,0.01056733,0.010567323,815.8645619,814.0131487,387.1346744,387.1348169
 08/25  13:50:00,32.98333333,0.018004024,383.3968172,0,23.89,23.89,23.3387527,23.30211834,0.012084847,0.010972676,0.010551363,0.010551359,834.6866343,832.1710901,387.0571488,387.0572894,0.070378969,0.439066653,0,0,13,13,23.30714317,23.27006495,0.009,0.009,0.010557671,0.010557666,825.6132596,823.4150951,387.1431049,387.1432406
 08/25  14:00:00,32.8,0.017708864,387.3967101,0,23.89,23.89,23.36946506,23.33361692,0.0120873,0.010938417,0.010548152,0.010548148,843.2743418,840.4845996,387.0096854,387.009826,0.075208191,0.444062083,0,0,13,13,23.3387527,23.30211834,0.009,0.009,0.010551363,0.010551359,834.6866343,832.1710901,387.0571488,387.0572894
 08/25  14:10:00,32.88333333,0.017903341,388.3966031,0,23.89,23.89,23.39959743,23.36474905,0.012086592,0.010905564,0.010544921,0.010544918,851.5072514,848.480179,387.0261655,387.0262987,0.083424219,0.451920998,0,0,13,13,23.36946506,23.33361692,0.009,0.009,0.010548152,0.010548148,843.2743418,840.4845996,387.0096854,387.009826
 08/25  14:20:00,32.96666667,0.018099307,390.396496,0,23.89,23.89,23.42931946,23.39560817,0.012080738,0.010872192,0.010539776,0.010539774,859.4632048,856.2271006,387.1195565,387.1196738,0.091583567,0.458744083,0,0,13,13,23.39959743,23.36474905,0.009,0.009,0.010544921,0.010544918,851.5072514,848.480179,387.0261655,387.0262987
 08/25  14:30:00,33.05,0.018296775,388.396389,0,23.89,23.89,23.45865316,23.4261909,0.012069309,0.010837919,0.010532135,0.010532133,867.0854258,863.6657561,387.2030437,387.203147,0.099553637,0.464508699,0,0,13,13,23.42931946,23.39560817,0.009,0.009,0.010539776,0.010539774,859.4632048,856.2271006,387.1195565,387.1196738
 08/25  14:40:00,33.13333333,0.018495752,389.396282,0,23.89,23.89,23.48752333,23.45642902,0.012052663,0.010803132,0.010522026,0.010522025,874.3993809,870.8205021,387.2870173,387.2871075,0.107080648,0.46854957,0,0,13,13,23.45865316,23.4261909,0.009,0.009,0.010532135,0.010532133,867.0854258,863.6657561,387.2030437,387.203147
 08/25  14:50:00,33.21666667,0.018696249,388.396175,0,23.89,23.89,23.51585396,23.48625311,0.012031337,0.010768315,0.010509624,0.010509625,881.3940003,877.6800621,387.3490229,387.3491031,0.114281297,0.471426329,0,0,13,13,23.48752333,23.45642902,0.009,0.009,0.010522026,0.010522025,874.3993809,870.8205021,387.2870173,387.2871075
 08/25  15:00:00,33.3,0.018898277,386.396068,0,23.89,23.89,23.54359034,23.51560752,0.012005923,0.010733828,0.010495085,0.010495087,888.0436709,884.2188481,387.3515411,387.3516177,0.120707624,0.473286128,0,0,13,13,23.51585396,23.48625311,0.009,0.009,0.010509624,0.010509625,881.3940003,877.6800621,387.3490229,387.3491031
 08/25  15:10:00,32.75,0.018683052,383.3959611,0,23.89,23.89,23.57013787,23.54407165,0.011981568,0.010703904,0.010481827,0.01048183,894.3191261,890.4079221,387.2543068,387.2543887,0.120134292,0.467279875,0,0,13,13,23.54359034,23.51560752,0.009,0.009,0.010495085,0.010495087,888.0436709,884.2188481,387.3515411,387.3516177
 08/25  15:20:00,32.2,0.018460548,390.3958542,0,23.89,23.89,23.59514799,23.57138363,0.01196138,0.010680766,0.010471855,0.010471859,900.4358907,896.4566926,387.2631081,387.2631865,0.118869404,0.460729522,0,0,13,13,23.57013787,23.54407165,0.009,0.009,0.010481827,0.01048183,894.3191261,890.4079221,387.2543068,387.2543887
 08/25  15:30:00,31.65,0.018231363,390.3957472,0,23.89,23.89,23.61853259,23.59745308,0.011946192,0.010664633,0.010465668,0.010465672,906.3808102,902.3484799,387.3554626,387.3555314,0.117527331,0.453728803,0,0,13,13,23.59514799,23.57138363,0.009,0.009,0.010471855,0.010471859,900.4358907,896.4566926,387.2631081,387.2631865
 08/25  15:40:00,31.1,0.017996067,386.3956403,0,23.89,23.89,23.6403219,23.62226946,0.011935686,0.010654855,0.01046307,0.010463074,912.022694,907.9539131,387.3900283,387.3900916,0.116487863,0.446355399,0,0,13,13,23.61853259,23.59745308,0.009,0.009,0.010465668,0.010465672,906.3808102,902.3484799,387.3554626,387.3555314
 08/25  15:50:00,30.55,0.017755209,391.3955335,0,23.89,23.89,23.66058437,23.64585015,0.011929274,0.010650641,0.010463706,0.01046371,917.4882475,913.3977929,387.4841991,387.4842549,0.115638614,0.438643944,0,0,13,13,23.6403219,23.62226946,0.009,0.009,0.01046307,0.010463074,912.022694,907.9539131,387.3900283,387.3900916
 08/25  16:00:00,30,0.017509317,389.3954266,0,23.89,23.89,23.67939204,23.66821781,0.011926441,0.01065131,0.010467253,0.010467257,922.7275695,918.6297831,387.5791771,387.5792265,0.114887909,0.430600548,0,0,13,13,23.66058437,23.64585015,0.009,0.009,0.010463706,0.01046371,917.4882475,913.3977929,387.4841991,387.4842549
 08/25  16:10:00,30.18333333,0.017752418,385.3953197,0,23.89,23.89,23.69712017,23.68960193,0.011924793,0.010654591,0.010472125,0.010472129,927.6497223,923.5603625,387.5729193,387.5729661,0.11756699,0.426205581,0,0,13,13,23.67939204,23.66821781,0.009,0.009,0.010467253,0.010467257,922.7275695,918.6297831,387.5791771,387.5792265
 08/25  16:20:00,30.36666667,0.017998604,390.3952129,0,23.89,23.89,23.71401102,23.71014924,0.011922874,0.010659114,0.010477355,0.010477359,932.4136295,928.3451847,387.6149857,387.6150302,0.120380676,0.421589596,0,0,13,13,23.69712017,23.68960193,0.009,0.009,0.010472125,0.010472129,927.6497223,923.5603625,387.5729193,387.5729661
 08/25  16:30:00,30.55,0.018247911,386.3951061,0,23.89,23.89,23.73016995,23.72991936,0.011920188,0.010664389,0.010482607,0.01048261,936.9376321,932.9019844,387.6150994,387.615142,0.123292054,0.416873733,0,0,13,13,23.71401102,23.71014924,0.009,0.009,0.010477355,0.010477359,932.4136295,928.3451847,387.6149857,387.6150302
 08/25  16:40:00,30.73333333,0.018500375,388.3949993,0,23.89,23.89,23.74558088,23.74889269,0.011916818,0.010670491,0.010487835,0.010487838,941.2816989,937.2892698,387.6250695,387.6251105,0.125632065,0.410578678,0,0,13,13,23.73016995,23.72991936,0.009,0.009,0.010482607,0.01048261,936.9376321,932.9019844,387.6150994,387.615142
 08/25  16:50:00,30.91666667,0.018756035,388.3948925,0,23.89,23.89,23.76026642,23.7670764,0.011912902,0.010677433,0.010493061,0.010493064,945.4569019,941.5165769,387.6484109,387.6484507,0.128045256,0.40494766,0,0,13,13,23.74558088,23.74889269,0.009,0.009,0.010487835,0.010487838,941.2816989,937.2892698,387.6250695,387.6251105
 08/25  17:00:00,31.1,0.019014929,384.3947857,0,23.89,23.89,23.77426503,23.78448931,0.011908533,0.010685155,0.010498301,0.010498304,949.3746832,945.4960051,387.5886185,387.5886546,0.130401326,0.39941667,0,0,13,13,23.76026642,23.7670764,0.009,0.009,0.010493061,0.010493064,945.4569019,941.5165769,387.6484109,387.6484507
 08/25  17:10:00,31.01666667,0.019217717,387.394679,0,23.89,23.89,23.7874352,23.80095516,0.01189408,0.010673328,0.010503417,0.01050342,943.1979502,939.5670448,387.5429416,387.5429746,0.002946437,0.26400707,0,0,13,13,23.77426503,23.78448931,0.009,0.009,0.010498301,0.010498304,949.3746832,945.4960051,387.5886185,387.5886546
 08/25  17:20:00,30.93333333,0.019418211,391.3945723,0,23.89,23.89,23.79963318,23.81636624,0.01187424,0.01065105,0.01050829,0.010508293,931.0061685,927.8305887,387.6111407,387.6111764,0.000227415,0.253397079,0,0,13,13,23.7874352,23.80095516,0.009,0.009,0.010503417,0.01050342,943.1979502,939.5670448,387.5429416,387.5429746
 08/25  17:30:00,30.85,0.019616425,388.3944656,0,23.88861215,23.89,23.81079754,23.8306923,0.011853233,0.010627763,0.010512845,0.010512849,917.065072,914.4497935,387.6791893,387.6792276,0,0.242940283,0,0,23.89,13,23.79963318,23.81636624,0.01187424,0.009,0.01050829,0.010508293,931.0061685,927.8305887,387.6111407,387.6111764
 08/25  17:40:00,30.76666667,0.019812369,387.3943589,0,23.88534756,23.89,23.8209163,23.84393692,0.011832795,0.010607636,0.010517031,0.010517034,903.3878014,901.3339323,387.7030351,387.7030731,0,0.232424775,0,0,23.88861215,13,23.81079754,23.8306923,0.011853233,0.009,0.010512845,0.010512849,917.065072,914.4497935,387.6791893,387.6792276
 08/25  17:50:00,30.68333333,0.020006055,391.3942522,0,23.88055227,23.89,23.82999328,23.8561108,0.011813215,0.010591402,0.010520805,0.010520808,890.5750217,889.0288196,387.7883438,387.7883874,0,0.221831013,0,0,23.88534756,13,23.8209163,23.84393692,0.011832795,0.009,0.010517031,0.010517034,903.3878014,901.3339323,387.7030351,387.7030731
 08/25  18:00:00,30.6,0.020197494,389.3941455,0,23.87474176,23.89,23.83803207,23.86722216,0.011794313,0.010578595,0.01052413,0.010524133,878.4890796,877.3858556,387.8731214,387.8731709,0,0.211133424,0,0,23.88055227,13,23.82999328,23.8561108,0.011813215,0.009,0.010520805,0.010520808,890.5750217,889.0288196,387.7883438,387.7883874
 08/25  18:10:00,30.31666667,0.020242175,386.3940389,0,23.84538273,23.91351055,23.84502389,23.87726892,0.011764749,0.010579494,0.010526928,0.010526932,863.8203006,862.9447158,387.8775701,387.8776175,0,0,0,0,23.87474176,23.89,23.83803207,23.86722216,0.011794313,0.010578595,0.01052413,0.010524133,878.4890796,877.3858556,387.8731214,387.8731709
 08/25  18:20:00,30.03333333,0.02027931,382.3939323,0,23.80960997,23.94800344,23.8509655,23.88625456,0.011728803,0.010588014,0.010529141,0.010529145,847.650102,846.8709657,387.7423647,387.7423945,0,0,0,0,23.84538273,23.91351055,23.84502389,23.87726892,0.011764749,0.010579494,0.010526928,0.010526932,863.8203006,862.9447158,387.8775701,387.8776175
 08/25  18:30:00,29.75,0.020309103,391.3938257,0,23.77994642,23.98138975,23.85585248,23.89418248,0.011691271,0.010598343,0.01053073,0.010530734,831.5651544,830.8333911,387.7393568,387.739386,0,0,0,0,23.80960997,23.94800344,23.8509655,23.88625456,0.011728803,0.010588014,0.010529141,0.010529145,847.650102,846.8709657,387.7423647,387.7423945
 08/25  18:40:00,29.46666667,0.020331747,391.3937191,0,23.75826452,24.0086202,23.85966127,23.90104108,0.011654382,0.010607876,0.010531667,0.010531671,816.1563971,815.4611183,387.8435278,387.8435701,0,0,0,0,23.77994642,23.98138975,23.85585248,23.89418248,0.011691271,0.010598343,0.01053073,0.010530734,831.5651544,830.8333911,387.7393568,387.739386
 08/25  18:50:00,29.18333333,0.020347439,383.3936125,0,23.7419716,24.02930626,23.86241633,23.90685949,0.011618628,0.010616016,0.010531928,0.010531932,801.3145342,800.6549406,387.8089353,387.8089701,0,0,0,0,23.75826452,24.0086202,23.85966127,23.90104108,0.011654382,0.010607876,0.010531667,0.010531671,816.1563971,815.4611183,387.8435278,387.8435701
 08/25  19:00:00,28.9,0.02035637,383.3935059,0,23.72827414,24.04450722,23.86414308,23.91166785,0.011583868,0.010622859,0.010531491,0.010531495,787.0337862,786.4088509,387.6696836,387.6696952,0,0,0,0,23.7419716,24.02930626,23.86241633,23.90685949,0.011618628,0.010616016,0.010531928,0.010531932,801.3145342,800.6549406,387.8089353,387.8089701
 08/25  19:10:00,28.71666667,0.020217554,388.3933994,0,23.65716575,24.04038858,23.85551716,23.90914312,0.011528021,0.010626974,0.010530897,0.0105309,764.9650943,764.3847352,387.622797,387.6228015,0,0,0,0,23.72827414,24.04450722,23.86414308,23.91166785,0.011583868,0.010622859,0.010531491,0.010531495,787.0337862,786.4088509,387.6696836,387.6696952
 08/25  19:20:00,28.53333333,0.020079054,389.3932929,0,23.56789548,24.02464793,23.84039781,23.9018737,0.01146215,0.01062999,0.010530872,0.010530875,739.0771202,738.5399519,387.6963394,387.6963588,0,0,0,0,23.65716575,24.04038858,23.85551716,23.90914312,0.011528021,0.010626974,0.010530897,0.0105309,764.9650943,764.3847352,387.622797,387.6228015
 08/25  19:30:00,28.35,0.019940879,387.3931864,0,23.49819114,24.0049048,23.82324364,23.89268516,0.011397234,0.010633171,0.010531714,0.010531717,713.2703815,712.7682184,387.735895,387.7359203,0,0,0,0,23.56789548,24.02464793,23.84039781,23.9018737,0.01146215,0.01062999,0.010530872,0.010530875,739.0771202,738.5399519,387.6963394,387.6963588
 08/25  19:40:00,28.16666667,0.019803038,382.3930799,0,23.45364221,23.98458838,23.80605547,23.88289235,0.011337959,0.010636966,0.010533413,0.010533416,689.0911501,688.6156902,387.5120916,387.5120585,0,0,0,0,23.49819114,24.0049048,23.82324364,23.89268516,0.011397234,0.010633171,0.010531714,0.010531717,713.2703815,712.7682184,387.735895,387.7359203
 08/25  19:50:00,27.98333333,0.019665539,391.3929734,0,23.42522392,23.96443837,23.78923835,23.87280716,0.011284993,0.010641379,0.010535848,0.010535851,667.3458445,666.8917687,387.5398678,387.5398474,0,0,0,0,23.45364221,23.98458838,23.80605547,23.88289235,0.011337959,0.010636966,0.010533413,0.010533416,689.0911501,688.6156902,387.5120916,387.5120585
 08/25  20:00:00,27.8,0.019528392,385.392867,0,23.40378978,23.94426666,23.77263282,23.86237696,0.011237624,0.01064628,0.010538889,0.010538893,647.4890898,647.0531513,387.5011478,387.501118,0,0,0,0,23.42522392,23.96443837,23.78923835,23.87280716,0.011284993,0.010641379,0.010535848,0.010535851,667.3458445,666.8917687,387.5398678,387.5398474
 08/25  20:10:00,27.7,0.019533239,387.3927605,0,23.381356,23.92296792,23.75553705,23.85117535,0.011194777,0.010651296,0.010542183,0.010542187,629.3149801,628.8952745,387.4679912,387.4679538,0,0,0,0,23.40378978,23.94426666,23.77263282,23.86237696,0.011237624,0.01064628,0.010538889,0.010538893,647.4890898,647.0531513,387.5011478,387.501118
 08/25  20:20:00,27.6,0.019537256,390.3926541,0,23.35552434,23.89995922,23.7375345,23.83895174,0.011155657,0.010656148,0.010545453,0.010545458,612.7638492,612.3591286,387.583444,387.5834476,0,0,0,0,23.381356,23.92296792,23.75553705,23.85117535,0.011194777,0.010651296,0.010542183,0.010542187,629.3149801,628.8952745,387.4679912,387.4679538
 08/25  20:30:00,27.5,0.019540455,386.3925477,0,23.32692744,23.87515442,23.71849304,23.82563658,0.011119731,0.010660666,0.010548524,0.01054853,597.4560187,597.0650047,387.6069245,387.6069348,0,0,0,0,23.35552434,23.89995922,23.7375345,23.83895174,0.011155657,0.010656148,0.010545453,0.010545458,612.7638492,612.3591286,387.583444,387.5834476
 08/25  20:40:00,27.4,0.019542842,389.3924413,0,23.2966875,23.84867864,23.69841012,23.8112433,0.011086607,0.010664742,0.010551279,0.010551285,583.4251531,583.0469139,387.6799169,387.6799525,0,0,0,0,23.32692744,23.87515442,23.71849304,23.82563658,0.011119731,0.010660666,0.010548524,0.01054853,597.4560187,597.0650047,387.6069245,387.6069348
 08/25  20:50:00,27.3,0.019544426,388.3923349,0,23.26545849,23.82069002,23.67731341,23.79580458,0.011055949,0.010668292,0.01055362,0.010553627,570.5256456,570.1593795,387.7516835,387.751743,0,0,0,0,23.2966875,23.84867864,23.69841012,23.8112433,0.011086607,0.010664742,0.010551279,0.010551285,583.4251531,583.0469139,387.6799169,387.6799525
 08/25  21:00:00,27.2,0.019545216,387.3922286,0,23.2334448,23.79132059,23.65522614,23.77934968,0.011027446,0.010671239,0.010555464,0.010555471,558.6136243,558.2586423,387.766775,387.7668351,0,0,0,0,23.26545849,23.82069002,23.67731341,23.79580458,0.011055949,0.010668292,0.01055362,0.010553627,570.5256456,570.1593795,387.7516835,387.751743
 08/25  21:10:00,27.01666667,0.01952174,388.3921223,0,23.21042018,23.76334688,23.63373262,23.76296405,0.011003487,0.01067618,0.010559392,0.0105594,547.678852,547.3348626,387.7910901,387.7911553,0,0,0,0,23.2334448,23.79132059,23.65522614,23.77934968,0.011027446,0.010671239,0.010555464,0.010555471,558.6136243,558.2586423,387.766775,387.7668351
 08/25  21:20:00,26.83333333,0.019496098,384.392016,0,23.19865822,23.73830336,23.61374505,23.74730043,0.010985385,0.010684628,0.010566907,0.010566917,537.4757539,537.1425985,387.6532569,387.6532575,0,0,0,0,23.21042018,23.76334688,23.63373262,23.76296405,0.011003487,0.01067618,0.010559392,0.0105594,547.678852,547.3348626,387.7910901,387.7911553
 08/25  21:30:00,26.65,0.019468335,390.3919097,0,23.19507929,23.71642921,23.59545694,23.73253852,0.010973274,0.010696907,0.010578325,0.01057834,528.2647195,527.9429137,387.6859967,387.6860121,0,0,0,0,23.19865822,23.73830336,23.61374505,23.74730043,0.010985385,0.010684628,0.010566907,0.010566917,537.4757539,537.1425985,387.6532569,387.6532575
 08/25  21:40:00,26.46666667,0.019438494,388.3918034,0,23.19590586,23.69739358,23.57873655,23.71863873,0.010966751,0.010712792,0.010593415,0.010593436,519.850008,519.5399456,387.7609906,387.7610388,0,0,0,0,23.19507929,23.71642921,23.59545694,23.73253852,0.010973274,0.010696907,0.010578325,0.01057834,528.2647195,527.9429137,387.6859967,387.6860121
 08/25  21:50:00,26.28333333,0.019406619,388.3916971,0,23.19870922,23.68077209,23.56338803,23.70551222,0.01096531,0.01073194,0.01061183,0.010611857,512.1200011,511.8219304,387.8287209,387.8287962,0,0,0,0,23.19590586,23.69739358,23.57873655,23.71863873,0.010966751,0.010712792,0.010593415,0.010593436,519.850008,519.5399456,387.7609906,387.7610388
 08/25  22:00:00,26.1,0.019372753,387.3915909,0,23.20238952,23.66621148,23.54924407,23.69308246,0.0109685,0.010754047,0.01063326,0.010633295,504.966347,504.6803236,387.8376274,387.8377006,0,0,0,0,23.19870922,23.68077209,23.56338803,23.70551222,0.01096531,0.01073194,0.01061183,0.010611857,512.1200011,511.8219304,387.8287209,387.8287962
 08/25  22:10:00,25.91666667,0.019376827,384.3914846,0,23.0660676,23.61307508,23.51158856,23.66408707,0.010966977,0.010778221,0.010664892,0.010664937,492.6040753,492.3331055,387.5406093,387.540534,0,0,0,0,23.20238952,23.66621148,23.54924407,23.69308246,0.0109685,0.010754047,0.01063326,0.010633295,504.966347,504.6803236,387.8376274,387.8377006
 08/25  22:20:00,25.73333333,0.019378187,385.3913784,0,22.89550897,23.53839942,23.45977758,23.62470807,0.010961444,0.010800443,0.010698675,0.01069873,478.2398152,477.9834941,387.1846018,387.1843624,0,0,0,0,23.0660676,23.61307508,23.51158856,23.66408707,0.010966977,0.010778221,0.010664892,0.010664937,492.6040753,492.3331055,387.5406093,387.540534
 08/25  22:30:00,25.55,0.019376884,384.3912722,0,22.76530254,23.46051143,23.40436126,23.58208895,0.010954183,0.010818663,0.010728519,0.010728581,464.7038445,464.4607512,386.790734,386.7903226,0,0,0,0,22.89550897,23.53839942,23.45977758,23.62470807,0.010961444,0.010800443,0.010698675,0.01069873,478.2398152,477.9834941,387.1846018,387.1843624
 08/25  22:40:00,25.36666667,0.019372968,382.3911661,0,22.68371472,23.38748034,23.35023086,23.53962029,0.010946531,0.010832674,0.010752527,0.010752593,452.9561769,452.725809,386.2489336,386.2482759,0,0,0,0,22.76530254,23.46051143,23.40436126,23.58208895,0.010954183,0.010818663,0.010728519,0.010728581,464.7038445,464.4607512,386.790734,386.7903226
 08/25  22:50:00,25.18333333,0.01936649,390.3910599,0,22.63117126,23.32054983,23.29842771,23.4981058,0.010938902,0.010843032,0.010771081,0.010771148,443.7767803,443.5612793,386.3487327,386.3482457,0,0,0,0,22.68371472,23.38748034,23.35023086,23.53962029,0.010946531,0.010832674,0.010752527,0.010752593,452.9561769,452.725809,386.2489336,386.2482759
 08/25  23:00:00,25,0.019357499,384.3909538,0,22.58972672,23.25861506,23.24859274,23.4574006,0.010931291,0.010850384,0.010785159,0.010785224,436.0636047,435.8635581,386.3316619,386.331241,0,0,0,0,22.63117126,23.32054983,23.29842771,23.4981058,0.010938902,0.010843032,0.010771081,0.010771148,443.7767803,443.5612793,386.3487327,386.3482457
 08/25  23:10:00,24.9,0.019376604,383.3908476,0,22.53860826,23.19699671,23.19900594,23.41641344,0.010923056,0.010854701,0.010797543,0.010797606,428.6547506,428.4700524,386.0565498,386.0560093,0,0,0,0,22.58972672,23.25861506,23.24859274,23.4574006,0.010931291,0.010850384,0.010785159,0.010785224,436.0636047,435.8635581,386.3316619,386.331241
 08/25  23:20:00,24.8,0.019394687,384.3907415,0,22.47839254,23.13436476,23.14864038,23.37448717,0.010916177,0.010858416,0.010809671,0.010809733,421.8871076,421.7176634,385.758271,385.7576074,0,0,0,0,22.53860826,23.19699671,23.19900594,23.41641344,0.010923056,0.010854701,0.010797543,0.010797606,428.6547506,428.4700524,386.0565498,386.0560093
 08/25  23:30:00,24.7,0.019411758,385.3906354,0,22.41440677,23.07075522,23.09717869,23.331422,0.010911639,0.010862842,0.010821779,0.01082184,416.0967979,415.942461,385.5992043,385.5985312,0,0,0,0,22.47839254,23.13436476,23.14864038,23.37448717,0.010916177,0.010858416,0.010809671,0.010809733,421.8871076,421.7176634,385.758271,385.7576074
 08/25  23:40:00,24.6,0.019427826,386.3905294,0,22.34985709,23.00644182,23.04462842,23.28722966,0.010909332,0.010868121,0.010833609,0.010833669,411.3414892,411.2019285,385.6231557,385.6226076,0,0,0,0,22.41440677,23.07075522,23.09717869,23.331422,0.010911639,0.010862842,0.010821779,0.01082184,416.0967979,415.942461,385.5992043,385.5985312
 08/25  23:50:00,24.5,0.019442901,381.3904233,0,22.28548824,22.94158921,22.99107088,23.24197121,0.010908688,0.010873891,0.010844839,0.010844898,407.0049765,406.8786356,385.3052326,385.3045247,0,0,0,0,22.34985709,23.00644182,23.04462842,23.28722966,0.010909332,0.010868121,0.010833609,0.010833669,411.3414892,411.2019285,385.6231557,385.6226076
 08/25  24:00:00,24.4,0.019456992,386.3903173,0,22.22100902,22.87624696,22.93657235,23.19569893,0.010909101,0.010879725,0.010855224,0.010855283,403.528203,403.4146555,385.2079699,385.2072956,0,0,0,0,22.28548824,22.94158921,22.99107088,23.24197121,0.010908688,0.010873891,0.010844839,0.010844898,407.0049765,406.8786356,385.3052326,385.3045247
