Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/26  00:10:00,24.4,0.019356679,387.3902112,0,22.17445214,22.81548239,22.8842641,23.15054583,0.010920367,0.010895588,0.010874909,0.010874974,400.8615756,400.7604638,385.3889469,385.3885284,0,0,0,0,22.22100902,22.87624696,22.93657235,23.19569893,0.010909101,0.010879725,0.010855224,0.010855283,403.528203,403.4146555,385.2079699,385.2072956
 08/26  00:20:00,24.4,0.019256398,381.3901052,0,22.14914462,22.76194143,22.83591462,23.10777157,0.010947454,0.010926584,0.010909132,0.010909215,398.2430821,398.1527315,385.1722514,385.1717177,0,0,0,0,22.17445214,22.81548239,22.8842641,23.15054583,0.010920367,0.010895588,0.010874909,0.010874974,400.8615756,400.7604638,385.3889469,385.3885284
 08/26  00:30:00,24.4,0.019156148,381.3899993,0,22.1385373,22.71580574,22.79185589,23.0676922,0.010990371,0.010972824,0.010958104,0.010958217,395.7393343,395.6584868,384.6960718,384.6952131,0,0,0,0,22.14914462,22.76194143,22.83591462,23.10777157,0.010947454,0.010926584,0.010909132,0.010909215,398.2430821,398.1527315,385.1722514,385.1717177
 08/26  00:40:00,24.4,0.01905593,383.3898933,0,22.13537555,22.67620943,22.7517753,23.03018894,0.011047041,0.01103232,0.011019912,0.011020061,393.6747774,393.602937,384.3443336,384.3433014,0,0,0,0,22.1385373,22.71580574,22.79185589,23.0676922,0.010990371,0.010972824,0.010958104,0.010958217,395.7393343,395.6584868,384.6960718,384.6952131
 08/26  00:50:00,24.4,0.018955742,382.3897873,0,22.1353718,22.64215396,22.7152372,22.99504719,0.011115178,0.011102855,0.011092405,0.011092594,391.9371159,391.8736422,384.0535557,384.0524309,0,0,0,0,22.13537555,22.67620943,22.7517753,23.03018894,0.011047041,0.01103232,0.011019912,0.011020061,393.6747774,393.602937,384.3443336,384.3433014
 08/26  01:00:00,24.4,0.018855586,385.3896814,0,22.13683408,22.6128154,22.6818666,22.9620784,0.011192915,0.011182623,0.01117383,0.01117406,390.7164191,390.6609621,384.0555177,384.0545696,0,0,0,0,22.1353718,22.64215396,22.7152372,22.99504719,0.011115178,0.011102855,0.011092405,0.011092594,391.9371159,391.8736422,384.0535557,384.0524309
 08/26  01:10:00,24.31666667,0.018725656,391.3895755,0,22.12105288,22.58261378,22.64832057,22.92906741,0.011262025,0.011253432,0.011246034,0.011246292,390.3512009,390.3038418,384.7247839,384.7245691,0,0,0,0,22.13683408,22.6128154,22.6818666,22.9620784,0.011192915,0.011182623,0.01117383,0.01117406,390.7164191,390.6609621,384.0555177,384.0545696
 08/26  01:20:00,24.23333333,0.018596529,385.3894696,0,22.08443711,22.54844927,22.61263885,22.89467755,0.011312896,0.011305711,0.011299484,0.011299748,389.9228493,389.8822794,385.1705445,385.1707632,0,0,0,0,22.12105288,22.58261378,22.64832057,22.92906741,0.011262025,0.011253432,0.011246034,0.011246292,390.3512009,390.3038418,384.7247839,384.7245691
 08/26  01:30:00,24.15,0.018468202,384.3893637,0,22.03336119,22.50971374,22.57430419,22.858513,0.011344471,0.011338448,0.011333203,0.011333455,389.2667895,389.2315971,385.2527295,385.25299,0,0,0,0,22.08443711,22.54844927,22.61263885,22.89467755,0.011312896,0.011305711,0.011299484,0.011299748,389.9228493,389.8822794,385.1705445,385.1707632
 08/26  01:40:00,24.06666667,0.018340669,384.3892578,0,21.97493252,22.46688487,22.5334548,22.8206136,0.011359342,0.011354278,0.011349856,0.011350083,388.5437659,388.5129718,385.1533194,385.1534472,0,0,0,0,22.03336119,22.50971374,22.57430419,22.858513,0.011344471,0.011338448,0.011333203,0.011333455,389.2667895,389.2315971,385.2527295,385.25299
 08/26  01:50:00,23.98333333,0.018213925,389.389152,0,21.91332642,22.4206204,22.49036711,22.78111941,0.011360589,0.011356315,0.011352582,0.011352776,388.3032163,388.2768535,385.440514,385.4408757,0,0,0,0,21.97493252,22.46688487,22.5334548,22.8206136,0.011359342,0.011354278,0.011349856,0.011350083,388.5437659,388.5129718,385.1533194,385.1534472
 08/26  02:00:00,23.9,0.018087968,383.3890461,0,21.85016119,22.37145075,22.44527317,22.74015023,0.011350709,0.011347085,0.011343929,0.011344085,387.8678266,387.844879,385.4504787,385.4507937,0,0,0,0,21.91332642,22.4206204,22.49036711,22.78111941,0.011360589,0.011356315,0.011352582,0.011352776,388.3032163,388.2768535,385.440514,385.4408757
 08/26  02:10:00,23.9,0.018087968,382.3889403,0,21.79841516,22.32311005,22.40042932,22.6992077,0.011337452,0.01133437,0.011331701,0.011331821,387.1909506,387.1704781,385.149082,385.1490678,0,0,0,0,21.85016119,22.37145075,22.44527317,22.74015023,0.011350709,0.011347085,0.011343929,0.011344085,387.8678266,387.844879,385.4504787,385.4507937
 08/26  02:20:00,23.9,0.018087968,385.3888345,0,21.76053057,22.2776247,22.35713763,22.65918601,0.0113252,0.011322579,0.011320321,0.011320411,386.7167371,386.6986752,384.9921862,384.9920235,0,0,0,0,21.79841516,22.32311005,22.40042932,22.6992077,0.011337452,0.01133437,0.011331701,0.011331821,387.1909506,387.1704781,385.149082,385.1490678
 08/26  02:30:00,23.9,0.018087968,384.3887288,0,21.73215365,22.23534865,22.31571429,22.62033557,0.011315134,0.011312905,0.011310994,0.011311062,386.3563388,386.3405152,384.8998415,384.8996163,0,0,0,0,21.76053057,22.2776247,22.35713763,22.65918601,0.0113252,0.011322579,0.011320321,0.011320411,386.7167371,386.6986752,384.9921862,384.9920235
 08/26  02:40:00,23.9,0.018087968,381.388623,0,21.70843796,22.19591154,22.27603165,22.58261078,0.011307024,0.011305129,0.011303513,0.011303563,385.8053961,385.7911986,384.5747814,384.5742835,0,0,0,0,21.73215365,22.23534865,22.31571429,22.62033557,0.011315134,0.011312905,0.011310994,0.011311062,386.3563388,386.3405152,384.8998415,384.8996163
 08/26  02:50:00,23.9,0.018087968,384.3885173,0,21.68654809,22.15883028,22.237872,22.54589962,0.011300376,0.011298766,0.011297399,0.011297435,385.42466,385.4120989,384.3850369,384.3844332,0,0,0,0,21.70843796,22.19591154,22.27603165,22.58261078,0.011307024,0.011305129,0.011303513,0.011303563,385.8053961,385.7911986,384.5747814,384.5742835
 08/26  03:00:00,23.9,0.018087968,389.3884115,0,21.66539719,22.12371519,22.20105164,22.5101057,0.011294816,0.011293449,0.011292292,0.011292318,385.6295579,385.6192356,384.7522678,384.7521097,0,0,0,0,21.68654809,22.15883028,22.237872,22.54589962,0.011300376,0.011298766,0.011297399,0.011297435,385.42466,385.4120989,384.3850369,384.3844332
 08/26  03:10:00,23.8,0.018104849,390.3883058,0,21.64483624,22.09033323,22.16544881,22.47516816,0.011290279,0.011289119,0.011288141,0.011288159,386.2144656,386.2065811,385.4749221,385.4754908,0,0,0,0,21.66539719,22.12371519,22.20105164,22.5101057,0.011294816,0.011293449,0.011292292,0.011292318,385.6295579,385.6192356,384.7522678,384.7521097
 08/26  03:20:00,23.7,0.018120775,385.3882001,0,21.62485611,22.05849689,22.13096397,22.44103739,0.011286704,0.01128572,0.011284892,0.011284904,386.4512969,386.4449949,385.8274047,385.8282354,0,0,0,0,21.64483624,22.09033323,22.16544881,22.47516816,0.011290279,0.011289119,0.011288141,0.011288159,386.2144656,386.2065811,385.4749221,385.4754908
 08/26  03:30:00,23.6,0.018135753,384.3880944,0,21.60536869,22.02803132,22.09750602,22.40766655,0.011283984,0.011283149,0.011282449,0.011282457,386.3175744,386.3120882,385.790625,385.7912922,0,0,0,0,21.62485611,22.05849689,22.13096397,22.44103739,0.011286704,0.01128572,0.011284892,0.011284904,386.4512969,386.4449949,385.8274047,385.8282354
 08/26  03:40:00,23.5,0.018149794,390.3879888,0,21.58624621,21.99877402,22.06499015,22.37501056,0.011281994,0.011281287,0.011280695,0.0112807,386.5441684,386.5398124,386.0996393,386.1004922,0,0,0,0,21.60536869,22.02803132,22.09750602,22.40766655,0.011283984,0.011283149,0.011282449,0.011282457,386.3175744,386.3120882,385.790625,385.7912922
 08/26  03:50:00,23.4,0.018162906,388.3878832,0,21.56738347,21.97057945,22.03333852,22.34302675,0.011280619,0.01128002,0.01127952,0.011279523,386.8542122,386.8509243,386.4794123,386.4804978,0,0,0,0,21.58624621,21.99877402,22.06499015,22.37501056,0.011281994,0.011281287,0.011280695,0.0112807,386.5441684,386.5398124,386.0996393,386.1004922
 08/26  04:00:00,23.3,0.018175098,390.3877775,0,21.54871678,21.94332076,22.0024806,22.3116754,0.011279759,0.011279252,0.01127883,0.011278832,387.2956506,387.2934245,386.9799271,386.9813273,0,0,0,0,21.56738347,21.97057945,22.03333852,22.34302675,0.011280619,0.01128002,0.01127952,0.011279523,386.8542122,386.8509243,386.4794123,386.4804978
 08/26  04:10:00,23.3,0.018172006,389.3876719,0,21.54923246,21.92198417,21.97554905,22.28308942,0.011285399,0.011284978,0.011284623,0.01128463,387.6778074,387.6763927,387.4118222,387.4134226,0,0,0,0,21.54871678,21.94332076,22.0024806,22.3116754,0.011279759,0.011279252,0.01127883,0.011278832,387.2956506,387.2934245,386.9799271,386.9813273
 08/26  04:20:00,23.3,0.018168914,391.3875663,0,21.572447,21.90915283,21.95428446,22.25850743,0.011300362,0.011300022,0.011299728,0.011299749,388.1398151,388.1391284,387.9158502,387.9176817,0,0,0,0,21.54923246,21.92198417,21.97554905,22.28308942,0.011285399,0.011284978,0.011284623,0.01128463,387.6778074,387.6763927,387.4118222,387.4134226
 08/26  04:30:00,23.3,0.018165824,383.3874608,0,21.61156376,21.90494578,21.93895253,22.23819779,0.011324376,0.011324112,0.011323872,0.011323912,387.9450244,387.9443028,387.7556442,387.7570488,0,0,0,0,21.572447,21.90915283,21.95428446,22.25850743,0.011300362,0.011300022,0.011299728,0.011299749,388.1398151,388.1391284,387.9158502,387.9176817
 08/26  04:40:00,23.3,0.018162735,383.3873552,0,21.65905765,21.90843837,21.92915943,22.22198311,0.011355911,0.011355715,0.011355521,0.011355585,387.3708851,387.3697991,387.2102401,387.2109192,0,0,0,0,21.61156376,21.90494578,21.93895253,22.23819779,0.011324376,0.011324112,0.011323872,0.011323912,387.9450244,387.9443028,387.7556442,387.7570488
 08/26  04:50:00,23.3,0.018159647,388.3872497,0,21.71048782,21.91857841,21.92439025,22.20959049,0.011393348,0.011393209,0.011393054,0.011393142,387.1541916,387.1530637,387.0181578,387.0185395,0,0,0,0,21.65905765,21.90843837,21.92915943,22.22198311,0.011355911,0.011355715,0.011355521,0.011355585,387.3708851,387.3697991,387.2102401,387.2109192
 08/26  05:00:00,23.3,0.018156559,387.3871442,0,21.76410166,21.93449313,21.92419692,22.20077647,0.01143535,0.011435258,0.011435136,0.011435246,387.1430822,387.1420973,387.0280659,387.0283912,0,0,0,0,21.71048782,21.91857841,21.92439025,22.20959049,0.011393348,0.011393209,0.011393054,0.011393142,387.1541916,387.1530637,387.0181578,387.0185395
 08/26  05:10:00,23.48333333,0.018270008,391.3870386,0,21.80031177,21.95042686,21.92505603,22.19319669,0.011469712,0.011469651,0.011469553,0.011469677,387.5295174,387.5288707,387.4325377,387.4331547,0,0,0,0,21.76410166,21.93449313,21.92419692,22.20077647,0.01143535,0.011435258,0.011435136,0.011435246,387.1430822,387.1420973,387.0280659,387.0283912
 08/26  05:20:00,23.66666667,0.018383414,383.3869332,0,21.81564427,21.96350548,21.92495067,22.18546774,0.011490175,0.011490133,0.011490053,0.011490174,387.4082386,387.40765,387.3262303,387.326682,0,0,0,0,21.80031177,21.95042686,21.92505603,22.19319669,0.011469712,0.011469651,0.011469553,0.011469677,387.5295174,387.5288707,387.4325377,387.4331547
 08/26  05:30:00,23.85,0.018496764,382.3868277,0,21.81671349,21.97301228,21.92330746,22.17714772,0.011496291,0.011496258,0.011496191,0.011496298,386.8508871,386.8501267,386.7812826,386.7812332,0,0,0,0,21.81564427,21.96350548,21.92495067,22.18546774,0.011490175,0.011490133,0.011490053,0.011490174,387.4082386,387.40765,387.3262303,387.326682
 08/26  05:40:00,24.03333333,0.018610044,390.3867222,0,21.81091822,21.97949655,21.92025001,22.16825858,0.011490045,0.011490014,0.011489956,0.011490042,386.8436304,386.8429946,386.7847963,386.7847413,0,0,0,0,21.81671349,21.97301228,21.92330746,22.17714772,0.011496291,0.011496258,0.011496191,0.011496298,386.8508871,386.8501267,386.7812826,386.7812332
 08/26  05:50:00,24.21666667,0.018723239,383.3866168,0,21.80263606,21.98378693,21.91604851,22.15892873,0.011473707,0.011473671,0.011473623,0.011473682,386.6414348,386.6407855,386.5915974,386.5914053,0,0,0,0,21.81091822,21.97949655,21.92025001,22.16825858,0.011490045,0.011490014,0.011489956,0.011490042,386.8436304,386.8429946,386.7847963,386.7847413
 08/26  06:00:00,24.4,0.018836333,383.3865114,0,21.79353174,21.98641748,21.91092113,22.14926177,0.011449117,0.011449073,0.011449032,0.011449063,386.2510058,386.250225,386.2086634,386.2082165,0,0,0,0,21.80263606,21.98378693,21.91604851,22.15892873,0.011473707,0.011473671,0.011473623,0.011473682,386.6414348,386.6407855,386.5915974,386.5914053
 08/26  06:10:00,24.5,0.018916106,387.386406,0,21.89264808,22.01707766,21.92363238,22.15279392,0.01142494,0.011424889,0.011424854,0.011424863,386.0984288,386.0976284,386.0609598,386.0604466,0,0,0,0,21.79353174,21.98641748,21.91092113,22.14926177,0.011449117,0.011449073,0.011449032,0.011449063,386.2510058,386.250225,386.2086634,386.2082165
 08/26  06:20:00,24.6,0.018996079,385.3863006,0,22.02572807,22.06496922,21.94786398,22.16512091,0.011398438,0.011398384,0.011398355,0.011398344,386.0422273,386.0414693,386.0080654,386.0075586,0,0,0,0,21.89264808,22.01707766,21.92363238,22.15279392,0.01142494,0.011424889,0.011424854,0.011424863,386.0984288,386.0976284,386.0609598,386.0604466
 08/26  06:30:00,24.7,0.019076254,387.3861953,0,22.13570781,22.117661,21.97608805,22.18092095,0.011366188,0.011366137,0.011366118,0.011366086,386.0934871,386.0927879,386.0619696,386.0615408,0,0,0,0,22.02572807,22.06496922,21.94786398,22.16512091,0.011398438,0.011398384,0.011398355,0.011398344,386.0422273,386.0414693,386.0080654,386.0075586
 08/26  06:40:00,24.8,0.019156628,387.3860899,0,22.21236875,22.16953312,22.00473716,22.19763698,0.011326478,0.011326435,0.011326429,0.011326374,386.1910965,386.1904489,386.1619686,386.1616399,0,0,0,0,22.13570781,22.117661,21.97608805,22.18092095,0.011366188,0.011366137,0.011366118,0.011366086,386.0934871,386.0927879,386.0619696,386.0615408
 08/26  06:50:00,24.9,0.019237202,390.3859846,0,22.26730908,22.2195211,22.0329899,22.21463898,0.01127882,0.011278787,0.011278799,0.011278719,386.4253097,386.4246834,386.398352,386.3981925,0,0,0,0,22.21236875,22.16953312,22.00473716,22.19763698,0.011326478,0.011326435,0.011326429,0.011326374,386.1910965,386.1904489,386.1619686,386.1616399
 08/26  07:00:00,25,0.019317976,384.3858793,0,22.3129263,22.26796309,22.06104304,22.23201896,0.011223185,0.011223164,0.011223198,0.011223093,386.4615925,386.4610116,386.4367766,386.4366576,0,0,0,0,22.26730908,22.2195211,22.0329899,22.21463898,0.01127882,0.011278787,0.011278799,0.011278719,386.4253097,386.4246834,386.398352,386.3981925
 08/26  07:10:00,25.36666667,0.019580921,387.385774,0,22.3457916,22.31281848,22.08759751,22.24886808,0.011166435,0.011166423,0.011166482,0.011166355,386.483404,386.4828679,386.4605738,386.4604774,0,0,0,0,22.3129263,22.26796309,22.06104304,22.23201896,0.011223185,0.011223164,0.011223198,0.011223093,386.4615925,386.4610116,386.4367766,386.4366576
 08/26  07:20:00,25.73333333,0.019844743,388.3856687,0,22.36582368,22.35312461,22.11193637,22.26465994,0.011112799,0.011112792,0.011112875,0.011112731,386.573633,386.5731364,386.5525869,386.5525429,0,0,0,0,22.3457916,22.31281848,22.08759751,22.24886808,0.011166435,0.011166423,0.011166482,0.011166355,386.483404,386.4828679,386.4605738,386.4604774
 08/26  07:30:00,26.1,0.020109353,391.3855634,0,22.37663481,22.38901801,22.13399424,22.27928897,0.011063522,0.011063516,0.011063622,0.011063466,386.8353631,386.8349127,386.8158586,386.8159428,0,0,0,0,22.36582368,22.35312461,22.11193637,22.26465994,0.011112799,0.011112792,0.011112875,0.011112731,386.573633,386.5731364,386.5525869,386.5525429
 08/26  07:40:00,26.46666667,0.020374664,388.3854582,0,22.38196187,22.42085501,22.15394167,22.292816,0.011018437,0.011018428,0.011018554,0.011018389,387.0467856,387.046384,387.0287301,387.0289073,0,0,0,0,22.37663481,22.38901801,22.13399424,22.27928897,0.011063522,0.011063516,0.011063622,0.011063466,386.8353631,386.8349127,386.8158586,386.8159428
 08/26  07:50:00,26.83333333,0.020640582,381.385353,0,22.38428045,22.4490745,22.1720081,22.30534682,0.01097704,0.010977025,0.010977168,0.010976999,386.8821597,386.8817446,386.8656273,386.865723,0,0,0,0,22.38196187,22.42085501,22.15394167,22.292816,0.011018437,0.011018428,0.011018554,0.011018389,387.0467856,387.046384,387.0287301,387.0289073
 08/26  08:00:00,27.2,0.020907011,389.3852478,0,22.38494483,22.47411373,22.18840783,22.31698403,0.010938894,0.01093887,0.010939029,0.010938857,386.8547671,386.8543868,386.8395836,386.8396577,0,0,0,0,22.38428045,22.4490745,22.1720081,22.30534682,0.01097704,0.010977025,0.010977168,0.010976999,386.8821597,386.8817446,386.8656273,386.865723
 08/26  08:10:00,27.48333333,0.021027162,390.3851426,0,22.39110429,22.49812261,22.20437203,22.32852494,0.010906758,0.010906726,0.010906896,0.010906724,387.0211081,387.0208213,387.0070841,387.0072181,0,0,0,0,22.38494483,22.47411373,22.18840783,22.31698403,0.010938894,0.01093887,0.010939029,0.010938857,386.8547671,386.8543868,386.8395836,386.8396577
 08/26  08:20:00,27.76666667,0.021144553,391.3850374,0,22.4045998,22.5223941,22.22065772,22.34046686,0.010882119,0.01088208,0.010882255,0.010882087,387.3178059,387.3176533,387.3047941,387.3050347,0,0,0,0,22.39110429,22.49812261,22.20437203,22.32852494,0.010906758,0.010906726,0.010906896,0.010906724,387.0211081,387.0208213,387.0070841,387.0072181
 08/26  08:30:00,28.05,0.021259065,389.3849323,0,22.42361895,22.54734403,22.23752608,22.35298552,0.010865068,0.010865026,0.010865199,0.010865039,387.5597202,387.559673,387.5476584,387.5479742,0,0,0,0,22.4045998,22.5223941,22.22065772,22.34046686,0.010882119,0.01088208,0.010882255,0.010882087,387.3178059,387.3176533,387.3047941,387.3050347
 08/26  08:40:00,28.33333333,0.021370585,391.3848271,0,22.44611113,22.57322824,22.2550698,22.36614758,0.010855066,0.010855023,0.010855191,0.01085504,387.8222986,387.8223612,387.811099,387.8114869,0,0,0,0,22.42361895,22.54734403,22.23752608,22.35298552,0.010865068,0.010865026,0.010865199,0.010865039,387.5597202,387.559673,387.5476584,387.5479742
 08/26  08:50:00,28.61666667,0.021478991,381.384722,0,22.47076137,22.6001738,22.27332032,22.37997903,0.010851457,0.010851416,0.010851574,0.010851433,387.6592546,387.6592431,387.6490252,387.6493284,0,0,0,0,22.44611113,22.57322824,22.2550698,22.36614758,0.010855066,0.010855023,0.010855191,0.01085504,387.8222986,387.8223612,387.811099,387.8114869
 08/26  09:00:00,28.9,0.021584163,381.3846169,0,22.49689974,22.62823307,22.29229659,22.39449697,0.010853652,0.010853615,0.010853758,0.01085363,387.24085,387.2406615,387.2316273,387.2317651,0,0,0,0,22.47076137,22.6001738,22.27332032,22.37997903,0.010851457,0.010851416,0.010851574,0.010851433,387.6592546,387.6592431,387.6490252,387.6493284
 08/26  09:10:00,29.26666667,0.021298645,390.3845118,0,22.53370746,22.66029685,22.31313445,22.41065335,0.010858228,0.010858196,0.010858326,0.010858207,387.0795338,387.079284,387.0709315,387.0710029,0,0,0,0,22.49689974,22.62823307,22.29229659,22.39449697,0.010853652,0.010853615,0.010853758,0.01085363,387.24085,387.2406615,387.2316273,387.2317651
 08/26  09:20:00,29.63333333,0.020989927,387.3844067,0,22.56935309,22.69385079,22.33463956,22.42757811,0.010864421,0.010864393,0.010864511,0.010864399,387.0603331,387.0600853,387.0521253,387.0521853,0,0,0,0,22.53370746,22.66029685,22.31313445,22.41065335,0.010858228,0.010858196,0.010858326,0.010858207,387.0795338,387.079284,387.0709315,387.0710029
 08/26  09:30:00,30,0.020657328,384.3843017,0,22.59745579,22.72688524,22.35590447,22.44457599,0.010872331,0.010872307,0.010872413,0.010872308,387.0174837,387.0172279,387.0096287,387.0096746,0,0,0,0,22.56935309,22.69385079,22.33463956,22.42757811,0.010864421,0.010864393,0.010864511,0.010864399,387.0603331,387.0600853,387.0521253,387.0521853
 08/26  09:40:00,30.36666667,0.020300154,382.3841967,0,22.61830495,22.75856112,22.37658597,22.46136512,0.010882125,0.010882107,0.010882198,0.0108821,386.8911082,386.8908051,386.8836371,386.8836466,0,0,0,0,22.59745579,22.72688524,22.35590447,22.44457599,0.010872331,0.010872307,0.010872413,0.010872308,387.0174837,387.0172279,387.0096287,387.0096746
 08/26  09:50:00,30.73333333,0.019917709,387.3840916,0,22.63465434,22.7888103,22.39668243,22.47791901,0.010893852,0.010893839,0.010893915,0.010893824,386.831064,386.8307461,386.823928,386.8239206,0,0,0,0,22.61830495,22.75856112,22.37658597,22.46136512,0.010882125,0.010882107,0.010882198,0.0108821,386.8911082,386.8908051,386.8836371,386.8836466
 08/26  10:00:00,31.1,0.019509284,385.3839866,0,22.64887023,22.81785141,22.41630463,22.49429849,0.010907473,0.010907469,0.010907526,0.010907442,386.7839801,386.7836507,386.7771607,386.7771412,0,0,0,0,22.63465434,22.7888103,22.39668243,22.47791901,0.010893852,0.010893839,0.010893915,0.010893824,386.831064,386.8307461,386.823928,386.8239206
 08/26  10:10:00,31.28333333,0.019424574,381.3838817,0,22.66261033,22.84602948,22.43562186,22.5106081,0.010925123,0.010925129,0.010925164,0.010925088,386.6452936,386.6448945,386.6388272,386.638774,0,0,0,0,22.64887023,22.81785141,22.41630463,22.49429849,0.010907473,0.010907469,0.010907526,0.010907442,386.7839801,386.7836507,386.7771607,386.7771412
 08/26  10:20:00,31.46666667,0.019335517,390.3837767,0,22.67649202,22.87359051,22.45476037,22.52692567,0.010948074,0.010948095,0.010948102,0.010948034,386.6504498,386.6500735,386.6442464,386.6441959,0,0,0,0,22.66261033,22.84602948,22.43562186,22.5106081,0.010925123,0.010925129,0.010925164,0.010925088,386.6452936,386.6448945,386.6388272,386.638774
 08/26  10:30:00,31.65,0.019242043,389.3836717,0,22.69065735,22.90068809,22.47380478,22.54330249,0.010976656,0.010976694,0.010976667,0.010976609,386.739024,386.7387243,386.7330291,386.7330011,0,0,0,0,22.67649202,22.87359051,22.45476037,22.52692567,0.010948074,0.010948095,0.010948102,0.010948034,386.6504498,386.6500735,386.6442464,386.6441959
 08/26  10:40:00,31.83333333,0.019144083,386.3835668,0,22.7048476,22.92724155,22.49275916,22.55973667,0.01101075,0.011010811,0.011010744,0.011010696,386.7853297,386.7850736,386.7795552,386.7795394,0,0,0,0,22.69065735,22.90068809,22.47380478,22.54330249,0.010976656,0.010976694,0.010976667,0.010976609,386.739024,386.7387243,386.7330291,386.7330011
 08/26  10:50:00,32.01666667,0.019041566,390.3834619,0,22.71891746,22.95319396,22.51162962,22.57622785,0.011050136,0.011050225,0.011050111,0.011050074,386.8782411,386.8780659,386.8726574,386.8726626,0,0,0,0,22.7048476,22.92724155,22.49275916,22.55973667,0.01101075,0.011010811,0.011010744,0.011010696,386.7853297,386.7850736,386.7795552,386.7795394
 08/26  11:00:00,32.2,0.01893442,381.383357,0,22.73290548,22.97855187,22.53043876,22.59278701,0.011094611,0.011094732,0.011094567,0.011094541,386.8059446,386.8057159,386.8006201,386.8006107,0,0,0,0,22.71891746,22.95319396,22.51162962,22.57622785,0.011050136,0.011050225,0.011050111,0.011050074,386.8782411,386.8780659,386.8726574,386.8726626
 08/26  11:10:00,32.38333333,0.018819377,385.3832521,0,22.74838129,23.00379224,22.54945961,22.60959446,0.011143396,0.011143552,0.011143332,0.011143316,386.7129051,386.7126083,386.7078393,386.7078113,0,0,0,0,22.73290548,22.97855187,22.53043876,22.59278701,0.011094611,0.011094732,0.011094567,0.011094541,386.8059446,386.8057159,386.8006201,386.8006107
 08/26  11:20:00,32.56666667,0.018699602,391.3831473,0,22.76576097,23.02920643,22.56886399,22.62676598,0.011195972,0.011196167,0.011195887,0.011195883,386.7713079,386.7710759,386.7664236,386.7664073,0,0,0,0,22.74838129,23.00379224,22.54945961,22.60959446,0.011143396,0.011143552,0.011143332,0.011143316,386.7129051,386.7126083,386.7078393,386.7078113
 08/26  11:30:00,32.75,0.018575028,390.3830424,0,22.7846736,23.05488743,22.58871319,22.64434523,0.011252103,0.011252339,0.011251997,0.011252003,386.9041377,386.9040335,386.8993942,386.8994034,0,0,0,0,22.76576097,23.02920643,22.56886399,22.62676598,0.011195972,0.011196167,0.011195887,0.011195883,386.7713079,386.7710759,386.7664236,386.7664073
 08/26  11:40:00,32.93333333,0.018445581,381.3829376,0,22.80602191,23.0809053,22.6090381,22.66235612,0.011311683,0.011311964,0.011311556,0.011311572,386.8542823,386.8541361,386.8497532,386.8497541,0,0,0,0,22.7846736,23.05488743,22.58871319,22.64434523,0.011252103,0.011252339,0.011251997,0.011252003,386.9041377,386.9040335,386.8993942,386.8994034
 08/26  11:50:00,33.11666667,0.018311192,391.3828328,0,22.8297987,23.10729974,22.62985174,22.68081041,0.011374644,0.011374971,0.011374494,0.011374521,386.8997475,386.8996485,386.8953815,386.8953899,0,0,0,0,22.80602191,23.0809053,22.6090381,22.66235612,0.011311683,0.011311964,0.011311556,0.011311572,386.8542823,386.8541361,386.8497532,386.8497541
 08/26  12:00:00,33.3,0.018171792,386.382728,0,22.85555981,23.13410515,22.65115841,22.69971366,0.011440917,0.011441292,0.011440743,0.01144078,386.9254833,386.9254121,386.9212828,386.9212951,0,0,0,0,22.8297987,23.10729974,22.62985174,22.68081041,0.011374644,0.011374971,0.011374494,0.011374521,386.8997475,386.8996485,386.8953815,386.8953899
 08/26  12:10:00,33.4,0.018000027,391.3826232,0,22.88292285,23.16137344,22.6729639,22.71907258,0.011509042,0.011509465,0.011508843,0.011508889,387.0318273,387.031857,387.0277463,387.0277744,0,0,0,0,22.85555981,23.13410515,22.65115841,22.69971366,0.011440917,0.011441292,0.011440743,0.01144078,386.9254833,386.9254121,386.9212828,386.9212951
 08/26  12:20:00,33.5,0.017825669,386.3825185,0,22.9116212,23.18913527,22.69526829,22.7388895,0.011578083,0.011578552,0.011577858,0.011577913,387.0791025,387.0791749,387.0751643,387.0751987,0,0,0,0,22.88292285,23.16137344,22.6729639,22.71907258,0.011509042,0.011509465,0.011508843,0.011508889,387.0318273,387.031857,387.0277463,387.0277744
 08/26  12:30:00,33.6,0.0176487,389.3824137,0,22.94145339,23.21740042,22.71806927,22.75916463,0.011647696,0.01164821,0.011647445,0.011647507,387.1404168,387.1405424,387.1366065,387.1366482,0,0,0,0,22.9116212,23.18913527,22.69526829,22.7388895,0.011578083,0.011578552,0.011577858,0.011577913,387.0791025,387.0791749,387.0751643,387.0751987
 08/26  12:40:00,33.7,0.017469105,381.382309,0,22.97017755,23.24622569,22.74138159,22.7799093,0.011717822,0.01171838,0.011717543,0.011717612,387.0432338,387.0432657,387.039631,387.0396588,0,0,0,0,22.94145339,23.21740042,22.71806927,22.75916463,0.011647696,0.01164821,0.011647445,0.011647507,387.1404168,387.1405424,387.1366065,387.1366482
 08/26  12:50:00,33.8,0.017286865,389.3822043,0,22.99763309,23.27565548,22.76521717,22.80113288,0.011788474,0.011789073,0.011788167,0.011788242,387.0233843,387.0233966,387.0199377,387.0199614,0,0,0,0,22.97017755,23.24622569,22.74138159,22.7799093,0.011717822,0.01171838,0.011717543,0.011717612,387.0432338,387.0432657,387.039631,387.0396588
 08/26  13:00:00,33.9,0.017101961,386.3820996,0,23.02450107,23.30571094,22.78958156,22.82284047,0.011859656,0.011860297,0.011859322,0.011859402,387.0141898,387.014193,387.0108874,387.0109088,0,0,0,0,22.99763309,23.27565548,22.76521717,22.80113288,0.011788474,0.011789073,0.011788167,0.011788242,387.0233843,387.0233966,387.0199377,387.0199614
 08/26  13:10:00,34.08333333,0.016992336,387.381995,0,23.05328951,23.33691855,22.81476416,22.84522838,0.011931584,0.011932266,0.011931222,0.011931306,387.0200894,387.0200981,387.0169169,387.0169381,0,0,0,0,23.02450107,23.30571094,22.78958156,22.82284047,0.011859656,0.011860297,0.011859322,0.011859402,387.0141898,387.014193,387.0108874,387.0109088
 08/26  13:20:00,34.26666667,0.01687841,390.3818903,0,23.08481937,23.36956311,22.8409313,22.86841373,0.012004343,0.012005066,0.012003954,0.012004042,387.0992989,387.0993818,387.0962075,387.0962352,0,0,0,0,23.05328951,23.33691855,22.81476416,22.84522838,0.011931584,0.011932266,0.011931222,0.011931306,387.0200894,387.0200981,387.0169169,387.0169381
 08/26  13:30:00,34.45,0.016760114,391.3817857,0,23.11865451,23.40367889,22.86811805,22.89242744,0.012077904,0.012078667,0.012077486,0.012077576,387.2416112,387.2418251,387.2385579,387.2385965,0,0,0,0,23.08481937,23.36956311,22.8409313,22.86841373,0.012004343,0.012005066,0.012003954,0.012004042,387.0992989,387.0993818,387.0962075,387.0962352
 08/26  13:40:00,34.63333333,0.016637391,387.3816811,0,23.1536232,23.43885627,22.89619731,22.91719116,0.012152184,0.012152986,0.012151735,0.012151828,387.3191745,387.3194533,387.3161965,387.31624,0,0,0,0,23.11865451,23.40367889,22.86811805,22.89242744,0.012077904,0.012078667,0.012077486,0.012077576,387.2416112,387.2418251,387.2385579,387.2385965
 08/26  13:50:00,34.81666667,0.016510172,384.3815765,0,23.18889978,23.47480479,22.92504384,22.94262542,0.012227088,0.012227929,0.012226609,0.012226702,387.2777279,387.2779564,387.2748981,387.274938,0,0,0,0,23.1536232,23.43885627,22.89619731,22.91719116,0.012152184,0.012152986,0.012151735,0.012151828,387.3191745,387.3194533,387.3161965,387.31624
 08/26  14:00:00,35,0.016378397,382.3814719,0,23.22418661,23.51114795,22.95457377,22.96867624,0.012302526,0.012303404,0.012302016,0.012302109,387.1308619,387.1309416,387.1282452,387.1282761,0,0,0,0,23.18889978,23.47480479,22.92504384,22.94262542,0.012227088,0.012227929,0.012226609,0.012226702,387.2777279,387.2779564,387.2748981,387.274938
 08/26  14:10:00,35.1,0.016290637,386.3813673,0,23.25072075,23.54513198,22.98337119,22.99438844,0.012376532,0.012377446,0.012375992,0.012376085,387.0303872,387.0303674,387.0279438,387.0279686,0,0,0,0,23.22418661,23.51114795,22.95457377,22.96867624,0.012302526,0.012303404,0.012302016,0.012302109,387.1308619,387.1309416,387.1282452,387.1282761
 08/26  14:20:00,35.2,0.016201286,381.3812628,0,23.26628202,23.57525177,23.01060618,23.01918283,0.012447886,0.012448835,0.012447322,0.012447413,386.8700043,386.8698237,386.8677623,386.8677809,0,0,0,0,23.25072075,23.54513198,22.98337119,22.99438844,0.012376532,0.012377446,0.012375992,0.012376085,387.0303872,387.0303674,387.0279438,387.0279686
 08/26  14:30:00,35.3,0.01611033,386.3811583,0,23.27347345,23.60126203,23.03607367,23.04288947,0.012516195,0.012517177,0.012515612,0.012515702,386.7773156,386.7770469,386.7752224,386.7752375,0,0,0,0,23.26628202,23.57525177,23.01060618,23.01918283,0.012447886,0.012448835,0.012447322,0.012447413,386.8700043,386.8698237,386.8677623,386.8677809
 08/26  14:40:00,35.4,0.016017757,385.3810537,0,23.27602838,23.62371149,23.05992441,23.06557634,0.012581456,0.012582472,0.012580861,0.012580949,386.7174635,386.7171401,386.7154883,386.7155015,0,0,0,0,23.27347345,23.60126203,23.03607367,23.04288947,0.012516195,0.012517177,0.012515612,0.012515702,386.7773156,386.7770469,386.7752224,386.7752375
 08/26  14:50:00,35.5,0.015923553,385.3809492,0,23.27648311,23.64319918,23.08254121,23.08734793,0.012643766,0.012644814,0.012643166,0.012643251,386.6673033,386.6669335,386.6654308,386.6654426,0,0,0,0,23.27602838,23.62371149,23.05992441,23.06557634,0.012581456,0.012582472,0.012580861,0.012580949,386.7174635,386.7171401,386.7154883,386.7155015
 08/26  15:00:00,35.6,0.015827705,387.3808448,0,23.27596854,23.66016672,23.10411089,23.10828186,0.012703208,0.012704288,0.012702609,0.012702691,386.6624313,386.6620711,386.6606372,386.6606485,0,0,0,0,23.27648311,23.64319918,23.08254121,23.08734793,0.012643766,0.012644814,0.012643166,0.012643251,386.6673033,386.6669335,386.6654308,386.6654426
 08/26  15:10:00,35.5,0.015738561,383.3807403,0,23.27634684,23.67536157,23.12495059,23.12859063,0.012761409,0.012762521,0.012760816,0.012760895,386.5960744,386.5956409,386.5943711,386.5943812,0,0,0,0,23.27596854,23.66016672,23.10411089,23.10828186,0.012703208,0.012704288,0.012702609,0.012702691,386.6624313,386.6620711,386.6606372,386.6606485
 08/26  15:20:00,35.4,0.015649864,383.3806359,0,23.27804655,23.68924773,23.14523921,23.14840563,0.012819366,0.012820509,0.012818781,0.012818858,386.4848344,386.4842682,386.483227,386.4832355,0,0,0,0,23.27634684,23.67536157,23.12495059,23.12859063,0.012761409,0.012762521,0.012760816,0.012760895,386.5960744,386.5956409,386.5943711,386.5943812
 08/26  15:30:00,35.3,0.015561614,381.3805314,0,23.28066069,23.7020424,23.16503982,23.16777891,0.012877387,0.012878565,0.012876815,0.012876889,386.314961,386.314183,386.3134513,386.3134578,0,0,0,0,23.27804655,23.68924773,23.14523921,23.14840563,0.012819366,0.012820509,0.012818781,0.012818858,386.4848344,386.4842682,386.483227,386.4832355
 08/26  15:40:00,35.2,0.015473809,390.380427,0,23.28317338,23.71346598,23.18427501,23.18665079,0.012935462,0.012936674,0.012934905,0.012934977,386.3186103,386.3178714,386.3171672,386.3171734,0,0,0,0,23.28066069,23.7020424,23.16503982,23.16777891,0.012877387,0.012878565,0.012876815,0.012876889,386.314961,386.314183,386.3134513,386.3134578
 08/26  15:50:00,35.1,0.015386447,385.3803226,0,23.28497245,23.72329608,23.20287225,23.20496602,0.0129935,0.012994746,0.01299296,0.01299303,386.330403,386.3297114,386.3290171,386.3290231,0,0,0,0,23.28317338,23.71346598,23.18427501,23.18665079,0.012935462,0.012936674,0.012934905,0.012934977,386.3186103,386.3178714,386.3171672,386.3171734
 08/26  16:00:00,35,0.015299529,382.3802183,0,23.28594501,23.7314554,23.22079218,23.22269591,0.013051423,0.013052703,0.013050903,0.01305097,386.249986,386.2492036,386.2486545,386.2486598,0,0,0,0,23.28497245,23.72329608,23.20287225,23.20496602,0.0129935,0.012994746,0.01299296,0.01299303,386.330403,386.3297114,386.3290171,386.3290231
 08/26  16:10:00,34.9,0.015213047,388.3801139,0,23.281089,23.73647597,23.23721342,23.2392896,0.013109272,0.013110587,0.013108776,0.013108841,386.2448728,386.2441154,386.2435978,386.2436028,0,0,0,0,23.28594501,23.7314554,23.22079218,23.22269591,0.013051423,0.013052703,0.013050903,0.01305097,386.249986,386.2492036,386.2486545,386.2486598
 08/26  16:20:00,34.8,0.015127003,385.3800096,0,23.26914004,23.73758192,23.25164627,23.25441637,0.013166868,0.013168217,0.013166398,0.01316646,386.2368721,386.2361333,386.2356478,386.2356525,0,0,0,0,23.281089,23.73647597,23.23721342,23.2392896,0.013109272,0.013110587,0.013108776,0.013108841,386.2448728,386.2441154,386.2435978,386.2436028
 08/26  16:30:00,34.7,0.015041393,387.3799053,0,23.25164292,23.73469617,23.26395279,23.26797872,0.013223877,0.013225261,0.013223437,0.013223498,386.2580979,386.257423,386.2569285,386.2569334,0,0,0,0,23.26914004,23.73758192,23.25164627,23.25441637,0.013166868,0.013168217,0.013166398,0.01316646,386.2368721,386.2361333,386.2356478,386.2356525
 08/26  16:40:00,34.6,0.014956217,382.379801,0,23.23119103,23.72846494,23.27424627,23.28006039,0.013279928,0.013281346,0.013279523,0.013279582,386.1867999,386.1860348,386.185651,386.1856542,0,0,0,0,23.25164292,23.73469617,23.26395279,23.26797872,0.013223877,0.013225261,0.013223437,0.013223498,386.2580979,386.257423,386.2569285,386.2569334
 08/26  16:50:00,34.5,0.014871473,387.3796967,0,23.20950724,23.71950134,23.28266067,23.29075605,0.013334668,0.01333612,0.013334302,0.01333436,386.165123,386.1643538,386.1640151,386.1640179,0,0,0,0,23.23119103,23.72846494,23.27424627,23.28006039,0.013279928,0.013281346,0.013279523,0.013279582,386.1867999,386.1860348,386.185651,386.1856542
 08/26  17:00:00,34.4,0.014787157,381.3795924,0,23.18724373,23.70821451,23.28928572,23.30012604,0.013387776,0.013389259,0.013387452,0.013387509,386.0580262,386.0571046,386.0569062,386.0569051,0,0,0,0,23.20950724,23.71950134,23.28266067,23.29075605,0.013334668,0.01333612,0.013334302,0.01333436,386.165123,386.1643538,386.1640151,386.1640179
 08/26  17:10:00,34.13333333,0.014795575,382.3794882,0,23.17329991,23.69745244,23.29555803,23.30913056,0.013438506,0.013440017,0.013438225,0.013438282,385.9135598,385.9124257,385.9124003,385.9123934,0,0,0,0,23.18724373,23.70821451,23.28928572,23.30012604,0.013387776,0.013389259,0.013387452,0.013387509,386.0580262,386.0571046,386.0569062,386.0569051
 08/26  17:20:00,33.86666667,0.014800019,389.3793839,0,23.16995228,23.68883065,23.30233634,23.31834652,0.013486493,0.013488024,0.013486253,0.01348631,385.919651,385.9185717,385.918546,385.9185404,0,0,0,0,23.17329991,23.69745244,23.29555803,23.30913056,0.013438506,0.013440017,0.013438225,0.013438282,385.9135598,385.9124257,385.9124003,385.9123934
 08/26  17:30:00,33.6,0.014800593,391.3792797,0,23.17462446,23.68269956,23.30985973,23.32793956,0.013531689,0.013533235,0.01353149,0.013531547,386.0703127,386.0695315,386.0693528,386.0693564,0,0,0,0,23.16995228,23.68883065,23.30233634,23.31834652,0.013486493,0.013488024,0.013486253,0.01348631,385.919651,385.9185717,385.918546,385.9185404
 08/26  17:40:00,33.33333333,0.014797395,389.3791755,0,23.18377301,23.67873125,23.31805659,23.33786472,0.013574182,0.013575735,0.013574018,0.013574076,386.2364138,386.2359425,386.2356027,386.2356164,0,0,0,0,23.17462446,23.68269956,23.30985973,23.32793956,0.013531689,0.013533235,0.01353149,0.013531547,386.0703127,386.0695315,386.0693528,386.0693564
 08/26  17:50:00,33.06666667,0.014790522,383.3790713,0,23.19496845,23.67649842,23.32679172,23.34803474,0.013614079,0.013615633,0.013613948,0.013614006,386.2495777,386.249153,386.2488091,386.2488226,0,0,0,0,23.18377301,23.67873125,23.31805659,23.33786472,0.013574182,0.013575735,0.013574018,0.013574076,386.2364138,386.2359425,386.2356027,386.2356164
 08/26  18:00:00,32.8,0.01478007,390.3789672,0,23.20704442,23.67566467,23.33595447,23.35837962,0.013651477,0.013653027,0.013651376,0.013651434,386.319859,386.3195603,386.3191664,386.3191845,0,0,0,0,23.19496845,23.67649842,23.32679172,23.34803474,0.013614079,0.013615633,0.013613948,0.013614006,386.2495777,386.249153,386.2488091,386.2488226
 08/26  18:10:00,32.43333333,0.014786309,387.378863,0,23.21433853,23.67442565,23.34463612,23.36829345,0.013686717,0.013688258,0.013686643,0.013686701,386.3847632,386.3845756,386.3841403,386.3841626,0,0,0,0,23.20704442,23.67566467,23.33595447,23.35837962,0.013651477,0.013653027,0.013651376,0.013651434,386.319859,386.3195603,386.3191664,386.3191845
 08/26  18:20:00,32.06666667,0.014785124,381.3787589,0,23.21526688,23.67173645,23.35228254,23.37740525,0.013719998,0.013721526,0.013719948,0.013720007,386.3014302,386.3011247,386.3007763,386.3007907,0,0,0,0,23.21433853,23.67442565,23.34463612,23.36829345,0.013686717,0.013688258,0.013686643,0.013686701,386.3847632,386.3845756,386.3841403,386.3841626
 08/26  18:30:00,31.7,0.014776779,384.3786548,0,23.21117142,23.66731282,23.35871544,23.38559363,0.013751385,0.013752898,0.013751359,0.013751419,386.195292,386.194838,386.1945921,386.1945968,0,0,0,0,23.21526688,23.67173645,23.35228254,23.37740525,0.013719998,0.013721526,0.013719948,0.013720007,386.3014302,386.3011247,386.3007763,386.3007907
 08/26  18:40:00,31.33333333,0.014761532,383.3785507,0,23.20386517,23.66118635,23.36392469,23.39284814,0.013780886,0.013782382,0.013780882,0.013780942,386.0814017,386.0807934,386.0806485,386.0806426,0,0,0,0,23.21117142,23.66731282,23.35871544,23.38559363,0.013751385,0.013752898,0.013751359,0.013751419,386.195292,386.194838,386.1945921,386.1945968
 08/26  18:50:00,30.96666667,0.014739635,388.3784466,0,23.1948292,23.65363278,23.36797893,23.39921684,0.013808495,0.013809971,0.013808512,0.013808572,386.0805439,386.0799589,386.0798237,386.0798184,0,0,0,0,23.20386517,23.66118635,23.36392469,23.39284814,0.013780886,0.013782382,0.013780882,0.013780942,386.0814017,386.0807934,386.0806485,386.0806426
 08/26  19:00:00,30.6,0.014711338,381.3783426,0,23.18484548,23.64488802,23.37093885,23.40474217,0.01383421,0.013835665,0.013834248,0.013834308,385.9955098,385.9948198,385.9947483,385.9947338,0,0,0,0,23.1948292,23.65363278,23.36797893,23.39921684,0.013808495,0.013809971,0.013808512,0.013808572,386.0805439,386.0799589,386.0798237,386.0798184
 08/26  19:10:00,30.21666667,0.014938062,387.3782385,0,23.16093764,23.62996171,23.36993775,23.40743948,0.013864525,0.013865936,0.013864586,0.013864646,386.0041775,386.0035447,386.0034739,386.0034618,0,0,0,0,23.18484548,23.64488802,23.37093885,23.40474217,0.01383421,0.013835665,0.013834248,0.013834308,385.9955098,385.9948198,385.9947483,385.9947338
 08/26  19:20:00,29.83333333,0.015146839,387.3781345,0,23.13720466,23.61248305,23.36678024,23.40852708,0.013890271,0.013891613,0.013890351,0.01389041,386.0841405,386.0836789,386.0835661,386.0835656,0,0,0,0,23.16093764,23.62996171,23.36993775,23.40743948,0.013864525,0.013865936,0.013864586,0.013864646,386.0041775,386.0035447,386.0034739,386.0034618
 08/26  19:30:00,29.45,0.015338233,385.3780305,0,23.12050504,23.59559142,23.36312843,23.4091379,0.013904937,0.013906193,0.013905025,0.01390508,386.1005096,386.1001119,386.0999961,386.0999973,0,0,0,0,23.13720466,23.61248305,23.36678024,23.40852708,0.013890271,0.013891613,0.013890351,0.01389041,386.0841405,386.0836789,386.0835661,386.0835656
 08/26  19:40:00,29.06666667,0.015512801,383.3779265,0,23.11088441,23.58047443,23.35968385,23.40975603,0.013906639,0.013907795,0.013906721,0.013906773,385.9778247,385.9772735,385.977228,385.9772091,0,0,0,0,23.12050504,23.59559142,23.36312843,23.4091379,0.013904937,0.013906193,0.013905025,0.01390508,386.1005096,386.1001119,386.0999961,386.0999973
 08/26  19:50:00,28.68333333,0.015671088,386.3778225,0,23.10588075,23.56743306,23.35656166,23.41046755,0.013895927,0.013896973,0.013895992,0.013896037,385.9177605,385.9171603,385.9171501,385.9171231,0,0,0,0,23.11088441,23.58047443,23.35968385,23.40975603,0.013906639,0.013907795,0.013906721,0.013906773,385.9778247,385.9772735,385.977228,385.9772091
 08/26  20:00:00,28.3,0.015813631,385.3777186,0,23.10327754,23.55621546,23.35368318,23.41122593,0.013874007,0.013874936,0.013874044,0.013874082,385.8789767,385.878366,385.8783757,385.8783442,0,0,0,0,23.10588075,23.56743306,23.35656166,23.41046755,0.013895927,0.013896973,0.013895992,0.013896037,385.9177605,385.9171603,385.9171501,385.9171231
 08/26  20:10:00,28.11666667,0.016011877,389.3776146,0,23.10182937,23.54650465,23.35096764,23.41198222,0.01384838,0.013849197,0.013848388,0.013848418,386.0184558,386.0180941,386.0180448,386.0180435,0,0,0,0,23.10327754,23.55621546,23.35368318,23.41122593,0.013874007,0.013874936,0.013874044,0.013874082,385.8789767,385.878366,385.8783757,385.8783442
 08/26  20:20:00,27.93333333,0.016203963,390.3775107,0,23.10097582,23.53805008,23.34836788,23.41270954,0.013823566,0.013824282,0.013823548,0.013823571,386.3002564,386.3003265,386.300165,386.3002216,0,0,0,0,23.10182937,23.54650465,23.35096764,23.41198222,0.01384838,0.013849197,0.013848388,0.013848418,386.0184558,386.0180941,386.0180448,386.0180435
 08/26  20:30:00,27.75,0.016389975,385.3774068,0,23.10046447,23.53064268,23.34585212,23.41339082,0.013800974,0.0138016,0.013800934,0.01380095,386.4072483,386.4074695,386.4072753,386.4073491,0,0,0,0,23.10097582,23.53805008,23.34836788,23.41270954,0.013823566,0.013824282,0.013823548,0.013823571,386.3002564,386.3003265,386.300165,386.3002216
 08/26  20:40:00,27.56666667,0.016569997,385.3773029,0,23.10014545,23.52396601,23.34339524,23.41401308,0.013780578,0.013781126,0.013780521,0.013780531,386.3784329,386.3785989,386.3784297,386.3784903,0,0,0,0,23.10046447,23.53064268,23.34585212,23.41339082,0.013800974,0.0138016,0.013800934,0.01380095,386.4072483,386.4074695,386.4072753,386.4073491
 08/26  20:50:00,27.38333333,0.016744115,385.3771991,0,23.09990415,23.51785474,23.34097526,23.41456511,0.013762023,0.013762502,0.013761953,0.013761958,386.2986154,386.2986574,386.2985317,386.2985687,0,0,0,0,23.10014545,23.52396601,23.34339524,23.41401308,0.013780578,0.013781126,0.013780521,0.013780531,386.3784329,386.3785989,386.3784297,386.3784903
 08/26  21:00:00,27.2,0.016912413,390.3770952,0,23.09965106,23.51221638,23.33857243,23.41503696,0.013745016,0.013745434,0.013744935,0.013744935,386.4329558,386.4331699,386.4330088,386.4330764,0,0,0,0,23.09990415,23.51785474,23.34097526,23.41456511,0.013762023,0.013762502,0.013761953,0.013761958,386.2986154,386.2986574,386.2985317,386.2985687
 08/26  21:10:00,27.3,0.017011652,386.3769914,0,23.0961401,23.50616701,23.33568071,23.41509227,0.013728747,0.013729109,0.013728656,0.013728652,386.5261523,386.5264743,386.5262934,386.5263792,0,0,0,0,23.09965106,23.51221638,23.33857243,23.41503696,0.013745016,0.013745434,0.013744935,0.013744935,386.4329558,386.4331699,386.4330088,386.4330764
 08/26  21:20:00,27.4,0.017111413,385.3768876,0,23.08832021,23.499195,23.33199534,23.41452727,0.013712728,0.01371304,0.013712628,0.013712621,386.5093543,386.5096294,386.5094676,386.5095415,0,0,0,0,23.0961401,23.50616701,23.33568071,23.41509227,0.013728747,0.013729109,0.013728656,0.013728652,386.5261523,386.5264743,386.5262934,386.5263792
 08/26  21:30:00,27.5,0.017211697,388.3767838,0,23.07692153,23.49119134,23.32743334,23.41328539,0.013696783,0.013697048,0.013696675,0.013696663,386.5644447,386.5647712,386.5646051,386.5646884,0,0,0,0,23.08832021,23.499195,23.33199534,23.41452727,0.013712728,0.01371304,0.013712628,0.013712621,386.5093543,386.5096294,386.5094676,386.5095415
 08/26  21:40:00,27.6,0.017312505,381.37668,0,23.06309768,23.48223069,23.32201565,23.41137933,0.013680872,0.013681095,0.013680756,0.013680741,386.3743811,386.3744239,386.3743292,386.3743507,0,0,0,0,23.07692153,23.49119134,23.32743334,23.41328539,0.013696783,0.013697048,0.013696675,0.013696663,386.5644447,386.5647712,386.5646051,386.5646884
 08/26  21:50:00,27.7,0.017413843,389.3765762,0,23.04969743,23.47242342,23.31578754,23.40883834,0.01366499,0.013665174,0.013664867,0.013664849,386.380248,386.3802941,386.3802073,386.3802299,0,0,0,0,23.06309768,23.48223069,23.32201565,23.41137933,0.013680872,0.013681095,0.013680756,0.013680741,386.3743811,386.3744239,386.3743292,386.3743507
 08/26  22:00:00,27.8,0.01751571,389.3764725,0,23.03677299,23.46186284,23.30878951,23.40568889,0.013649129,0.013649276,0.013648999,0.013648977,386.5477483,386.548021,386.5478939,386.5479672,0,0,0,0,23.04969743,23.47242342,23.31578754,23.40883834,0.01366499,0.013665174,0.013664867,0.013664849,386.380248,386.3802941,386.3802073,386.3802299
 08/26  22:10:00,27.8,0.01751571,389.3763688,0,22.97599542,23.43456234,23.29111189,23.3949115,0.013633785,0.013633893,0.013633653,0.013633629,386.8812134,386.8819184,386.8817218,386.8818916,0,0,0,0,23.03677299,23.46186284,23.30878951,23.40568889,0.013649129,0.013649276,0.013648999,0.013648977,386.5477483,386.548021,386.5478939,386.5479672
 08/26  22:20:00,27.8,0.01751571,387.3762651,0,22.90255877,23.39735308,23.26638161,23.37901591,0.013626997,0.01362708,0.013626877,0.013626854,387.089188,387.0900883,387.0898692,387.0900816,0,0,0,0,22.97599542,23.43456234,23.29111189,23.3949115,0.013633785,0.013633893,0.013633653,0.013633629,386.8812134,386.8819184,386.8817218,386.8818916
 08/26  22:30:00,27.8,0.01751571,387.3761614,0,22.8417378,23.35760222,23.23908274,23.36092571,0.013632521,0.0136326,0.013632428,0.013632411,387.1789232,387.1798186,387.1796133,387.1798236,0,0,0,0,22.90255877,23.39735308,23.26638161,23.37901591,0.013626997,0.01362708,0.013626877,0.013626854,387.089188,387.0900883,387.0898692,387.0900816
 08/26  22:40:00,27.8,0.01751571,391.3760577,0,22.79663429,23.31862633,23.21136407,23.34205218,0.013650047,0.013650142,0.013649995,0.013649988,387.5479432,387.5492933,387.5490718,387.5493974,0,0,0,0,22.8417378,23.35760222,23.23908274,23.36092571,0.013632521,0.0136326,0.013632428,0.013632411,387.1789232,387.1798186,387.1796133,387.1798236
 08/26  22:50:00,27.8,0.01751571,381.375954,0,22.76086032,23.28103151,23.18373974,23.32275793,0.013677636,0.013677761,0.013677634,0.013677639,387.2314384,387.2320795,387.2319176,387.2320532,0,0,0,0,22.79663429,23.31862633,23.21136407,23.34205218,0.013650047,0.013650142,0.013649995,0.013649988,387.5479432,387.5492933,387.5490718,387.5493974
 08/26  23:00:00,27.8,0.01751571,391.3758504,0,22.72848253,23.24448269,23.15612256,23.3030189,0.013713239,0.013713402,0.013713292,0.013713312,387.3324422,387.3331309,387.3329937,387.3331561,0,0,0,0,22.76086032,23.28103151,23.18373974,23.32275793,0.013677636,0.013677761,0.013677634,0.013677639,387.2314384,387.2320795,387.2319176,387.2320532
 08/26  23:10:00,27.33333333,0.017662534,386.3757468,0,22.70344553,23.21040311,23.1294729,23.28352058,0.013749057,0.013749253,0.013749157,0.013749191,387.3639579,387.3645929,387.3644762,387.364629,0,0,0,0,22.72848253,23.24448269,23.15612256,23.3030189,0.013713239,0.013713402,0.013713292,0.013713312,387.3324422,387.3331309,387.3329937,387.3331561
