Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/26  23:20:00,26.86666667,0.017786695,388.3756432,0,22.68631752,23.17949299,23.1043262,23.26467204,0.013780867,0.013781083,0.013781,0.013781044,387.4502164,387.4508881,387.4507863,387.4509583,0,0,0,0,22.70344553,23.21040311,23.1294729,23.28352058,0.013749057,0.013749253,0.013749157,0.013749191,387.3639579,387.3645929,387.3644762,387.364629
 08/26  23:30:00,26.4,0.017889151,387.3755396,0,22.67471277,23.15168334,23.08075659,23.24657526,0.013807842,0.013808065,0.013807994,0.013808045,387.4890089,387.4896393,387.4895516,387.4897166,0,0,0,0,22.68631752,23.17949299,23.1043262,23.26467204,0.013780867,0.013781083,0.013781,0.013781044,387.4502164,387.4508881,387.4507863,387.4509583
 08/26  23:40:00,25.93333333,0.017970835,385.375436,0,22.66601356,23.12658291,23.05863146,23.22918971,0.013830607,0.013830828,0.013830768,0.013830823,387.3202872,387.320581,387.3205077,387.3205576,0,0,0,0,22.67471277,23.15168334,23.08075659,23.24657526,0.013807842,0.013808065,0.013807994,0.013808045,387.4890089,387.4896393,387.4895516,387.4897166
 08/26  23:50:00,25.46666667,0.018032661,382.3753325,0,22.65859963,23.10377163,23.03778095,23.2124434,0.013850017,0.013850231,0.013850181,0.013850238,386.8014016,386.8009236,386.8008632,386.8006242,0,0,0,0,22.66601356,23.12658291,23.05863146,23.22918971,0.013830607,0.013830828,0.013830768,0.013830823,387.3202872,387.320581,387.3205077,387.3205576
 08/26  24:00:00,25,0.018075515,382.3752289,0,22.65176952,23.08289923,23.01805807,23.19627316,0.013866749,0.013866953,0.01386691,0.013866967,386.1563511,386.1550578,386.155007,386.1544481,0,0,0,0,22.65859963,23.10377163,23.03778095,23.2124434,0.013850017,0.013850231,0.013850181,0.013850238,386.8014016,386.8009236,386.8008632,386.8006242
 08/27  00:10:00,24.81666667,0.018077615,389.3751254,0,22.63290203,23.06038229,22.99729768,23.17924091,0.01389033,0.013890534,0.013890498,0.01389056,386.1363031,386.1351637,386.1351228,386.1346393,0,0,0,0,22.65176952,23.08289923,23.01805807,23.19627316,0.013866749,0.013866953,0.01386691,0.013866967,386.1563511,386.1550578,386.155007,386.1544481
 08/27  00:20:00,24.63333333,0.018077184,384.3750219,0,22.599526,23.03426132,22.97424916,23.16049052,0.013925263,0.013925483,0.013925453,0.013925525,386.0844843,386.0834554,386.0834194,386.0829837,0,0,0,0,22.63290203,23.06038229,22.99729768,23.17924091,0.01389033,0.013890534,0.013890498,0.01389056,386.1363031,386.1351637,386.1351228,386.1346393
 08/27  00:30:00,24.45,0.018074271,389.3749184,0,22.55598145,23.00422676,22.9486212,23.13979241,0.013971269,0.013971518,0.013971494,0.013971582,386.3334287,386.3329115,386.3328883,386.3326693,0,0,0,0,22.599526,23.03426132,22.97424916,23.16049052,0.013925263,0.013925483,0.013925453,0.013925525,386.0844843,386.0834554,386.0834194,386.0829837
 08/27  00:40:00,24.26666667,0.018068923,381.374815,0,22.50710371,22.97067355,22.92055644,23.11720649,0.014026149,0.014026437,0.014026419,0.014026527,386.0713966,386.0705851,386.0705499,386.0702058,0,0,0,0,22.55598145,23.00422676,22.9486212,23.13979241,0.013971269,0.013971518,0.013971494,0.013971582,386.3334287,386.3329115,386.3328883,386.3326693
 08/27  00:50:00,24.08333333,0.018061187,384.3747115,0,22.45576263,22.93411224,22.89028589,23.09285784,0.014087569,0.014087904,0.014087892,0.014088021,385.7348448,385.73366,385.7336103,385.7331078,0,0,0,0,22.50710371,22.97067355,22.92055644,23.11720649,0.014026149,0.014026437,0.014026419,0.014026527,386.0713966,386.0705851,386.0705499,386.0702058
 08/27  01:00:00,23.9,0.018051111,389.3746081,0,22.40308687,22.89495323,22.85800694,23.06685612,0.01415364,0.014154022,0.014154017,0.014154169,385.8877275,385.8869608,385.8869372,385.8866125,0,0,0,0,22.45576263,22.93411224,22.89028589,23.09285784,0.014087569,0.014087904,0.014087892,0.014088021,385.7348448,385.73366,385.7336103,385.7331078
 08/27  01:10:00,23.9,0.018051111,382.3745047,0,22.36856528,22.85865113,22.82705691,23.04144726,0.014214898,0.014215315,0.014215317,0.014215485,385.7381894,385.7373249,385.7372884,385.7369162,0,0,0,0,22.40308687,22.89495323,22.85800694,23.06685612,0.01415364,0.014154022,0.014154017,0.014154169,385.8877275,385.8869608,385.8869372,385.8866125
 08/27  01:20:00,23.9,0.018051111,390.3744013,0,22.35590792,22.82813876,22.79935062,23.0179691,0.014266486,0.014266917,0.014266924,0.014267101,386.0143733,386.0140393,386.0140396,386.0139121,0,0,0,0,22.36856528,22.85865113,22.82705691,23.04144726,0.014214898,0.014215315,0.014215317,0.014215485,385.7381894,385.7373249,385.7372884,385.7369162
 08/27  01:30:00,23.9,0.018051111,386.3742979,0,22.35837279,22.80380378,22.7753111,22.99678293,0.014307898,0.014308321,0.014308332,0.01430851,386.2304783,386.230516,386.2305414,386.2305841,0,0,0,0,22.35590792,22.82813876,22.79935062,23.0179691,0.014266486,0.014266917,0.014266924,0.014267101,386.0143733,386.0140393,386.0140396,386.0139121
 08/27  01:40:00,23.9,0.018051111,387.3741946,0,22.36845081,22.78494125,22.75468894,22.97779945,0.014340434,0.014340836,0.014340849,0.014341022,386.406344,386.4066213,386.4066627,386.4068216,0,0,0,0,22.35837279,22.80380378,22.7753111,22.99678293,0.014307898,0.014308321,0.014308332,0.01430851,386.2304783,386.230516,386.2305414,386.2305841
 08/27  01:50:00,23.9,0.018051111,390.3740912,0,22.38171927,22.77068891,22.73710087,22.9608284,0.014365619,0.014365989,0.014366003,0.014366166,386.8054275,386.8061531,386.8062285,386.8066399,0,0,0,0,22.36845081,22.78494125,22.75468894,22.97779945,0.014340434,0.014340836,0.014340849,0.014341022,386.406344,386.4066213,386.4066627,386.4068216
 08/27  02:00:00,23.9,0.018051111,389.3739879,0,22.39645142,22.7603421,22.72221946,22.94570412,0.01438467,0.014385006,0.014385019,0.014385171,387.224044,387.225152,387.2252549,387.2258958,0,0,0,0,22.38171927,22.77068891,22.73710087,22.9608284,0.014365619,0.014365989,0.014366003,0.014366166,386.8054275,386.8061531,386.8062285,386.8066399
 08/27  02:10:00,23.9,0.018051111,382.3738846,0,22.3918123,22.7477157,22.70636748,22.92997729,0.014393339,0.014393632,0.014393644,0.014393778,386.9949076,386.9956041,386.995677,386.9960625,0,0,0,0,22.39645142,22.7603421,22.72221946,22.94570412,0.01438467,0.014385006,0.014385019,0.014385171,387.224044,387.225152,387.2252549,387.2258958
 08/27  02:20:00,23.9,0.018051111,384.3737813,0,22.36380649,22.72943005,22.68741143,22.91218138,0.014389751,0.014389995,0.014390005,0.014390115,386.5716649,386.5717711,386.5718011,386.5718267,0,0,0,0,22.3918123,22.7477157,22.70636748,22.92997729,0.014393339,0.014393632,0.014393644,0.014393778,386.9949076,386.9956041,386.995677,386.9960625
 08/27  02:30:00,23.9,0.018051111,385.373678,0,22.31955025,22.70492485,22.66483021,22.89190288,0.014374497,0.014374684,0.014374691,0.014374774,386.262524,386.2622484,386.2622495,386.2620484,0,0,0,0,22.36380649,22.72943005,22.68741143,22.91218138,0.014389751,0.014389995,0.014390005,0.014390115,386.5716649,386.5717711,386.5718011,386.5718267
 08/27  02:40:00,23.9,0.018051111,386.3735748,0,22.26698189,22.67485923,22.63883245,22.86921481,0.014349158,0.014349284,0.014349288,0.014349339,386.1621412,386.1617891,386.1617821,386.1615397,0,0,0,0,22.31955025,22.70492485,22.66483021,22.89190288,0.014374497,0.014374684,0.014374691,0.014374774,386.262524,386.2622484,386.2622495,386.2620484
 08/27  02:50:00,23.9,0.018051111,388.3734715,0,22.21077247,22.64008227,22.60977701,22.84430081,0.014315355,0.014315418,0.014315417,0.014315436,386.3409693,386.340914,386.3409283,386.3408555,0,0,0,0,22.26698189,22.67485923,22.63883245,22.86921481,0.014349158,0.014349284,0.014349288,0.014349339,386.1621412,386.1617891,386.1617821,386.1615397
 08/27  03:00:00,23.9,0.018051111,385.3733683,0,22.15273949,22.60128497,22.57796792,22.81731964,0.014274437,0.014274434,0.014274428,0.014274414,386.3805515,386.3805581,386.3805726,386.3805431,0,0,0,0,22.21077247,22.64008227,22.60977701,22.84430081,0.014315355,0.014315418,0.014315417,0.014315436,386.3409693,386.340914,386.3409283,386.3408555
 08/27  03:10:00,23.98333333,0.018176804,382.3732651,0,22.10700717,22.56283717,22.54595337,22.78996261,0.014234023,0.014233963,0.014233953,0.01423391,386.0369386,386.0364557,386.0364148,386.0361302,0,0,0,0,22.15273949,22.60128497,22.57796792,22.81731964,0.014274437,0.014274434,0.014274428,0.014274414,386.3805515,386.3805581,386.3805726,386.3805431
 08/27  03:20:00,24.06666667,0.018303282,381.3731619,0,22.07627242,22.52715665,22.51522392,22.76324909,0.014198286,0.014198185,0.014198171,0.014198107,385.438025,385.4367655,385.4366334,385.4359301,0,0,0,0,22.10700717,22.56283717,22.54595337,22.78996261,0.014234023,0.014233963,0.014233953,0.01423391,386.0369386,386.0364557,386.0364148,386.0361302
 08/27  03:30:00,24.15,0.018430547,390.3730588,0,22.05581018,22.49472023,22.48617039,22.73748153,0.014167995,0.014167868,0.01416785,0.014167773,385.5609555,385.5600322,385.5599456,385.5594443,0,0,0,0,22.07627242,22.52715665,22.51522392,22.76324909,0.014198286,0.014198185,0.014198171,0.014198107,385.438025,385.4367655,385.4366334,385.4359301
 08/27  03:40:00,24.23333333,0.018558605,385.3729556,0,22.0403719,22.46516132,22.45868671,22.71263194,0.014142445,0.014142302,0.014142283,0.014142198,385.7165503,385.7159883,385.715945,385.7156485,0,0,0,0,22.05581018,22.49472023,22.48617039,22.73748153,0.014167995,0.014167868,0.01416785,0.014167773,385.5609555,385.5600322,385.5599456,385.5594443
 08/27  03:50:00,24.31666667,0.018687462,381.3728525,0,22.02689256,22.43797391,22.4325607,22.68859531,0.014120697,0.014120548,0.014120528,0.014120439,385.4217304,385.4208966,385.420805,385.4203243,0,0,0,0,22.0403719,22.46516132,22.45868671,22.71263194,0.014142445,0.014142302,0.014142283,0.014142198,385.7165503,385.7159883,385.715945,385.7156485
 08/27  04:00:00,24.4,0.018817119,382.3727494,0,22.01419773,22.41275085,22.40761528,22.66528268,0.014102002,0.014101853,0.014101833,0.014101742,384.967753,384.9664764,384.9663125,384.9655405,0,0,0,0,22.02689256,22.43797391,22.4325607,22.68859531,0.014120697,0.014120548,0.014120528,0.014120439,385.4217304,385.4208966,385.420805,385.4203243
 08/27  04:10:00,24.21666667,0.018700965,388.3726463,0,21.99636506,22.38764748,22.38277331,22.64198811,0.014079798,0.014079645,0.014079623,0.014079529,385.0384467,385.0374362,385.0373098,385.03671,0,0,0,0,22.01419773,22.41275085,22.40761528,22.66528268,0.014102002,0.014101853,0.014101833,0.014101742,384.967753,384.9664764,384.9663125,384.9655405
 08/27  04:20:00,24.03333333,0.018584751,385.3725432,0,21.97225633,22.36161916,22.35739709,22.61828381,0.014050706,0.014050541,0.014050517,0.014050414,385.1833429,385.1826673,385.1825887,385.1822024,0,0,0,0,21.99636506,22.38764748,22.38277331,22.64198811,0.014079798,0.014079645,0.014079623,0.014079529,385.0384467,385.0374362,385.0373098,385.03671
 08/27  04:30:00,23.85,0.018468492,386.3724402,0,21.94379515,22.33441844,22.33130534,22.59403873,0.014014457,0.014014274,0.014014247,0.01401413,385.356023,385.3556682,385.355636,385.3554541,0,0,0,0,21.97225633,22.36161916,22.35739709,22.61828381,0.014050706,0.014050541,0.014050517,0.014050414,385.1833429,385.1826673,385.1825887,385.1822024
 08/27  04:40:00,23.66666667,0.018352204,389.3723371,0,21.91311813,22.30614879,22.3045228,22.56925799,0.013972088,0.013971882,0.01397185,0.013971717,385.7703717,385.7705813,385.7706368,385.7708255,0,0,0,0,21.94379515,22.33441844,22.33130534,22.59403873,0.014014457,0.014014274,0.014014247,0.01401413,385.356023,385.3556682,385.355636,385.3554541
 08/27  04:50:00,23.48333333,0.0182359,382.3722341,0,21.88146588,22.27697704,22.27712039,22.54397938,0.013924791,0.013924558,0.013924522,0.01392437,385.6972172,385.69731,385.6973416,385.6974434,0,0,0,0,21.91311813,22.30614879,22.3045228,22.56925799,0.013972088,0.013971882,0.01397185,0.013971717,385.7703717,385.7705813,385.7706368,385.7708255
 08/27  05:00:00,23.3,0.018119595,381.3721311,0,21.84930665,22.24703519,22.24915531,22.51823388,0.013873531,0.013873271,0.01387323,0.013873059,385.2216369,385.2211231,385.2210491,385.2207346,0,0,0,0,21.88146588,22.27697704,22.27712039,22.54397938,0.013924791,0.013924558,0.013924522,0.01392437,385.6972172,385.69731,385.6973416,385.6974434
 08/27  05:10:00,23.4,0.01823253,385.3720281,0,21.82242026,22.2179502,22.22161277,22.49268412,0.0138251,0.01382482,0.013824775,0.013824589,384.9692927,384.9685336,384.9684162,384.9679314,0,0,0,0,21.84930665,22.24703519,22.24915531,22.51823388,0.013873531,0.013873271,0.01387323,0.013873059,385.2216369,385.2211231,385.2210491,385.2207346
 08/27  05:20:00,23.5,0.018346101,385.3719251,0,21.80222853,22.19096969,22.19511607,22.46776401,0.013783055,0.013782767,0.01378272,0.013782527,384.9352854,384.9345967,384.9344902,384.9340503,0,0,0,0,21.82242026,22.2179502,22.22161277,22.49268412,0.0138251,0.01382482,0.013824775,0.013824589,384.9692927,384.9685336,384.9684162,384.9679314
 08/27  05:30:00,23.6,0.018460312,387.3718222,0,21.78671688,22.16612678,22.16979039,22.44358108,0.0137478,0.013747514,0.013747467,0.013747275,385.1624393,385.1621294,385.1620893,385.1619134,0,0,0,0,21.80222853,22.19096969,22.19511607,22.46776401,0.013783055,0.013782767,0.01378272,0.013782527,384.9352854,384.9345967,384.9344902,384.9340503
 08/27  05:40:00,23.7,0.018575168,383.3717192,0,21.77368041,22.14362192,22.14557763,22.42012033,0.013718406,0.013718131,0.013718084,0.013717897,385.1498799,385.1496176,385.1495833,385.1494296,0,0,0,0,21.78671688,22.16612678,22.16979039,22.44358108,0.0137478,0.013747514,0.013747467,0.013747275,385.1624393,385.1621294,385.1620893,385.1619134
 08/27  05:50:00,23.8,0.018690669,388.3716163,0,21.76185926,22.12368475,22.12238888,22.39734319,0.013693771,0.01369351,0.013693466,0.013693287,385.375692,385.3757255,385.3757415,385.3758045,0,0,0,0,21.77368041,22.14362192,22.14557763,22.42012033,0.013718406,0.013718131,0.013718084,0.013717897,385.1498799,385.1496176,385.1495833,385.1494296
 08/27  06:00:00,23.9,0.018806822,391.3715134,0,21.75070982,22.10616903,22.10013734,22.37520917,0.013673006,0.013672763,0.013672721,0.013672552,386.0136347,386.0143727,386.0145069,386.0151072,0,0,0,0,21.76185926,22.12368475,22.12238888,22.39734319,0.013693771,0.01369351,0.013693466,0.013693287,385.375692,385.3757255,385.3757415,385.3758045
 08/27  06:10:00,23.98333333,0.018806735,387.3714105,0,21.86379686,22.12579764,22.10100773,22.36977636,0.013674951,0.013674735,0.013674699,0.013674551,386.4220121,386.4231319,386.4233291,386.4242303,0,0,0,0,21.75070982,22.10616903,22.10013734,22.37520917,0.013673006,0.013672763,0.013672721,0.013672552,386.0136347,386.0143727,386.0145069,386.0151072
 08/27  06:20:00,24.06666667,0.018806099,386.3713076,0,22.03169729,22.17329994,22.11952797,22.37725998,0.013705122,0.013704941,0.013704909,0.013704801,386.5573991,386.558576,386.558782,386.5597262,0,0,0,0,21.86379686,22.12579764,22.10100773,22.36977636,0.013674951,0.013674735,0.013674699,0.013674551,386.4220121,386.4231319,386.4233291,386.4242303
 08/27  06:30:00,24.15,0.018804906,388.3712048,0,22.19272913,22.23564082,22.14782538,22.39214929,0.013762223,0.013762072,0.01376204,0.013761986,386.6478324,386.6489372,386.6491229,386.6500619,0,0,0,0,22.03169729,22.17329994,22.11952797,22.37725998,0.013705122,0.013704941,0.013704909,0.013704801,386.5573991,386.558576,386.558782,386.5597262
 08/27  06:40:00,24.23333333,0.018803152,387.371102,0,22.33014197,22.30640072,22.18172837,22.41154198,0.013843153,0.013843017,0.013842977,0.013842989,386.7107805,386.7117811,386.7119391,386.7128489,0,0,0,0,22.19272913,22.23564082,22.14782538,22.39214929,0.013762223,0.013762072,0.01376204,0.013761986,386.6478324,386.6489372,386.6491229,386.6500619
 08/27  06:50:00,24.31666667,0.018800834,389.3709992,0,22.45091758,22.38335517,22.2198825,22.43451627,0.013945006,0.013944866,0.013944803,0.013944888,386.848766,386.8496473,386.8497486,386.8506815,0,0,0,0,22.33014197,22.30640072,22.18172837,22.41154198,0.013843153,0.013843017,0.013842977,0.013842989,386.7107805,386.7117811,386.7119391,386.7128489
 08/27  07:00:00,24.4,0.018797944,388.3708964,0,22.56543972,22.46610968,22.2621175,22.46097891,0.014065397,0.014065236,0.014065132,0.01406529,386.9876986,386.9884671,386.9885062,386.9894582,0,0,0,0,22.45091758,22.38335517,22.2198825,22.43451627,0.013945006,0.013944866,0.013944803,0.013944888,386.848766,386.8496473,386.8497486,386.8506815
 08/27  07:10:00,24.86666667,0.019034731,385.3707936,0,22.66009153,22.54919269,22.30538017,22.48888757,0.014187572,0.014187382,0.014187224,0.014187447,386.9783121,386.9790256,386.9790771,386.9799522,0,0,0,0,22.56543972,22.46610968,22.2621175,22.46097891,0.014065397,0.014065236,0.014065132,0.01406529,386.9876986,386.9884671,386.9885062,386.9894582
 08/27  07:20:00,25.33333333,0.019267724,386.3706908,0,22.73205391,22.6294786,22.34789989,22.51702273,0.014301556,0.014301341,0.014301123,0.014301394,386.9221399,386.9228169,386.9229021,386.9236756,0,0,0,0,22.66009153,22.54919269,22.30538017,22.48888757,0.014187572,0.014187382,0.014187224,0.014187447,386.9783121,386.9790256,386.9790771,386.9799522
 08/27  07:30:00,25.8,0.019496553,388.3705881,0,22.79241451,22.706336,22.38926282,22.54505414,0.014404433,0.014404203,0.014403925,0.014404229,386.9522296,386.9528469,386.9528944,386.9536183,0,0,0,0,22.73205391,22.6294786,22.34789989,22.51702273,0.014301556,0.014301341,0.014301123,0.014301394,386.9221399,386.9228169,386.9229021,386.9236756
 08/27  07:40:00,26.26666667,0.019720839,390.3704853,0,22.84734522,22.78001363,22.4296348,22.57303929,0.014496535,0.014496299,0.014495963,0.014496287,387.1281514,387.12868,387.1285612,387.1293093,0,0,0,0,22.79241451,22.706336,22.38926282,22.54505414,0.014404433,0.014404203,0.014403925,0.014404229,386.9522296,386.9528469,386.9528944,386.9536183
 08/27  07:50:00,26.73333333,0.019940185,390.3703826,0,22.89934512,22.85102485,22.46931844,22.60113615,0.014578921,0.014578688,0.014578298,0.014578633,387.3702083,387.3706492,387.370302,387.3710989,0,0,0,0,22.84734522,22.78001363,22.4296348,22.57303929,0.014496535,0.014496299,0.014495963,0.014496287,387.1281514,387.12868,387.1285612,387.1293093
 08/27  08:00:00,27.2,0.020154185,387.3702799,0,22.94959781,22.92032096,22.50865591,22.62954018,0.014652486,0.014652263,0.014651824,0.014652163,387.4869863,387.4873707,387.4869342,387.4877202,0,0,0,0,22.89934512,22.85102485,22.46931844,22.60113615,0.014578921,0.014578688,0.014578298,0.014578633,387.3702083,387.3706492,387.370302,387.3710989
 08/27  08:10:00,27.56666667,0.020082278,389.3701773,0,22.99700992,22.98927363,22.54843004,22.6587563,0.014720589,0.01472038,0.014719896,0.014720233,387.5973224,387.5976691,387.5971393,387.5979049,0,0,0,0,22.94959781,22.92032096,22.50865591,22.62954018,0.014652486,0.014652263,0.014651824,0.014652163,387.4869863,387.4873707,387.4869342,387.4877202
 08/27  08:20:00,27.93333333,0.019996249,383.3700746,0.0909091,23.04467132,23.05861712,22.59069526,22.69016438,0.014785181,0.014784989,0.014789159,0.014789493,387.4617272,387.4620375,388.7667696,388.7674132,0,0,0,0,22.99700992,22.98927363,22.54843004,22.6587563,0.014720589,0.01472038,0.014719896,0.014720233,387.5973224,387.5976691,387.5971393,387.5979049
 08/27  08:30:00,28.3,0.019895607,382.369972,0.272727,23.09489628,23.12860428,22.63814176,22.72560678,0.014846837,0.014846665,0.014867548,0.014867878,387.1403397,387.1405976,393.0995018,393.09991,0,0,0,0,23.04467132,23.05861712,22.59069526,22.69016438,0.014785181,0.014784989,0.014789159,0.014789493,387.4617272,387.4620375,388.7667696,388.7674132
 08/27  08:40:00,28.66666667,0.01977985,383.3698693,0.454545,23.1478193,23.1987053,22.6918634,22.76588744,0.01490551,0.014905359,0.014958167,0.014958492,386.8057035,386.8058994,401.6411725,401.6412438,0,0,0,0,23.09489628,23.12860428,22.63814176,22.72560678,0.014846837,0.014846665,0.014867548,0.014867878,387.1403397,387.1405976,393.0995018,393.09991
 08/27  08:50:00,29.03333333,0.019648466,382.3697667,0.545455,23.20197258,23.26805756,22.7502247,22.80998058,0.014961006,0.014960878,0.015056117,0.015056435,386.4667638,386.4668832,413.0907442,413.0903806,0,0,0,0,23.1478193,23.1987053,22.6918634,22.76588744,0.01490551,0.014905359,0.014958167,0.014958492,386.8057035,386.8058994,401.6411725,401.6412438
 08/27  09:00:00,29.4,0.019500936,387.3696642,0.454545,23.25630201,23.33653672,22.8088327,22.85496776,0.015013158,0.015013053,0.01514796,0.015148268,386.35745,386.3575403,423.9971444,423.996344,0,0,0,0,23.20197258,23.26805756,22.7502247,22.80998058,0.014961006,0.014960878,0.015056117,0.015056435,386.4667638,386.4668832,413.0907442,413.0903806
 08/27  09:10:00,29.68333333,0.019192751,383.3695616,0.454545,23.25699798,23.39132213,22.85734651,22.893903,0.015050552,0.015050465,0.015223573,0.015223872,386.2840047,386.2840595,434.5261579,434.5250412,0,0,0,0,23.25630201,23.33653672,22.8088327,22.85496776,0.015013158,0.015013053,0.01514796,0.015148268,386.35745,386.3575403,423.9971444,423.996344
 08/27  09:20:00,29.96666667,0.01886884,386.369459,0.454545,23.23812764,23.43677545,22.89916049,22.92886601,0.015079868,0.0150798,0.015289855,0.015290147,386.2596093,386.2596475,444.7521025,444.750762,0,0,0,0,23.25699798,23.39132213,22.85734651,22.893903,0.015050552,0.015050465,0.015223573,0.015223872,386.2840047,386.2840595,434.5261579,434.5250412
 08/27  09:30:00,30.25,0.01852887,390.3693565,0.636364,23.22767932,23.4784914,22.94162982,22.96466052,0.015107453,0.015107409,0.015362707,0.015362992,386.347704,386.3478121,457.3882978,457.3867886,0,0,0,0,23.23812764,23.43677545,22.89916049,22.92886601,0.015079868,0.0150798,0.015289855,0.015290147,386.2596093,386.2596475,444.7521025,444.750762
 08/27  09:40:00,30.53333333,0.018172505,382.369254,0.545455,23.23273782,23.51894245,22.98413617,23.00084202,0.015136089,0.015136072,0.015436209,0.015436487,386.319592,386.3196606,469.792619,469.7909687,0,0,0,0,23.22767932,23.4784914,22.94162982,22.96466052,0.015107453,0.015107409,0.015362707,0.015362992,386.347704,386.3478121,457.3882978,457.3867886
 08/27  09:50:00,30.81666667,0.01779941,386.3691515,0.454545,23.24944223,23.55936637,23.02505652,23.036309,0.015166337,0.015166351,0.015503813,0.015504082,386.2875154,386.2875472,480.1066653,480.1049144,0,0,0,0,23.23273782,23.51894245,22.98413617,23.00084202,0.015136089,0.015136072,0.015436209,0.015436487,386.319592,386.3196606,469.792619,469.7909687
 08/27  10:00:00,31.1,0.017409243,382.369049,0.636364,23.27241728,23.60020685,23.06832191,23.07369478,0.015197997,0.015198044,0.015577045,0.015577305,386.1866835,386.1866063,491.516025,491.5142306,0,0,0,0,23.24944223,23.55936637,23.02505652,23.036309,0.015166337,0.015166351,0.015503813,0.015504082,386.2875154,386.2875472,480.1066653,480.1049144
 08/27  10:10:00,31.38333333,0.01725278,386.3689465,0.363636,23.29825535,23.6415476,23.10874697,23.10952251,0.015229918,0.015229999,0.015639155,0.015639406,386.1336196,386.1334887,499.8156189,499.8138471,0,0,0,0,23.27241728,23.60020685,23.06832191,23.07369478,0.015197997,0.015198044,0.015577045,0.015577305,386.1866835,386.1866063,491.516025,491.5142306
 08/27  10:20:00,31.66666667,0.017085998,391.3688441,0.272727,23.32551458,23.68341216,23.14606036,23.14333752,0.015261375,0.015261489,0.0156875,0.015687741,386.2331317,386.2331254,504.5796674,504.577978,0,0,0,0,23.29825535,23.6415476,23.10874697,23.10952251,0.015229918,0.015229999,0.015639155,0.015639406,386.1336196,386.1334887,499.8156189,499.8138471
 08/27  10:30:00,31.95,0.016908657,389.3687417,0.454545,23.35397064,23.72648321,23.18576863,23.17882708,0.015292092,0.015292238,0.01573812,0.01573835,386.3731208,386.3732841,510.2170412,510.2154971,0,0,0,0,23.32551458,23.68341216,23.14606036,23.14333752,0.015261375,0.015261489,0.0156875,0.015687741,386.2331317,386.2331254,504.5796674,504.577978
 08/27  10:40:00,32.23333333,0.01672051,388.3686393,0.272727,23.38343265,23.77072719,23.22492212,23.21404487,0.015322001,0.015322179,0.015782113,0.015782333,386.4862034,386.4865003,514.2146835,514.2133491,0,0,0,0,23.35397064,23.72648321,23.18576863,23.17882708,0.015292092,0.015292238,0.01573812,0.01573835,386.3731208,386.3732841,510.2170412,510.2154971
 08/27  10:50:00,32.51666667,0.016521316,382.3685369,0.272727,23.41368437,23.81595657,23.26389931,23.24926668,0.015351087,0.015351296,0.015820826,0.015821035,386.4416792,386.4419019,516.8188994,516.817843,0,0,0,0,23.38343265,23.77072719,23.22492212,23.21404487,0.015322001,0.015322179,0.015782113,0.015782333,386.4862034,386.4865003,514.2146835,514.2133491
 08/27  11:00:00,32.8,0.016310822,382.3684345,0.363636,23.44459923,23.86202998,23.30507523,23.28610106,0.015379328,0.015379567,0.015861568,0.015861768,386.3048493,386.3048759,520.1257008,520.1249952,0,0,0,0,23.41368437,23.81595657,23.26389931,23.24926668,0.015351087,0.015351296,0.015820826,0.015821035,386.4416792,386.4419019,516.8188994,516.817843
 08/27  11:10:00,32.88333333,0.016230446,389.3683321,0.363636,23.47254016,23.90787425,23.347709,23.32406324,0.015406575,0.015406842,0.015903628,0.015903817,386.294546,386.2945619,524.1977585,524.1974713,0,0,0,0,23.44459923,23.86202998,23.30507523,23.28610106,0.015379328,0.015379567,0.015861568,0.015861768,386.3048493,386.3048759,520.1257008,520.1249952
 08/27  11:20:00,32.96666667,0.016148865,385.3682298,0.363636,23.49646435,23.95289524,23.39091261,23.36256352,0.015432758,0.015433054,0.01594523,0.015945408,386.292221,386.2922337,528.4440321,528.4442477,0,0,0,0,23.47254016,23.90787425,23.347709,23.32406324,0.015406575,0.015406842,0.015903628,0.015903817,386.294546,386.2945619,524.1977585,524.1974713
 08/27  11:30:00,33.05,0.016066075,382.3681275,0.272727,23.51746592,23.99697365,23.43270157,23.40026822,0.015457887,0.015458209,0.015980586,0.015980754,386.2068301,386.2067067,531.1695239,531.1703282,0,0,0,0,23.49646435,23.95289524,23.39091261,23.36256352,0.015432758,0.015433054,0.01594523,0.015945408,386.292221,386.2922337,528.4440321,528.4442477
 08/27  11:40:00,33.13333333,0.015982066,386.3680252,0.181818,23.53684208,24.04006639,23.47204814,23.4365069,0.015482,0.015482348,0.016006542,0.016006701,386.1576157,386.1574186,531.6107594,531.6122033,0,0,0,0,23.51746592,23.99697365,23.43270157,23.40026822,0.015457887,0.015458209,0.015980586,0.015980754,386.2068301,386.2067067,531.1695239,531.1703282
 08/27  11:50:00,33.21666667,0.015896828,382.3679229,0.454545,23.55546884,24.08218753,23.51505508,23.4753953,0.015505142,0.015505515,0.01604166,0.01604181,386.0593136,386.058956,534.8047832,534.8069339,0,0,0,0,23.53684208,24.04006639,23.47204814,23.4365069,0.015482,0.015482348,0.016006542,0.016006701,386.1576157,386.1574186,531.6107594,531.6122033
 08/27  12:00:00,33.3,0.015810356,388.3678206,0.454545,23.57397928,24.12365251,23.56097373,23.51646488,0.015527356,0.015527754,0.01608339,0.016083528,386.057354,386.057011,540.1791473,540.182075,0,0,0,0,23.55546884,24.08218753,23.51505508,23.4753953,0.015505142,0.015505515,0.01604166,0.01604181,386.0593136,386.058956,534.8047832,534.8069339
 08/27  12:10:00,33.4,0.01573503,391.3677184,0.181818,23.58967265,24.16376472,23.6028484,23.55504654,0.015553088,0.015553518,0.01611663,0.01611676,386.1897728,386.1896941,542.3655546,542.369308,0,0,0,0,23.57397928,24.12365251,23.56097373,23.51646488,0.015527356,0.015527754,0.01608339,0.016083528,386.057354,386.057011,540.1791473,540.182075
 08/27  12:20:00,33.5,0.015658298,381.3676161,0.181818,23.6020883,24.20215045,23.64131089,23.59153944,0.015584888,0.015585363,0.016146962,0.016147082,386.1670256,386.1668981,541.9113927,541.9160289,0,0,0,0,23.58967265,24.16376472,23.6028484,23.55504654,0.015553088,0.015553518,0.01611663,0.01611676,386.1897728,386.1896941,542.3655546,542.369308
 08/27  12:30:00,33.6,0.015580148,386.3675139,0.0909091,23.61226306,24.23883071,23.67649238,23.62600407,0.015623287,0.01562382,0.016175647,0.016175758,386.1337068,386.1335155,539.1645522,539.1700584,0,0,0,0,23.6020883,24.20215045,23.64131089,23.59153944,0.015584888,0.015585363,0.016146962,0.016147082,386.1670256,386.1668981,541.9113927,541.9160289
 08/27  12:40:00,33.7,0.015500573,389.3674117,0.0909091,23.62134122,24.27386879,23.70994884,23.65942237,0.015667887,0.015668494,0.016207213,0.016207314,386.1878308,386.1877659,535.5846969,535.5910122,0,0,0,0,23.61226306,24.23883071,23.67649238,23.62600407,0.015623287,0.01562382,0.016175647,0.016175758,386.1337068,386.1335155,539.1645522,539.1700584
 08/27  12:50:00,33.8,0.01541956,390.3673095,0.272727,23.63000633,24.30736269,23.74580593,23.69452253,0.015718083,0.015718776,0.016253714,0.016253804,386.3190131,386.3192421,534.6606877,534.6677597,0,0,0,0,23.62134122,24.27386879,23.70994884,23.65942237,0.015667887,0.015668494,0.016207213,0.016207314,386.1878308,386.1877659,535.5846969,535.5910122
 08/27  13:00:00,33.9,0.015337099,387.3672074,0.181818,23.63855032,24.33942004,23.7815325,23.72958547,0.015773319,0.015774109,0.016306913,0.016306992,386.4140133,386.4144472,534.1565945,534.1644017,0,0,0,0,23.63000633,24.30736269,23.74580593,23.69452253,0.015718083,0.015718776,0.016253714,0.016253804,386.3190131,386.3192421,534.6606877,534.6677597
 08/27  13:10:00,34.18333333,0.015416163,383.3671052,0.181818,23.65073442,24.37119291,23.81694654,23.76446994,0.015827751,0.015828637,0.016358721,0.016358788,386.3830125,386.3833514,533.36376,533.3723005,0,0,0,0,23.63855032,24.33942004,23.7815325,23.72958547,0.015773319,0.015774109,0.016306913,0.016306992,386.4140133,386.4144472,534.1565945,534.1644017
 08/27  13:20:00,34.46666667,0.015493201,388.3670031,0.181818,23.66771036,24.40335508,23.85237072,23.79937502,0.015877857,0.015878828,0.016405595,0.016405652,386.3903323,386.3906757,532.4427428,532.4519858,0,0,0,0,23.65073442,24.37119291,23.81694654,23.76446994,0.015827751,0.015828637,0.016358721,0.016358788,386.3830125,386.3833514,533.36376,533.3723005
 08/27  13:30:00,34.75,0.015568139,381.366901,0.272727,23.68866672,24.43615725,23.88961959,23.83550941,0.015922579,0.01592362,0.016451706,0.016451753,386.2902087,386.2902922,532.6925656,532.7025179,0,0,0,0,23.66771036,24.40335508,23.85237072,23.79937502,0.015877857,0.015878828,0.016405595,0.016405652,386.3903323,386.3906757,532.4427428,532.4519858
 08/27  13:40:00,35.03333333,0.015640895,381.3667989,0.454545,23.71197076,24.46925118,23.93117584,23.87449574,0.015962002,0.015963098,0.01650513,0.016505167,386.1185637,386.1182167,536.354947,536.3656468,0,0,0,0,23.68866672,24.43615725,23.88961959,23.83550941,0.015922579,0.01592362,0.016451706,0.016451753,386.2902087,386.2902922,532.6925656,532.7025179
 08/27  13:50:00,35.31666667,0.015711392,381.3666968,0.454545,23.73637693,24.50230636,23.97498339,23.91492841,0.015996481,0.01599762,0.016560327,0.016560353,385.9252482,385.9244287,541.8512574,541.8627742,0,0,0,0,23.71197076,24.46925118,23.93117584,23.87449574,0.015962002,0.015963098,0.01650513,0.016505167,386.1185637,386.1182167,536.354947,536.3656468
 08/27  14:00:00,35.6,0.015779547,387.3665947,0.363636,23.76111735,24.53506312,24.01766301,23.95451962,0.01602633,0.016027499,0.016607541,0.016607559,385.8670939,385.8661609,546.5581606,546.5705436,0,0,0,0,23.73637693,24.50230636,23.97498339,23.91492841,0.015996481,0.01599762,0.016560327,0.016560353,385.9252482,385.9244287,541.8512574,541.8627742
 08/27  14:10:00,35.5,0.015755701,383.3664927,0.727273,23.78577106,24.56734407,24.06540743,23.99741712,0.016050912,0.016052096,0.016665153,0.016665161,385.8103649,385.8093245,555.5898435,555.6032147,0,0,0,0,23.76111735,24.53506312,24.01766301,23.95451962,0.01602633,0.016027499,0.016607541,0.016607559,385.8670939,385.8661609,546.5581606,546.5705436
 08/27  14:20:00,35.4,0.015731584,381.3663907,0.363636,23.810112,24.59900657,24.1098766,24.03801784,0.016069888,0.016071074,0.016707437,0.016707437,385.6877852,385.6864686,561.8738162,561.8883148,0,0,0,0,23.78577106,24.56734407,24.06540743,23.99741712,0.016050912,0.016052096,0.016665153,0.016665161,385.8103649,385.8093245,555.5898435,555.6032147
 08/27  14:30:00,35.3,0.015707201,389.3662887,0.272727,23.83406219,24.62993914,24.14958769,24.07530145,0.016083285,0.016084458,0.016729946,0.016729943,385.7024041,385.7011797,564.3813166,564.3969849,0,0,0,0,23.810112,24.59900657,24.1098766,24.03801784,0.016069888,0.016071074,0.016707437,0.016707437,385.6877852,385.6864686,561.8738162,561.8883148
 08/27  14:40:00,35.2,0.015682557,390.3661867,0.272727,23.85732686,24.65980076,24.18672419,24.11070554,0.016091299,0.016092445,0.016739759,0.016739754,385.8357986,385.8349768,564.9926559,565.0094902,0,0,0,0,23.83406219,24.62993914,24.14958769,24.07530145,0.016083285,0.016084458,0.016729946,0.016729943,385.7024041,385.7011797,564.3813166,564.3969849
 08/27  14:50:00,35.1,0.015657653,384.3660847,0.454545,23.88011085,24.68860901,24.22618234,24.14751481,0.016094167,0.016095275,0.016752022,0.016752016,385.8839112,385.8832508,567.6160136,567.6340628,0,0,0,0,23.85732686,24.65980076,24.18672419,24.11070554,0.016091299,0.016092445,0.016739759,0.016739754,385.8357986,385.8349768,564.9926559,565.0094902
 08/27  15:00:00,35,0.015632494,385.3659828,0.454545,23.9024714,24.7164435,24.26738653,24.18535274,0.016092113,0.01609317,0.016765176,0.016765169,385.8787461,385.8780983,571.7915006,571.8108345,0,0,0,0,23.88011085,24.68860901,24.22618234,24.14751481,0.016094167,0.016095275,0.016752022,0.016752016,385.8839112,385.8832508,567.6160136,567.6340628
 08/27  15:10:00,35.1,0.015660302,384.3658808,0.272727,23.92390998,24.74334735,24.30587073,24.22142079,0.01609063,0.016091641,0.016771169,0.016771163,385.8337139,385.8329703,573.7937675,573.8144441,0,0,0,0,23.9024714,24.7164435,24.26738653,24.18535274,0.016092113,0.01609317,0.016765176,0.016765169,385.8787461,385.8780983,571.7915006,571.8108345
 08/27  15:20:00,35.2,0.015687863,391.3657789,0.454545,23.94411843,24.76938182,24.34535437,24.25822629,0.016093086,0.016094062,0.016784782,0.016784775,385.9282208,385.927764,576.9454237,576.96745,0,0,0,0,23.92390998,24.74334735,24.30587073,24.22142079,0.01609063,0.016091641,0.016771169,0.016771163,385.8337139,385.8329703,573.7937675,573.8144441
 08/27  15:30:00,35.3,0.015715174,381.365677,0.545455,23.9633916,24.7946099,24.38733301,24.29676086,0.016100513,0.01610147,0.016811644,0.016811633,385.8947568,385.894227,582.2427573,582.2662473,0,0,0,0,23.94411843,24.76938182,24.34535437,24.25822629,0.016093086,0.016094062,0.016784782,0.016784775,385.9282208,385.927764,576.9454237,576.96745
 08/27  15:40:00,35.4,0.015742231,387.3655751,0.363636,23.98221823,24.81894583,24.42721352,24.33393256,0.016112848,0.016113801,0.016837813,0.016837797,385.8894512,385.888928,586.0190459,586.0440618,0,0,0,0,23.9633916,24.7946099,24.38733301,24.29676086,0.016100513,0.01610147,0.016811644,0.016811633,385.8947568,385.894227,582.2427573,582.2662473
 08/27  15:50:00,35.5,0.01576903,384.3654733,0.636364,24.00100491,24.84232308,24.46982456,24.37295367,0.016129763,0.016130724,0.016877846,0.016877822,385.8586077,385.8580202,592.3191211,592.3457672,0,0,0,0,23.98221823,24.81894583,24.42721352,24.33393256,0.016112848,0.016113801,0.016837813,0.016837797,385.8894512,385.888928,586.0190459,586.0440618
 08/27  16:00:00,35.6,0.015795567,383.3653714,0.363636,24.01997052,24.86470636,24.50938542,24.40994575,0.016150963,0.016151944,0.016913911,0.016913879,385.7855665,385.7847995,596.2980747,596.3264451,0,0,0,0,24.00100491,24.84232308,24.46982456,24.37295367,0.016129763,0.016130724,0.016877846,0.016877822,385.8586077,385.8580202,592.3191211,592.3457672
 08/27  16:10:00,35.5,0.015709266,390.3652696,0.363636,24.03570282,24.88503292,24.5456855,24.44472645,0.016171252,0.01617225,0.016941926,0.01694189,385.8463151,385.8457489,598.4460157,598.4761007,0,0,0,0,24.01997052,24.86470636,24.50938542,24.40994575,0.016150963,0.016151944,0.016913911,0.016913879,385.7855665,385.7847995,596.2980747,596.3264451
 08/27  16:20:00,35.4,0.015623381,384.3651678,0.545455,24.04729347,24.90272022,24.58285731,24.48003159,0.016187463,0.016188466,0.016972395,0.016972353,385.8645082,385.8640164,602.3503771,602.382221,0,0,0,0,24.03570282,24.88503292,24.5456855,24.44472645,0.016171252,0.01617225,0.016941926,0.01694189,385.8463151,385.8457489,598.4460157,598.4761007
 08/27  16:30:00,35.3,0.015537913,383.365066,0.363636,24.05570116,24.91769164,24.6171127,24.51330998,0.016198638,0.016199632,0.016993128,0.016993084,385.8099686,385.8093419,604.8930738,604.9267112,0,0,0,0,24.04729347,24.90272022,24.58285731,24.48003159,0.016187463,0.016188466,0.016972395,0.016972353,385.8645082,385.8640164,602.3503771,602.382221
 08/27  16:40:00,35.2,0.01545286,384.3649642,0.545455,24.06216354,24.93010485,24.65176209,24.54675614,0.01620485,0.016205822,0.017014278,0.017014232,385.7409347,385.7401361,608.9048206,608.9402691,0,0,0,0,24.05570116,24.91769164,24.6171127,24.51330998,0.016198638,0.016199632,0.016993128,0.016993084,385.8099686,385.8093419,604.8930738,604.9267112
 08/27  16:50:00,35.1,0.01536822,383.3648625,0.363636,24.06738975,24.94010161,24.68315006,24.57790818,0.016206425,0.016207361,0.017024923,0.017024878,385.6552462,385.6542338,611.2900942,611.32735,0,0,0,0,24.06216354,24.93010485,24.65176209,24.54675614,0.01620485,0.016205822,0.017014278,0.017014232,385.7409347,385.7401361,608.9048206,608.9402691
 08/27  17:00:00,35,0.015283993,383.3647607,0.545455,24.0717862,24.94790079,24.71483115,24.60912375,0.016203652,0.016204542,0.017036087,0.017036044,385.5636206,385.5623849,615.0119248,615.0509799,0,0,0,0,24.06738975,24.94010161,24.68315006,24.57790818,0.016206425,0.016207361,0.017024923,0.017024878,385.6552462,385.6542338,611.2900942,611.32735
 08/27  17:10:00,34.71666667,0.015518352,386.364659,0.272727,24.07557292,24.95379421,24.74172868,24.63698543,0.016196748,0.016197582,0.017032313,0.017032276,385.539538,385.5382828,615.8333874,615.8741648,0,0,0,0,24.0717862,24.94790079,24.71483115,24.60912375,0.016203652,0.016204542,0.017036087,0.017036044,385.5636206,385.5623849,615.0119248,615.0509799
 08/27  17:20:00,34.43333333,0.015741252,388.3645573,0.272727,24.07874343,24.9579458,24.76489343,24.6621523,0.016185889,0.016186657,0.017016899,0.017016871,385.603315,385.6022958,614.6344422,614.6767989,0,0,0,0,24.07557292,24.95379421,24.74172868,24.63698543,0.016196748,0.016197582,0.017032313,0.017032276,385.539538,385.5382828,615.8333874,615.8741648
 08/27  17:30:00,34.15,0.015952933,390.3644556,0.272727,24.08134059,24.96051061,24.78595556,24.68568167,0.016171231,0.016171925,0.016994906,0.016994888,385.7526504,385.7521061,612.7609434,612.8046987,0,0,0,0,24.07874343,24.9579458,24.76489343,24.6621523,0.016185889,0.016186657,0.017016899,0.017016871,385.603315,385.6022958,614.6344422,614.6767989
 08/27  17:40:00,33.86666667,0.016153633,389.3643539,0,24.08343122,24.96162161,24.80100092,24.70491897,0.016152925,0.016153539,0.016954492,0.016954489,385.9142263,385.9141734,606.8420029,606.8869346,0,0,0,0,24.08134059,24.96051061,24.78595556,24.68568167,0.016171231,0.016171925,0.016994906,0.016994888,385.7526504,385.7521061,612.7609434,612.8046987
 08/27  17:50:00,33.58333333,0.016343593,385.3642523,0,24.08506829,24.96139967,24.81218189,24.72125738,0.01613112,0.016131645,0.016902351,0.016902364,385.9760292,385.9761589,598.5650217,598.6108846,0,0,0,0,24.08343122,24.96162161,24.80100092,24.70491897,0.016152925,0.016153539,0.016954492,0.016954489,385.9142263,385.9141734,606.8420029,606.8869346
 08/27  18:00:00,33.3,0.016523047,382.3641506,0,24.08624068,24.95993248,24.82159585,24.73607469,0.016105958,0.016106389,0.016845018,0.016845047,385.9056517,385.9055739,589.6540999,589.7006366,0,0,0,0,24.08506829,24.96139967,24.81218189,24.72125738,0.01613112,0.016131645,0.016902351,0.016902364,385.9760292,385.9761589,598.5650217,598.6108846
 08/27  18:10:00,32.85,0.016857047,391.364049,0,24.08495969,24.95670005,24.8298602,24.74977855,0.016080745,0.016081086,0.016788662,0.016788706,385.9720356,385.9721489,581.1631714,581.2100616,0,0,0,0,24.08624068,24.95993248,24.82159585,24.73607469,0.016105958,0.016106389,0.016845018,0.016845047,385.9056517,385.9055739,589.6540999,589.7006366
 08/27  18:20:00,32.4,0.017162665,382.3639474,0,24.08063566,24.95142311,24.8369764,24.7623734,0.016057373,0.016057633,0.016735801,0.016735856,385.9456959,385.9457294,573.0313282,573.0783371,0,0,0,0,24.08495969,24.95670005,24.8298602,24.74977855,0.016080745,0.016081086,0.016788662,0.016788706,385.9720356,385.9721489,581.1631714,581.2100616
 08/27  18:30:00,31.95,0.017440887,382.3638458,0,24.07375753,24.94409173,24.84282792,24.7737862,0.016036253,0.016036442,0.016686687,0.016686752,385.8378647,385.8375876,565.2260851,565.2730014,0,0,0,0,24.08063566,24.95142311,24.8369764,24.7623734,0.016057373,0.016057633,0.016735801,0.016735856,385.9456959,385.9457294,573.0313282,573.0783371
 08/27  18:40:00,31.5,0.01769269,384.3637443,0,24.0649839,24.93479466,24.84733196,24.78396564,0.016017122,0.016017248,0.016640814,0.016640886,385.7426503,385.7421106,557.7756884,557.8223014,0,0,0,0,24.07375753,24.94409173,24.84282792,24.7737862,0.016036253,0.016036442,0.016686687,0.016686752,385.8378647,385.8375876,565.2260851,565.2730014
 08/27  18:50:00,31.05,0.01791903,381.3636427,0,24.05501881,24.92381756,24.8504912,24.79291702,0.015999566,0.015999637,0.016597618,0.016597696,385.6050475,385.6041355,550.5840997,550.630229,0,0,0,0,24.0649839,24.93479466,24.84733196,24.78396564,0.016017122,0.016017248,0.016640814,0.016640886,385.7426503,385.7421106,557.7756884,557.8223014
 08/27  19:00:00,30.6,0.018120847,381.3635412,0,24.04424631,24.91140122,24.85232743,24.80065867,0.015983215,0.015983236,0.016556654,0.016556736,385.4418107,385.4404689,543.6480128,543.6934923,0,0,0,0,24.05501881,24.92381756,24.8504912,24.79291702,0.015999566,0.015999637,0.016597618,0.016597696,385.6050475,385.6041355,550.5840997,550.630229
 08/27  19:10:00,30.5,0.017916468,383.3634397,0,24.02247277,24.89155854,24.84870523,24.8044929,0.015958854,0.015958806,0.016496603,0.016496688,385.2757345,385.2740106,533.660513,533.7046657,0,0,0,0,24.04424631,24.91140122,24.85232743,24.80065867,0.015983215,0.015983236,0.016556654,0.016556736,385.4418107,385.4404689,543.6480128,543.6934923
 08/27  19:20:00,30.4,0.017713895,387.3633382,0,24.00030167,24.86810312,24.84174056,24.80575786,0.015929559,0.015929432,0.016426258,0.016426346,385.2941212,385.2925786,522.3830899,522.4253282,0,0,0,0,24.02247277,24.89155854,24.84870523,24.8044929,0.015958854,0.015958806,0.016496603,0.016496688,385.2757345,385.2740106,533.660513,533.7046657
 08/27  19:30:00,30.3,0.017513115,387.3632367,0,23.98393615,24.84450395,24.83352877,24.80579978,0.015899007,0.015898805,0.016355117,0.016355205,385.4244773,385.4234239,511.3441067,511.3840657,0,0,0,0,24.00030167,24.86810312,24.84174056,24.80575786,0.015929559,0.015929432,0.016426258,0.016426346,385.2941212,385.2925786,522.3830899,522.4253282
 08/27  19:40:00,30.2,0.017314114,391.3631353,0,23.97321442,24.82214214,24.82498825,24.80522451,0.015868945,0.015868676,0.016287455,0.016287541,385.7598101,385.7597676,501.3322238,501.3696973,0,0,0,0,23.98393615,24.84450395,24.83352877,24.80579978,0.015899007,0.015898805,0.016355117,0.016355205,385.4244773,385.4234239,511.3441067,511.3840657
 08/27  19:50:00,30.1,0.017116877,387.3630338,0,23.96566134,24.80113296,24.81628993,24.80416401,0.015839763,0.015839436,0.016224059,0.016224142,386.0112116,386.0118669,492.1663365,492.2012385,0,0,0,0,23.97321442,24.82214214,24.82498825,24.80522451,0.015868945,0.015868676,0.016287455,0.016287541,385.7598101,385.7597676,501.3322238,501.3696973
 08/27  20:00:00,30,0.016921392,389.3629324,0,23.95920816,24.78119016,24.80734863,24.80258543,0.015811347,0.015810971,0.016164466,0.016164544,386.2522584,386.2535095,483.8250342,483.85734,0,0,0,0,23.96566134,24.80113296,24.81628993,24.80416401,0.015839763,0.015839436,0.016224059,0.016224142,386.0112116,386.0118669,492.1663365,492.2012385
 08/27  20:10:00,29.9,0.017233494,382.362831,0,23.95220802,24.76185374,24.79795986,24.80037367,0.01578029,0.015779862,0.016104845,0.016104916,386.185334,386.1863167,475.895676,475.9253993,0,0,0,0,23.95920816,24.78119016,24.80734863,24.80258543,0.015811347,0.015810971,0.016164466,0.016164544,386.2522584,386.2535095,483.8250342,483.85734
 08/27  20:20:00,29.8,0.017541673,386.3627296,0,23.94414918,24.74282587,24.78799566,24.79745999,0.015744676,0.01574419,0.016042966,0.01604303,386.1104477,386.11115,468.5952284,468.6224135,0,0,0,0,23.95220802,24.76185374,24.79795986,24.80037367,0.01578029,0.015779862,0.016104845,0.016104916,386.185334,386.1863167,475.895676,475.9253993
 08/27  20:30:00,29.7,0.017845951,382.3626282,0,23.93512075,24.72395655,24.77740218,24.79382168,0.015704151,0.015703601,0.015978262,0.015978318,385.9126688,385.9128045,461.7493281,461.7740331,0,0,0,0,23.94414918,24.74282587,24.78799566,24.79745999,0.015744676,0.01574419,0.016042966,0.01604303,386.1104477,386.11115,468.5952284,468.6224135
 08/27  20:40:00,29.6,0.018146348,389.3625269,0,23.9253165,24.70554968,24.76616077,24.7894576,0.01565907,0.01565845,0.01591092,0.015910968,385.9562066,385.9564314,455.6769828,455.6993082,0,0,0,0,23.93512075,24.72395655,24.77740218,24.79382168,0.015704151,0.015703601,0.015978262,0.015978318,385.9126688,385.9128045,461.7493281,461.7740331
 08/27  20:50:00,29.5,0.018442888,388.3624256,0,23.91344181,24.68766319,24.75426328,24.7843725,0.015609931,0.015609237,0.015841294,0.015841332,386.1223553,386.1229782,450.2179238,450.2379779,0,0,0,0,23.9253165,24.70554968,24.76616077,24.7894576,0.01565907,0.01565845,0.01591092,0.015910968,385.9562066,385.9564314,455.6769828,455.6993082
 08/27  21:00:00,29.4,0.01873559,390.3623242,0,23.89932281,24.67020628,24.74170545,24.7785729,0.015557175,0.015556406,0.015769687,0.015769714,386.4014445,386.4027165,445.3241207,445.3420273,0,0,0,0,23.91344181,24.68766319,24.75426328,24.7843725,0.015609931,0.015609237,0.015841294,0.015841332,386.1223553,386.1229782,450.2179238,450.2379779
 08/27  21:10:00,29.31666667,0.018728781,391.3622229,0,23.88722767,24.65403149,24.72907073,24.77246098,0.015509192,0.015508366,0.015704391,0.015704408,386.7594355,386.7614968,440.9270094,440.9429012,0,0,0,0,23.89932281,24.67020628,24.74170545,24.7785729,0.015557175,0.015556406,0.015769687,0.015769714,386.4014445,386.4027165,445.3241207,445.3420273
 08/27  21:20:00,29.23333333,0.018721506,388.3621217,0,23.87882444,24.63953618,24.71670159,24.76628232,0.0154708,0.015469946,0.015650121,0.015650128,386.9988649,387.0013561,436.7957284,436.8097164,0,0,0,0,23.88722767,24.65403149,24.72907073,24.77246098,0.015509192,0.015508366,0.015704391,0.015704408,386.7594355,386.7614968,440.9270094,440.9429012
 08/27  21:30:00,29.15,0.018713772,390.3620204,0,23.87350823,24.62665813,24.70467622,24.760108,0.015443053,0.0154422,0.015607816,0.015607815,387.2294084,387.2322617,433.0093569,433.0215748,0,0,0,0,23.87882444,24.63953618,24.71670159,24.76628232,0.0154708,0.015469946,0.015650121,0.015650128,386.9988649,387.0013561,436.7957284,436.8097164
 08/27  21:40:00,29.06666667,0.018705581,385.3619191,0,23.87003862,24.61485276,24.69295517,24.75392977,0.015425289,0.015424461,0.015576705,0.015576699,387.2464144,387.2490818,429.3338276,429.3443686,0,0,0,0,23.87350823,24.62665813,24.70467622,24.760108,0.015443053,0.0154422,0.015607816,0.015607815,387.2294084,387.2322617,433.0093569,433.0215748
 08/27  21:50:00,28.98333333,0.018696938,388.3618179,0,23.86744574,24.60380719,24.68147504,24.74772147,0.015416484,0.015415703,0.015555663,0.015555653,387.2654441,387.2679374,425.9589285,425.9679279,0,0,0,0,23.87003862,24.61485276,24.69295517,24.75392977,0.015425289,0.015424461,0.015576705,0.015576699,387.2464144,387.2490818,429.3338276,429.3443686
 08/27  22:00:00,28.9,0.018687849,386.3617167,0,23.86518777,24.59336968,24.67018181,24.74146117,0.015415743,0.015415023,0.015543699,0.015543687,387.2345627,387.2367795,422.8082873,422.8158631,0,0,0,0,23.86744574,24.60380719,24.68147504,24.74772147,0.015416484,0.015415703,0.015555663,0.015555653,387.2654441,387.2679374,425.9589285,425.9679279
 08/27  22:10:00,28.8,0.01857673,382.3616155,0,23.80441362,24.56304429,24.64499421,24.72536776,0.015419767,0.015419142,0.015532479,0.015532466,386.8052761,386.8062245,418.1363853,418.1419406,0,0,0,0,23.86518777,24.59336968,24.67018181,24.74146117,0.015415743,0.015415023,0.015543699,0.015543687,387.2345627,387.2367795,422.8082873,422.8158631
