Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/27  22:20:00,28.7,0.01846621,387.3615143,0,23.72865025,24.52267245,24.61189465,24.70340393,0.015424888,0.015424368,0.015521125,0.01552111,386.6066869,386.6070313,413.3530679,413.356545,0,0,0,0,23.80441362,24.56304429,24.64499421,24.72536776,0.015419767,0.015419142,0.015532479,0.015532466,386.8052761,386.8062245,418.1363853,418.1419406
 08/27  22:30:00,28.6,0.018356282,389.3614132,0,23.67014091,24.48216185,24.57727204,24.68009267,0.015429427,0.015428999,0.015510522,0.015510507,386.793026,386.7937885,409.3280986,409.3298297,0,0,0,0,23.72865025,24.52267245,24.61189465,24.70340393,0.015424888,0.015424368,0.015521125,0.01552111,386.6066869,386.6070313,413.3530679,413.356545
 08/27  22:40:00,28.5,0.018246947,390.361312,0,23.63920807,24.44564743,24.54402109,24.65751197,0.015433062,0.015432712,0.015501271,0.015501255,387.2334619,387.235216,406.185889,406.1862965,0,0,0,0,23.67014091,24.48216185,24.57727204,24.68009267,0.015429427,0.015428999,0.015510522,0.015510507,386.793026,386.7937885,409.3280986,409.3298297
 08/27  22:50:00,28.4,0.018138198,385.3612109,0,23.62589139,24.41357096,24.51272446,24.63610666,0.015435964,0.015435676,0.01549346,0.015493444,387.3025158,387.3042,403.2761352,403.2754044,0,0,0,0,23.63920807,24.44564743,24.54402109,24.65751197,0.015433062,0.015432712,0.015501271,0.015501255,387.2334619,387.235216,406.185889,406.1862965
 08/27  23:00:00,28.3,0.018030035,383.3611098,0,23.61948033,24.38515219,24.48314378,24.61573541,0.015438345,0.015438108,0.01548692,0.015486903,386.9394907,386.9400551,400.4313926,400.4296417,0,0,0,0,23.62589139,24.41357096,24.51272446,24.63610666,0.015435964,0.015435676,0.01549346,0.015493444,387.3025158,387.3042,403.2761352,403.2754044
 08/27  23:10:00,28.11666667,0.018039896,387.3610087,0,23.60891546,24.35804018,24.45400459,24.59555177,0.015440961,0.015440766,0.015482045,0.015482029,386.7516027,386.7516074,398.160293,398.1578529,0,0,0,0,23.61948033,24.38515219,24.48314378,24.61573541,0.015438345,0.015438108,0.01548692,0.015486903,386.9394907,386.9400551,400.4313926,400.4296417
 08/27  23:20:00,27.93333333,0.018047186,388.3609077,0,23.59167616,24.33086045,24.4245375,24.57504148,0.01544415,0.015443993,0.015478909,0.015478895,386.8372902,386.8374724,396.4872901,396.484478,0,0,0,0,23.60891546,24.35804018,24.45400459,24.59555177,0.015440961,0.015440766,0.015482045,0.015482029,386.7516027,386.7516074,398.160293,398.1578529
 08/27  23:30:00,27.75,0.018051951,391.3608066,0,23.5698159,24.30318438,24.39449441,24.55403679,0.015447895,0.01544777,0.015477301,0.015477288,387.297421,387.2986256,395.4597465,395.4568841,0,0,0,0,23.59167616,24.33086045,24.4245375,24.57504148,0.01544415,0.015443993,0.015478909,0.015478895,386.8372902,386.8374724,396.4872901,396.484478
 08/27  23:40:00,27.56666667,0.018054237,387.3607056,0,23.54575821,24.27500681,24.36386759,24.53253045,0.015452036,0.01545194,0.015476912,0.015476901,387.5567296,387.558359,394.4590759,394.4561487,0,0,0,0,23.5698159,24.30318438,24.39449441,24.55403679,0.015447895,0.01544777,0.015477301,0.015477288,387.297421,387.2986256,395.4597465,395.4568841
 08/27  23:50:00,27.38333333,0.018054089,389.3606046,0,23.52082486,24.24641282,24.33270578,24.51055346,0.015456409,0.015456338,0.015477452,0.015477443,387.7824068,387.7843002,393.6185655,393.6156411,0,0,0,0,23.54575821,24.27500681,24.36386759,24.53253045,0.015452036,0.01545194,0.015476912,0.015476901,387.5567296,387.558359,394.4590759,394.4561487
 08/27  24:00:00,27.2,0.018051554,388.3605036,0,23.4954298,24.21746331,24.30104865,24.4881313,0.01546088,0.01546083,0.015478682,0.015478675,387.9192338,387.9211412,392.8534642,392.8505607,0,0,0,0,23.52082486,24.24641282,24.33270578,24.51055346,0.015456409,0.015456338,0.015477452,0.015477443,387.7824068,387.7843002,393.6185655,393.6156411
 08/28  00:10:00,26.93333333,0.018071755,386.3604026,0,23.47527727,24.18972953,24.26987173,24.46591884,0.015464995,0.015464962,0.015480056,0.015480051,387.8307911,387.8322058,392.0019186,391.9989585,0,0,0,0,23.4954298,24.21746331,24.30104865,24.4881313,0.01546088,0.01546083,0.015478682,0.015478675,387.9192338,387.9211412,392.8534642,392.8505607
 08/28  00:20:00,26.66666667,0.018086263,386.3603016,0,23.46142987,24.16403269,24.23973977,24.4443013,0.015468542,0.015468522,0.015481284,0.015481281,387.6332155,387.6339693,391.1590052,391.1559801,0,0,0,0,23.47527727,24.18972953,24.26987173,24.46591884,0.015464995,0.015464962,0.015480056,0.015480051,387.8307911,387.8322058,392.0019186,391.9989585
 08/28  00:30:00,26.4,0.018095227,384.3602007,0,23.45189102,24.14043867,24.2113213,24.42337539,0.015471519,0.015471508,0.015482299,0.015482297,387.2585046,387.2583283,390.2383478,390.2351965,0,0,0,0,23.46142987,24.16403269,24.23973977,24.4443013,0.015468542,0.015468522,0.015481284,0.015481281,387.6332155,387.6339693,391.1590052,391.1559801
 08/28  00:40:00,26.13333333,0.018098796,386.3600997,0,23.4444478,24.11869212,24.1845514,24.4031053,0.015474009,0.015474005,0.01548313,0.015483128,386.9976681,386.996953,389.5163024,389.5131584,0,0,0,0,23.45189102,24.14043867,24.2113213,24.42337539,0.015471519,0.015471508,0.015482299,0.015482297,387.2585046,387.2583283,390.2383478,390.2351965
 08/28  00:50:00,25.86666667,0.018097114,387.3599988,0,23.43779911,24.09849593,24.1591891,24.38342634,0.015476102,0.015476103,0.015483818,0.015483817,386.9383687,386.9376332,389.0676315,389.0646688,0,0,0,0,23.4444478,24.11869212,24.1845514,24.4031053,0.015474009,0.015474005,0.01548313,0.015483128,386.9976681,386.996953,389.5163024,389.5131584
 08/28  01:00:00,25.6,0.018090327,389.3598979,0,23.4314381,24.07960523,24.13502706,24.36428202,0.015477868,0.015477872,0.015484396,0.015484396,387.1501371,387.1499457,388.9508948,388.948312,0,0,0,0,23.43779911,24.09849593,24.1591891,24.38342634,0.015476102,0.015476103,0.015483818,0.015483817,386.9383687,386.9376332,389.0676315,389.0646688
 08/28  01:10:00,25.4,0.018117215,382.3597971,0,23.42524554,24.06184204,24.11192476,24.3456314,0.015479586,0.015479593,0.015485109,0.01548511,386.8821288,386.8814609,388.4040513,388.4014779,0,0,0,0,23.4314381,24.07960523,24.13502706,24.36428202,0.015477868,0.015477872,0.015484396,0.015484396,387.1501371,387.1499457,388.9508948,388.948312
 08/28  01:20:00,25.2,0.018140538,386.3596962,0,23.41918572,24.04506365,24.08978015,24.32744088,0.015481408,0.015481418,0.015486083,0.015486084,386.646819,386.645788,387.9330519,387.9305312,0,0,0,0,23.42524554,24.06184204,24.11192476,24.3456314,0.015479586,0.015479593,0.015485109,0.01548511,386.8821288,386.8814609,388.4040513,388.4014779
 08/28  01:30:00,25,0.018160364,384.3595954,0,23.41321826,24.02914654,24.0685082,24.30967987,0.015483371,0.015483383,0.015487327,0.015487329,386.3626413,386.3612161,387.4495124,387.4470223,0,0,0,0,23.41918572,24.04506365,24.08978015,24.32744088,0.015481408,0.015481418,0.015486083,0.015486084,386.646819,386.645788,387.9330519,387.9305312
 08/28  01:40:00,24.8,0.018176762,381.3594946,0,23.40729938,24.01398142,24.04803215,24.2923196,0.015485456,0.01548547,0.015488806,0.015488809,385.8169882,385.8147494,386.7347513,386.7321084,0,0,0,0,23.41321826,24.02914654,24.0685082,24.30967987,0.015483371,0.015483383,0.015487327,0.015487329,386.3626413,386.3612161,387.4495124,387.4470223
 08/28  01:50:00,24.6,0.018189803,382.3593938,0,23.40139519,23.99947229,24.02828159,24.27533313,0.015487638,0.015487654,0.015490476,0.015490479,385.2565138,385.2535649,386.031281,386.0285099,0,0,0,0,23.40729938,24.01398142,24.04803215,24.2923196,0.015485456,0.01548547,0.015488806,0.015488809,385.8169882,385.8147494,386.7347513,386.7321084
 08/28  02:00:00,24.4,0.018199553,385.359293,0,23.39548532,23.98553567,24.00919241,24.25869555,0.015489897,0.015489915,0.015492301,0.015492305,385.0292373,385.0263124,385.6838318,385.6812212,0,0,0,0,23.40139519,23.99947229,24.02828159,24.27533313,0.015487638,0.015487654,0.015490476,0.015490479,385.2565138,385.2535649,386.031281,386.0285099
 08/28  02:10:00,24.4,0.018199553,382.3591922,0,23.38954562,23.97208913,23.99070195,24.24238088,0.015491995,0.015492014,0.015494032,0.015494037,384.7664065,384.7634633,385.3193581,385.3168713,0,0,0,0,23.39548532,23.98553567,24.00919241,24.25869555,0.015489897,0.015489915,0.015492301,0.015492305,385.0292373,385.0263124,385.6838318,385.6812212
 08/28  02:20:00,24.4,0.018199553,389.3590915,0,23.38357128,23.95906347,23.9727548,24.22636585,0.015493811,0.01549383,0.015495537,0.015495542,385.0357713,385.0337632,385.5038697,385.5019136,0,0,0,0,23.38954562,23.97208913,23.99070195,24.24238088,0.015491995,0.015492014,0.015494032,0.015494037,384.7664065,384.7634633,385.3193581,385.3168713
 08/28  02:30:00,24.4,0.018199553,383.3589907,0,23.37756667,23.94640333,23.95530307,24.21063029,0.015495337,0.015495356,0.015496799,0.015496805,385.0961412,385.0945707,385.4920962,385.4904391,0,0,0,0,23.38357128,23.95906347,23.9727548,24.22636585,0.015493811,0.01549383,0.015495537,0.015495542,385.0357713,385.0337632,385.5038697,385.5019136
 08/28  02:40:00,24.4,0.018199553,390.35889,0,23.37153634,23.93406367,23.93830497,24.19515642,0.015496613,0.015496631,0.015497852,0.015497858,385.5273346,385.526763,385.8629956,385.8618899,0,0,0,0,23.37756667,23.94640333,23.95530307,24.21063029,0.015495337,0.015495356,0.015496799,0.015496805,385.0961412,385.0945707,385.4920962,385.4904391
 08/28  02:50:00,24.4,0.018199553,388.3587893,0,23.36548267,23.92200672,23.92172342,24.17992823,0.015497685,0.015497702,0.015498735,0.01549874,386.005878,386.0062336,386.2906477,386.2900574,0,0,0,0,23.37153634,23.93406367,23.93830497,24.19515642,0.015496613,0.015496631,0.015497852,0.015497858,385.5273346,385.526763,385.8629956,385.8618899
 08/28  03:00:00,24.4,0.018199553,384.3586886,0,23.35940685,23.91020008,23.90552516,24.16493105,0.015498589,0.015498605,0.015499479,0.015499484,386.0750819,386.0755149,386.3160303,386.3155547,0,0,0,0,23.36548267,23.92200672,23.92172342,24.17992823,0.015497685,0.015497702,0.015498735,0.01549874,386.005878,386.0062336,386.2906477,386.2900574
 08/28  03:10:00,24.21666667,0.018093437,391.358588,0,23.35330335,23.89861201,23.88967961,24.15015088,0.015499354,0.015499369,0.015500108,0.015500113,386.4782952,386.4793341,386.682783,386.6826725,0,0,0,0,23.35940685,23.91020008,23.90552516,24.16493105,0.015498589,0.015498605,0.015499479,0.015499484,386.0750819,386.0755149,386.3160303,386.3155547
 08/28  03:20:00,24.03333333,0.017987154,382.3584873,0,23.34716975,23.88721507,23.87415926,24.13557485,0.015500002,0.015500016,0.01550064,0.015500645,386.3567662,386.3574485,386.5294681,386.5292525,0,0,0,0,23.35330335,23.89861201,23.88967961,24.15015088,0.015499354,0.015499369,0.015500108,0.015500113,386.4782952,386.4793341,386.682783,386.6826725
 08/28  03:30:00,23.85,0.017880719,383.3583867,0,23.34100877,23.8759872,23.8589396,24.12119137,0.01550055,0.015500563,0.015501091,0.015501095,385.9675812,385.967503,386.1129034,386.1123798,0,0,0,0,23.34716975,23.88721507,23.87415926,24.13557485,0.015500002,0.015500016,0.01550064,0.015500645,386.3567662,386.3574485,386.5294681,386.5292525
 08/28  03:40:00,23.66666667,0.017774149,382.3582861,0,23.33482557,23.86491061,23.84399885,24.10698998,0.015501014,0.015501025,0.015501472,0.015501476,385.4585853,385.4576656,385.5805429,385.5796618,0,0,0,0,23.34100877,23.8759872,23.8589396,24.12119137,0.01550055,0.015500563,0.015501091,0.015501095,385.9675812,385.967503,386.1129034,386.1123798
 08/28  03:50:00,23.48333333,0.017667458,389.3581855,0,23.32862517,23.85397065,23.8293175,24.09296116,0.015501406,0.015501417,0.015501794,0.015501798,385.5532768,385.552635,385.6565496,385.6558611,0,0,0,0,23.33482557,23.86491061,23.84399885,24.10698998,0.015501014,0.015501025,0.015501472,0.015501476,385.4585853,385.4576656,385.5805429,385.5796618
 08/28  04:00:00,23.3,0.01756066,382.3580849,0,23.32241164,23.84315493,23.81487808,24.07909625,0.015501738,0.015501747,0.015502067,0.01550207,385.4256545,385.4249174,385.5127777,385.5120833,0,0,0,0,23.32862517,23.85397065,23.8293175,24.09296116,0.015501406,0.015501417,0.015501794,0.015501798,385.5532768,385.552635,385.6565496,385.6558611
 08/28  04:10:00,23.3,0.017650756,389.3579844,0,23.31621219,23.83250664,23.80068062,24.06539786,0.015502019,0.015502027,0.015502297,0.0155023,385.6648305,385.664592,385.7389153,385.7385144,0,0,0,0,23.32241164,23.84315493,23.81487808,24.07909625,0.015501738,0.015501747,0.015502067,0.01550207,385.4256545,385.4249174,385.5127777,385.5120833
 08/28  04:20:00,23.3,0.017740847,381.3578838,0,23.31004155,23.82205404,23.78672252,24.05186667,0.015502256,0.015502264,0.015502492,0.015502495,385.4648133,385.4643074,385.5271425,385.526635,0,0,0,0,23.31621219,23.83250664,23.80068062,24.06539786,0.015502019,0.015502027,0.015502297,0.0155023,385.6648305,385.664592,385.7389153,385.7385144
 08/28  04:30:00,23.3,0.017830934,385.3577833,0,23.30389788,23.81179869,23.77299479,24.03849893,0.015502457,0.015502464,0.015502657,0.015502659,385.2993816,385.2986876,385.3518091,385.3512337,0,0,0,0,23.31004155,23.82205404,23.78672252,24.05186667,0.015502256,0.015502264,0.015502492,0.015502495,385.4648133,385.4643074,385.5271425,385.526635
 08/28  04:40:00,23.3,0.017921017,387.3576828,0,23.29777321,23.80172786,23.75948527,24.02528854,0.015502627,0.015502633,0.015502796,0.015502798,385.4086336,385.4082101,385.4531389,385.4527329,0,0,0,0,23.30389788,23.81179869,23.77299479,24.03849893,0.015502457,0.015502464,0.015502657,0.015502659,385.2993816,385.2986876,385.3518091,385.3512337
 08/28  04:50:00,23.3,0.018011095,389.3575823,0,23.29166134,23.79182565,23.7461816,24.01222895,0.015502771,0.015502776,0.015502914,0.015502916,385.830624,385.8309234,385.8689448,385.8689453,0,0,0,0,23.29777321,23.80172786,23.75948527,24.02528854,0.015502627,0.015502633,0.015502796,0.015502798,385.4086336,385.4082101,385.4531389,385.4527329
 08/28  05:00:00,23.3,0.018101169,391.3574819,0,23.28555962,23.78207782,23.73307251,23.99931407,0.015502892,0.015502897,0.015503014,0.015503015,386.5213459,386.5226749,386.5548673,386.5554377,0,0,0,0,23.29166134,23.79182565,23.7461816,24.01222895,0.015502771,0.015502776,0.015502914,0.015502916,385.830624,385.8309234,385.8689448,385.8689453
 08/28  05:10:00,23.48333333,0.018120066,385.3573814,0,23.27941666,23.772399,23.72012801,23.98652458,0.015502995,0.015502999,0.015503098,0.015503099,386.7563048,386.7578074,386.7850466,386.7857261,0,0,0,0,23.28555962,23.78207782,23.73307251,23.99931407,0.015502892,0.015502897,0.015503014,0.015503015,386.5213459,386.5226749,386.5548673,386.5554377
 08/28  05:20:00,23.66666667,0.01813679,381.357281,0,23.27338324,23.76286493,23.70735923,23.97386853,0.015503082,0.015503086,0.015503169,0.015503171,386.3260839,386.326703,386.3497268,386.3499421,0,0,0,0,23.27941666,23.772399,23.72012801,23.98652458,0.015502995,0.015502999,0.015503098,0.015503099,386.7563048,386.7578074,386.7850466,386.7857261
 08/28  05:30:00,23.85,0.018151295,382.3571806,0,23.26744446,23.75345902,23.69475862,23.96134155,0.015503156,0.015503159,0.01550323,0.015503231,385.7037159,385.7032797,385.7227335,385.7223884,0,0,0,0,23.27338324,23.76286493,23.70735923,23.97386853,0.015503082,0.015503086,0.015503169,0.015503171,386.3260839,386.326703,386.3497268,386.3499421
 08/28  05:40:00,24.03333333,0.018163536,383.3570802,0,23.26158272,23.74419384,23.68232541,23.94894387,0.015503218,0.015503221,0.01550328,0.015503281,385.2159861,385.214865,385.2313061,385.2305995,0,0,0,0,23.26744446,23.75345902,23.69475862,23.96134155,0.015503156,0.015503159,0.01550323,0.015503231,385.7037159,385.7032797,385.7227335,385.7223884
 08/28  05:50:00,24.21666667,0.018173468,386.3569798,0,23.25579243,23.73509125,23.6700613,23.9366775,0.015503271,0.015503273,0.015503324,0.015503324,385.1308349,385.1297503,385.143651,385.1429777,0,0,0,0,23.26158272,23.74419384,23.68232541,23.94894387,0.015503218,0.015503221,0.01550328,0.015503281,385.2159861,385.214865,385.2313061,385.2305995
 08/28  06:00:00,24.4,0.018181043,383.3568794,0,23.25006994,23.7261689,23.6579679,23.9245444,0.015503315,0.015503317,0.01550336,0.015503361,385.0138854,385.0128043,385.0245613,385.0238985,0,0,0,0,23.25579243,23.73509125,23.6700613,23.9366775,0.015503271,0.015503273,0.015503324,0.015503324,385.1308349,385.1297503,385.143651,385.1429777
 08/28  06:10:00,24.5,0.018293421,386.3567791,0,23.30901416,23.73787158,23.65719568,23.890098,0.015509165,0.015509173,0.0155035,0.015292019,386.5943276,386.5932745,385.0256401,385.0249964,0,0,0,0.488169331,23.25006994,23.7261689,23.6579679,13,0.015503315,0.015503317,0.01550336,0.009,385.0138854,385.0128043,385.0245613,385.0238985
 08/28  06:20:00,24.6,0.018406426,391.3566788,0,23.38253424,23.76066196,23.66289549,23.87346547,0.015518412,0.015518429,0.015503815,0.015172907,389.3627268,389.3618475,385.3240932,385.3235376,0,0,0,0,23.30901416,23.73787158,23.65719568,23.890098,0.015509165,0.015509173,0.0155035,0.015292019,386.5943276,386.5932745,385.0256401,385.0249964
 08/28  06:30:00,24.7,0.018520064,390.3565785,0,23.43533607,23.78474795,23.66993565,23.87194119,0.015528432,0.015528456,0.015504322,0.015151995,392.3941507,392.3933057,385.7257796,385.7253245,0,0,0,0,23.38253424,23.76066196,23.66289549,23.87346547,0.015518412,0.015518429,0.015503815,0.015172907,389.3627268,389.3618475,385.3240932,385.3235376
 08/28  06:40:00,24.8,0.018634335,386.3564782,0,23.46310548,23.80591606,23.67600854,23.87636809,0.01553801,0.015538041,0.015505009,0.015175835,395.0715779,395.0703202,385.9459258,385.9455393,0,0,0,0,23.43533607,23.78474795,23.66993565,23.87194119,0.015528432,0.015528456,0.015504322,0.015151995,392.3941507,392.3933057,385.7257796,385.7253245
 08/28  06:50:00,24.9,0.018749245,384.3563779,0,23.47492066,23.82355563,23.68066474,23.88142128,0.015546885,0.01554692,0.01550586,0.015208908,397.2832707,397.2811465,385.9404765,385.9401167,0,0,0,0,23.46310548,23.80591606,23.67600854,23.87636809,0.01553801,0.015538041,0.015505009,0.015175835,395.0715779,395.0703202,385.9459258,385.9455393
 08/28  07:00:00,25,0.018864796,388.3562777,0,23.47962352,23.83828085,23.68410988,23.88542839,0.015555139,0.015555178,0.015506859,0.015238489,399.3512901,399.3482218,386.0046247,386.0043113,0,0,0,0,23.47492066,23.82355563,23.68066474,23.88142128,0.015546885,0.01554692,0.01550586,0.015208908,397.2832707,397.2811465,385.9404765,385.9401167
 08/28  07:10:00,25.46666667,0.018877439,382.3561774,0,23.49237219,23.85340958,23.68660202,23.88833167,0.015567968,0.015568015,0.015507875,0.015263046,402.4945485,402.4901189,385.8849141,385.8845925,0,0,0,0,23.47962352,23.83828085,23.68410988,23.88542839,0.015555139,0.015555178,0.015506859,0.015238489,399.3512901,399.3482218,386.0046247,386.0043113
 08/28  07:20:00,25.93333333,0.01887365,390.3560772,0,23.50650798,23.86813829,23.68831427,23.88999993,0.015583131,0.015583186,0.015508832,0.015281129,406.5294694,406.5237071,385.9966208,385.9963091,0,0,0,0.006812874,23.49237219,23.85340958,23.68660202,13,0.015567968,0.015568015,0.015507875,0.009,402.4945485,402.4901189,385.8849141,385.8845925
 08/28  07:30:00,26.4,0.018852622,389.355977,0,23.51652104,23.88146933,23.68935302,23.89,0.015598254,0.015598317,0.015509709,0.015289619,410.6997582,410.6925255,386.2324492,386.2318786,0,0,0,0.020046194,23.50650798,23.86813829,23.68831427,13,0.015583131,0.015583186,0.015508832,0.009,406.5294694,406.5237071,385.9966208,385.9963091
 08/28  07:40:00,26.86666667,0.018813525,384.3558768,0,23.52222948,23.88999732,23.68988918,23.89,0.015612286,0.01560171,0.015510507,0.015299519,414.3962006,414.3810662,386.2743928,386.2736446,0,0.02339845,0,0.005047205,23.51652104,13,23.68935302,13,0.015598254,0.009,0.015509709,0.009,410.6997582,410.6925255,386.2324492,386.2318786
 08/28  07:50:00,27.33333333,0.01875551,386.3557767,0,23.52554847,23.89,23.69007236,23.89,0.015625048,0.015580033,0.015511238,0.01531024,417.7065021,417.6716731,386.262477,386.2617065,0,0.062691548,0,0.007965166,23.52222948,13,23.68988918,13,0.015612286,0.009,0.015510507,0.009,414.3962006,414.3810662,386.2743928,386.2736446
 08/28  08:00:00,27.8,0.018677703,386.3556765,0,23.52806824,23.89,23.69001784,23.89,0.015636668,0.015557784,0.015511909,0.015321299,420.7193557,420.6661504,386.2520133,386.2513003,0,0.037038641,0,0.006682861,23.52554847,13,23.69007236,13,0.015625048,0.009,0.015511238,0.009,417.7065021,417.6716731,386.262477,386.2617065
 08/28  08:10:00,28.06666667,0.018402145,390.3555764,0,23.62438539,23.89,23.6913828,23.89,0.015701049,0.015514564,0.015525215,0.015337695,434.9965909,434.7285693,386.4271048,386.4262547,0,0.21484558,0,0.022524165,23.52806824,13,23.69001784,13,0.015636668,0.009,0.015511909,0.009,420.7193557,420.6661504,386.2520133,386.2513003
 08/28  08:20:00,28.33333333,0.018112901,388.3554763,0.181818,23.75268701,23.89,23.69828656,23.89,0.01580784,0.015463255,0.015567964,0.015357031,455.4712769,454.7571669,389.2282493,389.2134382,0,0.23943995,0,0.072341532,23.62438539,13,23.6913828,13,0.015701049,0.009,0.015525215,0.009,434.9965909,434.7285693,386.4271048,386.4262547
 08/28  08:30:00,28.6,0.017809689,382.3553762,0.272727,23.87378465,23.89,23.71123266,23.89,0.015939725,0.015415801,0.01564236,0.015379173,476.6057383,475.3174436,394.5159423,394.454848,0,0.264203565,0,0.106196902,23.75268701,13,23.69828656,13,0.01580784,0.009,0.015567964,0.009,455.4712769,454.7571669,389.2282493,389.2134382
 08/28  08:40:00,28.86666667,0.017492225,383.3552761,0.454545,23.88987385,23.89,23.73112527,23.89,0.0160202,0.015378023,0.015750376,0.015401857,496.0064476,494.3161758,403.2830433,403.105544,0.138091321,0.287133235,0,0.156558353,13,13,23.71123266,13,0.009,0.009,0.01564236,0.009,476.6057383,475.3174436,394.5159423,394.454848
 08/28  08:50:00,29.13333333,0.017160222,390.355176,0.363636,23.88999931,23.89,23.75348977,23.89,0.016094767,0.01535115,0.015877398,0.015431532,513.7702942,511.7605235,412.3551119,412.0261523,0.096254919,0.309794908,0,0.157129899,13,13,23.73112527,13,0.009,0.009,0.015750376,0.009,496.0064476,494.3161758,403.2830433,403.105544
 08/28  09:00:00,29.4,0.01681339,387.355076,0.363636,23.89,23.89,23.77693173,23.89,0.016168795,0.015334542,0.016018302,0.015469574,529.9182464,527.6581376,420.4839475,420.0021093,0.128269653,0.332319359,0,0.174453553,13,13,23.75348977,13,0.009,0.009,0.015877398,0.009,513.7702942,511.7605235,412.3551119,412.0261523
 08/28  09:10:00,29.78333333,0.01683666,390.354976,0.636364,23.89,23.89,23.80674056,23.89,0.016197966,0.015265007,0.016144555,0.015446984,548.1709704,545.6147976,432.5945624,431.846027,0.159184807,0.361563293,0,0.25158909,13,13,23.77693173,13,0.009,0.009,0.016018302,0.009,529.9182464,527.6581376,420.4839475,420.0021093
 08/28  09:20:00,30.16666667,0.016851271,386.354876,0.545455,23.89,23.89,23.83838903,23.89,0.016191935,0.015157917,0.016249509,0.015383822,567.5033352,564.6015724,445.6592668,444.5724146,0.168478324,0.373033826,0,0.242811204,13,13,23.80674056,13,0.009,0.009,0.016144555,0.009,548.1709704,545.6147976,432.5945624,431.846027
 08/28  09:30:00,30.55,0.016856876,391.354776,0.454545,23.89,23.89,23.86814148,23.89,0.016165625,0.01503536,0.016334469,0.015305778,586.8051668,583.5418432,457.0974109,455.6904535,0.177592072,0.384593837,0,0.23409099,13,13,23.83838903,13,0.009,0.009,0.016249509,0.009,567.5033352,564.6015724,445.6592668,444.5724146
 08/28  09:40:00,30.93333333,0.016853119,383.354676,0.545455,23.89,23.89,23.88998466,23.89,0.016127661,0.01491011,0.01636927,0.015221018,605.2922734,601.6869239,468.192879,466.5478892,0.1856728,0.393166557,0.081115077,0.257679418,13,13,13,13,0.009,0.009,0.009,0.009,586.8051668,583.5418432,457.0974109,455.6904535
 08/28  09:50:00,31.31666667,0.01683964,383.3545761,0.363636,23.89,23.89,23.88999997,23.89,0.016081303,0.014786524,0.016287046,0.015137584,622.8729065,618.9615776,476.3821714,474.6870785,0.193298039,0.401064081,0.23086334,0.231033684,13,13,13,13,0.009,0.009,0.009,0.009,605.2922734,601.6869239,468.192879,466.5478892
 08/28  10:00:00,31.7,0.016816065,385.3544761,0.272727,23.89,23.89,23.89,23.89,0.016027392,0.014665184,0.016205667,0.015056372,639.6934031,635.513337,481.4536436,479.7661688,0.200703363,0.408434285,0.095303383,0.220814808,13,13,13,13,0.009,0.009,0.009,0.009,622.8729065,618.9615776,476.3821714,474.6870785
 08/28  10:10:00,31.88333333,0.016945342,388.3543762,0.272727,23.89,23.89,23.89,23.89,0.015973824,0.014553027,0.016129074,0.014981254,655.9043426,651.4886968,485.0556042,483.4011796,0.202013462,0.408600711,0.137270625,0.22142253,13,13,13,13,0.009,0.009,0.009,0.009,639.6934031,635.513337,481.4536436,479.7661688
 08/28  10:20:00,32.06666667,0.017075238,387.3542763,0.272727,23.89,23.89,23.89,23.89,0.015925379,0.014453876,0.016059119,0.014914189,671.4988093,666.877792,488.2001168,486.5865091,0.203135783,0.408283926,0.138893449,0.222108686,13,13,13,13,0.009,0.009,0.009,0.009,655.9043426,651.4886968,485.0556042,483.4011796
 08/28  10:30:00,32.25,0.017205756,384.3541765,0.454545,23.89,23.89,23.89,23.89,0.015883476,0.014368274,0.015989304,0.014851263,686.4162565,681.61924,493.8148519,492.2278214,0.204162839,0.407743439,0.173967488,0.256452392,13,13,13,13,0.009,0.009,0.009,0.009,671.4988093,666.877792,488.2001168,486.5865091
 08/28  10:40:00,32.43333333,0.01733689,382.3540766,0.363636,23.89,23.89,23.89,23.89,0.015847408,0.01429411,0.01592463,0.014795016,700.656515,695.7101054,499.5502929,497.9790771,0.206252011,0.410243938,0.160681648,0.242421112,13,13,13,13,0.009,0.009,0.009,0.009,686.4162565,681.61924,493.8148519,492.2278214
 08/28  10:50:00,32.61666667,0.017468639,391.3539768,0.181818,23.89,23.89,23.89,23.89,0.015816049,0.01422913,0.015872187,0.01474916,714.4846557,709.4086687,502.3663199,500.8228541,0.208859551,0.413694259,0.130842105,0.211869072,13,13,13,13,0.009,0.009,0.009,0.009,700.656515,695.7101054,499.5502929,497.9790771
 08/28  11:00:00,32.8,0.017601006,388.3538769,0.454545,23.89,23.89,23.89,23.89,0.015788571,0.014171707,0.015818904,0.014705492,727.8104737,722.6222498,507.1802167,505.6622594,0.211671453,0.417702463,0.184779514,0.265316606,13,13,13,13,0.009,0.009,0.009,0.009,714.4846557,709.4086687,502.3663199,500.8228541
 08/28  11:10:00,32.88333333,0.017580706,381.3537771,0.181818,23.89,23.89,23.89,23.89,0.015757841,0.014114682,0.015767694,0.014663383,740.4542665,735.1715677,509.5349596,508.0525946,0.223901116,0.433003963,0.14811034,0.228016559,13,13,13,13,0.009,0.009,0.009,0.009,727.8104737,722.6222498,507.1802167,505.6622594
 08/28  11:20:00,32.96666667,0.017559729,384.3536773,0.363636,23.89,23.89,23.89,23.89,0.01571957,0.01405382,0.015707007,0.014614648,752.555741,747.1940608,512.6702184,511.2248388,0.236365173,0.448777525,0.194939528,0.274418532,13,13,13,13,0.009,0.009,0.009,0.009,740.4542665,735.1715677,509.5349596,508.0525946
 08/28  11:30:00,33.05,0.017538074,389.3535776,0.454545,23.89,23.89,23.89,23.89,0.015672532,0.013987871,0.015632503,0.014556293,764.2881021,758.8584862,518.063544,516.6411329,0.248989481,0.464938296,0.225744064,0.304794147,13,13,13,13,0.009,0.009,0.009,0.009,752.555741,747.1940608,512.6702184,511.2248388
 08/28  11:40:00,33.13333333,0.017515732,387.3534778,0.181818,23.89,23.89,23.89,23.89,0.015617116,0.013916454,0.015554348,0.014493823,775.5903709,770.1011148,520.6132499,519.2201584,0.26139818,0.483012408,0.192503735,0.271027058,13,13,13,13,0.009,0.009,0.009,0.009,764.2881021,758.8584862,518.063544,516.6411329
 08/28  11:50:00,33.21666667,0.017492698,388.3533781,0.272727,23.89,23.89,23.89,23.89,0.015554061,0.013839637,0.0154679,0.014424472,786.4705315,780.9282799,522.3020607,520.9485005,0.273815883,0.501852812,0.226663146,0.304817369,13,13,13,13,0.009,0.009,0.009,0.009,775.5903709,770.1011148,520.6132499,519.2201584
 08/28  12:00:00,33.3,0.017468969,388.3532783,0.181818,23.89,23.89,23.89,23.89,0.015484011,0.013758079,0.015374658,0.014349184,796.9327356,791.3442145,522.6148116,521.3123336,0.286270164,0.52009603,0.226797916,0.304542791,13,13,13,13,0.009,0.009,0.009,0.009,786.4705315,780.9282799,522.3020607,520.9485005
 08/28  12:10:00,33.58333333,0.017420996,391.3531786,0.272727,23.89,23.89,23.89,23.89,0.015425381,0.013679288,0.015274947,0.0142696,800.3160112,794.7963661,523.605878,522.3547744,0.206731859,0.445988911,0.255827073,0.333238223,13,13,13,13,0.009,0.009,0.009,0.009,796.9327356,791.3442145,522.6148116,521.3123336
 08/28  12:20:00,33.86666667,0.017366208,387.353079,0.181818,23.89,23.89,23.89,23.89,0.015375073,0.013604044,0.015174405,0.014189782,799.2746451,793.9634572,523.8356172,522.637049,0.212701941,0.45749681,0.250823341,0.327861073,13,13,13,13,0.009,0.009,0.009,0.009,800.3160112,794.7963661,523.605878,522.3547744
 08/28  12:30:00,34.15,0.017304427,384.3529793,0,23.89,23.89,23.89,23.89,0.015327443,0.013530676,0.015078034,0.014112492,796.7231672,791.7067983,520.7874166,519.658126,0.219239814,0.471494833,0.230607121,0.307268696,13,13,13,13,0.009,0.009,0.009,0.009,799.2746451,793.9634572,523.8356172,522.637049
 08/28  12:40:00,34.43333333,0.017235472,387.3528796,0.0909091,23.89,23.89,23.89,23.89,0.015279547,0.013459443,0.014982843,0.014036703,794.1462355,789.4471148,517.3157993,516.2660027,0.225687978,0.480982699,0.255933982,0.33232509,13,13,13,13,0.009,0.009,0.009,0.009,796.7231672,791.7067983,520.7874166,519.658126
 08/28  12:50:00,34.71666667,0.017159162,383.35278,0.0909091,23.89,23.89,23.89,23.89,0.015230119,0.013390437,0.014888036,0.013962118,791.7925295,787.3992717,514.1500953,513.1796058,0.233284631,0.491520396,0.265620848,0.341737387,13,13,13,13,0.009,0.009,0.009,0.009,794.1462355,789.4471148,517.3157993,516.2660027
 08/28  13:00:00,35,0.017075314,386.3526804,0.272727,23.89,23.89,23.89,23.89,0.015179036,0.013323627,0.014789751,0.013886856,789.7006693,785.5915858,513.9987217,513.0878765,0.240793252,0.502098712,0.308979277,0.38489897,13,13,13,13,0.009,0.009,0.009,0.009,791.7925295,787.3992717,514.1500953,513.1796058
 08/28  13:10:00,35.1,0.017172593,391.3525808,0.363636,23.89,23.89,23.89,23.89,0.015113309,0.013257174,0.014687329,0.013810439,794.6398622,790.6709197,517.0427297,516.1616335,0.340567529,0.606278202,0.341425102,0.417146706,13,13,13,13,0.009,0.009,0.009,0.009,789.7006693,785.5915858,513.9987217,513.0878765
 08/28  13:20:00,35.2,0.017270371,391.3524812,0.454545,23.89,23.89,23.89,23.89,0.015037828,0.013191667,0.01458205,0.013733594,803.702672,799.7138068,522.7339551,521.8537696,0.354708102,0.622945088,0.372771487,0.44830893,13,13,13,13,0.009,0.009,0.009,0.009,794.6398622,790.6709197,517.0427297,516.1616335
 08/28  13:30:00,35.3,0.017368648,383.3523817,0.454545,23.89,23.89,23.89,23.89,0.01495835,0.013127529,0.01447655,0.01365746,813.6859209,809.5886103,529.1818116,528.2867385,0.368860357,0.640588515,0.388372413,0.463712831,13,13,13,13,0.009,0.009,0.009,0.009,803.702672,799.7138068,522.7339551,521.8537696
 08/28  13:40:00,35.4,0.017467426,387.3522821,0.363636,23.89,23.89,23.89,23.89,0.014878215,0.013065859,0.014374531,0.013583806,823.3870886,819.16264,534.284002,533.3765937,0.381995929,0.65477706,0.38536351,0.460489322,13,13,13,13,0.009,0.009,0.009,0.009,813.6859209,809.5886103,529.1818116,528.2867385
 08/28  13:50:00,35.5,0.017566708,387.3521826,0.454545,23.89,23.89,23.89,23.89,0.014798763,0.013007465,0.014274978,0.013512461,832.5542732,828.219012,539.6228016,538.7064284,0.394623122,0.667754475,0.415349616,0.490316284,13,13,13,13,0.009,0.009,0.009,0.009,823.3870886,819.16264,534.284002,533.3765937
 08/28  14:00:00,35.6,0.017666494,391.3520831,0.363636,23.89,23.89,23.89,23.89,0.014720605,0.012953226,0.014179808,0.013444324,841.3408207,836.9177454,544.017892,543.0990154,0.40640505,0.677849342,0.410527202,0.485286924,13,13,13,13,0.009,0.009,0.009,0.009,832.5542732,828.219012,539.6228016,538.7064284
 08/28  14:10:00,35.5,0.017569686,389.3519836,0.545455,23.89,23.89,23.89,23.89,0.014647433,0.012905465,0.014089226,0.01338057,849.7551016,845.2662478,550.2435218,549.3164191,0.401295321,0.668710973,0.439919978,0.514518477,13,13,13,13,0.009,0.009,0.009,0.009,841.3408207,836.9177454,544.017892,543.0990154
 08/28  14:20:00,35.4,0.017473349,387.3518841,0.454545,23.89,23.89,23.89,23.89,0.014581138,0.012865054,0.014006214,0.01332249,857.7828955,853.2483786,556.2747094,555.3361238,0.395901734,0.65889096,0.41907398,0.49343533,13,13,13,13,0.009,0.009,0.009,0.009,849.7551016,845.2662478,550.2435218,549.3164191
 08/28  14:30:00,35.3,0.017377482,386.3517847,0.454545,23.89,23.89,23.89,23.89,0.014522013,0.012832048,0.013931355,0.013270306,865.4430918,860.8817241,561.721776,560.7740242,0.389921753,0.647078772,0.413692533,0.487823123,13,13,13,13,0.009,0.009,0.009,0.009,857.7828955,853.2483786,556.2747094,555.3361238
 08/28  14:40:00,35.2,0.017282083,381.3516853,0.454545,23.89,23.89,23.89,23.89,0.014469228,0.012805124,0.01386347,0.013223086,872.6711153,868.1009944,566.6251662,565.6733135,0.384566889,0.637723659,0.409832404,0.483714235,13,13,13,13,0.009,0.009,0.009,0.009,865.4430918,860.8817241,561.721776,560.7740242
 08/28  14:50:00,35.1,0.017187151,384.3515858,0.363636,23.89,23.89,23.89,23.89,0.014421736,0.012782975,0.013802144,0.013180013,879.6032913,875.0390458,569.9646735,569.0192648,0.379489434,0.628517387,0.389163675,0.462752885,13,13,13,13,0.009,0.009,0.009,0.009,872.6711153,868.1009944,566.6251662,565.6733135
 08/28  15:00:00,35,0.017092684,389.3514864,0.272727,23.89,23.89,23.89,23.89,0.014378694,0.012764664,0.013746882,0.013140444,886.3819831,881.8333993,571.1859261,570.2627841,0.374455312,0.619335151,0.368244793,0.441515091,13,13,13,13,0.009,0.009,0.009,0.009,879.6032913,875.0390458,569.9646735,569.0192648
 08/28  15:10:00,35.1,0.017067414,383.3513871,0.272727,23.89,23.89,23.89,23.89,0.014338824,0.012749256,0.013695927,0.013103625,892.8424934,888.3196203,571.2377866,570.3500329,0.374628485,0.616054181,0.369007577,0.441953746,13,13,13,13,0.009,0.009,0.009,0.009,886.3819831,881.8333993,571.1859261,570.2627841
 08/28  15:20:00,35.2,0.017041256,387.3512877,0.363636,23.89,23.89,23.89,23.89,0.014301328,0.012736152,0.013647446,0.013069086,899.0805252,894.5919727,572.3293456,571.4761187,0.374832895,0.612780022,0.386554634,0.459166234,13,13,13,13,0.009,0.009,0.009,0.009,892.8424934,888.3196203,571.2377866,570.3500329
 08/28  15:30:00,35.3,0.017014202,389.3511884,0.363636,23.89,23.89,23.89,23.89,0.014265844,0.01272501,0.013601202,0.01303657,905.1446059,900.6971196,574.2713958,573.4449648,0.374984719,0.609465737,0.387356883,0.459588519,13,13,13,13,0.009,0.009,0.009,0.009,899.0805252,894.5919727,572.3293456,571.4761187
 08/28  15:40:00,35.4,0.016986242,382.351089,0.454545,23.89,23.89,23.89,23.89,0.014232272,0.012715815,0.013556866,0.013006113,910.858877,906.4615257,577.6512256,576.8396522,0.374909868,0.605270446,0.404470785,0.47631482,13,13,13,13,0.009,0.009,0.009,0.009,905.1446059,900.6971196,574.2713958,573.4449648
 08/28  15:50:00,35.5,0.01695737,391.3509897,0.545455,23.89,23.89,23.89,23.89,0.014200561,0.01270856,0.013514305,0.012977759,916.4577936,912.1166583,583.1632329,582.349977,0.374703036,0.600761804,0.421502623,0.492936472,13,13,13,13,0.009,0.009,0.009,0.009,910.858877,906.4615257,577.6512256,576.8396522
 08/28  16:00:00,35.6,0.016927576,385.3508904,0.272727,23.89,23.89,23.89,23.89,0.014170641,0.01270319,0.013475375,0.012950957,921.795588,917.5173403,585.5911085,584.7833827,0.374387398,0.595952368,0.37109177,0.442029927,13,13,13,13,0.009,0.009,0.009,0.009,916.4577936,912.1166583,583.1632329,582.349977
 08/28  16:10:00,35.6,0.01686744,391.3507912,0.454545,23.89,23.89,23.89,23.89,0.014141908,0.012699242,0.013438587,0.012925916,927.0087136,922.7977665,588.4482274,587.6509819,0.377186552,0.594754167,0.407176745,0.477684513,13,13,13,13,0.009,0.009,0.009,0.009,921.795588,917.5173403,585.5911085,584.7833827
 08/28  16:20:00,35.6,0.016807296,391.3506919,0.181818,23.89,23.89,23.89,23.89,0.01411399,0.012696433,0.013404634,0.012901868,932.0795485,927.9392962,588.1463009,587.3761499,0.379897346,0.593274375,0.359290319,0.429272557,13,13,13,13,0.009,0.009,0.009,0.009,927.0087136,922.7977665,588.4482274,587.6509819
 08/28  16:30:00,35.6,0.016747143,390.3505927,0.454545,23.89,23.89,23.89,23.89,0.014086768,0.012694645,0.013372028,0.012879652,936.9555234,932.8897779,589.7348349,588.9913205,0.382527533,0.591626086,0.411562935,0.481098707,13,13,13,13,0.009,0.009,0.009,0.009,932.0795485,927.9392962,588.1463009,587.3761499
 08/28  16:40:00,35.6,0.016686981,382.3504935,0.454545,23.89,23.89,23.89,23.89,0.014060136,0.012693624,0.013340596,0.012859022,941.4623753,937.4777257,592.8080888,592.0807296,0.385375627,0.590650802,0.414139324,0.483168721,13,13,13,13,0.009,0.009,0.009,0.009,936.9555234,932.8897779,589.7348349,588.9913205
 08/28  16:50:00,35.6,0.016626811,386.3503942,0.636364,23.89,23.89,23.89,23.89,0.014034018,0.012693185,0.013309975,0.012840214,945.7681045,941.8695612,599.049505,598.3171146,0.388260085,0.589707019,0.450126825,0.518631678,13,13,13,13,0.009,0.009,0.009,0.009,941.4623753,937.4777257,592.8080888,592.0807296
 08/28  17:00:00,35.6,0.016566633,383.3502951,0.363636,23.89,23.89,23.89,23.89,0.014008364,0.012693197,0.013281234,0.012821927,949.8594331,946.0508275,602.8837509,602.1467875,0.391169329,0.588873743,0.402066784,0.470048933,13,13,13,13,0.009,0.009,0.009,0.009,945.7681045,941.8695612,599.049505,598.3171146
 08/28  17:10:00,35.31666667,0.016551136,382.3501959,0.363636,23.89,23.89,23.89,23.89,0.013989409,0.012688855,0.013252895,0.012802813,943.9865024,940.3996719,604.6094719,603.8817127,0.26831506,0.461708422,0.403494246,0.470915999,13,13,13,13,0.009,0.009,0.009,0.009,949.8594331,946.0508275,602.8837509,602.1467875
 08/28  17:20:00,35.03333333,0.016531483,386.3500968,0.363636,23.89,23.89,23.89,23.89,0.013973224,0.012681203,0.013223919,0.01278238,932.2769731,929.0586608,605.5234195,604.8165268,0.269465544,0.458759617,0.404724456,0.471587615,13,13,13,13,0.009,0.009,0.009,0.009,943.9865024,940.3996719,604.6094719,603.8817127
 08/28  17:30:00,34.75,0.016507788,389.3499976,0.363636,23.89,23.89,23.89,23.89,0.013956137,0.012671819,0.013194039,0.012760697,919.0585585,916.2816385,606.3547953,605.673296,0.270841542,0.455999909,0.405720921,0.472022442,13,13,13,13,0.009,0.009,0.009,0.009,932.2769731,929.0586608,605.5234195,604.8165268
 08/28  17:40:00,34.46666667,0.016480166,391.3498985,0,23.89,23.89,23.89,23.89,0.013936595,0.012661465,0.013163769,0.012736459,906.2653531,903.9296941,602.0942466,601.4611272,0.2723258,0.453632674,0.339260465,0.404941361,13,13,13,13,0.009,0.009,0.009,0.009,919.0585585,916.2816385,606.3547953,605.673296
 08/28  17:50:00,34.18333333,0.016448732,384.3497994,0,23.89,23.89,23.89,23.89,0.013914374,0.012650367,0.013133183,0.012710641,894.1202904,892.1923584,594.6936863,594.1347735,0.273865508,0.451304106,0.339257386,0.404371217,13,13,13,13,0.009,0.009,0.009,0.009,906.2653531,903.9296941,602.0942466,601.4611272
 08/28  18:00:00,33.9,0.016413597,386.3497003,0,23.89,23.89,23.89,23.89,0.013889736,0.012638557,0.013102267,0.01268415,882.6019378,881.041607,586.4698388,585.9983659,0.275360517,0.449004889,0.339197738,0.403737137,13,13,13,13,0.009,0.009,0.009,0.009,894.1202904,892.1923584,594.6936863,594.1347735
 08/28  18:10:00,33.61666667,0.016431269,390.3496013,0,24.02641617,23.94881265,23.92131785,23.91520658,0.013948344,0.012730469,0.013169812,0.012762722,868.3822929,867.0353621,578.3605002,577.943332,0,0,0,0,23.89,23.89,23.89,23.89,0.013889736,0.012638557,0.013102267,0.01268415,882.6019378,881.041607,586.4698388,585.9983659
 08/28  18:20:00,33.33333333,0.016443679,390.3495022,0,24.19304075,24.03781868,23.97002318,23.95495739,0.014057902,0.012885061,0.013297203,0.012905076,852.6689365,851.4431206,570.6430194,570.2559119,0,0,0,0,24.02641617,23.94881265,23.92131785,23.91520658,0.013948344,0.012730469,0.013169812,0.012762722,868.3822929,867.0353621,578.3605002,577.943332
 08/28  18:30:00,33.05,0.016450966,382.3494032,0,24.32990035,24.12810107,24.02146935,23.99780553,0.014181902,0.013056796,0.013441476,0.013065272,836.6633423,835.5264159,563.1387785,562.7719075,0,0,0,0,24.19304075,24.03781868,23.97002318,23.95495739,0.014057902,0.012885061,0.013297203,0.012905076,852.6689365,851.4431206,570.6430194,570.2559119
 08/28  18:40:00,32.76666667,0.016453268,386.3493042,0,24.40879638,24.20752309,24.06912075,24.03852208,0.014302983,0.013224196,0.013582338,0.013221611,821.1721474,820.1167909,555.9469389,555.5978966,0,0,0,0,24.32990035,24.12810107,24.02146935,23.99780553,0.014181902,0.013056796,0.013441476,0.013065272,836.6633423,835.5264159,563.1387785,562.7719075
 08/28  18:50:00,32.48333333,0.016450719,386.3492052,0,24.44485179,24.27453538,24.11171235,24.07596389,0.014416834,0.013382029,0.013714817,0.01336879,806.3862923,805.4095466,549.0664843,548.7350135,0,0,0,0,24.40879638,24.20752309,24.06912075,24.03852208,0.014302983,0.013224196,0.013582338,0.013221611,821.1721474,820.1167909,555.9469389,555.5978966
 08/28  19:00:00,32.2,0.016443455,388.3491063,0,24.45915104,24.33108589,24.14981658,24.11043865,0.014523967,0.013531011,0.013839559,0.013507515,792.3111191,791.4081135,542.5167902,542.2026215,0,0,0,0,24.44485179,24.27453538,24.11171235,24.07596389,0.014416834,0.013382029,0.013714817,0.01336879,806.3862923,805.4095466,549.0664843,548.7350135
 08/28  19:10:00,31.83333333,0.016655627,381.3490073,0,24.46651204,24.38004902,24.18508956,24.14311012,0.014667216,0.013734846,0.014013991,0.013702174,770.0910023,769.2878167,532.7562739,532.4672954,0,0,0,0,24.45915104,24.33108589,24.14981658,24.11043865,0.014523967,0.013531011,0.013839559,0.013507515,792.3111191,791.4081135,542.5167902,542.2026215
 08/28  19:20:00,31.46666667,0.016850944,384.3489084,0,24.46380079,24.42055252,24.21648107,24.17321729,0.014822401,0.013959879,0.014207526,0.013919019,743.859738,743.1626691,521.5259681,521.2653825,0,0,0,0,24.46651204,24.38004902,24.18508956,24.14311012,0.014667216,0.013734846,0.014013991,0.013702174,770.0910023,769.2878167,532.7562739,532.4672954
 08/28  19:30:00,31.1,0.017029912,386.3488095,0,24.44977883,24.45212678,24.24321305,24.20015004,0.014966743,0.014173514,0.014390626,0.014125242,717.8088309,717.2070516,510.5241682,510.2908076,0,0,0,0,24.46380079,24.42055252,24.21648107,24.17321729,0.014822401,0.013959879,0.014207526,0.013919019,743.859738,743.1626691,521.5259681,521.2653825
 08/28  19:40:00,30.73333333,0.01719303,383.3487106,0,24.42679312,24.47519586,24.26517137,24.22374595,0.015090959,0.014362147,0.014550982,0.014307095,693.549419,693.0265697,500.2567122,500.0477693,0,0,0,0,24.44977883,24.45212678,24.24321305,24.20015004,0.014966743,0.014173514,0.014390626,0.014125242,717.8088309,717.2070516,510.5241682,510.2908076
 08/28  19:50:00,30.36666667,0.017340789,387.3486117,0,24.39801747,24.49060962,24.28259937,24.24409498,0.01519415,0.014524154,0.014687133,0.014462877,671.5628921,671.1034227,491.0098063,490.8222462,0,0,0,0,24.42679312,24.47519586,24.26517137,24.22374595,0.015090959,0.014362147,0.014550982,0.014307095,693.549419,693.0265697,500.2567122,500.0477693
 08/28  20:00:00,30,0.017473671,387.3485128,0,24.36574531,24.4992578,24.29582908,24.26135981,0.015278223,0.014661977,0.014801296,0.014594984,651.5918542,651.1832224,482.6528515,482.4840501,0,0,0,0,24.39801747,24.49060962,24.28259937,24.24409498,0.01519415,0.014524154,0.014687133,0.014462877,671.5628921,671.1034227,491.0098063,490.8222462
 08/28  20:10:00,29.9,0.017599823,391.348414,0,24.33835866,24.5038845,24.30632019,24.27647624,0.015351039,0.014784114,0.014901716,0.014711875,633.4938748,633.1264922,475.1965372,475.0442417,0,0,0,0,24.36574531,24.4992578,24.29582908,24.26135981,0.015278223,0.014661977,0.014801296,0.014594984,651.5918542,651.1832224,482.6528515,482.4840501
 08/28  20:20:00,29.8,0.017723911,384.3483151,0,24.31807212,24.50619375,24.31499428,24.29004197,0.015417517,0.014895967,0.014993597,0.014818912,616.6661055,616.3328928,468.1518899,468.0143222,0,0,0,0,24.33835866,24.5038845,24.30632019,24.27647624,0.015351039,0.014784114,0.014901716,0.014711875,633.4938748,633.1264922,475.1965372,475.0442417
 08/28  20:30:00,29.7,0.017845951,388.3482163,0,24.30288399,24.50684985,24.32221155,24.3022931,0.015479532,0.01499976,0.015079011,0.014918286,601.1909687,600.8865387,461.6812036,461.5567469,0,0,0,0,24.31807212,24.50619375,24.31499428,24.29004197,0.015417517,0.014895967,0.014993597,0.014818912,616.6661055,616.3328928,468.1518899,468.0143222
 08/28  20:40:00,29.6,0.017965957,391.3481175,0,24.29018053,24.50603536,24.32806988,24.31329574,0.015537539,0.015096232,0.015158572,0.015010704,587.1213126,586.8414597,455.9000438,455.7872265,0,0,0,0,24.30288399,24.50684985,24.32221155,24.3022931,0.015479532,0.01499976,0.015079011,0.014918286,601.1909687,600.8865387,461.6812036,461.5567469
 08/28  20:50:00,29.5,0.018083945,384.3480188,0,24.27658686,24.50381277,24.33260166,24.32307336,0.015591636,0.015185736,0.015232518,0.015096488,573.9777146,573.7189799,450.3843957,450.2820118,0,0,0,0,24.29018053,24.50603536,24.32806988,24.31329574,0.015537539,0.015096232,0.015158572,0.015010704,587.1213126,586.8414597,455.9000438,455.7872265
 08/28  21:00:00,29.4,0.018199928,382.34792,0,24.26171056,24.50025185,24.33584429,24.33165271,0.015641949,0.015268633,0.015301106,0.015175973,561.637316,561.3967665,445.0627815,444.9697682,0,0,0,0,24.27658686,24.50381277,24.33260166,24.32307336,0.015591636,0.015185736,0.015232518,0.015096488,573.9777146,573.7189799,450.3843957,450.2820118
 08/28  21:10:00,29.31666667,0.018284556,388.3478213,0,24.24540522,24.49531309,24.33776397,24.33901336,0.015689519,0.015346188,0.015365498,0.015250396,550.4231382,550.1983579,440.3064002,440.221737,0,0,0,0,24.26171056,24.50025185,24.33584429,24.33165271,0.015641949,0.015268633,0.015301106,0.015175973,561.637316,561.3967665,445.0627815,444.9697682
 08/28  21:20:00,29.23333333,0.018367847,385.3477226,0,24.22784089,24.48902448,24.33836932,24.3451622,0.015735037,0.015419296,0.0154265,0.015320629,540.1112861,539.9001757,435.9360841,435.8588882,0,0,0,0,24.24540522,24.49531309,24.33776397,24.33901336,0.015689519,0.015346188,0.015365498,0.015250396,550.4231382,550.1983579,440.3064002,440.221737
 08/28  21:30:00,29.15,0.018449814,390.3476239,0,24.20927582,24.48147018,24.33770685,24.35013101,0.01577879,0.015488436,0.015484502,0.015387129,530.8197173,530.6205912,432.1110884,432.0405609,0,0,0,0,24.22784089,24.48902448,24.33836932,24.3451622,0.015735037,0.015419296,0.0154265,0.015320629,540.1112861,539.9001757,435.9360841,435.8588882
 08/28  21:40:00,29.06666667,0.018530464,384.3475252,0,24.18991477,24.47275085,24.33583712,24.35396129,0.01582087,0.015553873,0.015539696,0.015450142,522.1341476,521.9454406,428.4550183,428.3904873,0,0,0,0,24.20927582,24.48147018,24.33770685,24.35013101,0.01577879,0.015488436,0.015484502,0.015387129,530.8197173,530.6205912,432.1110884,432.0405609
 08/28  21:50:00,28.98333333,0.018609806,383.3474265,0,24.16988301,24.46296122,24.33282051,24.35669514,0.015861315,0.015615808,0.01559221,0.015509851,513.9741653,513.794541,424.9223661,424.8632359,0,0,0,0,24.18991477,24.47275085,24.33583712,24.35396129,0.01582087,0.015553873,0.015539696,0.015450142,522.1341476,521.9454406,428.4550183,428.3904873
 08/28  22:00:00,28.9,0.018687849,391.3473279,0,24.15208952,24.45218393,24.32871271,24.35837218,0.015900164,0.015674427,0.015642165,0.015566428,506.7336497,506.5622957,421.9393451,421.8850714,0,0,0,0,24.16988301,24.46296122,24.33282051,24.35669514,0.015861315,0.015615808,0.01559221,0.015509851,513.9741653,513.794541,424.9223661,424.8632359
 08/28  22:10:00,28.8,0.018706024,389.3472292,0,24.06915255,24.42066497,24.31208653,24.35112072,0.015945623,0.015746781,0.015711234,0.015644508,494.7229975,494.561635,418.0561233,418.0082678,0,0,0,0,24.15208952,24.45218393,24.32871271,24.35837218,0.015900164,0.015674427,0.015642165,0.015566428,506.7336497,506.5622957,421.9393451,421.8850714
 08/28  22:20:00,28.7,0.018723265,391.3471306,0,23.97827814,24.37909053,24.28864197,24.33864865,0.015991387,0.015821625,0.015786082,0.015729104,480.9536689,480.8021597,414.0496909,414.0086311,0,0,0,0,24.06915255,24.42066497,24.31208653,24.35112072,0.015945623,0.015746781,0.015711234,0.015644508,494.7229975,494.561635,418.0561233,418.0082678
