Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/28  22:30:00,28.6,0.01873958,388.347032,0,23.91575733,24.33773511,24.26408808,24.32476774,0.016032392,0.015889359,0.015854844,0.015806828,467.8567023,467.7140136,410.2057039,410.170744,0,0,0,0,23.97827814,24.37909053,24.28864197,24.33864865,0.015991387,0.015821625,0.015786082,0.015729104,480.9536689,480.8021597,414.0496909,414.0086311
 08/28  22:40:00,28.5,0.018754978,382.3469334,0,23.88249191,24.3007784,24.24091903,24.31120187,0.016067137,0.015946852,0.015913329,0.015872945,456.0395286,455.9047794,406.2961396,406.2661883,0,0,0,0,23.91575733,24.33773511,24.26408808,24.32476774,0.016032392,0.015889359,0.015854844,0.015806828,467.8567023,467.7140136,410.2057039,410.170744
 08/28  22:50:00,28.4,0.018769467,386.3468349,0,23.86605668,24.26859315,24.21956899,24.29831894,0.016096114,0.015994739,0.015961934,0.015927898,446.1813641,446.0550789,402.9844587,402.9586282,0,0,0,0,23.88249191,24.3007784,24.24091903,24.31120187,0.016067137,0.015946852,0.015913329,0.015872945,456.0395286,455.9047794,406.2961396,406.2661883
 08/28  23:00:00,28.3,0.018783056,381.3467364,0,23.85613188,24.24032266,24.19976569,24.28601003,0.016120345,0.016034716,0.016002417,0.015973668,437.6590934,437.5415417,399.8907077,399.8682306,0,0,0,0,23.86605668,24.26859315,24.21956899,24.29831894,0.016096114,0.015994739,0.015961934,0.015927898,446.1813641,446.0550789,402.9844587,402.9586282
 08/28  23:10:00,28.21666667,0.018897923,384.3466378,0,23.84282263,24.21378545,24.18118843,24.27412096,0.016128356,0.016055935,0.016026519,0.016002209,429.8665582,429.7582165,397.3351768,397.3155549,0,0,0,0,23.85613188,24.24032266,24.19976569,24.28601003,0.016120345,0.016034716,0.016002417,0.015973668,437.6590934,437.5415417,399.8907077,399.8682306
 08/28  23:20:00,28.13333333,0.019011208,381.3465393,0,23.82907339,24.18903582,24.16362253,24.26255659,0.016117144,0.016055862,0.01603051,0.016009945,422.6779848,422.5787799,395.0196946,395.0024801,0,0,0,0,23.84282263,24.21378545,24.18118843,24.27412096,0.016128356,0.016055935,0.016026519,0.016002209,429.8665582,429.7582165,397.3351768,397.3155549
 08/28  23:30:00,28.05,0.019122919,390.3464408,0,23.81764637,24.16634137,24.14693645,24.25127089,0.016088482,0.016036613,0.016015275,0.015997876,417.0759678,416.9864283,393.7034882,393.6885547,0,0,0,0,23.82907339,24.18903582,24.16362253,24.26255659,0.016117144,0.016055862,0.01603051,0.016009945,422.6779848,422.5787799,395.0196946,395.0024801
 08/28  23:40:00,27.96666667,0.019233067,382.3463424,0,23.80878246,24.1456886,24.13104058,24.24023466,0.016045367,0.016001456,0.015983568,0.015968843,412.0972377,412.016665,392.3691687,392.3561278,0,0,0,0,23.81764637,24.16634137,24.14693645,24.25127089,0.016088482,0.016036613,0.016015275,0.015997876,417.0759678,416.9864283,393.7034882,393.6885547
 08/28  23:50:00,27.88333333,0.019341663,386.3462439,0,23.80154107,24.12687743,24.11585445,24.22942769,0.015990467,0.01595328,0.015938231,0.015925765,407.9698061,407.8977297,391.3052698,391.2938957,0,0,0,0,23.80878246,24.1456886,24.13104058,24.24023466,0.016045367,0.016001456,0.015983568,0.015968843,412.0972377,412.016665,392.3691687,392.3561278
 08/28  24:00:00,27.8,0.019448712,389.3461455,0,23.79503393,24.10965298,24.10130911,24.21882794,0.015925828,0.01589432,0.015881609,0.015871049,404.8320496,404.7681679,390.7429368,390.7331293,0,0,0,0,23.80154107,24.12687743,24.11585445,24.22942769,0.015990467,0.01595328,0.015938231,0.015925765,407.9698061,407.8977297,391.3052698,391.2938957
 08/29  00:10:00,27.7,0.019453539,391.3460471,0,23.77638054,24.09038926,24.08526857,24.20701359,0.015865381,0.015838681,0.015827922,0.015818974,402.5596479,402.5035339,390.6429393,390.6346142,0,0,0,0,23.79503393,24.10965298,24.10130911,24.21882794,0.015925828,0.01589432,0.015881609,0.015871049,404.8320496,404.7681679,390.7429368,390.7331293
 08/29  00:20:00,27.6,0.019457539,382.3459487,0,23.7430571,24.06710392,24.06650483,24.19313973,0.015816326,0.015793703,0.015784593,0.015777011,400.0623232,400.0125143,389.9816921,389.9744039,0,0,0,0,23.77638054,24.09038926,24.08526857,24.20701359,0.015865381,0.015838681,0.015827922,0.015818974,402.5596479,402.5035339,390.6429393,390.6346142
 08/29  00:30:00,27.5,0.019460725,390.3458503,0,23.69943969,24.03950218,24.04475476,24.17699152,0.01577936,0.015760196,0.015752483,0.015746061,398.1698065,398.1258299,389.6434849,389.6371923,0,0,0,0,23.7430571,24.06710392,24.06650483,24.19313973,0.015816326,0.015793703,0.015784593,0.015777011,400.0623232,400.0125143,389.9816921,389.9744039
 08/29  00:40:00,27.4,0.019463102,386.3457519,0,23.65043846,24.00802259,24.02019217,24.15864606,0.01575245,0.01573622,0.015729693,0.015724255,396.49021,396.4512737,389.2793586,389.2738898,0,0,0,0,23.69943969,24.03950218,24.04475476,24.17699152,0.01577936,0.015760196,0.015752483,0.015746061,398.1698065,398.1258299,389.6434849,389.6371923
 08/29  00:50:00,27.3,0.019464679,383.3456536,0,23.59894977,23.97321625,23.99307842,24.13824588,0.015733232,0.01571949,0.015713968,0.015709365,394.7228107,394.6879296,388.6246095,388.6197015,0,0,0,0,23.65043846,24.00802259,24.02019217,24.15864606,0.01575245,0.01573622,0.015729693,0.015724255,396.49021,396.4512737,389.2793586,389.2738898
 08/29  01:00:00,27.2,0.019465465,389.3455553,0,23.54610381,23.93553532,23.9636386,24.11591711,0.015719802,0.01570817,0.015703499,0.015699604,393.5206999,393.489822,388.364266,388.3600024,0,0,0,0,23.59894977,23.97321625,23.99307842,24.13824588,0.015733232,0.01571949,0.015713968,0.015709365,394.7228107,394.6879296,388.6246095,388.6197015
 08/29  01:10:00,27.11666667,0.019370903,382.345457,0,23.50460703,23.89868424,23.9341171,24.09316219,0.015709367,0.015699521,0.015695571,0.015692275,392.1759304,392.1482229,387.8153963,387.8115297,0,0,0,0,23.54610381,23.93553532,23.9636386,24.11591711,0.015719802,0.01570817,0.015703499,0.015699604,393.5206999,393.489822,388.364266,388.3600024
 08/29  01:20:00,27.03333333,0.019276754,390.3453587,0,23.47686464,23.8646807,23.90582038,24.07088682,0.015700363,0.01569203,0.015688689,0.015685899,391.4385352,391.4142192,387.7515832,387.7482863,0,0,0,0,23.50460703,23.89868424,23.9341171,24.09316219,0.015709367,0.015699521,0.015695571,0.015692275,392.1759304,392.1482229,387.8153963,387.8115297
 08/29  01:30:00,26.95,0.019183016,387.3452604,0,23.45852978,23.83386473,23.87907971,24.04936007,0.015692224,0.01568517,0.015682344,0.015679983,390.888998,390.8678016,387.7716286,387.7688545,0,0,0,0,23.47686464,23.8646807,23.90582038,24.07088682,0.015700363,0.01569203,0.015688689,0.015685899,391.4385352,391.4142192,387.7515832,387.7482863
 08/29  01:40:00,26.86666667,0.019089686,388.3451621,0,23.44478333,23.80585496,23.85378566,24.02855704,0.015684808,0.015678836,0.015676445,0.015674446,390.4779055,390.4595278,387.8421589,387.8398527,0,0,0,0,23.45852978,23.83386473,23.87907971,24.04936007,0.015692224,0.01568517,0.015682344,0.015679983,390.888998,390.8678016,387.7716286,387.7688545
 08/29  01:50:00,26.78333333,0.018996765,389.3450639,0,23.43280924,23.78015992,23.82973815,24.00838576,0.015678065,0.01567301,0.015670986,0.015669294,390.2346897,390.218893,388.0062768,388.0044177,0,0,0,0,23.44478333,23.80585496,23.85378566,24.02855704,0.015684808,0.015678836,0.015676445,0.015674446,390.4779055,390.4595278,387.8421589,387.8398527
 08/29  02:00:00,26.7,0.018904249,388.3449657,0,23.42152675,23.75638308,23.80676958,23.98876855,0.015671934,0.015667654,0.015665941,0.015664508,390.0027438,389.9891534,388.1186613,388.1171528,0,0,0,0,23.43280924,23.78015992,23.82973815,24.00838576,0.015678065,0.01567301,0.015670986,0.015669294,390.2346897,390.218893,388.0062768,388.0044177
 08/29  02:10:00,26.7,0.018904249,390.3448675,0,23.41072287,23.73426261,23.7847654,23.96965728,0.015666562,0.015662938,0.015661489,0.015660275,389.9367597,389.9252046,388.3439611,388.3428138,0,0,0,0,23.42152675,23.75638308,23.80676958,23.98876855,0.015671934,0.015667654,0.015665941,0.015664508,390.0027438,389.9891534,388.1186613,388.1171528
 08/29  02:20:00,26.7,0.018904249,391.3447693,0,23.40035427,23.71359874,23.76363754,23.95101728,0.015661982,0.015658914,0.015657687,0.015656659,390.0551135,390.045462,388.7087843,388.7080251,0,0,0,0,23.41072287,23.73426261,23.7847654,23.96965728,0.015666562,0.015662938,0.015661489,0.015660275,389.9367597,389.9252046,388.3439611,388.3428138
 08/29  02:30:00,26.7,0.018904249,388.3446711,0,23.39033778,23.69421575,23.74330861,23.93281775,0.015658121,0.015655524,0.015654485,0.015653614,389.9915302,389.9833192,388.8533105,388.8527539,0,0,0,0,23.40035427,23.71359874,23.76363754,23.95101728,0.015661982,0.015658914,0.015657687,0.015656659,390.0551135,390.045462,388.7087843,388.7080251
 08/29  02:40:00,26.7,0.018904249,382.344573,0,23.38056486,23.67595326,23.72370711,23.91502911,0.015654872,0.015652673,0.015651795,0.015651057,389.2929189,389.2853413,388.3298097,388.3290299,0,0,0,0,23.39033778,23.69421575,23.74330861,23.93281775,0.015658121,0.015655524,0.015654485,0.015653614,389.9915302,389.9833192,388.8533105,388.8527539
 08/29  02:50:00,26.7,0.018904249,388.3444749,0,23.37094561,23.65866737,23.70476716,23.89762311,0.015652133,0.015650271,0.015649528,0.015648903,388.8166481,388.8097981,388.0018306,388.0009711,0,0,0,0,23.38056486,23.67595326,23.72370711,23.91502911,0.015654872,0.015652673,0.015651795,0.015651057,389.2929189,389.2853413,388.3298097,388.3290299
 08/29  03:00:00,26.7,0.018904249,385.3443768,0,23.36142321,23.64223194,23.6864289,23.88057334,0.015649819,0.015648243,0.015647613,0.015647084,388.3639442,388.3577489,387.6745366,387.6736123,0,0,0,0,23.37094561,23.65866737,23.70476716,23.89762311,0.015652133,0.015650271,0.015649528,0.015648903,388.8166481,388.8097981,388.0018306,388.0009711
 08/29  03:10:00,26.7,0.018904249,390.3442787,0,23.35193478,23.62652284,23.66863568,23.86385345,0.015647862,0.015646528,0.015645995,0.015645546,388.3455638,388.3403043,387.7627025,387.7619739,0,0,0,0,23.36142321,23.64223194,23.6864289,23.88057334,0.015649819,0.015648243,0.015647613,0.015647084,388.3639442,388.3577489,387.6745366,387.6736123
 08/29  03:20:00,26.7,0.018904249,389.3441806,0,23.34244443,23.61143317,23.65133663,23.84743922,0.015646206,0.015645077,0.015644626,0.015644246,388.4940571,388.4897403,388.0014767,388.0010086,0,0,0,0,23.35193478,23.62652284,23.66863568,23.86385345,0.015647862,0.015646528,0.015645995,0.015645546,388.3455638,388.3403043,387.7627025,387.7619739
 08/29  03:30:00,26.7,0.018904249,383.3440825,0,23.3329454,23.59687672,23.63448713,23.83130925,0.015644806,0.01564385,0.015643469,0.015643147,388.1515008,388.1475818,387.7346858,387.734132,0,0,0,0,23.34244443,23.61143317,23.65133663,23.84743922,0.015646206,0.015645077,0.015644626,0.015644246,388.4940571,388.4897403,388.0014767,388.0010086
 08/29  03:40:00,26.7,0.018904249,386.3439845,0,23.32344434,23.58278385,23.61804798,23.81544458,0.015643622,0.015642813,0.01564249,0.015642218,387.7753892,387.7717693,387.4225734,387.4219125,0,0,0,0,23.3329454,23.59687672,23.63448713,23.83130925,0.015644806,0.01564385,0.015643469,0.015643147,388.1515008,388.1475818,387.7346858,387.734132
 08/29  03:50:00,26.7,0.018904249,388.3438865,0,23.31394896,23.56909668,23.60198438,23.79982815,0.015642621,0.015641936,0.015641663,0.015641432,387.6608914,387.6577329,387.3624696,387.3618711,0,0,0,0,23.32344434,23.58278385,23.61804798,23.81544458,0.015643622,0.015642813,0.01564249,0.015642218,387.7753892,387.7717693,387.4225734,387.4219125
 08/29  04:00:00,26.7,0.018904249,390.3437885,0,23.30446389,23.55576589,23.5862652,23.78444444,0.015641775,0.015641195,0.015640964,0.015640768,387.8819155,387.8794163,387.6298515,387.6295096,0,0,0,0,23.31394896,23.56909668,23.60198438,23.79982815,0.015642621,0.015641936,0.015641663,0.015641432,387.6608914,387.6577329,387.3624696,387.3618711
 08/29  04:10:00,26.41666667,0.018766451,385.3436905,0,23.29500821,23.54276539,23.5708666,23.76928208,0.015641059,0.015640568,0.015640373,0.015640207,387.8168557,387.8147006,387.603689,387.6033882,0,0,0,0,23.30446389,23.55576589,23.5862652,23.78444444,0.015641775,0.015641195,0.015640964,0.015640768,387.8819155,387.8794163,387.6298515,387.6295096
 08/29  04:20:00,26.13333333,0.01862719,387.3435925,0,23.28559243,23.53007251,23.55576722,23.75433071,0.015640454,0.015640038,0.015639873,0.015639732,387.7024037,387.7004954,387.5220605,387.5217562,0,0,0,0,23.29500821,23.54276539,23.5708666,23.76928208,0.015641059,0.015640568,0.015640373,0.015640207,387.8168557,387.8147006,387.603689,387.6033882
 08/29  04:30:00,25.85,0.018486547,383.3434946,0,23.27621504,23.51766108,23.54094627,23.73957978,0.015639942,0.01563959,0.01563945,0.015639331,387.2807872,387.2788569,387.1278784,387.127378,0,0,0,0,23.28559243,23.53007251,23.55576722,23.75433071,0.015640454,0.015640038,0.015639873,0.015639732,387.7024037,387.7004954,387.5220605,387.5217562
 08/29  04:40:00,25.56666667,0.018344603,383.3433967,0,23.26686976,23.50550322,23.52638379,23.72501874,0.015639509,0.015639211,0.015639093,0.015638992,386.7237063,386.721656,386.5938542,386.5930994,0,0,0,0,23.27621504,23.51766108,23.54094627,23.73957978,0.015639942,0.01563959,0.01563945,0.015639331,387.2807872,387.2788569,387.1278784,387.127378
 08/29  04:50:00,25.28333333,0.018201434,389.3432987,0,23.25755141,23.49357244,23.5120612,23.71063749,0.015639143,0.015638891,0.015638791,0.015638705,386.6889511,386.6871838,386.5791156,386.578464,0,0,0,0,23.26686976,23.50550322,23.52638379,23.72501874,0.015639509,0.015639211,0.015639093,0.015638992,386.7237063,386.721656,386.5938542,386.5930994
 08/29  05:00:00,25,0.018057117,390.3432008,0,23.24825755,23.48184519,23.49796157,23.69642662,0.015638834,0.01563862,0.015638536,0.015638463,387.0680594,387.0668419,386.9755679,386.9752627,0,0,0,0,23.25755141,23.49357244,23.5120612,23.71063749,0.015639143,0.015638891,0.015638791,0.015638705,386.6889511,386.6871838,386.5791156,386.578464
 08/29  05:10:00,25.1,0.01806433,383.343103,0,23.23898094,23.47033639,23.48407821,23.68238345,0.015645277,0.015645101,0.015645031,0.015644974,386.9823916,386.9813115,386.904123,386.9038283,0,0,0,0,23.24825755,23.48184519,23.49796157,23.69642662,0.015638834,0.01563862,0.015638536,0.015638463,387.0680594,387.0668419,386.9755679,386.9752627
 08/29  05:20:00,25.2,0.018070882,391.3430051,0,23.23005685,23.45926941,23.47046593,23.66854671,0.015661809,0.015661672,0.015661617,0.015661579,387.2350502,387.2343156,387.1691105,387.169023,0,0,0,0,23.23898094,23.47033639,23.48407821,23.68238345,0.015645277,0.015645101,0.015645031,0.015644974,386.9823916,386.9813115,386.904123,386.9038283
 08/29  05:30:00,25.3,0.018076765,382.3429073,0,23.22143692,23.44875534,23.45711906,23.65491497,0.015688413,0.015688316,0.015688275,0.01568826,386.986329,386.985536,386.9303471,386.9301291,0,0,0,0,23.23005685,23.45926941,23.47046593,23.66854671,0.015661809,0.015661672,0.015661617,0.015661579,387.2350502,387.2343156,387.1691105,387.169023
 08/29  05:40:00,25.4,0.018081972,384.3428095,0,23.21308568,23.43884843,23.44403807,23.64149087,0.015723675,0.015723618,0.015723592,0.0157236,386.5775552,386.5765945,386.5298362,386.5294039,0,0,0,0,23.22143692,23.44875534,23.45711906,23.65491497,0.015688413,0.015688316,0.015688275,0.01568826,386.986329,386.985536,386.9303471,386.9301291
 08/29  05:50:00,25.5,0.018086495,387.3427116,0,23.2049647,23.42953124,23.43122483,23.62827797,0.015766049,0.015766031,0.015766018,0.015766051,386.4448296,386.4439184,386.404348,386.403901,0,0,0,0,23.21308568,23.43884843,23.44403807,23.64149087,0.015723675,0.015723618,0.015723592,0.0157236,386.5775552,386.5765945,386.5298362,386.5294039
 08/29  06:00:00,25.6,0.018090327,384.3426139,0,23.19704035,23.42074827,23.41868007,23.61527911,0.015814271,0.015814289,0.015814288,0.015814345,386.2592761,386.2583769,386.2248789,386.2243919,0,0,0,0,23.2049647,23.42953124,23.43122483,23.62827797,0.015766049,0.015766031,0.015766018,0.015766051,386.4448296,386.4439184,386.404348,386.403901
 08/29  06:10:00,25.68333333,0.018218455,389.3425161,0,23.27583741,23.43629373,23.42009196,23.61248726,0.015856009,0.015856051,0.015850337,0.015850411,387.8823822,387.8815556,386.2739967,386.2735964,0,0,0,0,23.19704035,23.42074827,23.41868007,23.61527911,0.015814271,0.015814289,0.015814288,0.015814345,386.2592761,386.2583769,386.2248789,386.2243919
 08/29  06:20:00,25.76666667,0.01834739,385.3424183,0,23.37756949,23.46584514,23.43006079,23.61615109,0.015891756,0.015891809,0.015877148,0.015877231,390.3692184,390.3684047,386.2943093,386.2939601,0,0,0,0,23.27583741,23.43629373,23.42009196,23.61248726,0.015856009,0.015856051,0.015850337,0.015850411,387.8823822,387.8815556,386.2739967,386.2735964
 08/29  06:30:00,25.85,0.018477133,387.3423206,0,23.45567433,23.49842631,23.4426058,23.62203097,0.015924196,0.015924251,0.015900059,0.015900149,393.0458983,393.0450793,386.3439924,386.343701,0,0,0,0,23.37756949,23.46584514,23.43006079,23.61615109,0.015891756,0.015891809,0.015877148,0.015877231,390.3692184,390.3684047,386.2943093,386.2939601
 08/29  06:40:00,25.93333333,0.018607691,390.3422229,0,23.50314249,23.52897994,23.45492196,23.62811022,0.015954998,0.015955052,0.015921951,0.015922046,395.7021112,395.7013022,386.5456131,386.5454577,0,0,0,0,23.45567433,23.49842631,23.4426058,23.62203097,0.015924196,0.015924251,0.015900059,0.015900149,393.0458983,393.0450793,386.3439924,386.343701
 08/29  06:50:00,26.01666667,0.01873907,389.3421252,0,23.53075119,23.55652421,23.46637978,23.63390125,0.01598476,0.015984812,0.01594367,0.01594377,398.1529902,398.15219,386.781978,386.7819654,0,0,0,0,23.50314249,23.52897994,23.45492196,23.62811022,0.015954998,0.015955052,0.015921951,0.015922046,395.7021112,395.7013022,386.5456131,386.5454577
 08/29  07:00:00,26.1,0.018871272,381.3420275,0,23.54946399,23.58155738,23.47713892,23.63947815,0.016013581,0.01601363,0.015965218,0.015965321,400.0255661,400.0247161,386.6529005,386.6528246,0,0,0,0,23.53075119,23.55652421,23.46637978,23.63390125,0.01598476,0.015984812,0.01594367,0.01594377,398.1529902,398.15219,386.781978,386.7819654
 08/29  07:10:00,26.38333333,0.018859123,391.3419299,0,23.57887465,23.60828798,23.48794374,23.64532223,0.016045171,0.016045219,0.015984967,0.015985072,403.3721714,403.3712746,386.7381751,386.7381459,0,0,0,0,23.54946399,23.58155738,23.47713892,23.63947815,0.016013581,0.01601363,0.015965218,0.015965321,400.0255661,400.0247161,386.6529005,386.6528246
 08/29  07:20:00,26.66666667,0.018840446,383.3418322,0,23.61354578,23.63638614,23.49923629,23.65172178,0.016076333,0.016076379,0.01600189,0.016001996,407.2208215,407.2198637,386.6641597,386.6640966,0,0,0,0,23.57887465,23.60828798,23.48794374,23.64532223,0.016045171,0.016045219,0.015984967,0.015985072,403.3721714,403.3712746,386.7381751,386.7381459
 08/29  07:30:00,26.95,0.018815058,387.3417346,0,23.64707486,23.66488246,23.51115528,23.65876638,0.016104375,0.016104419,0.01601565,0.016015754,411.1257531,411.1247457,386.6338698,386.6337961,0,0,0,0,23.61354578,23.63638614,23.49923629,23.65172178,0.016076333,0.016076379,0.01600189,0.016001996,407.2208215,407.2198637,386.6641597,386.6640966
 08/29  07:40:00,27.23333333,0.018782767,388.341637,0,23.67769175,23.69335743,23.52372446,23.6664699,0.016128232,0.016128274,0.016026236,0.016026337,414.8512742,414.8502301,386.7028275,386.7027909,0,0,0,0,23.64707486,23.66488246,23.51115528,23.65876638,0.016104375,0.016104419,0.01601565,0.016015754,411.1257531,411.1247457,386.6338698,386.6337961
 08/29  07:50:00,27.51666667,0.018743384,389.3415394,0,23.70629836,23.72178791,23.53693532,23.67482466,0.016147782,0.016147821,0.016033718,0.016033814,418.3393998,418.3383214,386.8651512,386.8651908,0,0,0,0,23.67769175,23.69335743,23.52372446,23.6664699,0.016128232,0.016128274,0.016026236,0.016026337,414.8512742,414.8502301,386.7028275,386.7027909
 08/29  08:00:00,27.8,0.018696714,389.3414418,0,23.73417878,23.75028924,23.55077873,23.68382217,0.0161632,0.016163237,0.016038149,0.016038239,421.5626625,421.5615403,387.0599048,387.0600272,0,0,0,0,23.70629836,23.72178791,23.53693532,23.67482466,0.016147782,0.016147821,0.016033718,0.016033814,418.3393998,418.3383214,386.8651512,386.8651908
 08/29  08:10:00,28.16666667,0.018614621,390.3413443,0,23.84266656,23.79929869,23.56467988,23.69306935,0.016226422,0.016226449,0.016050181,0.016050268,435.9040838,435.9032799,387.2931876,387.2933993,0,0,0,0,23.73417878,23.75028924,23.55077873,23.68382217,0.0161632,0.016163237,0.016038149,0.016038239,421.5626625,421.5615403,387.0599048,387.0600272
 08/29  08:20:00,28.53333333,0.018518899,391.3412467,0.181818,23.88966723,23.85861974,23.5814609,23.70446769,0.016259236,0.016325931,0.016085482,0.016085575,456.2902079,456.4769035,390.1864777,390.186741,0.133072436,0,0,0,13,23.79929869,23.56467988,23.69306935,0.009,0.016226449,0.016050181,0.016050268,435.9040838,435.9032799,387.2931876,387.2933993
 08/29  08:30:00,28.9,0.01840908,389.3411492,0.181818,23.88999749,23.88991895,23.59973897,23.71711241,0.016272516,0.01634666,0.016141343,0.016141449,477.4399546,477.6468091,394.479076,394.4792552,0.133917278,0.192142981,0,0,13,13,23.5814609,23.70446769,0.009,0.009,0.016085482,0.016085575,456.2902079,456.4769035,390.1864777,390.186741
 08/29  08:40:00,29.26666667,0.018284689,381.3410517,0.454545,23.88999998,23.88999969,23.62310863,23.73344792,0.016294673,0.016277729,0.016226765,0.016226892,496.771302,496.7386193,402.5394495,402.5392176,0.120158721,0.281197281,0,0,13,13,23.59973897,23.71711241,0.009,0.009,0.016141343,0.016141449,477.4399546,477.6468091,394.479076,394.4792552
 08/29  08:50:00,29.63333333,0.018145243,390.3409542,0.363636,23.89,23.89,23.64762383,23.75086713,0.016323239,0.016220093,0.016327569,0.016327718,514.4048333,514.1520595,411.3865596,411.3857836,0.141104559,0.20367691,0,0,13,13,23.62310863,23.73344792,0.009,0.009,0.016226765,0.016226892,496.771302,496.7386193,402.5394495,402.5392176
 08/29  09:00:00,30,0.017990248,391.3408568,0.454545,23.89,23.89,23.67342354,23.76947067,0.016356827,0.016171578,0.016442434,0.016442605,530.603123,530.1570529,421.0209195,421.0194995,0.151407797,0.256162485,0,0,13,13,23.64762383,23.75086713,0.009,0.009,0.016327569,0.016327718,514.4048333,514.1520595,411.3865596,411.3857836
 08/29  09:10:00,30.36666667,0.018148368,382.3407593,0.454545,23.89,23.89,23.70185211,23.7903329,0.016353638,0.016082646,0.016543324,0.016543513,548.6856485,548.0272887,431.2520941,431.2500778,0.187357725,0.302676463,0,0,13,13,23.67342354,23.76947067,0.009,0.009,0.016442434,0.016442605,530.603123,530.1570529,421.0209195,421.0194995
 08/29  09:20:00,30.73333333,0.018303843,390.3406619,0.454545,23.89,23.89,23.7323748,23.81303204,0.016320523,0.015960586,0.016633512,0.016633715,567.9378632,567.0345798,441.6665531,441.6640154,0.205452044,0.33040191,0,0,13,13,23.70185211,23.7903329,0.009,0.009,0.016543324,0.016543513,548.6856485,548.0272887,431.2520941,431.2500778
 08/29  09:30:00,31.1,0.018456504,386.3405645,0.272727,23.89,23.89,23.76127623,23.83499096,0.016270102,0.015820027,0.016710445,0.016710657,587.0520234,585.8817015,449.1039259,449.1008804,0.223483875,0.358666422,0,0,13,13,23.7323748,23.81303204,0.009,0.009,0.016633512,0.016633715,567.9378632,567.0345798,441.6665531,441.6640154
 08/29  09:40:00,31.46666667,0.01860618,386.3404671,0.272727,23.89,23.89,23.78937759,23.8566924,0.01621048,0.015672376,0.016781807,0.016782027,605.4470789,604.0073836,454.4933574,454.4898138,0.239674951,0.381475222,0,0,13,13,23.76127623,23.83499096,0.009,0.009,0.016710445,0.016710657,587.0520234,585.8817015,449.1039259,449.1008804
 08/29  09:50:00,31.83333333,0.018752694,381.3403697,0.363636,23.89,23.89,23.81945329,23.87997639,0.016145106,0.015523123,0.016857679,0.016857904,622.9071288,621.2092877,460.2437332,460.2396925,0.255184257,0.403280221,0,0,13,13,23.78937759,23.8566924,0.009,0.009,0.016781807,0.016782027,605.4470789,604.0073836,454.4933574,454.4898138
 08/29  10:00:00,32.2,0.018895864,390.3402724,0.545455,23.89,23.89,23.85460563,23.8899844,0.016074971,0.015374216,0.016947585,0.01680116,639.7282576,637.7858,469.324127,469.1526081,0.270545018,0.424579218,0,0.26564144,13,13,23.81945329,13,0.009,0.009,0.016857679,0.009,622.9071288,621.2092877,460.2437332,460.2396925
 08/29  10:10:00,32.56666667,0.018821756,381.340175,0.454545,23.89,23.89,23.88999843,23.88999997,0.016002695,0.01522868,0.017035294,0.016653664,655.7601779,653.5894709,478.6765986,478.2314221,0.276061811,0.43454338,0.005115453,0.277087411,13,13,13,13,0.009,0.009,0.009,0.009,639.7282576,637.7858,469.324127,469.1526081
 08/29  10:20:00,32.93333333,0.018734989,384.3400777,0.363636,23.89,23.89,23.89,23.89,0.015929885,0.015088167,0.016918654,0.016510148,671.1367636,668.7540764,485.9564042,485.45538,0.28146535,0.444133645,0.350014801,0.20922619,13,13,13,13,0.009,0.009,0.009,0.009,655.7601779,653.5894709,478.6765986,478.2314221
 08/29  10:30:00,33.3,0.018635141,384.3399804,0.181818,23.89,23.89,23.89,23.89,0.015857157,0.014953159,0.016810346,0.01637885,685.916027,683.3366854,489.2287731,488.7276421,0.286807802,0.453467051,0.096814301,0.211878517,13,13,13,13,0.009,0.009,0.009,0.009,671.1367636,668.7540764,485.9564042,485.45538
 08/29  10:40:00,33.66666667,0.018521784,382.3398831,0.363636,23.89,23.89,23.89,23.89,0.01578342,0.014820108,0.016694125,0.016244066,700.0779105,697.3112787,492.8958709,492.4044215,0.294746909,0.471394825,0.210469255,0.25982102,13,13,13,13,0.009,0.009,0.009,0.009,685.916027,683.3366854,489.2287731,488.7276421
 08/29  10:50:00,34.03333333,0.018394483,388.3397859,0.363636,23.89,23.89,23.89,23.89,0.015707697,0.014686897,0.016567171,0.016102414,713.7859563,710.8366564,497.5538047,497.064832,0.303361083,0.489586519,0.226028676,0.275054751,13,13,13,13,0.009,0.009,0.009,0.009,700.0779105,697.3112787,492.8958709,492.4044215
 08/29  11:00:00,34.4,0.018252795,384.3396886,0.363636,23.89,23.89,23.89,23.89,0.015629195,0.014551889,0.016430025,0.015953914,726.9374806,723.8085612,502.5568181,502.0632588,0.313178218,0.511206733,0.244003089,0.292833127,13,13,13,13,0.009,0.009,0.009,0.009,713.7859563,710.8366564,497.5538047,497.064832
 08/29  11:10:00,34.6,0.018047484,385.3395914,0.363636,23.89,23.89,23.89,23.89,0.015536412,0.014404321,0.016272748,0.015788508,739.5568099,736.2517627,507.5043232,507.0035536,0.329627684,0.539242043,0.268007093,0.31675459,13,13,13,13,0.009,0.009,0.009,0.009,726.9374806,723.8085612,502.5568181,502.0632588
 08/29  11:20:00,34.8,0.017834948,381.3394942,0.363636,23.89,23.89,23.89,23.89,0.015422636,0.014238519,0.016089522,0.015600364,751.5815981,748.1059314,512.1579052,511.6508721,0.346799857,0.568484354,0.293287472,0.34204929,13,13,13,13,0.009,0.009,0.009,0.009,739.5568099,736.2517627,507.5043232,507.0035536
 08/29  11:30:00,35,0.017615078,384.339397,0.454545,23.89,23.89,23.89,23.89,0.015286358,0.014054296,0.015876449,0.0153861,763.1336384,759.4930514,517.8978525,517.3821271,0.364576164,0.597753661,0.3357922,0.384670071,13,13,13,13,0.009,0.009,0.009,0.009,751.5815981,748.1059314,512.1579052,511.6508721
 08/29  11:40:00,35.2,0.017387765,382.3392998,0.0909091,23.89,23.89,23.89,23.89,0.015129861,0.013856578,0.015651987,0.015161308,774.2039929,770.40878,518.9765381,518.4663038,0.379877668,0.619132254,0.288397935,0.337391805,13,13,13,13,0.009,0.009,0.009,0.009,763.1336384,759.4930514,517.8978525,517.3821271
 08/29  11:50:00,35.4,0.017152902,386.3392027,0.272727,23.89,23.89,23.89,23.89,0.014956121,0.013649933,0.015411145,0.014922475,784.9065424,780.9681479,519.6991073,519.2043528,0.39407018,0.638641675,0.33995847,0.389228035,13,13,13,13,0.009,0.009,0.009,0.009,774.2039929,770.40878,518.9765381,518.4663038
 08/29  12:00:00,35.6,0.016910377,389.3391055,0.363636,23.89,23.89,23.89,23.89,0.014767479,0.013436723,0.015152257,0.014668667,795.2993337,791.2272429,522.3613748,521.8787222,0.407807273,0.65886372,0.374497445,0.424093329,13,13,13,13,0.009,0.009,0.009,0.009,784.9065424,780.9681479,519.6991073,519.2043528
 08/29  12:10:00,35.68333333,0.01699313,382.3390084,0,23.89,23.89,23.89,23.89,0.014588124,0.013232172,0.01490101,0.014422603,798.5164264,794.4374571,520.852917,520.3926045,0.328329591,0.584736583,0.319058756,0.368960671,13,13,13,13,0.009,0.009,0.009,0.009,795.2993337,791.2272429,522.3613748,521.8787222
 08/29  12:20:00,35.76666667,0.017076249,381.3389113,0.272727,23.89,23.89,23.89,23.89,0.014422575,0.013043128,0.014658786,0.014187485,797.3369802,793.402036,520.3967803,519.9614125,0.334207487,0.59585727,0.37993308,0.430293622,13,13,13,13,0.009,0.009,0.009,0.009,798.5164264,794.4374571,520.852917,520.3926045
 08/29  12:30:00,35.85,0.017159735,384.3388142,0.0909091,23.89,23.89,23.89,23.89,0.014269007,0.012870937,0.014431624,0.013968072,794.8255631,791.1239889,518.7754787,518.3683034,0.33972534,0.604871807,0.355897174,0.406685609,13,13,13,13,0.009,0.009,0.009,0.009,797.3369802,793.402036,520.3967803,519.9614125
 08/29  12:40:00,35.93333333,0.017243592,385.3387171,0.272727,23.89,23.89,23.89,23.89,0.014124839,0.012713873,0.014215662,0.013761506,792.3484522,788.9029162,518.9240253,518.539696,0.345947257,0.615883236,0.4007343,0.452043777,13,13,13,13,0.009,0.009,0.009,0.009,794.8255631,791.1239889,518.7754787,518.3683034
 08/29  12:50:00,36.01666667,0.017327821,388.3386201,0.272727,23.89,23.89,23.89,23.89,0.013988217,0.01256943,0.014009772,0.013566348,790.2455396,787.0426545,520.4064831,520.0359455,0.352998846,0.629016539,0.413767346,0.465597118,13,13,13,13,0.009,0.009,0.009,0.009,792.3484522,788.9029162,518.9240253,518.539696
 08/29  13:00:00,36.1,0.017412421,383.3385231,0.363636,23.89,23.89,23.89,23.89,0.013858304,0.01243616,0.013813292,0.013381922,788.3070328,785.3274493,523.5438047,523.1763563,0.359828763,0.640760403,0.442530357,0.494909543,13,13,13,13,0.009,0.009,0.009,0.009,790.2455396,787.0426545,520.4064831,520.0359455
 08/29  13:10:00,36.2,0.017445647,381.3384261,0.454545,23.89,23.89,23.89,23.89,0.013731712,0.012318544,0.013627162,0.013209147,793.1047568,790.2054846,528.6269024,528.2505646,0.456681955,0.743223835,0.474462906,0.527401646,13,13,13,13,0.009,0.009,0.009,0.009,788.3070328,785.3274493,523.5438047,523.1763563
 08/29  13:20:00,36.3,0.017478627,387.3383291,0.272727,23.89,23.89,23.89,23.89,0.013610787,0.012214732,0.013453599,0.013048688,801.9634328,798.9809961,532.0422278,531.6575493,0.467753193,0.759360821,0.455824497,0.509282481,13,13,13,13,0.009,0.009,0.009,0.009,793.1047568,790.2054846,528.6269024,528.2505646
 08/29  13:30:00,36.4,0.017511359,382.3382321,0.545455,23.89,23.89,23.89,23.89,0.013497451,0.012122201,0.013291623,0.012900858,811.8177087,808.659492,537.7940672,537.3950889,0.478621709,0.774941135,0.520683191,0.574714698,13,13,13,13,0.009,0.009,0.009,0.009,801.9634328,798.9809961,532.0422278,531.6575493
 08/29  13:40:00,36.5,0.017543839,387.3381351,0.363636,23.89,23.89,23.89,23.89,0.013392504,0.012039853,0.013141811,0.012764888,821.4722063,818.1172754,542.6554893,542.2418168,0.488471458,0.786949023,0.499751802,0.554275884,13,13,13,13,0.009,0.009,0.009,0.009,811.8177087,808.659492,537.7940672,537.3950889
 08/29  13:50:00,36.6,0.017576063,381.3380382,0.272727,23.89,23.89,23.89,23.89,0.013296058,0.011967573,0.013004341,0.012640302,830.5085429,826.9771546,545.067024,544.648687,0.497302649,0.795192263,0.49316807,0.548172407,13,13,13,13,0.009,0.009,0.009,0.009,821.4722063,818.1172754,542.6554893,542.2418168
 08/29  14:00:00,36.7,0.01760803,389.3379413,0.181818,23.89,23.89,23.89,23.89,0.013207573,0.011904722,0.0128783,0.012526082,839.1884538,835.5067325,544.9887999,544.5810408,0.506488735,0.803851571,0.486997545,0.542450963,13,13,13,13,0.009,0.009,0.009,0.009,830.5085429,826.9771546,545.067024,544.648687
 08/29  14:10:00,36.78333333,0.017488528,383.3378444,0.0909091,23.89,23.89,23.89,23.89,0.013125564,0.011849029,0.012761316,0.01241963,847.4452194,843.6390408,542.4120067,542.0314678,0.501342195,0.794630337,0.46618772,0.522041444,13,13,13,13,0.009,0.009,0.009,0.009,839.1884538,835.5067325,544.9887999,544.5810408
 08/29  14:20:00,36.86666667,0.017367555,389.3377475,0.545455,23.89,23.89,23.89,23.89,0.013048929,0.011798875,0.012654287,0.012324054,855.4545151,851.5443579,545.3784165,545.0107758,0.495823127,0.78434719,0.546075871,0.60234434,13,13,13,13,0.009,0.009,0.009,0.009,847.4452194,843.6390408,542.4120067,542.0314678
 08/29  14:30:00,36.95,0.017245104,388.3376506,0.454545,23.89,23.89,23.89,23.89,0.012977088,0.011753683,0.012555248,0.012236385,863.1911153,859.1954394,550.7323367,550.3568149,0.489672748,0.771587075,0.524597465,0.581158298,13,13,13,13,0.009,0.009,0.009,0.009,855.4545151,851.5443579,545.3784165,545.0107758
 08/29  14:40:00,37.03333333,0.017121166,383.3375538,0.454545,23.89,23.89,23.89,23.89,0.012908865,0.011711355,0.012461707,0.012153639,870.5289125,866.4647555,556.3474679,555.9532257,0.486184059,0.767704845,0.524765287,0.581567291,13,13,13,13,0.009,0.009,0.009,0.009,863.1911153,859.1954394,550.7323367,550.3568149
 08/29  14:50:00,37.11666667,0.016995731,385.3374569,0.545455,23.89,23.89,23.89,23.89,0.012843261,0.011670584,0.012373096,0.012075482,877.5516346,873.4337723,562.9093844,562.4902144,0.483354642,0.763528044,0.541387722,0.59837143,13,13,13,13,0.009,0.009,0.009,0.009,870.5289125,866.4647555,556.3474679,555.9532257
 08/29  15:00:00,37.2,0.016868794,386.3373601,0.545455,23.89,23.89,23.89,23.89,0.01277968,0.011630833,0.01228851,0.01200091,884.3164411,880.1572583,569.8735113,569.4265,0.480672645,0.759320936,0.541235885,0.598320727,13,13,13,13,0.009,0.009,0.009,0.009,877.5516346,873.4337723,562.9093844,562.4902144
 08/29  15:10:00,37.11666667,0.016587978,389.3372633,0.454545,23.89,23.89,23.89,23.89,0.0127152,0.011589652,0.012203975,0.011925668,890.8933519,886.7022573,575.550561,575.0804867,0.483375435,0.761049657,0.529145798,0.586256605,13,13,13,13,0.009,0.009,0.009,0.009,884.3164411,880.1572583,569.8735113,569.4265
 08/29  15:20:00,37.03333333,0.016309482,382.3371665,0.545455,23.89,23.89,23.89,23.89,0.012648392,0.011545857,0.012119424,0.011850207,897.1071303,892.8953828,581.3944675,580.9046337,0.485606085,0.762646021,0.550308681,0.607397534,13,13,13,13,0.009,0.009,0.009,0.009,890.8933519,886.7022573,575.550561,575.0804867
 08/29  15:30:00,36.95,0.016033286,386.3370698,0.363636,23.89,23.89,23.89,23.89,0.012579348,0.011499415,0.01203228,0.011771431,903.0813382,898.8584595,584.9561912,584.4568608,0.486756766,0.764133728,0.520697132,0.577677274,13,13,13,13,0.009,0.009,0.009,0.009,897.1071303,892.8953828,581.3944675,580.9046337
 08/29  15:40:00,36.86666667,0.015759374,383.336973,0.545455,23.89,23.89,23.89,23.89,0.012509097,0.011451632,0.011946725,0.011694279,908.7781011,904.554196,589.5412842,589.0343894,0.485562049,0.760161674,0.554731377,0.611577041,13,13,13,13,0.009,0.009,0.009,0.009,903.0813382,898.8584595,584.9561912,584.4568608
 08/29  15:50:00,36.78333333,0.015487733,383.3368763,0.272727,23.89,23.89,23.89,23.89,0.012438424,0.011403578,0.011859203,0.011614329,914.2228319,910.0080294,591.1849658,590.6812832,0.483987496,0.75504036,0.504258787,0.560874553,13,13,13,13,0.009,0.009,0.009,0.009,908.7781011,904.554196,589.5412842,589.0343894
 08/29  16:00:00,36.7,0.015218343,390.3367796,0.454545,23.89,23.89,23.89,23.89,0.012367479,0.011355803,0.011773964,0.011536609,919.59084,915.3920621,593.5672254,593.0699415,0.483251434,0.749165085,0.537263894,0.593633398,13,13,13,13,0.009,0.009,0.009,0.009,914.2228319,910.0080294,591.1849658,590.6812832
 08/29  16:10:00,36.41666667,0.015571932,390.3366829,0.181818,23.89,23.89,23.89,23.89,0.012300483,0.011312885,0.011690954,0.01146035,924.8402529,920.6637993,592.9873332,592.5075881,0.483483223,0.742615719,0.486285247,0.54231321,13,13,13,13,0.009,0.009,0.009,0.009,919.59084,915.3920621,593.5672254,593.0699415
 08/29  16:20:00,36.13333333,0.015910999,384.3365862,0.363636,23.89,23.89,23.89,23.89,0.012239652,0.01127697,0.011617075,0.011393218,929.7905634,925.6457968,592.9618563,592.5032732,0.484061561,0.736607363,0.519384418,0.575044506,13,13,13,13,0.009,0.009,0.009,0.009,924.8402529,920.6637993,592.9873332,592.5075881
 08/29  16:30:00,35.85,0.016235818,390.3364896,0.545455,23.89,23.89,23.89,23.89,0.01218528,0.011248133,0.011556238,0.011339633,934.6013544,930.4962841,596.4704725,596.0196671,0.484532858,0.729888949,0.552598852,0.607821133,13,13,13,13,0.009,0.009,0.009,0.009,929.7905634,925.6457968,592.9618563,592.5032732
 08/29  16:40:00,35.56666667,0.016546665,389.336393,0.363636,23.89,23.89,23.89,23.89,0.012136795,0.011225421,0.011501867,0.011292178,939.2538906,935.1951944,599.3439876,598.8946274,0.485050106,0.723910439,0.518890196,0.573573636,13,13,13,13,0.009,0.009,0.009,0.009,934.6013544,930.4962841,596.4704725,596.0196671
 08/29  16:50:00,35.28333333,0.016843813,382.3362963,0.454545,23.89,23.89,23.89,23.89,0.012093493,0.01120782,0.011454353,0.011251366,943.5852433,939.5814485,602.3035517,601.8539311,0.485489307,0.717844993,0.535216382,0.589307052,13,13,13,13,0.009,0.009,0.009,0.009,939.2538906,935.1951944,599.3439876,598.8946274
 08/29  17:00:00,35,0.017127532,384.3361997,0.363636,23.89,23.89,23.89,23.89,0.012054782,0.011194528,0.011410986,0.011214252,947.6984701,943.7571415,604.1189135,603.6732983,0.485822015,0.711703761,0.51775618,0.571169165,13,13,13,13,0.009,0.009,0.009,0.009,943.5852433,939.5814485,602.3035517,601.8539311
 08/29  17:10:00,34.81666667,0.017128425,387.3361032,0.363636,23.89,23.89,23.89,23.89,0.012008456,0.01116621,0.011368939,0.011178062,942.0048726,938.2741103,605.2541536,604.8177599,0.356752524,0.575569513,0.513604223,0.566277689,13,13,13,13,0.009,0.009,0.009,0.009,947.6984701,943.7571415,604.1189135,603.6732983
 08/29  17:20:00,34.63333333,0.017127206,389.3360066,0.363636,23.89,23.89,23.89,23.89,0.01195667,0.011128451,0.011326938,0.011141625,930.5472964,927.1893231,606.1922533,605.767993,0.352048231,0.564108923,0.509250753,0.561126228,13,13,13,13,0.009,0.009,0.009,0.009,942.0048726,938.2741103,605.2541536,604.8177599
 08/29  17:30:00,34.45,0.017123912,386.3359101,0.181818,23.89,23.89,23.89,23.89,0.011903065,0.011088418,0.011280683,0.011100315,917.4595969,914.5554677,604.4613177,604.0590417,0.347472985,0.552721653,0.47079285,0.521810209,13,13,13,13,0.009,0.009,0.009,0.009,930.5472964,927.1893231,606.1922533,605.767993
 08/29  17:40:00,34.26666667,0.017118583,391.3358135,0.0909091,23.89,23.89,23.89,23.89,0.011849473,0.011049386,0.011229922,0.011053944,904.7589132,902.3088734,599.9985448,599.6323135,0.343337084,0.542494642,0.449067693,0.49919545,13,13,13,13,0.009,0.009,0.009,0.009,917.4595969,914.5554677,604.4613177,604.0590417
 08/29  17:50:00,34.08333333,0.017111252,387.335717,0,23.89,23.89,23.89,23.89,0.011796351,0.011011977,0.011175401,0.011003397,892.752117,890.7184924,593.0507083,592.7345468,0.339294969,0.532484255,0.427030009,0.47624119,13,13,13,13,0.009,0.009,0.009,0.009,904.7589132,902.3088734,599.9985448,599.6323135
 08/29  18:00:00,33.9,0.017101961,385.3356205,0,23.89,23.89,23.89,23.89,0.011743644,0.010975877,0.011119945,0.010951797,881.3041631,879.6434161,585.172607,584.9140482,0.335213534,0.522541254,0.421528705,0.469811528,13,13,13,13,0.009,0.009,0.009,0.009,892.752117,890.7184924,593.0507083,592.7345468
 08/29  18:10:00,33.53333333,0.017305605,387.3355241,0,24.05916459,23.95867729,23.92864148,23.91910014,0.011741005,0.010997697,0.011123773,0.010961021,867.0074334,865.5573779,577.1364098,576.9117156,0,0,0,0,23.89,23.89,23.89,23.89,0.011743644,0.010975877,0.011119945,0.010951797,881.3041631,879.6434161,585.172607,584.9140482
 08/29  18:20:00,33.16666667,0.017492708,387.3354276,0,24.26472045,24.06213267,23.98856947,23.9648311,0.011764848,0.011050216,0.011159932,0.011003443,851.1339944,849.799397,569.3384908,569.1309131,0,0,0,0,24.05916459,23.95867729,23.92864148,23.91910014,0.011741005,0.010997697,0.011123773,0.010961021,867.0074334,865.5573779,577.1364098,576.9117156
 08/29  18:30:00,32.8,0.017663763,384.3353312,0,24.424788,24.16635818,24.05162138,24.01388393,0.011791132,0.011105804,0.011200286,0.011050194,835.052508,833.8013548,561.8169596,561.6200394,0,0,0,0,24.26472045,24.06213267,23.98856947,23.9648311,0.011764848,0.011050216,0.011159932,0.011003443,851.1339944,849.799397,569.3384908,569.1309131
 08/29  18:40:00,32.43333333,0.017819256,384.3352348,0,24.51642198,24.25714228,24.10969914,24.0601903,0.011809087,0.011152089,0.01123208,0.011088177,819.4631969,818.2896418,554.5859132,554.3984354,0,0,0,0,24.424788,24.16635818,24.05162138,24.01388393,0.011791132,0.011105804,0.011200286,0.011050194,835.052508,833.8013548,561.8169596,561.6200394
 08/29  18:50:00,32.06666667,0.017959665,382.3351384,0,24.55796104,24.33272225,24.16123521,24.10242744,0.011816525,0.011186544,0.011252621,0.011114625,804.5058129,803.408228,547.5971016,547.4192939,0,0,0,0,24.51642198,24.25714228,24.10969914,24.0601903,0.011809087,0.011152089,0.01123208,0.011088177,819.4631969,818.2896418,554.5859132,554.3984354
 08/29  19:00:00,31.7,0.018085461,387.335042,0,24.57296242,24.3954419,24.20693967,24.14095664,0.011814292,0.011210109,0.011262808,0.011130453,790.2865506,789.2607768,540.9687973,540.8007544,0,0,0,0,24.55796104,24.33272225,24.16123521,24.10242744,0.011816525,0.011186544,0.011252621,0.011114625,804.5058129,803.408228,547.5971016,547.4192939
 08/29  19:10:00,31.31666667,0.018132692,384.3349456,0,24.55960698,24.44421585,24.2457893,24.17514204,0.011795716,0.011228895,0.011267873,0.011143689,768.0941463,767.1650499,531.3245275,531.1708432,0,0,0,0,24.57296242,24.3954419,24.20693967,24.14095664,0.011814292,0.011210109,0.011262808,0.011130453,790.2865506,789.2607768,540.9687973,540.8007544
 08/29  19:20:00,30.93333333,0.018168104,385.3348493,0,24.53214951,24.48109525,24.27837644,24.20524408,0.011766492,0.011242678,0.011268233,0.011153456,741.9187459,741.0920925,520.2388296,520.1014013,0,0,0,0,24.55960698,24.44421585,24.2457893,24.17514204,0.011795716,0.011228895,0.011267873,0.011143689,768.0941463,767.1650499,531.3245275,531.1708432
 08/29  19:30:00,30.55,0.018192124,390.3347529,0,24.500507,24.50822205,24.30547339,24.23163729,0.01173165,0.011250413,0.011263371,0.011157912,716.0546499,715.3200932,509.4960223,509.3741483,0,0,0,0,24.53214951,24.48109525,24.27837644,24.20524408,0.011766492,0.011242678,0.011268233,0.011153456,741.9187459,741.0920925,520.2388296,520.1014013
 08/29  19:40:00,30.16666667,0.018205165,384.3346566,0,24.46797846,24.5271111,24.32764509,24.25459607,0.01169345,0.011251705,0.011253071,0.011156257,691.9288134,691.2713289,499.4139443,499.3060404,0,0,0,0,24.500507,24.50822205,24.30547339,24.23163729,0.01173165,0.011250413,0.011263371,0.011157912,716.0546499,715.3200932,509.4960223,509.3741483
 08/29  19:50:00,29.78333333,0.018207634,384.3345603,0,24.43458199,24.53878537,24.34527264,24.27430366,0.011652486,0.011246718,0.011237469,0.011148536,669.8510804,669.256903,490.1099646,490.0143327,0,0,0,0,24.46797846,24.5271111,24.32764509,24.25459607,0.01169345,0.011251705,0.011253071,0.011156257,691.9288134,691.2713289,499.4139443,499.3060404
 08/29  20:00:00,29.4,0.018199928,389.3344641,0,24.39557153,24.54401179,24.35864336,24.29089842,0.011608796,0.011235842,0.011216865,0.011135123,649.8932733,649.3512892,481.7861995,481.70124,0,0,0,0,24.43458199,24.53878537,24.34527264,24.27430366,0.011652486,0.011246718,0.011237469,0.011148536,669.8510804,669.256903,490.1099646,490.0143327
 08/29  20:10:00,29.21666667,0.017870575,387.3343678,0,24.35500769,24.5443881,24.36857913,24.30489051,0.011565434,0.011222547,0.011194638,0.011119489,631.6518738,631.1533932,474.1982487,474.1226399,0,0,0,0,24.39557153,24.54401179,24.35864336,24.29089842,0.011608796,0.011235842,0.011216865,0.011135123,649.8932733,649.3512892,481.7861995,481.70124
 08/29  20:20:00,29.03333333,0.017546149,387.3342716,0,24.31565086,24.54099886,24.37563836,24.31662648,0.011524181,0.011208924,0.011172806,0.011103717,614.8818311,614.4200299,467.2180567,467.1506751,0,0,0,0,24.35500769,24.5443881,24.36857913,24.30489051,0.011565434,0.011222547,0.011194638,0.011119489,631.6518738,631.1533932,474.1982487,474.1226399
 08/29  20:30:00,28.85,0.017226583,383.3341754,0,24.28058953,24.53441079,24.38010231,24.32627598,0.011485437,0.011195599,0.011151936,0.011088423,599.2645077,598.8339892,460.6083524,460.5482615,0,0,0,0,24.31565086,24.54099886,24.37563836,24.31662648,0.011524181,0.011208924,0.011172806,0.011103717,614.8818311,614.4200299,467.2180567,467.1506751
 08/29  20:40:00,28.66666667,0.016911811,383.3340792,0,24.24931137,24.5249345,24.38211803,24.33392352,0.011448973,0.01118252,0.01113192,0.011073538,584.7739622,584.3705405,454.4065916,454.3529382,0,0,0,0,24.28058953,24.53441079,24.38010231,24.32627598,0.011485437,0.011195599,0.011151936,0.011088423,599.2645077,598.8339892,460.6083524,460.5482615
 08/29  20:50:00,28.48333333,0.016601768,381.333983,0,24.2199662,24.51279701,24.38179343,24.33962996,0.011414421,0.011169479,0.011112505,0.011058842,571.3129484,570.9333196,448.5713422,448.5233643,0,0,0,0,24.24931137,24.5249345,24.38211803,24.33392352,0.011448973,0.01118252,0.01113192,0.011073538,584.7739622,584.3705405,454.4065916,454.3529382
 08/29  21:00:00,28.3,0.016296391,381.3338868,0,24.19106253,24.49820505,24.37923186,24.34345495,0.011381463,0.011156303,0.011093473,0.011044151,558.8699094,558.5114586,443.1429279,443.0999316,0,0,0,0,24.2199662,24.51279701,24.38179343,24.33962996,0.011414421,0.011169479,0.011112505,0.011058842,571.3129484,570.9333196,448.5713422,448.5233643
 08/29  21:10:00,27.93333333,0.016431843,386.3337907,0,24.1618887,24.48139381,24.37454641,24.34546643,0.011348664,0.011141695,0.011073486,0.011028155,547.6300507,547.2908204,438.3553634,438.3166902,0,0,0,0,24.19106253,24.49820505,24.37923186,24.34345495,0.011381463,0.011156303,0.011093473,0.011044151,558.8699094,558.5114586,443.1429279,443.0999316
 08/29  21:20:00,27.56666667,0.016553155,387.3336945,0,24.1321983,24.4625684,24.3678439,24.34572992,0.011315176,0.011124933,0.011051783,0.011010124,537.4799077,537.1582715,434.1402689,434.1053507,0,0,0,0,24.1618887,24.48139381,24.37454641,24.34546643,0.011348664,0.011141695,0.011073486,0.011028155,547.6300507,547.2908204,438.3553634,438.3166902
 08/29  21:30:00,27.2,0.016660783,386.3335984,0,24.10191901,24.44189699,24.35922122,24.34430592,0.011280735,0.01110587,0.011028184,0.0109899,528.1827945,527.8772755,430.3023636,430.2707306,0,0,0,0,24.1321983,24.4625684,24.3678439,24.34572992,0.011315176,0.011124933,0.011051783,0.011010124,537.4799077,537.1582715,434.1402689,434.1053507
 08/29  21:40:00,26.83333333,0.016755178,386.3335023,0,24.07101643,24.41952032,24.34876661,24.34125058,0.011245346,0.011084619,0.011002769,0.010967589,519.6213259,519.3306298,426.762361,426.733612,0,0,0,0,24.10191901,24.44189699,24.35922122,24.34430592,0.011280735,0.01110587,0.011028184,0.0109899,528.1827945,527.8772755,430.3023636,430.2707306
 08/29  21:50:00,26.46666667,0.016836781,389.3334063,0,24.03946052,24.39556044,24.33656154,24.33661669,0.011209077,0.011061347,0.010975674,0.010943348,511.8654267,511.5885594,423.625342,423.5991211,0,0,0,0,24.07101643,24.41952032,24.34876661,24.34125058,0.011245346,0.011084619,0.011002769,0.010967589,519.6213259,519.3306298,426.762361,426.733612
 08/29  22:00:00,26.1,0.016906025,381.3333102,0,24.0072274,24.37012547,24.32268185,24.33045437,0.011171982,0.0110362,0.010947019,0.010917316,504.4580696,504.1937926,420.466167,420.4421756,0,0,0,0,24.03946052,24.39556044,24.33656154,24.33661669,0.011209077,0.011061347,0.010975674,0.010943348,511.8654267,511.5885594,423.625342,423.5991211
 08/29  22:10:00,26.01666667,0.016820668,383.3332142,0,23.82395638,24.30098317,24.2809059,24.30493871,0.011105173,0.010985609,0.010900089,0.010873951,491.8877914,491.6379076,416.0068848,415.9856917,0,0,0,0,24.0072274,24.37012547,24.32268185,24.33045437,0.011171982,0.0110362,0.010947019,0.010917316,504.4580696,504.1937926,420.466167,420.4421756
 08/29  22:20:00,25.93333333,0.016735699,385.3331182,0,23.60071354,24.20538747,24.22077574,24.2660933,0.01102134,0.010919274,0.010841229,0.010818941,477.4809792,477.2439292,411.3386097,411.3202119,0,0,0,0,23.82395638,24.30098317,24.2809059,24.30493871,0.011105173,0.010985609,0.010900089,0.010873951,491.8877914,491.6379076,416.0068848,415.9856917
