Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/29  22:30:00,25.85,0.016651119,384.3330222,0,23.41697009,24.10236099,24.15338109,24.22113901,0.010934004,0.010847983,0.010777811,0.010759054,463.994257,463.7677217,407.0740435,407.0579848,0,0,0,0,23.60071354,24.20538747,24.22077574,24.2660933,0.01102134,0.010919274,0.010841229,0.010818941,477.4809792,477.2439292,411.3386097,411.3202119
 08/29  22:40:00,25.76666667,0.016566923,387.3329262,0,23.28242903,24.00058831,24.08404642,24.17361242,0.010849106,0.010776713,0.010713344,0.010697585,452.7399638,452.5238503,403.6937309,403.6795477,0,0,0,0,23.41697009,24.10236099,24.15338109,24.22113901,0.010934004,0.010847983,0.010777811,0.010759054,463.994257,463.7677217,407.0740435,407.0579848
 08/29  22:50:00,25.68333333,0.016483111,382.3328302,0,23.17710235,23.90176436,24.01409644,24.12446309,0.010767539,0.010706458,0.010648626,0.010635351,443.1588045,442.9532499,400.6227942,400.6099739,0,0,0,0,23.28242903,24.00058831,24.08404642,24.17361242,0.010849106,0.010776713,0.010713344,0.010697585,452.7399638,452.5238503,403.6937309,403.6795477
 08/29  23:00:00,25.6,0.016399681,384.3327343,0,23.08239504,23.80510649,23.94337591,24.07366872,0.010688451,0.010636779,0.010583457,0.010572244,435.1577666,434.963923,398.0141608,398.002422,0,0,0,0,23.17710235,23.90176436,24.01409644,24.12446309,0.010767539,0.010706458,0.010648626,0.010635351,443.1588045,442.9532499,400.6227942,400.6099739
 08/29  23:10:00,25.6,0.016399681,383.3326383,0,22.99798944,23.71201893,23.87383904,24.0226273,0.010613587,0.010569813,0.010522699,0.010513212,427.70509,427.5239592,395.7598361,395.7489846,0,0,0,0,23.08239504,23.80510649,23.94337591,24.07366872,0.010688451,0.010636779,0.010583457,0.010572244,435.1577666,434.963923,398.0141608,398.002422
 08/29  23:20:00,25.6,0.016399681,388.3325424,0,22.92834989,23.6244534,23.80659096,23.97218247,0.010546193,0.010509095,0.010468824,0.010460791,421.3629924,421.1962725,394.2506554,394.2407885,0,0,0,0,22.99798944,23.71201893,23.87383904,24.0226273,0.010613587,0.010569813,0.010522699,0.010513212,427.70509,427.5239592,395.7598361,395.7489846
 08/29  23:30:00,25.6,0.016399681,387.3324465,0,22.87146251,23.54286702,23.741812,23.92256267,0.010487218,0.010455779,0.010421859,0.010415054,416.0286502,415.8769609,393.1596621,393.1507631,0,0,0,0,22.92834989,23.6244534,23.80659096,23.97218247,0.010546193,0.010509095,0.010468824,0.010460791,421.3629924,421.1962725,394.2506554,394.2407885
 08/29  23:40:00,25.6,0.016399681,391.3323507,0,22.82234945,23.46672217,23.67926648,23.87371035,0.01043594,0.010409303,0.010380802,0.010375037,411.8864619,411.7502796,392.6203252,392.6125112,0,0,0,0,22.87146251,23.54286702,23.741812,23.92256267,0.010487218,0.010455779,0.010421859,0.010415054,416.0286502,415.8769609,393.1596621,393.1507631
 08/29  23:50:00,25.6,0.016399681,383.3322548,0,22.77691411,23.39519436,23.61864226,23.82550401,0.010391113,0.010368547,0.010344547,0.010339661,407.9442579,407.8218779,391.6993569,391.6921878,0,0,0,0,22.82234945,23.46672217,23.67926648,23.87371035,0.01043594,0.010409303,0.010380802,0.010375037,411.8864619,411.7502796,392.6203252,392.6125112
 08/29  24:00:00,25.6,0.016399681,381.332159,0,22.73295967,23.32752305,23.55967094,23.7778386,0.010351566,0.010332449,0.01031219,0.010308046,404.0843607,403.9740064,390.3727164,390.365792,0,0,0,0,22.77691411,23.39519436,23.61864226,23.82550401,0.010391113,0.010368547,0.010344547,0.010339661,407.9442579,407.8218779,391.6993569,391.6921878
 08/30  00:10:00,25.5,0.016403177,383.3320631,0,22.68854264,23.26280399,23.50195539,23.73050997,0.010317443,0.010301249,0.010284125,0.010280609,400.7350088,400.6358997,389.1556673,389.1489884,0,0,0,0,22.73295967,23.32752305,23.55967094,23.7778386,0.010351566,0.010332449,0.01031219,0.010308046,404.0843607,403.9740064,390.3727164,390.365792
 08/30  00:20:00,25.4,0.01640593,381.3319673,0,22.64317089,23.20039382,23.44521746,23.68338281,0.010288523,0.010274807,0.010260328,0.010257345,397.7833842,397.6946363,388.0033914,387.99693,0,0,0,0,22.68854264,23.26280399,23.50195539,23.73050997,0.010317443,0.010301249,0.010284125,0.010280609,400.7350088,400.6358997,389.1556673,389.1489884
 08/30  00:30:00,25.3,0.016407951,386.3318716,0,22.59709032,23.13987564,23.38928808,23.63638686,0.010264176,0.01025256,0.010240318,0.010237787,395.6516897,395.5731997,387.3929444,387.3870432,0,0,0,0,22.64317089,23.20039382,23.44521746,23.68338281,0.010288523,0.010274807,0.010260328,0.010257345,397.7833842,397.6946363,388.0033914,387.99693
 08/30  00:40:00,25.2,0.016409247,390.3317758,0,22.55060988,23.08095308,23.334053,23.58948284,0.010243645,0.010233808,0.01022346,0.010221311,394.450639,394.3824382,387.4787629,387.4738611,0,0,0,0,22.59709032,23.13987564,23.38928808,23.63638686,0.010264176,0.01025256,0.010240318,0.010237787,395.6516897,395.5731997,387.3929444,387.3870432
 08/30  00:50:00,25.1,0.016409825,388.3316801,0,22.50387774,23.02338491,23.27941881,23.54264101,0.010226232,0.010217903,0.010209156,0.010207332,393.5874464,393.5285414,387.702743,387.698794,0,0,0,0,22.55060988,23.08095308,23.334053,23.58948284,0.010243645,0.010233808,0.01022346,0.010221311,394.450639,394.3824382,387.4787629,387.4738611
 08/30  01:00:00,25,0.016409693,391.3315843,0,22.45691605,22.96696027,23.2253007,23.49583367,0.010211356,0.010204304,0.010196911,0.010195362,393.0934148,393.0429543,388.1271512,388.1241741,0,0,0,0,22.50387774,23.02338491,23.27941881,23.54264101,0.010226232,0.010217903,0.010209156,0.010207332,393.5874464,393.5285414,387.702743,387.698794
 08/30  01:10:00,25,0.01641247,381.3314886,0,22.41656078,22.91331489,23.17276433,23.44981042,0.010187932,0.010181945,0.010175685,0.01017436,391.9526982,391.9083871,387.759753,387.7569272,0,0,0,0,22.45691605,22.96696027,23.2253007,23.49583367,0.010211356,0.010204304,0.010196911,0.010195362,393.0934148,393.0429543,388.1271512,388.1241741
 08/30  01:20:00,25,0.016415248,384.3313929,0,22.38409332,22.86323926,23.12238183,23.40500182,0.010150326,0.010145218,0.010139899,0.010138751,390.7247195,390.6854709,387.1839826,387.1810927,0,0,0,0,22.41656078,22.91331489,23.17276433,23.44981042,0.010187932,0.010181945,0.010175685,0.01017436,391.9526982,391.9083871,387.759753,387.7569272
 08/30  01:30:00,25,0.016418027,391.3312972,0,22.35702813,22.81665762,23.07420237,23.36149238,0.010098309,0.010093923,0.010089384,0.010088371,390.2507233,390.2168721,387.2621106,387.2597385,0,0,0,0,22.38409332,22.86323926,23.12238183,23.40500182,0.010150326,0.010145218,0.010139899,0.010138751,390.7247195,390.6854709,387.1839826,387.1810927
 08/30  01:40:00,25,0.016420807,389.3312016,0,22.33265619,22.77313978,23.02804411,23.3192085,0.01003391,0.010030118,0.010026225,0.010025313,390.1010801,390.0723053,387.5791423,387.5774302,0,0,0,0,22.35702813,22.81665762,23.07420237,23.36149238,0.010098309,0.010093923,0.010089384,0.010088371,390.2507233,390.2168721,387.2621106,387.2597385
 08/30  01:50:00,25,0.016423588,389.3311059,0,22.30935542,22.7322149,22.98368652,23.27804371,0.009959402,0.009956102,0.009952744,0.009951908,390.0275537,390.0031945,387.8995544,387.8984066,0,0,0,0,22.33265619,22.77313978,23.02804411,23.3192085,0.01003391,0.010030118,0.010026225,0.010025313,390.1010801,390.0723053,387.5791423,387.5774302
 08/30  02:00:00,25,0.01642637,388.3310103,0,22.28651439,22.69349877,22.9409377,23.23790366,0.009876633,0.009873742,0.009870828,0.009870047,389.8658695,389.8451254,388.0700319,388.0692226,0,0,0,0,22.30935542,22.7322149,22.98368652,23.27804371,0.009959402,0.009956102,0.009952744,0.009951908,390.0275537,390.0031945,387.8995544,387.8984066
 08/30  02:10:00,25,0.01632358,383.3309147,0,22.25821808,22.6551516,22.89868637,23.19806365,0.009793503,0.009790959,0.009788421,0.009787686,389.230105,389.211822,387.7134836,387.7124705,0,0,0,0,22.28651439,22.69349877,22.9409377,23.23790366,0.009876633,0.009873742,0.009870828,0.009870047,389.8658695,389.8451254,388.0700319,388.0692226
 08/30  02:20:00,25,0.016220824,388.3308191,0,22.22333886,22.61612099,22.85626236,23.15807776,0.009714357,0.009712113,0.009709896,0.009709203,388.8105023,388.7945486,387.5299362,387.5289035,0,0,0,0,22.25821808,22.6551516,22.89868637,23.19806365,0.009793503,0.009790959,0.009788421,0.009787686,389.230105,389.211822,387.7134836,387.7124705
 08/30  02:30:00,25,0.016118101,390.3307236,0,22.18388167,22.57613962,22.81345369,23.11779746,0.009640095,0.009638111,0.009636171,0.009635517,388.800777,388.7872961,387.7203013,387.7196066,0,0,0,0,22.22333886,22.61612099,22.85626236,23.15807776,0.009714357,0.009712113,0.009709896,0.009709203,388.8105023,388.7945486,387.5299362,387.5289035
 08/30  02:40:00,25,0.01601541,391.330628,0,22.14207478,22.53528702,22.77025883,23.07721282,0.009570124,0.009568365,0.009566663,0.009566046,389.0794073,389.0683767,388.1684141,388.168257,0,0,0,0,22.18388167,22.57613962,22.81345369,23.11779746,0.009640095,0.009638111,0.009636171,0.009635517,388.800777,388.7872961,387.7203013,387.7196066
 08/30  02:50:00,25,0.015912753,384.3305325,0,22.0992224,22.49370741,22.72672403,23.03634719,0.009503606,0.009502041,0.009500543,0.00949996,388.8406695,388.8310808,388.0715836,388.0713644,0,0,0,0,22.14207478,22.53528702,22.77025883,23.07721282,0.009570124,0.009568365,0.009566663,0.009566046,389.0794073,389.0683767,388.1684141,388.168257
 08/30  03:00:00,25,0.015810129,390.330437,0,22.05582689,22.4515134,22.68288557,22.9952192,0.009439879,0.00943848,0.009437158,0.009436605,388.7815867,388.7734198,388.1325969,388.1324677,0,0,0,0,22.0992224,22.49370741,22.72672403,23.03634719,0.009503606,0.009502041,0.009500543,0.00949996,388.8406695,388.8310808,388.0715836,388.0713644
 08/30  03:10:00,24.81666667,0.015802938,388.3303415,0,22.00503027,22.40689233,22.63759987,22.95304888,0.009383705,0.009382456,0.009381289,0.009380767,388.7486275,388.741694,388.2010414,388.2009975,0,0,0,0,22.05582689,22.4515134,22.68288557,22.9952192,0.009439879,0.00943848,0.009437158,0.009436605,388.7815867,388.7734198,388.1325969,388.1324677
 08/30  03:20:00,24.63333333,0.015793738,382.330246,0,21.94555811,22.35891819,22.5902245,22.909378,0.009337186,0.009336073,0.009335045,0.00933456,388.1946793,388.1881205,387.7315232,387.7310226,0,0,0,0,22.00503027,22.40689233,22.63759987,22.95304888,0.009383705,0.009382456,0.009381289,0.009380767,388.7486275,388.741694,388.2010414,388.2009975
 08/30  03:30:00,24.45,0.015782568,391.3301506,0,21.879934,22.30756827,22.54065143,22.86409956,0.00929979,0.009298802,0.009297902,0.009297456,388.1436892,388.1380923,387.7528863,387.7524808,0,0,0,0,21.94555811,22.35891819,22.5902245,22.909378,0.009337186,0.009336073,0.009335045,0.00933456,388.1946793,388.1881205,387.7315232,387.7310226
 08/30  03:40:00,24.26666667,0.015769468,387.3300551,0,21.81096319,22.25320037,22.48901258,22.81726859,0.009269947,0.009269074,0.009268287,0.009267881,388.137085,388.1323591,387.8074454,387.8071607,0,0,0,0,21.879934,22.30756827,22.54065143,22.86409956,0.00929979,0.009298802,0.009297902,0.009297456,388.1436892,388.1380923,387.7528863,387.7524808
 08/30  03:50:00,24.08333333,0.015754476,385.3299597,0,21.74031269,22.1962161,22.43548508,22.76897563,0.009246052,0.009245282,0.009244596,0.00924423,387.9033215,387.8990071,387.624753,387.6243268,0,0,0,0,21.81096319,22.25320037,22.48901258,22.81726859,0.009269947,0.009269074,0.009268287,0.009267881,388.137085,388.1323591,387.8074454,387.8071607
 08/30  04:00:00,23.9,0.01573763,385.3298643,0,21.66864855,22.13694841,22.38022254,22.71930108,0.009226792,0.009226116,0.009225519,0.00922519,387.5496722,387.5455202,387.3138878,387.3132017,0,0,0,0,21.74031269,22.1962161,22.43548508,22.76897563,0.009246052,0.009245282,0.009244596,0.00924423,387.9033215,387.8990071,387.624753,387.6243268
 08/30  04:10:00,23.9,0.015673605,390.3297689,0,21.60201474,22.07723737,22.32432406,22.66897139,0.009210674,0.00921008,0.009209561,0.009209267,387.6188383,387.6154367,387.4201641,387.4196978,0,0,0,0,21.66864855,22.13694841,22.38022254,22.71930108,0.009226792,0.009226116,0.009225519,0.00922519,387.5496722,387.5455202,387.3138878,387.3132017
 08/30  04:20:00,23.9,0.015609593,390.3296735,0,21.54156559,22.01810912,22.2684374,22.61842854,0.009196746,0.009196224,0.009195773,0.009195511,387.9482942,387.9459191,387.7815755,387.781577,0,0,0,0,21.60201474,22.07723737,22.32432406,22.66897139,0.009210674,0.00921008,0.009209561,0.009209267,387.6188383,387.6154367,387.4201641,387.4196978
 08/30  04:30:00,23.9,0.015545594,385.3295782,0,21.48527075,21.9597921,22.21275317,22.5678132,0.009184483,0.009184024,0.009183632,0.009183398,387.9060779,387.9040252,387.765403,387.7653908,0,0,0,0,21.54156559,22.01810912,22.2684374,22.61842854,0.009196746,0.009196224,0.009195773,0.009195511,387.9482942,387.9459191,387.7815755,387.781577
 08/30  04:40:00,23.9,0.015481608,382.3294829,0,21.43087606,21.90216905,22.15724613,22.5171268,0.009173563,0.009173161,0.009172819,0.00917261,387.3527057,387.350162,387.2327145,387.2321087,0,0,0,0,21.48527075,21.9597921,22.21275317,22.5678132,0.009184483,0.009184024,0.009183632,0.009183398,387.9060779,387.9040252,387.765403,387.7653908
 08/30  04:50:00,23.9,0.015417635,383.3293876,0,21.377067,21.84506396,22.1018509,22.46633666,0.009163742,0.009163388,0.00916309,0.009162902,386.6955087,386.6923876,386.5926833,386.5914427,0,0,0,0,21.43087606,21.90216905,22.15724613,22.5171268,0.009173563,0.009173161,0.009172819,0.00917261,387.3527057,387.350162,387.2327145,387.2321087
 08/30  05:00:00,23.9,0.015353675,383.3292923,0,21.32334249,21.78833844,22.04650946,22.41542005,0.009154802,0.009154491,0.009154231,0.009154063,386.1187157,386.1152316,386.0305706,386.0288775,0,0,0,0,21.377067,21.84506396,22.1018509,22.46633666,0.009163742,0.009163388,0.00916309,0.009162902,386.6955087,386.6923876,386.5926833,386.5914427
 08/30  05:10:00,23.9,0.015417635,391.329197,0,21.27644891,21.73374222,21.99233933,22.36514358,0.009146823,0.009146549,0.009146322,0.009146171,386.3351209,386.3324771,386.2613054,386.2601443,0,0,0,0,21.32334249,21.78833844,22.04650946,22.41542005,0.009154802,0.009154491,0.009154231,0.009154063,386.1187157,386.1152316,386.0305706,386.0288775
 08/30  05:20:00,23.9,0.015481608,389.3291017,0,21.23803905,21.68242486,21.94002805,22.31600372,0.009139804,0.009139563,0.009139364,0.009139228,386.8115596,386.8100133,386.7504916,386.7500942,0,0,0,0,21.27644891,21.73374222,21.99233933,22.36514358,0.009146823,0.009146549,0.009146322,0.009146171,386.3351209,386.3324771,386.2613054,386.2601443
 08/30  05:30:00,23.9,0.015545594,386.3290065,0,21.20562703,21.63530363,21.88968553,22.26811538,0.009133648,0.009133436,0.009133262,0.009133141,387.0119684,387.0109683,386.9609921,386.9609156,0,0,0,0,21.23803905,21.68242486,21.94002805,22.31600372,0.009139804,0.009139563,0.009139364,0.009139228,386.8115596,386.8100133,386.7504916,386.7500942
 08/30  05:40:00,23.9,0.015609593,387.3289113,0,21.17640452,21.59269263,21.84118657,22.22143343,0.009128227,0.009128042,0.00912789,0.009127781,387.0763329,387.0755836,387.0335063,387.0335286,0,0,0,0,21.20562703,21.63530363,21.88968553,22.26811538,0.009133648,0.009133436,0.009133262,0.009133141,387.0119684,387.0109683,386.9609921,386.9609156
 08/30  05:50:00,23.9,0.015673605,382.3288161,0,21.14866918,21.55435818,21.79435714,22.17587453,0.009123421,0.009123258,0.009123126,0.009123028,386.6770741,386.6759346,386.6400666,386.6396163,0,0,0,0,21.17640452,21.59269263,21.84118657,22.22143343,0.009128227,0.009128042,0.00912789,0.009127781,387.0763329,387.0755836,387.0335063,387.0335286
 08/30  06:00:00,23.9,0.01573763,385.3287209,0,21.12172166,21.51982423,21.74904616,22.13136521,0.009119126,0.009118984,0.009118868,0.009118781,386.3193193,386.3178939,386.2872966,386.2864874,0,0,0,0,21.14866918,21.55435818,21.79435714,22.17587453,0.009123421,0.009123258,0.009123126,0.009123028,386.6770741,386.6759346,386.6400666,386.6396163
 08/30  06:10:00,24.08333333,0.015751811,387.3286257,0,21.33726639,21.55381698,21.74627356,22.11714922,0.009124842,0.009124719,0.009119006,0.009118929,387.79296,387.7914767,386.1873435,386.1864978,0,0,0,0,21.12172166,21.51982423,21.74904616,22.13136521,0.009119126,0.009118984,0.009118868,0.009118781,386.3193193,386.3178939,386.2872966,386.2864874
 08/30  06:20:00,24.26666667,0.015764134,390.3285306,0,21.62795252,21.63137044,21.77132324,22.1232925,0.009138869,0.00913876,0.009124282,0.009124219,390.4408165,390.4394133,386.3713056,386.3707468,0,0,0,0,21.33726639,21.55381698,21.74627356,22.11714922,0.009124842,0.009124719,0.009119006,0.009118929,387.79296,387.7914767,386.1873435,386.1864978
 08/30  06:30:00,24.45,0.015774561,385.3284354,0,21.86614974,21.72394966,21.80705054,22.13798018,0.009157744,0.00915764,0.009133833,0.009133785,393.1463982,393.1452824,386.4544478,386.4540387,0,0,0,0,21.62795252,21.63137044,21.77132324,22.1232925,0.009138869,0.00913876,0.009124282,0.009124219,390.4408165,390.4394133,386.3713056,386.3707468
 08/30  06:40:00,24.63333333,0.015783056,384.3283403,0,22.02916198,21.81806429,21.84525653,22.15549727,0.009179001,0.009178895,0.009146372,0.009146341,395.5198424,395.5192904,386.3791924,386.3787473,0,0,0,0,21.86614974,21.72394966,21.80705054,22.13798018,0.009157744,0.00915764,0.009133833,0.009133785,393.1463982,393.1452824,386.4544478,386.4540387
 08/30  06:50:00,24.81666667,0.015789579,382.3282452,0,22.14315304,21.91062413,21.88395255,22.17439389,0.009201169,0.009201057,0.009160669,0.009160655,397.4890896,397.4893815,386.1404374,386.1397987,0,0,0,0,22.02916198,21.81806429,21.84525653,22.15549727,0.009179001,0.009178895,0.009146372,0.009146341,395.5198424,395.5192904,386.3791924,386.3787473
 08/30  07:00:00,25,0.015794094,388.3281502,0,22.23609428,22.00238676,21.92345022,22.19481717,0.009223248,0.00922313,0.009175628,0.009175628,399.4487099,399.449792,386.1045182,386.1038861,0,0,0,0,22.14315304,21.91062413,21.88395255,22.17439389,0.009201169,0.009201057,0.009160669,0.009160655,397.4890896,397.4893815,386.1404374,386.1397987
 08/30  07:10:00,25.28333333,0.01589594,383.3280551,0,22.32376731,22.09452599,21.96279663,22.21608128,0.009247629,0.009247505,0.009188396,0.009188407,402.6009096,402.6029364,386.0021027,386.0014351,0,0,0,0,22.23609428,22.00238676,21.92345022,22.19481717,0.009223248,0.00922313,0.009175628,0.009175628,399.4487099,399.449792,386.1045182,386.1038861
 08/30  07:20:00,25.56666667,0.015995999,382.3279601,0,22.40066041,22.18511633,22.00148215,22.23779211,0.009270523,0.009270395,0.009197321,0.009197338,406.2981965,406.3013407,385.7846237,385.7838411,0,0,0,0,22.32376731,22.09452599,21.96279663,22.21608128,0.009247629,0.009247505,0.009188396,0.009188407,402.6009096,402.6029364,386.0021027,386.0014351
 08/30  07:30:00,25.85,0.016094188,381.327865,0,22.46475096,22.2730831,22.03951002,22.25989707,0.009289062,0.009288935,0.009201851,0.009201871,409.9140103,409.918347,385.4744549,385.4735071,0,0,0,0,22.40066041,22.18511633,22.00148215,22.23779211,0.009270523,0.009270395,0.009197321,0.009197338,406.2981965,406.3013407,385.7846237,385.7838411
 08/30  07:40:00,26.13333333,0.016190425,386.32777,0,22.51899422,22.35813714,22.0770751,22.28247675,0.009302135,0.009302013,0.009201916,0.009201933,413.4471608,413.4524867,385.3609739,385.3600166,0,0,0,0,22.46475096,22.2730831,22.03951002,22.25989707,0.009289062,0.009288935,0.009201851,0.009201871,409.9140103,409.918347,385.4744549,385.4735071
 08/30  07:50:00,26.41666667,0.016284622,389.3276751,0,22.56783613,22.44053836,22.11441339,22.30564754,0.009309583,0.009309469,0.009197539,0.009197552,416.9216058,416.9276144,385.5197325,385.5189482,0,0,0,0,22.51899422,22.35813714,22.0770751,22.28247675,0.009302135,0.009302013,0.009201916,0.009201933,413.4471608,413.4524867,385.3609739,385.3600166
 08/30  08:00:00,26.7,0.016376695,382.3275801,0,22.61491995,22.52098208,22.15179193,22.32955546,0.009311519,0.009311415,0.009188715,0.009188722,419.9160476,419.9225599,385.496233,385.4955065,0,0,0,0,22.56783613,22.44053836,22.11441339,22.30564754,0.009309583,0.009309469,0.009197539,0.009197552,416.9216058,416.9276144,385.5197325,385.5189482
 08/30  08:10:00,27.06666667,0.016394689,383.3274851,0,22.74584097,22.62114513,22.18940082,22.3543028,0.009351791,0.009351685,0.009178685,0.009178686,433.8739833,433.8813325,385.3594088,385.3586696,0,0,0,0,22.61491995,22.52098208,22.15179193,22.32955546,0.009311519,0.009311415,0.009188715,0.009188722,419.9160476,419.9225599,385.496233,385.4955065
 08/30  08:20:00,27.43333333,0.016404486,384.3273902,0,22.89690161,22.73167638,22.22739395,22.37997335,0.009414811,0.009414692,0.009169345,0.009169341,454.0191121,454.0282666,385.2350998,385.2343546,0,0,0,0,22.74584097,22.62114513,22.18940082,22.3543028,0.009351791,0.009351685,0.009178685,0.009178686,433.8739833,433.8813325,385.3594088,385.3586696
 08/30  08:30:00,27.8,0.01640577,391.3272953,0.272727,23.02219147,22.84276357,22.27060665,22.40982281,0.009482345,0.009482211,0.009175066,0.009175063,475.4483718,475.4603122,389.3621683,389.3614947,0,0,0,0,22.89690161,22.73167638,22.22739395,22.37997335,0.009414811,0.009414692,0.009169345,0.009169341,454.0191121,454.0282666,385.2350998,385.2343546
 08/30  08:40:00,28.16666667,0.016398213,391.3272004,0.272727,23.11540152,22.95012099,22.31717011,22.44264298,0.009545677,0.009545531,0.009189529,0.00918953,495.6468959,495.6622448,395.8940649,395.8933807,0,0,0,0,23.02219147,22.84276357,22.27060665,22.40982281,0.009482345,0.009482211,0.009175066,0.009175063,475.4483718,475.4603122,389.3621683,389.3614947
 08/30  08:50:00,28.53333333,0.016381482,386.3271055,0.545455,23.1879234,23.05316688,22.36974472,22.48026734,0.009602716,0.009602564,0.009219812,0.009219822,513.7732055,513.7920106,406.5602029,406.5591994,0,0,0,0,23.11540152,22.95012099,22.31717011,22.44264298,0.009545677,0.009545531,0.009189529,0.00918953,495.6468959,495.6622448,395.8940649,395.8933807
 08/30  09:00:00,28.9,0.016355237,386.3270107,0.363636,23.25116299,23.15263249,22.42234963,22.51871689,0.009653844,0.009653692,0.009247255,0.00924727,530.0633025,530.0848875,416.2511264,416.2495488,0,0,0,0,23.1879234,23.05316688,22.36974472,22.48026734,0.009602716,0.009602564,0.009219812,0.009219822,513.7732055,513.7920106,406.5602029,406.5591994
 08/30  09:10:00,29.26666667,0.01636309,390.3269158,0.181818,23.34001854,23.25431324,22.4721985,22.55624066,0.009715039,0.009714885,0.009264654,0.009264672,548.5192527,548.5424935,422.4739384,422.4718919,0,0,0,0,23.25116299,23.15263249,22.42234963,22.51871689,0.009653844,0.009653692,0.009247255,0.00924727,530.0633025,530.0848875,416.2511264,416.2495488
 08/30  09:20:00,29.63333333,0.016362599,384.326821,0.636364,23.43430363,23.35517851,22.52756475,22.59827575,0.009782609,0.009782449,0.009300094,0.009300117,568.1033108,568.127665,433.1076939,433.1052434,0,0,0,0,23.34001854,23.25431324,22.4721985,22.55624066,0.009715039,0.009714885,0.009264654,0.009264672,548.5192527,548.5424935,422.4739384,422.4718919
 08/30  09:30:00,30,0.016353449,383.3267262,0.545455,23.51778074,23.45256636,22.58454511,22.64214623,0.009851251,0.009851087,0.009343393,0.009343422,587.5453775,587.5705904,445.5104188,445.5075852,0,0,0,0,23.43430363,23.35517851,22.52756475,22.59827575,0.009782609,0.009782449,0.009300094,0.009300117,568.1033108,568.127665,433.1076939,433.1052434
 08/30  09:40:00,30.36666667,0.01633532,386.3266314,0.272727,23.58718337,23.5455805,22.63610892,22.68306873,0.00991828,0.009918114,0.009373519,0.009373551,606.3327205,606.3583969,454.0205435,454.0173672,0,0,0,0,23.51778074,23.45256636,22.58454511,22.64214623,0.009851251,0.009851087,0.009343393,0.009343422,587.5453775,587.5705904,445.5104188,445.5075852
 08/30  09:50:00,30.73333333,0.016307886,389.3265367,0.272727,23.63846402,23.634459,22.68356974,22.72182753,0.009982981,0.009982818,0.009393727,0.00939376,624.3872776,624.4125885,459.6722999,459.6688467,0,0,0,0,23.58718337,23.5455805,22.63610892,22.68306873,0.00991828,0.009918114,0.009373519,0.009373551,606.3327205,606.3583969,454.0205435,454.0173672
 08/30  10:00:00,31.1,0.016270812,384.3264419,0.181818,23.67888093,23.71985722,22.72760715,22.758799,0.010045415,0.010045261,0.009405226,0.009405258,641.5898889,641.6135338,462.6679654,462.6642939,0,0,0,0,23.63846402,23.634459,22.68356974,22.72182753,0.009982981,0.009982818,0.009393727,0.00939376,624.3872776,624.4125885,459.6722999,459.6688467
 08/30  10:10:00,31.28333333,0.0163938,381.3263472,0.363636,23.71483332,23.80234398,22.77327199,22.79732953,0.010105107,0.010104967,0.009421961,0.009421993,657.9441372,657.964465,467.0536319,467.0498005,0,0,0,0,23.67888093,23.71985722,22.72760715,22.758799,0.010045415,0.010045261,0.009405226,0.009405258,641.5898889,641.6135338,462.6679654,462.6642939
 08/30  10:20:00,31.46666667,0.016517355,387.3262525,0.363636,23.74939834,23.88235139,22.82041913,22.83732898,0.010161772,0.01016165,0.009442728,0.009442759,673.6934443,673.7086921,472.8130097,472.8090941,0,0,0,0,23.71483332,23.80234398,22.77327199,22.79732953,0.010105107,0.010104967,0.009421961,0.009421993,657.9441372,657.964465,467.0536319,467.0498005
 08/30  10:30:00,31.65,0.016641474,387.3261578,0.545455,23.7835707,23.88995097,22.87121426,22.88027345,0.010215349,0.010175697,0.00947369,0.009473721,688.8685334,688.3851871,481.7199486,481.7160317,0,0.482904438,0,0,23.74939834,13,22.82041913,22.83732898,0.010161772,0.009,0.009442728,0.009442759,673.6934443,673.7086921,472.8130097,472.8090941
 08/30  10:40:00,31.83333333,0.016766156,387.3260631,0.454545,23.81701421,23.88999983,22.92201205,22.92373998,0.010265883,0.010181276,0.009504357,0.009504387,703.458335,702.4232167,490.8106635,490.8068342,0,0.258150254,0,0,23.7835707,13,22.87121426,22.88027345,0.010215349,0.009,0.00947369,0.009473721,688.8685334,688.3851871,481.7199486,481.7160317
 08/30  10:50:00,32.01666667,0.016891399,382.3259684,0.363636,23.84947659,23.89,22.97017229,22.96593304,0.01031344,0.010182513,0.00952707,0.009527099,717.352443,715.7783749,497.8107778,497.8071248,0,0.330914291,0,0,23.81701421,13,22.92201205,22.92373998,0.010265883,0.009,0.009504357,0.009504387,703.458335,702.4232167,490.8106635,490.8068342
 08/30  11:00:00,32.2,0.017017201,386.3258738,0.454545,23.88112363,23.89,23.01793662,23.00831202,0.010358081,0.010179909,0.009548589,0.009548617,730.7004012,728.6071918,504.7453571,504.7419645,0,0.356807146,0,0,23.84947659,13,22.97017229,22.96593304,0.01031344,0.009,0.00952707,0.009527099,717.352443,715.7783749,497.8107778,497.8071248
 08/30  11:10:00,32.2,0.017176242,386.3257792,0.545455,23.88998174,23.89,23.06713995,23.05208888,0.010398254,0.010176098,0.009576612,0.009576637,743.5056216,740.948548,513.1920604,513.1890165,0.038551726,0.372700422,0,0,13,13,23.01793662,23.00831202,0.009,0.009,0.009548589,0.009548617,730.7004012,728.6071918,504.7453571,504.7419645
 08/30  11:20:00,32.2,0.017335415,385.3256846,0.545455,23.88999996,23.89,23.11692767,23.09668776,0.010436135,0.010172689,0.009609825,0.009609848,755.7648023,752.7895539,522.3834388,522.3808405,0.044603651,0.388208296,0,0,13,13,23.06713995,23.05208888,0.009,0.009,0.009576612,0.009576637,743.5056216,740.948548,513.1920604,513.1890165
 08/30  11:30:00,32.2,0.01749472,385.32559,0.636364,23.89,23.89,23.16800063,23.14257441,0.010472861,0.010170251,0.009650698,0.009650718,767.5062687,764.1500959,532.9008947,532.8988495,0.055716579,0.403000764,0,0,13,13,23.11692767,23.09668776,0.009,0.009,0.009609825,0.009609848,755.7648023,752.7895539,522.3834388,522.3808405
 08/30  11:40:00,32.2,0.017654157,384.3254954,0.545455,23.89,23.89,23.21823489,23.18831303,0.010508142,0.010168385,0.00969131,0.009691326,778.7342513,775.0306014,542.5241305,542.5227491,0.072472726,0.423122385,0,0,13,13,23.16800063,23.14257441,0.009,0.009,0.009650698,0.009650718,767.5062687,764.1500959,532.9008947,532.8988495
 08/30  11:50:00,32.2,0.017813726,391.3254009,0.363636,23.89,23.89,23.26479066,23.23195374,0.010541714,0.010166608,0.009721534,0.009721548,789.6368262,785.6109065,548.6315947,548.6309441,0.087782681,0.444846506,0,0,13,13,23.21823489,23.18831303,0.009,0.009,0.00969131,0.009691326,778.7342513,775.0306014,542.5241305,542.5227491
 08/30  12:00:00,32.2,0.017973427,391.3253063,0.181818,23.89,23.89,23.30644738,23.27259823,0.010573406,0.010164512,0.009736709,0.009736722,800.1829721,795.8548181,549.9097629,549.9098638,0.103506068,0.468960701,0,0,13,13,23.26479066,23.23195374,0.009,0.009,0.009721534,0.009721548,789.6368262,785.6109065,548.6315947,548.6309441
 08/30  12:10:00,32.38333333,0.018112987,385.3252118,0.0909091,23.89,23.89,23.34470376,23.31116768,0.010586776,0.010143344,0.009739352,0.009739364,803.3781557,798.9413173,547.3149185,547.3157598,0.031598403,0.406072271,0,0,13,13,23.30644738,23.27259823,0.009,0.009,0.009736709,0.009736722,800.1829721,795.8548181,549.9097629,549.9098638
 08/30  12:20:00,32.56666667,0.018253244,390.3251173,0.0909091,23.89,23.89,23.3824208,23.3495264,0.010587238,0.01010997,0.009736873,0.009736885,802.1192657,797.8036924,543.3381054,543.3396303,0.046217095,0.430261512,0,0,13,13,23.34470376,23.31116768,0.009,0.009,0.009739352,0.009739364,803.3781557,798.9413173,547.3149185,547.3157598
 08/30  12:30:00,32.75,0.018394201,382.3250229,0.181818,23.89,23.89,23.42267077,23.38972679,0.01058135,0.010072476,0.009738293,0.009738305,799.2602214,795.212268,540.4363947,540.4385673,0.061013975,0.454559075,0,0,13,13,23.3824208,23.3495264,0.009,0.009,0.009736873,0.009736885,802.1192657,797.8036924,543.3381054,543.3396303
 08/30  12:40:00,32.93333333,0.018535853,387.3249284,0.272727,23.89,23.89,23.46658214,23.43255583,0.010572435,0.010035027,0.009747796,0.009747806,796.3799786,792.6443729,539.9591773,539.9619701,0.075203079,0.476517152,0,0,13,13,23.42267077,23.38972679,0.009,0.009,0.009738293,0.009738305,799.2602214,795.212268,540.4363947,540.4385673
 08/30  12:50:00,33.11666667,0.0186782,383.324834,0.272727,23.89,23.89,23.51260145,23.47700644,0.010561483,0.009998855,0.009761401,0.00976141,793.7532029,790.3193555,540.7233514,540.7267699,0.089181339,0.497894011,0,0,13,13,23.46658214,23.43255583,0.009,0.009,0.009747796,0.009747806,796.3799786,792.6443729,539.9591773,539.9619701
 08/30  13:00:00,33.3,0.018821244,384.3247395,0.272727,23.89,23.89,23.55950273,23.52226865,0.010548584,0.009964019,0.00977577,0.009775778,791.3745488,788.2160616,541.8356688,541.839727,0.103056079,0.518804936,0,0,13,13,23.51260145,23.47700644,0.009,0.009,0.009761401,0.00976141,793.7532029,790.3193555,540.7233514,540.7267699
 08/30  13:10:00,33.4,0.018821244,383.3246451,0.181818,23.89,23.89,23.60550841,23.56713688,0.010546486,0.009946435,0.0097827,0.009782707,795.9546281,792.8546026,541.5657702,541.5704767,0.207845826,0.630755436,0,0,13,13,23.55950273,23.52226865,0.009,0.009,0.00977577,0.009775778,791.3745488,788.2160616,541.8356688,541.839727
 08/30  13:20:00,33.5,0.018820516,381.3245508,0.363636,23.89,23.89,23.65449205,23.6141951,0.010547296,0.009936316,0.00979204,0.009792047,804.6128271,801.3267776,543.005328,543.0107041,0.226178415,0.655832865,0,0,13,13,23.60550841,23.56713688,0.009,0.009,0.0097827,0.009782707,795.9546281,792.8546026,541.5657702,541.5704767
 08/30  13:30:00,33.6,0.018819051,386.3244564,0.363636,23.89,23.89,23.70589833,23.66308649,0.010543717,0.009924592,0.009801631,0.009801636,814.4668417,810.8523804,545.8350187,545.8410844,0.244353766,0.680246178,0,0,13,13,23.65449205,23.6141951,0.009,0.009,0.00979204,0.009792047,804.6128271,801.3267776,543.005328,543.0107041
 08/30  13:40:00,33.7,0.018816845,390.324362,0.454545,23.89,23.89,23.76010129,23.71407927,0.010532765,0.009907676,0.009813008,0.009813014,824.2081786,820.2299868,550.5874478,550.5942366,0.262012939,0.702600417,0,0,13,13,23.70589833,23.66308649,0.009,0.009,0.009801631,0.009801636,814.4668417,810.8523804,545.8350187,545.8410844
 08/30  13:50:00,33.8,0.018813889,389.3242677,0.454545,23.89,23.89,23.81577508,23.76629668,0.010514093,0.009885282,0.009822547,0.009822553,833.4358467,829.1177941,556.1647586,556.172337,0.279469682,0.724368782,0,0,13,13,23.76010129,23.71407927,0.009,0.009,0.009813008,0.009813014,824.2081786,820.2299868,550.5874478,550.5942366
 08/30  14:00:00,33.9,0.018810175,385.3241734,0.363636,23.89,23.89,23.87036923,23.81801439,0.010488211,0.009858233,0.009822822,0.009822829,842.0811602,837.4667026,560.3712169,560.3796696,0.297121577,0.74473145,0,0,13,13,23.81577508,23.76629668,0.009,0.009,0.009822547,0.009822553,833.4358467,829.1177941,556.1647586,556.172337
 08/30  14:10:00,33.8,0.01893504,389.3240791,0.363636,23.89,23.89,23.88994003,23.86880326,0.010460408,0.009831634,0.009798591,0.009818543,850.3571913,845.4852753,563.4953819,563.5822275,0.305343379,0.75312729,0.357895606,0,13,13,13,23.81801439,0.009,0.009,0.009,0.009822829,842.0811602,837.4667026,560.3712169,560.3796696
 08/30  14:20:00,33.7,0.019057958,383.3239848,0.636364,23.89,23.89,23.8899998,23.88993795,0.010433985,0.009808441,0.009775035,0.009800064,858.1990843,853.1043734,569.8922853,569.9761687,0.313007564,0.760058268,0.396346969,0.507517676,13,13,13,13,0.009,0.009,0.009,0.009,850.3571913,845.4852753,563.4953819,563.5822275
 08/30  14:30:00,33.6,0.019178944,382.3238906,0.363636,23.89,23.89,23.89,23.88999982,0.010410029,0.009789382,0.009749191,0.009761826,865.6478293,860.3615489,574.4373926,574.4396857,0.320356893,0.765661591,0.297443296,0.507976027,13,13,13,13,0.009,0.009,0.009,0.009,858.1990843,853.1043734,569.8922853,569.9761687
 08/30  14:40:00,33.5,0.019298012,381.3237963,0.454545,23.89,23.89,23.89,23.89,0.010388594,0.009774216,0.009725248,0.009726327,872.7487405,867.2994018,578.4532552,578.3924855,0.327171722,0.769143068,0.362372394,0.414387624,13,13,13,13,0.009,0.009,0.009,0.009,865.6478293,860.3615489,574.4373926,574.4396857
 08/30  14:50:00,33.4,0.019415171,390.3237021,0.363636,23.89,23.89,23.89,23.89,0.010369455,0.009762471,0.009700416,0.009691365,879.7450366,874.152577,581.2763269,581.1718242,0.333739668,0.771283151,0.356940795,0.467701575,13,13,13,13,0.009,0.009,0.009,0.009,872.7487405,867.2994018,578.4532552,578.3924855
 08/30  15:00:00,33.3,0.019530437,384.3236079,0.363636,23.89,23.89,23.89,23.89,0.010352395,0.009753724,0.009676222,0.009658475,886.4569295,880.7420749,583.2767412,583.1441002,0.34015847,0.772241207,0.36757415,0.478587166,13,13,13,13,0.009,0.009,0.009,0.009,879.7450366,874.152577,581.2763269,581.1718242
 08/30  15:10:00,33.21666667,0.01966276,388.3235137,0.272727,23.89,23.89,23.89,23.89,0.010338913,0.009749308,0.009651911,0.009626727,892.9550427,887.1381665,583.728226,583.5857635,0.347183262,0.772386141,0.360836745,0.471749331,13,13,13,13,0.009,0.009,0.009,0.009,886.4569295,880.7420749,583.2767412,583.1441002
 08/30  15:20:00,33.13333333,0.019793485,388.3234196,0.727273,23.89,23.89,23.89,23.89,0.010329863,0.009749785,0.009650282,0.009618793,899.2326706,893.3333231,589.8396409,589.6539659,0.353610725,0.772192558,0.455103502,0.565735142,13,13,13,13,0.009,0.009,0.009,0.009,892.9550427,887.1381665,583.728226,583.5857635
 08/30  15:30:00,33.05,0.019922615,383.3233254,0.454545,23.89,23.89,23.89,23.89,0.010325456,0.009754921,0.009652906,0.009615845,905.1718813,899.2113113,595.5338869,595.2859401,0.358382841,0.771793293,0.414168483,0.524328459,13,13,13,13,0.009,0.009,0.009,0.009,899.2326706,893.3333231,589.8396409,589.6539659
 08/30  15:40:00,32.96666667,0.020050161,387.3232313,0.545455,23.89,23.89,23.89,23.89,0.010325744,0.009764118,0.009660107,0.00961808,910.9037948,904.8985807,601.2485301,600.9341645,0.360003619,0.772014955,0.440338065,0.549852139,13,13,13,13,0.009,0.009,0.009,0.009,905.1718813,899.2113113,595.5338869,595.2859401
 08/30  15:50:00,32.88333333,0.020176134,390.3231372,0.363636,23.89,23.89,23.89,23.89,0.010330458,0.009776783,0.009663375,0.009616843,916.5112519,910.4726354,604.4075299,604.0478541,0.362168881,0.771941804,0.415430465,0.524121696,13,13,13,13,0.009,0.009,0.009,0.009,910.9037948,904.8985807,601.2485301,600.9341645
 08/30  16:00:00,32.8,0.020300538,383.3230431,0.454545,23.89,23.89,23.89,23.89,0.010339071,0.009792455,0.009669397,0.009618867,921.8096925,915.7522627,607.0931186,606.7062067,0.365966246,0.771172111,0.440557334,0.54826234,13,13,13,13,0.009,0.009,0.009,0.009,916.5112519,910.4726354,604.4075299,604.0478541
 08/30  16:10:00,32.7,0.020179552,386.322949,0.272727,23.89,23.89,23.89,23.89,0.010351757,0.009811403,0.009672515,0.009618366,926.890828,920.82962,607.3521707,606.963413,0.367867098,0.766656152,0.411722362,0.518247894,13,13,13,13,0.009,0.009,0.009,0.009,921.8096925,915.7522627,607.0931186,606.7062067
 08/30  16:20:00,32.6,0.020059224,381.322855,0.363636,23.89,23.89,23.89,23.89,0.010368444,0.009833628,0.009679908,0.00962257,931.6754301,925.6272033,607.4087506,607.0318107,0.370189688,0.761592275,0.433156263,0.538347566,13,13,13,13,0.009,0.009,0.009,0.009,926.890828,920.82962,607.3521707,606.963413
 08/30  16:30:00,32.5,0.019939552,389.3227609,0.363636,23.89,23.89,23.89,23.89,0.010388801,0.009858858,0.009692749,0.009632589,936.3841294,930.3603455,607.9303,607.5655425,0.372704662,0.756027663,0.437726738,0.541425656,13,13,13,13,0.009,0.009,0.009,0.009,931.6754301,925.6272033,607.4087506,607.0318107
 08/30  16:40:00,32.4,0.019820529,391.3226669,0.272727,23.89,23.89,23.89,23.89,0.010412435,0.009886775,0.009706378,0.009643624,941.0375998,935.045957,607.5037204,607.1553556,0.375103321,0.749151431,0.424780588,0.526831033,13,13,13,13,0.009,0.009,0.009,0.009,936.3841294,930.3603455,607.9303,607.5655425
 08/30  16:50:00,32.3,0.019702153,388.3225729,0.454545,23.89,23.89,23.89,23.89,0.010438958,0.009917046,0.00972916,0.009664125,945.504176,939.5541612,608.9553851,608.6128269,0.377517345,0.742074413,0.462520563,0.562776315,13,13,13,13,0.009,0.009,0.009,0.009,941.0375998,935.045957,607.5037204,607.1553556
 08/30  17:00:00,32.2,0.019584421,389.3224789,0.181818,23.89,23.89,23.89,23.89,0.010468038,0.009949381,0.00974742,0.009680139,949.7900815,943.892311,607.8123413,607.4857773,0.379731903,0.73456174,0.415626562,0.513925704,13,13,13,13,0.009,0.009,0.009,0.009,945.504176,939.5541612,608.9553851,608.6128269
 08/30  17:10:00,31.1,0.01910144,391.322385,0.363636,23.89,23.89,23.89,23.89,0.010479506,0.009959679,0.009772721,0.009703369,944.1745285,938.5642218,607.4330815,607.12498,0.250882911,0.594711906,0.447577853,0.543793914,13,13,13,13,0.009,0.009,0.009,0.009,949.7900815,943.892311,607.8123413,607.4857773
 08/30  17:20:00,30,0.018593737,383.322291,0.363636,23.89,23.89,23.89,23.89,0.010484224,0.009961113,0.009806247,0.009734929,932.4726543,927.4155872,607.7969196,607.5019167,0.246671931,0.580748942,0.446282178,0.540264147,13,13,13,13,0.009,0.009,0.009,0.009,944.1745285,938.5642218,607.4330815,607.12498
 08/30  17:30:00,28.9,0.018065774,382.3221971,0.181818,23.89,23.89,23.89,23.89,0.010492401,0.00996598,0.009838754,0.009765361,918.9988733,914.6338883,605.8537087,605.5822244,0.242713382,0.567449541,0.410962009,0.502563634,13,13,13,13,0.009,0.009,0.009,0.009,932.4726543,927.4155872,607.7969196,607.5019167
 08/30  17:40:00,27.8,0.017521655,388.3221032,0.181818,23.89,23.89,23.89,23.89,0.010508063,0.009979011,0.009871807,0.009796289,905.9161382,902.2499224,602.5526932,602.3192454,0.238834145,0.55423986,0.40880325,0.497897519,13,13,13,13,0.009,0.009,0.009,0.009,918.9988733,914.6338883,605.8537087,605.5822244
 08/30  17:50:00,26.7,0.016965146,383.3220093,0,23.89,23.89,23.89,23.89,0.010531419,0.0100003,0.009900525,0.009822772,893.54741,890.523056,596.1802521,596.0084653,0.234967575,0.541058473,0.372454399,0.45891763,13,13,13,13,0.009,0.009,0.009,0.009,905.9161382,902.2499224,602.5526932,602.3192454
 08/30  18:00:00,25.6,0.016399681,386.3219154,0,23.89,23.89,23.89,23.89,0.010561438,0.010028481,0.009929073,0.009849117,881.870451,879.4178508,588.3767213,588.2839676,0.231063799,0.527850686,0.369286138,0.453019515,13,13,13,13,0.009,0.009,0.009,0.009,893.54741,890.523056,596.1802521,596.0084653
 08/30  18:10:00,25.31666667,0.016642598,381.3218216,0,24.00516674,23.95882668,23.92382651,23.91795015,0.010606464,0.010084467,0.009980364,0.009901195,867.3551844,865.2089539,580.0824878,580.030638,0,0,0,0,23.89,23.89,23.89,23.89,0.010561438,0.010028481,0.009929073,0.009849117,881.870451,879.4178508,588.3767213,588.2839676
 08/30  18:20:00,25.03333333,0.016872255,382.3217277,0,24.15272133,24.06222703,23.97642254,23.96189029,0.010657307,0.010153971,0.01004338,0.009966835,851.273162,849.2748148,571.9355559,571.8969675,0,0,0,0,24.00516674,23.95882668,23.92382651,23.91795015,0.010606464,0.010084467,0.009980364,0.009901195,867.3551844,865.2089539,580.0824878,580.030638
 08/30  18:30:00,24.75,0.01708896,382.3216339,0,24.25580803,24.16593013,24.031933,24.00902475,0.010706537,0.01022399,0.010106833,0.010033471,835.0586636,833.1528401,564.1409193,564.1049431,0,0,0,0,24.15272133,24.06222703,23.97642254,23.96189029,0.010657307,0.010153971,0.01004338,0.009966835,851.273162,849.2748148,571.9355559,571.8969675
 08/30  18:40:00,24.46666667,0.017293014,384.3215401,0,24.30643673,24.25565813,24.08326006,24.0535053,0.010751103,0.010288864,0.010165558,0.01009533,819.4284395,817.6049109,556.7498842,556.7147815,0,0,0,0,24.25580803,24.16593013,24.031933,24.00902475,0.010706537,0.01022399,0.010106833,0.010033471,835.0586636,833.1528401,564.1409193,564.1049431
 08/30  18:50:00,24.18333333,0.017484717,385.3214463,0,24.32378421,24.32966058,24.12898866,24.09403466,0.010790443,0.010347407,0.010218361,0.010151072,804.5405372,802.7986576,549.7275015,549.6940761,0,0,0,0,24.30643673,24.25565813,24.08326006,24.0535053,0.010751103,0.010288864,0.010165558,0.01009533,819.4284395,817.6049109,556.7498842,556.7147815
 08/30  19:00:00,23.9,0.017664366,387.3213526,0,24.32569578,24.39029881,24.16968478,24.13092757,0.010824781,0.01039994,0.010265467,0.01020094,790.3731509,788.7103185,543.0575989,543.0266111,0,0,0,0,24.32378421,24.32966058,24.12898866,24.09403466,0.010790443,0.010347407,0.010218361,0.010151072,804.5405372,802.7986576,549.7275015,549.6940761
 08/30  19:10:00,23.8,0.017648498,386.3212588,0,24.30452469,24.43544364,24.20347955,24.16298676,0.010863511,0.010464927,0.0103283,0.010267745,768.2923201,766.739087,533.3884077,533.3614487,0,0,0,0,24.32569578,24.39029881,24.16968478,24.13092757,0.010824781,0.01039994,0.010265467,0.01020094,790.3731509,788.7103185,543.0575989,543.0266111
 08/30  19:20:00,23.7,0.017632055,381.3211651,0,24.27730423,24.46916818,24.23199745,24.19122471,0.010901147,0.010532775,0.010396038,0.010340053,742.0042185,740.5707589,522.0302523,522.0078818,0,0,0,0,24.30452469,24.43544364,24.20347955,24.16298676,0.010863511,0.010464927,0.0103283,0.010267745,768.2923201,766.739087,533.3884077,533.3614487
 08/30  19:30:00,23.6,0.017615042,384.3210714,0,24.25411124,24.49496192,24.25672736,24.21656133,0.010932753,0.010594298,0.010458139,0.010406681,715.7999741,714.479001,510.7870161,510.768909,0,0,0,0,24.27730423,24.46916818,24.23199745,24.19122471,0.010901147,0.010532775,0.010396038,0.010340053,742.0042185,740.5707589,522.0302523,522.0078818
 08/30  19:40:00,23.5,0.017597468,387.3209777,0,24.23598874,24.51468136,24.27840346,24.23944324,0.010956535,0.010645834,0.0105103,0.010463046,691.6445914,690.4230796,500.5248637,500.5103618,0,0,0,0,24.25411124,24.49496192,24.25672736,24.21656133,0.010932753,0.010594298,0.010458139,0.010406681,715.7999741,714.479001,510.7870161,510.768909
 08/30  19:50:00,23.4,0.017579338,381.320884,0,24.22047804,24.5291879,24.29729205,24.26002872,0.010972593,0.010687178,0.010552162,0.01050874,669.5061888,668.3717057,491.0218958,491.0104109,0,0,0,0,24.23598874,24.51468136,24.27840346,24.23944324,0.010956535,0.010645834,0.0105103,0.010463046,691.6445914,690.4230796,500.5248637,500.5103618
 08/30  20:00:00,23.3,0.01756066,390.3207904,0,24.20533651,24.53897011,24.31349362,24.27837725,0.010981629,0.010719275,0.010584689,0.010544766,649.593063,648.5359084,482.6161227,482.6070813,0,0,0,0,24.22047804,24.5291879,24.29729205,24.26002872,0.010972593,0.010687178,0.010552162,0.01050874,669.5061888,668.3717057,491.0218958,491.0104109
 08/30  20:10:00,23.3,0.01756066,386.3206967,0,24.1828415,24.54261388,24.3260206,24.29381886,0.010991531,0.01075032,0.010616114,0.0105794,631.3687847,630.3810098,474.9342417,474.9272042,0,0,0,0,24.20533651,24.53897011,24.31349362,24.27837725,0.010981629,0.010719275,0.010584689,0.010544766,649.593063,648.5359084,482.6161227,482.6070813
 08/30  20:20:00,23.3,0.01756066,384.3206031,0,24.15109931,24.53951826,24.33434799,24.30598237,0.011006498,0.010784737,0.010650883,0.01061712,614.485722,613.5604288,467.7466766,467.7412865,0,0,0,0,24.1828415,24.54261388,24.3260206,24.29381886,0.010991531,0.01075032,0.010616114,0.0105794,631.3687847,630.3810098,474.9342417,474.9272042
 08/30  20:30:00,23.3,0.01756066,386.3205095,0,24.10680463,24.5299306,24.33844106,24.31481937,0.01102706,0.010823213,0.010689695,0.010658649,598.9438087,598.0748538,461.1331022,461.1290249,0,0,0,0,24.15109931,24.53951826,24.33434799,24.30598237,0.011006498,0.010784737,0.010650883,0.01061712,614.485722,613.5604288,467.7466766,467.7412865
 08/30  20:40:00,23.3,0.01756066,391.3204159,0,24.05318137,24.51444459,24.33848276,24.32042874,0.011052152,0.010864804,0.010731607,0.010703064,584.8779306,584.0599382,455.2894422,455.286354,0,0,0,0,24.10680463,24.5299306,24.33844106,24.31481937,0.01102706,0.010823213,0.010689695,0.010658649,598.9438087,598.0748538,461.1331022,461.1290249
 08/30  20:50:00,23.3,0.01756066,383.3203224,0,23.99377847,24.49367508,24.33469456,24.32293991,0.01108043,0.010908276,0.010775386,0.010749147,571.7351537,570.9627128,449.7160509,449.7137089,0,0,0,0,24.05318137,24.51444459,24.33848276,24.32042874,0.011052152,0.010864804,0.010731607,0.010703064,584.8779306,584.0599382,455.2894422,455.286354
 08/30  21:00:00,23.3,0.01756066,383.3202288,0,23.93566656,24.46814985,24.32727373,24.32247115,0.011110734,0.010952566,0.010819972,0.010795855,559.4674668,558.7359763,444.4152967,444.4134859,0,0,0,0,23.99377847,24.49367508,24.33469456,24.32293991,0.01108043,0.010908276,0.010775386,0.010749147,571.7351537,570.9627128,449.7160509,449.7137089
 08/30  21:10:00,23.3,0.01756066,388.3201353,0,23.89348812,24.44199904,24.31855005,24.32058679,0.011137036,0.010991725,0.010859413,0.010837248,548.3317382,547.6381071,439.6870143,439.6855406,0,0,0,0,23.93566656,24.46814985,24.32727373,24.32247115,0.011110734,0.010952566,0.010819972,0.010795855,559.4674668,558.7359763,444.4152967,444.4134859
 08/30  21:20:00,23.3,0.01756066,385.3200418,0,23.86890702,24.41758484,24.30991062,24.31824876,0.011156048,0.011022545,0.010890499,0.01087013,538.090247,537.4321118,435.3354521,435.3341652,0,0,0,0,23.89348812,24.44199904,24.31855005,24.32058679,0.011137036,0.010991725,0.010859413,0.010837248,548.3317382,547.6381071,439.6870143,439.6855406
 08/30  21:30:00,23.3,0.01756066,390.3199483,0,23.85616847,24.39545647,24.30174316,24.31576557,0.011167139,0.011044474,0.010912678,0.01089396,528.8664743,528.2424829,431.5255513,431.5243444,0,0,0,0,23.86890702,24.41758484,24.30991062,24.31824876,0.011156048,0.011022545,0.010890499,0.01087013,538.090247,537.4321118,435.3354521,435.3341652
 08/30  21:40:00,23.3,0.01756066,383.3198548,0,23.8492966,24.37535623,24.29397924,24.31314159,0.011170844,0.011058128,0.010926566,0.010909366,520.2036875,519.6122151,427.8387997,427.837589,0,0,0,0,23.85616847,24.39545647,24.30174316,24.31576557,0.011167139,0.011044474,0.010912678,0.01089396,528.8664743,528.2424829,431.5255513,431.5243444
 08/30  21:50:00,23.3,0.01756066,388.3197614,0,23.84473007,24.35687602,24.28645348,24.31031045,0.011167925,0.011064342,0.010932997,0.010917192,512.3063804,511.7463219,424.515662,424.5144003,0,0,0,0,23.8492966,24.37535623,24.29397924,24.31314159,0.011170844,0.011058128,0.010926566,0.010909366,520.2036875,519.6122151,427.8387997,427.837589
 08/30  22:00:00,23.3,0.01756066,384.3196679,0,23.84095724,24.33968513,24.27903128,24.30721925,0.011159044,0.011063844,0.010932703,0.010918179,504.9483763,504.4183569,421.3623025,421.3609489,0,0,0,0,23.84473007,24.35687602,24.28645348,24.31031045,0.011167925,0.011064342,0.010932997,0.010917192,512.3063804,511.7463219,424.515662,424.5144003
 08/30  22:10:00,23.3,0.017563637,391.3195745,0,23.69199018,24.28141303,24.24559457,24.28608297,0.011130084,0.011046255,0.010923807,0.010911025,493.0742151,492.5853599,417.5391564,417.5376151,0,0,0,0,23.84095724,24.33968513,24.27903128,24.30721925,0.011159044,0.011063844,0.010932703,0.010918179,504.9483763,504.4183569,421.3623025,421.3609489
