Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/30  22:20:00,23.3,0.017566615,390.3194811,0,23.50396306,24.1988588,24.19545363,24.25284163,0.011088587,0.011017023,0.010907488,0.010896587,479.396411,478.9511196,413.5351469,413.5332969,0,0,0,0,23.69199018,24.28141303,24.24559457,24.28608297,0.011130084,0.011046255,0.010923807,0.010911025,493.0742151,492.5853599,417.5391564,417.5376151
 08/30  22:30:00,23.3,0.017569594,390.3193877,0,23.35340608,24.11065711,24.13946485,24.21462256,0.011042315,0.010982,0.010885331,0.010876155,466.5728894,466.1679713,409.8750252,409.8727889,0,0,0,0,23.50396306,24.1988588,24.19545363,24.25284163,0.011088587,0.011017023,0.010907488,0.010896587,479.396411,478.9511196,413.5351469,413.5332969
 08/30  22:40:00,23.3,0.017572575,387.3192944,0,23.24998787,24.02522762,24.08278946,24.17488826,0.010994899,0.010944139,0.010858521,0.010850809,455.3747875,455.0058371,406.5003954,406.4976916,0,0,0,0,23.35340608,24.11065711,24.13946485,24.21462256,0.011042315,0.010982,0.010885331,0.010876155,466.5728894,466.1679713,409.8750252,409.8727889
 08/30  22:50:00,23.3,0.017575556,391.319201,0,23.17472418,23.94408189,24.02664062,24.13453102,0.010947224,0.010904393,0.010827841,0.010821343,446.262709,445.9274898,403.8584666,403.8554093,0,0,0,0,23.24998787,24.02522762,24.08278946,24.17488826,0.010994899,0.010944139,0.010858521,0.010850809,455.3747875,455.0058371,406.5003954,406.4976916
 08/30  23:00:00,23.3,0.017578538,385.3191077,0,23.10982148,23.86629506,23.97077711,24.09348055,0.010899187,0.010862949,0.010793844,0.010788352,438.3563591,438.0520042,401.3108393,401.3073652,0,0,0,0,23.17472418,23.94408189,24.02664062,24.13453102,0.010947224,0.010904393,0.010827841,0.010821343,446.262709,445.9274898,403.8584666,403.8554093
 08/30  23:10:00,23.3,0.017578538,381.3190144,0,23.05422379,23.79285879,23.91688666,24.05296109,0.010846597,0.01081588,0.010755442,0.010750791,430.449145,430.1727752,398.5733614,398.5693392,0,0,0,0,23.10982148,23.86629506,23.97077711,24.09348055,0.010899187,0.010862949,0.010793844,0.010788352,438.3563591,438.0520042,401.3108393,401.3073652
 08/30  23:20:00,23.3,0.017578538,386.3189211,0,23.01227787,23.72546974,23.86589886,24.01369942,0.010789879,0.010763811,0.010712286,0.01070834,423.4312985,423.1820682,396.3650472,396.3606978,0,0,0,0,23.05422379,23.79285879,23.91688666,24.05296109,0.010846597,0.01081588,0.010755442,0.010750791,430.449145,430.1727752,398.5733614,398.5693392
 08/30  23:30:00,23.3,0.017578538,391.3188279,0,22.98235847,23.66448593,23.81791302,23.97586785,0.010730329,0.010708189,0.010664757,0.010661402,417.9469176,417.7248298,395.1070311,395.102782,0,0,0,0,23.01227787,23.72546974,23.86589886,24.01369942,0.010789879,0.010763811,0.010712286,0.01070834,423.4312985,423.1820682,396.3650472,396.3606978
 08/30  23:40:00,23.3,0.017578538,381.3187346,0,22.9599125,23.60934248,23.77265796,23.93938203,0.010668871,0.010650051,0.010613506,0.010610649,412.8267336,412.6289762,393.5743519,393.5699976,0,0,0,0,22.98235847,23.66448593,23.81791302,23.97586785,0.010730329,0.010708189,0.010664757,0.010661402,417.9469176,417.7248298,395.1070311,395.102782
 08/30  23:50:00,23.3,0.017578538,388.3186414,0,22.94110143,23.55920528,23.72979925,23.90410202,0.010605989,0.010589977,0.010559169,0.010556728,408.6870404,408.5121228,392.4460078,392.4417406,0,0,0,0,22.9599125,23.60934248,23.77265796,23.93938203,0.010668871,0.010650051,0.010613506,0.010610649,412.8267336,412.6289762,393.5743519,393.5699976
 08/30  24:00:00,23.3,0.017578538,384.3185482,0,22.92383751,23.51330309,23.68904782,23.86990515,0.010541933,0.010528295,0.010502267,0.010500176,405.0698545,404.9155384,391.355847,391.3516485,0,0,0,0,22.94110143,23.55920528,23.72979925,23.90410202,0.010605989,0.010589977,0.010559169,0.010556728,408.6870404,408.5121228,392.4460078,392.4417406
 08/31  00:10:00,23.3,0.017581521,381.318455,0,22.90040519,23.46913801,23.64902205,23.83591622,0.010483339,0.010471719,0.010449704,0.010447908,401.6457077,401.5093803,390.0588754,390.0545942,0,0,0,0,22.92383751,23.51330309,23.68904782,23.86990515,0.010541933,0.010528295,0.010502267,0.010500176,405.0698545,404.9155384,391.355847,391.3516485
 08/31  00:20:00,23.3,0.017584506,390.3183618,0,22.86921259,23.42522051,23.60888037,23.80159802,0.010433525,0.010423629,0.010405001,0.01040346,399.2961463,399.1769907,389.5068095,389.5028759,0,0,0,0,22.90040519,23.46913801,23.64902205,23.83591622,0.010483339,0.010471719,0.010449704,0.010447908,401.6457077,401.5093803,390.0588754,390.0545942
 08/31  00:30:00,23.3,0.017587491,390.3182686,0,22.83257912,23.38105842,23.56833866,23.76677222,0.010392538,0.010384113,0.010368355,0.010367032,397.7388688,397.6356516,389.4698022,389.466466,0,0,0,0,22.86921259,23.42522051,23.60888037,23.80159802,0.010433525,0.010423629,0.010405001,0.01040346,399.2961463,399.1769907,389.5068095,389.5028759
 08/31  00:40:00,23.3,0.017590477,385.3181755,0,22.79313336,23.33661132,23.52737038,23.73142788,0.010359063,0.010351894,0.010338566,0.01033743,396.1733465,396.0836168,389.1885164,389.1855282,0,0,0,0,22.83257912,23.38105842,23.56833866,23.76677222,0.010392538,0.010384113,0.010368355,0.010367032,397.7388688,397.6356516,389.4698022,389.466466
 08/31  00:50:00,23.3,0.017593464,388.3180824,0,22.7524038,23.29193868,23.48600998,23.69559441,0.010331651,0.010325552,0.01031428,0.010313307,394.8567599,394.7788268,388.9571084,388.9544385,0,0,0,0,22.79313336,23.33661132,23.52737038,23.73142788,0.010359063,0.010351894,0.010338566,0.01033743,396.1733465,396.0836168,389.1885164,389.1855282
 08/31  01:00:00,23.3,0.017596453,388.3179892,0,22.71096393,23.24707804,23.44428308,23.65929593,0.010309119,0.010303934,0.010294402,0.010293567,393.7977379,393.7301931,388.8149905,388.8126441,0,0,0,0,22.7524038,23.29193868,23.48600998,23.69559441,0.010331651,0.010325552,0.01031428,0.010313307,394.8567599,394.7788268,388.9571084,388.9544385
 08/31  01:10:00,23.3,0.017596453,381.3178962,0,22.67007782,23.20233549,23.40238885,23.62267468,0.010283849,0.01027943,0.010271364,0.010270644,392.3450465,392.2856381,388.1354666,388.133026,0,0,0,0,22.71096393,23.24707804,23.44428308,23.65929593,0.010309119,0.010303934,0.010294402,0.010293567,393.7977379,393.7301931,388.8149905,388.8126441
 08/31  01:20:00,23.3,0.017596453,383.3178031,0,22.62998458,23.15785775,23.36043479,23.58581368,0.010251868,0.010248085,0.010241251,0.010240623,390.911837,390.8593278,387.3550397,387.3524378,0,0,0,0,22.67007782,23.20233549,23.40238885,23.62267468,0.010283849,0.01027943,0.010271364,0.010270644,392.3450465,392.2856381,388.1354666,388.133026
 08/31  01:30:00,23.3,0.017596453,383.31771,0,22.59031601,23.1136421,23.31843836,23.54873634,0.01021274,0.010209482,0.010203682,0.010203125,389.6765497,389.6302039,386.6713488,386.6686687,0,0,0,0,22.62998458,23.15785775,23.36043479,23.58581368,0.010251868,0.010248085,0.010241251,0.010240623,390.911837,390.8593278,387.3550397,387.3524378
 08/31  01:40:00,23.3,0.017596453,382.317617,0,22.55067219,23.06962566,23.2763783,23.51143938,0.010167515,0.010164693,0.01015976,0.010159258,388.5731025,388.5321984,386.0339083,386.0311873,0,0,0,0,22.59031601,23.1136421,23.31843836,23.54873634,0.01021274,0.010209482,0.010203682,0.010203125,389.6765497,389.6302039,386.6713488,386.6686687
 08/31  01:50:00,23.3,0.017596453,385.317524,0,22.51083256,23.02574056,23.23422713,23.47391411,0.010117438,0.010114974,0.010110769,0.01011031,387.8605168,387.8248485,385.7156815,385.7131533,0,0,0,0,22.55067219,23.06962566,23.2763783,23.51143938,0.010167515,0.010164693,0.01015976,0.010159258,388.5731025,388.5321984,386.0339083,386.0311873
 08/31  02:00:00,23.3,0.017596453,389.317431,0,22.47072495,22.98193155,23.19196214,23.43615369,0.010063507,0.010061341,0.010057747,0.010057319,387.7523321,387.7220586,385.9418806,385.9399218,0,0,0,0,22.51083256,23.02574056,23.23422713,23.47391411,0.010117438,0.010114974,0.010110769,0.01011031,387.8605168,387.8248485,385.7156815,385.7131533
 08/31  02:10:00,23.3,0.017596453,387.317338,0,22.43611193,22.93972558,23.15052662,23.39880568,0.010012706,0.010010799,0.010007722,0.010007322,387.7711167,387.7456137,386.2432021,386.2417853,0,0,0,0,22.47072495,22.98193155,23.19196214,23.43615369,0.010063507,0.010061341,0.010057747,0.010057319,387.7523321,387.7220586,385.9418806,385.9399218
 08/31  02:20:00,23.3,0.017596453,382.3172451,0,22.40809239,22.89990996,23.11044761,23.3622502,0.009968672,0.009966994,0.009964359,0.009963989,387.3387983,387.3166308,386.0482252,386.0468808,0,0,0,0,22.43611193,22.93972558,23.15052662,23.39880568,0.010012706,0.010010799,0.010007722,0.010007322,387.7711167,387.7456137,386.2432021,386.2417853
 08/31  02:30:00,23.3,0.017596453,386.3171521,0,22.38461711,22.86251485,23.07180988,23.32657631,0.009931786,0.009930313,0.009928058,0.009927717,386.997429,386.9781949,385.9073189,385.9060704,0,0,0,0,22.40809239,22.89990996,23.11044761,23.3622502,0.009968672,0.009966994,0.009964359,0.009963989,387.3387983,387.3166308,386.0482252,386.0468808
 08/31  02:40:00,23.3,0.017596453,388.3170592,0,22.36339864,22.82724951,23.03450025,23.29173903,0.009901058,0.00989977,0.009897841,0.009897529,386.9821024,386.9658275,386.0619192,386.0609863,0,0,0,0,22.38461711,22.86251485,23.07180988,23.32657631,0.009931786,0.009930313,0.009928058,0.009927717,386.997429,386.9781949,385.9073189,385.9060704
 08/31  02:50:00,23.3,0.017596453,384.3169663,0,22.34308357,22.79378479,22.9983691,23.25766437,0.009875328,0.009874204,0.009872555,0.009872272,386.804662,386.7906802,386.0275522,386.0267395,0,0,0,0,22.36339864,22.82724951,23.03450025,23.29173903,0.009901058,0.00989977,0.009897841,0.009897529,386.9821024,386.9658275,386.0619192,386.0609863
 08/31  03:00:00,23.3,0.017596453,383.3168734,0,22.32313966,22.76184812,22.96328725,23.22428711,0.009853661,0.009852683,0.009851272,0.009851016,386.4089854,386.3966427,385.7521468,385.7512386,0,0,0,0,22.34308357,22.79378479,22.9983691,23.25766437,0.009875328,0.009874204,0.009872555,0.009872272,386.804662,386.7906802,386.0275522,386.0267395
 08/31  03:10:00,23.3,0.017593464,387.3167806,0,22.29078321,22.72780251,22.92704259,23.19012435,0.00984228,0.009841439,0.009840239,0.009840014,386.2847898,386.2741944,385.7300679,385.7292806,0,0,0,0,22.32313966,22.76184812,22.96328725,23.22428711,0.009853661,0.009852683,0.009851272,0.009851016,386.4089854,386.3966427,385.7521468,385.7512386
 08/31  03:20:00,23.3,0.017590477,387.3166877,0,22.24359231,22.68969274,22.88836374,23.1542933,0.00984382,0.009843112,0.009842101,0.009841913,386.3655915,386.3567601,385.8975539,385.8970278,0,0,0,0,22.29078321,22.72780251,22.92704259,23.19012435,0.00984228,0.009841439,0.009840239,0.009840014,386.2847898,386.2741944,385.7300679,385.7292806
 08/31  03:30:00,23.3,0.017587491,384.3165949,0,22.18603411,22.64725455,22.84696589,23.11655677,0.009857411,0.009856834,0.009855992,0.009855845,386.2599396,386.2523365,385.8646852,385.8642162,0,0,0,0,22.24359231,22.68969274,22.88836374,23.1542933,0.00984382,0.009843112,0.009842101,0.009841913,386.3655915,386.3567601,385.8975539,385.8970278
 08/31  03:40:00,23.3,0.017584506,384.3165021,0,22.12307951,22.6009493,22.80300948,23.07697553,0.009880822,0.009880369,0.009879678,0.009879575,386.0204412,386.0136712,385.6863209,385.6857739,0,0,0,0,22.18603411,22.64725455,22.84696589,23.11655677,0.009857411,0.009856834,0.009855992,0.009855845,386.2599396,386.2523365,385.8646852,385.8642162
 08/31  03:50:00,23.3,0.017581521,385.3164093,0,22.05765742,22.55134377,22.75674424,23.03567724,0.009911798,0.009911463,0.009910907,0.009910846,385.8389068,385.8329179,385.5565223,385.5559477,0,0,0,0,22.12307951,22.6009493,22.80300948,23.07697553,0.009880822,0.009880369,0.009879678,0.009879575,386.0204412,386.0136712,385.6863209,385.6857739
 08/31  04:00:00,23.3,0.017578538,391.3163165,0,21.99091323,22.49890138,22.70838373,22.99277342,0.009948497,0.009948272,0.009947834,0.009947815,386.2369828,386.2325584,385.9996731,385.9995781,0,0,0,0,22.05765742,22.55134377,22.75674424,23.03567724,0.009911798,0.009911463,0.009910907,0.009910846,385.8389068,385.8329179,385.5565223,385.5559477
 08/31  04:10:00,23.3,0.01748538,384.3162237,0,21.93585028,22.44740888,22.66021202,22.94978784,0.00998416,0.009984027,0.009983688,0.009983704,386.3363844,386.33282,386.1364051,386.1364507,0,0,0,0,21.99091323,22.49890138,22.70838373,22.99277342,0.009948497,0.009948272,0.009947834,0.009947815,386.2369828,386.2325584,385.9996731,385.9995781
 08/31  04:20:00,23.3,0.017392249,384.316131,0,21.8949394,22.39892972,22.61355346,22.9076332,0.010015246,0.010015182,0.010014924,0.010014966,386.1569468,386.153659,385.987769,385.9876717,0,0,0,0,21.93585028,22.44740888,22.66021202,22.94978784,0.00998416,0.009984027,0.009983688,0.009983704,386.3363844,386.33282,386.1364051,386.1364507
 08/31  04:30:00,23.3,0.017299144,388.3160383,0,21.86373784,22.35381191,22.56873417,22.86657009,0.010041205,0.010041191,0.010040996,0.010041055,386.2187213,386.2160253,386.0760942,386.0760901,0,0,0,0,21.8949394,22.39892972,22.61355346,22.9076332,0.010015246,0.010015182,0.010014924,0.010014966,386.1569468,386.153659,385.987769,385.9876717
 08/31  04:40:00,23.3,0.017206068,389.3159456,0,21.83731133,22.31166506,22.5256296,22.82655836,0.01006274,0.010062761,0.010062615,0.010062685,386.5468303,386.5450386,386.4272453,386.4275691,0,0,0,0,21.86373784,22.35381191,22.56873417,22.86657009,0.010041205,0.010041191,0.010040996,0.010041055,386.2187213,386.2160253,386.0760942,386.0760901
 08/31  04:50:00,23.3,0.017113018,386.3158529,0,21.81277124,22.27198549,22.48402325,22.78748998,0.010080729,0.010080773,0.010080665,0.010080741,386.7081093,386.706846,386.607591,386.6080374,0,0,0,0,21.83731133,22.31166506,22.5256296,22.82655836,0.01006274,0.010062761,0.010062615,0.010062685,386.5468303,386.5450386,386.4272453,386.4275691
 08/31  05:00:00,23.3,0.017019995,381.3157602,0,21.78900542,22.23436626,22.4437328,22.74927232,0.010095864,0.010095922,0.010095844,0.010095922,386.290884,386.2892491,386.2051358,386.2051322,0,0,0,0,21.81277124,22.27198549,22.48402325,22.78748998,0.010080729,0.010080773,0.010080665,0.010080741,386.7081093,386.706846,386.607591,386.6080374
 08/31  05:10:00,23.3,0.017019995,384.3156676,0,21.76564637,22.19845865,22.40461222,22.71183077,0.010108646,0.010108712,0.010108657,0.010108735,385.8537854,385.8517935,385.7804305,385.7800156,0,0,0,0,21.78900542,22.23436626,22.4437328,22.74927232,0.010095864,0.010095922,0.010095844,0.010095922,386.290884,386.2892491,386.2051358,386.2051322
 08/31  05:20:00,23.3,0.017019995,387.315575,0,21.74295938,22.16424508,22.36661612,22.67515421,0.010119449,0.010119519,0.010119482,0.010119558,385.7923711,385.7905864,385.7303014,385.7298974,0,0,0,0,21.76564637,22.19845865,22.40461222,22.71183077,0.010108646,0.010108712,0.010108657,0.010108735,385.8537854,385.8517935,385.7804305,385.7800156
 08/31  05:30:00,23.3,0.017019995,383.3154823,0,21.72088173,22.13232288,22.32967005,22.6392096,0.010128576,0.010128647,0.010128623,0.010128696,385.6196623,385.6179367,385.5669216,385.5664267,0,0,0,0,21.74295938,22.16424508,22.36661612,22.67515421,0.010119449,0.010119519,0.010119482,0.010119558,385.7923711,385.7905864,385.7303014,385.7298974
 08/31  05:40:00,23.3,0.017019995,387.3153898,0,21.69929995,22.10331959,22.293708,22.60396735,0.010136284,0.010136354,0.01013634,0.010136409,385.6728245,385.6714356,385.6284242,385.6280669,0,0,0,0,21.72088173,22.13232288,22.32967005,22.6392096,0.010128576,0.010128647,0.010128623,0.010128696,385.6196623,385.6179367,385.5669216,385.5664267
 08/31  05:50:00,23.3,0.017019995,381.3152972,0,21.67810441,22.07744349,22.25866698,22.56939802,0.010142792,0.010142859,0.010142852,0.010142916,385.3636913,385.3621423,385.3256102,385.3250206,0,0,0,0,21.69929995,22.10331959,22.293708,22.60396735,0.010136284,0.010136354,0.01013634,0.010136409,385.6728245,385.6714356,385.6284242,385.6280669
 08/31  06:00:00,23.3,0.017019995,391.3152046,0,21.65728938,22.05489406,22.22449975,22.53548127,0.010148285,0.010148348,0.010148346,0.010148406,385.6785114,385.6775877,385.6469773,385.6467857,0,0,0,0,21.67810441,22.07744349,22.25866698,22.56939802,0.010142792,0.010142859,0.010142852,0.010142916,385.3636913,385.3621423,385.3256102,385.3250206
 08/31  06:10:00,23.21666667,0.016993883,383.3151121,0,21.83440329,22.08936039,22.22477724,22.52612315,0.010163214,0.010163282,0.010157646,0.010157708,387.3968009,387.3961706,385.7919804,385.791968,0,0,0,0,21.65728938,22.05489406,22.22449975,22.53548127,0.010148285,0.010148348,0.010148346,0.010148406,385.6785114,385.6775877,385.6469773,385.6467857
 08/31  06:20:00,23.13333333,0.016967539,381.3150196,0,22.07255717,22.15984452,22.24749123,22.5332177,0.010189066,0.010189139,0.010174688,0.010174761,389.6965407,389.6958985,385.6267278,385.6265717,0,0,0,0,21.83440329,22.08936039,22.22477724,22.52612315,0.010163214,0.010163282,0.010157646,0.010157708,387.3968009,387.3961706,385.7919804,385.791968
 08/31  06:30:00,23.05,0.016940965,388.3149271,0,22.26762928,22.24276328,22.27866359,22.54713395,0.010224337,0.010224408,0.010200571,0.010200661,392.3135324,392.3128751,385.619469,385.6193092,0,0,0,0,22.07255717,22.15984452,22.24749123,22.5332177,0.010189066,0.010189139,0.010174688,0.010174761,389.6965407,389.6958985,385.6267278,385.6265717
 08/31  06:40:00,22.96666667,0.016914164,387.3148346,0,22.40132221,22.32685324,22.31164003,22.5632318,0.010267313,0.010267372,0.010234763,0.010234875,394.8634893,394.8629376,385.7183798,385.7183095,0,0,0,0,22.26762928,22.24276328,22.27866359,22.54713395,0.010224337,0.010224408,0.010200571,0.010200661,392.3135324,392.3128751,385.619469,385.6193092
 08/31  06:50:00,22.88333333,0.016887139,386.3147421,0,22.4951495,22.40945169,22.34483946,22.58035387,0.010316739,0.010316782,0.010276252,0.010276387,397.1619233,397.1616008,385.8060225,385.8060283,0,0,0,0,22.40132221,22.32685324,22.31164003,22.5632318,0.010267313,0.010267372,0.010234763,0.010234875,394.8634893,394.8629376,385.7183798,385.7183095
 08/31  07:00:00,22.8,0.016859891,388.3146497,0,22.5719847,22.49114489,22.37855744,22.59864593,0.010371728,0.010371753,0.010324051,0.010324211,399.3065294,399.306474,385.9522173,385.9523308,0,0,0,0,22.4951495,22.40945169,22.34483946,22.58035387,0.010316739,0.010316782,0.010276252,0.010276387,397.1619233,397.1616008,385.8060225,385.8060283
 08/31  07:10:00,22.98333333,0.016870897,382.3145573,0,22.65910414,22.57703896,22.41405977,22.61893095,0.010441454,0.010441459,0.010382053,0.01038224,402.4797816,402.4800965,385.8666568,385.8667097,0,0,0,0,22.5719847,22.49114489,22.37855744,22.59864593,0.010371728,0.010371753,0.010324051,0.010324211,399.3065294,399.306474,385.9522173,385.9523308
 08/31  07:20:00,23.16666667,0.016879719,383.3144649,0,22.75317032,22.66715313,22.45207981,22.64169464,0.010525851,0.010525834,0.010452328,0.010452545,406.2122971,406.2130683,385.6776345,385.6775633,0,0,0,0,22.65910414,22.57703896,22.41405977,22.61893095,0.010441454,0.010441459,0.010382053,0.01038224,402.4797816,402.4800965,385.8666568,385.8667097
 08/31  07:30:00,23.35,0.016886312,390.3143725,0,22.84733044,22.76051212,22.49285338,22.6670998,0.010622614,0.010622572,0.010534885,0.010535134,410.2507856,410.2519918,385.7797154,385.7796989,0,0,0,0,22.75317032,22.66715313,22.45207981,22.64169464,0.010525851,0.010525834,0.010452328,0.010452545,406.2122971,406.2130683,385.6776345,385.6775633
 08/31  07:40:00,23.53333333,0.016890633,386.3142801,0,22.93893747,22.85612229,22.53635197,22.69513574,0.01072977,0.010729703,0.010628795,0.010629074,414.0294128,414.0310898,385.8979917,385.8980406,0,0,0,0,22.84733044,22.76051212,22.49285338,22.6670998,0.010622614,0.010622572,0.010534885,0.010535134,410.2507856,410.2519918,385.7797154,385.7796989
 08/31  07:50:00,23.71666667,0.016892636,387.3141877,0,23.02884143,22.95346504,22.58250029,22.72576069,0.010846019,0.010845929,0.01073294,0.010733247,417.4778957,417.480045,386.0137734,386.0138778,0,0,0,0,22.93893747,22.85612229,22.53635197,22.69513574,0.01072977,0.010729703,0.010628795,0.010629074,414.0294128,414.0310898,385.8979917,385.8980406
 08/31  08:00:00,23.9,0.016892276,381.3140954,0,23.11877618,23.05236569,22.63124551,22.75894748,0.010970452,0.010970342,0.010846293,0.010846626,420.3624627,420.3651048,385.8598405,385.8598776,0,0,0,0,23.02884143,22.95346504,22.58250029,22.72576069,0.010846019,0.010845929,0.01073294,0.010733247,417.4778957,417.480045,386.0137734,386.0138778
 08/31  08:10:00,24.08333333,0.016886643,387.3140031,0,23.28298937,23.17110444,22.68083489,22.79351778,0.011139809,0.011139659,0.010964676,0.010965028,434.4340048,434.4375229,385.8090167,385.8090264,0,0,0,0,23.11877618,23.05236569,22.63124551,22.75894748,0.010970452,0.010970342,0.010846293,0.010846626,420.3624627,420.3651048,385.8598405,385.8598776
 08/31  08:20:00,24.26666667,0.016878557,388.3139108,0,23.45465926,23.29836299,22.73027045,22.82877923,0.011333973,0.01133376,0.011085543,0.011085909,454.8464453,454.8517815,385.9133383,385.9133774,0,0,0,0,23.28298937,23.17110444,22.68083489,22.79351778,0.011139809,0.011139659,0.010964676,0.010965028,434.4340048,434.4375229,385.8090167,385.8090264
 08/31  08:30:00,24.45,0.016867972,390.3138185,0.181818,23.60880883,23.42385335,22.78249361,22.86668924,0.011533276,0.011532984,0.011217379,0.011217755,476.3747592,476.3831484,388.7857578,388.7858366,0,0,0,0,23.45465926,23.29836299,22.73027045,22.82877923,0.011333973,0.01133376,0.011085543,0.011085909,454.8464453,454.8517815,385.9133383,385.9133774
 08/31  08:40:00,24.63333333,0.016854841,383.3137263,0.363636,23.73610578,23.54354737,22.83947229,22.90859046,0.011729053,0.011728679,0.011365367,0.011365748,496.2430832,496.255832,395.4991745,395.4991456,0,0,0,0,23.60880883,23.42385335,22.78249361,22.86668924,0.011533276,0.011532984,0.011217379,0.011217755,476.3747592,476.3831484,388.7857578,388.7858366
 08/31  08:50:00,24.81666667,0.016839117,385.313634,0.363636,23.82936072,23.65724239,22.8986701,22.95281245,0.011919637,0.011919193,0.011521159,0.011521539,514.1343459,514.1519071,403.8663079,403.8660606,0,0,0,0,23.73610578,23.54354737,22.83947229,22.90859046,0.011729053,0.011728679,0.011365367,0.011365748,496.2430832,496.255832,395.4991745,395.4991456
 08/31  09:00:00,25,0.016820754,387.3135418,0.272727,23.88993889,23.76595508,22.95660946,22.99701237,0.012101715,0.012105288,0.011673781,0.011674154,530.4042125,530.4470492,410.9927582,410.9922673,0.019081689,0,0,0,13,23.65724239,22.8986701,22.95281245,0.009,0.011919193,0.011521159,0.011521539,514.1343459,514.1519071,403.8663079,403.8660606
 08/31  09:10:00,25.18333333,0.016941182,381.3134496,0.272727,23.88999969,23.86962908,23.01020399,23.03910909,0.012237946,0.012265367,0.011790091,0.011790455,548.6023547,548.7796155,417.2875963,417.2869255,0.094256866,0,0,0,13,23.76595508,22.95660946,22.99701237,0.009,0.012105288,0.011673781,0.011674154,530.4042125,530.4470492,410.9927582,410.9922673
 08/31  09:20:00,25.36666667,0.017061952,387.3133574,0.272727,23.89,23.88984924,23.06209098,23.08074917,0.012348658,0.012281136,0.011884007,0.011884361,568.0369844,567.6664692,423.2805928,423.2798179,0.081452114,0.553956147,0,0,13,13,23.01020399,23.03910909,0.009,0.009,0.011790091,0.011790455,548.6023547,548.7796155,417.2875963,417.2869255
 08/31  09:30:00,25.55,0.017183054,382.3132652,0.363636,23.89,23.88999921,23.11612524,23.12444623,0.012440356,0.012251799,0.011975035,0.011975379,587.3127479,586.2455135,430.3278432,430.3270224,0.123675473,0.39001041,0,0,13,13,23.06209098,23.08074917,0.009,0.009,0.011884007,0.011884361,568.0369844,567.6664692,423.2805928,423.2798179
 08/31  09:40:00,25.73333333,0.017304484,391.3131731,0.272727,23.89,23.89,23.17055041,23.16900563,0.012517281,0.012212566,0.01206293,0.012063262,606.0251378,604.2892375,436.7958322,436.7950239,0.149136893,0.437327105,0,0,13,13,23.11612524,23.12444623,0.009,0.009,0.011975035,0.011975379,587.3127479,586.2455135,430.3278432,430.3270224
 08/31  09:50:00,25.91666667,0.017426232,390.3130809,0.454545,23.89,23.89,23.22828809,23.21638869,0.012580944,0.012167015,0.012158165,0.012158481,623.9701099,621.6074911,445.222428,445.221701,0.173738804,0.489038693,0,0,13,13,23.17055041,23.16900563,0.009,0.009,0.01206293,0.012063262,606.0251378,604.2892375,436.7958322,436.7950239
 08/31  10:00:00,26.1,0.017548292,385.3129888,0.454545,23.89,23.89,23.28799993,23.26571901,0.012631588,0.012117229,0.012257109,0.012257408,641.0289682,638.0931432,454.6804553,454.6799056,0.19742276,0.513707386,0,0,13,13,23.22828809,23.21638869,0.009,0.009,0.012158165,0.012158481,623.9701099,621.6074911,445.222428,445.221701
 08/31  10:10:00,26.2,0.017655255,391.3128967,0.272727,23.89,23.89,23.34245915,23.31212386,0.012680641,0.012075136,0.01234974,0.012350019,657.4426489,653.9898297,461.6872025,461.6869173,0.191667337,0.503752637,0,0,13,13,23.28799993,23.26571901,0.009,0.009,0.012257109,0.012257408,641.0289682,638.0931432,454.6804553,454.6799056
 08/31  10:20:00,26.3,0.017762806,391.3128047,0.272727,23.89,23.89,23.39064077,23.35481607,0.012735238,0.012047644,0.012440012,0.012440271,673.2644277,669.3507363,466.8301752,466.830228,0.184886323,0.490095669,0,0,13,13,23.34245915,23.31212386,0.009,0.009,0.01234974,0.012350019,657.4426489,653.9898297,461.6872025,461.6869173
 08/31  10:30:00,26.4,0.017870948,383.3127126,0.636364,23.89,23.89,23.43954715,23.39840849,0.012797694,0.012036643,0.012551287,0.012551523,688.3242833,684.0101663,476.2958545,476.2963511,0.177063644,0.472515934,0,0,13,13,23.39064077,23.35481607,0.009,0.009,0.012440012,0.012440271,673.2644277,669.3507363,466.8301752,466.830228
 08/31  10:40:00,26.5,0.017979685,389.3126206,0.545455,23.89,23.89,23.4863649,23.44098125,0.012867106,0.012038983,0.012672665,0.012672875,702.8239566,698.1591702,487.3717209,487.3727505,0.171778882,0.464691429,0,0,13,13,23.43954715,23.39840849,0.009,0.009,0.012551287,0.012551523,688.3242833,684.0101663,476.2958545,476.2963511
 08/31  10:50:00,26.6,0.018089018,381.3125285,0.454545,23.89,23.89,23.5282915,23.48059535,0.012941886,0.012051201,0.012792783,0.012792969,716.6241639,711.6525203,496.9268857,496.9285523,0.167403898,0.458565351,0,0,13,13,23.4863649,23.44098125,0.009,0.009,0.012672665,0.012672875,702.8239566,698.1591702,487.3717209,487.3727505
 08/31  11:00:00,26.7,0.018198952,384.3124365,0.363636,23.89,23.89,23.56432414,23.51648681,0.013020782,0.012070857,0.012906338,0.012906499,729.8561226,724.6152266,503.769091,503.7714446,0.163433167,0.453433109,0,0,13,13,23.5282915,23.48059535,0.009,0.009,0.012792783,0.012792969,716.6241639,711.6525203,496.9268857,496.9285523
 08/31  11:10:00,27.15,0.018312976,382.3123445,0.181818,23.89,23.89,23.59322486,23.54771474,0.013098827,0.0120925,0.013003733,0.013003874,742.5258129,737.0493763,506.3289542,506.3319875,0.162249962,0.451614428,0,0,13,13,23.56432414,23.51648681,0.009,0.009,0.012906338,0.012906499,729.8561226,724.6152266,503.769091,503.7714446
 08/31  11:20:00,27.6,0.018417865,389.3122526,0.181818,23.89,23.89,23.61784307,23.57608514,0.013173143,0.012113037,0.013089898,0.013090021,754.8211494,749.1366223,506.8012872,506.8049177,0.161211328,0.450218042,0,0,13,13,23.59322486,23.54771474,0.009,0.009,0.013003733,0.013003874,742.5258129,737.0493763,506.3289542,506.3319875
 08/31  11:30:00,28.05,0.018513107,391.3121606,0.181818,23.89,23.89,23.64032143,23.60297052,0.013242888,0.012131508,0.013169809,0.013169917,766.7557467,760.8866551,506.7673423,506.7714628,0.160289412,0.449090402,0,0,13,13,23.61784307,23.57608514,0.009,0.009,0.013089898,0.013090021,754.8211494,749.1366223,506.8012872,506.8049177
 08/31  11:40:00,28.5,0.018598175,383.3120687,0.181818,23.89,23.89,23.66151293,23.62891036,0.013308272,0.012148159,0.013245785,0.013245881,778.0948845,772.068469,506.6120389,506.6165653,0.159035695,0.446939615,0,0,13,13,23.64032143,23.60297052,0.009,0.009,0.013169809,0.013169917,766.7557467,760.8866551,506.7673423,506.7714628
 08/31  11:50:00,28.95,0.018672522,387.3119768,0.272727,23.89,23.89,23.68319188,23.65508372,0.013369718,0.012163428,0.013323258,0.013323343,788.9656865,782.808629,507.8943035,507.8991468,0.157676892,0.44450945,0,0,13,13,23.66151293,23.62891036,0.009,0.009,0.013245785,0.013245881,778.0948845,772.068469,506.6120389,506.6165653
 08/31  12:00:00,29.4,0.01873559,381.3118849,0.272727,23.89,23.89,23.70470478,23.68105484,0.013427564,0.012177603,0.013400298,0.013400373,799.2794468,793.0189933,509.929993,509.9350802,0.156276871,0.441958227,0,0,13,13,23.68319188,23.65508372,0.009,0.009,0.013323258,0.013323343,788.9656865,782.808629,507.8943035,507.8991468
 08/31  12:10:00,29.5,0.018760483,390.311793,0.0909091,23.89,23.89,23.72242723,23.70437218,0.013487631,0.012188738,0.013469039,0.013469106,802.5013102,796.2904387,509.6643442,509.6695745,0.070612339,0.355445618,0,0,13,13,23.70470478,23.68105484,0.009,0.009,0.013400298,0.013400373,799.2794468,793.0189933,509.929993,509.9350802
 08/31  12:20:00,29.6,0.018784907,389.3117012,0,23.89,23.89,23.73594543,23.72470103,0.013551449,0.012201256,0.013529886,0.013529948,801.335819,795.3479683,506.4820087,506.4872669,0.071139222,0.354972375,0,0,13,13,23.72242723,23.70437218,0.009,0.009,0.013469039,0.013469106,802.5013102,796.2904387,509.6643442,509.6695745
 08/31  12:30:00,29.7,0.018808858,382.3116093,0,23.89,23.89,23.74735886,23.7433952,0.013618704,0.01221808,0.013589441,0.013589499,798.5785632,792.9193847,501.8089393,501.8141084,0.071888657,0.354432919,0,0,13,13,23.73594543,23.72470103,0.009,0.009,0.013529886,0.013529948,801.335819,795.3479683,506.4820087,506.4872669
 08/31  12:40:00,29.8,0.018832329,387.3115175,0.0909091,23.89,23.89,23.75963076,23.76242383,0.013688873,0.012240218,0.013656548,0.013656604,795.7805153,790.4777468,498.2733543,498.2783256,0.07235368,0.352792538,0,0,13,13,23.74735886,23.7433952,0.009,0.009,0.013589441,0.013589499,798.5785632,792.9193847,501.8089393,501.8141084
 08/31  12:50:00,29.9,0.018855316,390.3114257,0.0909091,23.89,23.89,23.77257928,23.78167826,0.013761588,0.012267593,0.013730489,0.013730544,793.3643519,788.4015106,495.8543547,495.8590374,0.072712711,0.350677214,0,0,13,13,23.75963076,23.76242383,0.009,0.009,0.013656548,0.013656604,795.7805153,790.4777468,498.2733543,498.2783256
 08/31  13:00:00,30,0.018877811,384.3113339,0.454545,23.89,23.89,23.79186362,23.80499902,0.013836617,0.012299798,0.013828374,0.01382843,791.1112164,786.4634788,499.1830102,499.1873327,0.072994576,0.348146985,0,0,13,13,23.77257928,23.78167826,0.009,0.009,0.013730489,0.013730544,793.3643519,788.4015106,495.8543547,495.8590374
 08/31  13:10:00,30.1,0.01875688,389.3112422,0.363636,23.89,23.89,23.81282963,23.82918901,0.013911056,0.01234291,0.013937665,0.013937723,795.8789983,791.3955645,504.5918149,504.5957285,0.157420523,0.42902715,0,0,13,13,23.79186362,23.80499902,0.009,0.009,0.013828374,0.01382843,791.1112164,786.4634788,499.1830102,499.1873327
 08/31  13:20:00,30.2,0.018633879,386.3111504,0.454545,23.89,23.89,23.83462793,23.85367112,0.013987413,0.01239531,0.014056798,0.014056861,804.7668153,800.2843196,511.4195461,511.423005,0.155642034,0.423388042,0,0,13,13,23.81282963,23.82918901,0.009,0.009,0.013937665,0.013937723,795.8789983,791.3955645,504.5918149,504.5957285
 08/31  13:30:00,30.3,0.018508789,388.3110587,0.272727,23.89,23.89,23.85274999,23.87542347,0.014067678,0.012454557,0.014172161,0.014172229,814.8027406,810.2310005,515.9847875,515.9877439,0.153541483,0.417144865,0,0,13,13,23.83462793,23.85367112,0.009,0.009,0.014056798,0.014056861,804.7668153,800.2843196,511.4195461,511.423005
 08/31  13:40:00,30.4,0.018381598,386.310967,0.454545,23.89,23.89,23.87108977,23.88999052,0.014152095,0.012518409,0.014294872,0.014253697,824.5540229,819.8762543,521.4102528,521.3706485,0.152285469,0.413509694,0,0.111153636,13,13,23.85274999,13,0.009,0.009,0.014172161,0.009,814.8027406,810.2310005,515.9847875,515.9877439
 08/31  13:50:00,30.5,0.01825229,387.3108753,0.454545,23.89,23.89,23.88970179,23.88999998,0.014240127,0.01258546,0.014424293,0.014257074,833.7326619,828.9687965,527.6735063,527.4912719,0.151262807,0.410467767,0,0.272651356,13,13,23.87108977,13,0.009,0.009,0.014294872,0.009,824.5540229,819.8762543,521.4102528,521.3706485
 08/31  14:00:00,30.6,0.018120847,386.3107836,0.363636,23.89,23.89,23.88999955,23.89,0.014331141,0.012654899,0.014486552,0.014267729,842.3816752,837.559779,532.7478946,532.5029137,0.15031461,0.407792548,0.171079187,0.135765904,13,13,13,13,0.009,0.009,0.009,0.009,833.7326619,828.9687965,527.6735063,527.4912719
 08/31  14:10:00,30.68333333,0.018020739,382.310692,0.363636,23.89,23.89,23.89,23.89,0.014417125,0.012719299,0.014545548,0.014277626,850.5228901,845.6680165,536.7759006,536.4899964,0.155361364,0.412318063,0.060905335,0.182533,13,13,13,13,0.009,0.009,0.009,0.009,842.3816752,837.559779,532.7478946,532.5029137
 08/31  14:20:00,30.76666667,0.017919166,390.3106003,0.363636,23.89,23.89,23.89,23.89,0.014493327,0.012774433,0.014596682,0.014281689,858.4364866,853.5641308,540.443368,540.1280622,0.160502609,0.417177733,0.098439473,0.188962583,13,13,13,13,0.009,0.009,0.009,0.009,850.5228901,845.6680165,536.7759006,536.4899964
 08/31  14:30:00,30.85,0.017816117,384.3105087,0.545455,23.89,23.89,23.89,23.89,0.014558498,0.012819404,0.014634683,0.014275664,865.9896792,861.1127536,546.4914678,546.1359334,0.165654565,0.42223101,0.137910896,0.228862575,13,13,13,13,0.009,0.009,0.009,0.009,858.4364866,853.5641308,540.443368,540.1280622
 08/31  14:40:00,30.93333333,0.017711584,386.3104171,0.545455,23.89,23.89,23.89,23.89,0.014612856,0.012854319,0.014660769,0.014260428,873.2347751,868.3637424,553.9772452,553.5642702,0.171238452,0.429418047,0.14452682,0.236797816,13,13,13,13,0.009,0.009,0.009,0.009,865.9896792,861.1127536,546.4914678,546.1359334
 08/31  14:50:00,31.01666667,0.017605558,389.3103255,0.545455,23.89,23.89,23.89,23.89,0.014657171,0.012880213,0.014677272,0.014237971,880.2563512,875.3993903,561.8274569,561.3470242,0.176596134,0.435340914,0.150404438,0.243814321,13,13,13,13,0.009,0.009,0.009,0.009,873.2347751,868.3637424,553.9772452,553.5642702
 08/31  15:00:00,31.1,0.017498027,385.310234,0.363636,23.89,23.89,23.89,23.89,0.014692087,0.012897837,0.014689229,0.014212115,886.9490594,882.1150897,566.7589543,566.2282902,0.182205703,0.442378807,0.123352927,0.21773614,13,13,13,13,0.009,0.009,0.009,0.009,880.2563512,875.3993903,561.8274569,561.3470242
 08/31  15:10:00,31.2,0.017603717,385.3101424,0.363636,23.89,23.89,23.89,23.89,0.014717648,0.012907682,0.014694502,0.014182137,893.3280829,888.5267956,569.7151137,569.1612444,0.187317359,0.447533182,0.131098252,0.223745485,13,13,13,13,0.009,0.009,0.009,0.009,886.9490594,882.1150897,566.7589543,566.2282902
 08/31  15:20:00,31.3,0.017709986,385.3100509,0.636364,23.89,23.89,23.89,23.89,0.01473433,0.012910494,0.014686108,0.014143491,899.4286822,894.6692431,575.8417406,575.2588594,0.191794111,0.452013548,0.187526784,0.279832142,13,13,13,13,0.009,0.009,0.009,0.009,893.3280829,888.5267956,569.7151137,569.1612444
 08/31  15:30:00,31.4,0.017816837,389.3099594,0.545455,23.89,23.89,23.89,23.89,0.014742932,0.012906813,0.014667814,0.014098671,905.3639147,900.6520385,582.9036177,582.278523,0.195746312,0.457220063,0.177633503,0.26952164,13,13,13,13,0.009,0.009,0.009,0.009,899.4286822,894.6692431,575.8417406,575.2588594
 08/31  15:40:00,31.5,0.017924273,390.3098679,0.636364,23.89,23.89,23.89,23.89,0.014745204,0.01289918,0.014641655,0.014049555,911.1362192,906.4775705,591.156305,590.475894,0.197063495,0.454930061,0.196656573,0.288139448,13,13,13,13,0.009,0.009,0.009,0.009,905.3639147,900.6520385,582.9036177,582.278523
 08/31  15:50:00,31.6,0.018032296,381.3097764,0.454545,23.89,23.89,23.89,23.89,0.01474247,0.012889465,0.014614014,0.01400044,916.5123029,911.9176752,596.9801186,596.2558275,0.197962233,0.451798556,0.165150863,0.256156912,13,13,13,13,0.009,0.009,0.009,0.009,911.1362192,906.4775705,591.156305,590.475894
 08/31  16:00:00,31.7,0.018140912,386.309685,0.363636,23.89,23.89,23.89,23.89,0.014735269,0.01287872,0.014586951,0.013952688,921.6634942,917.1429445,599.7671096,599.0285344,0.199225007,0.447686955,0.149597527,0.24011769,13,13,13,13,0.009,0.009,0.009,0.009,916.5123029,911.9176752,596.9801186,596.2558275
 08/31  16:10:00,31.78333333,0.018075526,385.3095936,0.545455,23.89,23.89,23.89,23.89,0.014727917,0.012871033,0.014559491,0.013907203,926.6056485,922.1682821,603.6569217,602.9139495,0.194679589,0.436054241,0.17819361,0.268244164,13,13,13,13,0.009,0.009,0.009,0.009,921.6634942,917.1429445,599.7671096,599.0285344
 08/31  16:20:00,31.86666667,0.018009063,386.3095022,0.454545,23.89,23.89,23.89,23.89,0.014723032,0.012868796,0.014535931,0.013867167,931.3665663,927.0203232,607.380012,606.6349958,0.189875634,0.423240606,0.156245501,0.245727697,13,13,13,13,0.009,0.009,0.009,0.009,926.6056485,922.1682821,603.6569217,602.9139495
 08/31  16:30:00,31.95,0.017941516,390.3094108,0.454545,23.89,23.89,23.89,23.89,0.014721375,0.012872427,0.014517269,0.013833224,936.0300428,931.7803842,610.8109634,610.0657369,0.184969707,0.410453911,0.150823629,0.239705997,13,13,13,13,0.009,0.009,0.009,0.009,931.3665663,927.0203232,607.380012,606.6349958
 08/31  16:40:00,32.03333333,0.017872876,388.3093194,0.363636,23.89,23.89,23.89,23.89,0.014722494,0.012880749,0.014504396,0.013805409,940.512612,936.3644719,612.6521112,611.9175229,0.180826535,0.400270548,0.12971665,0.217922681,13,13,13,13,0.009,0.009,0.009,0.009,936.0300428,931.7803842,610.8109634,610.0657369
 08/31  16:50:00,32.11666667,0.017803136,387.309228,0.181818,23.89,23.89,23.89,23.89,0.014725772,0.012892614,0.014499196,0.013784214,944.7737979,940.7323837,610.8511646,610.1557796,0.176869703,0.390501001,0.091584024,0.179030435,13,13,13,13,0.009,0.009,0.009,0.009,940.512612,936.3644719,612.6521112,611.9175229
 08/31  17:00:00,32.2,0.017732292,391.3091367,0,23.89,23.89,23.89,23.89,0.014730782,0.012907285,0.014502588,0.013769746,948.9179075,944.9865218,604.5377129,603.9236013,0.172944944,0.380925434,0.052997395,0.139620959,13,13,13,13,0.009,0.009,0.009,0.009,944.7737979,940.7323837,610.8511646,610.1557796
 08/31  17:10:00,32.01666667,0.018063175,384.3090454,0,23.89,23.89,23.89,23.89,0.014752738,0.01292376,0.014512148,0.013760988,942.867393,939.1905821,596.0507396,595.5498457,0.043394222,0.2456547,0.047571988,0.133361621,13,13,13,13,0.009,0.009,0.009,0.009,948.9179075,944.9865218,604.5377129,603.9236013
 08/31  17:20:00,31.83333333,0.018385359,384.3089541,0.272727,23.89,23.89,23.89,23.89,0.014786641,0.012943314,0.014520908,0.013754691,930.6359455,927.3779386,591.2033403,590.8029802,0.038087607,0.23482558,0.092506947,0.177481598,13,13,13,13,0.009,0.009,0.009,0.009,942.867393,939.1905821,596.0507396,595.5498457
 08/31  17:30:00,31.65,0.018698951,389.3088628,0.363636,23.89,23.89,23.89,23.89,0.014826282,0.012966685,0.014528158,0.013750387,916.7469169,913.9907733,590.5301658,590.1898351,0.032999656,0.224310524,0.10427535,0.188351601,13,13,13,13,0.009,0.009,0.009,0.009,930.6359455,927.3779386,591.2033403,590.8029802
 08/31  17:40:00,31.46666667,0.019004055,387.3087715,0.0909091,23.89,23.89,23.89,23.89,0.014868473,0.012993847,0.014541564,0.013751427,903.1772598,900.9249303,587.7789372,587.4869298,0.028054488,0.214145875,0.048847376,0.131900476,13,13,13,13,0.009,0.009,0.009,0.009,916.7469169,913.9907733,590.5301658,590.1898351
 08/31  17:50:00,31.28333333,0.019300776,387.3086803,0,23.89,23.89,23.89,23.89,0.014912244,0.013024475,0.014562736,0.013758439,890.3901897,888.6024041,581.7197464,581.4937919,0.023131456,0.204105185,0.026223328,0.108275578,13,13,13,13,0.009,0.009,0.009,0.009,903.1772598,900.9249303,587.7789372,587.4869298
 08/31  18:00:00,31.1,0.019589219,383.308589,0,23.89,23.89,23.89,23.89,0.014957522,0.013058232,0.01458948,0.013770311,878.2165854,876.846759,574.0147675,573.875412,0.018172088,0.194122227,0.02010057,0.101160597,13,13,13,13,0.009,0.009,0.009,0.009,890.3901897,888.6024041,581.7197464,581.4937919
 08/31  18:10:00,30.55,0.01915403,383.3084978,0,23.87638521,23.91186477,23.89155543,23.89616513,0.01499671,0.013134908,0.0146235,0.013815868,863.456609,862.3249289,566.0328952,565.9439106,0,0,0,0,23.89,23.89,23.89,23.89,0.014957522,0.013058232,0.01458948,0.013770311,878.2165854,876.846759,574.0147675,573.875412
 08/31  18:20:00,30,0.018724478,387.3084066,0,23.8556036,23.94437784,23.89364203,23.90568401,0.015028796,0.013233891,0.014658133,0.013878351,847.3933968,846.3868031,558.4371711,558.3706555,0,0,0,0,23.87638521,23.91186477,23.89155543,23.89616513,0.01499671,0.013134908,0.0146235,0.013815868,863.456609,862.3249289,566.0328952,565.9439106
 08/31  18:30:00,29.45,0.018300638,384.3083155,0,23.83489172,23.97648409,23.89531033,23.91562223,0.015054669,0.013334791,0.014688925,0.013941841,831.2669163,830.3405695,551.2317024,551.1758302,0,0,0,0,23.8556036,23.94437784,23.89364203,23.90568401,0.015028796,0.013233891,0.014658133,0.013878351,847.3933968,846.3868031,558.4371711,558.3706555
 08/31  18:40:00,28.9,0.017882583,381.3082243,0,23.81698029,24.00366999,23.89618342,23.9246606,0.015075211,0.01342855,0.014714385,0.013999398,815.6221726,814.76328,544.292594,544.2443504,0,0,0,0,23.83489172,23.97648409,23.89531033,23.91562223,0.015054669,0.013334791,0.014688925,0.013941841,831.2669163,830.3405695,551.2317024,551.1758302
 08/31  18:50:00,28.35,0.017470374,385.3081332,0,23.80156147,24.025443,23.8962142,23.93252075,0.015090941,0.013513322,0.014734505,0.014049674,800.7241762,799.9282591,537.6931004,537.6520479,0,0,0,0,23.81698029,24.00366999,23.89618342,23.9246606,0.015075211,0.01342855,0.014714385,0.013999398,815.6221726,814.76328,544.292594,544.2443504
 08/31  19:00:00,27.8,0.017064066,387.308042,0,23.78755734,24.04264706,23.89545608,23.93928752,0.015102143,0.013589772,0.014749675,0.014093236,786.5797428,785.8424165,531.4486313,531.4144721,0,0,0,0,23.80156147,24.025443,23.8962142,23.93252075,0.015090941,0.013513322,0.014734505,0.014049674,800.7241762,799.9282591,537.6931004,537.6520479
 08/31  19:10:00,27.15,0.016875872,388.3079509,0,23.72434477,24.04314521,23.88588179,23.93952146,0.015111378,0.013692957,0.014770273,0.014154631,764.6708784,764.0096309,522.5161518,522.4910655,0,0,0,0,23.78755734,24.04264706,23.89545608,23.93928752,0.015102143,0.013589772,0.014749675,0.014093236,786.5797428,785.8424165,531.4486313,531.4144721
 08/31  19:20:00,26.5,0.016674081,391.3078599,0,23.65377898,24.03335383,23.87084297,23.93545056,0.015121249,0.013810807,0.014795583,0.014226816,738.9992509,738.4150003,512.4088181,512.3927461,0,0,0,0,23.72434477,24.04314521,23.88588179,23.93952146,0.015111378,0.013692957,0.014770273,0.014154631,764.6708784,764.0096309,522.5161518,522.4910655
 08/31  19:30:00,25.85,0.016459867,391.3077688,0,23.60019111,24.01976812,23.85397305,23.92951732,0.015132835,0.013929206,0.01482313,0.01430073,713.5130778,712.9948255,502.4964229,502.4877268,0,0,0,0,23.65377898,24.03335383,23.87084297,23.93545056,0.015121249,0.013810807,0.014795583,0.014226816,738.9992509,738.4150003,512.4088181,512.3927461
 08/31  19:40:00,25.2,0.016234349,381.3076777,0,23.56475739,24.00536158,23.83694783,23.92287489,0.015146231,0.014041604,0.014851397,0.014371976,689.4713962,689.0060471,492.9019359,492.8988141,0,0,0,0,23.60019111,24.01976812,23.85397305,23.92951732,0.015132835,0.013929206,0.01482313,0.01430073,713.5130778,712.9948255,502.4964229,502.4877268
 08/31  19:50:00,24.55,0.015998595,389.3075867,0,23.54004589,23.99081747,23.82013603,23.91581108,0.015161198,0.014146698,0.014879831,0.014439535,667.6800387,667.2567442,484.2385012,484.2391658,0,0,0,0,23.56475739,24.00536158,23.83694783,23.92287489,0.015146231,0.014041604,0.014851397,0.014371976,689.4713962,689.0060471,492.9019359,492.8988141
 08/31  20:00:00,23.9,0.015753622,386.3074957,0,23.5196669,23.97601839,23.80343854,23.90829981,0.015177471,0.014245118,0.014908317,0.014503682,647.8291362,647.4399779,476.334075,476.3371619,0,0,0,0,23.54004589,23.99081747,23.82013603,23.91581108,0.015161198,0.014146698,0.014879831,0.014439535,667.6800387,667.2567442,484.2385012,484.2391658
 08/31  20:10:00,23.8,0.015755011,391.3074047,0,23.50337813,23.96146565,23.78715998,23.90058286,0.015188956,0.014331843,0.014930959,0.014558985,629.8570508,629.4963748,469.2958778,469.3003376,0,0,0,0,23.5196669,23.97601839,23.80343854,23.90829981,0.015177471,0.014245118,0.014908317,0.014503682,647.8291362,647.4399779,476.334075,476.3371619
 08/31  20:20:00,23.7,0.015755761,383.3073138,0,23.49088852,23.94744195,23.7714671,23.89280981,0.015192201,0.014404219,0.014944441,0.014602479,613.1272118,612.7907378,462.6100468,462.6151724,0,0,0,0,23.50337813,23.96146565,23.78715998,23.90058286,0.015188956,0.014331843,0.014930959,0.014558985,629.8570508,629.4963748,469.2958778,469.3003376
 08/31  20:30:00,23.6,0.015755878,381.3072228,0,23.48113773,23.93398317,23.75636859,23.88502351,0.015186525,0.014462127,0.014948174,0.014633818,597.472067,597.156463,456.1934888,456.1987546,0,0,0,0,23.49088852,23.94744195,23.7714671,23.89280981,0.015192201,0.014404219,0.014944441,0.014602479,613.1272118,612.7907378,462.6100468,462.6151724
 08/31  20:40:00,23.5,0.015755369,382.3071319,0,23.47298172,23.921016,23.74180245,23.87721683,0.015172504,0.014506589,0.014942802,0.014653838,582.9850891,582.6877539,450.2050552,450.2100526,0,0,0,0,23.48113773,23.93398317,23.75636859,23.88502351,0.015186525,0.014462127,0.014948174,0.014633818,597.472067,597.156463,456.1934888,456.1987546
 08/31  20:50:00,23.4,0.015754239,388.307041,0,23.46562645,23.90845059,23.72769525,23.86937157,0.015150972,0.014538836,0.01492922,0.014663604,569.9207805,569.6397637,444.9568509,444.9612916,0,0,0,0,23.47298172,23.921016,23.74180245,23.87721683,0.015172504,0.014506589,0.014942802,0.014653838,582.9850891,582.6877539,450.2050552,450.2100526
 08/31  21:00:00,23.3,0.015752495,391.3069501,0,23.45864759,23.89621272,23.71398328,23.86147266,0.015122667,0.014559972,0.014908218,0.014664068,558.2237388,557.9574932,440.446876,440.4505848,0,0,0,0,23.46562645,23.90845059,23.72769525,23.86937157,0.015150972,0.014538836,0.01492922,0.014663604,569.9207805,569.6397637,444.9568509,444.9612916
 08/31  21:10:00,23.31666667,0.01595466,390.3068592,0,23.44344432,23.88200763,23.69927351,23.85260231,0.015079989,0.014562762,0.014872253,0.014647845,547.5732288,547.3202445,436.4093036,436.4121681,0,0,0,0,23.45864759,23.89621272,23.71398328,23.86147266,0.015122667,0.014559972,0.014908218,0.014664068,558.2237388,557.9574932,440.446876,440.4505848
 08/31  21:20:00,23.33333333,0.016157341,381.3067683,0,23.4179751,23.86458816,23.68275499,23.84221432,0.015019023,0.014543616,0.014817459,0.014611209,537.3870174,537.1454652,432.309986,432.3118591,0,0,0,0,23.44344432,23.88200763,23.69927351,23.85260231,0.015079989,0.014562762,0.014872253,0.014647845,547.5732288,547.3202445,436.4093036,436.4121681
 08/31  21:30:00,23.35,0.016360541,390.3066775,0,23.38485344,23.84378466,23.66423485,23.83016619,0.014939716,0.014502769,0.014743824,0.014554276,528.1396985,527.9082206,428.6661656,428.667058,0,0,0,0,23.4179751,23.86458816,23.68275499,23.84221432,0.015019023,0.014543616,0.014817459,0.014611209,537.3870174,537.1454652,432.309986,432.3118591
 08/31  21:40:00,23.36666667,0.016564261,387.3065867,0,23.34730325,23.81989701,23.64380133,23.81650215,0.014843728,0.014442143,0.014653047,0.014478856,519.6524933,519.4297571,425.3368312,425.3367429,0,0,0,0,23.38485344,23.84378466,23.66423485,23.83016619,0.014939716,0.014502769,0.014743824,0.014554276,528.1396985,527.9082206,428.6661656,428.667058
 08/31  21:50:00,23.38333333,0.016768503,389.3064959,0,23.30738919,23.7932994,23.62160094,23.80130832,0.014733017,0.014363936,0.01454712,0.014387046,511.9219572,511.7069001,422.3533905,422.3523634,0,0,0,0,23.34730325,23.81989701,23.64380133,23.81650215,0.014843728,0.014442143,0.014653047,0.014478856,519.6524933,519.4297571,425.3368312,425.3367429
 08/31  22:00:00,23.4,0.016973266,383.3064051,0,23.26603835,23.76430493,23.5977594,23.78466053,0.014609335,0.014270124,0.01442783,0.014280731,504.5912261,504.3826844,419.3909158,419.3888977,0,0,0,0,23.30738919,23.7932994,23.62160094,23.80130832,0.014733017,0.014363936,0.01454712,0.014387046,511.9219572,511.7069001,422.3533905,422.3523634
