Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 08/31  22:10:00,23.41666667,0.016990812,381.3063143,0,23.07576604,23.69025505,23.5463887,23.74827679,0.014388173,0.014089479,0.014221083,0.014091605,491.8600742,491.6567186,414.9341072,414.9304803,0,0,0,0,23.26603835,23.76430493,23.5977594,23.78466053,0.014609335,0.014270124,0.01442783,0.014280731,504.5912261,504.3826844,419.3909158,419.3888977
 08/31  22:20:00,23.43333333,0.017008373,382.3062235,0,22.85026365,23.58991964,23.47763238,23.69886969,0.014102164,0.013847124,0.013954089,0.013843627,477.0772632,476.8762719,410.0641997,410.0587621,0,0,0,0,23.07576604,23.69025505,23.5463887,23.74827679,0.014388173,0.014089479,0.014221083,0.014091605,491.8600742,491.6567186,414.9341072,414.9304803
 08/31  22:30:00,23.45,0.017025952,381.3061328,0,22.66849675,23.48328134,23.40285094,23.64415901,0.013790499,0.013575423,0.01366078,0.013567749,463.1629037,462.9627467,405.5291911,405.5220569,0,0,0,0,22.85026365,23.58991964,23.47763238,23.69886969,0.014102164,0.013847124,0.013954089,0.013843627,477.0772632,476.8762719,410.0641997,410.0587621
 08/31  22:40:00,23.46666667,0.017043546,389.3060421,0,22.53843863,23.37925988,23.32737975,23.58784542,0.013473349,0.013292156,0.013359252,0.013281006,451.9490351,451.752396,402.3210046,402.3129553,0,0,0,0,22.66849675,23.48328134,23.40285094,23.64415901,0.013790499,0.013575423,0.01366078,0.013567749,463.1629037,462.9627467,405.5291911,405.5220569
 08/31  22:50:00,23.48333333,0.017061157,388.3059514,0,22.43874152,23.27943657,23.25245389,23.53086504,0.013157001,0.013003885,0.013055705,0.0129897,443.0262756,442.8361849,400.0166127,400.0081663,0,0,0,0,22.53843863,23.37925988,23.32737975,23.58784542,0.013473349,0.013292156,0.013359252,0.013281006,451.9490351,451.752396,402.3210046,402.3129553
 08/31  23:00:00,23.5,0.017078785,391.3058607,0,22.35017536,23.18284172,23.17781706,23.4731324,0.012842286,0.012712496,0.012751511,0.012695657,435.9968265,435.8162211,398.4680468,398.4596868,0,0,0,0,22.43874152,23.27943657,23.25245389,23.53086504,0.013157001,0.013003885,0.013055705,0.0129897,443.0262756,442.8361849,400.0166127,400.0081663
 08/31  23:10:00,23.51666667,0.017099333,385.3057701,0,22.25966553,23.08729258,23.10322833,23.41455411,0.012550012,0.012439813,0.012470553,0.012423201,429.0892681,428.9186949,396.8306297,396.8221412,0,0,0,0,22.35017536,23.18284172,23.17781706,23.4731324,0.012842286,0.012712496,0.012751511,0.012695657,435.9968265,435.8162211,398.4680468,398.4596868
 08/31  23:20:00,23.53333333,0.017119906,389.3056794,0,22.16934469,22.99285475,23.02853723,23.35508646,0.012292595,0.012198987,0.01222438,0.012184206,422.8621422,422.7028203,395.4949354,395.4865333,0,0,0,0,22.25966553,23.08729258,23.10322833,23.41455411,0.012550012,0.012439813,0.012470553,0.012423201,429.0892681,428.9186949,396.8306297,396.8221412
 08/31  23:30:00,23.55,0.017140501,386.3055888,0,22.08169102,22.89979018,22.95365439,23.29471973,0.012070701,0.011991188,0.012012641,0.011978549,417.2841336,417.1362912,394.2079759,394.1996229,0,0,0,0,22.16934469,22.99285475,23.02853723,23.35508646,0.012292595,0.012198987,0.01222438,0.012184206,422.8621422,422.7028203,395.4949354,395.4865333
 08/31  23:40:00,23.56666667,0.017161122,386.3054982,0,21.99666908,22.80808195,22.87851758,23.23345732,0.011879495,0.011811961,0.011830143,0.011801204,412.4434712,412.3071563,393.0084804,393.0001954,0,0,0,0,22.08169102,22.89979018,22.95365439,23.29471973,0.012070701,0.011991188,0.012012641,0.011978549,417.2841336,417.1362912,394.2079759,394.1996229
 08/31  23:50:00,23.58333333,0.017181765,382.3054076,0,21.91307192,22.71752029,22.80307461,23.17130506,0.011713313,0.011655951,0.011671297,0.011646724,407.9948339,407.8691728,391.6132241,391.6047217,0,0,0,0,21.99666908,22.80808195,22.87851758,23.23345732,0.011879495,0.011811961,0.011830143,0.011801204,412.4434712,412.3071563,393.0084804,393.0001954
 08/31  24:00:00,23.6,0.017202432,382.3053171,0,21.82982017,22.62784655,22.72727817,23.1082681,0.011567406,0.011518678,0.011531571,0.011510696,404.0286956,403.9131674,390.2079332,390.1991734,0,0,0,0,21.91307192,22.71752029,22.80307461,23.17130506,0.011713313,0.011655951,0.011671297,0.011646724,407.9948339,407.8691728,391.6132241,391.6047217
 09/01  00:10:00,23.6,0.017139075,385.3052265,0,21.745323,22.53857768,22.65097416,23.04428752,0.011418502,0.011377052,0.011387844,0.011370076,400.8687534,400.7637211,389.2041939,389.1956355,0,0,0,0,21.82982017,22.62784655,22.72727817,23.1082681,0.011567406,0.011518678,0.011531571,0.011510696,404.0286956,403.9131674,390.2079332,390.1991734
 09/01  00:20:00,23.6,0.017075731,381.305136,0,21.6591231,22.4493721,22.57405201,22.97932498,0.011254603,0.011219257,0.011228257,0.011213086,398.0256584,397.9302709,388.1801673,388.1717103,0,0,0,0,21.745323,22.53857768,22.65097416,23.04428752,0.011418502,0.011377052,0.011387844,0.011370076,400.8687534,400.7637211,389.2041939,389.1956355
 09/01  00:30:00,23.6,0.0170124,388.3050455,0,21.57145477,22.36003769,22.49645247,22.913368,0.011074371,0.011044136,0.01105161,0.011038601,396.0692021,395.9840808,387.76169,387.7540453,0,0,0,0,21.6591231,22.4493721,22.57405201,22.97932498,0.011254603,0.011219257,0.011228257,0.011213086,398.0256584,397.9302709,388.1801673,388.1717103
 09/01  00:40:00,23.6,0.016949081,390.304955,0,21.48264344,22.27046142,22.41814328,22.84641698,0.01088091,0.010854953,0.010861127,0.010849916,394.9125366,394.8380162,387.9055094,387.8992672,0,0,0,0,21.57145477,22.36003769,22.49645247,22.913368,0.011074371,0.011044136,0.01105161,0.011038601,396.0692021,395.9840808,387.76169,387.7540453
 09/01  00:50:00,23.6,0.016885775,384.3048645,0,21.39287116,22.18056057,22.33910159,22.77847592,0.01067786,0.010655488,0.010660553,0.010650839,393.6613981,393.5955992,387.7512718,387.7458113,0,0,0,0,21.48264344,22.27046142,22.41814328,22.84641698,0.01088091,0.010854953,0.010861127,0.010849916,394.9125366,394.8380162,387.9055094,387.8992672
 09/01  01:00:00,23.6,0.016822481,390.3047741,0,21.30219097,22.09026357,22.2593072,22.70954881,0.010468119,0.010448754,0.010452873,0.010444404,392.8394896,392.7820515,387.8558064,387.8513512,0,0,0,0,21.39287116,22.18056057,22.33910159,22.77847592,0.01067786,0.010655488,0.010660553,0.010650839,393.6613981,393.5955992,387.7512718,387.7458113
 09/01  01:10:00,23.61666667,0.016934886,391.3046836,0,21.21176858,21.999791,22.17887509,22.63971522,0.010262126,0.010245305,0.010248622,0.010241201,392.4383297,392.3889582,388.2371325,388.2339196,0,0,0,0,21.30219097,22.09026357,22.2593072,22.70954881,0.010468119,0.010448754,0.010452873,0.010444404,392.8394896,392.7820515,387.8558064,387.8513512
 09/01  01:20:00,23.63333333,0.017047537,385.3045932,0,21.12186611,21.90925113,22.09787203,22.56902802,0.010065318,0.010050663,0.010053305,0.010046773,391.7333553,391.6900537,388.1908548,388.1880817,0,0,0,0,21.21176858,21.999791,22.17887509,22.63971522,0.010262126,0.010245305,0.010248622,0.010241201,392.4383297,392.3889582,388.2371325,388.2339196
 09/01  01:30:00,23.65,0.017160433,382.3045028,0,21.03212494,21.81862743,22.01630878,22.49750847,0.009878497,0.009865693,0.009867769,0.009861994,390.5855893,390.5463075,387.5968857,387.5936655,0,0,0,0,21.12186611,21.90925113,22.09787203,22.56902802,0.010065318,0.010050663,0.010053305,0.010046773,391.7333553,391.6900537,388.1908548,388.1880817
 09/01  01:40:00,23.66666667,0.017273577,387.3044125,0,20.94212535,21.72785054,21.93417043,22.4251625,0.009700533,0.009689312,0.009690913,0.009685783,389.7548087,389.7196618,387.2339184,387.230651,0,0,0,0,21.03212494,21.81862743,22.01630878,22.49750847,0.009878497,0.009865693,0.009867769,0.009861994,390.5855893,390.5463075,387.5968857,387.5936655
 09/01  01:50:00,23.68333333,0.017386968,385.3043221,0,20.85161723,21.63684646,21.85143721,22.35199221,0.009530033,0.009520163,0.009521366,0.009516785,389.0822697,389.0510118,386.9562264,386.9530471,0,0,0,0,20.94212535,21.72785054,21.93417043,22.4251625,0.009700533,0.009689312,0.009690913,0.009685783,389.7548087,389.7196618,387.2339184,387.230651
 09/01  02:00:00,23.7,0.017500607,388.3042317,0,20.76050359,21.54555313,21.76809214,22.27800007,0.009365888,0.009357173,0.009358041,0.009353929,388.7625532,388.7354424,386.9704782,386.9678276,0,0,0,0,20.85161723,21.63684646,21.85143721,22.35199221,0.009530033,0.009520163,0.009521366,0.009516785,389.0822697,389.0510118,386.9562264,386.9530471
 09/01  02:10:00,23.71666667,0.017419912,390.3041414,0,20.66750352,21.45357607,21.68391457,22.20304975,0.009206388,0.009198658,0.009199244,0.009195528,388.8200061,388.797321,387.3106761,387.3089962,0,0,0,0,20.76050359,21.54555313,21.76809214,22.27800007,0.009365888,0.009357173,0.009358041,0.009353929,388.7625532,388.7354424,386.9704782,386.9678276
 09/01  02:20:00,23.73333333,0.017339088,381.3040511,0,20.57236803,21.36069239,21.59877592,22.12706252,0.009050499,0.009043606,0.009043954,0.009040573,388.2642291,388.2437835,386.9911132,386.9891831,0,0,0,0,20.66750352,21.45357607,21.68391457,22.20304975,0.009206388,0.009198658,0.009199244,0.009195528,388.8200061,388.797321,387.3106761,387.3089962
 09/01  02:30:00,23.75,0.017258136,383.3039608,0,20.47553355,21.2668532,21.51264489,22.05002222,0.008897769,0.008891588,0.008891735,0.008888637,387.5070974,387.4880069,386.4322927,386.4297334,0,0,0,0,20.57236803,21.36069239,21.59877592,22.12706252,0.009050499,0.009043606,0.009043954,0.009040573,388.2642291,388.2437835,386.9911132,386.9891831
 09/01  02:40:00,23.76666667,0.017177052,381.3038706,0,20.37748977,21.1720864,21.42553457,21.97194164,0.008748005,0.00874243,0.008742406,0.008739547,386.6282329,386.6099669,385.7200725,385.7167075,0,0,0,0,20.47553355,21.2668532,21.51264489,22.05002222,0.008897769,0.008891588,0.008891735,0.008888637,387.5070974,387.4880069,386.4322927,386.4297334
 09/01  02:50:00,23.78333333,0.01709584,389.3037803,0,20.27852671,21.07643375,21.33746748,21.89283995,0.008601087,0.008596028,0.00859586,0.008593203,386.471698,386.4559107,385.7064442,385.703586,0,0,0,0,20.37748977,21.1720864,21.42553457,21.97194164,0.008748005,0.00874243,0.008742406,0.008739547,386.6282329,386.6099669,385.7200725,385.7167075
 09/01  03:00:00,23.8,0.017014498,385.3036901,0,20.17875912,20.97992924,21.24846323,21.81273464,0.008456898,0.008452279,0.008451988,0.008449502,386.4267103,386.4133212,385.7822746,385.7800124,0,0,0,0,20.27852671,21.07643375,21.33746748,21.89283995,0.008601087,0.008596028,0.00859586,0.008593203,386.471698,386.4559107,385.7064442,385.703586
 09/01  03:10:00,23.81666667,0.017128194,381.3035999,0,20.07938602,20.882906,21.15873016,21.73177171,0.008321095,0.008316865,0.008316478,0.008314145,385.987728,385.9753753,385.4436499,385.4411534,0,0,0,0,20.17875912,20.97992924,21.24846323,21.81273464,0.008456898,0.008452279,0.008451988,0.008449502,386.4267103,386.4133212,385.7822746,385.7800124
 09/01  03:20:00,23.83333333,0.017242137,385.3035097,0,19.980642,20.78554448,21.06838988,21.6500415,0.008196255,0.00819238,0.00819192,0.008189734,385.6811629,385.669987,385.2220392,385.2195364,0,0,0,0,20.07938602,20.882906,21.15873016,21.73177171,0.008321095,0.008316865,0.008316478,0.008314145,385.987728,385.9753753,385.4436499,385.4411534
 09/01  03:30:00,23.85,0.01735633,391.3034195,0,19.88212535,20.68787241,20.97747356,21.5675748,0.008081985,0.008078436,0.008077923,0.008075876,386.0576975,386.0492278,385.6725857,385.6713039,0,0,0,0,19.980642,20.78554448,21.06838988,21.6500415,0.008196255,0.00819238,0.00819192,0.008189734,385.6811629,385.669987,385.2220392,385.2195364
 09/01  03:40:00,23.86666667,0.017470773,388.3033293,0,19.78338652,20.58985205,20.88597164,21.48437489,0.00797671,0.007973458,0.007972908,0.007970992,386.5202856,386.5143425,386.197855,386.1977629,0,0,0,0,19.88212535,20.68787241,20.97747356,21.5675748,0.008081985,0.008078436,0.008077923,0.008075876,386.0576975,386.0492278,385.6725857,385.6713039
 09/01  03:50:00,23.88333333,0.017585467,385.3032392,0,19.68416227,20.49143627,20.79386639,21.4004387,0.007878796,0.007875813,0.007875238,0.007873443,386.6224178,386.6176943,386.3514492,386.3516681,0,0,0,0,19.78338652,20.58985205,20.88597164,21.48437489,0.00797671,0.007973458,0.007972908,0.007970992,386.5202856,386.5143425,386.197855,386.1977629
 09/01  04:00:00,23.9,0.017700411,391.3031491,0,19.58435238,20.39258728,20.70114342,21.31576438,0.007786915,0.007784172,0.007783583,0.007781899,387.0066287,387.0036173,386.7800015,386.7809983,0,0,0,0,19.68416227,20.49143627,20.79386639,21.4004387,0.007878796,0.007875813,0.007875238,0.007873443,386.6224178,386.6176943,386.3514492,386.3516681
 09/01  04:10:00,23.9,0.017797257,381.303059,0,19.49344631,20.29587712,20.60938562,21.2314356,0.007704497,0.007701981,0.007701387,0.007699813,386.7237431,386.7205104,386.5319929,386.532352,0,0,0,0,19.58435238,20.39258728,20.70114342,21.31576438,0.007786915,0.007784172,0.007783583,0.007781899,387.0066287,387.0036173,386.7800015,386.7809983
 09/01  04:20:00,23.9,0.017894131,387.3029689,0,19.41324697,20.20263821,20.51948201,21.14808974,0.00763292,0.007630624,0.00763004,0.007628576,386.5450126,386.5418202,386.3829523,386.3829499,0,0,0,0,19.49344631,20.29587712,20.60938562,21.2314356,0.007704497,0.007701981,0.007701387,0.007699813,386.7237431,386.7205104,386.5319929,386.532352
 09/01  04:30:00,23.9,0.017991035,381.3028788,0,19.34037954,20.11294651,20.43158704,21.06588023,0.007571464,0.007569381,0.007568816,0.007567464,386.0382249,386.0342954,385.8999854,385.8990244,0,0,0,0,19.41324697,20.20263821,20.51948201,21.14808974,0.00763292,0.007630624,0.00763004,0.007628576,386.5450126,386.5418202,386.3829523,386.3829499
 09/01  04:40:00,23.9,0.018087968,386.3027888,0,19.27107578,20.02634677,20.34552614,20.98473779,0.007518589,0.00751671,0.007516171,0.00751493,385.7958099,385.7918953,385.6785652,385.6773069,0,0,0,0,19.34037954,20.11294651,20.43158704,21.06588023,0.007571464,0.007569381,0.007568816,0.007567464,386.0382249,386.0342954,385.8999854,385.8990244
 09/01  04:50:00,23.9,0.018184931,387.3026988,0,19.20310051,19.94231896,20.26106306,20.90454467,0.007472763,0.007471075,0.007470567,0.007469432,385.86834,385.8652041,385.7699174,385.7690432,0,0,0,0,19.27107578,20.02634677,20.34552614,20.98473779,0.007518589,0.00751671,0.007516171,0.00751493,385.7958099,385.7918953,385.6785652,385.6773069
 09/01  05:00:00,23.9,0.018281923,389.3026088,0,19.13556852,19.86043407,20.17799404,20.82519727,0.007432725,0.007431212,0.007430737,0.007429702,386.2455725,386.2438067,386.164079,386.1641488,0,0,0,0,19.20310051,19.94231896,20.26106306,20.90454467,0.007472763,0.007471075,0.007470567,0.007469432,385.86834,385.8652041,385.7699174,385.7690432
 09/01  05:10:00,23.98333333,0.018275803,385.3025188,0,19.08225642,19.78411624,20.09850463,20.74821172,0.007399041,0.007397693,0.007397252,0.007396314,386.372089,386.3709224,386.3039878,386.304346,0,0,0,0,19.13556852,19.86043407,20.17799404,20.82519727,0.007432725,0.007431212,0.007430737,0.007429702,386.2455725,386.2438067,386.164079,386.1641488
 09/01  05:20:00,24.06666667,0.018269123,384.3024288,0,19.04578317,19.71508376,20.02378615,20.6744608,0.007371681,0.007370487,0.007370084,0.00736924,386.2055458,386.2042269,386.1476954,386.1476814,0,0,0,0,19.08225642,19.78411624,20.09850463,20.74821172,0.007399041,0.007397693,0.007397252,0.007396314,386.372089,386.3709224,386.3039878,386.304346
 09/01  05:30:00,24.15,0.018261875,381.3023388,0,19.02148425,19.6541678,19.95403065,20.60415675,0.007349965,0.007348916,0.007348552,0.007347798,385.66742,385.665217,385.6170007,385.6159016,0,0,0,0,19.04578317,19.71508376,20.02378615,20.6744608,0.007371681,0.007370487,0.007370084,0.00736924,386.2055458,386.2042269,386.1476954,386.1476814
 09/01  05:40:00,24.23333333,0.018254055,386.3022489,0,19.00378996,19.6017313,19.8888994,20.53715077,0.007332997,0.007332081,0.007331756,0.007331087,385.4363786,385.4340272,385.3931517,385.3917506,0,0,0,0,19.02148425,19.6541678,19.95403065,20.60415675,0.007349965,0.007348916,0.007348552,0.007347798,385.66742,385.665217,385.6170007,385.6159016
 09/01  05:50:00,24.31666667,0.018245661,384.302159,0,18.9891852,19.55741204,19.82794678,20.4732101,0.007319936,0.007319141,0.007318853,0.007318265,385.2942836,385.2920294,385.2574543,385.2559978,0,0,0,0,19.00378996,19.6017313,19.8888994,20.53715077,0.007332997,0.007332081,0.007331756,0.007331087,385.4363786,385.4340272,385.3931517,385.3917506
 09/01  06:00:00,24.4,0.018236685,382.3020691,0,18.97619122,19.52044017,19.77078428,20.41212737,0.007310085,0.007309399,0.007309147,0.007308632,384.993892,384.9914835,384.9620708,384.9602581,0,0,0,0,18.9891852,19.55741204,19.82794678,20.4732101,0.007319936,0.007319141,0.007318853,0.007318265,385.2942836,385.2920294,385.2574543,385.2559978
 09/01  06:10:00,24.4,0.018136853,391.3019792,0,21.90078285,22.01558241,21.90150675,21.55047038,0.008144724,0.009931933,0.010616324,0.01008259,386.7108564,386.6392531,385.2203761,385.2227431,1.009640016,3.744935605,5.078764685,4.029490667,25.95024101,25.99785488,25.90000508,25.60519162,0.009118987,0.010640606,0.011223901,0.010769443,386.2574231,386.1960206,385.1514764,385.1532817
 09/01  06:20:00,24.4,0.018037052,385.3018894,0,21.30303733,21.7154034,21.65059935,21.42330891,0.008036157,0.009580605,0.010167792,0.009705845,387.9527224,387.8903716,385.1999027,385.2017779,0.027484475,0,0,0,27.22802244,21.78621134,21.70916626,21.4521527,0.009456797,0.009667962,0.010279922,0.009800088,387.4819331,387.4171732,385.2034376,385.2054275
 09/01  06:30:00,24.4,0.017937282,387.3017995,0,21.18852295,21.7122365,21.64860428,21.427776,0.008030528,0.009539063,0.010111572,0.009657932,389.1816331,389.1214159,385.2899627,385.291709,0.056143096,0,0,0,30.87134787,21.72505861,21.65906206,21.43008736,0.010360018,0.009574974,0.010159167,0.009698291,388.4608391,388.3985755,385.2412591,385.243093
 09/01  06:40:00,24.4,0.017837543,382.3017097,0,21.11000026,21.71742699,21.64946276,21.43792738,0.008029164,0.009470317,0.010019345,0.009578849,390.9790249,390.9219609,385.2138517,385.2157118,0.042273159,0,0,0,50,21.67693707,21.61922601,21.41637486,0.015,0.009472872,0.010025006,0.009584768,390.1151044,390.0588928,385.3460137,385.3476257
 09/01  06:50:00,24.4,0.017737835,391.3016199,0,21.11,21.68434608,21.61201208,21.42987754,0.008035383,0.009330948,0.009837922,0.00942389,393.4329608,393.3958455,385.4251772,385.4267098,0.098609021,0,0,0,50,21.71742699,21.64946276,21.43792738,0.015,0.009470317,0.010019345,0.009578849,390.9790249,390.9219609,385.2138517,385.2157118
 09/01  07:00:00,24.4,0.017638158,390.3015301,0,21.11,21.63641253,21.55564376,21.41160539,0.008024525,0.009155525,0.009612633,0.009231071,396.0386031,396.0248668,385.7852264,385.7862506,0.063280151,0,0,0,50,21.68434608,21.61201208,21.42987754,0.015,0.009330948,0.009837922,0.00942389,393.4329608,393.3958455,385.4251772,385.4267098
 09/01  07:10:00,24.68333333,0.017644125,384.3014403,0,21.11,21.59813032,21.49957652,21.39223564,0.008003301,0.008984622,0.00938755,0.009038279,399.6715431,399.679564,385.901097,385.9018889,0.051711535,0,0,0,50,21.63641253,21.55564376,21.41160539,0.015,0.009155525,0.009612633,0.009231071,396.0386031,396.0248668,385.7852264,385.7862506
 09/01  07:20:00,24.96666667,0.017644334,389.3013506,0,21.11,21.57672708,21.45207711,21.37608194,0.007975239,0.008831302,0.009181267,0.008861637,403.9657322,403.9922365,386.0606397,386.0612329,0.040261898,0,0,0,50,21.59813032,21.49957652,21.39223564,0.015,0.008984622,0.00938755,0.009038279,399.6715431,399.679564,385.901097,385.9018889
 09/01  07:30:00,25.25,0.017638609,389.3012609,0,21.11,21.57127252,21.41384754,21.36415753,0.007941434,0.008695363,0.008996264,0.00870333,408.2971965,408.336099,386.2817544,386.2821556,0.029090859,0,0,0,50,21.57672708,21.45207711,21.37608194,0.015,0.008831302,0.009181267,0.008861637,403.9657322,403.9922365,386.0606397,386.0612329
 09/01  07:40:00,25.53333333,0.017626775,390.3011711,0,21.11,21.578667,21.3838136,21.35624125,0.007901942,0.008573315,0.008829536,0.008560742,412.3936964,412.437571,386.567053,386.5672681,0.018113267,0,0,0,50,21.57127252,21.41384754,21.36415753,0.015,0.008695363,0.008996264,0.00870333,408.2971965,408.336099,386.2817544,386.2821556
 09/01  07:50:00,25.81666667,0.017608653,390.3010815,0,21.11,21.596393,21.36090974,21.35196473,0.007856398,0.008462117,0.008677668,0.008430867,416.164437,416.2059992,386.867712,386.8677734,0.006948586,0,0,0,50,21.578667,21.3838136,21.35624125,0.015,0.008573315,0.008829536,0.008560742,412.3936964,412.437571,386.567053,386.5672681
 09/01  08:00:00,26.1,0.017584059,386.3009918,0,21.11670916,21.62285196,21.34444374,21.35110253,0.007806468,0.008359702,0.00853809,0.008311419,419.4382617,419.4719079,386.9759103,386.9759181,0,0,0,0,21.11,21.596393,21.36090974,21.35196473,0.007856398,0.008462117,0.008677668,0.008430867,416.164437,416.2059992,386.867712,386.8677734
 09/01  08:10:00,26.46666667,0.017604178,382.3009021,0,21.22175438,21.6770864,21.33339601,21.35315303,0.00779632,0.008304581,0.008408768,0.008200556,433.4753699,433.4977965,386.7828327,386.7828862,0,0,0,0,21.11670916,21.62285196,21.34444374,21.35110253,0.007806468,0.008359702,0.00853809,0.008311419,419.4382617,419.4719079,386.9759103,386.9759181
 09/01  08:20:00,26.83333333,0.017615431,382.3008125,0,21.36082781,21.74816547,21.32712428,21.35783588,0.007810485,0.008278061,0.008288209,0.008096931,453.5286723,453.538193,386.4487472,386.4488721,0,0,0,0,21.22175438,21.6770864,21.33339601,21.35315303,0.00779632,0.008304581,0.008408768,0.008200556,433.4753699,433.4977965,386.7828327,386.7828862
 09/01  08:30:00,27.2,0.017617472,382.3007229,0,21.48338481,21.82536811,21.32530459,21.36506569,0.007830563,0.008260567,0.00817521,0.007999466,474.4896356,474.4853431,386.0962264,386.0964053,0,0,0,0,21.36082781,21.74816547,21.32712428,21.35783588,0.007810485,0.008278061,0.008288209,0.008096931,453.5286723,453.538193,386.4487472,386.4488721
 09/01  08:40:00,27.56666667,0.017609945,387.3006333,0,21.57866504,21.90358956,21.32768097,21.37478961,0.007847538,0.008242791,0.008068702,0.007907208,494.2576784,494.239265,385.9928623,385.9930482,0,0,0,0,21.48338481,21.82536811,21.32530459,21.36506569,0.007830563,0.008260567,0.00817521,0.007999466,474.4896356,474.4853431,386.0962264,386.0964053
 09/01  08:50:00,27.93333333,0.017592487,388.3005437,0,21.65535309,21.98156172,21.33404345,21.38697413,0.007859002,0.008222221,0.007967685,0.007819266,512.3207628,512.2877843,386.0927182,386.0928854,0,0,0,0,21.57866504,21.90358956,21.32768097,21.37478961,0.007847538,0.008242791,0.008068702,0.007907208,494.2576784,494.239265,385.9928623,385.9930482
 09/01  09:00:00,28.3,0.01756473,389.3004541,0,21.72366969,22.05944136,21.34420862,21.40159291,0.007865031,0.008198801,0.007871215,0.007734794,528.8089736,528.7608051,386.3123037,386.3124481,0,0,0,0,21.65535309,21.98156172,21.33404345,21.38697413,0.007859002,0.008222221,0.007967685,0.007819266,512.3207628,512.2877843,386.0927182,386.0928854
 09/01  09:10:00,28.48333333,0.017670652,390.3003646,0,21.83116899,22.14945885,21.36371389,21.42258759,0.007892652,0.008206317,0.007803005,0.007674785,547.4093701,547.3498579,386.5206058,386.5207358,0,0,0,0,21.72366969,22.05944136,21.34420862,21.40159291,0.007865031,0.008198801,0.007871215,0.007734794,528.8089736,528.7608051,386.3123037,386.3124481
 09/01  09:20:00,28.66666667,0.017776567,385.3002751,0,21.94094088,22.2445262,21.38872933,21.4474841,0.007933012,0.008232376,0.007752052,0.007629675,567.0753509,567.0066803,386.5838142,386.5839362,0,0,0,0,21.83116899,22.14945885,21.36371389,21.42258759,0.007892652,0.008206317,0.007803005,0.007674785,547.4093701,547.3498579,386.5206058,386.5207358
 09/01  09:30:00,28.85,0.017882464,385.3001855,0,22.02861517,22.33811764,21.41580891,21.47400638,0.007975424,0.008262758,0.007706817,0.007589356,586.5896063,586.5119993,386.5573707,386.5574873,0,0,0,0,21.94094088,22.2445262,21.38872933,21.4474841,0.007933012,0.008232376,0.007752052,0.007629675,567.0753509,567.0066803,386.5838142,386.5839362
 09/01  09:40:00,29.03333333,0.017988331,384.3000961,0,22.09307925,22.42777824,21.44351955,21.50120248,0.008014673,0.00829063,0.007661853,0.007549041,605.3626885,605.2750992,386.4791847,386.4792959,0,0,0,0,22.02861517,22.33811764,21.41580891,21.47400638,0.007975424,0.008262758,0.007706817,0.007589356,586.5896063,586.5119993,386.5573707,386.5574873
 09/01  09:50:00,29.21666667,0.018094156,390.3000066,0,22.14836635,22.51348933,21.47161839,21.52891133,0.008049393,0.008314229,0.007615722,0.007507449,623.418472,623.3195683,386.5206507,386.5207589,0,0,0,0,22.09307925,22.42777824,21.44351955,21.50120248,0.008014673,0.00829063,0.007661853,0.007549041,605.3626885,605.2750992,386.4791847,386.4792959
 09/01  10:00:00,29.4,0.018199928,381.2999171,0,22.20077857,22.59609353,21.50027977,21.55725284,0.008079662,0.008333672,0.007568424,0.007464567,640.5570367,640.444971,386.443742,386.4438436,0,0,0,0,22.14836635,22.51348933,21.47161839,21.52891133,0.008049393,0.008314229,0.007615722,0.007507449,623.418472,623.3195683,386.5206507,386.5207589
 09/01  10:10:00,29.5,0.018218502,388.2998277,0,22.25061356,22.67591903,21.52940421,21.58616626,0.008107834,0.0083514,0.007522186,0.007422587,657.0280721,656.9013517,386.4299514,386.4300487,0,0,0,0,22.20077857,22.59609353,21.50027977,21.55725284,0.008079662,0.008333672,0.007568424,0.007464567,640.5570367,640.444971,386.443742,386.4438436
 09/01  10:20:00,29.6,0.018236582,382.2997383,0,22.29795983,22.75322482,21.55892731,21.6156123,0.008135395,0.008368937,0.00747836,0.007382847,672.7466898,672.6036046,386.3429085,386.3429984,0,0,0,0,22.25061356,22.67591903,21.52940421,21.58616626,0.008107834,0.0083514,0.007522186,0.007422587,657.0280721,656.9013517,386.4299514,386.4300487
 09/01  10:30:00,29.7,0.018254167,388.2996489,0,22.34351413,22.82828686,21.58885343,21.64559516,0.008162854,0.008386795,0.007437323,0.007345724,687.9014441,687.7406101,386.3348272,386.3349133,0,0,0,0,22.29795983,22.75322482,21.55892731,21.6156123,0.008135395,0.008368937,0.00747836,0.007382847,672.7466898,672.6036046,386.3429085,386.3429984
 09/01  10:40:00,29.8,0.018271248,383.2995595,0,22.38812252,22.90140969,21.61926019,21.67616656,0.008190258,0.008405,0.007398997,0.007311147,702.3915819,702.2113918,386.2776454,386.277725,0,0,0,0,22.34351413,22.82828686,21.58885343,21.64559516,0.008162854,0.008386795,0.007437323,0.007345724,687.9014441,687.7406101,386.3348272,386.3349133
 09/01  10:50:00,29.9,0.018287822,386.2994702,0,22.43238066,22.97277252,21.65017615,21.70734441,0.008217534,0.008423461,0.007363192,0.007278934,716.3149595,716.11402,386.2439898,386.2440643,0,0,0,0,22.38812252,22.90140969,21.61926019,21.67616656,0.008190258,0.008405,0.007398997,0.007311147,702.3915819,702.2113918,386.2776454,386.277725
 09/01  11:00:00,30,0.018303881,383.2993808,0,22.47403483,23.04261639,21.68167161,21.73917378,0.008244621,0.0084421,0.007329736,0.007248921,729.629277,729.4060595,386.1676848,386.1677514,0,0,0,0,22.43238066,22.97277252,21.65017615,21.70734441,0.008217534,0.008423461,0.007363192,0.007278934,716.3149595,716.11402,386.2439898,386.2440643
 09/01  11:10:00,30.28333333,0.018283952,381.2992915,0,22.51221076,23.11088424,21.71371694,21.77162973,0.008270828,0.008460208,0.007297845,0.00722033,742.3268172,742.0796738,386.0179065,386.01796,0,0,0,0,22.47403483,23.04261639,21.68167161,21.73917378,0.008244621,0.0084421,0.007329736,0.007248921,729.629277,729.4060595,386.1676848,386.1677514
 09/01  11:20:00,30.56666667,0.018257669,387.2992022,0,22.54751093,23.17760752,21.74630788,21.80470341,0.008295733,0.008477346,0.007266999,0.007192647,754.602992,754.330617,385.9667608,385.9668086,0,0,0,0,22.51221076,23.11088424,21.71371694,21.77162973,0.008270828,0.008460208,0.007297845,0.00722033,742.3268172,742.0796738,386.0179065,386.01796
 09/01  11:30:00,30.85,0.018224857,388.2991129,0,22.58124305,23.2429073,21.77947189,21.83840679,0.008319196,0.00849336,0.007236965,0.007165646,766.4787686,766.1798279,386.0133858,386.0134358,0,0,0,0,22.54751093,23.17760752,21.74630788,21.80470341,0.008295733,0.008477346,0.007266999,0.007192647,754.602992,754.330617,385.9667608,385.9668086
 09/01  11:40:00,31.13333333,0.018185339,389.2990236,0,22.61447486,23.30595381,21.81314766,21.87269156,0.008341213,0.008508233,0.007207646,0.007139234,777.9416166,777.6147536,386.1244546,386.1245124,0,0,0,0,22.58124305,23.2429073,21.77947189,21.83840679,0.008319196,0.00849336,0.007236965,0.007165646,766.4787686,766.1798279,386.0133858,386.0134358
 09/01  11:50:00,31.41666667,0.018138934,382.2989344,0,22.64767356,23.36659706,21.84728608,21.90751602,0.008361813,0.008521981,0.007178978,0.007113353,788.811102,788.4545646,386.1003669,386.1004195,0,0,0,0,22.61447486,23.30595381,21.81314766,21.87269156,0.008341213,0.008508233,0.007207646,0.007139234,777.9416166,777.6147536,386.1244546,386.1245124
 09/01  12:00:00,31.7,0.018085461,390.2988452,0,22.68132491,23.42553486,21.881913,21.94288757,0.008381018,0.008534613,0.007150898,0.007087945,799.324965,798.9377437,386.1587724,386.158829,0,0,0,0,22.64767356,23.36659706,21.84728608,21.90751602,0.008361813,0.008521981,0.007178978,0.007113353,788.811102,788.4545646,386.1003669,386.1004195
 09/01  12:10:00,31.51666667,0.018245248,382.298756,0,22.66520562,23.47095064,21.91706208,21.97882031,0.008376345,0.008523586,0.007125347,0.007064956,802.4240969,802.0040401,386.1138215,386.1138706,0,0,0,0,22.68132491,23.42553486,21.881913,21.94288757,0.008381018,0.008534613,0.007150898,0.007087945,799.324965,798.9377437,386.1587724,386.158829
 09/01  12:20:00,31.33333333,0.018399542,387.2986668,0,22.63720493,23.50920154,21.95272521,22.01529962,0.008358875,0.008499992,0.007103501,0.007045566,801.0232737,800.5684195,386.1017175,386.1017633,0,0,0,0,22.66520562,23.47095064,21.91706208,21.97882031,0.008376345,0.008523586,0.007125347,0.007064956,802.4240969,802.0040401,386.1138215,386.1138706
 09/01  12:30:00,31.15,0.018548423,384.2985776,0,22.62505057,23.54655187,21.98886688,22.0522913,0.008339792,0.008475035,0.007085681,0.007030101,798.1125693,797.6214114,386.0622525,386.0622917,0,0,0,0,22.63720493,23.50920154,21.95272521,22.01529962,0.008358875,0.008499992,0.007103501,0.007045566,801.0232737,800.5684195,386.1017175,386.1017633
 09/01  12:40:00,30.96666667,0.018691967,383.2984884,0,22.63306214,23.58574181,22.02552301,22.0898085,0.008324137,0.008453758,0.007071801,0.007018478,795.1115934,794.583634,385.9786894,385.9787163,0,0,0,0,22.62505057,23.54655187,21.98886688,22.0522913,0.008339792,0.008475035,0.007085681,0.007030101,798.1125693,797.6214114,386.0622525,386.0622917
 09/01  12:50:00,30.78333333,0.018830251,383.2983993,0,22.65486537,23.62719811,22.06270934,22.12785109,0.008312995,0.008437239,0.007061678,0.007010521,792.3957468,791.8314609,385.8744325,385.8744444,0,0,0,0,22.63306214,23.58574181,22.02552301,22.0898085,0.008324137,0.008453758,0.007071801,0.007018478,795.1115934,794.583634,385.9786894,385.9787163
 09/01  13:00:00,30.6,0.018963351,386.2983102,0,22.68375603,23.67054774,22.10041351,22.16640038,0.008306059,0.008425163,0.007055145,0.007006064,790.0061024,789.4067504,385.8337791,385.8337851,0,0,0,0,22.65486537,23.62719811,22.06270934,22.12785109,0.008312995,0.008437239,0.007061678,0.007010521,792.3957468,791.8314609,385.8744325,385.8744444
 09/01  13:10:00,30.68333333,0.01872301,382.2982211,0,22.76635084,23.72783783,22.138573,22.20540325,0.008326713,0.008440965,0.007051362,0.007004272,794.6311147,793.9983694,385.7489216,385.7489149,0,0,0,0,22.68375603,23.67054774,22.10041351,22.16640038,0.008306059,0.008425163,0.007055145,0.007006064,790.0061024,789.4067504,385.8337791,385.8337851
 09/01  13:20:00,30.76666667,0.018479948,387.298132,0,22.86312633,23.79274379,22.17713451,22.24481223,0.008364405,0.008474052,0.007049773,0.007004593,803.5741487,802.9103441,385.737543,385.737535,0,0,0,0,22.76635084,23.72783783,22.138573,22.20540325,0.008326713,0.008440965,0.007051362,0.007004272,794.6311147,793.9983694,385.7489216,385.7489149
 09/01  13:30:00,30.85,0.018234148,386.2980429,0,22.94585179,23.8589493,22.21605793,22.28458828,0.008408036,0.008513282,0.007050134,0.007006785,813.7398167,813.046586,385.7579171,385.7579127,0,0,0,0,22.86312633,23.79274379,22.17713451,22.24481223,0.008364405,0.008474052,0.007049773,0.007004593,803.5741487,802.9103441,385.737543,385.737535
 09/01  13:40:00,30.93333333,0.017985599,387.2979539,0,23.00991083,23.88990429,22.25523613,22.32464667,0.008452444,0.008560668,0.00705235,0.007010758,823.6993825,822.8182652,385.8065814,385.806585,0,0.235653055,0,0,22.94585179,13,22.21605793,22.28458828,0.008408036,0.009,0.007050134,0.007006785,813.7398167,813.046586,385.7579171,385.7579127
 09/01  13:50:00,31.01666667,0.017734287,391.2978649,0,23.06148001,23.88999961,22.29458789,22.36491874,0.008496373,0.008613334,0.007056363,0.007016456,833.1856842,831.9825703,385.9542752,385.9543038,0,0.31487683,0,0,23.00991083,13,22.25523613,22.32464667,0.008452444,0.009,0.00705235,0.007010758,823.6993825,822.8182652,385.8065814,385.806585
 09/01  14:00:00,31.1,0.017480198,391.2977759,0,23.10726895,23.89,22.33406531,22.40535718,0.008539971,0.008665197,0.007062116,0.007023825,842.2087451,840.6832288,386.1552493,386.1553118,0,0.254078739,0,0,23.06148001,13,22.29458789,22.36491874,0.008496373,0.009,0.007056363,0.007016456,833.1856842,831.9825703,385.9542752,385.9543038
 09/01  14:10:00,31.1,0.017382008,382.2976869,0,23.14770729,23.89,22.37310461,22.44556551,0.008582523,0.008714649,0.007068532,0.007031792,850.6267169,848.79138,386.1690735,386.1691352,0,0.305137272,0,0,23.10726895,13,22.33406531,22.40535718,0.008539971,0.009,0.007062116,0.007023825,842.2087451,840.6832288,386.1552493,386.1553118
 09/01  14:20:00,31.1,0.017283849,385.2975979,0,23.18332158,23.89,22.41136313,22.48528909,0.008623579,0.00876093,0.007074938,0.007039686,858.6286638,856.5003,386.1227385,386.1227889,0,0.318732338,0,0,23.14770729,13,22.37310461,22.44556551,0.008582523,0.009,0.007068532,0.007031792,850.6267169,848.79138,386.1690735,386.1691352
 09/01  14:30:00,31.1,0.01718572,389.297509,0,23.21537451,23.89,22.44874656,22.52443604,0.00866302,0.008803884,0.007081106,0.007047282,866.3889237,863.9819567,386.1614088,386.1614651,0,0.330567527,0,0,23.18332158,13,22.41136313,22.48528909,0.008623579,0.009,0.007074938,0.007039686,858.6286638,856.5003,386.1227385,386.1227889
 09/01  14:40:00,31.1,0.01708762,391.29742,0,23.24503339,23.89,22.48527798,22.56299282,0.008700887,0.00884361,0.007087019,0.007054565,873.9435117,871.27033,386.3069137,386.3069978,0,0.340275778,0,0,23.21537451,13,22.44874656,22.52443604,0.00866302,0.009,0.007081106,0.007047282,866.3889237,863.9819567,386.1614088,386.1614651
 09/01  14:50:00,31.1,0.016989551,388.2973311,0,23.27310542,23.89,22.52098998,22.60095363,0.00873726,0.008880271,0.007092713,0.007061574,881.1776939,878.2531966,386.434466,386.4345735,0,0.348177585,0,0,23.24503339,13,22.48527798,22.56299282,0.008700887,0.009,0.007087019,0.007054565,873.9435117,871.27033,386.3069137,386.3069978
 09/01  15:00:00,31.1,0.016891512,391.2972422,0,23.30003494,23.89,22.55589803,22.63830274,0.008772217,0.008914041,0.007098218,0.007068341,888.1536877,884.994284,386.5951783,386.595317,0,0.354321188,0,0,23.27310542,13,22.52098998,22.60095363,0.00873726,0.009,0.007092713,0.007061574,881.1776939,878.2531966,386.434466,386.4345735
 09/01  15:10:00,31.01666667,0.016711854,387.2971534,0,23.32793134,23.89,22.59029694,22.67521317,0.008806766,0.008946035,0.007104485,0.00707582,894.7857093,891.4090112,386.687987,386.6881412,0,0.362770776,0,0,23.30003494,13,22.55589803,22.63830274,0.008772217,0.009,0.007098218,0.007068341,888.1536877,884.994284,386.5951783,386.595317
 09/01  15:20:00,30.93333333,0.016533557,384.2970645,0,23.35696557,23.89,22.62435074,22.7117751,0.008841538,0.00897695,0.00711209,0.007084587,901.0391489,897.4645542,386.6644878,386.6646295,0,0.370530806,0,0,23.32793134,13,22.59029694,22.67521317,0.008806766,0.009,0.007104485,0.00707582,894.7857093,891.4090112,386.687987,386.6881412
 09/01  15:30:00,30.85,0.016356614,386.2969757,0,23.38579169,23.89,22.65808812,22.74799114,0.008876744,0.00900704,0.007121196,0.007094808,907.0268904,903.2722331,386.625265,386.6253912,0,0.377702357,0,0,23.35696557,13,22.62435074,22.7117751,0.008841538,0.009,0.00711209,0.007084587,901.0391489,897.4645542,386.6644878,386.6646295
 09/01  15:40:00,30.76666667,0.016181015,383.2968868,0,23.41325848,23.89,22.69146604,22.78381682,0.008912401,0.009036352,0.007131775,0.007106457,912.7206497,908.8031288,386.5317356,386.5318322,0,0.384276032,0,0,23.38579169,13,22.65808812,22.74799114,0.008876744,0.009,0.007121196,0.007094808,907.0268904,903.2722331,386.625265,386.6253912
 09/01  15:50:00,30.68333333,0.01600675,381.296798,0,23.43933531,23.89,22.72443734,22.81920478,0.008948474,0.009064893,0.007143752,0.007119461,918.1115348,914.0486347,386.3652489,386.3652963,0,0.390184135,0,0,23.41325848,13,22.69146604,22.78381682,0.008912401,0.009,0.007131775,0.007106457,912.7206497,908.8031288,386.5317356,386.5318322
 09/01  16:00:00,30.6,0.015833813,384.2967093,0,23.46538637,23.89,22.75697979,22.85412428,0.008984938,0.00909268,0.00715706,0.007133755,923.3164204,919.1231564,386.2327368,386.2327454,0,0.395198719,0,0,23.43933531,13,22.72443734,22.81920478,0.008948474,0.009,0.007143752,0.007119461,918.1115348,914.0486347,386.3652489,386.3652963
 09/01  16:10:00,30.5,0.015930091,385.2966205,0,23.48697241,23.89,22.78818699,22.88794814,0.009021102,0.009119189,0.007171008,0.00714865,928.3570887,924.0501178,386.1592523,386.1592396,0,0.387831016,0,0,23.46538637,13,22.75697979,22.85412428,0.008984938,0.009,0.00715706,0.007133755,923.3164204,919.1231564,386.2327368,386.2327454
 09/01  16:20:00,30.4,0.0160247,381.2965318,0,23.50295244,23.89,22.81754124,22.92029981,0.009056516,0.009144158,0.007185132,0.007163683,933.1192516,928.7190597,386.0298915,386.02984,0,0.379537944,0,0,23.48697241,13,22.78818699,22.88794814,0.009021102,0.009,0.007171008,0.00714865,928.3570887,924.0501178,386.1592523,386.1592396
 09/01  16:30:00,30.3,0.016117655,386.296443,0,23.51467948,23.89,22.84493624,22.95107341,0.009091001,0.009167598,0.007199228,0.007178652,937.7334748,933.2589419,385.9683332,385.9682648,0,0.37047238,0,0,23.50295244,13,22.81754124,22.92029981,0.009056516,0.009,0.007185132,0.007163683,933.1192516,928.7190597,386.0298915,386.02984
 09/01  16:40:00,30.2,0.016208969,385.2963543,0,23.52392,23.89,22.87046409,22.9802968,0.009124516,0.00918963,0.007213218,0.007193481,942.1715866,937.6399441,385.9381906,385.9381153,0,0.361000449,0,0,23.51467948,13,22.84493624,22.95107341,0.009091001,0.009,0.007199228,0.007178652,937.7334748,933.2589419,385.9683332,385.9682648
 09/01  16:50:00,30.1,0.016298652,390.2962656,0,23.53184256,23.89,22.89427208,23.00803865,0.009157053,0.009210394,0.007227063,0.007208132,946.5298162,941.9549143,386.0266595,386.026618,0,0.351241603,0,0,23.52392,13,22.87046409,22.9802968,0.009124516,0.009,0.007213218,0.007193481,942.1715866,937.6399441,385.9381906,385.9381153
 09/01  17:00:00,30,0.016386718,389.296177,0,23.53900398,23.89,22.91650411,23.03436996,0.009188607,0.009230001,0.007240722,0.007222564,950.7415541,946.1363899,386.1593583,386.1593656,0,0.341700466,0,0,23.53184256,13,22.89427208,23.00803865,0.009157053,0.009,0.007227063,0.007208132,946.5298162,941.9549143,386.0266595,386.026618
 09/01  17:10:00,29.81666667,0.016483363,383.2960883,0,23.46848725,23.89,22.93693844,23.05900949,0.009184514,0.009216616,0.007255272,0.007237858,944.6634305,940.2132718,386.162824,386.1628311,0,0.198361191,0,0,23.53900398,13,22.91650411,23.03436996,0.009188607,0.009,0.007240722,0.007222564,950.7415541,946.1363899,386.1593583,386.1593656
 09/01  17:20:00,29.63333333,0.016575917,383.2959997,0,23.37436605,23.89,22.95544366,23.08181723,0.009159608,0.009184959,0.007271227,0.007254527,932.3342812,928.2153692,386.077852,386.0778254,0,0.181555727,0,0,23.46848725,13,22.93693844,23.05900949,0.009184514,0.009,0.007255272,0.007237858,944.6634305,940.2132718,386.162824,386.1628311
 09/01  17:30:00,29.45,0.016664444,383.2959111,0,23.29791956,23.89,22.97202873,23.10280063,0.009129606,0.009150074,0.007288544,0.007272531,918.2091047,914.4947901,385.9626321,385.9625606,0,0.165423115,0,0,23.37436605,13,22.95544366,23.08181723,0.009159608,0.009,0.007271227,0.007254527,932.3342812,928.2153692,386.077852,386.0778254
 09/01  17:40:00,29.26666667,0.016749005,381.2958225,0,23.24677961,23.89,22.98674654,23.12201042,0.009101624,0.009118527,0.007306941,0.007291589,904.3365615,901.0127538,385.8023632,385.802228,0,0.149200006,0,0,23.29791956,13,22.97202873,23.10280063,0.009129606,0.009,0.007288544,0.007272531,918.2091047,914.4947901,385.9626321,385.9625606
 09/01  17:50:00,29.08333333,0.016829663,388.2957339,0,23.21272062,23.89,22.9996503,23.13949672,0.009077123,0.009091414,0.007326093,0.007311376,891.3941849,888.4067137,385.7785892,385.7784505,0,0.13293542,0,0,23.24677961,13,22.98674654,23.12201042,0.009101624,0.009,0.007306941,0.007291589,904.3365615,901.0127538,385.8023632,385.802228
 09/01  18:00:00,28.9,0.016906478,383.2956453,0,23.18662842,23.89,23.01078147,23.15529861,0.009055542,0.009067935,0.007345708,0.007331601,879.1509405,876.4409738,385.7369879,385.7368362,0,0.116585862,0,0,23.21272062,13,22.9996503,23.13949672,0.009077123,0.009,0.007326093,0.007311376,891.3941849,888.4067137,385.7785892,385.7784505
 09/01  18:10:00,28.8,0.017020983,385.2955568,0,23.140476,23.89867175,23.02016702,23.16944218,0.00902506,0.009036401,0.007365525,0.007352005,864.4046629,861.840694,385.7054872,385.7053269,0,0,0,0,23.18662842,23.89,23.01078147,23.15529861,0.009055542,0.009067935,0.007345708,0.007331601,879.1509405,876.4409738,385.7369879,385.7368362
 09/01  18:20:00,28.7,0.017133551,388.2954683,0,23.08926402,23.90937377,23.02783576,23.18195644,0.008989533,0.009000246,0.007385314,0.007372358,848.3635347,845.8699291,385.7511117,385.7509804,0,0,0,0,23.140476,23.89867175,23.02016702,23.16944218,0.00902506,0.009036401,0.007365525,0.007352005,864.4046629,861.840694,385.7054872,385.7053269
 09/01  18:30:00,28.6,0.017244194,386.2953798,0,23.04473388,23.91644757,23.03377536,23.19283814,0.008953463,0.008963672,0.007404863,0.007392449,832.2658495,829.81653,385.7972631,385.7971601,0,0,0,0,23.08926402,23.90937377,23.02783576,23.18195644,0.008989533,0.009000246,0.007385314,0.007372358,848.3635347,845.8699291,385.7511117,385.7509804
 09/01  18:40:00,28.5,0.017352929,387.2952913,0,23.00893822,23.91819326,23.03802751,23.20213024,0.008918866,0.008928585,0.007423975,0.007412081,816.7359854,814.327091,385.8513963,385.8513253,0,0,0,0,23.04473388,23.91644757,23.03377536,23.19283814,0.008953463,0.008963672,0.007404863,0.007392449,832.2658495,829.81653,385.7972631,385.7971601
 09/01  18:50:00,28.4,0.01745977,390.2952028,0,22.97911281,23.91497169,23.04063364,23.20987617,0.00888606,0.008895287,0.00744247,0.007431075,801.9748989,799.6081881,385.9764627,385.9764617,0,0,0,0,23.00893822,23.91819326,23.03802751,23.20213024,0.008918866,0.008928585,0.007423975,0.007412081,816.7359854,814.327091,385.8513963,385.8513253
 09/01  19:00:00,28.3,0.01756473,384.2951144,0,22.95214102,23.90763375,23.04161995,23.21610802,0.00885474,0.008863483,0.007460181,0.007449265,787.7777303,785.4540501,386.0069137,386.0069286,0,0,0,0,22.97911281,23.91497169,23.04063364,23.20987617,0.00888606,0.008895287,0.00744247,0.007431075,801.9748989,799.6081881,385.9764627,385.9764617
 09/01  19:10:00,28.11666667,0.017662662,382.2950259,0,22.88331005,23.88239432,23.03344827,23.21545955,0.008803762,0.008811787,0.007485746,0.007475524,765.4618346,763.2024171,385.8407652,385.8406839,0,0,0,0,22.95214102,23.90763375,23.04161995,23.21610802,0.00885474,0.008863483,0.007460181,0.007449265,787.7777303,785.4540501,386.0069137,386.0069286
 09/01  19:20:00,27.93333333,0.01775624,385.2949375,0,22.8048432,23.84903306,23.0204119,23.21091774,0.008742817,0.008750015,0.007515104,0.007505681,739.2268521,737.0436201,385.7104226,385.7102721,0,0,0,0,22.88331005,23.88239432,23.03344827,23.21545955,0.008803762,0.008811787,0.007485746,0.007475524,765.4618346,763.2024171,385.8407652,385.8406839
 09/01  19:30:00,27.75,0.017845535,385.2948491,0,22.74410495,23.81613145,23.00658528,23.20535397,0.008681913,0.008688302,0.007544117,0.007535481,713.1757981,711.0716555,385.6417592,385.6415799,0,0,0,0,22.8048432,23.84903306,23.0204119,23.21091774,0.008742817,0.008750015,0.007515104,0.007505681,739.2268521,737.0436201,385.7104226,385.7102721
 09/01  19:40:00,27.56666667,0.01793061,386.2947608,0,22.70627437,23.78697386,22.99399028,23.20001573,0.008625448,0.008631102,0.007570986,0.007563079,689.109007,687.0837753,385.6513045,385.6511469,0,0,0,0,22.74410495,23.81613145,23.00658528,23.20535397,0.008681913,0.008688302,0.007544117,0.007535481,713.1757981,711.0716555,385.6417592,385.6415799
 09/01  19:50:00,27.38333333,0.018011535,387.2946724,0,22.68833573,23.76170722,22.9829232,23.19513578,0.008574161,0.008579163,0.007595432,0.007588188,667.3200674,665.3736261,385.7411849,385.7411005,0,0,0,0,22.70627437,23.78697386,22.99399028,23.20001573,0.008625448,0.008631102,0.007570986,0.007563079,689.109007,687.0837753,385.6513045,385.6511469
 09/01  20:00:00,27.2,0.018088376,381.2945841,0,22.68144986,23.73952955,22.97310507,23.19060269,0.008527507,0.008531932,0.007617703,0.007611061,647.2665052,645.3981891,385.5990253,385.5988486,0,0,0,0,22.68833573,23.76170722,22.9829232,23.19513578,0.008574161,0.008579163,0.007595432,0.007588188,667.3200674,665.3736261,385.7411849,385.7411005
 09/01  20:10:00,27.01666667,0.018002737,383.2944958,0,22.67544246,23.71868109,22.96363962,23.18588174,0.008482708,0.008486613,0.007635995,0.007629903,628.8375721,627.0473275,385.3957097,385.3954036,0,0,0,0,22.68144986,23.73952955,22.97310507,23.19060269,0.008527507,0.008531932,0.007617703,0.007611061,647.2665052,645.3981891,385.5990253,385.5988486
 09/01  20:20:00,26.83333333,0.017916511,381.2944075,0,22.66638294,23.69776866,22.95396877,23.18064383,0.008438099,0.00844153,0.007649352,0.007643761,611.8137683,610.1009901,385.1165523,385.1160699,0,0,0,0,22.67544246,23.71868109,22.96363962,23.18588174,0.008482708,0.008486613,0.007635995,0.007629903,628.8375721,627.0473275,385.3957097,385.3954036
 09/01  20:30:00,26.65,0.01782972,391.2943192,0,22.65446604,23.67632421,22.94388306,23.17477865,0.008393151,0.008396147,0.00765773,0.007652597,596.5469112,594.9120072,385.2535477,385.2532065,0,0,0,0,22.66638294,23.69776866,22.95396877,23.18064383,0.008438099,0.00844153,0.007649352,0.007643761,611.8137683,610.1009901,385.1165523,385.1160699
 09/01  20:40:00,26.46666667,0.017742383,385.2942309,0,22.64084086,23.65429542,22.93332576,23.16827125,0.008347861,0.008350457,0.007661498,0.007656783,582.5093699,580.9507416,385.387207,385.3869942,0,0,0,0,22.65446604,23.67632421,22.94388306,23.17477865,0.008393151,0.008396147,0.00765773,0.007652597,596.5469112,594.9120072,385.2535477,385.2532065
 09/01  20:50:00,26.28333333,0.017654522,390.2941427,0,22.62630866,23.63175487,22.92228674,23.16113524,0.008302343,0.008304572,0.0076611,0.007656766,569.7488493,568.2649935,385.6605106,385.6605237,0,0,0,0,22.64084086,23.65429542,22.93332576,23.16827125,0.008347861,0.008350457,0.007661498,0.007656783,582.5093699,580.9507416,385.387207,385.3869942
 09/01  21:00:00,26.1,0.017566157,388.2940545,0,22.61111025,23.60874118,22.91074843,23.15337782,0.008256689,0.008258581,0.007656935,0.007652948,558.0225205,556.6111664,385.9194081,385.9196207,0,0,0,0,22.62630866,23.63175487,22.92228674,23.16113524,0.008302343,0.008304572,0.0076611,0.007656766,569.7488493,568.2649935,385.6605106,385.6605237
 09/01  21:10:00,26.1,0.017563177,383.2939663,0,22.59896086,23.58634533,22.89929079,23.14540979,0.008213003,0.008214592,0.007651385,0.007647716,547.000026,545.6579945,385.9139083,385.9140985,0,0,0,0,22.61111025,23.60874118,22.91074843,23.15337782,0.008256689,0.008258581,0.007656935,0.007652948,558.0225205,556.6111664,385.9194081,385.9196207
 09/01  21:20:00,26.1,0.017560198,385.2938781,0,22.59071302,23.56517453,22.88824072,23.13747768,0.00817246,0.008173784,0.007645891,0.007642516,536.7992749,535.5240486,385.8382854,385.8383989,0,0,0,0,22.59896086,23.58634533,22.89929079,23.14540979,0.008213003,0.008214592,0.007651385,0.007647716,547.000026,545.6579945,385.9139083,385.9140985
