Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/01  21:30:00,26.1,0.01755722,383.2937899,0,22.58521818,23.5453161,22.87765311,23.12964763,0.008135272,0.008136365,0.007640915,0.007637809,527.3372209,526.1262601,385.6813058,385.6812826,0,0,0,0,22.59071302,23.56517453,22.88824072,23.13747768,0.00817246,0.008173784,0.007645891,0.007642516,536.7992749,535.5240486,385.8382854,385.8383989
 09/01  21:40:00,26.1,0.017554243,386.2937018,0,22.58102343,23.52661536,22.86746107,23.12190235,0.008101216,0.008102108,0.007636463,0.007633604,518.7300975,517.5814004,385.625886,385.6258192,0,0,0,0,22.58521818,23.5453161,22.87765311,23.12964763,0.008135272,0.008136365,0.007640915,0.007637809,527.3372209,526.1262601,385.6813058,385.6812826
 09/01  21:50:00,26.1,0.017551267,385.2936136,0,22.57723001,23.50888977,22.85757597,23.11420655,0.00806998,0.008070698,0.007632435,0.007629804,510.8495064,509.7607755,385.6048414,385.6047629,0,0,0,0,22.58102343,23.52661536,22.86746107,23.12190235,0.008101216,0.008102108,0.007636463,0.007633604,518.7300975,517.5814004,385.625886,385.6258192
 09/01  22:00:00,26.1,0.017548292,391.2935255,0,22.57342526,23.49198403,22.8479228,23.1065305,0.00804129,0.008041856,0.007628751,0.007626331,503.8728676,502.8424231,385.8518801,385.8520137,0,0,0,0,22.57723001,23.50888977,22.85757597,23.11420655,0.00806998,0.008070698,0.007632435,0.007629804,510.8495064,509.7607755,385.6048414,385.6047629
 09/01  22:10:00,26.01666667,0.017678578,387.2934374,0,22.45859598,23.43916286,22.81912821,23.08478877,0.007997919,0.007998283,0.007627702,0.00762557,491.9922381,491.0435458,386.120794,386.1211303,0,0,0,0,22.57342526,23.49198403,22.8479228,23.1065305,0.00804129,0.008041856,0.007628751,0.007626331,503.8728676,502.8424231,385.8518801,385.8520137
 09/01  22:20:00,25.93333333,0.017807141,383.2933494,0,22.32323009,23.36803747,22.77966751,23.0548196,0.007953188,0.007953355,0.007632176,0.007630361,477.7712743,476.9124872,385.9982122,385.9983917,0,0,0,0,22.45859598,23.43916286,22.81912821,23.08478877,0.007997919,0.007998283,0.007627702,0.00762557,491.9922381,491.0435458,386.120794,386.1211303
 09/01  22:30:00,25.85,0.017933993,388.2932613,0,22.2275238,23.29637099,22.73847123,23.02292741,0.007917833,0.007917853,0.00764301,0.007641492,464.6230001,463.8522296,386.0752814,386.0754998,0,0,0,0,22.32323009,23.36803747,22.77966751,23.0548196,0.007953188,0.007953355,0.007632176,0.007630361,477.7712743,476.9124872,385.9982122,385.9983917
 09/01  22:40:00,25.76666667,0.018059144,383.2931733,0,22.1755566,23.23161948,22.69951625,22.99200464,0.007895095,0.007895031,0.007659673,0.007658412,453.1766166,452.4861776,385.9063445,385.9063762,0,0,0,0,22.2275238,23.29637099,22.73847123,23.02292741,0.007917833,0.007917853,0.00764301,0.007641492,464.6230001,463.8522296,386.0752814,386.0754998
 09/01  22:50:00,25.68333333,0.018182602,381.2930853,0,22.14917355,23.17461745,22.66353247,22.9626725,0.007884011,0.007883917,0.007681223,0.007680181,443.338734,442.72057,385.4066642,385.4062282,0,0,0,0,22.1755566,23.23161948,22.69951625,22.99200464,0.007895095,0.007895031,0.007659673,0.007658412,453.1766166,452.4861776,385.9063445,385.9063762
 09/01  23:00:00,25.6,0.018304382,390.2929973,0,22.13263261,23.12401126,22.63010697,22.93474372,0.007882497,0.00788241,0.007706788,0.007705932,435.7390655,435.1889408,385.5549112,385.5546808,0,0,0,0,22.14917355,23.17461745,22.66353247,22.9626725,0.007884011,0.007883917,0.007681223,0.007680181,443.338734,442.72057,385.4066642,385.4062282
 09/01  23:10:00,25.6,0.018304382,381.2929093,0,22.09518876,23.07203738,22.59568108,22.90587121,0.007891233,0.007891185,0.007740681,0.007739991,428.3688573,427.8796569,385.3655061,385.3651334,0,0,0,0,22.13263261,23.12401126,22.63010697,22.93474372,0.007882497,0.00788241,0.007706788,0.007705932,435.7390655,435.1889408,385.5549112,385.5546808
 09/01  23:20:00,25.6,0.018304382,381.2928213,0,22.03559295,23.01570406,22.55818167,22.87465133,0.007912058,0.007912082,0.007784371,0.00778383,421.3775394,420.9426038,384.887184,384.8864017,0,0,0,0,22.09518876,23.07203738,22.59568108,22.90587121,0.007891233,0.007891185,0.007740681,0.007739991,428.3688573,427.8796569,385.3655061,385.3651334
 09/01  23:30:00,25.6,0.018304382,388.2927334,0,21.96309374,22.9548219,22.517079,22.84068787,0.007944436,0.007944557,0.007836688,0.007836283,415.7448479,415.3603518,384.9272268,384.926606,0,0,0,0,22.03559295,23.01570406,22.55818167,22.87465133,0.007912058,0.007912082,0.007784371,0.00778383,421.3775394,420.9426038,384.887184,384.8864017
 09/01  23:40:00,25.6,0.018304382,381.2926454,0,21.88525394,22.8900567,22.47254309,22.80405005,0.007986306,0.007986539,0.007895508,0.007895226,410.7243061,410.3842105,384.7234435,384.7227129,0,0,0,0,21.96309374,22.9548219,22.517079,22.84068787,0.007944436,0.007944557,0.007836688,0.007836283,415.7448479,415.3603518,384.9272268,384.926606
 09/01  23:50:00,25.6,0.018304382,388.2925575,0,21.805422,22.82205486,22.4248907,22.76491294,0.008035299,0.008035651,0.007958782,0.00795861,406.8459165,406.5466566,384.8994659,384.8990358,0,0,0,0,21.88525394,22.8900567,22.47254309,22.80405005,0.007986306,0.007986539,0.007895508,0.007895226,410.7243061,410.3842105,384.7234435,384.7227129
 09/01  24:00:00,25.6,0.018304382,387.2924697,0,21.7243551,22.75125937,22.37439007,22.72342839,0.008089328,0.008089798,0.008024839,0.008024765,403.7729232,403.5105385,385.2381614,385.2381659,0,0,0,0,21.805422,22.82205486,22.4248907,22.76491294,0.008035299,0.008035651,0.007958782,0.00795861,406.8459165,406.5466566,384.8994659,384.8990358
 09/02  00:10:00,25.6,0.018307488,385.2923818,0,21.63509998,22.67604894,22.32007695,22.67891963,0.008163795,0.008164433,0.008109499,0.00810953,401.0687068,400.8385158,385.4107555,385.4109507,0,0,0,0,21.7243551,22.75125937,22.37439007,22.72342839,0.008089328,0.008089798,0.008024839,0.008024765,403.7729232,403.5105385,385.2381614,385.2381659
 09/02  00:20:00,25.6,0.018310596,382.2922939,0,21.53631325,22.59565487,22.26145315,22.63101241,0.008264845,0.008265715,0.00821923,0.008219381,398.4193963,398.216424,385.1910023,385.1909127,0,0,0,0,21.63509998,22.67604894,22.32007695,22.67891963,0.008163795,0.008164433,0.008109499,0.00810953,401.0687068,400.8385158,385.4107555,385.4109507
 09/02  00:30:00,25.6,0.018313705,384.2922061,0,21.4305312,22.51020254,22.19853541,22.57967382,0.008389841,0.008390995,0.008351637,0.008351919,396.1324982,395.9535602,384.9581532,384.9578009,0,0,0,0,21.53631325,22.59565487,22.26145315,22.63101241,0.008264845,0.008265715,0.00821923,0.008219381,398.4193963,398.216424,385.1910023,385.1909127
 09/02  00:40:00,25.6,0.018316815,389.2921183,0,21.32060852,22.42018846,22.13156889,22.52502776,0.008532836,0.008534297,0.008500959,0.008501378,394.662887,394.506901,385.2265021,385.2265334,0,0,0,0,21.4305312,22.51020254,22.19853541,22.57967382,0.008389841,0.008390995,0.008351637,0.008351919,396.1324982,395.9535602,384.9581532,384.9578009
 09/02  00:50:00,25.6,0.018319926,384.2920305,0,21.20825917,22.32614377,22.06083495,22.46722962,0.008687954,0.008689725,0.008661477,0.008662031,393.3099795,393.1737049,385.3422394,385.3424124,0,0,0,0,21.32060852,22.42018846,22.13156889,22.52502776,0.008532836,0.008534297,0.008500959,0.008501378,394.662887,394.506901,385.2265021,385.2265334
 09/02  01:00:00,25.6,0.018323039,384.2919427,0,21.09419639,22.22851073,21.98658321,22.40642091,0.00885045,0.008852518,0.008828578,0.008829261,392.0029435,391.8833893,385.2757961,385.2758542,0,0,0,0,21.20825917,22.32614377,22.06083495,22.46722962,0.008687954,0.008689725,0.008661477,0.008662031,393.3099795,393.1737049,385.3422394,385.3424124
 09/02  01:10:00,25.5,0.01821141,390.291855,0,20.99724481,22.13275421,21.91214679,22.34484367,0.008996239,0.008998501,0.00897822,0.008978995,391.3218638,391.218591,385.6439877,385.6445298,0,0,0,0,21.09419639,22.22851073,21.98658321,22.40642091,0.00885045,0.008852518,0.008828578,0.008829261,392.0029435,391.8833893,385.2757961,385.2758542
 09/02  01:20:00,25.4,0.018100396,386.2917672,0,20.92099775,22.04182611,21.83946672,22.28385153,0.009113514,0.009115837,0.009098669,0.009099486,390.7164946,390.6272709,385.9244846,385.9253285,0,0,0,0,20.99724481,22.13275421,21.91214679,22.34484367,0.008996239,0.008998501,0.00897822,0.008978995,391.3218638,391.218591,385.6439877,385.6445298
 09/02  01:30:00,25.3,0.017989993,388.2916795,0,20.85890618,21.9561545,21.76902274,22.22384155,0.009201841,0.009204106,0.009189585,0.009190401,390.2717304,390.1949396,386.2277951,386.2289332,0,0,0,0,20.92099775,22.04182611,21.83946672,22.28385153,0.009113514,0.009115837,0.009098669,0.009099486,390.7164946,390.6272709,385.9244846,385.9253285
 09/02  01:40:00,25.2,0.017880201,381.2915918,0,20.8036703,21.87508367,21.70063304,22.16476799,0.009265404,0.009267529,0.009255256,0.009256037,389.3520626,389.2842134,385.9379773,385.9385172,0,0,0,0,20.85890618,21.9561545,21.76902274,22.22384155,0.009201841,0.009204106,0.009189585,0.009190401,390.2717304,390.1949396,386.2277951,386.2289332
 09/02  01:50:00,25.1,0.017771014,387.2915041,0,20.75098919,21.79779888,21.6339803,22.10648403,0.009308831,0.009310765,0.009300398,0.009301123,388.715707,388.6563382,385.8339082,385.8342038,0,0,0,0,20.8036703,21.87508367,21.70063304,22.16476799,0.009265404,0.009267529,0.009255256,0.009256037,389.3520626,389.2842134,385.9379773,385.9385172
 09/02  02:00:00,25,0.017662431,381.2914165,0,20.69918543,21.72363737,21.56879743,22.04886466,0.009335854,0.009337571,0.009328819,0.009329471,387.8683069,387.8154944,385.435054,385.434707,0,0,0,0,20.75098919,21.79779888,21.6339803,22.10648403,0.009308831,0.009310765,0.009300398,0.009301123,388.715707,388.6563382,385.8339082,385.8342038
 09/02  02:10:00,24.9,0.017657019,381.2913288,0,20.66154128,21.65588072,21.50720441,21.99339757,0.009359495,0.009361015,0.009353627,0.009354214,386.9229926,386.875462,384.8677834,384.8666306,0,0,0,0,20.69918543,21.72363737,21.56879743,22.04886466,0.009335854,0.009337571,0.009328819,0.009329471,387.8683069,387.8154944,385.435054,385.434707
 09/02  02:20:00,24.8,0.017650946,387.2912412,0,20.64053652,21.59612795,21.45035207,21.9409422,0.009387032,0.009388396,0.009382157,0.009382695,386.54464,386.5033405,384.8097883,384.8087226,0,0,0,0,20.66154128,21.65588072,21.50720441,21.99339757,0.009359495,0.009361015,0.009353627,0.009354214,386.9229926,386.875462,384.8677834,384.8666306
 09/02  02:30:00,24.7,0.017644222,391.2911536,0,20.63116727,21.5441994,21.39833899,21.89166039,0.009420233,0.009421481,0.009416208,0.009416714,386.8837194,386.8498394,385.4209369,385.4209822,0,0,0,0,20.64053652,21.59612795,21.45035207,21.9409422,0.009387032,0.009388396,0.009382157,0.009382695,386.54464,386.5033405,384.8097883,384.8087226
 09/02  02:40:00,24.6,0.017636851,386.291066,0,20.62785083,21.49917201,21.35079478,21.84539273,0.009458466,0.009459626,0.009455167,0.009455654,387.0939949,387.066074,385.8603543,385.8610894,0,0,0,0,20.63116727,21.5441994,21.39833899,21.89166039,0.009420233,0.009421481,0.009416208,0.009416714,386.8837194,386.8498394,385.4209369,385.4209822
 09/02  02:50:00,24.5,0.017628842,382.2909784,0,20.6272487,21.46005689,21.30726875,21.8019122,0.009500671,0.009501762,0.009497988,0.009498465,386.7534106,386.7290241,385.7116718,385.7120735,0,0,0,0,20.62785083,21.49917201,21.35079478,21.84539273,0.009458466,0.009459626,0.009455167,0.009455654,387.0939949,387.066074,385.8603543,385.8610894
 09/02  03:00:00,24.4,0.0176202,384.2908909,0,20.62801249,21.4260268,21.26736728,21.76101588,0.009546026,0.009547063,0.009543865,0.009544339,386.3116094,386.2898941,385.4314533,385.4313498,0,0,0,0,20.6272487,21.46005689,21.30726875,21.8019122,0.009500671,0.009501762,0.009497988,0.009498465,386.7534106,386.7290241,385.7116718,385.7120735
 09/02  03:10:00,24.4,0.0176202,384.2908034,0,20.62847954,21.39595151,21.23053737,21.72237909,0.009598107,0.00959911,0.009596395,0.009596875,385.9399656,385.9206948,385.1962871,385.1958253,0,0,0,0,20.62801249,21.4260268,21.26736728,21.76101588,0.009546026,0.009547063,0.009543865,0.009544339,386.3116094,386.2898941,385.4314533,385.4313498
 09/02  03:20:00,24.4,0.0176202,387.2907158,0,20.62826724,21.36904119,21.19637503,21.68576528,0.009658637,0.009659626,0.009657315,0.009657814,385.9112416,385.894878,385.2834366,385.2831724,0,0,0,0,20.62847954,21.39595151,21.23053737,21.72237909,0.009598107,0.00959911,0.009596395,0.009596875,385.9399656,385.9206948,385.1962871,385.1958253
 09/02  03:30:00,24.4,0.0176202,386.2906284,0,20.62771612,21.3448217,21.164616,21.65102346,0.009727385,0.009728376,0.009726401,0.009726927,385.9884431,385.9748149,385.4586492,385.4586985,0,0,0,0,20.62826724,21.36904119,21.19637503,21.68576528,0.009658637,0.009659626,0.009657315,0.009657814,385.9112416,385.894878,385.2834366,385.2831724
 09/02  03:40:00,24.4,0.0176202,391.2905409,0,20.62722656,21.3229838,21.1350689,21.61804586,0.009803309,0.009804314,0.009802618,0.009803178,386.4863377,386.4759354,386.0400008,386.0409256,0,0,0,0,20.62771612,21.3448217,21.164616,21.65102346,0.009727385,0.009728376,0.009726401,0.009726927,385.9884431,385.9748149,385.4586492,385.4586985
 09/02  03:50:00,24.4,0.0176202,391.2904534,0,20.6270328,21.30328488,21.10757232,21.58674064,0.009885313,0.009886338,0.009884874,0.00988547,387.1694788,387.1621831,386.7938688,386.795793,0,0,0,0,20.62722656,21.3229838,21.1350689,21.61804586,0.009803309,0.009804314,0.009802618,0.009803178,386.4863377,386.4759354,386.0400008,386.0409256
 09/02  04:00:00,24.4,0.0176202,385.290366,0,20.62717412,21.28551557,21.08198192,21.55702181,0.009972494,0.009973541,0.009972268,0.009972902,387.3258783,387.3200872,387.0090522,387.0110148,0,0,0,0,20.6270328,21.30328488,21.10757232,21.58674064,0.009885313,0.009886338,0.009884874,0.00988547,387.1694788,387.1621831,386.7938688,386.795793
 09/02  04:10:00,24.4,0.0176202,382.2902786,0,20.60927997,21.26451988,21.05509675,21.52672923,0.010038739,0.01003976,0.010038657,0.01003929,386.8775557,386.8717492,386.609352,386.6104177,0,0,0,0,20.62717412,21.28551557,21.08198192,21.55702181,0.009972494,0.009973541,0.009972268,0.009972902,387.3258783,387.3200872,387.0090522,387.0110148
 09/02  04:20:00,24.4,0.0176202,387.2901912,0,20.56982587,21.23750875,21.02506168,21.49456149,0.010070954,0.010071881,0.010070935,0.010071518,386.6252803,386.6198347,386.3984429,386.3990101,0,0,0,0,20.60927997,21.26451988,21.05509675,21.52672923,0.010038739,0.01003976,0.010038657,0.01003929,386.8775557,386.8717492,386.609352,386.6104177
 09/02  04:30:00,24.4,0.0176202,389.2901038,0,20.51532432,21.2041332,20.99145162,21.46015397,0.01006894,0.010069717,0.010068919,0.010069407,386.7785633,386.7742913,386.587357,386.5881003,0,0,0,0,20.56982587,21.23750875,21.02506168,21.49456149,0.010070954,0.010071881,0.010070935,0.010071518,386.6252803,386.6198347,386.3984429,386.3990101
 09/02  04:40:00,24.4,0.0176202,381.2900164,0,20.45306399,21.16509972,20.95449006,21.42357724,0.010037873,0.010038458,0.010037799,0.010038164,386.4448589,386.4405138,386.2829025,386.2830922,0,0,0,0,20.51532432,21.2041332,20.99145162,21.46015397,0.01006894,0.010069717,0.010068919,0.010069407,386.7785633,386.7742913,386.587357,386.5881003
 09/02  04:50:00,24.4,0.0176202,389.2899291,0,20.38737038,21.12126856,20.91453184,21.38500098,0.009983474,0.009983843,0.009983312,0.009983538,386.4661494,386.462534,386.3295346,386.3297588,0,0,0,0,20.45306399,21.16509972,20.95449006,21.42357724,0.010037873,0.010038458,0.010037799,0.010038164,386.4448589,386.4405138,386.2829025,386.2830922
 09/02  05:00:00,24.4,0.0176202,381.2898418,0,20.31995666,21.07334714,20.87187995,21.34457259,0.009910409,0.009910548,0.009910132,0.009910214,386.0950946,386.0911776,385.9791198,385.9787964,0,0,0,0,20.38737038,21.12126856,20.91453184,21.38500098,0.009983474,0.009983843,0.009983312,0.009983538,386.4661494,386.462534,386.3295346,386.3297588
 09/02  05:10:00,24.31666667,0.01762604,389.2897544,0,20.26408183,21.02535672,20.82889717,21.30384921,0.009836562,0.009836504,0.009836184,0.009836143,386.1462957,386.1431058,386.0485483,386.0483728,0,0,0,0,20.31995666,21.07334714,20.87187995,21.34457259,0.009910409,0.009910548,0.009910132,0.009910214,386.0950946,386.0911776,385.9791198,385.9787964
 09/02  05:20:00,24.23333333,0.017631283,383.2896672,0,20.22231192,20.97953679,20.78696877,21.26376724,0.009771635,0.009771431,0.009771187,0.009771056,385.9957254,385.9926883,385.9129668,385.912622,0,0,0,0,20.26408183,21.02535672,20.82889717,21.30384921,0.009836562,0.009836504,0.009836184,0.009836143,386.1462957,386.1431058,386.0485483,386.0483728
 09/02  05:30:00,24.15,0.017635936,383.2895799,0,20.19056441,20.93749698,20.74653157,21.22464662,0.009717542,0.009717243,0.009717058,0.009716867,385.6701671,385.6668425,385.5997037,385.5989461,0,0,0,0,20.22231192,20.97953679,20.78696877,21.26376724,0.009771635,0.009771431,0.009771187,0.009771056,385.9957254,385.9926883,385.9129668,385.912622
 09/02  05:40:00,24.06666667,0.017640002,391.2894926,0,20.16402016,20.89925577,20.70753919,21.1864873,0.009672863,0.009672507,0.009672369,0.009672141,385.9817625,385.9796543,385.9228819,385.9227188,0,0,0,0,20.19056441,20.93749698,20.74653157,21.22464662,0.009717542,0.009717243,0.009717058,0.009716867,385.6701671,385.6668425,385.5997037,385.5989461
 09/02  05:50:00,23.98333333,0.017643487,384.2894054,0,20.13968469,20.86410928,20.66982334,21.14920346,0.009635653,0.009635268,0.009635166,0.009634919,386.0740436,386.0724973,386.0245531,386.0245785,0,0,0,0,20.16402016,20.89925577,20.70753919,21.1864873,0.009672863,0.009672507,0.009672369,0.009672141,385.9817625,385.9796543,385.9228819,385.9227188
 09/02  06:00:00,23.9,0.017646398,381.2893182,0,20.11634599,20.83144757,20.6332426,21.11272178,0.009604382,0.009603987,0.009603914,0.009603658,385.6706025,385.6684077,385.6281156,385.627549,0,0,0,0,20.13968469,20.86410928,20.66982334,21.14920346,0.009635653,0.009635268,0.009635166,0.009634919,386.0740436,386.0724973,386.0245531,386.0245785
 09/02  06:10:00,23.9,0.017742939,383.289231,0,20.27898935,20.85418466,20.63092857,21.10130257,0.009587083,0.009586697,0.009586639,0.009586388,385.303906,385.3011418,385.265801,385.2647266,0,0,0,0,20.11634599,20.83144757,20.6332426,21.11272178,0.009604382,0.009603987,0.009603914,0.009603658,385.6706025,385.6684077,385.6281156,385.627549
 09/02  06:20:00,23.9,0.01783951,387.2891438,0,20.49387254,20.90975901,20.65001741,21.10599086,0.009580719,0.009580355,0.009580306,0.009580068,385.2387096,385.2359624,385.2038063,385.2027166,0,0,0,0,20.27898935,20.85418466,20.63092857,21.10130257,0.009587083,0.009586697,0.009586639,0.009586388,385.303906,385.3011418,385.265801,385.2647266
 09/02  06:30:00,23.9,0.01793611,382.2890567,0,20.66190413,20.97389702,20.67611134,21.11657058,0.009581502,0.009581169,0.009581123,0.009580905,385.1324913,385.1298416,385.1002818,385.0991332,0,0,0,0,20.49387254,20.90975901,20.65001741,21.10599086,0.009580719,0.009580355,0.009580306,0.009580068,385.2387096,385.2359624,385.2038063,385.2027166
 09/02  06:40:00,23.9,0.018032738,383.2889695,0,20.76750947,21.03585099,20.70251148,21.12821664,0.009587275,0.009586974,0.009586927,0.009586735,384.9978366,384.9952914,384.9681307,384.9668923,0,0,0,0,20.66190413,20.97389702,20.67611134,21.11657058,0.009581502,0.009581169,0.009581123,0.009580905,385.1324913,385.1298416,385.1002818,385.0991332
 09/02  06:50:00,23.9,0.018129397,385.2888824,0,20.83285919,21.09366711,20.72771632,21.13977327,0.009597094,0.009596827,0.009596775,0.009596611,384.9472242,384.9448514,384.9198812,384.918676,0,0,0,0,20.76750947,21.03585099,20.70251148,21.12821664,0.009587275,0.009586974,0.009586927,0.009586735,384.9978366,384.9952914,384.9681307,384.9668923
 09/02  07:00:00,23.9,0.018226084,391.2887953,0,20.88069175,21.14841922,20.75210484,21.15142975,0.009610512,0.009610278,0.009610216,0.009610083,385.2193071,385.2173691,385.194114,385.1933624,0,0,0,0,20.83285919,21.09366711,20.72771632,21.13977327,0.009597094,0.009596827,0.009596775,0.009596611,384.9472242,384.9448514,384.9198812,384.918676
 09/02  07:10:00,23.98333333,0.018219993,384.2887082,0,20.91275587,21.19856817,20.77460895,21.16242165,0.009624751,0.009624549,0.009624476,0.009624372,385.3526002,385.3509367,385.3294258,385.3289171,0,0,0,0,20.88069175,21.14841922,20.75210484,21.15142975,0.009610512,0.009610278,0.009610216,0.009610083,385.2193071,385.2173691,385.194114,385.1933624
 09/02  07:20:00,24.06666667,0.018213343,384.2886212,0,20.93064573,21.24341705,20.79465875,21.17230794,0.009638164,0.009637991,0.009637908,0.00963783,385.3394967,385.3379487,385.318209,385.3177334,0,0,0,0,20.91275587,21.19856817,20.77460895,21.16242165,0.009624751,0.009624549,0.009624476,0.009624372,385.3526002,385.3509367,385.3294258,385.3289171
 09/02  07:30:00,24.15,0.018206127,390.2885341,0,20.93829952,21.28324569,20.81226022,21.18102753,0.009650267,0.009650121,0.00965003,0.009649973,385.5265143,385.5253034,385.5069187,385.5067063,0,0,0,0,20.93064573,21.24341705,20.79465875,21.17230794,0.009638164,0.009637991,0.009637908,0.00963783,385.3394967,385.3379487,385.318209,385.3177334
 09/02  07:40:00,24.23333333,0.018198341,383.2884471,0,20.93973527,21.31859954,20.82765369,21.18867989,0.009661111,0.00966099,0.009660891,0.009660851,385.5438996,385.542799,385.5258847,385.5257149,0,0,0,0,20.93829952,21.28324569,20.81226022,21.18102753,0.009650267,0.009650121,0.00965003,0.009649973,385.5265143,385.5253034,385.5069187,385.5067063
 09/02  07:50:00,24.31666667,0.018189982,382.2883601,0,20.93787902,21.35007511,20.84112572,21.19540387,0.009670864,0.009670765,0.009670661,0.009670636,385.3784605,385.3772261,385.3619215,385.3615761,0,0,0,0,20.93973527,21.31859954,20.82765369,21.18867989,0.009661111,0.00966099,0.009660891,0.009660851,385.5438996,385.542799,385.5258847,385.5257149
 09/02  08:00:00,24.4,0.018181043,391.2882731,0,20.93445959,21.37822296,20.85293772,21.20133061,0.00967967,0.009679592,0.009679482,0.00967947,385.5353176,385.5344198,385.5201171,385.5199741,0,0,0,0,20.93787902,21.35007511,20.84112572,21.19540387,0.009670864,0.009670765,0.009670661,0.009670636,385.3784605,385.3772261,385.3619215,385.3615761
 09/02  08:10:00,24.5,0.01819327,384.2881861,0,20.93979032,21.40606508,20.86486005,21.20762124,0.009683266,0.009683199,0.009683093,0.009683085,385.6045559,385.6038337,385.5905846,385.5905346,0,0,0,0,20.93445959,21.37822296,20.85293772,21.20133061,0.00967967,0.009679592,0.009679482,0.00967947,385.5353176,385.5344198,385.5201171,385.5199741
 09/02  08:20:00,24.6,0.018204882,382.2880992,0,20.9562824,21.43540414,20.8779738,21.21499915,0.009678977,0.009678908,0.009678818,0.009678806,385.4734171,385.4725467,385.4605819,385.4603954,0,0,0,0,20.93979032,21.40606508,20.86486005,21.20762124,0.009683266,0.009683199,0.009683093,0.009683085,385.6045559,385.6038337,385.5905846,385.5905346
 09/02  08:30:00,24.7,0.018215876,391.2880122,0,20.98097692,21.4667669,20.89263559,21.22371656,0.00966597,0.009665887,0.009665825,0.0096658,385.6374047,385.6368625,385.6255925,385.6255955,0,0,0,0,20.9562824,21.43540414,20.8779738,21.21499915,0.009678977,0.009678908,0.009678818,0.009678806,385.4734171,385.4725467,385.4605819,385.4603954
 09/02  08:40:00,24.8,0.018226241,390.2879253,0,21.0102004,21.50000502,20.90883285,21.23378217,0.009644286,0.009644175,0.009644155,0.009644109,385.9644301,385.9644537,385.953539,385.9538914,0,0,0,0,20.98097692,21.4667669,20.89263559,21.22371656,0.00966597,0.009665887,0.009665825,0.0096658,385.6374047,385.6368625,385.6255925,385.6255955
 09/02  08:50:00,24.9,0.018235974,387.2878384,0,21.04167095,21.53486628,20.92648259,21.24515562,0.009614168,0.009614018,0.009614052,0.009613978,386.1930355,386.1934258,386.1829973,386.1835664,0,0,0,0,21.0102004,21.50000502,20.90883285,21.23378217,0.009644286,0.009644175,0.009644155,0.009644109,385.9644301,385.9644537,385.953539,385.9538914
 09/02  09:00:00,25,0.018245067,391.2877516,0,21.07445213,21.57117743,20.94551892,21.25780513,0.009575811,0.00957561,0.009575711,0.009575603,386.4989882,386.499841,386.4897042,386.4905431,0,0,0,0,21.04167095,21.53486628,20.92648259,21.24515562,0.009614168,0.009614018,0.009614052,0.009613978,386.1930355,386.1934258,386.1829973,386.1835664
 09/02  09:10:00,25.1,0.018357335,389.2876647,0,21.14738759,21.62057851,20.97192998,21.27635942,0.009543424,0.009543183,0.009543339,0.009543204,386.711306,386.7124551,386.7025264,386.7035357,0,0,0,0,21.07445213,21.57117743,20.94551892,21.25780513,0.009575811,0.00957561,0.009575711,0.009575603,386.4989882,386.499841,386.4897042,386.4905431
 09/02  09:20:00,25.2,0.018470229,390.2875779,0,21.22187947,21.67511571,21.00163194,21.29790314,0.009514372,0.009514097,0.009514304,0.009514146,386.869345,386.8706886,386.8609019,386.8620241,0,0,0,0,21.14738759,21.62057851,20.97192998,21.27635942,0.009543424,0.009543183,0.009543339,0.009543204,386.711306,386.7124551,386.7025264,386.7035357
 09/02  09:30:00,25.3,0.018583749,381.287491,0,21.27421655,21.72783895,21.03101077,21.31977121,0.009484418,0.009484109,0.009484368,0.009484188,386.8044848,386.8056755,386.7964258,386.7974413,0,0,0,0,21.22187947,21.67511571,21.00163194,21.29790314,0.009514372,0.009514097,0.009514304,0.009514146,386.869345,386.8706886,386.8609019,386.8620241
 09/02  09:40:00,25.4,0.018697902,381.2874042,0,21.30353095,21.77585784,21.05855249,21.34080124,0.009451413,0.009451066,0.009451385,0.009451181,386.6120424,386.6128848,386.6044165,386.6052082,0,0,0,0,21.27421655,21.72783895,21.03101077,21.31977121,0.009484418,0.009484109,0.009484368,0.009484188,386.8044848,386.8056755,386.7964258,386.7974413
 09/02  09:50:00,25.5,0.018812688,384.2873175,0,21.31805232,21.81889118,21.08404771,21.36077852,0.009414849,0.009414457,0.009414843,0.009414614,386.4515985,386.4521496,386.4443728,386.4449809,0,0,0,0,21.30353095,21.77585784,21.05855249,21.34080124,0.009451413,0.009451066,0.009451385,0.009451181,386.6120424,386.6128848,386.6044165,386.6052082
 09/02  10:00:00,25.6,0.018928111,385.2872307,0,21.32531458,21.85756354,21.10772711,21.37981617,0.00937487,0.009374426,0.009374886,0.009374629,386.3598168,386.3601927,386.352938,386.3534358,0,0,0,0,21.31805232,21.81889118,21.08404771,21.36077852,0.009414849,0.009414457,0.009414843,0.009414614,386.4515985,386.4521496,386.4443728,386.4449809
 09/02  10:10:00,25.68333333,0.018920286,390.287144,0,21.33342312,21.89394807,21.13054605,21.39852888,0.009336525,0.00933603,0.009336559,0.009336278,386.4194693,386.4199448,386.4128491,386.413379,0,0,0,0,21.32531458,21.85756354,21.10772711,21.37981617,0.00937487,0.009374426,0.009374886,0.009374629,386.3598168,386.3601927,386.352938,386.3534358
 09/02  10:20:00,25.76666667,0.018911811,386.2870572,0,21.34494178,21.92910831,21.15301645,21.41724409,0.00930291,0.009302372,0.009302958,0.009302659,386.4699184,386.4704682,386.4635478,386.4641017,0,0,0,0,21.33342312,21.89394807,21.13054605,21.39852888,0.009336525,0.00933603,0.009336559,0.009336278,386.4194693,386.4199448,386.4128491,386.413379
 09/02  10:30:00,25.85,0.018902676,390.2869705,0,21.3591823,21.96336675,21.17530736,21.43606391,0.009274966,0.009274395,0.009275023,0.009274712,386.5763202,386.5770569,386.5701683,386.5707928,0,0,0,0,21.34494178,21.92910831,21.15301645,21.41724409,0.00930291,0.009302372,0.009302958,0.009302659,386.4699184,386.4704682,386.4635478,386.4641017
 09/02  10:40:00,25.93333333,0.018892879,390.2868838,0,21.37525631,21.99705513,21.19753958,21.4550598,0.00925262,0.009252026,0.009252683,0.009252365,386.7167152,386.7177072,386.7107623,386.7114826,0,0,0,0,21.3591823,21.96336675,21.17530736,21.43606391,0.009274966,0.009274395,0.009275023,0.009274712,386.5763202,386.5770569,386.5701683,386.5707928
 09/02  10:50:00,26.01666667,0.018882413,389.2867972,0,21.39265603,22.03042835,21.2198018,21.47428271,0.009235551,0.009234947,0.009235618,0.009235299,386.8427077,386.8439215,386.836953,386.8377516,0,0,0,0,21.37525631,21.99705513,21.19753958,21.4550598,0.00925262,0.009252026,0.009252683,0.009252365,386.7167152,386.7177072,386.7107623,386.7114826
 09/02  11:00:00,26.1,0.018871272,389.2867105,0,21.41114685,22.06365615,21.24216248,21.49377092,0.009223477,0.009222872,0.009223545,0.00922323,386.950835,386.95223,386.9452787,386.9461358,0,0,0,0,21.39265603,22.03042835,21.2198018,21.47428271,0.009235551,0.009234947,0.009235618,0.009235299,386.8427077,386.8439215,386.836953,386.8377516
 09/02  11:10:00,26.28333333,0.018859651,390.2866239,0,21.42905977,22.09640271,21.26443161,21.51338884,0.009214031,0.009213429,0.009214099,0.009213789,387.0703452,387.0719451,387.0649772,387.0658984,0,0,0,0,21.41114685,22.06365615,21.24216248,21.49377092,0.009223477,0.009222872,0.009223545,0.00922323,386.950835,386.95223,386.9452787,386.9461358
 09/02  11:20:00,26.46666667,0.018845179,387.2865373,0,21.44595052,22.12849981,21.28651736,21.53306471,0.009205725,0.009205129,0.009205793,0.009205488,387.130312,387.1319794,387.1251447,387.1260779,0,0,0,0,21.42905977,22.09640271,21.26443161,21.51338884,0.009214031,0.009213429,0.009214099,0.009213789,387.0703452,387.0719451,387.0649772,387.0658984
 09/02  11:30:00,26.65,0.018827805,386.2864507,0,21.46229812,22.15997378,21.30843637,21.55279869,0.009198021,0.009197433,0.009198089,0.009197791,387.1275066,387.1290977,387.1225519,387.1234448,0,0,0,0,21.44595052,22.12849981,21.28651736,21.53306471,0.009205725,0.009205129,0.009205793,0.009205488,387.130312,387.1319794,387.1251447,387.1260779
 09/02  11:40:00,26.83333333,0.018807474,382.2863641,0,21.47889086,22.19107105,21.33035113,21.57268989,0.009190831,0.00919025,0.009190898,0.009190606,387.0068822,387.0081232,387.0021645,387.0029235,0,0,0,0,21.46229812,22.15997378,21.30843637,21.55279869,0.009198021,0.009197433,0.009198089,0.009197791,387.1275066,387.1290977,387.1225519,387.1234448
 09/02  11:50:00,27.01666667,0.018784134,389.2862775,0,21.49610161,22.22202094,21.35240973,21.59283031,0.009184174,0.009183601,0.00918424,0.009183955,386.9832741,386.9844098,386.9787579,386.9794659,0,0,0,0,21.47889086,22.19107105,21.33035113,21.57268989,0.009190831,0.00919025,0.009190898,0.009190606,387.0068822,387.0081232,387.0021645,387.0029235
 09/02  12:00:00,27.2,0.01875773,385.286191,0,21.51454226,22.25351541,21.37487718,21.61339351,0.009178061,0.009177497,0.009178126,0.009177847,386.9521136,386.9531273,386.9477909,386.948445,0,0,0,0,21.49610161,22.22202094,21.35240973,21.59283031,0.009184174,0.009183601,0.00918424,0.009183955,386.9832741,386.9844098,386.9787579,386.9794659
 09/02  12:10:00,27.3,0.01875279,391.2861045,0,21.53340091,22.28560095,21.39774055,21.63436721,0.009171314,0.009170756,0.009171378,0.009171106,387.0337289,387.034905,387.0295645,387.030256,0,0,0,0,21.51454226,22.25351541,21.37487718,21.61339351,0.009178061,0.009177497,0.009178126,0.009177847,386.9521136,386.9531273,386.9477909,386.948445
 09/02  12:20:00,27.4,0.01874704,384.286018,0,21.55189669,22.31821432,21.42095656,21.65571928,0.009163193,0.009162638,0.009163256,0.009162989,387.0286845,387.0297979,387.0246909,387.0253509,0,0,0,0,21.53340091,22.28560095,21.39774055,21.63436721,0.009171314,0.009170756,0.009171378,0.009171106,387.0337289,387.034905,387.0295645,387.030256
 09/02  12:30:00,27.5,0.018740471,386.2859315,0,21.56987208,22.35134054,21.44451503,21.67743998,0.009153458,0.0091529,0.00915352,0.009153256,386.994455,386.9954336,386.9906319,386.9912386,0,0,0,0,21.55189669,22.31821432,21.42095656,21.65571928,0.009163193,0.009162638,0.009163256,0.009162989,387.0286845,387.0297979,387.0246909,387.0253509
 09/02  12:40:00,27.6,0.018733073,386.285845,0,21.5867834,22.38440226,21.46811427,21.69932257,0.009142104,0.00914154,0.009142166,0.009141904,386.9582381,386.9590815,386.9545787,386.9551326,0,0,0,0,21.56987208,22.35134054,21.44451503,21.67743998,0.009153458,0.0091529,0.00915352,0.009153256,386.994455,386.9954336,386.9906319,386.9912386
 09/02  12:50:00,27.7,0.018724841,387.2857586,0,21.60240683,22.41692225,21.49153319,21.72121072,0.00912919,0.009128614,0.009129252,0.00912899,386.9490992,386.9498843,386.9455918,386.9461158,0,0,0,0,21.5867834,22.38440226,21.46811427,21.69932257,0.009142104,0.00914154,0.009142166,0.009141904,386.9582381,386.9590815,386.9545787,386.9551326
 09/02  13:00:00,27.8,0.018715764,390.2856722,0,21.61657375,22.44832998,21.51453862,21.74293668,0.009114764,0.009114172,0.009114825,0.009114564,387.0242956,387.0252562,387.0209229,387.0214825,0,0,0,0,21.60240683,22.41692225,21.49153319,21.72121072,0.00912919,0.009128614,0.009129252,0.00912899,386.9490992,386.9498843,386.9455918,386.9461158
 09/02  13:10:00,27.98333333,0.018638413,381.2855858,0,21.62408955,22.47695584,21.53623016,21.76387892,0.009098705,0.009098093,0.009098766,0.009098503,386.9445672,386.9452604,386.9413363,386.9418132,0,0,0,0,21.61657375,22.44832998,21.51453862,21.74293668,0.009114764,0.009114172,0.009114825,0.009114564,387.0242956,387.0252562,387.0209229,387.0214825
 09/02  13:20:00,28.16666667,0.018556815,386.2854994,0,21.62378256,22.50170725,21.55601409,21.78361103,0.009080963,0.009080325,0.009081021,0.009080756,386.8668714,386.8673128,386.863777,386.8641756,0,0,0,0,21.62408955,22.47695584,21.53623016,21.76387892,0.009098705,0.009098093,0.009098766,0.009098503,386.9445672,386.9452604,386.9413363,386.9418132
 09/02  13:30:00,28.35,0.018470899,385.285413,0,21.61776951,22.52258874,21.57382992,21.80205846,0.009061562,0.009060892,0.009061617,0.009061348,386.7973438,386.7975625,386.7943759,386.7947055,0,0,0,0,21.62378256,22.50170725,21.55601409,21.78361103,0.009080963,0.009080325,0.009081021,0.009080756,386.8668714,386.8673128,386.863777,386.8641756
 09/02  13:40:00,28.53333333,0.018380594,384.2853267,0,21.60964228,22.54112149,21.59032757,21.81962666,0.009040561,0.009039855,0.009040612,0.009040338,386.7116903,386.7116388,386.7088347,386.7090857,0,0,0,0,21.61776951,22.52258874,21.57382992,21.80205846,0.009061562,0.009060892,0.009061617,0.009061348,386.7973438,386.7975625,386.7943759,386.7947055
 09/02  13:50:00,28.71666667,0.018285829,390.2852403,0,21.60137932,22.5583289,21.60591725,21.83656951,0.009018027,0.009017279,0.009018071,0.009017791,386.7507801,386.750858,386.7480547,386.7483253,0,0,0,0,21.60964228,22.54112149,21.59032757,21.81962666,0.009040561,0.009039855,0.009040612,0.009040338,386.7116903,386.7116388,386.7088347,386.7090857
 09/02  14:00:00,28.9,0.018186533,386.285154,0,21.59388919,22.57500788,21.62087325,21.85305695,0.008994022,0.008993228,0.008994058,0.008993771,386.779889,386.7800569,386.7772822,386.7775644,0,0,0,0,21.60137932,22.5583289,21.60591725,21.83656951,0.009018027,0.009017279,0.009018071,0.009017791,386.7507801,386.750858,386.7480547,386.7483253
 09/02  14:10:00,28.98333333,0.018280126,388.2850677,0,21.59286895,22.59286276,21.63612522,21.86970775,0.008968937,0.008968094,0.008968963,0.008968669,386.8247665,386.8250744,386.8222808,386.8225862,0,0,0,0,21.59388919,22.57500788,21.62087325,21.85305695,0.008994022,0.008993228,0.008994058,0.008993771,386.779889,386.7800569,386.7772822,386.7775644
 09/02  14:20:00,29.06666667,0.01837416,388.2849814,0,21.59959234,22.6127568,21.65220073,21.886882,0.008943009,0.008942114,0.008943025,0.008942722,386.8802113,386.8806916,386.8778483,386.8781843,0,0,0,0,21.59286895,22.59286276,21.63612522,21.86970775,0.008968937,0.008968094,0.008968963,0.008968669,386.8247665,386.8250744,386.8222808,386.8225862
 09/02  14:30:00,29.15,0.018468633,391.2848952,0,21.61191149,22.63449288,21.66914379,21.90462068,0.008916313,0.008915364,0.008916317,0.008916006,387.0053402,387.0062243,387.0031247,387.0035447,0,0,0,0,21.59959234,22.6127568,21.65220073,21.886882,0.008943009,0.008942114,0.008943025,0.008942722,386.8802113,386.8806916,386.8778483,386.8781843
 09/02  14:40:00,29.23333333,0.018563549,385.284809,0,21.6265553,22.65687824,21.68654424,21.9226579,0.008888851,0.008887847,0.008888843,0.008888524,387.0348206,387.0357685,387.032708,387.0331341,0,0,0,0,21.61191149,22.63449288,21.66914379,21.90462068,0.008916313,0.008915364,0.008916317,0.008916006,387.0053402,387.0062243,387.0031247,387.0035447
 09/02  14:50:00,29.31666667,0.018658911,384.2847227,0,21.64138377,22.67888219,21.70405014,21.9407601,0.008860606,0.008859547,0.008860587,0.008860258,386.9693814,386.9700646,386.9673278,386.9676849,0,0,0,0,21.6265553,22.65687824,21.68654424,21.9226579,0.008888851,0.008887847,0.008888843,0.008888524,387.0348206,387.0357685,387.032708,387.0331341
 09/02  15:00:00,29.4,0.018754718,391.2846365,0,21.65565434,22.69988121,21.72146626,21.95879288,0.008831565,0.008830449,0.008831534,0.008831196,387.019966,387.0207956,387.0180192,387.0184013,0,0,0,0,21.64138377,22.67888219,21.70405014,21.9407601,0.008860606,0.008859547,0.008860587,0.008860258,386.9693814,386.9700646,386.9673278,386.9676849
 09/02  15:10:00,29.21666667,0.018769473,383.2845504,0,21.66552954,22.71848878,21.73809803,21.97627977,0.008802784,0.008801614,0.008802742,0.008802395,386.9794758,386.9801298,386.9775899,386.9779244,0,0,0,0,21.65565434,22.69988121,21.72146626,21.95879288,0.008831565,0.008830449,0.008831534,0.008831196,387.019966,387.0207956,387.0180192,387.0184013
 09/02  15:20:00,29.03333333,0.018781426,382.2844642,0,21.66980173,22.73404302,21.75354183,21.9929306,0.00877491,0.00877369,0.008774856,0.008774501,386.8401966,386.8403327,386.8383202,386.8385304,0,0,0,0,21.66552954,22.71848878,21.73809803,21.97627977,0.008802784,0.008801614,0.008802742,0.008802395,386.9794758,386.9801298,386.9775899,386.9779244
 09/02  15:30:00,28.85,0.018790626,384.284378,0,21.66901058,22.74651813,21.76767969,22.00864175,0.00874813,0.008746865,0.008748064,0.008747703,386.7035171,386.7031614,386.7016477,386.7017401,0,0,0,0,21.66980173,22.73404302,21.75354183,21.9929306,0.00877491,0.00877369,0.008774856,0.008774501,386.8401966,386.8403327,386.8383202,386.8385304
 09/02  15:40:00,28.66666667,0.018797124,387.2842919,0,21.66444203,22.75626173,21.78056475,22.02342337,0.008722414,0.00872111,0.008722337,0.00872197,386.6562518,386.6557422,386.6544356,386.6544864,0,0,0,0,21.66901058,22.74651813,21.76767969,22.00864175,0.00874813,0.008746865,0.008748064,0.008747703,386.7035171,386.7031614,386.7016477,386.7017401
 09/02  15:50:00,28.48333333,0.018800971,391.2842058,0,21.65750183,22.76359974,21.79226782,22.03729875,0.008697681,0.00869634,0.008697591,0.008697218,386.7548272,386.7547012,386.7531525,386.7532815,0,0,0,0,21.66444203,22.75626173,21.78056475,22.02342337,0.008722414,0.00872111,0.008722337,0.00872197,386.6562518,386.6557422,386.6544356,386.6544864
 09/02  16:00:00,28.3,0.018802215,381.2841197,0,21.64991514,22.76872013,21.80283676,22.05027751,0.008673854,0.00867248,0.008673751,0.008673374,386.7019518,386.7016342,386.7003033,386.7003837,0,0,0,0,21.65750183,22.76359974,21.79226782,22.03729875,0.008697681,0.00869634,0.008697591,0.008697218,386.7548272,386.7547012,386.7531525,386.7532815
 09/02  16:10:00,28.03333333,0.018958036,383.2840337,0,21.64328828,22.77184039,21.81235943,22.06239813,0.00864892,0.00864751,0.008648802,0.008648421,386.5749131,386.574133,386.573234,386.5732059,0,0,0,0,21.64991514,22.76872013,21.80283676,22.05027751,0.008673854,0.00867248,0.008673751,0.008673374,386.7019518,386.7016342,386.7003033,386.7003837
 09/02  16:20:00,27.76666667,0.019103916,385.2839476,0,21.63811271,22.77308065,21.82089436,22.07368132,0.008621679,0.008620225,0.008621544,0.008621156,386.4763296,386.4752106,386.474642,386.4745328,0,0,0,0,21.64328828,22.77184039,21.81235943,22.06239813,0.00864892,0.00864751,0.008648802,0.008648421,386.5749131,386.574133,386.573234,386.5732059
 09/02  16:30:00,27.5,0.019240079,387.2838616,0,21.63409157,22.77250105,21.82847569,22.08413322,0.00859181,0.008590303,0.008591655,0.008591258,386.4556984,386.4545476,386.4540652,386.4539434,0,0,0,0,21.63811271,22.77308065,21.82089436,22.07368132,0.008621679,0.008620225,0.008621544,0.008621156,386.4763296,386.4752106,386.474642,386.4745328
 09/02  16:40:00,27.23333333,0.019366747,385.2837756,0,21.63071384,22.77008792,21.8351184,22.09374785,0.008559399,0.008557832,0.008559223,0.008558814,386.4340854,386.4329013,386.4325006,386.4323655,0,0,0,0,21.63409157,22.77250105,21.82847569,22.08413322,0.00859181,0.008590303,0.008591655,0.008591258,386.4556984,386.4545476,386.4540652,386.4539434
 09/02  16:50:00,26.96666667,0.01948414,385.2836896,0,21.62760896,22.76587951,21.8408593,22.10253522,0.008524631,0.008522997,0.00852443,0.008524008,386.3984807,386.3972116,386.3969282,386.396768,0,0,0,0,21.63071384,22.77008792,21.8351184,22.09374785,0.008559399,0.008557832,0.008559223,0.008558814,386.4340854,386.4329013,386.4325006,386.4323655
 09/02  17:00:00,26.7,0.019592475,383.2836036,0,21.6246316,22.76002676,21.84575839,22.11052242,0.00848767,0.008485965,0.008487443,0.008487006,386.3102194,386.3086704,386.3086473,386.3084164,0,0,0,0,21.62760896,22.76587951,21.8408593,22.10253522,0.008524631,0.008522997,0.00852443,0.008524008,386.3984807,386.3972116,386.3969282,386.396768
 09/02  17:10:00,26.51666667,0.019716259,389.2835177,0,21.61768638,22.75155977,21.84926167,22.11732182,0.00845163,0.008449859,0.008451377,0.008450926,386.3284713,386.3270535,386.3269835,386.3267787,0,0,0,0,21.6246316,22.76002676,21.84575839,22.11052242,0.00848767,0.008485965,0.008487443,0.008487006,386.3102194,386.3086704,386.3086473,386.3084164
 09/02  17:20:00,26.33333333,0.019834791,388.2834317,0,21.60561136,22.74010618,21.85109561,22.12272914,0.0084183,0.008416477,0.008418023,0.008417562,386.3994857,386.3983943,386.3981322,386.3979999,0,0,0,0,21.61768638,22.75155977,21.84926167,22.11732182,0.00845163,0.008449859,0.008451377,0.008450926,386.3284713,386.3270535,386.3269835,386.3267787
 09/02  17:30:00,26.15,0.019948153,387.2833458,0,21.58949855,22.72583246,21.85126882,22.12672795,0.008388087,0.008386226,0.00838779,0.00838732,386.4603127,386.459497,386.4590787,386.4590071,0,0,0,0,21.60561136,22.74010618,21.85109561,22.12272914,0.0084183,0.008416477,0.008418023,0.008417562,386.3994857,386.3983943,386.3981322,386.3979999
 09/02  17:40:00,25.96666667,0.020056425,386.2832599,0,21.57081776,22.70900543,21.84987675,22.1293619,0.008360765,0.008358878,0.00836045,0.008359975,386.481539,386.4808379,386.4803781,386.4803289,0,0,0,0,21.58949855,22.72583246,21.85126882,22.12672795,0.008388087,0.008386226,0.00838779,0.00838732,386.4603127,386.459497,386.4590787,386.4590071
 09/02  17:50:00,25.78333333,0.020159687,386.283174,0,21.55058732,22.68988377,21.84701405,22.13067718,0.008335969,0.008334067,0.008335638,0.008335159,386.4794593,386.4787794,386.4783434,386.4782942,0,0,0,0,21.57081776,22.70900543,21.84987675,22.1293619,0.008360765,0.008358878,0.00836045,0.008359975,386.481539,386.4808379,386.4803781,386.4803289
 09/02  18:00:00,25.6,0.020258021,383.2830882,0,21.52932346,22.66866674,21.84275286,22.13070791,0.008313367,0.008311459,0.008313022,0.008312542,386.4022652,386.4013215,386.4010989,386.4009781,0,0,0,0,21.55058732,22.68988377,21.84701405,22.13067718,0.008335969,0.008334067,0.008335638,0.008335159,386.4794593,386.4787794,386.4783434,386.4782942
 09/02  18:10:00,25.6,0.020153648,382.2830023,0,21.50758234,22.64561987,21.83719861,22.12951399,0.008292442,0.008290534,0.008292085,0.008291604,386.2615944,386.2601576,386.2602946,386.2600429,0,0,0,0,21.52932346,22.66866674,21.84275286,22.13070791,0.008313367,0.008311459,0.008313022,0.008312542,386.4022652,386.4013215,386.4010989,386.4009781
 09/02  18:20:00,25.6,0.020049275,389.2829165,0,21.48560956,22.6209722,21.83043098,22.12714069,0.008272829,0.008270926,0.00827246,0.00827198,386.2561025,386.2547018,386.2548533,386.2546075,0,0,0,0,21.50758234,22.64561987,21.83719861,22.12951399,0.008292442,0.008290534,0.008292085,0.008291604,386.2615944,386.2601576,386.2602946,386.2600429
 09/02  18:30:00,25.6,0.019944902,381.2828307,0,21.46321523,22.59475038,21.82245756,22.12358693,0.008254299,0.008252406,0.00825392,0.008253441,386.1651957,386.1635132,386.1638707,386.1635446,0,0,0,0,21.48560956,22.6209722,21.83043098,22.12714069,0.008272829,0.008270926,0.00827246,0.00827198,386.2561025,386.2547018,386.2548533,386.2546075
 09/02  18:40:00,25.6,0.019840528,387.2827449,0,21.44050443,22.56717748,21.81334168,22.11889082,0.008236691,0.008234811,0.008236303,0.008235826,386.134929,386.1332023,386.1336165,386.1332738,0,0,0,0,21.46321523,22.59475038,21.82245756,22.12358693,0.008254299,0.008252406,0.00825392,0.008253441,386.1651957,386.1635132,386.1638707,386.1635446
 09/02  18:50:00,25.6,0.019736154,391.2826591,0,21.4175832,22.53846304,21.80313902,22.1130877,0.008219866,0.008218002,0.008219469,0.008218995,386.2488792,386.2476479,386.2477926,386.2475817,0,0,0,0,21.44050443,22.56717748,21.81334168,22.11889082,0.008236691,0.008234811,0.008236303,0.008235826,386.134929,386.1332023,386.1336165,386.1332738
 09/02  19:00:00,25.6,0.019631779,385.2825734,0,21.39443262,22.50874708,21.79188641,22.10620268,0.00820369,0.008201843,0.008203284,0.008202813,386.3032181,386.3022433,386.3022581,386.3021121,0,0,0,0,21.4175832,22.53846304,21.80313902,22.1130877,0.008219866,0.008218002,0.008219469,0.008218995,386.2488792,386.2476479,386.2477926,386.2475817
 09/02  19:10:00,25.5,0.019618995,382.2824877,0,21.27690203,22.44964689,21.76301768,22.08642537,0.008181883,0.008180071,0.008181466,0.008181002,386.1382675,386.1367259,386.1370673,386.1367569,0,0,0,0,21.39443262,22.50874708,21.79188641,22.10620268,0.00820369,0.008201843,0.008203284,0.008202813,386.3032181,386.3022433,386.3022581,386.3021121
 09/02  19:20:00,25.4,0.019605561,384.2824019,0,21.14341013,22.37621979,21.72455505,22.05918678,0.008159186,0.008157426,0.008158757,0.008158306,385.9462984,385.9441277,385.9448213,385.9443297,0,0,0,0,21.27690203,22.44964689,21.76301768,22.08642537,0.008181883,0.008180071,0.008181466,0.008181002,386.1382675,386.1367259,386.1370673,386.1367569
 09/02  19:30:00,25.3,0.019591485,383.2823163,0,21.04659729,22.3030544,21.68460329,22.03010381,0.008139609,0.008137915,0.008139173,0.008138737,385.7402511,385.7374284,385.7384524,385.7377734,0,0,0,0,21.14341013,22.37621979,21.72455505,22.05918678,0.008159186,0.008157426,0.008158757,0.008158306,385.9462984,385.9441277,385.9448213,385.9443297
 09/02  19:40:00,25.2,0.019576776,382.2822306,0,20.99095225,22.23616145,21.64671124,22.00171177,0.008124624,0.00812301,0.008124189,0.008123772,385.4952164,385.4916304,385.493001,385.4920983,0,0,0,0,21.04659729,22.3030544,21.68460329,22.03010381,0.008139609,0.008137915,0.008139173,0.008138737,385.7402511,385.7374284,385.7384524,385.7377734
 09/02  19:50:00,25.1,0.019561438,381.2821449,0,20.96104693,22.17617182,21.61149964,21.97454233,0.008114226,0.008112704,0.008113803,0.008113408,385.1955232,385.1910306,385.1927866,385.1916069,0,0,0,0,20.99095225,22.23616145,21.64671124,22.00171177,0.008124624,0.00812301,0.008124189,0.008123772,385.4952164,385.4916304,385.493001,385.4920983
 09/02  20:00:00,25,0.019545482,382.2820593,0,20.94261505,22.12195429,21.57857947,21.94842192,0.008107954,0.008106531,0.00810755,0.008107181,384.9268972,384.9217165,384.923758,384.9223541,0,0,0,0,20.96104693,22.17617182,21.61149964,21.97454233,0.008114226,0.008112704,0.008113803,0.008113408,385.1955232,385.1910306,385.1927866,385.1916069
 09/02  20:10:00,25,0.019545482,391.2819737,0,20.91400895,22.06843024,21.54518825,21.92155163,0.008101351,0.00810002,0.008100966,0.008100618,385.0971907,385.0930545,385.0946865,385.0936076,0,0,0,0,20.94261505,22.12195429,21.57857947,21.94842192,0.008107954,0.008106531,0.00810755,0.008107181,384.9268972,384.9217165,384.923758,384.9223541
 09/02  20:20:00,25,0.019545482,386.2818881,0,20.86929402,22.0126639,21.50968491,21.89284675,0.00809167,0.008090412,0.008091294,0.008090963,385.2999818,385.2969537,385.2981498,385.2974123,0,0,0,0,20.91400895,22.06843024,21.54518825,21.92155163,0.008101351,0.00810002,0.008100966,0.008100618,385.0971907,385.0930545,385.0946865,385.0936076
 09/02  20:30:00,25,0.019545482,383.2818025,0,20.81232974,21.95386322,21.47159279,21.86198222,0.008078024,0.008076818,0.008077646,0.008077325,385.3040779,385.3013285,385.302404,385.3017315,0,0,0,0,20.86929402,22.0126639,21.50968491,21.89284675,0.00809167,0.008090412,0.008091294,0.008090963,385.2999818,385.2969537,385.2981498,385.2974123
