Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/02  20:40:00,25,0.019545482,381.2817169,0,20.74843338,21.89219393,21.43096972,21.82898625,0.008060405,0.008059232,0.008060016,0.008059698,385.092488,385.0891793,385.0904364,385.0895447,0,0,0,0,20.81232974,21.95386322,21.47159279,21.86198222,0.008078024,0.008076818,0.008077646,0.008077325,385.3040779,385.3013285,385.302404,385.3017315
 09/02  20:50:00,25,0.019545482,382.2816314,0,20.68093981,21.8280143,21.38798787,21.7939664,0.008039027,0.00803787,0.008038616,0.008038297,384.838001,384.8340078,384.8354843,384.8343309,0,0,0,0,20.74843338,21.89219393,21.43096972,21.82898625,0.008060405,0.008059232,0.008060016,0.008059698,385.092488,385.0891793,385.0904364,385.0895447
 09/02  21:00:00,25,0.019545482,381.2815459,0,20.61123054,21.76161103,21.34279056,21.75701484,0.00801408,0.008012926,0.00801364,0.008013313,384.5615417,384.5568361,384.5585232,384.5570946,0,0,0,0,20.68093981,21.8280143,21.38798787,21.7939664,0.008039027,0.00803787,0.008038616,0.008038297,384.838001,384.8340078,384.8354843,384.8343309
 09/02  21:10:00,24.9,0.019422327,382.2814604,0,20.55405061,21.69709315,21.29778952,21.71976411,0.007988732,0.007987578,0.007988262,0.007987927,384.3360756,384.3309102,384.3327151,384.3310972,0,0,0,0,20.61123054,21.76161103,21.34279056,21.75701484,0.00801408,0.008012926,0.00801364,0.008013313,384.5615417,384.5568361,384.5585232,384.5570946
 09/02  21:20:00,24.8,0.019299881,388.2813749,0,20.5128999,21.63670368,21.25438546,21.68319703,0.007964891,0.007963743,0.007964396,0.007964057,384.4227598,384.4183269,384.4199015,384.4185399,0,0,0,0,20.55405061,21.69709315,21.29778952,21.71976411,0.007988732,0.007987578,0.007988262,0.007987927,384.3360756,384.3309102,384.3327151,384.3310972
 09/02  21:30:00,24.7,0.019178142,389.2812894,0,20.48338956,21.58078811,21.2129133,21.64759609,0.0079431,0.007941968,0.007942589,0.007942246,384.7310309,384.7280783,384.7292144,384.7284024,0,0,0,0,20.5128999,21.63670368,21.25438546,21.68319703,0.007964891,0.007963743,0.007964396,0.007964057,384.4227598,384.4183269,384.4199015,384.4185399
 09/02  21:40:00,24.6,0.019057104,390.281204,0,20.46008506,21.52886569,21.17322481,21.61291959,0.007923265,0.007922155,0.007922744,0.007922402,385.1505849,385.149368,385.1500023,385.1498582,0,0,0,0,20.48338956,21.58078811,21.2129133,21.64759609,0.0079431,0.007941968,0.007942589,0.007942246,384.7310309,384.7280783,384.7292144,384.7284024
 09/02  21:50:00,24.5,0.018936765,385.2811185,0,20.43949338,21.48032274,21.13507268,21.579052,0.007905148,0.007904067,0.007904624,0.007904284,385.3579439,385.3575674,385.3579477,385.3581155,0,0,0,0,20.46008506,21.52886569,21.17322481,21.61291959,0.007923265,0.007922155,0.007922744,0.007922402,385.1505849,385.149368,385.1500023,385.1498582
 09/02  22:00:00,24.4,0.018817119,386.2810331,0,20.42003744,21.43464959,21.09824658,21.54589413,0.007888542,0.007887495,0.007888021,0.007887684,385.4522404,385.4522176,385.4524797,385.4527699,0,0,0,0,20.43949338,21.48032274,21.13507268,21.579052,0.007905148,0.007904067,0.007904624,0.007904284,385.3579439,385.3575674,385.3579477,385.3581155
 09/02  22:10:00,24.31666667,0.018820012,383.2809477,0,20.15099725,21.31770776,21.01678719,21.48060066,0.007866307,0.007865309,0.007865788,0.007865461,385.2875794,385.2869449,385.2872944,385.2873088,0,0,0,0,20.42003744,21.43464959,21.09824658,21.54589413,0.007888542,0.007887495,0.007888021,0.007887684,385.4522404,385.4522176,385.4524797,385.4527699
 09/02  22:20:00,24.23333333,0.018822333,389.2808624,0,19.97194702,21.2482556,20.97080836,21.44575695,0.007858127,0.007857147,0.007857606,0.007857284,385.6126362,385.6133416,385.6134479,385.6139541,0,0,0,0,20.11163646,21.30526657,21.00897672,21.47499735,0.007865433,0.007864437,0.007864913,0.007864587,385.3866949,385.3864638,385.3867384,385.3869059
 09/02  22:30:00,24.15,0.018824088,382.280777,0,19.74571132,21.13160233,20.89087556,21.38389066,0.007844334,0.007843387,0.007843809,0.007843496,385.5453024,385.5455134,385.5456194,385.5459462,0,0,0,0,19.87161836,21.20368582,20.94045047,21.42211985,0.007851695,0.00785073,0.007851174,0.007850855,385.739462,385.7407004,385.7407135,385.7414051
 09/02  22:40:00,24.06666667,0.018825282,387.2806917,0,19.52848686,20.98225859,20.78477381,21.29987641,0.007826081,0.007825179,0.007825552,0.007825254,385.5999151,385.6003084,385.6003819,385.6007464,0,0,0,0,19.74571132,21.13160233,20.89087556,21.38389066,0.007844334,0.007843387,0.007843809,0.007843496,385.5453024,385.5455134,385.5456194,385.5459462
 09/02  22:50:00,23.98333333,0.018825919,382.2806064,0,19.35952781,20.82681136,20.67031278,21.20744786,0.007807578,0.007806733,0.007807054,0.007806772,385.3600529,385.3592855,385.3594139,385.3593174,0,0,0,0,19.52848686,20.98225859,20.78477381,21.29987641,0.007826081,0.007825179,0.007825552,0.007825254,385.5999151,385.6003084,385.6003819,385.6007464
 09/02  23:00:00,23.9,0.018826006,383.2805211,0,19.23556819,20.6787484,20.55723197,21.11441789,0.007791006,0.007790221,0.007790494,0.007790229,385.0341011,385.0319565,385.0321392,385.0314921,0,0,0,0,19.35952781,20.82681136,20.67031278,21.20744786,0.007807578,0.007806733,0.007807054,0.007806772,385.3600529,385.3592855,385.3594139,385.3593174
 09/02  23:10:00,23.9,0.018826006,388.2804358,0,19.13161458,20.53927423,20.44722938,21.02248992,0.007778085,0.007777368,0.007777598,0.007777354,385.1610785,385.1597894,385.1599561,385.1596443,0,0,0,0,19.23556819,20.6787484,20.55723197,21.11441789,0.007791006,0.007790221,0.007790494,0.007790229,385.0341011,385.0319565,385.0321392,385.0314921
 09/02  23:20:00,23.9,0.018826006,381.2803505,0,19.03117349,20.40610286,20.33943888,20.93126454,0.007768882,0.007768238,0.007768432,0.00776821,384.9581087,384.9561812,384.9563148,384.9556815,0,0,0,0,19.13161458,20.53927423,20.44722938,21.02248992,0.007778085,0.007777368,0.007777598,0.007777354,385.1610785,385.1597894,385.1599561,385.1596443
 09/02  23:30:00,23.9,0.018826006,391.2802653,0,18.92896539,20.27714759,20.23288124,20.84013906,0.007762576,0.007762008,0.007762171,0.007761972,385.3585149,385.3585707,385.3587159,385.3589445,0,0,0,0,19.03117349,20.40610286,20.33943888,20.93126454,0.007768882,0.007768238,0.007768432,0.00776821,384.9581087,384.9561812,384.9563148,384.9556815
 09/02  23:40:00,23.9,0.018826006,386.2801801,0,18.82509875,20.1511879,20.12700238,20.74877655,0.007758185,0.007757688,0.007757825,0.007757649,385.7040236,385.7055581,385.7057102,385.7065784,0,0,0,0,18.92896539,20.27714759,20.23288124,20.84013906,0.007762576,0.007762008,0.007762171,0.007761972,385.3585149,385.3585707,385.3587159,385.3589445
 09/02  23:50:00,23.9,0.018826006,384.2800949,0,18.72060174,20.0275742,20.02155393,20.65705129,0.007754867,0.007754436,0.00775455,0.007754396,385.716851,385.7182349,385.7183503,385.7191052,0,0,0,0,18.82509875,20.1511879,20.12700238,20.74877655,0.007758185,0.007757688,0.007757825,0.007757649,385.7040236,385.7055581,385.7057102,385.7065784
 09/02  24:00:00,23.9,0.018826006,386.2800097,0,18.61591694,19.90589843,19.91641283,20.56492572,0.007751973,0.007751598,0.007751694,0.007751558,385.7150141,385.7161592,385.7162551,385.71688,0,0,0,0,18.72060174,20.0275742,20.02155393,20.65705129,0.007754867,0.007754436,0.00775455,0.007754396,385.716851,385.7182349,385.7183503,385.7191052
 09/03  00:10:00,23.9,0.018732225,385.2799245,0,18.52992652,19.79099485,19.81464959,20.47453326,0.007749394,0.007749068,0.007749148,0.007749028,385.6746244,385.6754117,385.6754836,385.6759214,0,0,0,0,18.61591694,19.90589843,19.91641283,20.56492572,0.007751973,0.007751598,0.007751694,0.007751558,385.7150141,385.7161592,385.7162551,385.71688
 09/03  00:20:00,23.9,0.018638442,390.2798394,0,18.466069,19.6852647,19.7179556,20.38711706,0.007747149,0.007746865,0.007746932,0.007746827,386.0449572,386.0470207,386.0471994,386.048342,0,0,0,0,18.52992652,19.79099485,19.81464959,20.47453326,0.007749394,0.007749068,0.007749148,0.007749028,385.6746244,385.6754117,385.6754836,385.6759214
 09/03  00:30:00,23.9,0.018544654,381.2797543,0,18.41750676,19.58863157,19.62656133,20.30295344,0.007745237,0.007744991,0.007745047,0.007744955,385.8600623,385.8611796,385.8612682,385.8618459,0,0,0,0,18.466069,19.6852647,19.7179556,20.38711706,0.007747149,0.007746865,0.007746932,0.007746827,386.0449572,386.0470207,386.0471994,386.048342
 09/03  00:40:00,23.9,0.018450864,387.2796692,0,18.37666533,19.49998571,19.54004643,20.22187434,0.007743628,0.007743415,0.007743461,0.00774338,385.8121488,385.8128906,385.8129475,385.8133227,0,0,0,0,18.41750676,19.58863157,19.62656133,20.30295344,0.007745237,0.007744991,0.007745047,0.007744955,385.8600623,385.8611796,385.8612682,385.8618459
 09/03  00:50:00,23.9,0.018357069,388.2795841,0,18.33904776,19.41811358,19.45787376,20.14361616,0.007742277,0.007742093,0.007742131,0.00774206,386.025775,386.0271044,386.0272234,386.027995,0,0,0,0,18.37666533,19.49998571,19.54004643,20.22187434,0.007743628,0.007743415,0.007743461,0.00774338,385.8121488,385.8128906,385.8129475,385.8133227
 09/03  01:00:00,23.9,0.018263272,390.279499,0,18.30285686,19.34200675,19.37957694,20.06794512,0.007741141,0.007740982,0.007741014,0.007740952,386.5213834,386.5241472,386.5244125,386.5261392,0,0,0,0,18.33904776,19.41811358,19.45787376,20.14361616,0.007742277,0.007742093,0.007742131,0.00774206,386.025775,386.0271044,386.0272234,386.027995
 09/03  01:10:00,23.9,0.018263272,386.2794139,0,18.26047608,19.26893014,19.30359424,19.99386654,0.007735737,0.007735586,0.007735611,0.007735547,386.753632,386.7567557,386.7570588,386.7590303,0,0,0,0,18.30285686,19.34200675,19.37957694,20.06794512,0.007741141,0.007740982,0.007741014,0.007740952,386.5213834,386.5241472,386.5244125,386.5261392
 09/03  01:20:00,23.9,0.018263272,391.2793289,0,18.2103499,19.19721383,19.22893739,19.92074446,0.007723851,0.007723687,0.007723704,0.007723625,387.1931094,387.1971185,387.1975115,387.2001252,0,0,0,0,18.26047608,19.26893014,19.30359424,19.99386654,0.007735737,0.007735586,0.007735611,0.007735547,386.753632,386.7567557,386.7570588,386.7590303
 09/03  01:30:00,23.9,0.018263272,383.2792439,0,18.15483363,19.12623456,19.15521094,19.8483249,0.007705521,0.007705326,0.007705335,0.007705228,387.0757494,387.0787885,387.0790869,387.0810363,0,0,0,0,18.2103499,19.19721383,19.22893739,19.92074446,0.007723851,0.007723687,0.007723704,0.007723625,387.1931094,387.1971185,387.1975115,387.2001252
 09/03  01:40:00,23.9,0.018263272,386.2791589,0,18.09659809,19.05584922,19.08228866,19.77652828,0.007681713,0.007681476,0.007681477,0.007681334,386.8662808,386.8681826,386.8683692,386.8695379,0,0,0,0,18.15483363,19.12623456,19.15521094,19.8483249,0.007705521,0.007705326,0.007705335,0.007705228,387.0757494,387.0787885,387.0790869,387.0810363
 09/03  01:50:00,23.9,0.018263272,390.2790739,0,18.03720844,18.98602982,19.0101196,19.70532396,0.007653477,0.007653192,0.007653184,0.007653002,387.0556766,387.0578125,387.05802,387.0594018,0,0,0,0,18.09659809,19.05584922,19.08228866,19.77652828,0.007681713,0.007681476,0.007681477,0.007681334,386.8662808,386.8681826,386.8683692,386.8695379
 09/03  02:00:00,23.9,0.018263272,388.278989,0,17.97726098,18.91673633,18.93864547,19.63467603,0.007621667,0.007621331,0.007621316,0.007621093,387.30533,387.3078765,387.3081223,387.3098374,0,0,0,0,18.03720844,18.98602982,19.0101196,19.70532396,0.007653477,0.007653192,0.007653184,0.007653002,387.0556766,387.0578125,387.05802,387.0594018
 09/03  02:10:00,23.9,0.018263272,390.278904,0,17.92397358,18.84981949,18.86898057,19.56534586,0.007591236,0.007590864,0.007590843,0.007590588,387.6733455,387.6765819,387.6768912,387.6791493,0,0,0,0,17.97726098,18.91673633,18.93864547,19.63467603,0.007621667,0.007621331,0.007621316,0.007621093,387.30533,387.3078765,387.3081223,387.3098374
 09/03  02:20:00,23.9,0.018263272,389.2788191,0,17.87873403,18.78620596,18.80171901,19.49775927,0.007564808,0.007564418,0.007564393,0.00756412,387.9832391,387.9868763,387.9872211,387.9898095,0,0,0,0,17.92397358,18.84981949,18.86898057,19.56534586,0.007591236,0.007590864,0.007590843,0.007590588,387.6733455,387.6765819,387.6768912,387.6791493
 09/03  02:30:00,23.9,0.018263272,386.2787342,0,17.83907647,18.72589722,18.73691234,19.43198364,0.007542739,0.007542349,0.007542322,0.007542044,387.9567231,387.9597303,387.9600171,387.962142,0,0,0,0,17.87873403,18.78620596,18.80171901,19.49775927,0.007564808,0.007564418,0.007564393,0.00756412,387.9832391,387.9868763,387.9872211,387.9898095
 09/03  02:40:00,23.9,0.018263272,381.2786493,0,17.80224039,18.66850888,18.67437352,19.36792403,0.007524431,0.007524051,0.007524024,0.007523751,387.3191086,387.3198888,387.3199821,387.3203699,0,0,0,0,17.83907647,18.72589722,18.73691234,19.43198364,0.007542739,0.007542349,0.007542322,0.007542044,387.9567231,387.9597303,387.9600171,387.962142
 09/03  02:50:00,23.9,0.018263272,390.2785645,0,17.76659215,18.61361499,18.61387536,19.30545277,0.00750915,0.00750879,0.007508764,0.0075085,387.2052876,387.2055741,387.2056172,387.2056621,0,0,0,0,17.80224039,18.66850888,18.67437352,19.36792403,0.007524431,0.007524051,0.007524024,0.007523751,387.3191086,387.3198888,387.3199821,387.3203699
 09/03  03:00:00,23.9,0.018263272,385.2784796,0,17.7314887,18.56086214,18.55521961,19.24445555,0.007496314,0.007495977,0.007495952,0.007495703,387.0804642,387.0803704,387.0803802,387.0801459,0,0,0,0,17.76659215,18.61361499,18.61387536,19.30545277,0.00750915,0.00750879,0.007508764,0.0075085,387.2052876,387.2055741,387.2056172,387.2056621
 09/03  03:10:00,23.9,0.018266377,384.2783948,0,17.68961031,18.50804234,18.49705337,19.18402997,0.007481095,0.007480772,0.007480748,0.007480506,386.7873079,386.7864799,386.7864366,386.7856111,0,0,0,0,17.7314887,18.56086214,18.55521961,19.24445555,0.007496314,0.007495977,0.007495952,0.007495703,387.0804642,387.0803704,387.0803802,387.0801459
 09/03  03:20:00,23.9,0.018269484,385.27831,0,17.63953176,18.45392295,18.43857314,19.12361799,0.007461012,0.007460688,0.007460665,0.007460418,386.5084825,386.5070672,386.5069836,386.5056841,0,0,0,0,17.68961031,18.50804234,18.49705337,19.18402997,0.007481095,0.007480772,0.007480748,0.007480506,386.7873079,386.7864799,386.7864366,386.7856111
 09/03  03:30:00,23.9,0.018272592,389.2782252,0,17.58373001,18.39824306,18.37953499,19.06303431,0.007435865,0.007435528,0.007435504,0.007435242,386.6317293,386.6308491,386.6307957,386.6299622,0,0,0,0,17.63953176,18.45392295,18.43857314,19.12361799,0.007461012,0.007460688,0.007460665,0.007460418,386.5084825,386.5070672,386.5069836,386.5056841
 09/03  03:40:00,23.9,0.018275701,391.2781404,0,17.52498763,18.34116518,18.31995776,19.00226174,0.007406411,0.00740605,0.007406026,0.007405742,387.1470753,387.1476708,387.1477019,387.1481184,0,0,0,0,17.58373001,18.39824306,18.37953499,19.06303431,0.007435865,0.007435528,0.007435504,0.007435242,386.6317293,386.6308491,386.6307957,386.6299622
 09/03  03:50:00,23.9,0.018278811,387.2780557,0,17.46495351,18.28292366,18.25991196,18.94132724,0.007373516,0.007373128,0.007373103,0.007372792,387.4376874,387.4389631,387.4390335,387.4400317,0,0,0,0,17.52498763,18.34116518,18.31995776,19.00226174,0.007406411,0.00740605,0.007406026,0.007405742,387.1470753,387.1476708,387.1477019,387.1481184
 09/03  04:00:00,23.9,0.018281923,382.277971,0,17.40427772,18.22370562,18.19945883,18.88024832,0.007337883,0.007337463,0.007337437,0.007337099,387.0798345,387.0799935,387.0800063,387.0800874,0,0,0,0,17.46495351,18.28292366,18.25991196,18.94132724,0.007373516,0.007373128,0.007373103,0.007372792,387.4376874,387.4389631,387.4390335,387.4400317
 09/03  04:10:00,23.9,0.018285035,383.2778863,0,17.35030289,18.16557817,18.13982441,18.81984188,0.007304278,0.007303837,0.007303811,0.007303454,386.4981701,386.4967804,386.4967129,386.495513,0,0,0,0,17.40427772,18.22370562,18.19945883,18.88024832,0.007337883,0.007337463,0.007337437,0.007337099,387.0798345,387.0799935,387.0800063,387.0800874
 09/03  04:20:00,23.9,0.018288148,384.2778016,0,17.30445976,18.10965031,18.08170158,18.76058341,0.007275186,0.00727474,0.007274714,0.007274351,386.0293457,386.0269447,386.0268258,386.0247868,0,0,0,0,17.35030289,18.16557817,18.13982441,18.81984188,0.007304278,0.007303837,0.007303811,0.007303454,386.4981701,386.4967804,386.4967129,386.495513
 09/03  04:30:00,23.9,0.018291262,388.2777169,0,17.264268,18.05607409,18.02522821,18.70258399,0.007250871,0.007250435,0.00725041,0.007250053,386.0454049,386.0433988,386.0432972,386.0416035,0,0,0,0,17.30445976,18.10965031,18.08170158,18.76058341,0.007275186,0.00727474,0.007274714,0.007274351,386.0293457,386.0269447,386.0268258,386.0247868
 09/03  04:40:00,23.9,0.018294378,387.2776322,0,17.22694104,18.00459156,17.97029354,18.64578802,0.007230668,0.00723025,0.007230227,0.007229883,386.238018,386.2368194,386.2367552,386.2357541,0,0,0,0,17.264268,18.05607409,18.02522821,18.70258399,0.007250871,0.007250435,0.00725041,0.007250053,386.0454049,386.0433988,386.0432972,386.0416035
 09/03  04:50:00,23.9,0.018297494,384.2775476,0,17.19082841,17.95488516,17.91673868,18.59010389,0.007213789,0.007213396,0.007213376,0.007213051,386.1799189,386.1787996,386.1787436,386.1777973,0,0,0,0,17.22694104,18.00459156,17.97029354,18.64578802,0.007230668,0.00723025,0.007230227,0.007229883,386.238018,386.2368194,386.2367552,386.2357541
 09/03  05:00:00,23.9,0.018300612,387.277463,0,17.15528068,17.90669533,17.86442696,18.53545071,0.007199606,0.007199242,0.007199223,0.007198919,386.2078525,386.2069774,386.2069326,386.2061956,0,0,0,0,17.19082841,17.95488516,17.91673868,18.59010389,0.007213789,0.007213396,0.007213376,0.007213051,386.1799189,386.1787996,386.1787436,386.1777973
 09/03  05:10:00,23.8,0.018184576,388.2773784,0,17.12012436,17.85982612,17.8132506,18.48176355,0.007187651,0.007187316,0.007187299,0.007187019,386.4105706,386.4103055,386.4102809,386.410087,0,0,0,0,17.15528068,17.90669533,17.86442696,18.53545071,0.007199606,0.007199242,0.007199223,0.007198919,386.2078525,386.2069774,386.2069326,386.2061956
 09/03  05:20:00,23.7,0.018069214,383.2772938,0,17.08531222,17.81412372,17.76312106,18.42898793,0.007177567,0.007177261,0.007177247,0.00717699,386.256266,386.2556993,386.2556727,386.2551931,0,0,0,0,17.12012436,17.85982612,17.8132506,18.48176355,0.007187651,0.007187316,0.007187299,0.007187019,386.4105706,386.4103055,386.4102809,386.410087
 09/03  05:30:00,23.6,0.017954518,381.2772092,0,17.05122834,17.77024611,17.71403988,18.37712856,0.007169063,0.007168786,0.007168773,0.007168539,385.7074918,385.7057596,385.7057167,385.7041579,0,0,0,0,17.08531222,17.81412372,17.76312106,18.42898793,0.007177567,0.007177261,0.007177247,0.00717699,386.256266,386.2556993,386.2556727,386.2551931
 09/03  05:40:00,23.5,0.017840488,386.2771247,0,17.0179311,17.72879328,17.66596832,18.32616259,0.007161894,0.007161645,0.007161634,0.007161422,385.4624008,385.4603591,385.4603118,385.4584649,0,0,0,0,17.05122834,17.77024611,17.71403988,18.37712856,0.007169063,0.007168786,0.007168773,0.007168539,385.7074918,385.7057596,385.7057167,385.7041579
 09/03  05:50:00,23.4,0.017727117,383.2770402,0,16.98529541,17.69029527,17.61886024,18.27606157,0.007155852,0.007155629,0.00715562,0.007155429,385.2244014,385.2221443,385.2221037,385.220051,0,0,0,0,17.0179311,17.72879328,17.66596832,18.32616259,0.007161894,0.007161645,0.007161634,0.007161422,385.4624008,385.4603591,385.4603118,385.4584649
 09/03  06:00:00,23.3,0.017614404,387.2769557,0,16.95314545,17.65459217,17.57265967,18.22678978,0.00715076,0.007150561,0.007150553,0.007150382,385.3018839,385.3001536,385.3001124,385.2985442,0,0,0,0,16.98529541,17.69029527,17.61886024,18.27606157,0.007155852,0.007155629,0.00715562,0.007155429,385.2244014,385.2221443,385.2221037,385.220051
 09/03  06:10:00,23.3,0.017614404,388.2768712,0,17.21743658,17.70304389,17.57895663,18.21578452,0.007161042,0.007160882,0.007160873,0.007160744,385.5226515,385.5215607,385.5214956,385.5205965,0,0,0,0,16.95314545,17.65459217,17.57265967,18.22678978,0.00715076,0.007150561,0.007150553,0.007150382,385.3018839,385.3001536,385.3001124,385.2985442
 09/03  06:20:00,23.3,0.017614404,389.2767867,0,17.42887563,17.7653529,17.61118389,18.23541694,0.007183958,0.007183826,0.007183811,0.007183729,385.6404047,385.6394138,385.6393134,385.6386387,0,0,0,0,17.26653423,17.71820602,17.58812553,18.22244362,0.007166899,0.007166745,0.007166735,0.007166617,385.5421401,385.541042,385.5409697,385.5400915
 09/03  06:30:00,23.3,0.017614404,381.2767023,0,17.71087547,17.86851085,17.66269283,18.26546656,0.007234614,0.007234518,0.007234483,0.007234501,385.4806577,385.4795595,385.4795354,385.4785255,0,0,0,0,17.54211938,17.79733764,17.62507336,18.24173117,0.007195159,0.007195042,0.007195024,0.007194968,385.7191807,385.7183043,385.7181829,385.7176909
 09/03  06:40:00,23.3,0.017614404,385.2766179,0,17.99444305,17.99625198,17.72363346,18.2986181,0.007311781,0.007311706,0.007311628,0.007311791,385.3540186,385.3528862,385.3529181,385.3517033,0,0,0,0,17.71087547,17.86851085,17.66269283,18.26546656,0.007234614,0.007234518,0.007234483,0.007234501,385.4806577,385.4795595,385.4795354,385.4785255
 09/03  06:50:00,23.3,0.017614404,387.2765335,0,18.23258763,18.13305287,17.78893624,18.33391794,0.007411048,0.007410964,0.007410813,0.007411146,385.3893301,385.3882169,385.3881889,385.3871166,0,0,0,0,17.99444305,17.99625198,17.72363346,18.2986181,0.007311781,0.007311706,0.007311628,0.007311791,385.3540186,385.3528862,385.3529181,385.3517033
 09/03  07:00:00,23.3,0.017614404,386.2764491,0,18.42487994,18.27214604,17.85718492,18.37208698,0.007529082,0.007528958,0.007528697,0.00752921,385.471753,385.4706878,385.4705724,385.469732,0,0,0,0,18.23258763,18.13305287,17.78893624,18.33391794,0.007411048,0.007410964,0.007410813,0.007411146,385.3893301,385.3882169,385.3881889,385.3871166
 09/03  07:10:00,23.4,0.017721089,385.2763647,0,18.57502554,18.40825037,17.9261708,18.412217,0.007648209,0.007648033,0.007647645,0.007648314,385.507203,385.5062161,385.5060774,385.5053734,0,0,0,0,18.42487994,18.27214604,17.85718492,18.37208698,0.007529082,0.007528958,0.007528697,0.00752921,385.471753,385.4706878,385.4705724,385.469732
 09/03  07:20:00,23.5,0.017828354,388.2762803,0,18.69522476,18.53980615,17.99491077,18.45365896,0.007757548,0.007757328,0.007756812,0.007757599,385.6356601,385.6346941,385.6343724,385.6339238,0,0,0,0,18.57502554,18.40825037,17.9261708,18.412217,0.007648209,0.007648033,0.007647645,0.007648314,385.507203,385.5062161,385.5060774,385.5053734
 09/03  07:30:00,23.6,0.017936202,385.276196,0,18.79806267,18.66729818,18.06334638,18.49623256,0.007853288,0.007853039,0.007852405,0.00785327,385.6919521,385.6910355,385.690654,385.6903299,0,0,0,0,18.69522476,18.53980615,17.99491077,18.45365896,0.007757548,0.007757328,0.007756812,0.007757599,385.6356601,385.6346941,385.6343724,385.6339238
 09/03  07:40:00,23.7,0.018044636,390.2761117,0,18.89208531,18.79151955,18.13173581,18.53998444,0.007934862,0.0079346,0.007933866,0.007934774,385.9040413,385.9031255,385.902367,385.9023556,0,0,0,0,18.79806267,18.66729818,18.06334638,18.49623256,0.007853288,0.007853039,0.007852405,0.00785327,385.6919521,385.6910355,385.690654,385.6903299
 09/03  07:50:00,23.8,0.018153657,386.2760274,0,18.98241071,18.91345009,18.20042613,18.58506487,0.008002432,0.008002172,0.008001359,0.008002282,386.0395551,386.0386685,386.037701,386.0378725,0,0,0,0,18.89208531,18.79151955,18.13173581,18.53998444,0.007934862,0.0079346,0.007933866,0.007934774,385.9040413,385.9031255,385.902367,385.9023556
 09/03  08:00:00,23.9,0.018263272,390.2759431,0,19.07152443,19.03366089,18.26966473,18.63158822,0.008055993,0.008055744,0.008054877,0.008055792,386.2696676,386.2688147,386.2674098,386.2678474,0,0,0,0,18.98241071,18.91345009,18.20042613,18.58506487,0.008002432,0.008002172,0.008001359,0.008002282,386.0395551,386.0386685,386.037701,386.0378725
 09/03  08:10:00,23.98333333,0.018260266,391.2758589,0,19.15111993,19.1500602,18.33813196,18.67862401,0.008092061,0.008091829,0.008090946,0.00809183,386.604139,386.6033378,386.6012438,386.6020299,0,0,0,0,19.07152443,19.03366089,18.26966473,18.63158822,0.008055993,0.008055744,0.008054877,0.008055792,386.2696676,386.2688147,386.2674098,386.2678474
 09/03  08:20:00,24.06666667,0.018256698,385.2757746,0.0909091,19.21948473,19.26166398,18.40666873,18.72669044,0.008108832,0.008108619,0.008112328,0.008113163,386.7098833,386.7091336,388.0115721,388.0123594,0,0,0,0,19.15111993,19.1500602,18.33813196,18.67862401,0.008092061,0.008091829,0.008090946,0.00809183,386.604139,386.6033378,386.6012438,386.6020299
 09/03  08:30:00,24.15,0.01825256,381.2756904,0.0909091,19.27977639,19.36866249,18.47461659,18.77530412,0.008106193,0.008105997,0.008116925,0.008117696,386.4796398,386.4788763,389.8243016,389.8246118,0,0,0,0,19.21948473,19.26166398,18.40666873,18.72669044,0.008108832,0.008108619,0.008112328,0.008113163,386.7098833,386.7091336,388.0115721,388.0123594
 09/03  08:40:00,24.23333333,0.018247848,385.2756062,0.363636,19.33562926,19.47158099,18.54613565,18.82723695,0.008084768,0.008084579,0.008116936,0.008117641,386.2687378,386.2679702,395.7037558,395.7033253,0,0,0,0,19.27977639,19.36866249,18.47461659,18.77530412,0.008106193,0.008105997,0.008116925,0.008117696,386.4796398,386.4788763,389.8243016,389.8246118
 09/03  08:50:00,24.31666667,0.018242559,389.275522,0.454545,19.38948562,19.57101398,18.62081672,18.88222981,0.008045291,0.008045097,0.008110746,0.008111381,386.3111193,386.3104648,405.2121682,405.2107685,0,0,0,0,19.33562926,19.47158099,18.54613565,18.82723695,0.008084768,0.008084579,0.008116936,0.008117641,386.2687378,386.2679702,395.7037558,395.7033253
 09/03  09:00:00,24.4,0.018236685,388.2754379,0.454545,19.44259945,19.66752329,18.69613573,18.93859243,0.007988398,0.007988181,0.008090459,0.008091019,386.4589548,386.458459,415.766967,415.7641755,0,0,0,0,19.38948562,19.57101398,18.62081672,18.88222981,0.008045291,0.008045097,0.008110746,0.008111381,386.3111193,386.3104648,405.2121682,405.2107685
 09/03  09:10:00,24.6,0.018361672,385.2753537,0.636364,19.48025563,19.7588503,18.76959535,18.99502714,0.00794165,0.007941408,0.008091031,0.008091548,386.5171344,386.5167021,429.3041025,429.2999249,0,0,0,0,19.44259945,19.66752329,18.69613573,18.93859243,0.007988398,0.007988181,0.008090459,0.008091019,386.4589548,386.458459,415.766967,415.7641755
 09/03  09:20:00,24.8,0.018486649,382.2752696,0.454545,19.50786112,19.84523975,18.83743839,19.04873639,0.007904377,0.007904109,0.008096768,0.008097258,386.4329375,386.4324197,441.4777688,441.4721189,0,0,0,0,19.48025563,19.7588503,18.76959535,18.99502714,0.00794165,0.007941408,0.008091031,0.008091548,386.5171344,386.5167021,429.3041025,429.2999249
 09/03  09:30:00,25,0.0186116,383.2751855,0.363636,19.53229664,19.92759603,18.89959783,19.09936504,0.007871006,0.007870709,0.008096201,0.008096665,386.3001754,386.2995141,450.6921498,450.6849332,0,0,0,0,19.50786112,19.84523975,18.83743839,19.04873639,0.007904377,0.007904109,0.008096768,0.008097258,386.4329375,386.4324197,441.4777688,441.4721189
 09/03  09:40:00,25.2,0.018736505,386.2751014,0.272727,19.55669222,20.00662738,18.95692262,19.14728977,0.007838057,0.007837724,0.008085075,0.008085509,386.2319766,386.2312573,456.8368016,456.8280128,0,0,0,0,19.53229664,19.92759603,18.89959783,19.09936504,0.007871006,0.007870709,0.008096201,0.008096665,386.3001754,386.2995141,450.6921498,450.6849332
 09/03  09:50:00,25.4,0.018861347,390.2750173,0.363636,19.58167555,20.0828574,19.01325702,19.19500221,0.007804297,0.007803924,0.00807231,0.008072715,386.3027116,386.3021483,462.8841411,462.8738467,0,0,0,0,19.55669222,20.00662738,18.95692262,19.14728977,0.007838057,0.007837724,0.008085075,0.008085509,386.2319766,386.2312573,456.8368016,456.8280128
 09/03  10:00:00,25.6,0.018986107,385.2749333,0.272727,19.60731028,20.156762,19.06783073,19.24195915,0.007769549,0.00776913,0.008054861,0.008055235,386.3360953,386.3356078,467.8393132,467.8275,0,0,0,0,19.58167555,20.0828574,19.01325702,19.19500221,0.007804297,0.007803924,0.00807231,0.008072715,386.3027116,386.3021483,462.8841411,462.8738467
 09/03  10:10:00,25.68333333,0.018870234,381.2748493,0.363636,19.63229393,20.22833287,19.12246012,19.28936604,0.007734288,0.007733818,0.008039035,0.008039382,386.2322499,386.2315694,473.2679865,473.2545944,0,0,0,0,19.60731028,20.156762,19.06783073,19.24195915,0.007769549,0.00776913,0.008054861,0.008055235,386.3360953,386.3356078,467.8393132,467.8275
 09/03  10:20:00,25.76666667,0.018752644,386.2747652,0.454545,19.65649512,20.29766894,19.17845934,19.33810945,0.007698834,0.00769831,0.00802925,0.008029572,386.1626346,386.161841,480.5099063,480.4949589,0,0,0,0,19.63229393,20.22833287,19.12246012,19.28936604,0.007734288,0.007733818,0.008039035,0.008039382,386.2322499,386.2315694,473.2679865,473.2545944
 09/03  10:30:00,25.85,0.018633325,381.2746813,0.454545,19.68048653,20.36499403,19.23478459,19.38749777,0.007663292,0.00766271,0.008022307,0.008022608,386.0296241,386.0285662,488.525533,488.5089894,0,0,0,0,19.65649512,20.29766894,19.17845934,19.33810945,0.007698834,0.00769831,0.00802925,0.008029572,386.1626346,386.161841,480.5099063,480.4949589
 09/03  10:40:00,25.93333333,0.018512266,387.2745973,0.545455,19.70475217,20.43048696,19.29211468,19.43798756,0.007627654,0.007627011,0.008020029,0.008020311,385.986771,385.9856628,497.9895722,497.9714558,0,0,0,0,19.68048653,20.36499403,19.23478459,19.38749777,0.007663292,0.00766271,0.008022307,0.008022608,386.0296241,386.0285662,488.525533,488.5089894
 09/03  10:50:00,26.01666667,0.018389456,391.2745133,0.454545,19.73041313,20.49431246,19.34797262,19.48790762,0.00759188,0.007591175,0.008014645,0.008014909,386.1006952,386.0999255,506.7631248,506.7434916,0,0,0,0,19.70475217,20.43048696,19.29211468,19.43798756,0.007627654,0.007627011,0.008020029,0.008020311,385.986771,385.9856628,497.9895722,497.9714558
 09/03  11:00:00,26.1,0.018264884,381.2744294,0.454545,19.75782452,20.55662574,19.40234005,19.53721363,0.007555935,0.007555165,0.008005725,0.008005969,386.072497,386.0716748,514.4347426,514.4135212,0,0,0,0,19.73041313,20.49431246,19.34797262,19.48790762,0.00759188,0.007591175,0.008014645,0.008014909,386.1006952,386.0999255,506.7631248,506.7434916
 09/03  11:10:00,26.01666667,0.018172471,384.2743455,0.272727,19.78459296,20.61698654,19.45232495,19.58391634,0.007520727,0.007519892,0.007986025,0.007986247,385.9949344,385.9939296,518.7723492,518.7495402,0,0,0,0,19.75782452,20.55662574,19.40234005,19.53721363,0.007555935,0.007555165,0.008005725,0.008005969,386.072497,386.0716748,514.4347426,514.4135212
 09/03  11:20:00,25.93333333,0.01808048,383.2742616,0.0909091,19.80962191,20.67518961,19.49631353,19.6268516,0.007486811,0.007485914,0.007951347,0.007951543,385.891522,385.8902642,518.4454932,518.4211493,0,0,0,0,19.78459296,20.61698654,19.45232495,19.58391634,0.007520727,0.007519892,0.007986025,0.007986247,385.9949344,385.9939296,518.7723492,518.7495402
 09/03  11:30:00,25.85,0.017988912,391.2741777,0.272727,19.83324968,20.73129071,19.54022291,19.66992169,0.007454342,0.007453385,0.007919416,0.007919588,385.959984,385.9589892,518.6599363,518.634209,0,0,0,0,19.80962191,20.67518961,19.49631353,19.6268516,0.007486811,0.007485914,0.007951347,0.007951543,385.891522,385.8902642,518.4454932,518.4211493
 09/03  11:40:00,25.76666667,0.017897762,389.2740938,0.363636,19.85609631,20.78539414,19.58644145,19.71472579,0.007423286,0.007422274,0.007897271,0.007897424,386.0942592,386.0937179,521.3249139,521.2978874,0,0,0,0,19.83324968,20.73129071,19.54022291,19.66992169,0.007454342,0.007453385,0.007919416,0.007919588,385.959984,385.9589892,518.6599363,518.634209
 09/03  11:50:00,25.68333333,0.017807029,381.27401,0.272727,19.87850214,20.83764926,19.63223837,19.75944543,0.007393564,0.007392499,0.00787656,0.007876695,386.0590514,386.0584115,523.848688,523.8203264,0,0,0,0,19.85609631,20.78539414,19.58644145,19.71472579,0.007423286,0.007422274,0.007897271,0.007897424,386.0942592,386.0937179,521.3249139,521.2978874
 09/03  12:00:00,25.6,0.017716713,385.2739262,0.363636,19.90087426,20.88856504,19.67862317,19.80475478,0.007365102,0.007363989,0.007860169,0.007860289,385.9959056,385.995084,527.2148025,527.1851157,0,0,0,0,19.87850214,20.83764926,19.63223837,19.75944543,0.007393564,0.007392499,0.00787656,0.007876695,386.0590514,386.0584115,523.848688,523.8203264
 09/03  12:10:00,25.68333333,0.017702311,391.2738424,0.363636,19.92525232,20.93905942,19.72539215,19.85051405,0.00733675,0.007335587,0.007845508,0.007845614,386.0795694,386.0790676,531.1886738,531.157734,0,0,0,0,19.90087426,20.88856504,19.67862317,19.80475478,0.007365102,0.007363989,0.007860169,0.007860289,385.9959056,385.995084,527.2148025,527.1851157
 09/03  12:20:00,25.76666667,0.01768723,386.2737586,0.0909091,19.95237043,20.98966409,19.76758487,19.89336497,0.007307786,0.007306571,0.007816344,0.007816432,386.1471532,386.1469038,531.1918322,531.1596561,0,0,0,0,19.92525232,20.93905942,19.72539215,19.85051405,0.00733675,0.007335587,0.007845508,0.007845614,386.0795694,386.0790676,531.1886738,531.157734
 09/03  12:30:00,25.85,0.01767146,381.2736748,0,19.98193602,21.04055205,19.80541296,19.93337675,0.007277966,0.007276695,0.007772711,0.007772776,386.0666113,386.0660851,527.172138,527.1387177,0,0,0,0,19.95237043,20.98966409,19.76758487,19.89336497,0.007307786,0.007306571,0.007816344,0.007816432,386.1471532,386.1469038,531.1918322,531.1596561
 09/03  12:40:00,25.93333333,0.017654998,391.2735911,0.181818,20.01323553,21.09165165,19.84463228,19.97436388,0.007247267,0.007245939,0.007731876,0.00773192,386.119553,386.1192403,524.3327944,524.298256,0,0,0,0,19.98193602,21.04055205,19.80541296,19.93337675,0.007277966,0.007276695,0.007772711,0.007772776,386.0666113,386.0660851,527.172138,527.1387177
 09/03  12:50:00,26.01666667,0.017637838,386.2735074,0.181818,20.0456434,21.14284642,19.88559525,20.01657065,0.007215724,0.007214336,0.007695131,0.007695155,386.1702212,386.1701059,522.8958185,522.8602194,0,0,0,0,20.01323553,21.09165165,19.84463228,19.97436388,0.007247267,0.007245939,0.007731876,0.00773192,386.119553,386.1192403,524.3327944,524.298256
 09/03  13:00:00,26.1,0.017619972,386.2734236,0.181818,20.07876432,21.19403599,19.92742774,20.05942642,0.007183366,0.007181915,0.007660103,0.007660109,386.1946194,386.1945982,522.153769,522.1171431,0,0,0,0,20.0456434,21.14284642,19.88559525,20.01657065,0.007215724,0.007214336,0.007695131,0.007695155,386.1702212,386.1701059,522.8958185,522.8602194
 09/03  13:10:00,26.46666667,0.017643136,387.27334,0.272727,20.11063354,21.24392997,19.97078445,20.10338109,0.007151365,0.007149853,0.007630875,0.007630866,386.2246292,386.2247214,522.9667178,522.9290945,0,0,0,0,20.07876432,21.19403599,19.92742774,20.05942642,0.007183366,0.007181915,0.007660103,0.007660109,386.1946194,386.1945982,522.153769,522.1171431
 09/03  13:20:00,26.83333333,0.01765742,386.2732563,0.363636,20.13822957,21.2921406,20.01615877,20.14878014,0.007120438,0.007118869,0.007610281,0.007610261,386.2400409,386.2401878,525.917003,525.8783774,0,0,0,0,20.11063354,21.24392997,19.97078445,20.10338109,0.007151365,0.007149853,0.007630875,0.007630866,386.2246292,386.2247214,522.9667178,522.9290945
 09/03  13:30:00,27.2,0.017662473,389.2731726,0.363636,20.16248312,21.33873133,20.06210958,20.19466644,0.007090798,0.007089178,0.007594483,0.007594453,386.3113218,386.3117416,529.9215515,529.881928,0,0,0,0,20.13822957,21.2921406,20.01615877,20.14878014,0.007120438,0.007118869,0.007610281,0.007610261,386.2400409,386.2401878,525.917003,525.8783774
 09/03  13:40:00,27.56666667,0.017657934,389.273089,0.0909091,20.18495121,21.38377929,20.102942,20.23718727,0.007062423,0.007060756,0.007566421,0.007566378,386.4183908,386.419219,530.1122734,530.0716582,0,0,0,0,20.16248312,21.33873133,20.06210958,20.19466644,0.007090798,0.007089178,0.007594483,0.007594453,386.3113218,386.3117416,529.9215515,529.881928
 09/03  13:50:00,27.93333333,0.017643432,390.2730054,0.181818,20.20663444,21.42734585,20.14173785,20.27834166,0.007035232,0.007033524,0.007535181,0.007535123,386.5575304,386.5588872,529.0935538,529.051968,0,0,0,0,20.18495121,21.38377929,20.102942,20.23718727,0.007062423,0.007060756,0.007566421,0.007566378,386.4183908,386.419219,530.1122734,530.0716582
 09/03  14:00:00,28.3,0.017618594,387.2729218,0.272727,20.22813416,21.46942177,20.18144467,20.32007465,0.007009155,0.007007409,0.00750952,0.007509451,386.6408902,386.6425323,529.2898508,529.2472733,0,0,0,0,20.20663444,21.42734585,20.14173785,20.27834166,0.007035232,0.007033524,0.007535181,0.007535123,386.5575304,386.5588872,529.0935538,529.051968
 09/03  14:10:00,28.21666667,0.017617468,387.2728382,0.272727,20.24816797,21.50948375,20.22148576,20.36199804,0.006985303,0.006983529,0.007489631,0.007489553,386.681995,386.6837403,530.4519698,530.4083733,0,0,0,0,20.22813416,21.46942177,20.18144467,20.32007465,0.007009155,0.007007409,0.00750952,0.007509451,386.6408902,386.6425323,529.2898508,529.2472733
 09/03  14:20:00,28.13333333,0.017615903,384.2727547,0.363636,20.26631754,21.54716425,20.26249774,20.40454136,0.006964318,0.006962527,0.007478624,0.007478541,386.6394852,386.6409769,533.2395896,533.1949051,0,0,0,0,20.24816797,21.50948375,20.22148576,20.36199804,0.006985303,0.006983529,0.007489631,0.007489553,386.681995,386.6837403,530.4519698,530.4083733
 09/03  14:30:00,28.05,0.017613901,384.2726711,0.272727,20.28291437,21.58230192,20.30181422,20.44590862,0.006946324,0.006944529,0.007468811,0.007468724,386.5533818,386.5544412,535.4705946,535.4247608,0,0,0,0,20.26631754,21.54716425,20.26249774,20.40454136,0.006964318,0.006962527,0.007478624,0.007478541,386.6394852,386.6409769,533.2395896,533.1949051
 09/03  14:40:00,27.96666667,0.017611468,388.2725876,0.363636,20.29830089,21.61474119,20.34077505,20.4869741,0.006931202,0.006929414,0.007464195,0.007464106,386.5453872,386.5463703,538.4379435,538.3909474,0,0,0,0,20.28291437,21.58230192,20.30181422,20.44590862,0.006946324,0.006944529,0.007468811,0.007468724,386.5533818,386.5544412,535.4705946,535.4247608
 09/03  14:50:00,27.88333333,0.017608607,381.2725041,0.363636,20.31274338,21.64439611,20.37910488,20.52753483,0.006918781,0.006917011,0.007463814,0.007463724,386.4390598,386.4395322,541.7405381,541.6922677,0,0,0,0,20.29830089,21.61474119,20.34077505,20.4869741,0.006931202,0.006929414,0.007464195,0.007464106,386.5453872,386.5463703,538.4379435,538.3909474
 09/03  15:00:00,27.8,0.017605319,391.2724206,0.545455,20.32642187,21.67123791,20.41949418,20.56939073,0.006908899,0.006907157,0.007475638,0.007475554,386.4812772,386.4819204,547.9352014,547.8856426,0,0,0,0,20.31274338,21.64439611,20.37910488,20.52753483,0.006918781,0.006917011,0.007463814,0.007463724,386.4390598,386.4395322,541.7405381,541.6922677
 09/03  15:10:00,27.7,0.01762154,381.2723372,0.181818,20.33912728,21.69522336,20.45418106,20.60731297,0.006901237,0.006899532,0.007476163,0.007476079,386.411145,386.4114456,550.1750667,550.1240797,0,0,0,0,20.32642187,21.67123791,20.41949418,20.56939073,0.006908899,0.006907157,0.007475638,0.007475554,386.4812772,386.4819204,547.9352014,547.8856426
 09/03  15:20:00,27.6,0.017636879,387.2722537,0.454545,20.35036874,21.71647834,20.48893284,20.64511519,0.00689556,0.006893899,0.007482444,0.007482362,386.3790652,386.3792077,553.5225253,553.4700494,0,0,0,0,20.33912728,21.69522336,20.45418106,20.60731297,0.006901237,0.006899532,0.007476163,0.007476079,386.411145,386.4114456,550.1750667,550.1240797
 09/03  15:30:00,27.5,0.017651345,390.2721703,0.454545,20.35937608,21.73523071,20.52399087,20.68294697,0.006891719,0.006890108,0.007495042,0.007494965,386.4578026,386.4583002,558.2530308,558.1990304,0,0,0,0,20.35036874,21.71647834,20.48893284,20.64511519,0.00689556,0.006893899,0.007482444,0.007482362,386.3790652,386.3792077,553.5225253,553.4700494
 09/03  15:40:00,27.4,0.017664945,387.2720869,0.363636,20.36569437,21.75163112,20.5568574,20.71911874,0.006889603,0.006888048,0.007506423,0.007506351,386.5305428,386.5313559,562.1405374,562.0849085,0,0,0,0,20.35937608,21.73523071,20.52399087,20.68294697,0.006891719,0.006890108,0.007495042,0.007494965,386.4578026,386.4583002,558.2530308,558.1990304
 09/03  15:50:00,27.3,0.017677689,387.2720035,0.363636,20.36979989,21.76580857,20.58754715,20.75360732,0.006889118,0.006887624,0.007516504,0.007516436,386.5782401,386.5792413,565.1697454,565.1123774,0,0,0,0,20.36569437,21.75163112,20.5568574,20.71911874,0.006889603,0.006888048,0.007506423,0.007506351,386.5305428,386.5313559,562.1405374,562.0849085
 09/03  16:00:00,27.2,0.017689585,387.2719201,0.363636,20.37314145,21.77766256,20.61650815,20.78668003,0.006890171,0.006888744,0.007526586,0.007526523,386.6103657,386.6114757,567.7459094,567.686702,0,0,0,0,20.36979989,21.76580857,20.58754715,20.75360732,0.006889118,0.006887624,0.007516504,0.007516436,386.5782401,386.5792413,565.1697454,565.1123774
 09/03  16:10:00,27.11666667,0.017676248,386.2718368,0.454545,20.37754105,21.7874187,20.64617168,20.81963105,0.006892832,0.006891476,0.007542338,0.007542281,386.6143695,386.6154527,571.4454621,571.3843068,0,0,0,0,20.37314145,21.77766256,20.61650815,20.78668003,0.006890171,0.006888744,0.007526586,0.007526523,386.6103657,386.6114757,567.7459094,567.686702
 09/03  16:20:00,27.03333333,0.017662529,387.2717535,0.454545,20.38369315,21.79529652,20.67615808,20.85215965,0.006897111,0.006895831,0.007562215,0.007562167,386.6257296,386.6268214,575.8631034,575.7999126,0,0,0,0,20.37754105,21.7874187,20.64617168,20.81963105,0.006892832,0.006891476,0.007542338,0.007542281,386.6143695,386.6154527,571.4454621,571.3843068
 09/03  16:30:00,26.95,0.017648431,385.2716702,0.363636,20.39134194,21.8014656,20.70420995,20.88279188,0.006902953,0.006901752,0.007579449,0.007579408,386.6020474,386.6029833,579.0502053,578.984882,0,0,0,0,20.38369315,21.79529652,20.67615808,20.85215965,0.006897111,0.006895831,0.007562215,0.007562167,386.6257296,386.6268214,575.8631034,575.7999126
 09/03  16:40:00,26.86666667,0.017633957,389.2715869,0.454545,20.39984914,21.8059725,20.73212738,20.91277915,0.006910272,0.006909155,0.007599541,0.007599508,386.6445291,386.6456247,582.6940897,582.6266108,0,0,0,0,20.39134194,21.8014656,20.70420995,20.88279188,0.006902953,0.006901752,0.007579449,0.007579408,386.6020474,386.6029833,579.0502053,578.984882
 09/03  16:50:00,26.78333333,0.017619113,387.2715036,0.272727,20.4087086,21.80889511,20.75674134,20.94002224,0.006918979,0.006917949,0.007612944,0.007612917,386.6890894,386.6903492,584.0469943,583.9773256,0,0,0,0,20.39984914,21.8059725,20.73212738,20.91277915,0.006910272,0.006909155,0.007599541,0.007599508,386.6445291,386.6456247,582.6940897,582.6266108
 09/03  17:00:00,26.7,0.017603901,388.2714203,0.363636,20.41766622,21.81040574,20.7805107,20.96619199,0.00692899,0.006928048,0.007626974,0.007626952,386.7443942,386.7458605,585.2174563,585.145591,0,0,0,0,20.4087086,21.80889511,20.75674134,20.94002224,0.006918979,0.006917949,0.007612944,0.007612917,386.6890894,386.6903492,584.0469943,583.9773256
 09/03  17:10:00,26.6,0.01761154,390.2713371,0.454545,20.41914032,21.80855442,20.80436784,20.99193999,0.006938658,0.006937799,0.007646258,0.007646244,386.8493148,386.8512076,588.0258955,587.9518427,0,0,0,0,20.41766622,21.81040574,20.7805107,20.96619199,0.00692899,0.006928048,0.007626974,0.007626952,386.7443942,386.7458605,585.2174563,585.145591
 09/03  17:20:00,26.5,0.017618386,387.2712539,0.363636,20.41092106,21.80236883,20.82531785,21.01527442,0.006946869,0.006946084,0.007662746,0.007662738,386.9141618,386.9162786,590.4150232,590.3387234,0,0,0,0,20.41914032,21.80855442,20.80436784,20.99193999,0.006938658,0.006937799,0.007646258,0.007646244,386.8493148,386.8512076,588.0258955,587.9518427
 09/03  17:30:00,26.4,0.017624445,381.2711707,0.181818,20.39507233,21.79196823,20.8398413,21.03383739,0.006953152,0.006952429,0.007665863,0.007665852,386.8099702,386.8115153,589.3900278,589.3113547,0,0,0,0,20.41092106,21.80236883,20.82531785,21.01527442,0.006946869,0.006946084,0.007662746,0.007662738,386.9141618,386.9162786,590.4150232,590.3387234
 09/03  17:40:00,26.3,0.017629726,387.2710875,0,20.37444312,21.77784904,20.8464096,21.04659174,0.006957354,0.00695668,0.007650658,0.007650637,386.7439239,386.7450952,583.7987168,583.7177326,0,0,0,0,20.39507233,21.79196823,20.8398413,21.03383739,0.006953152,0.006952429,0.007665863,0.007665852,386.8099702,386.8115153,589.3900278,589.3113547
 09/03  17:50:00,26.2,0.017634236,389.2710044,0,20.34851094,21.76048572,20.84797729,21.05550964,0.006959417,0.00695878,0.007625651,0.007625613,386.7779069,386.7791892,576.1367332,576.0535917,0,0,0,0,20.37444312,21.77784904,20.8464096,21.04659174,0.006957354,0.00695668,0.007650658,0.007650637,386.7439239,386.7450952,583.7987168,583.7177326
 09/03  18:00:00,26.1,0.017637984,385.2709212,0,20.31787239,21.74023386,20.84673619,21.06206187,0.006959288,0.006958677,0.007597154,0.007597098,386.7770109,386.7782363,568.0736906,567.9884788,0,0,0,0,20.34851094,21.76048572,20.84797729,21.05550964,0.006959417,0.00695878,0.007625651,0.007625613,386.7779069,386.7791892,576.1367332,576.0535917
 09/03  18:10:00,25.91666667,0.017661134,382.2708381,0,20.28954546,21.71900967,20.84443542,21.06743132,0.006958292,0.006957701,0.007568972,0.007568898,386.6693649,386.6700273,560.2407207,560.153487,0,0,0,0,20.31787239,21.74023386,20.84673619,21.06206187,0.006959288,0.006958677,0.007597154,0.007597098,386.7770109,386.7782363,568.0736906,567.9884788
 09/03  18:20:00,25.73333333,0.0176814,390.270755,0,20.26613081,21.69762461,20.84169968,21.072045,0.006957252,0.006956681,0.007542319,0.007542228,386.6833612,386.6840611,552.9761648,552.8871376,0,0,0,0,20.28954546,21.71900967,20.84443542,21.06743132,0.006958292,0.006957701,0.007568972,0.007568898,386.6693649,386.6700273,560.2407207,560.153487
 09/03  18:30:00,25.55,0.017698835,391.2706719,0,20.24721792,21.67653193,20.83863672,21.07599939,0.006956423,0.006955872,0.007517214,0.007517107,386.8141797,386.8154744,546.2082749,546.1176815,0,0,0,0,20.26613081,21.69762461,20.84169968,21.072045,0.006957252,0.006956681,0.007542319,0.007542228,386.6833612,386.6840611,552.9761648,552.8871376
 09/03  18:40:00,25.36666667,0.01771349,384.2705889,0,20.23134479,21.65584959,20.83517918,21.07927399,0.006955788,0.006955256,0.007493393,0.007493272,386.8359381,386.8372871,539.6410507,539.5489389,0,0,0,0,20.24721792,21.67653193,20.83863672,21.07599939,0.006956423,0.006955872,0.007517214,0.007517107,386.8141797,386.8154744,546.2082749,546.1176815
 09/03  18:50:00,25.18333333,0.017725415,389.2705058,0,20.21715354,21.63552934,20.83124055,21.08183222,0.006955259,0.006954747,0.007470637,0.007470502,386.8809371,386.8824434,533.3690983,533.2756303,0,0,0,0,20.23134479,21.65584959,20.83517918,21.07927399,0.006955788,0.006955256,0.007493393,0.007493272,386.8359381,386.8372871,539.6410507,539.5489389
 09/03  19:00:00,25,0.017734661,382.2704228,0,20.20371369,21.61547717,20.82675491,21.08364894,0.006954762,0.006954269,0.007448809,0.007448661,386.8013854,386.8024556,527.2268264,527.1320384,0,0,0,0,20.21715354,21.63552934,20.83124055,21.08183222,0.006955259,0.006954747,0.007470637,0.007470502,386.8809371,386.8824434,533.3690983,533.2756303
 09/03  19:10:00,24.81666667,0.017741277,384.2703398,0,20.13036115,21.57569132,20.81050044,21.07673406,0.006955798,0.006955341,0.007418943,0.007418779,386.6338714,386.6340898,518.2748167,518.1782945,0,0,0,0,20.20371369,21.61547717,20.82675491,21.08364894,0.006954762,0.006954269,0.007448809,0.007448661,386.8013854,386.8024556,527.2268264,527.1320384
 09/03  19:20:00,24.63333333,0.017745311,383.2702568,0,20.04994009,21.52693586,20.78765506,21.06471694,0.006959489,0.006959084,0.007387127,0.007386947,386.3979289,386.3970029,507.942937,507.8446692,0,0,0,0,20.13036115,21.57569132,20.81050044,21.07673406,0.006955798,0.006955341,0.007418943,0.007418779,386.6338714,386.6340898,518.2748167,518.1782945
 09/03  19:30:00,24.45,0.017746814,388.2701738,0,19.99481778,21.47944421,20.76353478,21.05135807,0.006966139,0.0069658,0.007358707,0.007358516,386.3657813,386.3647719,497.9370964,497.8376715,0,0,0,0,20.04994009,21.52693586,20.78765506,21.06471694,0.006959489,0.006959084,0.007387127,0.007386947,386.3979289,386.3970029,507.942937,507.8446692
