Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/03  19:40:00,24.26666667,0.017745832,391.2700909,0,19.96638139,21.43623648,20.74049373,21.03834933,0.006975609,0.006975344,0.007335727,0.00733553,386.6027385,386.60295,488.9436497,488.8438493,0,0,0,0,19.99481778,21.47944421,20.76353478,21.05135807,0.006966139,0.0069658,0.007358707,0.007358516,386.3657813,386.3647719,497.9370964,497.8376715
 09/03  19:50:00,24.08333333,0.017742413,389.270008,0,19.95409895,21.3974557,20.71896856,21.02603685,0.006987637,0.006987451,0.007318261,0.007318062,386.8696861,386.8711645,480.8183603,480.7187208,0,0,0,0,19.96638139,21.43623648,20.74049373,21.03834933,0.006975609,0.006975344,0.007335727,0.00733553,386.6027385,386.60295,488.9436497,488.8438493
 09/03  20:00:00,23.9,0.017736605,382.269925,0,19.94874642,21.36235342,20.6987273,21.0142937,0.007001977,0.007001873,0.007305753,0.007305558,386.7888164,386.7898308,473.0954346,472.9960569,0,0,0,0,19.95409895,21.3974557,20.71896856,21.02603685,0.006987637,0.006987451,0.007318261,0.007318062,386.8696861,386.8711645,480.8183603,480.7187208
 09/03  20:10:00,23.8,0.017624241,390.2698422,0,19.93529087,21.32735109,20.67779393,21.00181569,0.007024022,0.007024028,0.007303244,0.007303062,386.8462566,386.8474384,466.1571988,466.0586501,0,0,0,0,19.94874642,21.36235342,20.6987273,21.0142937,0.007001977,0.007001873,0.007305753,0.007305558,386.7888164,386.7898308,473.0954346,472.9960569
 09/03  20:20:00,23.7,0.017512527,388.2697593,0,19.90968941,21.29038974,20.6549732,20.98781415,0.007056393,0.007056545,0.007313087,0.007312931,386.9578832,386.9594672,459.8420306,459.7447171,0,0,0,0,19.93529087,21.32735109,20.67779393,21.00181569,0.007024022,0.007024028,0.007303244,0.007303062,386.8462566,386.8474384,466.1571988,466.0586501
 09/03  20:30:00,23.6,0.017401459,390.2696764,0,19.87481419,21.25093043,20.63021684,20.97205073,0.007098931,0.007099263,0.007334936,0.007334816,387.1616014,387.1639734,454.1344625,454.0387775,0,0,0,0,19.90968941,21.29038974,20.6549732,20.98781415,0.007056393,0.007056545,0.007313087,0.007312931,386.9578832,386.9594672,459.8420306,459.7447171
 09/03  20:40:00,23.5,0.017291033,384.2695936,0,19.83455252,21.20911176,20.60365538,20.95454275,0.007150287,0.007150824,0.007367288,0.007367215,387.1387286,387.140812,448.6732408,448.5791656,0,0,0,0,19.87481419,21.25093043,20.63021684,20.97205073,0.007098931,0.007099263,0.007334936,0.007334816,387.1616014,387.1639734,454.1344625,454.0387775
 09/03  20:50:00,23.4,0.017181245,384.2695108,0,19.79135874,21.16520684,20.57540443,20.93536773,0.007208937,0.007209694,0.007408484,0.007408465,386.9629266,386.9640484,443.4956458,443.4032222,0,0,0,0,19.83455252,21.20911176,20.60365538,20.95454275,0.007150287,0.007150824,0.007367288,0.007367215,387.1387286,387.140812,448.6732408,448.5791656
 09/03  21:00:00,23.3,0.017072092,388.269428,0,19.74627399,21.119436,20.54553561,20.9145931,0.007273532,0.007274518,0.007457051,0.007457091,386.9175965,386.9184136,438.8518666,438.7614498,0,0,0,0,19.79135874,21.16520684,20.57540443,20.93536773,0.007208937,0.007209694,0.007408484,0.007408465,386.9629266,386.9640484,443.4956458,443.4032222
 09/03  21:10:00,23.3,0.017072092,390.2693452,0,19.71678516,21.07664318,20.51685709,20.89413995,0.007341876,0.007343087,0.007510684,0.007510786,387.0683217,387.0697398,434.779033,434.6910239,0,0,0,0,19.74627399,21.119436,20.54553561,20.9145931,0.007273532,0.007274518,0.007457051,0.007457091,386.9175965,386.9184136,438.8518666,438.7614498
 09/03  21:20:00,23.3,0.017072092,390.2692624,0,19.70707696,21.0394748,20.49099076,20.87516106,0.007412749,0.007414175,0.007568055,0.007568221,387.3088929,387.3112601,431.1422023,431.0568392,0,0,0,0,19.71678516,21.07664318,20.51685709,20.89413995,0.007341876,0.007343087,0.007510684,0.007510786,387.0683217,387.0697398,434.779033,434.6910239
 09/03  21:30:00,23.3,0.017072092,386.2691797,0,19.71187885,21.00831049,20.46829278,20.85797354,0.007485727,0.007487351,0.007628639,0.007628867,387.3832756,387.3857938,427.6567122,427.5738881,0,0,0,0,19.70707696,21.0394748,20.49099076,20.87516106,0.007412749,0.007414175,0.007568055,0.007568221,387.3088929,387.3112601,431.1422023,431.0568392
 09/03  21:40:00,23.3,0.017072092,389.269097,0,19.72463558,20.98254053,20.44854615,20.84250791,0.007560716,0.007562523,0.007692246,0.007692538,387.4696797,387.4723538,424.4750161,424.3948504,0,0,0,0,19.71187885,21.00831049,20.46829278,20.85797354,0.007485727,0.007487351,0.007628639,0.007628867,387.3832756,387.3857938,427.6567122,427.5738881
 09/03  21:50:00,23.3,0.017072092,390.2690143,0,19.74110812,20.96139768,20.431419,20.82860786,0.007637692,0.007639664,0.007758768,0.007759122,387.632403,387.6355109,421.6373306,421.5600079,0,0,0,0,19.72463558,20.98254053,20.44854615,20.84250791,0.007560716,0.007562523,0.007692246,0.007692538,387.4696797,387.4723538,424.4750161,424.3948504
 09/03  22:00:00,23.3,0.017072092,387.2689316,0,19.75936276,20.94424239,20.41662706,20.81613823,0.007716614,0.007718738,0.007828087,0.007828502,387.7004118,387.7035426,418.9499787,418.875434,0,0,0,0,19.74110812,20.96139768,20.431419,20.82860786,0.007637692,0.007639664,0.007758768,0.007759122,387.632403,387.6355109,421.6373306,421.5600079
 09/03  22:10:00,23.21666667,0.017079746,388.2688489,0,19.6180596,20.87847038,20.3733946,20.78277303,0.007831866,0.007834181,0.007930279,0.007930775,387.7608619,387.7638533,415.2636815,415.1934067,0,0,0,0,19.75936276,20.94424239,20.41662706,20.81613823,0.007716614,0.007718738,0.007828087,0.007828502,387.7004118,387.7035426,418.9499787,418.875434
 09/03  22:20:00,23.13333333,0.017086856,381.2687663,0,19.40793358,20.77821091,20.30855676,20.73330359,0.007959647,0.007962148,0.008043942,0.008044512,387.237023,387.2373165,410.6864656,410.6205656,0,0,0,0,19.6180596,20.87847038,20.3733946,20.78277303,0.007831866,0.007834181,0.007930279,0.007930775,387.7608619,387.7638533,415.2636815,415.1934067
 09/03  22:30:00,23.05,0.017093426,383.2686837,0,19.20860184,20.6629443,20.23249488,20.67506478,0.008078484,0.008081116,0.008149792,0.008150417,386.5866099,386.5839358,406.3102356,406.2488183,0,0,0,0,19.40793358,20.77821091,20.30855676,20.73330359,0.007959647,0.007962148,0.008043942,0.008044512,387.237023,387.2373165,410.6864656,410.6205656
 09/03  22:40:00,22.96666667,0.017099462,388.2686011,0,19.04027309,20.54266938,20.15074711,20.6119564,0.008179801,0.008182485,0.00824003,0.008240684,386.4371094,386.4341799,402.9921208,402.9358399,0,0,0,0,19.20860184,20.6629443,20.23249488,20.67506478,0.008078484,0.008081116,0.008149792,0.008150417,386.5866099,386.5839358,406.3102356,406.2488183
 09/03  22:50:00,22.88333333,0.017104967,390.2685185,0,18.89245517,20.42019729,20.06505062,20.54519473,0.00826291,0.008265567,0.00831389,0.008314549,386.7825961,386.7818049,400.7068,400.6561006,0,0,0,0,19.04027309,20.54266938,20.15074711,20.6119564,0.008179801,0.008182485,0.00824003,0.008240684,386.4371094,386.4341799,402.9921208,402.9358399
 09/03  23:00:00,22.8,0.017109945,385.2684359,0,18.75155855,20.29551604,19.97560074,20.47491094,0.008329668,0.008332231,0.008372901,0.008373547,386.8803752,386.8802159,398.6144692,398.5685503,0,0,0,0,18.89245517,20.42019729,20.06505062,20.54519473,0.00826291,0.008265567,0.00831389,0.008314549,386.7825961,386.7818049,400.7068,400.6561006
 09/03  23:10:00,22.8,0.017109945,388.2683534,0,18.63018136,20.17355095,19.88560828,20.40327857,0.008379502,0.008381905,0.008416178,0.008416791,386.9975035,386.99794,396.8956682,396.8542213,0,0,0,0,18.75155855,20.29551604,19.97560074,20.47491094,0.008329668,0.008332231,0.008372901,0.008373547,386.8803752,386.8802159,398.6144692,398.5685503
 09/03  23:20:00,22.8,0.017109945,382.2682708,0,18.53028867,20.05692034,19.79694972,20.33162078,0.008413195,0.008415383,0.008444278,0.00844484,386.6483484,386.6470447,394.9972328,394.9591505,0,0,0,0,18.63018136,20.17355095,19.88560828,20.40327857,0.008379502,0.008381905,0.008416178,0.008416791,386.9975035,386.99794,396.8956682,396.8542213
 09/03  23:30:00,22.8,0.017109945,389.2681883,0,18.44515998,19.94588094,19.71009007,20.2603386,0.008432655,0.008434592,0.008458954,0.008459453,386.6478138,386.6466536,393.6898026,393.6554774,0,0,0,0,18.53028867,20.05692034,19.79694972,20.33162078,0.008413195,0.008415383,0.008444278,0.00844484,386.6483484,386.6470447,394.9972328,394.9591505
 09/03  23:40:00,22.8,0.017109945,391.2681058,0,18.36740492,19.83968142,19.62485402,20.18940459,0.008440065,0.008441731,0.008462273,0.008462698,387.0977956,387.0988954,393.0380404,393.0079825,0,0,0,0,18.44515998,19.94588094,19.71009007,20.2603386,0.008432655,0.008434592,0.008458954,0.008459453,386.6478138,386.6466536,393.6898026,393.6554774
 09/03  23:50:00,22.8,0.017109945,382.2680233,0,18.29248823,19.73743741,19.54093508,20.11869246,0.008437393,0.008438784,0.008456105,0.008456453,386.9497611,386.9500873,391.9576747,391.9304122,0,0,0,0,18.36740492,19.83968142,19.62485402,20.18940459,0.008440065,0.008441731,0.008462273,0.008462698,387.0977956,387.0988954,393.0380404,393.0079825
 09/03  24:00:00,22.8,0.017109945,381.2679409,0,18.21848059,19.63842532,19.45807554,20.04809587,0.008426276,0.008427397,0.008442004,0.00844227,386.3059773,386.3033639,390.5252827,390.4996751,0,0,0,0,18.29248823,19.73743741,19.54093508,20.11869246,0.008437393,0.008438784,0.008456105,0.008456453,386.9497611,386.9500873,391.9576747,391.9304122
 09/04  00:10:00,22.8,0.017019336,381.2678585,0,18.15755764,19.54556086,19.3782196,19.97899406,0.008412863,0.008413747,0.008426066,0.008426261,385.5277832,385.5220863,389.0816523,389.0573624,0,0,0,0,18.21848059,19.63842532,19.45807554,20.04809587,0.008426276,0.008427397,0.008442004,0.00844227,386.3059773,386.3033639,390.5252827,390.4996751
 09/04  00:20:00,22.8,0.016928753,386.267776,0,18.11196544,19.4602128,19.30241964,19.91218678,0.008400659,0.008401351,0.008411741,0.008411877,385.244582,385.2384672,388.2396157,388.2175421,0,0,0,0,18.15755764,19.54556086,19.3782196,19.97899406,0.008412863,0.008413747,0.008426066,0.008426261,385.5277832,385.5220863,389.0816523,389.0573624
 09/04  00:30:00,22.8,0.016838195,386.2676936,0,18.07703675,19.38214037,19.23076368,19.84783327,0.008390578,0.008391119,0.008399882,0.008399974,385.2960206,385.2910665,387.8214621,387.802065,0,0,0,0,18.11196544,19.4602128,19.30241964,19.91218678,0.008400659,0.008401351,0.008411741,0.008411877,385.244582,385.2384672,388.2396157,388.2175421
 09/04  00:40:00,22.8,0.016747663,381.2676113,0,18.04755864,19.3104418,19.16291103,19.78579801,0.008382389,0.008382812,0.008390203,0.008390262,385.0310516,385.0258794,387.1595482,387.1419267,0,0,0,0,18.07703675,19.38214037,19.23076368,19.84783327,0.008390578,0.008391119,0.008399882,0.008399974,385.2960206,385.2910665,387.8214621,387.802065
 09/04  00:50:00,22.8,0.016657157,384.2675289,0,18.0203914,19.24416771,19.09844805,19.72588309,0.008375644,0.008375974,0.008382208,0.008382242,384.8033693,384.7981268,386.597354,386.5813992,0,0,0,0,18.04755864,19.3104418,19.16291103,19.78579801,0.008382389,0.008382812,0.008390203,0.008390262,385.0310516,385.0258794,387.1595482,387.1419267
 09/04  01:00:00,22.8,0.016566677,388.2674466,0,17.99424624,19.18252392,19.03701355,19.66791209,0.008369998,0.008370255,0.008375513,0.008375528,385.0089387,385.0052669,386.5224393,386.5088421,0,0,0,0,18.0203914,19.24416771,19.09844805,19.72588309,0.008375644,0.008375974,0.008382208,0.008382242,384.8033693,384.7981268,386.597354,386.5813992
 09/04  01:10:00,22.7,0.016646523,382.2673642,0,17.97573545,19.12677235,18.97947301,19.61253133,0.008366086,0.008366288,0.008370723,0.008370727,384.9338943,384.9305669,386.2100456,386.1979762,0,0,0,0,17.99424624,19.18252392,19.03701355,19.66791209,0.008369998,0.008370255,0.008375513,0.008375528,385.0089387,385.0052669,386.5224393,386.5088421
 09/04  01:20:00,22.6,0.016724781,386.2672819,0,17.96609889,19.07740192,18.92623202,19.5600835,0.008364164,0.008364328,0.008368069,0.008368067,384.9690909,384.9664063,386.0454999,386.0349978,0,0,0,0,17.97573545,19.12677235,18.97947301,19.61253133,0.008366086,0.008366288,0.008370723,0.008370727,384.9338943,384.9305669,386.2100456,386.1979762
 09/04  01:30:00,22.5,0.016801464,389.2671997,0,17.96276235,19.03405072,18.87718608,19.51056817,0.008364081,0.008364219,0.008367375,0.008367372,385.3665456,385.3656233,386.2756987,386.2673018,0,0,0,0,17.96609889,19.07740192,18.92623202,19.5600835,0.008364164,0.008364328,0.008368069,0.008368067,384.9690909,384.9664063,386.0454999,386.0349978
 09/04  01:40:00,22.4,0.016876585,388.2671174,0,17.9628278,18.99601418,18.8320092,19.46382885,0.008365527,0.008365648,0.00836831,0.008368309,385.8380538,385.8388596,386.6064167,386.6000054,0,0,0,0,17.96276235,19.03405072,18.87718608,19.51056817,0.008364081,0.008364219,0.008367375,0.008367372,385.3665456,385.3656233,386.2756987,386.2673018
 09/04  01:50:00,22.3,0.016950157,387.2670352,0,17.96453269,18.96258252,18.79034752,19.41968006,0.00836819,0.008368302,0.008370546,0.00837055,386.1676315,386.1694013,386.8168308,386.8118536,0,0,0,0,17.9628278,18.99601418,18.8320092,19.46382885,0.008365527,0.008365648,0.00836831,0.008368309,385.8380538,385.8388596,386.6064167,386.6000054
 09/04  02:00:00,22.2,0.017022194,382.2669529,0,17.96714093,18.93315333,18.75188735,19.37795334,0.008371814,0.008371919,0.008373811,0.008373821,385.9506837,385.9515416,386.4978594,386.4930398,0,0,0,0,17.96453269,18.96258252,18.79034752,19.41968006,0.00836819,0.008368302,0.008370546,0.00837055,386.1676315,386.1694013,386.8168308,386.8118536
 09/04  02:10:00,22.3,0.017129004,387.2668707,0,17.97612974,18.90875067,18.71731301,19.33914926,0.008380136,0.008380249,0.008381843,0.008381867,385.880895,385.8813645,386.3423674,386.3379781,0,0,0,0,17.96714093,18.93315333,18.75188735,19.37795334,0.008371814,0.008371919,0.008373811,0.008373821,385.9506837,385.9515416,386.4978594,386.4930398
 09/04  02:20:00,22.4,0.01723642,389.2667885,0,17.99249158,18.88974783,18.68692432,19.30351546,0.008394969,0.008395108,0.008396446,0.008396495,386.1628353,386.1639997,386.5529187,386.5496129,0,0,0,0,17.97612974,18.90875067,18.71731301,19.33914926,0.008380136,0.008380249,0.008381843,0.008381867,385.880895,385.8813645,386.3423674,386.3379781
 09/04  02:30:00,22.5,0.017344446,387.2667064,0,18.01413473,18.87584464,18.66060614,19.2710214,0.008416188,0.008416364,0.008417485,0.008417567,386.432043,386.4337869,386.761921,386.7595448,0,0,0,0,17.99249158,18.88974783,18.68692432,19.30351546,0.008394969,0.008395108,0.008396446,0.008396495,386.1628353,386.1639997,386.5529187,386.5496129
 09/04  02:40:00,22.6,0.017453082,391.2666242,0,18.03873398,18.86647891,18.63806676,19.2415126,0.008442869,0.008443089,0.008444021,0.008444142,386.9505544,386.9534092,387.2301407,387.2290341,0,0,0,0,18.01413473,18.87584464,18.66060614,19.2710214,0.008416188,0.008416364,0.008417485,0.008417567,386.432043,386.4337869,386.761921,386.7595448
 09/04  02:50:00,22.7,0.017562334,389.2665421,0,18.06489319,18.86109008,18.61899518,19.21481367,0.008474022,0.008474288,0.008475059,0.008475219,387.4034674,387.4070613,387.6404506,387.6403037,0,0,0,0,18.03873398,18.86647891,18.63806676,19.2415126,0.008442869,0.008443089,0.008444021,0.008444142,386.9505544,386.9534092,387.2301407,387.2290341
 09/04  03:00:00,22.8,0.017672204,382.26646,0,18.09204134,18.85920424,18.60311563,19.19076509,0.00850884,0.00850915,0.008509781,0.008509981,387.1473322,387.1497822,387.3470068,387.3463544,0,0,0,0,18.06489319,18.86109008,18.61899518,19.21481367,0.008474022,0.008474288,0.008475059,0.008475219,387.4034674,387.4070613,387.6404506,387.6403037
 09/04  03:10:00,22.8,0.017581345,385.2663779,0,18.10048599,18.85517401,18.58695154,19.16702465,0.008537276,0.008537607,0.008538122,0.008538344,386.7638341,386.7649596,386.931731,386.9303997,0,0,0,0,18.09204134,18.85920424,18.60311563,19.19076509,0.00850884,0.00850915,0.008509781,0.008509981,387.1473322,387.1497822,387.3470068,387.3463544
 09/04  03:20:00,22.8,0.017490512,382.2662958,0,18.08638896,18.84591236,18.56847017,19.14217377,0.008554174,0.008554494,0.008554918,0.008555136,386.2030077,386.2025892,386.3437652,386.3415567,0,0,0,0,18.10048599,18.85517401,18.58695154,19.16702465,0.008537276,0.008537607,0.008538122,0.008538344,386.7638341,386.7649596,386.931731,386.9303997
 09/04  03:30:00,22.8,0.017399705,384.2662138,0,18.05658624,18.83093695,18.54716062,19.11579169,0.008559199,0.008559481,0.008559835,0.008560028,385.7764085,385.7750072,385.8944838,385.891796,0,0,0,0,18.08638896,18.84591236,18.56847017,19.14217377,0.008554174,0.008554494,0.008554918,0.008555136,386.2030077,386.2025892,386.3437652,386.3415567
 09/04  03:40:00,22.8,0.017308924,385.2661317,0,18.01878128,18.8108956,18.5232038,19.08792101,0.008554043,0.008554267,0.00855457,0.008554723,385.5780927,385.5764229,385.6774201,385.6747597,0,0,0,0,18.05658624,18.83093695,18.54716062,19.11579169,0.008559199,0.008559481,0.008559835,0.008560028,385.7764085,385.7750072,385.8944838,385.891796
 09/04  03:50:00,22.8,0.017218168,390.2660497,0,17.97757215,18.7866109,18.49692483,19.05871136,0.008540635,0.008540789,0.008541055,0.008541159,385.9300308,385.9295288,386.0145353,386.0128903,0,0,0,0,18.01878128,18.8108956,18.5232038,19.08792101,0.008554043,0.008554267,0.00855457,0.008554723,385.5780927,385.5764229,385.6774201,385.6747597
 09/04  04:00:00,22.8,0.017127438,391.2659677,0,17.93479863,18.75875565,18.46859898,19.02829085,0.008520539,0.008520617,0.008520855,0.008520907,386.619423,386.6208006,386.6920624,386.6918876,0,0,0,0,17.97757215,18.7866109,18.49692483,19.05871136,0.008540635,0.008540789,0.008541055,0.008541159,385.9300308,385.9295288,386.0145353,386.0128903
 09/04  04:10:00,22.8,0.01712452,384.2658857,0,17.88518217,18.72626268,18.4374702,18.99609679,0.008499224,0.008499234,0.00849945,0.008499456,386.7632606,386.7648111,386.8248481,386.8249598,0,0,0,0,17.93479863,18.75875565,18.46859898,19.02829085,0.008520539,0.008520617,0.008520855,0.008520907,386.619423,386.6208006,386.6920624,386.6918876
 09/04  04:20:00,22.8,0.017121603,383.2658038,0,17.82776083,18.68870889,18.40315833,18.96181412,0.008479615,0.00847957,0.008479767,0.008479736,386.4362264,386.4366392,386.4875355,386.4870363,0,0,0,0,17.88518217,18.72626268,18.4374702,18.99609679,0.008499224,0.008499234,0.00849945,0.008499456,386.7632606,386.7648111,386.8248481,386.8249598
 09/04  04:30:00,22.8,0.017118687,382.2657218,0,17.76470815,18.64636359,18.36570286,18.92540926,0.008462259,0.008462173,0.008462351,0.008462295,385.868605,385.8673671,385.9107131,385.9092592,0,0,0,0,17.82776083,18.68870889,18.40315833,18.96181412,0.008479615,0.00847957,0.008479767,0.008479736,386.4362264,386.4366392,386.4875355,386.4870363
 09/04  04:40:00,22.8,0.017115772,381.2656399,0,17.69846411,18.59977289,18.32532811,18.88697806,0.008446696,0.00844658,0.00844674,0.008446665,385.2024524,385.1995146,385.2365427,385.2341087,0,0,0,0,17.76470815,18.64636359,18.36570286,18.92540926,0.008462259,0.008462173,0.008462351,0.008462295,385.868605,385.8673671,385.9107131,385.9092592
 09/04  04:50:00,22.8,0.017112858,391.265558,0,17.63052323,18.54948809,18.28228542,18.84664238,0.008432319,0.00843218,0.008432325,0.008432236,385.4227778,385.4209388,385.4520569,385.4503742,0,0,0,0,17.69846411,18.59977289,18.32532811,18.88697806,0.008446696,0.00844658,0.00844674,0.008446665,385.2024524,385.1995146,385.2365427,385.2341087
 09/04  05:00:00,22.8,0.017109945,391.2654761,0,17.56152146,18.49597608,18.23679727,18.80451253,0.008418654,0.008418496,0.008418627,0.008418528,386.1573052,386.1579368,386.1837333,386.1836355,0,0,0,0,17.63052323,18.54948809,18.28228542,18.84664238,0.008432319,0.00843218,0.008432325,0.008432236,385.4227778,385.4209388,385.4520569,385.4503742
 09/04  05:10:00,22.88333333,0.016986462,384.2653943,0,17.51716006,18.44649959,18.19328784,18.76356214,0.008407265,0.008407098,0.008407215,0.008407111,386.3881881,386.3894471,386.411053,386.4114047,0,0,0,0,17.56152146,18.49597608,18.23679727,18.80451253,0.008418654,0.008418496,0.008418627,0.008418528,386.1573052,386.1579368,386.1837333,386.1836355
 09/04  05:20:00,22.96666667,0.01686127,387.2653124,0,17.50244569,18.40498071,18.15430558,18.72556419,0.00839885,0.008398686,0.008398789,0.008398686,386.4746899,386.476004,386.4941793,386.4946275,0,0,0,0,17.51716006,18.44649959,18.19328784,18.76356214,0.008407265,0.008407098,0.008407215,0.008407111,386.3881881,386.3894471,386.411053,386.4114047
 09/04  05:30:00,23.05,0.016734359,388.2652306,0,17.50886949,18.37293154,18.12049784,18.69104627,0.008393205,0.00839305,0.008393141,0.008393044,386.6381541,386.6396935,386.6549388,386.6555978,0,0,0,0,17.50244569,18.40498071,18.15430558,18.72556419,0.00839885,0.008398686,0.008398789,0.008398686,386.4746899,386.476004,386.4941793,386.4946275
 09/04  05:40:00,23.13333333,0.016605719,384.2651488,0,17.52645671,18.35026279,18.09156904,18.65990437,0.008389756,0.008389616,0.008389695,0.008389607,386.5183064,386.5192976,386.5322417,386.5325766,0,0,0,0,17.50886949,18.37293154,18.12049784,18.69104627,0.008393205,0.00839305,0.008393141,0.008393044,386.6381541,386.6396935,386.6549388,386.6555978
 09/04  05:50:00,23.21666667,0.016475338,390.265067,0,17.54913039,18.33658195,18.06702787,18.6318895,0.008387915,0.008387793,0.00838786,0.008387783,386.7379596,386.7393172,386.750104,386.7507639,0,0,0,0,17.52645671,18.35026279,18.09156904,18.65990437,0.008389756,0.008389616,0.008389695,0.008389607,386.5183064,386.5192976,386.5322417,386.5325766
 09/04  06:00:00,23.3,0.016343206,386.2649852,0,17.57436343,18.33093989,18.04644663,18.60677963,0.008387193,0.008387088,0.008387145,0.008387079,386.8459242,386.8473439,386.8563812,386.857132,0,0,0,0,17.54913039,18.33658195,18.06702787,18.6318895,0.008387915,0.008387793,0.00838786,0.008387783,386.7379596,386.7393172,386.750104,386.7507639
 09/04  06:10:00,23.3,0.016340428,381.2649035,0,22.02138343,22.58582415,22.76667624,22.55990632,0.009519558,0.011801911,0.01323213,0.013834082,388.0533575,388.0076647,386.6399201,386.6435049,1.619153521,6.350278321,11.09409371,13.79483667,24.89709487,25.32518648,25.48078733,25.2920297,0.010065479,0.012116399,0.013402091,0.01394301,387.8238846,387.7831472,386.6822292,386.6855335
 09/04  06:20:00,23.3,0.01633765,386.2648218,0,21.16454332,22.00804447,22.16976529,22.09540894,0.009447492,0.011350397,0.012583262,0.013104366,389.3203525,389.2875941,386.6443214,386.6474865,0.309735546,0,0,0,38.67356228,22.15231135,22.31430306,22.20381733,0.012781523,0.011462008,0.012744576,0.013285804,388.848958,388.8112156,386.6459352,386.6492092
 09/04  06:30:00,23.3,0.016334874,383.26474,0,21.11001499,21.92317518,22.10741439,22.07171629,0.009527377,0.011286089,0.012485049,0.01299373,390.3696774,390.3460151,386.5039082,386.5069043,0.361751792,0,0,0,50,21.97268279,22.14784583,22.0924439,0.015,0.011324122,0.012542233,0.013058122,389.8847188,389.8560811,386.5650354,386.5681159
 09/04  06:40:00,23.3,0.016332098,382.2646584,0,21.11,21.8232029,22.0386572,22.05788219,0.009661647,0.011202568,0.012355534,0.012847751,391.9880401,391.9825959,386.227888,386.2305705,0.327239365,0,0,0,50,21.81001402,22.00803951,22.01249846,0.015,0.011198263,0.012354527,0.012846798,391.2601867,391.2473298,386.3998127,386.40264
 09/04  06:50:00,23.3,0.016329324,382.2645767,0,21.11,21.64441105,21.88041152,21.97557942,0.009806478,0.011043701,0.012117102,0.012579252,393.8881875,393.9371432,385.9073132,385.9095432,0.365445025,0,0,0,50,21.8232029,22.0386572,22.05788219,0.015,0.011202568,0.012355534,0.012847751,391.9880401,391.9825959,386.227888,386.2305705
 09/04  07:00:00,23.3,0.01632655,391.264495,0,21.11,21.43929198,21.67946695,21.85420634,0.009934508,0.010849041,0.011828271,0.012254153,396.168771,396.299217,385.999272,386.0014788,0.354690817,0,0,0,50,21.64441105,21.88041152,21.97557942,0.015,0.011043701,0.012117102,0.012579252,393.8881875,393.9371432,385.9073132,385.9095432
 09/04  07:10:00,23.48333333,0.016356098,381.2644134,0,21.11,21.25432858,21.48060058,21.72697089,0.010040313,0.010660371,0.011541653,0.011931518,399.5017272,399.7394268,385.9002658,385.9021395,0.331145025,0,0,0,50,21.43929198,21.67946695,21.85420634,0.015,0.010849041,0.011828271,0.012254153,396.168771,396.299217,385.999272,386.0014788
 09/04  07:20:00,23.66666667,0.01638397,390.2643318,0,21.11,21.11003037,21.30259766,21.60925797,0.010124198,0.01049534,0.011278574,0.011635294,403.6469668,404.0080324,386.0177227,386.0196169,0.315148883,0.016001508,0,0,50,50,21.48060058,21.72697089,0.015,0.015,0.011541653,0.011931518,399.5017272,399.7394268,385.9002658,385.9021395
 09/04  07:30:00,23.85,0.016410132,384.2642502,0,21.11,21.11000012,21.14807139,21.50437677,0.010188662,0.01043854,0.0110414,0.011368191,407.6627705,408.0627009,386.0287401,386.0304859,0.299652333,0.300915198,0,0,50,50,21.30259766,21.60925797,0.015,0.015,0.011278574,0.011635294,403.6469668,404.0080324,386.0177227,386.0196169
 09/04  07:40:00,24.03333333,0.016434546,390.2641686,0,21.11,21.11,21.11012594,21.41124201,0.010236258,0.01037745,0.01093398,0.011125983,411.5542024,411.9925122,386.1977198,386.2040085,0.284536147,0.077099201,0.393731328,0,50,50,50,21.50437677,0.015,0.015,0.015,0.011368191,407.6627705,408.0627009,386.0287401,386.0304859
 09/04  07:50:00,24.21666667,0.016457175,391.264087,0,21.11,21.11,21.11000027,21.32825754,0.010268847,0.010312574,0.010867636,0.0109041,415.2734847,415.7447433,386.5167154,386.5310983,0.269419054,0.125289078,0.252371958,0,50,50,50,21.41124201,0.015,0.015,0.015,0.011125983,411.5542024,411.9925122,386.1977198,386.2040085
 09/04  08:00:00,24.4,0.016477981,384.2640055,0,21.11,21.11,21.11,21.25434735,0.010287669,0.010243356,0.010799362,0.010699163,418.4524827,418.9473672,386.5811798,386.6000084,0.254217476,0.108875395,0.225796669,0,50,50,50,21.32825754,0.015,0.015,0.015,0.0109041,415.2734847,415.7447433,386.5167154,386.5310983
 09/04  08:10:00,24.68333333,0.016396073,386.263924,0,21.11,21.11,21.11,21.18896461,0.010320184,0.010195307,0.010732815,0.010513184,432.4957969,433.1163204,386.5514692,386.5702971,0.183092321,0.036246726,0.235909247,0,50,50,50,21.25434735,0.015,0.015,0.015,0.010699163,418.4524827,418.9473672,386.5811798,386.6000084
 09/04  08:20:00,24.96666667,0.016305837,390.2638425,0,21.11,21.11,21.11,21.13174921,0.010359353,0.010160145,0.010669568,0.010346896,452.7515809,453.6200941,386.6832268,386.7023276,0.166935384,0.018390286,0.219006398,0,50,50,50,21.18896461,0.015,0.015,0.015,0.010513184,432.4957969,433.1163204,386.5514692,386.5702971
 09/04  08:30:00,25.25,0.016207049,382.263761,0.0909091,21.11,21.11084198,21.11,21.11002,0.010395814,0.010127351,0.010611973,0.010255462,473.6803014,474.8541138,387.8634244,387.8846485,0.1510536,0,0.195313277,0.161663855,50,21.11,50,50,0.015,0.010160145,0.015,0.015,452.7515809,453.6200941,386.6832268,386.7023276
 09/04  08:40:00,25.53333333,0.016099486,384.2636795,0.272727,21.11,21.11937288,21.11,21.11000002,0.010425215,0.010097612,0.010563047,0.010213946,493.1522804,494.5971204,392.2648321,392.2951455,0.135435121,0,0.164948768,0.135764163,50,21.11084198,50,50,0.015,0.010127351,0.015,0.015,473.6803014,474.8541138,387.8634244,387.8846485
 09/04  08:50:00,25.81666667,0.015982922,384.2635981,0.272727,21.11,21.13885253,21.11,21.11,0.010446778,0.010072798,0.010517826,0.010174399,510.8130389,512.4519041,398.2423827,398.3056735,0.119968638,0,0.146886424,0.074870406,50,21.11937288,50,50,0.015,0.010097612,0.015,0.015,493.1522804,494.5971204,392.2648321,392.2951455
 09/04  09:00:00,26.1,0.015857125,390.2635167,0.363636,21.11,21.16922979,21.11,21.11,0.010461007,0.010053455,0.01047482,0.010135508,527.1529154,528.9089285,405.9213825,406.0255763,0.104600535,0,0.1222084,0.073833,50,21.13885253,50,50,0.015,0.010072798,0.015,0.015,510.8130389,512.4519041,398.2423827,398.3056735
 09/04  09:10:00,26.38333333,0.015796324,390.2634353,0.363636,21.11,21.2066698,21.11,21.11,0.010510066,0.010069087,0.010471162,0.010127443,545.6773018,547.5570573,414.5564573,414.7065829,0.096669665,0,0.110005098,0.061933692,50,21.16922979,50,50,0.015,0.010053455,0.015,0.015,527.1529154,528.9089285,405.9213825,406.0255763
 09/04  09:20:00,26.66666667,0.015728277,383.2633539,0.545455,21.11,21.24810542,21.11,21.11,0.010579963,0.010106806,0.010495128,0.010141662,565.2343734,567.2497396,425.802594,426.0081343,0.089295448,0,0.085897213,0.037999577,50,21.2066698,50,50,0.015,0.010069087,0.015,0.015,545.6773018,547.5570573,414.5564573,414.7065829
 09/04  09:30:00,26.95,0.015652791,386.2632725,0.545455,21.11,21.29210175,21.11,21.11,0.010654101,0.010152847,0.01052661,0.010161665,584.6919005,586.8354409,438.3236861,438.5927108,0.082037499,0,0.074191466,0.026384079,50,21.24810542,50,50,0.015,0.010106806,0.015,0.015,565.2343734,567.2497396,425.802594,426.0081343
 09/04  09:40:00,27.23333333,0.015569668,389.2631912,0.636364,21.11,21.33817421,21.11,21.11,0.010724685,0.010200738,0.010557785,0.010181134,603.555274,605.8044141,452.3073267,452.6468107,0.074965783,0,0.055973258,0.008168171,50,21.29210175,50,50,0.015,0.010152847,0.015,0.015,584.6919005,586.8354409,438.3236861,438.5927108
 09/04  09:50:00,27.51666667,0.01547871,382.2631098,0.636364,21.11,21.3862093,21.11,21.11065747,0.010789981,0.010248845,0.010584578,0.010197704,621.5109424,623.8366041,466.5213659,466.929927,0.0679335,0,0.043884058,0,50,21.33817421,50,21.11,0.015,0.010200738,0.015,0.010181134,603.555274,605.8044141,452.3073267,452.6468107
 09/04  10:00:00,27.8,0.015379714,383.2630285,0.363636,21.11,21.43621615,21.11,21.110593,0.010850454,0.010297282,0.010597565,0.010199613,638.6490848,641.0224228,476.3357145,476.8012519,0.060798586,0,0.050764901,0,50,21.3862093,50,21.11065747,0.015,0.010248845,0.015,0.010197704,621.5109424,623.8366041,466.5213659,466.929927
 09/04  10:10:00,28.16666667,0.015018523,386.2629472,0.363636,21.11,21.48811532,21.11,21.1119692,0.010907383,0.01034689,0.0106009,0.010194932,655.1430289,657.5384701,483.2384259,483.7366384,0.053705526,0,0.038817578,0,50,21.43621615,50,21.110593,0.015,0.010297282,0.015,0.010199613,638.6490848,641.0224228,476.3357145,476.8012519
 09/04  10:20:00,28.53333333,0.014633946,386.262866,0.363636,21.11,21.54178048,21.11,21.11636548,0.010961587,0.010398151,0.010599032,0.010190925,671.0324762,673.4274112,488.9690234,489.4783902,0.046484226,0,0.026737287,0,50,21.48811532,50,21.1119692,0.015,0.01034689,0.015,0.010194932,655.1430289,657.5384701,483.2384259,483.7366384
 09/04  10:30:00,28.9,0.014225322,386.2627847,0.363636,21.11,21.59706654,21.11,21.12432823,0.011013449,0.010451181,0.010594074,0.01019066,686.324846,688.6987531,494.3688512,494.8749228,0.03916918,0,0.014558004,0,50,21.54178048,50,21.11636548,0.015,0.010398151,0.015,0.010190925,671.0324762,673.4274112,488.9690234,489.4783902
 09/04  10:40:00,29.26666667,0.013791984,385.2627035,0.272727,21.11,21.65376538,21.11,21.13414792,0.011063161,0.010505932,0.010583816,0.010189946,701.0089199,703.3428387,498.3018698,498.7964622,0.031828719,0,0.008740603,0,50,21.59706654,50,21.12432823,0.015,0.010451181,0.015,0.01019066,686.324846,688.6987531,494.3688512,494.8749228
 09/04  10:50:00,29.63333333,0.013333258,385.2626223,0.272727,21.11,21.71168829,21.1108378,21.14619805,0.011110868,0.010562319,0.01057045,0.010190367,715.1119383,717.3883707,501.2991785,501.7775461,0.024442285,0,0,0,50,21.65376538,21.11,21.13414792,0.015,0.010505932,0.010583816,0.010189946,701.0089199,703.3428387,498.3018698,498.7964622
 09/04  11:00:00,30,0.012848465,386.2625411,0.272727,21.11,21.77068118,21.11514613,21.16079506,0.011156706,0.010620261,0.01055846,0.010193627,728.6876965,730.8906152,503.9336669,504.3945421,0.017004852,0,0,0,50,21.71168829,21.1108378,21.14619805,0.015,0.010562319,0.01057045,0.010190367,715.1119383,717.3883707,501.2991785,501.7775461
 09/04  11:10:00,30.1,0.012557695,386.2624599,0.363636,21.11,21.83069092,21.12496957,21.17910687,0.011201678,0.010680605,0.010555859,0.010206085,741.7555562,743.870102,507.7875685,508.2312956,0.009356605,0,0,0,50,21.77068118,21.11514613,21.16079506,0.015,0.010620261,0.01055846,0.010193627,728.6876965,730.8906152,503.9336669,504.3945421
 09/04  11:20:00,30.2,0.012263363,383.2623787,0.363636,21.11,21.89164747,21.13955753,21.20068597,0.011246465,0.010743866,0.010561924,0.01022649,754.2633498,756.2756522,512.3173028,512.744637,0.001665271,0,0,0,50,21.83069092,21.12496957,21.17910687,0.015,0.010680605,0.010555859,0.010206085,741.7555562,743.870102,507.7875685,508.2312956
 09/04  11:30:00,30.3,0.011965448,387.2622976,0.454545,21.11943167,21.95345888,21.15953861,21.22603604,0.011292932,0.010810178,0.010579346,0.010257514,766.3361122,768.2389771,518.3761401,518.7877586,0,0,0,0,21.11,21.89164747,21.13955753,21.20068597,0.011246465,0.010743866,0.010561924,0.01022649,754.2633498,756.2756522,512.3173028,512.744637
 09/04  11:40:00,30.4,0.011663931,388.2622165,0.363636,21.14323891,22.01597309,21.18217745,21.25335999,0.011342543,0.010879496,0.010600243,0.010291377,778.0031463,779.7951486,523.8247238,524.2211862,0,0,0,0,21.11943167,21.95345888,21.15953861,21.22603604,0.011292932,0.010810178,0.010579346,0.010257514,766.3361122,768.2389771,518.3761401,518.7877586
 09/04  11:50:00,30.5,0.011358792,385.2621354,0.545455,21.17912227,22.07907537,21.21029366,21.28456247,0.011395835,0.010951732,0.010633378,0.01033692,789.1817277,790.8639722,531.1074678,531.4893012,0,0,0,0,21.14323891,22.01597309,21.18217745,21.25335999,0.011342543,0.010879496,0.010600243,0.010291377,778.0031463,779.7951486,523.8247238,524.2211862
 09/04  12:00:00,30.6,0.011050011,386.2620543,0.272727,21.222977,22.14312178,21.23818582,21.31581098,0.01145283,0.011026803,0.010661699,0.01037714,799.9137623,801.4882714,535.5042273,535.8719051,0,0,0,0,21.17912227,22.07907537,21.21029366,21.28456247,0.011395835,0.010951732,0.010633378,0.01033692,789.1817277,790.8639722,531.1074678,531.4893012
 09/04  12:10:00,30.78333333,0.010838804,385.2619732,0.0909091,21.21918022,22.19533408,21.26307089,21.34521314,0.011484304,0.011075501,0.010673326,0.01040019,803.305491,804.773485,534.9937104,535.3476388,0,0,0,0,21.222977,22.14312178,21.23818582,21.31581098,0.01145283,0.011026803,0.010661699,0.01037714,799.9137623,801.4882714,535.5042273,535.8719051
 09/04  12:20:00,30.96666667,0.010621787,391.2618922,0,21.20270423,22.241378,21.28587113,21.37335733,0.011497063,0.011104724,0.010668934,0.010406763,802.2697388,803.6322434,530.7516442,531.0921527,0,0,0,0,21.21918022,22.19533408,21.26307089,21.34521314,0.011484304,0.011075501,0.010673326,0.01040019,803.305491,804.773485,534.9937104,535.3476388
 09/04  12:30:00,31.15,0.010398883,383.2618112,0.0909091,21.20086824,22.2872151,21.31083603,21.40307531,0.011500889,0.011124322,0.010660817,0.010409169,799.635711,800.8934414,526.3127895,526.6402139,0,0,0,0,21.20270423,22.241378,21.28587113,21.37335733,0.011497063,0.011104724,0.010668934,0.010406763,802.2697388,803.6322434,530.7516442,531.0921527
 09/04  12:40:00,31.33333333,0.010170013,382.2617302,0.181818,21.21842345,22.33534094,21.34037072,21.43596904,0.01150079,0.011139346,0.010656526,0.010414974,796.833903,797.9884062,523.825494,524.1401858,0,0,0,0,21.20086824,22.2872151,21.31083603,21.40307531,0.011500889,0.011124322,0.010660817,0.010409169,799.635711,800.8934414,526.3127895,526.6402139
 09/04  12:50:00,31.51666667,0.009935098,388.2616492,0.363636,21.2494243,22.38603529,21.37666523,21.47350845,0.011498165,0.011151223,0.010663168,0.010431302,794.407747,795.46194,525.4425159,525.7448505,0,0,0,0,21.21842345,22.33534094,21.34037072,21.43596904,0.01150079,0.011139346,0.010656526,0.010414974,796.833903,797.9884062,523.825494,524.1401858
 09/04  13:00:00,31.7,0.009694061,388.2615682,0.363636,21.28738042,22.4388356,21.41735386,21.5141068,0.011492981,0.011159945,0.010674043,0.01045147,792.3014712,793.258628,529.2329564,529.5233358,0,0,0,0,21.2494243,22.38603529,21.37666523,21.47350845,0.011498165,0.011151223,0.010663168,0.010431302,794.407747,795.46194,525.4425159,525.7448505
 09/04  13:10:00,31.78333333,0.009640746,387.2614873,0.272727,21.37894802,22.50575398,21.45888309,21.55536539,0.011517176,0.011197554,0.010686471,0.010472814,797.2547903,798.1187205,532.2104598,532.4892941,0,0,0,0,21.28738042,22.4388356,21.41735386,21.5141068,0.011492981,0.011159945,0.010674043,0.01045147,792.3014712,793.258628,529.2329564,529.5233358
 09/04  13:20:00,31.86666667,0.009586686,391.2614063,0.272727,21.48512242,22.58054063,21.50099916,21.59709081,0.011565553,0.01125886,0.010704777,0.010499672,806.5302739,807.3052469,534.3203841,534.5880755,0,0,0,0,21.37894802,22.50575398,21.45888309,21.55536539,0.011517176,0.011197554,0.010686471,0.010472814,797.2547903,798.1187205,532.2104598,532.4892941
 09/04  13:30:00,31.95,0.009531877,391.2613254,0.454545,21.57783196,22.65690867,21.54728659,21.64167192,0.011628764,0.011334513,0.010741584,0.010544682,817.0441724,817.7337448,538.6597385,538.9166887,0,0,0,0,21.48512242,22.58054063,21.50099916,21.59709081,0.011565553,0.01125886,0.010704777,0.010499672,806.5302739,807.3052469,534.3203841,534.5880755
 09/04  13:40:00,32.03333333,0.009476314,381.2612445,0.454545,21.6524077,22.73257531,21.59676184,21.68843288,0.01170169,0.011419403,0.010794188,0.010605152,827.1196531,827.7255671,544.2318336,544.478445,0,0,0,0,21.57783196,22.65690867,21.54728659,21.64167192,0.011628764,0.011334513,0.010741584,0.010544682,817.0441724,817.7337448,538.6597385,538.9166887
 09/04  13:50:00,32.11666667,0.009419992,390.2611637,0.363636,21.71487319,22.80713271,21.64650841,21.73539442,0.011782693,0.011511911,0.010853666,0.010672178,836.6855366,837.2094948,548.9179801,549.1546536,0,0,0,0,21.6524077,22.73257531,21.59676184,21.68843288,0.01170169,0.011419403,0.010794188,0.010605152,827.1196531,827.7255671,544.2318336,544.478445
 09/04  14:00:00,32.2,0.009362906,384.2610828,0.363636,21.77184866,22.88071728,21.69642528,21.78246184,0.011871591,0.011611874,0.010919644,0.010745396,845.6806277,846.123397,552.6039102,552.8310342,0,0,0,0,21.71487319,22.80713271,21.64650841,21.73539442,0.011782693,0.011511911,0.010853666,0.010672178,836.6855366,837.2094948,548.9179801,549.1546536
 09/04  14:10:00,32.11666667,0.009268991,383.261002,0.363636,21.82582071,22.9529707,21.74670786,21.82974245,0.011959979,0.011710886,0.010984947,0.010817649,854.192112,854.554139,555.7226006,555.9405482,0,0,0,0,21.77184866,22.88071728,21.69642528,21.78246184,0.011871591,0.011611874,0.010919644,0.010745396,845.6806277,846.123397,552.6039102,552.8310342
 09/04  14:20:00,32.03333333,0.009175734,390.2609212,0.363636,21.87798278,23.02362489,21.79747194,21.87729311,0.012042634,0.011803726,0.011045158,0.010884532,862.4698507,862.7521355,558.7500704,558.9592066,0,0,0,0,21.82582071,22.9529707,21.74670786,21.82974245,0.011959979,0.011710886,0.010984947,0.010817649,854.192112,854.554139,555.7226006,555.9405482
 09/04  14:30:00,31.95,0.009083129,382.2608404,0.272727,21.92905592,23.0925108,21.84713583,21.92402543,0.012117888,0.011888738,0.011094123,0.010939904,870.3326061,870.5354199,560.247565,560.4482377,0,0,0,0,21.87798278,23.02362489,21.79747194,21.87729311,0.012042634,0.011803726,0.011045158,0.010884532,862.4698507,862.7521355,558.7500704,558.9592066
 09/04  14:40:00,31.86666667,0.008991173,382.2607596,0.272727,21.97932419,23.1594531,21.89623294,21.97026207,0.012185754,0.011965952,0.011133756,0.01098569,877.8063398,877.9300605,560.7760621,560.9686065,0,0,0,0,21.92905592,23.0925108,21.84713583,21.92402543,0.012117888,0.011888738,0.011094123,0.010939904,870.3326061,870.5354199,560.247565,560.4482377
 09/04  14:50:00,31.78333333,0.008899863,391.2606789,0.363636,22.0289306,23.22432887,21.94693254,22.01743286,0.012246663,0.012035813,0.011171269,0.01102911,885.1439264,885.1898955,562.4915202,562.676272,0,0,0,0,21.97932419,23.1594531,21.89623294,21.97026207,0.012185754,0.011965952,0.011133756,0.01098569,877.8063398,877.9300605,560.7760621,560.9686065
 09/04  15:00:00,31.7,0.008809194,391.2605981,0.363636,22.07798819,23.28705264,21.99885606,22.06526681,0.012300994,0.012098718,0.011206062,0.011069575,892.3052937,892.2747496,565.0807331,565.2580287,0,0,0,0,22.0289306,23.22432887,21.94693254,22.01743286,0.012246663,0.012035813,0.011171269,0.01102911,885.1439264,885.1898955,562.4915202,562.676272
 09/04  15:10:00,31.7,0.008759565,383.2605174,0.272727,22.1211218,23.34611328,22.04893387,22.11168393,0.012351442,0.012157387,0.011234195,0.011103156,899.0418702,898.9350274,566.435207,566.6053683,0,0,0,0,22.07798819,23.28705264,21.99885606,22.06526681,0.012300994,0.012098718,0.011206062,0.011069575,892.3052937,892.2747496,565.0807331,565.2580287
 09/04  15:20:00,31.7,0.008709943,387.2604367,0.363636,22.15616714,23.40078348,22.0984967,22.15785378,0.012399665,0.012213502,0.011262947,0.011137142,905.4767749,905.2940942,568.2541338,568.4174668,0,0,0,0,22.1211218,23.34611328,22.04893387,22.11168393,0.012351442,0.012157387,0.011234195,0.011103156,899.0418702,898.9350274,566.435207,566.6053683
 09/04  15:30:00,31.7,0.00866033,389.260356,0.454545,22.18354004,23.45110913,22.14891815,22.20471465,0.012446227,0.012267641,0.011297505,0.011176729,911.6939951,911.4359772,571.9165975,572.0733976,0,0,0,0,22.15616714,23.40078348,22.0984967,22.15785378,0.012399665,0.012213502,0.011262947,0.011137142,905.4767749,905.2940942,568.2541338,568.4174668
 09/04  15:40:00,31.7,0.008610724,388.2602754,0.454545,22.20471533,23.49738021,22.19918827,22.2515429,0.012491187,0.012319876,0.011334881,0.011218936,917.6632433,917.3300182,576.5390616,576.6896146,0,0,0,0,22.18354004,23.45110913,22.14891815,22.20471465,0.012446227,0.012267641,0.011297505,0.011176729,911.6939951,911.4359772,571.9165975,572.0733976
 09/04  15:50:00,31.7,0.008561126,383.2601947,0.363636,22.22173175,23.53991746,22.24684629,22.29663374,0.01253448,0.012370152,0.011367436,0.011256133,923.2686635,922.8597465,579.8838189,580.028391,0,0,0,0,22.20471533,23.49738021,22.19918827,22.2515429,0.012491187,0.012319876,0.011334881,0.011218936,917.6632433,917.3300182,576.5390616,576.6896146
 09/04  16:00:00,31.7,0.008511536,384.2601141,0.181818,22.23731932,23.578986,22.28901124,22.33798989,0.012576058,0.012418434,0.011386251,0.011279409,928.5824143,928.0976479,579.5398511,579.6786667,0,0,0,0,22.22173175,23.53991746,22.24684629,22.29663374,0.01253448,0.012370152,0.011367436,0.011256133,923.2686635,922.8597465,579.8838189,580.028391
 09/04  16:10:00,31.6,0.008413462,382.2600335,0.363636,22.25166024,23.61424864,22.33043548,22.37873349,0.012615314,0.01246412,0.011405871,0.011303314,933.60614,933.0455016,579.7539505,579.8872052,0,0,0,0,22.23731932,23.578986,22.28901124,22.33798989,0.012576058,0.012418434,0.011386251,0.011279409,928.5824143,928.0976479,579.5398511,579.6786667
 09/04  16:20:00,31.5,0.008316216,384.2599529,0.454545,22.26495956,23.64558819,22.37301851,22.42011787,0.012651867,0.012506841,0.011432096,0.011333658,938.4217374,937.7857401,582.3393936,582.4672771,0,0,0,0,22.25166024,23.61424864,22.33043548,22.37873349,0.012615314,0.01246412,0.011405871,0.011303314,933.60614,933.0455016,579.7539505,579.8872052
 09/04  16:30:00,31.4,0.008219791,385.2598724,0.363636,22.27752801,23.67313528,22.4139032,22.46022088,0.012685593,0.012546482,0.011456222,0.01136174,943.06239,942.3518874,584.9277855,585.0504794,0,0,0,0,22.26495956,23.64558819,22.37301851,22.42011787,0.012651867,0.012506841,0.011432096,0.011333658,938.4217374,937.7857401,582.3393936,582.4672771
 09/04  16:40:00,31.3,0.008124183,384.2597918,0.272727,22.28949615,23.69705804,22.45097852,22.4975969,0.012716487,0.012583045,0.011471787,0.011381109,947.4939373,946.7098244,585.6786435,585.7963068,0,0,0,0,22.27752801,23.67313528,22.4139032,22.46022088,0.012685593,0.012546482,0.011456222,0.01136174,943.06239,942.3518874,584.9277855,585.0504794
 09/04  16:50:00,31.2,0.008029385,390.2597113,0.181818,22.30090592,23.71757738,22.48351794,22.53170844,0.012744576,0.012616569,0.011476452,0.011389428,951.8474689,950.991415,584.0617502,584.1745122,0,0,0,0,22.28949615,23.69705804,22.45097852,22.4975969,0.012716487,0.012583045,0.011471787,0.011381109,947.4939373,946.7098244,585.6786435,585.7963068
 09/04  17:00:00,31.1,0.007935391,385.2596308,0.363636,22.31179626,23.73498638,22.51626343,22.56569269,0.012769887,0.012647088,0.011484397,0.011400884,955.970337,955.0434713,583.8864739,583.9944465,0,0,0,0,22.30090592,23.71757738,22.48351794,22.53170844,0.012744576,0.012616569,0.011476452,0.011389428,951.8474689,950.991415,584.0617502,584.1745122
 09/04  17:10:00,30.81666667,0.007900798,383.2595503,0.363636,22.25053481,23.73164938,22.54940373,22.59967236,0.01275583,0.012637887,0.011494283,0.011414142,949.8453639,948.8475095,584.9854585,585.0887529,0,0,0,0,22.31179626,23.73498638,22.51626343,22.56569269,0.012769887,0.012647088,0.011484397,0.011400884,955.970337,955.0434713,583.8864739,583.9944465
 09/04  17:20:00,30.53333333,0.007864981,383.2594698,0.545455,22.17198535,23.71649281,22.58535975,22.63528294,0.012716205,0.01260282,0.011512252,0.011435351,937.5134402,936.4444334,589.2605608,589.3593053,0,0,0,0,22.25053481,23.73164938,22.54940373,22.59967236,0.01275583,0.012637887,0.011494283,0.011414142,949.8453639,948.8475095,584.9854585,585.0887529
 09/04  17:30:00,30.25,0.007827986,382.2593894,0,22.11577121,23.69857108,22.61294115,22.66501969,0.012666675,0.01255762,0.011504055,0.011430264,923.384802,922.2459553,587.163031,587.2573301,0,0,0,0,22.17198535,23.71649281,22.58535975,22.63528294,0.012716205,0.01260282,0.011512252,0.011435351,937.5134402,936.4444334,589.2605608,589.3593053
 09/04  17:40:00,29.96666667,0.007789851,388.2593089,0.0909091,22.08772942,23.68187286,22.635938,22.69135311,0.012614759,0.012509844,0.011481238,0.011410433,909.6787667,908.4741856,582.0437203,582.1336586,0,0,0,0,22.11577121,23.69857108,22.61294115,22.66501969,0.012666675,0.01255762,0.011504055,0.011430264,923.384802,922.2459553,587.163031,587.2573301
 09/04  17:50:00,29.68333333,0.00775062,385.2592285,0,22.07846285,23.66710501,22.65563486,22.7150964,0.012562409,0.012461464,0.011447868,0.01137993,896.7841714,895.5188937,574.8867978,574.9724348,0,0,0,0,22.08772942,23.68187286,22.635938,22.69135311,0.012614759,0.012509844,0.011481238,0.011410433,909.6787667,908.4741856,582.0437203,582.1336586
 09/04  18:00:00,29.4,0.007710334,388.2591481,0,22.07823541,23.65383957,22.67377023,22.7373895,0.012509519,0.012412382,0.011409434,0.011344248,884.6629016,883.3428185,567.22039,567.3017903,0,0,0,0,22.07846285,23.66710501,22.65563486,22.7150964,0.012562409,0.012461464,0.011447868,0.01137993,896.7841714,895.5188937,574.8867978,574.9724348
 09/04  18:10:00,29.03333333,0.007672886,389.2590678,0,22.05343848,23.6342559,22.69033461,22.75822009,0.012447331,0.012353817,0.011371411,0.011308868,870.0733827,868.7039793,559.785009,559.8622435,0,0,0,0,22.07823541,23.65383957,22.67377023,22.7373895,0.012509519,0.012412382,0.011409434,0.011344248,884.6629016,883.3428185,567.22039,567.3017903
 09/04  18:20:00,28.66666667,0.007633094,385.2589874,0,22.0169294,23.60948564,22.70497047,22.77734627,0.012381393,0.012291345,0.011335977,0.011275973,854.0310602,852.6166803,552.6543498,552.727478,0,0,0,0,22.05343848,23.6342559,22.69033461,22.75822009,0.012447331,0.012353817,0.011371411,0.011308868,870.0733827,868.7039793,559.785009,559.8622435
 09/04  18:30:00,28.3,0.007591061,390.2589071,0,21.98225308,23.58205561,22.71752425,22.79466133,0.012316562,0.01222985,0.011303223,0.011245657,837.9762088,836.5217011,545.9357062,546.0048103,0,0,0,0,22.0169294,23.60948564,22.70497047,22.77734627,0.012381393,0.012291345,0.011335977,0.011275973,854.0310602,852.6166803,552.6543498,552.727478
 09/04  18:40:00,27.93333333,0.007546887,387.2588268,0,21.95349739,23.55340545,22.72798334,22.81015248,0.012254626,0.012171133,0.011272532,0.01121731,822.4480185,820.9579071,539.4965355,539.5616853,0,0,0,0,21.98225308,23.58205561,22.71752425,22.79466133,0.012316562,0.01222985,0.011303223,0.011245657,837.9762088,836.5217011,545.9357062,546.0048103
 09/04  18:50:00,27.56666667,0.00750067,386.2587465,0,21.92915085,23.52398807,22.73638076,22.82383869,0.012195557,0.01211517,0.011243247,0.011190275,807.5590746,806.0378252,533.2737759,533.335037,0,0,0,0,21.95349739,23.55340545,22.72798334,22.81015248,0.012254626,0.012171133,0.011272532,0.01121731,822.4480185,820.9579071,539.4965355,539.5616853
