Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/04  19:00:00,27.2,0.007452507,387.2586662,0,21.90667344,23.49382066,22.74274898,22.83574049,0.012138751,0.012061359,0.01121483,0.011164019,793.3144654,791.7667054,527.2918313,527.3492795,0,0,0,0,21.92915085,23.52398807,22.73638076,22.82383869,0.012195557,0.01211517,0.011243247,0.011190275,807.5590746,806.0378252,533.2737759,533.335037
 09/04  19:10:00,26.73333333,0.007508034,391.2585859,0,21.89162313,23.45816504,22.74572232,22.84475446,0.012056476,0.011983467,0.011179228,0.011131553,771.3007651,769.7240824,518.7986271,518.8504809,0,0,0,0,21.90667344,23.49382066,22.74274898,22.83574049,0.012138751,0.012061359,0.01121483,0.011164019,793.3144654,791.7667054,527.2918313,527.3492795
 09/04  19:20:00,26.26666667,0.007554311,382.2585057,0,21.88046955,23.42010703,22.74624766,22.85156772,0.011967666,0.011899765,0.011146449,0.011102384,745.0094917,743.4080916,508.7110848,508.7563534,0,0,0,0,21.89162313,23.45816504,22.74572232,22.84475446,0.012056476,0.011983467,0.011179228,0.011131553,771.3007651,769.7240824,518.7986271,518.8504809
 09/04  19:30:00,25.8,0.00759174,385.2584255,0,21.86970275,23.38237642,22.74517381,22.85682362,0.011888764,0.011825996,0.011123671,0.01108318,718.7380362,717.1236952,498.659186,498.6978916,0,0,0,0,21.88046955,23.42010703,22.74624766,22.85156772,0.011967666,0.011899765,0.011146449,0.011102384,745.0094917,743.4080916,508.7110848,508.7563534
 09/04  19:40:00,25.33333333,0.00762071,387.2583453,0,21.85787984,23.34599182,22.74285597,22.86080678,0.011825865,0.01176794,0.011112902,0.011075725,694.4505755,692.8370576,489.4305626,489.4632116,0,0,0,0,21.86970275,23.38237642,22.74517381,22.85682362,0.011888764,0.011825996,0.011123671,0.01108318,718.7380362,717.1236952,498.659186,498.6978916
 09/04  19:50:00,24.86666667,0.007641602,391.2582651,0,21.84485477,23.31095465,22.73935253,22.86358127,0.01177894,0.011725502,0.011113406,0.011079252,672.596273,670.9962734,481.2728464,481.3000848,0,0,0,0,21.85787984,23.34599182,22.74285597,22.86080678,0.011825865,0.01176794,0.011112902,0.011075725,694.4505755,692.8370576,489.4305626,489.4632116
 09/04  20:00:00,24.4,0.007654784,386.2581849,0,21.83082889,23.27695561,22.73462541,22.86513729,0.011746035,0.011696753,0.011123715,0.011092319,652.6087202,651.0308772,473.7599716,473.7822822,0,0,0,0,21.84485477,23.31095465,22.73935253,22.86358127,0.01177894,0.011725502,0.011113406,0.011079252,672.596273,670.9962734,481.2728464,481.3000848
 09/04  20:10:00,24.21666667,0.007728497,389.2581048,0,21.82251369,23.24550867,22.72970244,22.86618122,0.011722677,0.011677248,0.011139939,0.011111074,634.3383769,632.7900072,466.9130887,466.9309551,0,0,0,0,21.83082889,23.27695561,22.73462541,22.86513729,0.011746035,0.011696753,0.011123715,0.011092319,652.6087202,651.0308772,473.7599716,473.7822822
 09/04  20:20:00,24.03333333,0.007799518,381.2580247,0,21.82148632,23.21736879,22.7251876,22.86714515,0.011706069,0.011664211,0.011159711,0.011133172,617.2375894,615.7231173,460.3092126,460.3229374,0,0,0,0,21.82251369,23.24550867,22.72970244,22.86618122,0.011722677,0.011677248,0.011139939,0.011111074,634.3383769,632.7900072,466.9130887,466.9309551
 09/04  20:30:00,23.85,0.007867888,389.2579446,0,21.82566026,23.19248571,22.7212192,22.8681547,0.011694989,0.011656441,0.011182109,0.011157712,601.6452959,600.1703116,454.3758463,454.3859199,0,0,0,0,21.82148632,23.21736879,22.7251876,22.86714515,0.011706069,0.011664211,0.011159711,0.011133172,617.2375894,615.7231173,460.3092126,460.3229374
 09/04  20:40:00,23.66666667,0.00793365,384.2578645,0,21.83245207,23.17046678,22.71772179,22.8691922,0.01168894,0.011653459,0.011206871,0.011184446,587.2301745,585.7982725,448.8492186,448.856005,0,0,0,0,21.82566026,23.19248571,22.7212192,22.8681547,0.011694989,0.011656441,0.011182109,0.011157712,601.6452959,600.1703116,454.3758463,454.3859199
 09/04  20:50:00,23.48333333,0.007996848,382.2577844,0,21.84018216,23.15088087,22.71457546,22.87020706,0.011687613,0.011654972,0.011233893,0.011213283,573.8109521,572.4244208,443.6077796,443.6115809,0,0,0,0,21.83245207,23.17046678,22.71772179,22.8691922,0.01168894,0.011653459,0.011206871,0.011184446,587.2301745,585.7982725,448.8492186,448.856005
 09/04  21:00:00,23.3,0.008057523,382.2577044,0,21.84807465,23.13336195,22.71167685,22.87115605,0.0116907,0.011660689,0.011263062,0.011244122,561.3785664,560.0392016,438.6983242,438.6994589,0,0,0,0,21.84018216,23.15088087,22.71457546,22.87020706,0.011687613,0.011654972,0.011233893,0.011213283,573.8109521,572.4244208,443.6077796,443.6115809
 09/04  21:10:00,23.03333333,0.008105477,388.2576244,0,21.85942586,23.11893513,22.7095272,22.87240057,0.011690398,0.011662792,0.011286735,0.01126933,550.177929,548.8881747,434.4182457,434.4171722,0,0,0,0,21.84807465,23.13336195,22.71167685,22.87115605,0.0116907,0.011660689,0.011263062,0.011244122,561.3785664,560.0392016,438.6983242,438.6994589
 09/04  21:20:00,22.76666667,0.008149545,389.2575443,0,21.87498304,23.10791694,22.70840593,22.87415611,0.011682078,0.011656652,0.011300442,0.011284442,540.087879,538.8493444,430.6943801,430.6915051,0,0,0,0,21.85942586,23.11893513,22.7095272,22.87240057,0.011690398,0.011662792,0.011286735,0.01126933,550.177929,548.8881747,434.4182457,434.4171722
 09/04  21:30:00,22.5,0.008189824,385.2574644,0,21.89356102,23.10004439,22.70834146,22.87647073,0.011664546,0.011641087,0.011303142,0.011288429,530.7257,529.538208,427.1877704,427.1833105,0,0,0,0,21.87498304,23.10791694,22.70840593,22.87415611,0.011682078,0.011656652,0.011300442,0.011284442,540.087879,538.8493444,430.6943801,430.6915051
 09/04  21:40:00,22.23333333,0.008226407,388.2573844,0,21.91371169,23.09485896,22.70924839,22.87931446,0.011638199,0.011616516,0.011295378,0.011281844,522.152799,521.0162512,424.0010955,423.9953154,0,0,0,0,21.89356102,23.10004439,22.70834146,22.87647073,0.011664546,0.011641087,0.011303142,0.011288429,530.7257,529.538208,427.1877704,427.1833105
 09/04  21:50:00,21.96666667,0.008259392,386.2573044,0,21.93448495,23.09192373,22.7110207,22.88264049,0.011603785,0.011583707,0.011278034,0.011265578,514.2208011,513.134394,421.0234161,421.0165099,0,0,0,0,21.91371169,23.09485896,22.70924839,22.87931446,0.011638199,0.011616516,0.011295378,0.011281844,522.152799,521.0162512,424.0010955,423.9953154
 09/04  22:00:00,21.7,0.008288869,385.2572245,0,21.95543397,23.09088332,22.71356535,22.8864076,0.011561957,0.01154333,0.011251888,0.011240417,506.8443399,505.8068672,418.2038938,418.1960194,0,0,0,0,21.93448495,23.09192373,22.7110207,22.88264049,0.011603785,0.011583707,0.011278034,0.011265578,514.2208011,513.134394,421.0234161,421.0165099
 09/04  22:10:00,21.51666667,0.008303755,388.2571446,0,21.931264,23.07022845,22.70583581,22.88252595,0.011484091,0.011467401,0.011203713,0.011193581,494.6402846,493.6759301,414.547578,414.5387067,0,0,0,0,21.95543397,23.09088332,22.71356535,22.8864076,0.011561957,0.01154333,0.011251888,0.011240417,506.8443399,505.8068672,418.2038938,418.1960194
 09/04  22:20:00,21.33333333,0.008317131,386.2570647,0,21.86833103,23.03242749,22.68746017,22.8708729,0.011387097,0.011372496,0.011142344,0.011133659,480.3729215,479.4931309,410.5131956,410.5034157,0,0,0,0,21.931264,23.07022845,22.70583581,22.88252595,0.011484091,0.011467401,0.011203713,0.011193581,494.6402846,493.6759301,414.547578,414.5387067
 09/04  22:30:00,21.15,0.008329025,390.2569848,0,21.78534164,22.98382275,22.66049486,22.85297714,0.011286922,0.011274247,0.011075949,0.011068593,467.2286039,466.4338164,407.0698058,407.0595819,0,0,0,0,21.86833103,23.03242749,22.68746017,22.8708729,0.011387097,0.011372496,0.011142344,0.011133659,480.3729215,479.4931309,410.5131956,410.5034157
 09/04  22:40:00,20.96666667,0.008339464,384.256905,0,21.69476022,22.9284799,22.62653415,22.82993844,0.011190045,0.011179015,0.011007964,0.011001737,455.6752768,454.9578819,403.8172769,403.806691,0,0,0,0,21.78534164,22.98382275,22.66049486,22.85297714,0.011286922,0.011274247,0.011075949,0.011068593,467.2286039,466.4338164,407.0698058,407.0595819
 09/04  22:50:00,20.78333333,0.008348477,383.2568251,0,21.59277867,22.86815721,22.58640367,22.80226951,0.011097052,0.011087391,0.0109389,0.010933609,445.7419886,445.0933645,400.7651327,400.7542381,0,0,0,0,21.69476022,22.9284799,22.62653415,22.82993844,0.011190045,0.011179015,0.011007964,0.011001737,455.6752768,454.9578819,403.8172769,403.806691
 09/04  23:00:00,20.6,0.008356089,383.2567453,0,21.48046655,22.80350617,22.54050753,22.77062199,0.011006636,0.010998111,0.010868325,0.010863811,437.3171978,436.7301275,398.053325,398.0422682,0,0,0,0,21.59277867,22.86815721,22.58640367,22.80226951,0.011097052,0.011087391,0.0109389,0.010933609,445.7419886,445.0933645,400.7651327,400.7542381
 09/04  23:10:00,20.4,0.008404307,381.2566655,0,21.38317138,22.73870076,22.49350908,22.73814571,0.010922387,0.010914831,0.010803152,0.01079929,429.3560496,428.8243494,395.5667545,395.5555966,0,0,0,0,21.48046655,22.80350617,22.54050753,22.77062199,0.011006636,0.010998111,0.010868325,0.010863811,437.3171978,436.7301275,398.053325,398.0422682
 09/04  23:20:00,20.2,0.008449913,391.2565857,0,21.31469445,22.67833161,22.44819836,22.70666687,0.010848536,0.010841837,0.010747023,0.010743715,422.9220638,422.4449056,394.2062891,394.1958236,0,0,0,0,21.38317138,22.73870076,22.49350908,22.73814571,0.010922387,0.010914831,0.010803152,0.01079929,429.3560496,428.8243494,395.5667545,395.5555966
 09/04  23:30:00,20,0.008492954,390.256506,0,21.27147556,22.6240443,22.40537401,22.67670201,0.010786073,0.010780147,0.010700147,0.010697313,417.7575673,417.3325914,393.4950019,393.4855894,0,0,0,0,21.31469445,22.67833161,22.44819836,22.70666687,0.010848536,0.010841837,0.010747023,0.010743715,422.9220638,422.4449056,394.2062891,394.1958236
 09/04  23:40:00,19.8,0.008533479,388.2564262,0,21.24895608,22.57557162,22.36491889,22.648181,0.010733909,0.010728684,0.010661256,0.010658827,413.3445307,412.9672085,392.8661424,392.8576506,0,0,0,0,21.27147556,22.6240443,22.40537401,22.67670201,0.010786073,0.010780147,0.010700147,0.010697313,417.7575673,417.3325914,393.4950019,393.4855894
 09/04  23:50:00,19.6,0.008571536,387.2563465,0,21.23694217,22.53204374,22.32651219,22.62090766,0.010690379,0.010685786,0.010628904,0.010626823,409.4445413,409.1098991,392.1460586,392.1382348,0,0,0,0,21.24895608,22.57557162,22.36491889,22.648181,0.010733909,0.010728684,0.010661256,0.010658827,413.3445307,412.9672085,392.8661424,392.8576506
 09/04  24:00:00,19.4,0.008607173,383.2562668,0,21.22861107,22.49262654,22.28988388,22.59471968,0.010653968,0.010649942,0.010601907,0.010600124,405.7102631,405.4126581,391.0832101,391.0756036,0,0,0,0,21.23694217,22.53204374,22.32651219,22.62090766,0.010690379,0.010685786,0.010628904,0.010626823,409.4445413,409.1098991,392.1460586,392.1382348
 09/05  00:10:00,19.21666667,0.008671662,385.2561871,0,21.22123238,22.45665835,22.25484095,22.56950231,0.010617218,0.010613673,0.01057309,0.010571555,402.4678487,402.2037241,390.0934652,390.0860822,0,0,0,0,21.22861107,22.49262654,22.28988388,22.59471968,0.010653968,0.010649942,0.010601907,0.010600124,405.7102631,405.4126581,391.0832101,391.0756036
 09/05  00:20:00,19.03333333,0.008733377,390.2561075,0,21.21424258,22.42363412,22.22124069,22.54517146,0.01057606,0.010572909,0.010538621,0.01053729,400.1756333,399.943671,389.7072806,389.7006639,0,0,0,0,21.22123238,22.45665835,22.25484095,22.56950231,0.010617218,0.010613673,0.01057309,0.010571555,402.4678487,402.2037241,390.0934652,390.0860822
 09/05  00:30:00,18.85,0.008792366,389.2560278,0,21.2076635,22.39315202,22.18896321,22.5216564,0.010529739,0.010526903,0.010497941,0.010496774,398.4637839,398.2614073,389.6090577,389.6033741,0,0,0,0,21.21424258,22.42363412,22.22124069,22.54517146,0.01057606,0.010572909,0.010538621,0.01053729,400.1756333,399.943671,389.7072806,389.7006639
 09/05  00:40:00,18.66666667,0.008848675,388.2559482,0,21.2014796,22.36487543,22.15790221,22.49889413,0.010478924,0.010476341,0.010451884,0.01045085,396.9916834,396.8153332,389.5023077,389.4973979,0,0,0,0,21.2076635,22.39315202,22.18896321,22.5216564,0.010529739,0.010526903,0.010497941,0.010496774,398.4637839,398.2614073,389.6090577,389.6033741
 09/05  00:50:00,18.48333333,0.008902352,389.2558686,0,21.1955764,22.33851412,22.12795881,22.47682551,0.010424511,0.010422131,0.010401485,0.010400557,395.7699529,395.6165658,389.435719,389.4315004,0,0,0,0,21.2014796,22.36487543,22.15790221,22.49889413,0.010478924,0.010476341,0.010451884,0.01045085,396.9916834,396.8153332,389.5023077,389.4973979
 09/05  01:00:00,18.3,0.008953443,383.255789,0,21.18982376,22.31381586,22.09904343,22.45539662,0.010367212,0.010364998,0.010347575,0.010346732,394.2535924,394.118644,388.8949483,388.8907871,0,0,0,0,21.1955764,22.33851412,22.12795881,22.47682551,0.010424511,0.010422131,0.010401485,0.010400557,395.7699529,395.6165658,389.435719,389.4315004
 09/05  01:10:00,18.21666667,0.009018289,383.2557095,0,21.1784871,22.2890319,22.07012168,22.4339177,0.010309212,0.010307139,0.010292441,0.010291666,392.6507069,392.5310683,388.1165127,388.112117,0,0,0,0,21.18982376,22.31381586,22.09904343,22.45539662,0.010367212,0.010364998,0.010347575,0.010346732,394.2535924,394.118644,388.8949483,388.8907871
 09/05  01:20:00,18.13333333,0.009082229,388.2556299,0,21.16043052,22.26317057,22.04056826,22.41196715,0.010251746,0.010249795,0.010237401,0.010236684,391.6001518,391.4953856,387.7645733,387.7604535,0,0,0,0,21.1784871,22.2890319,22.07012168,22.4339177,0.010309212,0.010307139,0.010292441,0.010291666,392.6507069,392.5310683,388.1165127,388.112117
 09/05  01:30:00,18.05,0.00914527,388.2555504,0,21.13762376,22.23601002,22.01061268,22.38941291,0.010195146,0.010193303,0.010182857,0.010182186,390.9740799,390.8834014,387.7303934,387.7268772,0,0,0,0,21.16043052,22.26317057,22.04056826,22.41196715,0.010251746,0.010249795,0.010237401,0.010236684,391.6001518,391.4953856,387.7645733,387.7604535
 09/05  01:40:00,17.96666667,0.009207417,382.2554709,0,21.11228981,22.2076681,21.98036532,22.36625954,0.010139348,0.0101376,0.0101288,0.010128169,390.052472,389.9727293,387.3083268,387.3048571,0,0,0,0,21.13762376,22.23601002,22.01061268,22.38941291,0.010195146,0.010193303,0.010182857,0.010182186,390.9740799,390.8834014,387.7303934,387.7268772
 09/05  01:50:00,17.88333333,0.009268678,387.2553914,0,21.08575014,22.17832301,21.94984982,22.34254289,0.010084214,0.010082549,0.01007514,0.010074542,389.3847392,389.3150765,387.0635819,387.0603528,0,0,0,0,21.11228981,22.2076681,21.98036532,22.36625954,0.010139348,0.0101376,0.0101288,0.010128169,390.052472,389.9727293,387.3083268,387.3048571
 09/05  02:00:00,17.8,0.009329057,391.2553119,0,21.05852783,22.14811757,21.91905946,22.31829406,0.010029638,0.010028045,0.010021812,0.010021241,389.306008,389.2468715,387.3441022,387.3417228,0,0,0,0,21.08575014,22.17832301,21.94984982,22.34254289,0.010084214,0.010082549,0.01007514,0.010074542,389.3847392,389.3150765,387.0635819,387.0603528
 09/05  02:10:00,17.8,0.009329057,391.2552325,0,21.02394679,22.11529591,21.88684787,22.29276247,0.009980157,0.009978643,0.009973401,0.009972858,389.5350119,389.4858495,387.8777188,387.8763862,0,0,0,0,21.05852783,22.14811757,21.91905946,22.31829406,0.010029638,0.010028045,0.010021812,0.010021241,389.306008,389.2468715,387.3441022,387.3417228
 09/05  02:20:00,17.8,0.009329057,381.255153,0,20.9807512,22.0789687,21.85257057,22.26551079,0.009937883,0.009936458,0.009932051,0.00993154,388.9860426,388.9426613,387.5840133,387.5825157,0,0,0,0,21.02394679,22.11529591,21.88684787,22.29276247,0.009980157,0.009978643,0.009973401,0.009972858,389.5350119,389.4858495,387.8777188,387.8763862
 09/05  02:30:00,17.8,0.009329057,386.2550736,0,20.93139524,22.03913242,21.8161118,22.23644428,0.00990256,0.009901236,0.009897529,0.009897052,388.3984126,388.3597197,387.2120079,387.2102514,0,0,0,0,20.9807512,22.0789687,21.85257057,22.26551079,0.009937883,0.009936458,0.009932051,0.00993154,388.9860426,388.9426613,387.5840133,387.5825157
 09/05  02:40:00,17.8,0.009329057,387.2549942,0,20.87862324,21.99615626,21.77759314,22.20562616,0.009872985,0.009871764,0.009868646,0.009868206,388.0511984,388.0172849,387.0477615,387.0460554,0,0,0,0,20.93139524,22.03913242,21.8161118,22.23644428,0.00990256,0.009901236,0.009897529,0.009897052,388.3984126,388.3597197,387.2120079,387.2102514
 09/05  02:50:00,17.8,0.009329057,384.2549149,0,20.82407768,21.9504512,21.73718175,22.1731539,0.009847895,0.009846776,0.009844154,0.009843749,387.6274116,387.5972787,386.7783938,386.7765896,0,0,0,0,20.87862324,21.99615626,21.77759314,22.20562616,0.009872985,0.009871764,0.009868646,0.009868206,388.0511984,388.0172849,387.0477615,387.0460554
 09/05  03:00:00,17.8,0.009329057,391.2548355,0,20.76842406,21.90235941,21.69502282,22.13911473,0.009826261,0.00982524,0.009823035,0.009822665,387.7434219,387.718379,387.0265648,387.0253847,0,0,0,0,20.82407768,21.9504512,21.73718175,22.1731539,0.009847895,0.009846776,0.009844154,0.009843749,387.6274116,387.5972787,386.7783938,386.7765896
 09/05  03:10:00,17.7,0.009312524,390.2547562,0,20.7050276,21.850298,21.65009292,22.102806,0.009803877,0.009802936,0.009801083,0.009800739,388.0930351,388.0731532,387.4886424,387.4883006,0,0,0,0,20.76842406,21.90235941,21.69502282,22.13911473,0.009826261,0.00982524,0.009823035,0.009822665,387.7434219,387.718379,387.0265648,387.0253847
 09/05  03:20:00,17.6,0.00929578,388.2546768,0,20.63264494,21.79351609,21.60184578,22.06383311,0.009778367,0.00977748,0.009775925,0.009775599,388.2910747,388.2750212,387.7812779,387.7814122,0,0,0,0,20.7050276,21.850298,21.65009292,22.102806,0.009803877,0.009802936,0.009801083,0.009800739,388.0930351,388.0731532,387.4886424,387.4883006
 09/05  03:30:00,17.5,0.009278827,391.2545975,0,20.55375182,21.7321314,21.55025079,22.02214202,0.009749156,0.009748299,0.009746998,0.00974668,388.5981224,388.5856965,388.168645,388.1693236,0,0,0,0,20.63264494,21.79351609,21.60184578,22.06383311,0.009778367,0.00977748,0.009775925,0.009775599,388.2910747,388.2750212,387.7812779,387.7814122
 09/05  03:40:00,17.4,0.009261668,387.2545183,0,20.47111891,21.66662218,21.4955068,21.97783495,0.00971647,0.009715626,0.009714538,0.009714222,388.630708,388.6203378,388.2681985,388.2689168,0,0,0,0,20.55375182,21.7321314,21.55025079,22.02214202,0.009749156,0.009748299,0.009746998,0.00974668,388.5981224,388.5856965,388.168645,388.1693236
 09/05  03:50:00,17.3,0.009244307,391.254439,0,20.38641113,21.5974968,21.43785186,21.93104633,0.009680691,0.009679843,0.009678936,0.009678615,388.8200785,388.812028,388.5147,388.5156784,0,0,0,0,20.47111891,21.66662218,21.4955068,21.97783495,0.00971647,0.009715626,0.009714538,0.009714222,388.630708,388.6203378,388.2681985,388.2689168
 09/05  04:00:00,17.2,0.009226746,386.2543598,0,20.30031021,21.52518366,21.37749615,21.88189819,0.009642126,0.009641263,0.009640508,0.009640177,388.7082406,388.7010171,388.4500746,388.4507961,0,0,0,0,20.38641113,21.5974968,21.43785186,21.93104633,0.009680691,0.009679843,0.009678936,0.009678615,388.8200785,388.812028,388.5147,388.5156784
 09/05  04:10:00,17.11666667,0.009239559,389.2542805,0,20.21990569,21.45189769,21.31576544,21.83127616,0.00961108,0.009610232,0.009609603,0.009609274,388.6576988,388.651395,388.4396143,388.4402025,0,0,0,0,20.30031021,21.52518366,21.37749615,21.88189819,0.009642126,0.009641263,0.009640508,0.009640177,388.7082406,388.7010171,388.4500746,388.4507961
 09/05  04:20:00,17.03333333,0.009251946,384.2542013,0,20.14659366,21.37890608,21.25346044,21.77973231,0.009592625,0.009591838,0.009591311,0.009591004,388.274719,388.2679214,388.0892619,388.089184,0,0,0,0,20.21990569,21.45189769,21.31576544,21.83127616,0.00961108,0.009610232,0.009609603,0.009609274,388.6576988,388.651395,388.4396143,388.4402025
 09/05  04:30:00,16.95,0.009263912,383.2541222,0,20.07802286,21.30652421,21.19083444,21.72746318,0.009586695,0.009586009,0.009585565,0.009585297,387.6355999,387.6273877,387.476722,387.4756321,0,0,0,0,20.14659366,21.37890608,21.25346044,21.77973231,0.009592625,0.009591838,0.009591311,0.009591004,388.274719,388.2679214,388.0892619,388.089184
 09/05  04:40:00,16.86666667,0.009275457,386.254043,0,20.01153019,21.23464744,21.12789198,21.67449691,0.009591114,0.009590553,0.009590177,0.00958996,387.2101982,387.2016043,387.0745285,387.0729236,0,0,0,0,20.07802286,21.30652421,21.19083444,21.72746318,0.009586695,0.009586009,0.009585565,0.009585297,387.6355999,387.6273877,387.476722,387.4756321
 09/05  04:50:00,16.78333333,0.009286589,390.2539639,0,19.94554964,21.16309189,21.06457886,21.62082156,0.009603517,0.009603092,0.009602774,0.009602612,387.3262272,387.3194044,387.2121697,387.2110578,0,0,0,0,20.01153019,21.23464744,21.12789198,21.67449691,0.009591114,0.009590553,0.009590177,0.00958996,387.2101982,387.2016043,387.0745285,387.0729236
 09/05  05:00:00,16.7,0.009297308,391.2538847,0,19.87948226,21.09171653,21.00085403,21.56643124,0.009621986,0.009621699,0.009621428,0.009621325,387.7969602,387.7930212,387.7024984,387.7024336,0,0,0,0,19.94554964,21.16309189,21.06457886,21.62082156,0.009603517,0.009603092,0.009602774,0.009602612,387.3262272,387.3194044,387.2121697,387.2110578
 09/05  05:10:00,16.7,0.009297308,382.2538056,0,19.81874245,21.02188453,20.93763289,21.51196632,0.009640203,0.00964003,0.0096398,0.009639746,387.5827354,387.5786643,387.5022889,387.5018868,0,0,0,0,19.87948226,21.09171653,21.00085403,21.56643124,0.009621986,0.009621699,0.009621428,0.009621325,387.7969602,387.7930212,387.7024984,387.7024336
 09/05  05:20:00,16.7,0.009297308,388.2537265,0,19.76432072,20.95428205,20.8754308,21.45780872,0.009654797,0.009654707,0.009654513,0.009654494,387.4364035,387.4324025,387.3679704,387.367381,0,0,0,0,19.81874245,21.02188453,20.93763289,21.51196632,0.009640203,0.00964003,0.0096398,0.009639746,387.5827354,387.5786643,387.5022889,387.5018868
 09/05  05:30:00,16.7,0.009297308,382.2536475,0,19.71463415,20.88967409,20.81441292,21.40411032,0.009665137,0.009665099,0.009664935,0.009664938,386.9480342,386.942842,386.8884977,386.8871156,0,0,0,0,19.76432072,20.95428205,20.8754308,21.45780872,0.009654797,0.009654707,0.009654513,0.009654494,387.4364035,387.4324025,387.3679704,387.367381
 09/05  05:40:00,16.7,0.009297308,386.2535684,0,19.6675526,20.82850084,20.75450482,21.35086168,0.009671745,0.009671737,0.009671598,0.009671613,386.6291165,386.6235341,386.577696,386.5759454,0,0,0,0,19.71463415,20.88967409,20.81441292,21.40411032,0.009665137,0.009665099,0.009664935,0.009664938,386.9480342,386.942842,386.8884977,386.8871156
 09/05  05:50:00,16.7,0.009297308,383.2534894,0,19.62166803,20.77108966,20.69557952,21.29801361,0.009675319,0.009675324,0.009675207,0.009675226,386.2387297,386.2326006,386.1939412,386.1917447,0,0,0,0,19.6675526,20.82850084,20.75450482,21.35086168,0.009671745,0.009671737,0.009671598,0.009671613,386.6291165,386.6235341,386.577696,386.5759454
 09/05  06:00:00,16.7,0.009297308,388.2534104,0,19.57629372,20.71715639,20.63751844,21.24551766,0.009676407,0.009676415,0.009676316,0.009676334,386.2350883,386.229893,386.1972771,386.195431,0,0,0,0,19.62166803,20.77108966,20.69557952,21.29801361,0.009675319,0.009675324,0.009675207,0.009675226,386.2387297,386.2326006,386.1939412,386.1917447
 09/05  06:10:00,17.06666667,0.009352789,382.2533314,0,21.6610598,21.34751219,21.38363002,21.25068387,0.010108053,0.010208869,0.010641293,0.009682223,387.5085677,387.4981684,386.0412939,386.0331314,0.74356185,0.933171941,1.815477279,0,27.34156788,27.0629994,27.09125378,21.24960502,0.011076475,0.011155163,0.011493405,0.009680093,387.0484677,387.0391426,386.0981565,386.0913175
 09/05  06:20:00,17.43333333,0.009405082,383.2532524,0,21.15283405,21.25830433,21.25237172,21.2518273,0.010047524,0.010122557,0.010466169,0.00969261,388.5871839,388.5790021,385.9517359,385.945006,0.055043129,0,0,0,30.95396345,21.28386528,21.29666184,21.25100387,0.011712831,0.010150123,0.010526399,0.009686684,387.9476444,387.9379583,386.0067505,385.9994694
 09/05  06:30:00,17.8,0.00945403,384.2531735,0,21.1100028,21.11671182,21.11037812,21.25574758,0.010079843,0.009981667,0.010276833,0.009715436,390.3813857,390.4023651,385.8498825,385.8448801,0.412298527,0,0.318803377,0,50,21.27082934,50,21.25315415,0.015,0.010126171,0.015,0.0097,389.427186,389.4212998,385.8762501,385.8697412
 09/05  06:40:00,18.16666667,0.00949947,382.2530946,0,21.11000001,21.11000646,21.11000084,21.2640638,0.010133865,0.009951485,0.01027296,0.009749292,392.4992644,392.5317605,385.6485001,385.6409945,0.038182176,0.073138276,0.263065689,0,50,50,50,21.25574758,0.015,0.015,0.015,0.009715436,390.3813857,390.4023651,385.8498825,385.8448801
 09/05  06:50:00,18.53333333,0.009541233,388.2530156,0,21.11,21.17197006,21.13697822,21.27652401,0.01019064,0.009979391,0.010305557,0.009790991,394.8591226,394.8999,385.6582577,385.64922,0.048630563,0,0,0,50,21.11000646,21.11000084,21.2640638,0.015,0.009951485,0.01027296,0.009749292,392.4992644,392.5317605,385.6485001,385.6409945
 09/05  07:00:00,18.9,0.009579147,385.2529367,0,21.11,21.25512559,21.15829928,21.29264098,0.010242623,0.010026466,0.010330998,0.009837987,397.077958,397.1251522,385.6814117,385.6722797,0.035078434,0,0,0,50,21.17197006,21.13697822,21.27652401,0.015,0.009979391,0.010305557,0.009790991,394.8591226,394.8999,385.6582577,385.64922
 09/05  07:10:00,19.55,0.009667726,386.2528579,0,21.11,21.34323303,21.17357706,21.31180032,0.010289271,0.010080496,0.010347004,0.009887117,400.5532793,400.6036257,385.7188398,385.7103107,0.012989945,0,0,0,50,21.25512559,21.15829928,21.29264098,0.015,0.010026466,0.010330998,0.009837987,397.077958,397.1251522,385.6814117,385.6722797
 09/05  07:20:00,20.2,0.009745016,386.252779,0,21.11285265,21.43197194,21.18865522,21.33370102,0.010329198,0.01013491,0.010359673,0.0099363,404.6701063,404.7184277,385.7609395,385.7531628,0,0,0,0,21.11,21.34323303,21.17357706,21.31180032,0.010289271,0.010080496,0.010347004,0.009887117,400.5532793,400.6036257,385.7188398,385.7103107
 09/05  07:30:00,20.85,0.009810059,383.2527002,0,21.13840387,21.52168987,21.20726166,21.3582707,0.010365533,0.010187279,0.010372716,0.009984281,408.649829,408.6931291,385.6705666,385.6634932,0,0,0,0,21.11285265,21.43197194,21.18865522,21.33370102,0.010329198,0.01013491,0.010359673,0.0099363,404.6701063,404.7184277,385.7609395,385.7531628
 09/05  07:40:00,21.5,0.009861857,391.2526214,0,21.18982,21.61318105,21.23056727,21.38550122,0.01040001,0.010236785,0.010386736,0.010030139,412.6115776,412.649188,385.851469,385.844992,0,0,0,0,21.13840387,21.52168987,21.20726166,21.3582707,0.010365533,0.010187279,0.010372716,0.009984281,408.649829,408.6931291,385.6705666,385.6634932
 09/05  07:50:00,22.15,0.009899362,390.2525426,0,21.26026801,21.70711917,21.25858913,21.41543776,0.010432613,0.010282872,0.010400803,0.010073019,416.371963,416.4038911,386.1687336,386.1627816,0,0,0,0,21.18982,21.61318105,21.23056727,21.38550122,0.01040001,0.010236785,0.010386736,0.010030139,412.6115776,412.649188,385.851469,385.844992
 09/05  08:00:00,22.8,0.009921482,391.2524638,0,21.34901942,21.80355404,21.29100389,21.44808864,0.010462469,0.010324847,0.010413597,0.010112049,419.8947902,419.9212123,386.5511535,386.5456873,0,0,0,0,21.26026801,21.70711917,21.25858913,21.41543776,0.010432613,0.010282872,0.010400803,0.010073019,416.371963,416.4038911,386.1687336,386.1627816
 09/05  08:10:00,23.35,0.009682042,385.252385,0,21.53542142,21.92242977,21.32688296,21.48301516,0.010533021,0.010406454,0.010428038,0.010150527,434.2334335,434.2539794,386.672459,386.6674287,0,0,0,0,21.34901942,21.80355404,21.29100389,21.44808864,0.010462469,0.010324847,0.010413597,0.010112049,419.8947902,419.9212123,386.5511535,386.5456873
 09/05  08:20:00,23.9,0.009413944,385.2523063,0,21.75264759,22.05344281,21.36568063,21.51996277,0.010628554,0.010512133,0.010445817,0.010190394,454.5776188,454.5921416,386.6182964,386.6136577,0,0,0,0,21.53542142,21.92242977,21.32688296,21.48301516,0.010533021,0.010406454,0.010428038,0.010150527,434.2334335,434.2539794,386.672459,386.6674287
 09/05  08:30:00,24.45,0.009115813,387.2522276,0,21.93292601,22.18643163,21.40721437,21.55887783,0.01073061,0.010623514,0.010467055,0.010231946,475.9044081,475.9130079,386.5916301,386.5873587,0,0,0,0,21.75264759,22.05344281,21.36568063,21.51996277,0.010628554,0.010512133,0.010445817,0.010190394,454.5776188,454.5921416,386.6182964,386.6136577
 09/05  08:40:00,25,0.00878624,383.2521489,0,22.06948814,22.31694683,21.45142145,21.59977093,0.010830134,0.010731612,0.010491112,0.010274684,495.6923082,495.6946562,386.4406062,386.4366526,0,0,0,0,21.93292601,22.18643163,21.40721437,21.55887783,0.01073061,0.010623514,0.010467055,0.010231946,475.9044081,475.9130079,386.5916301,386.5873587
 09/05  08:50:00,25.55,0.008423777,389.2520702,0,22.17939124,22.44430532,21.4982815,21.64267636,0.010924654,0.010834019,0.010517173,0.010317924,513.7813342,513.7767466,386.4745312,386.4708988,0,0,0,0,22.06948814,22.31694683,21.45142145,21.59977093,0.010830134,0.010731612,0.010491112,0.010274684,495.6923082,495.6946562,386.4406062,386.4366526
 09/05  09:00:00,26.1,0.008026943,382.2519915,0,22.27830324,22.5691412,21.54778269,21.68763192,0.011014165,0.010930784,0.010544473,0.010361019,530.0258883,530.0129219,386.3396025,386.3362343,0,0,0,0,22.17939124,22.44430532,21.4982815,21.64267636,0.010924654,0.010834019,0.010517173,0.010317924,513.7813342,513.7767466,386.4745312,386.4708988
 09/05  09:10:00,26.46666667,0.008314313,385.2519129,0,22.3310884,22.68276226,21.5911717,21.72900959,0.011104402,0.011026013,0.010566137,0.010393493,548.3981751,548.3776785,386.2256841,386.2224931,0,0,0,0,22.27830324,22.5691412,21.54778269,21.68763192,0.011014165,0.010930784,0.010544473,0.010361019,530.0258883,530.0129219,386.3396025,386.3362343
 09/05  09:20:00,26.83333333,0.008610115,383.2518343,0,22.3649614,22.78827359,21.63089427,21.76827333,0.011195896,0.0111211,0.010585464,0.010420533,567.9781089,567.9495212,386.1134849,386.1104144,0,0,0,0,22.3310884,22.68276226,21.5911717,21.72900959,0.011104402,0.011026013,0.010566137,0.010393493,548.3981751,548.3776785,386.2256841,386.2224931
 09/05  09:30:00,27.2,0.008914562,382.2517557,0,22.40184833,22.88956252,21.67019738,21.80744659,0.011287868,0.011216124,0.010605719,0.010447286,587.4831853,587.444593,385.9792285,385.9762513,0,0,0,0,22.3649614,22.78827359,21.63089427,21.76827333,0.011195896,0.0111211,0.010585464,0.010420533,567.9781089,567.9495212,386.1134849,386.1104144
 09/05  09:40:00,27.56666667,0.009227872,389.2516771,0,22.44744084,22.98653609,21.71070331,21.84756762,0.011379666,0.011310825,0.010628259,0.010475972,606.4571184,606.4064026,385.9872891,385.9844297,0,0,0,0,22.40184833,22.88956252,21.67019738,21.80744659,0.011287868,0.011216124,0.010605719,0.010447286,587.4831853,587.444593,385.9792285,385.9762513
 09/05  09:50:00,27.93333333,0.00955027,389.2515985,0,22.49935306,23.07989932,21.75286487,21.8889547,0.011470963,0.011404968,0.010653229,0.010506947,624.7024146,624.6374383,386.0875915,386.0848673,0,0,0,0,22.44744084,22.98653609,21.71070331,21.84756762,0.011379666,0.011310825,0.010628259,0.010475972,606.4571184,606.4064026,385.9872891,385.9844297
 09/05  10:00:00,28.3,0.009881984,381.25152,0,22.55443236,23.17050069,21.79668751,21.93164604,0.011561611,0.011498391,0.010680352,0.010539915,642.0186036,641.9369935,386.0429246,386.0402985,0,0,0,0,22.49935306,23.07989932,21.75286487,21.8889547,0.011470963,0.011404968,0.010653229,0.010506947,624.7024146,624.6374383,386.0875915,386.0848673
 09/05  10:10:00,28.4,0.009777973,384.2514414,0,22.60862723,23.25838936,21.84176047,21.97539864,0.011649823,0.011589286,0.010707621,0.010572825,658.5754657,658.4751982,385.9581647,385.9556241,0,0,0,0,22.55443236,23.17050069,21.79668751,21.93164604,0.011561611,0.011498391,0.010680352,0.010539915,642.0186036,641.9369935,386.0429246,386.0402985
 09/05  10:20:00,28.5,0.009672346,381.2513629,0,22.66078015,23.34371567,21.88785724,22.02008284,0.011734493,0.011676532,0.010733757,0.010604378,674.3998915,674.2789345,385.810641,385.8081673,0,0,0,0,22.60862723,23.25838936,21.84176047,21.97539864,0.011649823,0.011589286,0.010707621,0.010572825,658.5754657,658.4751982,385.9581647,385.9556241
 09/05  10:30:00,28.6,0.009565091,389.2512844,0,22.71155794,23.42680055,21.93494082,22.06568891,0.011815248,0.011759754,0.010758268,0.010634082,689.7357843,689.5925963,385.8089132,385.8065385,0,0,0,0,22.66078015,23.34371567,21.88785724,22.02008284,0.011734493,0.011676532,0.010733757,0.010604378,674.3998915,674.2789345,385.810641,385.8081673
 09/05  10:40:00,28.7,0.009456196,389.251206,0,22.76186096,23.50792666,21.9830252,22.11223804,0.011892059,0.011838928,0.010781028,0.010661821,704.566,704.3989803,385.9090923,385.9068372,0,0,0,0,22.71155794,23.42680055,21.93494082,22.06568891,0.011815248,0.011759754,0.010758268,0.010634082,689.7357843,689.5925963,385.8089132,385.8065385
 09/05  10:50:00,28.8,0.009345648,385.2511275,0,22.81230623,23.58736119,22.03214024,22.15976067,0.011964977,0.01191411,0.010802004,0.010687572,718.7604287,718.5676781,385.9574319,385.9552789,0,0,0,0,22.76186096,23.50792666,21.9830252,22.11223804,0.011892059,0.011838928,0.010781028,0.010661821,704.566,704.3989803,385.9090923,385.9068372
 09/05  11:00:00,28.9,0.009233434,383.2510491,0,22.86322534,23.66534976,22.08231311,22.20828451,0.012034043,0.011985341,0.01082115,0.010711299,732.2991724,732.0787835,385.9108014,385.908723,0,0,0,0,22.81230623,23.58736119,22.03214024,22.15976067,0.011964977,0.01191411,0.010802004,0.010687572,718.7604287,718.5676781,385.9574319,385.9552789
 09/05  11:10:00,29.08333333,0.009249563,387.2509707,0,22.91324733,23.74165169,22.13331778,22.25766354,0.012096165,0.012049529,0.010835333,0.010729876,745.3349106,745.0854046,385.9023403,385.9003428,0,0,0,0,22.86322534,23.66534976,22.08231311,22.20828451,0.012034043,0.011985341,0.01082115,0.010711299,732.2991724,732.0787835,385.9108014,385.908723
 09/05  11:20:00,29.26666667,0.009264807,386.2508923,0,22.96209023,23.81621206,22.18502164,22.30781079,0.012149456,0.012104781,0.010842606,0.010741366,757.8680439,757.5879468,385.912951,385.911036,0,0,0,0,22.91324733,23.74165169,22.13331778,22.25766354,0.012096165,0.012049529,0.010835333,0.010729876,745.3349106,745.0854046,385.9023403,385.9003428
 09/05  11:30:00,29.45,0.009279146,381.2508139,0,23.01040301,23.88984882,22.2373951,22.35870576,0.012193371,0.012150555,0.010842359,0.010745164,769.7953564,769.4828987,385.8196324,385.8177704,0,0,0,0,22.96209023,23.81621206,22.18502164,22.30781079,0.012149456,0.012104781,0.010842606,0.010741366,757.8680439,757.5879468,385.912951,385.911036
 09/05  11:40:00,29.63333333,0.009292562,383.2507356,0,23.05856512,23.889999,22.29031626,22.41026384,0.012227999,0.012079793,0.010834606,0.010741293,781.2188436,780.4931495,385.7037717,385.7019548,0,0.497684706,0,0,23.01040301,13,22.2373951,22.35870576,0.012193371,0.009,0.010842359,0.010745164,769.7953564,769.4828987,385.8196324,385.8177704
 09/05  11:50:00,29.81666667,0.009305036,387.2506572,0,23.10658003,23.89,22.34369757,22.4624206,0.012253578,0.011994874,0.010819517,0.010729929,792.2751471,791.1243977,385.681888,385.6801381,0,0.228410645,0,0,23.05856512,13,22.29031626,22.41026384,0.012227999,0.009,0.010834606,0.010741293,781.2188436,780.4931495,385.7037717,385.7019548
 09/05  12:00:00,30,0.009316549,384.2505789,0,23.15472187,23.89,22.39749249,22.51513675,0.012270326,0.011897553,0.010797238,0.010711224,802.886353,801.3075552,385.6577463,385.6560602,0,0.344091299,0,0,23.10658003,13,22.34369757,22.4624206,0.012253578,0.009,0.010819517,0.010729929,792.2751471,791.1243977,385.681888,385.6801381
 09/05  12:10:00,30.28333333,0.009242617,384.2505006,0,23.15282134,23.89,22.45174362,22.56843314,0.012256861,0.011784887,0.010771036,0.01068845,806.1625129,804.3502323,385.6160198,385.6143903,0,0.28747314,0,0,23.15472187,13,22.39749249,22.51513675,0.012270326,0.009,0.010797238,0.010711224,802.886353,801.3075552,385.6577463,385.6560602
 09/05  12:20:00,30.56666667,0.009163425,388.2504223,0,23.13887908,23.89,22.5064664,22.62231086,0.012225175,0.01166304,0.01074294,0.010663644,804.9738153,803.143675,385.6515789,385.6500238,0,0.316813018,0,0,23.15282134,13,22.45174362,22.56843314,0.012256861,0.009,0.010771036,0.01068845,806.1625129,804.3502323,385.6160198,385.6143903
 09/05  12:30:00,30.85,0.009078844,385.2503441,0,23.14066022,23.89,22.56164224,22.67674625,0.012186867,0.011537165,0.010713609,0.01063747,802.2764521,800.5653283,385.6724232,385.6709356,0,0.345793089,0,0,23.13887908,13,22.5064664,22.62231086,0.012225175,0.009,0.01074294,0.010663644,804.9738153,803.143675,385.6515789,385.6500238
 09/05  12:40:00,31.13333333,0.008988744,385.2502658,0,23.16262086,23.89,22.61765415,22.73176135,0.012147101,0.011409824,0.010683053,0.010609943,799.4977798,797.9580255,385.6699095,385.6684806,0,0.375478035,0,0,23.14066022,13,22.56164224,22.67674625,0.012186867,0.009,0.010713609,0.01063747,802.2764521,800.5653283,385.6724232,385.6709356
 09/05  12:50:00,31.41666667,0.00889299,382.2501876,0,23.19847109,23.89,22.67463537,22.78736124,0.012106994,0.011282222,0.010651122,0.010580918,796.9364361,795.5739291,385.5904222,385.5890292,0,0.404986007,0,0,23.16262086,13,22.61765415,22.73176135,0.012147101,0.009,0.010683053,0.010609943,799.4977798,797.9580255,385.6699095,385.6684806
 09/05  13:00:00,31.7,0.008791451,387.2501094,0,23.24150701,23.89,22.73257795,22.84352796,0.012066259,0.011155144,0.010617681,0.010550267,794.6936656,793.497079,385.5773881,385.5760471,0,0.434194773,0,0,23.19847109,13,22.67463537,22.78736124,0.012106994,0.009,0.010651122,0.010580918,796.9364361,795.5739291,385.5904222,385.5890292
 09/05  13:10:00,31.78333333,0.008785357,391.2500312,0,23.33643482,23.89,22.7910716,22.89998737,0.012046704,0.011039382,0.010580143,0.010515407,799.6411696,798.3545683,385.7064917,385.7052376,0,0.546328285,0,0,23.24150701,13,22.73257795,22.84352796,0.012066259,0.009,0.010617681,0.010550267,794.6936656,793.497079,385.5773881,385.5760471
 09/05  13:20:00,31.86666667,0.008778964,384.2499531,0,23.44315406,23.89,22.84985122,22.95655829,0.012036681,0.010929748,0.010536967,0.010474799,808.7442946,807.0552597,385.7575766,385.7563861,0,0.57122551,0,0,23.33643482,13,22.7910716,22.89998737,0.012046704,0.009,0.010580143,0.010515407,799.6411696,798.3545683,385.7064917,385.7052376
 09/05  13:30:00,31.95,0.00877227,390.2498749,0,23.53394675,23.89,22.90881849,23.01316527,0.012024806,0.010821335,0.01048773,0.010428029,819.0848377,816.7994515,385.8639151,385.862799,0,0.595407362,0,0,23.44315406,13,22.84985122,22.95655829,0.012036681,0.009,0.010536967,0.010474799,808.7442946,807.0552597,385.7575766,385.7563861
 09/05  13:40:00,32.03333333,0.008765271,391.2497968,0,23.6047785,23.89,22.96789433,23.06973267,0.012006064,0.010712626,0.010432534,0.010375199,829.2506365,826.3156723,386.0379399,386.0369118,0,0.617052407,0,0,23.53394675,13,22.90881849,23.01316527,0.012024806,0.009,0.01048773,0.010428029,819.0848377,816.7994515,385.8639151,385.862799
 09/05  13:50:00,32.11666667,0.008757964,382.2497187,0,23.66238115,23.89,23.02706158,23.12623263,0.011979461,0.010603836,0.010371601,0.010316538,838.6678361,835.1198495,386.0451225,386.0441379,0,0.63875308,0,0,23.6047785,13,22.96789433,23.06973267,0.012006064,0.009,0.010432534,0.010375199,829.2506365,826.3156723,386.0379399,386.0369118
 09/05  14:00:00,32.2,0.00875035,388.2496406,0,23.7138325,23.89,23.08631,23.18264311,0.011945398,0.010495733,0.010305133,0.010252251,847.5739775,843.4697888,386.0665064,386.0655659,0,0.659439231,0,0,23.66238115,13,23.02706158,23.12623263,0.011979461,0.009,0.010371601,0.010316538,838.6678361,835.1198495,386.0451225,386.0441379
 09/05  14:10:00,32.3,0.008750765,388.2495626,0,23.76021868,23.89,23.14513582,23.238612,0.011912176,0.010397035,0.010241006,0.010190218,856.099526,851.490878,386.1259474,386.1250581,0,0.672515092,0,0,23.7138325,13,23.08631,23.18264311,0.011945398,0.009,0.010305133,0.010252251,847.5739775,843.4697888,386.0665064,386.0655659
 09/05  14:20:00,32.4,0.008750847,386.2494845,0,23.80227223,23.89,23.20322258,23.29390949,0.011884841,0.010312439,0.010184002,0.010135227,864.2480989,859.1802893,386.1618315,386.1609858,0,0.684043602,0,0,23.76021868,13,23.14513582,23.238612,0.011912176,0.009,0.010241006,0.010190218,856.099526,851.490878,386.1259474,386.1250581
 09/05  14:30:00,32.5,0.008750591,390.2494065,0,23.84117354,23.89,23.26046208,23.34844276,0.011864897,0.010242531,0.010135512,0.010088672,872.1377745,866.6475425,386.2623873,386.2615974,0,0.694061392,0,0,23.80227223,13,23.20322258,23.29390949,0.011884841,0.009,0.010184002,0.010135227,864.2480989,859.1802893,386.1618315,386.1609858
 09/05  14:40:00,32.6,0.008749995,388.2493285,0,23.87791429,23.89,23.31683201,23.40217911,0.011852187,0.010186071,0.010095333,0.010050355,879.7160455,873.8391652,386.3617713,386.3610344,0,0.702274743,0,0,23.84117354,13,23.26046208,23.34844276,0.011864897,0.009,0.010135512,0.010088672,872.1377745,866.6475425,386.2623873,386.2615974
 09/05  14:50:00,32.7,0.008749055,389.2492505,0,23.88997431,23.89,23.37233134,23.45509842,0.011838278,0.010141463,0.010062881,0.010019691,886.9821502,880.7736495,386.4684979,386.4678128,0.039668582,0.708872668,0,0,13,13,23.31683201,23.40217911,0.009,0.009,0.010095333,0.010050355,879.7160455,873.8391652,386.3617713,386.3610344
 09/05  15:00:00,32.8,0.008747768,383.2491725,0,23.88999993,23.89,23.42700457,23.50721675,0.011824002,0.010107171,0.010037627,0.009996155,893.8162965,887.3312989,386.447296,386.4466344,0.04907005,0.715436417,0,0,13,13,23.37233134,23.45509842,0.009,0.009,0.010062881,0.010019691,886.9821502,880.7736495,386.4684979,386.4678128
 09/05  15:10:00,32.88333333,0.008789414,381.2490946,0,23.89,23.89,23.48024728,23.5581041,0.011812394,0.010082132,0.010018718,0.009978899,900.2368013,893.5256536,386.3020441,386.3013804,0.050803097,0.7121549,0,0,13,13,23.42700457,23.50721675,0.009,0.009,0.010037627,0.009996155,893.8162965,887.3312989,386.447296,386.4466344
 09/05  15:20:00,32.96666667,0.008831233,381.2490166,0,23.89,23.89,23.53168165,23.60748052,0.011804016,0.010065261,0.010005436,0.009967206,906.3263496,899.4337773,386.1053847,386.1047093,0.057459412,0.708002983,0,0,13,13,23.48024728,23.5581041,0.009,0.009,0.010018718,0.009978899,900.2368013,893.5256536,386.3020441,386.3013804
 09/05  15:30:00,33.05,0.008873229,381.2489387,0,23.89,23.89,23.58119418,23.65524458,0.011799421,0.010055448,0.009997225,0.009960523,912.1420368,905.1047208,385.9029743,385.9022873,0.059204402,0.703155358,0,0,13,13,23.53168165,23.60748052,0.009,0.009,0.010005436,0.009967206,906.3263496,899.4337773,386.1053847,386.1047093
 09/05  15:40:00,33.13333333,0.008915402,391.2488608,0,23.89,23.89,23.6287708,23.70135072,0.011798894,0.010051689,0.009993619,0.009958386,917.9287416,910.7674599,385.9285485,385.9278933,0.059518604,0.697132191,0,0,13,13,23.58119418,23.65524458,0.009,0.009,0.009997225,0.009960523,912.1420368,905.1047208,385.9029743,385.9022873
 09/05  15:50:00,33.21666667,0.00895775,391.248783,0,23.89,23.89,23.67444097,23.74579225,0.0118023,0.010053088,0.009994192,0.009960372,923.6106487,916.3416171,386.0966084,386.0960103,0.059708626,0.690397971,0,0,13,13,23.6287708,23.70135072,0.009,0.009,0.009993619,0.009958386,917.9287416,910.7674599,385.9285485,385.9278933
 09/05  16:00:00,33.3,0.009000278,381.2487051,0,23.89,23.89,23.71820267,23.7885456,0.011809047,0.010058973,0.009998542,0.009966078,928.8806048,921.5340761,386.0907414,386.0901667,0.061033998,0.68145379,0,0,13,13,23.67444097,23.74579225,0.009,0.009,0.009994192,0.009960372,923.6106487,916.3416171,386.0966084,386.0960103
 09/05  16:10:00,33.11666667,0.008908451,391.2486273,0,23.89,23.89,23.76010555,23.82963755,0.011813754,0.010064428,0.010001696,0.009970537,934.0025974,926.6058729,386.1700453,386.1695081,0.063565993,0.670810606,0,0,13,13,23.71820267,23.7885456,0.009,0.009,0.009998542,0.009966078,928.8806048,921.5340761,386.0907414,386.0901667
 09/05  16:20:00,32.93333333,0.00881745,386.2485495,0,23.89,23.89,23.80020112,23.86910041,0.01181318,0.010066657,0.010000673,0.009970767,938.8700179,931.4504944,386.222169,386.2216629,0.066497628,0.660626229,0,0,13,13,23.76010555,23.82963755,0.009,0.009,0.010001696,0.009970537,934.0025974,926.6058729,386.1700453,386.1695081
 09/05  16:30:00,32.75,0.008727268,382.2484717,0,23.89,23.89,23.83853062,23.8899671,0.011806428,0.010065087,0.009994611,0.009948001,943.3973082,935.9852738,386.1533578,386.1541422,0.06943111,0.650069717,0,0.270459699,13,13,23.80020112,13,0.009,0.009,0.010000673,0.009,938.8700179,931.4504944,386.222169,386.2216629
 09/05  16:40:00,32.56666667,0.008637897,386.2483939,0,23.89,23.89,23.87511008,23.88999992,0.011793756,0.010060167,0.009983626,0.009901386,947.732959,940.3532121,386.1033483,386.1062949,0.072082789,0.638688709,0,0.413532477,13,13,23.83853062,13,0.009,0.009,0.009994611,0.009,943.3973082,935.9852738,386.1533578,386.1541422
 09/05  16:50:00,32.38333333,0.008549333,382.2483162,0,23.89,23.89,23.88997272,23.89,0.011775707,0.010052496,0.009953948,0.009852774,951.8130494,944.4885403,386.001227,386.0055759,0.074511126,0.627077616,0.211936506,0.262924515,13,13,13,13,0.009,0.009,0.009,0.009,947.732959,940.3532121,386.1033483,386.1062949
 09/05  17:00:00,32.2,0.008461567,383.2482384,0,23.89,23.89,23.88999995,23.89,0.011752781,0.010042522,0.009911251,0.009803276,955.6869265,948.4372816,385.8877759,385.8932491,0.076746689,0.615646698,0.226352217,0.320660048,13,13,13,13,0.009,0.009,0.009,0.009,951.8130494,944.4885403,386.001227,386.0055759
 09/05  17:10:00,32.01666667,0.0084728,386.2481607,0,23.86054281,23.89,23.89,23.89,0.011705947,0.010006305,0.009867831,0.009754804,949.4890078,942.6595841,385.8437833,385.8500273,0,0.47458772,0.167418315,0.31704528,23.89,13,13,13,0.011752781,0.009,0.009,0.009,955.6869265,948.4372816,385.8877759,385.8932491
 09/05  17:20:00,31.83333333,0.008482736,385.248083,0,23.82231302,23.89,23.89,23.89,0.01164488,0.009956481,0.009825129,0.009708243,937.161591,931.1301015,385.8237062,385.8302576,0,0.458528183,0.191606512,0.312644218,23.86054281,13,13,13,0.011705947,0.009,0.009,0.009,949.4890078,942.6595841,385.8437833,385.8500273
 09/05  17:30:00,31.65,0.008491397,388.2480053,0,23.79110238,23.89,23.89,23.89,0.011579243,0.009905285,0.009783437,0.009663646,923.136403,918.0911238,385.8719439,385.8780016,0,0.443333054,0.187981489,0.307924221,23.82231302,13,13,13,0.01164488,0.009,0.009,0.009,937.161591,931.1301015,385.8237062,385.8302576
 09/05  17:40:00,31.46666667,0.008498807,391.2479277,0,23.76975647,23.89,23.89,23.89,0.011513374,0.009857836,0.0097426,0.009620754,909.5082434,905.4498641,386.02248,386.0268079,0,0.428239214,0.18374523,0.302542909,23.79110238,13,13,13,0.011579243,0.009,0.009,0.009,923.136403,918.0911238,385.8719439,385.8780016
 09/05  17:50:00,31.28333333,0.008504987,390.24785,0,23.75496566,23.89,23.89,23.89,0.011448205,0.009814783,0.009702395,0.009579272,896.6956607,893.5335645,386.1989257,386.2007558,0,0.413064547,0.178924173,0.296472769,23.76975647,13,13,13,0.011513374,0.009,0.009,0.009,909.5082434,905.4498641,386.02248,386.0268079
 09/05  18:00:00,31.1,0.00850996,381.2477724,0,23.74306933,23.89,23.89,23.89,0.011383482,0.009775291,0.00966264,0.009538948,884.3912964,882.0241166,386.1725197,386.1733188,0,0.397756898,0.17351405,0.289715487,23.75496566,13,13,13,0.011448205,0.009,0.009,0.009,896.6956607,893.5335645,386.1989257,386.2007558
 09/05  18:10:00,30.63333333,0.00856339,381.2476948,0,23.70910876,23.94006582,23.90580006,23.90779758,0.011313696,0.009753028,0.009636413,0.009515338,869.4435241,867.482478,386.0154476,386.0160511,0,0,0,0,23.74306933,23.89,23.89,23.89,0.011383482,0.009775291,0.00966264,0.009538948,884.3912964,882.0241166,386.1725197,386.1733188
 09/05  18:20:00,30.16666667,0.008607255,381.2476172,0,23.66888203,24.01456769,23.93025665,23.93563125,0.011246371,0.009745501,0.009623261,0.009506606,853.0855827,851.2921704,385.8165152,385.8171838,0,0,0,0,23.70910876,23.94006582,23.90580006,23.90779758,0.011313696,0.009753028,0.009636413,0.009515338,869.4435241,867.482478,386.0154476,386.0160511
