Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/05  18:30:00,29.7,0.008641963,389.2475397,0,23.6348753,24.08752838,23.95595033,23.96531861,0.011186827,0.00974812,0.009620008,0.00950823,836.8544481,835.1405046,385.7969392,385.7976571,0,0,0,0,23.66888203,24.01456769,23.93025665,23.93563125,0.011246371,0.009745501,0.009623261,0.009506606,853.0855827,851.2921704,385.8165152,385.8171838
 09/05  18:40:00,29.23333333,0.008667908,382.2474621,0,23.6092253,24.14835524,23.97949792,23.99310487,0.011136591,0.009757975,0.009624261,0.00951722,821.1504144,819.497847,385.7411286,385.7418592,0,0,0,0,23.6348753,24.08752838,23.95595033,23.96531861,0.011186827,0.00974812,0.009620008,0.00950823,836.8544481,835.1405046,385.7969392,385.7976571
 09/05  18:50:00,28.76666667,0.008685474,381.2473846,0,23.58908086,24.19616399,24.00014758,24.01814277,0.011095187,0.009773642,0.009634665,0.009532087,806.0711258,804.4798948,385.6097678,385.6104911,0,0,0,0,23.6092253,24.14835524,23.97949792,23.99310487,0.011136591,0.009757975,0.009624261,0.00951722,821.1504144,819.497847,385.7411286,385.7418592
 09/05  19:00:00,28.3,0.008695034,382.2473071,0,23.57130137,24.23320139,24.01807615,24.04061996,0.011061595,0.009794366,0.009650406,0.00955205,791.6370281,790.1065125,385.4629665,385.4636727,0,0,0,0,23.58908086,24.19616399,24.00014758,24.01814277,0.011095187,0.009773642,0.009634665,0.009532087,806.0711258,804.4798948,385.6097678,385.6104911
 09/05  19:10:00,28.03333333,0.008758732,381.2472296,0,23.54436164,24.25654199,24.03044966,24.0587116,0.011008634,0.009819876,0.009674404,0.009582133,769.1331627,767.6870239,385.2124303,385.2131053,0,0,0,0,23.57130137,24.23320139,24.01807615,24.04061996,0.011061595,0.009794366,0.009650406,0.00955205,791.6370281,790.1065125,385.4629665,385.4636727
 09/05  19:20:00,27.76666667,0.008818043,384.2471521,0,23.51872716,24.27125278,24.03922906,24.07380751,0.010942135,0.009843618,0.009698768,0.009613496,742.7158469,741.3612369,385.0433277,385.0439579,0,0,0,0,23.54436164,24.25654199,24.03044966,24.0587116,0.011008634,0.009819876,0.009674404,0.009582133,769.1331627,767.6870239,385.2124303,385.2131053
 09/05  19:30:00,27.5,0.008873073,387.2470747,0,23.50029328,24.28141341,24.04618707,24.08714541,0.010870983,0.009861737,0.009718182,0.009639837,716.6011314,715.3319068,385.0802759,385.080858,0,0,0,0,23.51872716,24.27125278,24.03922906,24.07380751,0.010942135,0.009843618,0.009698768,0.009613496,742.7158469,741.3612369,385.0433277,385.0439579
 09/05  19:40:00,27.23333333,0.008923923,381.2469973,0,23.48841943,24.28887018,24.05208193,24.09926804,0.010799785,0.009873283,0.009731012,0.009659091,692.2259189,691.0315501,384.9645868,384.9651147,0,0,0,0,23.50029328,24.28141341,24.04618707,24.08714541,0.010870983,0.009861737,0.009718182,0.009639837,716.6011314,715.3319068,385.0802759,385.080858
 09/05  19:50:00,26.96666667,0.008970696,381.2469199,0,23.48020833,24.29418615,24.05705832,24.11030191,0.010729819,0.009878649,0.009737486,0.009671415,669.9180882,668.7890986,384.725169,384.7256379,0,0,0,0,23.48841943,24.28887018,24.05208193,24.09926804,0.010799785,0.009873283,0.009731012,0.009659091,692.2259189,691.0315501,384.9645868,384.9651147
 09/05  20:00:00,26.7,0.009013491,383.2468425,0,23.47331875,24.29750489,24.06105912,24.12023684,0.010661021,0.009878521,0.009738318,0.009677581,649.6248965,648.5541967,384.5349098,384.5353257,0,0,0,0,23.48020833,24.29418615,24.05705832,24.11030191,0.010729819,0.009878649,0.009737486,0.009671415,669.9180882,668.7890986,384.725169,384.7256379
 09/05  20:10:00,26.51666667,0.009024096,391.2467651,0,23.46355504,24.29811731,24.06352773,24.12872682,0.010602156,0.009882575,0.009743227,0.009687379,631.432551,630.415283,384.7545447,384.7549579,0,0,0,0,23.47331875,24.29750489,24.06105912,24.12023684,0.010661021,0.009878521,0.009738318,0.009677581,649.6248965,648.5541967,384.5349098,384.5353257
 09/05  20:20:00,26.33333333,0.009033245,382.2466877,0,23.44977689,24.29575156,24.06414101,24.13557874,0.010557938,0.009896202,0.009757631,0.009706278,614.5675382,613.5989029,384.8114546,384.8118392,0,0,0,0,23.46355504,24.29811731,24.06352773,24.12872682,0.010602156,0.009882575,0.009743227,0.009687379,631.432551,630.415283,384.7545447,384.7549579
 09/05  20:30:00,26.15,0.009040966,383.2466104,0,23.43278749,24.29054932,24.06281769,24.14075847,0.010528878,0.009920383,0.009782527,0.009735311,598.9236625,597.9996055,384.7393481,384.7396868,0,0,0,0,23.44977689,24.29575156,24.06414101,24.13557874,0.010557938,0.009896202,0.009757631,0.009706278,614.5675382,613.5989029,384.8114546,384.8118392
 09/05  20:40:00,25.96666667,0.009047285,391.2465331,0,23.41367985,24.28280887,24.05958791,24.14430452,0.010513611,0.009954129,0.00981693,0.009773524,584.8239802,583.9418057,384.9707632,384.9711235,0,0,0,0,23.43278749,24.29054932,24.06281769,24.14075847,0.010528878,0.009920383,0.009782527,0.009735311,598.9236625,597.9996055,384.7393481,384.7396868
 09/05  20:50:00,25.78333333,0.009052228,387.2464558,0,23.39314789,24.27282751,24.05450789,24.14627153,0.010510427,0.009996057,0.009859461,0.009819564,571.8909453,571.0478235,385.223885,385.2242724,0,0,0,0,23.41367985,24.28280887,24.05958791,24.14430452,0.010513611,0.009954129,0.00981693,0.009773524,584.8239802,583.9418057,384.9707632,384.9711235
 09/05  21:00:00,25.6,0.009055821,391.2463785,0,23.37149125,24.26085301,24.04762969,24.14671021,0.01051781,0.010044953,0.009908913,0.009872246,560.1380833,559.3318117,385.6018482,385.6022996,0,0,0,0,23.39314789,24.27282751,24.05450789,24.14627153,0.010510427,0.009996057,0.009859461,0.009819564,571.8909453,571.0478235,385.223885,385.2242724
 09/05  21:10:00,25.21666667,0.00912103,385.2463013,0,23.35538689,24.24884421,24.040068,24.14638197,0.010535121,0.010100454,0.009964922,0.009931228,549.1542267,548.3822939,385.7722234,385.7726821,0,0,0,0,23.37149125,24.26085301,24.04762969,24.14671021,0.01051781,0.010044953,0.009908913,0.009872246,560.1380833,559.3318117,385.6018482,385.6022996
 09/05  21:20:00,24.83333333,0.009178032,388.2462241,0,23.3464097,24.23786923,24.03249108,24.14575275,0.010561802,0.010162261,0.010027192,0.009996235,539.0468289,538.3075905,385.918676,385.9191419,0,0,0,0,23.35538689,24.24884421,24.040068,24.14638197,0.010535121,0.010100454,0.009964922,0.009931228,549.1542267,548.3822939,385.7722234,385.7726821
 09/05  21:30:00,24.45,0.009227118,387.2461468,0,23.34252796,24.22811161,24.02508652,24.14496846,0.010597216,0.010229982,0.010095332,0.010066894,529.7388721,529.0309942,386.0363747,386.0368421,0,0,0,0,23.3464097,24.23786923,24.03249108,24.14575275,0.010561802,0.010162261,0.010027192,0.009996235,539.0468289,538.3075905,385.918676,385.9191419
 09/05  21:40:00,24.06666667,0.009268576,387.2460696,0,23.34123686,24.21937733,24.0178212,24.14402674,0.010640691,0.010303172,0.010168902,0.010142783,521.173336,520.4956877,386.1355662,386.1360316,0,0,0,0,23.34252796,24.22811161,24.02508652,24.14496846,0.010597216,0.010229982,0.010095332,0.010066894,529.7388721,529.0309942,386.0363747,386.0368421
 09/05  21:50:00,23.68333333,0.009302684,385.2459925,0,23.34092845,24.21141822,24.01061413,24.14289135,0.010691578,0.010381391,0.010247465,0.010223481,513.2087004,512.5600324,386.1364621,386.1368897,0,0,0,0,23.34123686,24.21937733,24.0178212,24.14402674,0.010640691,0.010303172,0.010168902,0.010142783,521.173336,520.4956877,386.1355662,386.1360316
 09/05  22:00:00,23.3,0.009329716,381.2459153,0,23.340271,24.2040394,24.0033984,24.14153348,0.010749277,0.010464231,0.010330615,0.010308599,505.6548281,505.0335908,385.9053923,385.9056906,0,0,0,0,23.34092845,24.21141822,24.01061413,24.14289135,0.010691578,0.010381391,0.010247465,0.010223481,513.2087004,512.5600324,386.1364621,386.1368897
 09/05  22:10:00,23.03333333,0.00938577,388.2458382,0,23.24036588,24.16530261,23.97754718,24.12693782,0.010838558,0.010587725,0.01046294,0.010443604,493.4184289,492.8365708,385.9672137,385.9675083,0,0,0,0,23.340271,24.2040394,24.0033984,24.14153348,0.010749277,0.010464231,0.010330615,0.010308599,505.6548281,505.0335908,385.9053923,385.9056906
 09/05  22:20:00,22.76666667,0.009437234,389.2457611,0,23.10134645,24.10689518,23.93884181,24.10307956,0.010948876,0.010735063,0.010623349,0.010606918,479.4928806,478.9552247,386.3173479,386.3177668,0,0,0,0,23.24036588,24.16530261,23.97754718,24.12693782,0.010838558,0.010587725,0.01046294,0.010443604,493.4184289,492.8365708,385.9672137,385.9675083
 09/05  22:30:00,22.5,0.009484225,389.245684,0,22.97427889,24.04239059,23.89451042,24.07495706,0.011067808,0.010888054,0.010789377,0.010775622,466.5293512,466.0346085,386.757424,386.7580032,0,0,0,0,23.10134645,24.10689518,23.93884181,24.10307956,0.010948876,0.010735063,0.010623349,0.010606918,479.4928806,478.9552247,386.3173479,386.3177668
 09/05  22:40:00,22.23333333,0.009526857,383.2456069,0,22.88082425,23.97815439,23.84812992,24.04505324,0.011188773,0.011038035,0.010950584,0.010939112,454.9903343,454.534016,386.6600858,386.6605038,0,0,0,0,22.97427889,24.04239059,23.89451042,24.07495706,0.011067808,0.010888054,0.010789377,0.010775622,466.5293512,466.0346085,386.757424,386.7580032
 09/05  22:50:00,21.96666667,0.009565242,390.2455298,0,22.8120571,23.91554634,23.80066149,24.01404743,0.011309465,0.011182863,0.011104652,0.011095084,445.6753,445.2562469,386.8319366,386.8324008,0,0,0,0,22.88082425,23.97815439,23.84812992,24.04505324,0.011188773,0.011038035,0.010950584,0.010939112,454.9903343,454.534016,386.6600858,386.6605038
 09/05  23:00:00,21.7,0.009599492,390.2454528,0,22.75404191,23.85410776,23.75207123,23.98193127,0.011429289,0.011322794,0.011252195,0.011244218,438.1996156,437.8168984,387.2358083,387.2364802,0,0,0,0,22.8120571,23.91554634,23.80066149,24.01404743,0.011309465,0.011182863,0.011104652,0.011095084,445.6753,445.2562469,386.8319366,386.8324008
 09/05  23:10:00,21.41666667,0.009675482,385.2453758,0,22.68657556,23.79002532,23.70103376,23.94782362,0.011530693,0.011441027,0.011379269,0.01137262,430.9426506,430.5933991,387.2747166,387.2753048,0,0,0,0,22.75404191,23.85410776,23.75207123,23.98193127,0.011429289,0.011322794,0.011252195,0.011244218,438.1996156,437.8168984,387.2358083,387.2364802
 09/05  23:20:00,21.13333333,0.00974562,391.2452988,0,22.60975716,23.7225805,23.64679818,23.91122094,0.011607368,0.011531841,0.011479172,0.011473631,424.6184827,424.301935,387.5652484,387.5659775,0,0,0,0,22.68657556,23.79002532,23.70103376,23.94782362,0.011530693,0.011441027,0.011379269,0.01137262,430.9426506,430.5933991,387.2747166,387.2753048
 09/05  23:30:00,20.85,0.009810059,384.2452218,0,22.52855384,23.65217434,23.5892196,23.87202171,0.011660461,0.011596825,0.011552427,0.011547807,418.7421212,418.4550564,387.4475894,387.448097,0,0,0,0,22.60975716,23.7225805,23.64679818,23.91122094,0.011607368,0.011531841,0.011479172,0.011473631,424.6184827,424.301935,387.5652484,387.5659775
 09/05  23:40:00,20.56666667,0.009868952,383.2451448,0,22.44611348,23.57931614,23.5294417,23.83030839,0.011693508,0.011639873,0.011602533,0.011598676,413.3797861,413.1192086,386.9753876,386.975382,0,0,0,0,22.52855384,23.65217434,23.5892196,23.87202171,0.011660461,0.011596825,0.011552427,0.011547807,418.7421212,418.4550564,387.4475894,387.448097
 09/05  23:50:00,20.28333333,0.009922448,390.2450679,0,22.36326967,23.50435462,23.46779515,23.78620327,0.011709913,0.011664679,0.011633235,0.011630007,409.2827152,409.048627,386.996578,386.9966044,0,0,0,0,22.44611348,23.57931614,23.5294417,23.83030839,0.011693508,0.011639873,0.011602533,0.011598676,413.3797861,413.1192086,386.9753876,386.975382
 09/05  24:00:00,20,0.009970693,387.244991,0,22.279831,23.42750226,23.40431896,23.73981701,0.011712323,0.011674141,0.011647619,0.011644909,405.928564,405.7192923,387.1085423,387.1086835,0,0,0,0,22.36326967,23.50435462,23.46779515,23.78620327,0.011709913,0.011664679,0.011633235,0.011630007,409.2827152,409.048627,386.996578,386.9966044
 09/06  00:10:00,19.81666667,0.01005262,385.244914,0,22.21473072,23.35408217,23.34225104,23.6934363,0.011715091,0.011682866,0.011660476,0.011658202,402.9114003,402.7242199,387.012451,387.0124651,0,0,0,0,22.279831,23.42750226,23.40431896,23.73981701,0.011712323,0.011674141,0.011647619,0.011644909,405.928564,405.7192923,387.1085423,387.1086835
 09/06  00:20:00,19.63333333,0.010131256,388.2448372,0,22.17143001,23.28690911,23.28344325,23.64842924,0.01172611,0.011698941,0.011680036,0.011678139,400.4747527,400.3083008,387.042156,387.0422008,0,0,0,0,22.21473072,23.35408217,23.34225104,23.6934363,0.011715091,0.011682866,0.011660476,0.011658202,402.9114003,402.7242199,387.012451,387.0124651
 09/06  00:30:00,19.45,0.010206655,391.2447603,0,22.14307501,23.22626058,23.22827458,23.60517502,0.011746895,0.011724026,0.011708066,0.011706497,398.7788967,398.6326191,387.4310885,387.4315781,0,0,0,0,22.17143001,23.28690911,23.28344325,23.64842924,0.01172611,0.011698941,0.011680036,0.011678139,400.4747527,400.3083008,387.042156,387.0422008
 09/06  00:40:00,19.26666667,0.010278871,387.2446834,0,22.12210699,23.17134526,23.17646239,23.56359613,0.011776194,0.011756981,0.01174351,0.011742228,397.2238604,397.0952949,387.6369363,387.6375951,0,0,0,0,22.14307501,23.22626058,23.22827458,23.60517502,0.011746895,0.011724026,0.011708066,0.011706497,398.7788967,398.6326191,387.4310885,387.4315781
 09/06  00:50:00,19.08333333,0.010347956,383.2446066,0,22.1040806,23.1212303,23.12758915,23.5235139,0.01181231,0.011796203,0.011784837,0.011783804,395.42151,395.3072683,387.3205752,387.3207426,0,0,0,0,22.12210699,23.17134526,23.17646239,23.56359613,0.011776194,0.011756981,0.01174351,0.011742228,397.2238604,397.0952949,387.6369363,387.6375951
 09/06  01:00:00,18.9,0.010413964,389.2445298,0,22.0872571,23.0751422,23.08130152,23.4847703,0.011853892,0.01184042,0.011830831,0.011830017,394.1094316,394.0088828,387.264735,387.2648016,0,0,0,0,22.1040806,23.1212303,23.12758915,23.5235139,0.01181231,0.011796203,0.011784837,0.011783804,395.42151,395.3072683,387.3205752,387.3207426
 09/06  01:10:00,18.61666667,0.010410485,382.244453,0,22.0780363,23.0343309,23.03845182,23.44802011,0.011888929,0.011877658,0.011869569,0.01186893,392.6449213,392.555642,386.8604074,386.8599523,0,0,0,0,22.0872571,23.0751422,23.08130152,23.4847703,0.011853892,0.01184042,0.011830831,0.011830017,394.1094316,394.0088828,387.264735,387.2648016
 09/06  01:20:00,18.33333333,0.01040345,389.2443763,0,22.07759592,22.99930475,22.99945442,23.41362379,0.011911092,0.011901638,0.011894812,0.011894305,391.7234009,391.6453035,386.8356473,386.8352281,0,0,0,0,22.0780363,23.0343309,23.03845182,23.44802011,0.011888929,0.011877658,0.011869569,0.01186893,392.6449213,392.555642,386.8604074,386.8599523
 09/06  01:30:00,18.05,0.010392969,383.2442995,0,22.08336287,22.96974299,22.96422513,23.38160696,0.01191967,0.011911709,0.011905947,0.011905533,390.7158666,390.6471241,386.5850736,386.5844,0,0,0,0,22.07759592,22.99930475,22.99945442,23.41362379,0.011911092,0.011901638,0.011894812,0.011894305,391.7234009,391.6453035,386.8356473,386.8352281
 09/06  01:40:00,17.76666667,0.010379153,386.2442228,0,22.0924563,22.94499081,22.9324626,23.35184192,0.011916338,0.011909605,0.011904737,0.011904386,389.9054922,389.8452573,386.4144171,386.4136259,0,0,0,0,22.08336287,22.96974299,22.96422513,23.38160696,0.01191967,0.011911709,0.011905947,0.011905533,390.7158666,390.6471241,386.5850736,386.5844
 09/06  01:50:00,17.48333333,0.010362109,383.2441461,0,22.10312846,22.92438686,22.90383747,23.32417122,0.011903083,0.011897361,0.011893248,0.011892936,389.0400012,388.9868985,386.0890001,386.0879087,0,0,0,0,22.0924563,22.94499081,22.9324626,23.35184192,0.011916338,0.011909605,0.011904737,0.011904386,389.9054922,389.8452573,386.4144171,386.4136259
 09/06  02:00:00,17.2,0.010341943,391.2440694,0,22.11465065,22.90737188,22.87805875,23.29845249,0.01188151,0.011876622,0.011873145,0.011872855,388.8561197,388.8107765,386.3629616,386.3623921,0,0,0,0,22.10312846,22.92438686,22.90383747,23.32417122,0.011903083,0.011897361,0.011893248,0.011892936,389.0400012,388.9868985,386.0890001,386.0879087
 09/06  02:10:00,17.11666667,0.010286611,390.2439927,0,22.10746809,22.88828564,22.85166434,23.27237972,0.011847074,0.01184286,0.01183992,0.011839632,389.0100041,388.9720984,386.9045642,386.9047975,0,0,0,0,22.11465065,22.90737188,22.87805875,23.29845249,0.01188151,0.011876622,0.011873145,0.011872855,388.8561197,388.8107765,386.3629616,386.3623921
 09/06  02:20:00,17.03333333,0.010231544,384.243916,0,22.0778287,22.86402436,22.82263051,23.2445634,0.011798052,0.011794374,0.011791887,0.01179158,388.7284709,388.6958056,386.949614,386.9498825,0,0,0,0,22.10746809,22.88828564,22.85166434,23.27237972,0.011847074,0.01184286,0.01183992,0.011839632,389.0100041,388.9720984,386.9045642,386.9047975
 09/06  02:30:00,16.95,0.010176742,390.2438394,0,22.03253861,22.83407398,22.79044625,23.21460278,0.011735541,0.01173228,0.011730175,0.011729835,388.666633,388.6389053,387.1642981,387.1648039,0,0,0,0,22.0778287,22.86402436,22.82263051,23.2445634,0.011798052,0.011794374,0.011791887,0.01179158,388.7284709,388.6958056,386.949614,386.9498825
 09/06  02:40:00,16.86666667,0.010122202,388.2437628,0,21.97919943,22.79904298,22.75528759,23.18255539,0.011661716,0.011658775,0.011656994,0.011656609,388.6417824,388.6183118,387.3731962,387.3738977,0,0,0,0,22.03253861,22.83407398,22.79044625,23.21460278,0.011735541,0.01173228,0.011730175,0.011729835,388.666633,388.6389053,387.1642981,387.1648039
 09/06  02:50:00,16.78333333,0.010067924,387.2436862,0,21.92229883,22.7597147,22.71747356,23.14858364,0.011578729,0.011576032,0.011574523,0.011574088,388.5195502,388.4994192,387.4481839,387.4488753,0,0,0,0,21.97919943,22.79904298,22.75528759,23.18255539,0.011661716,0.011658775,0.011656994,0.011656609,388.6417824,388.6183118,387.3731962,387.3738977
 09/06  03:00:00,16.7,0.010013907,385.2436096,0,21.8635946,22.71672622,22.6772738,23.11282764,0.011488361,0.011485846,0.011484564,0.011484076,388.1757465,388.1578421,387.2703639,387.2707056,0,0,0,0,21.92229883,22.7597147,22.71747356,23.14858364,0.011578729,0.011576032,0.011574523,0.011574088,388.5195502,388.4994192,387.4481839,387.4488753
 09/06  03:10:00,16.6,0.010009604,391.2435331,0,21.821836,22.67548963,22.63793701,23.07746057,0.011402195,0.011399843,0.011398754,0.011398225,388.2547946,388.2398763,387.4906767,387.4912592,0,0,0,0,21.8635946,22.71672622,22.6772738,23.11282764,0.011488361,0.011485846,0.011484564,0.011484076,388.1757465,388.1578421,387.2703639,387.2707056
 09/06  03:20:00,16.5,0.010004898,385.2434565,0,21.80061124,22.63895543,22.60133568,23.04377776,0.011326286,0.0113241,0.011323174,0.011322624,388.1039484,388.090976,387.458446,387.4588974,0,0,0,0,21.821836,22.67548963,22.63793701,23.07746057,0.011402195,0.011399843,0.011398754,0.011398225,388.2547946,388.2398763,387.4906767,387.4912592
 09/06  03:30:00,16.4,0.009999791,388.24338,0,21.79354206,22.6076082,22.56790805,23.01213604,0.011261323,0.01125931,0.011258522,0.01125797,388.0146566,388.0034711,387.4693935,387.4697886,0,0,0,0,21.80061124,22.63895543,22.60133568,23.04377776,0.011326286,0.0113241,0.011323174,0.011322624,388.1039484,388.090976,387.458446,387.4588974
 09/06  03:40:00,16.3,0.009994289,388.2433035,0,21.79352636,22.58086828,22.53744557,22.98245969,0.011205733,0.011203895,0.011203227,0.011202684,388.0070232,387.9975536,387.5465677,387.5470068,0,0,0,0,21.79354206,22.6076082,22.56790805,23.01213604,0.011261323,0.01125931,0.011258522,0.01125797,388.0146566,388.0034711,387.4693935,387.4697886
 09/06  03:50:00,16.2,0.009988396,387.243227,0,21.7963986,22.55799253,22.50960927,22.95457593,0.011157657,0.01115599,0.011155422,0.011154898,387.9530461,387.9449246,387.5640695,387.5644658,0,0,0,0,21.79352636,22.58086828,22.53744557,22.98245969,0.011205733,0.011203895,0.011203227,0.011202684,388.0070232,387.9975536,387.5465677,387.5470068
 09/06  04:00:00,16.1,0.009982118,384.2431506,0,21.80055011,22.53837812,22.48411148,22.92833523,0.011115597,0.011114091,0.01111361,0.01111311,387.6101763,387.6025317,387.2808675,387.2808126,0,0,0,0,21.7963986,22.55799253,22.50960927,22.95457593,0.011157657,0.01115599,0.011155422,0.011154898,387.9530461,387.9449246,387.5640695,387.5644658
 09/06  04:10:00,16.28333333,0.009981827,386.2430741,0,21.7941956,22.51849896,22.45883364,22.9023348,0.011080195,0.011078843,0.011078436,0.011077965,387.3041206,387.2969558,387.025278,387.024873,0,0,0,0,21.80055011,22.53837812,22.48411148,22.92833523,0.011115597,0.011114091,0.01111361,0.01111311,387.6101763,387.6025317,387.2808675,387.2808126
 09/06  04:20:00,16.46666667,0.009979996,382.2429977,0,21.77507122,22.49638856,22.43253034,22.87572676,0.011051477,0.011050271,0.011049927,0.011049491,386.7561505,386.7488616,386.5194074,386.5183662,0,0,0,0,21.7941956,22.51849896,22.45883364,22.9023348,0.011080195,0.011078843,0.011078436,0.011077965,387.3041206,387.2969558,387.025278,387.024873
 09/06  04:30:00,16.65,0.009976593,391.2429213,0,21.74712353,22.47164283,22.40486183,22.84825389,0.011028751,0.011027683,0.011027392,0.011026992,386.8661368,386.8602176,386.6664322,386.6657468,0,0,0,0,21.77507122,22.49638856,22.43253034,22.87572676,0.011051477,0.011050271,0.011049927,0.011049491,386.7561505,386.7488616,386.5194074,386.5183662
 09/06  04:40:00,16.83333333,0.009971586,391.2428449,0,21.71474897,22.44454062,22.37589989,22.81993249,0.011011069,0.011010127,0.011009882,0.011009521,387.390555,387.3867582,387.2231008,387.2232968,0,0,0,0,21.74712353,22.47164283,22.40486183,22.84825389,0.011028751,0.011027683,0.011027392,0.011026992,386.8661368,386.8602176,386.6664322,386.6657468
 09/06  04:50:00,17.01666667,0.009964944,385.2427686,0,21.6805211,22.41547654,22.34580404,22.79084216,0.010997532,0.010996706,0.010996498,0.010996175,387.4966661,387.4937251,387.3555195,387.3558842,0,0,0,0,21.71474897,22.44454062,22.37589989,22.81993249,0.011011069,0.011010127,0.011009882,0.011009521,387.390555,387.3867582,387.2231008,387.2232968
 09/06  05:00:00,17.2,0.009956634,388.2426922,0,21.6454295,22.38476789,22.31470722,22.76105034,0.010987387,0.010986666,0.010986492,0.010986205,387.5341199,387.5317227,387.4150137,387.4154047,0,0,0,0,21.6805211,22.41547654,22.34580404,22.79084216,0.010997532,0.010996706,0.010996498,0.010996175,387.4966661,387.4937251,387.3555195,387.3558842
 09/06  05:10:00,17.11666667,0.009965507,381.2426159,0,21.6154673,22.3542306,22.2836677,22.73125804,0.010979386,0.010978759,0.010978612,0.010978359,387.0076192,387.0043811,386.9058327,386.9054529,0,0,0,0,21.6454295,22.38476789,22.31470722,22.76105034,0.010987387,0.010986666,0.010986492,0.010986205,387.5341199,387.5317227,387.4150137,387.4154047
 09/06  05:20:00,17.03333333,0.009973972,384.2425396,0,21.59179288,22.32487727,22.25330181,22.70188531,0.010972744,0.010972199,0.010972075,0.010971853,386.4613929,386.4573829,386.37417,386.3730955,0,0,0,0,21.6154673,22.3542306,22.2836677,22.73125804,0.010979386,0.010978759,0.010978612,0.010978359,387.0076192,387.0043811,386.9058327,386.9054529
 09/06  05:30:00,16.95,0.009982033,381.2424633,0,21.57283467,22.2979001,22.22384295,22.67310432,0.010967097,0.010966625,0.01096652,0.010966324,385.7906364,385.7857125,385.7154547,385.7136198,0,0,0,0,21.59179288,22.32487727,22.25330181,22.70188531,0.010972744,0.010972199,0.010972075,0.010971853,386.4613929,386.4573829,386.37417,386.3730955
 09/06  05:40:00,16.86666667,0.009989692,386.2423871,0,21.5564787,22.27405139,22.19527185,22.64491952,0.010962281,0.010961871,0.010961782,0.010961611,385.5288204,385.5240551,385.4647271,385.4628202,0,0,0,0,21.57283467,22.2979001,22.22384295,22.67310432,0.010967097,0.010966625,0.01096652,0.010966324,385.7906364,385.7857125,385.7154547,385.7136198
 09/06  05:50:00,16.78333333,0.009996955,387.2423108,0,21.54137679,22.25393745,22.16750962,22.6172935,0.010958188,0.010957833,0.010957759,0.010957608,385.6324186,385.6286287,385.5785158,385.577069,0,0,0,0,21.5564787,22.27405139,22.19527185,22.64491952,0.010962281,0.010961871,0.010961782,0.010961611,385.5288204,385.5240551,385.4647271,385.4628202
 09/06  06:00:00,16.7,0.010003823,390.2422346,0,21.52692652,22.23750983,22.14048314,22.59019012,0.010954725,0.010954418,0.010954355,0.010954223,386.1250706,386.1229796,386.0806138,386.0801049,0,0,0,0,21.54137679,22.25393745,22.16750962,22.6172935,0.010958188,0.010957833,0.010957759,0.010957608,385.6324186,385.6286287,385.5785158,385.577069
 09/06  06:10:00,16.96666667,0.010052614,383.2421584,0,21.66476275,22.26925083,22.14057748,22.58317249,0.010961622,0.010961361,0.010955649,0.010955535,387.8576666,387.8561156,386.2412321,386.2410381,0,0,0,0,21.52692652,22.23750983,22.14048314,22.59019012,0.010954725,0.010954418,0.010954355,0.010954223,386.1250706,386.1229796,386.0806138,386.0801049
 09/06  06:20:00,17.23333333,0.010099796,386.2420822,0,21.85018196,22.33135021,22.15836958,22.58956577,0.010977745,0.010977531,0.010962971,0.010962877,390.3328549,390.3311123,386.2517101,386.2515526,0,0,0,0,21.66476275,22.26925083,22.14057748,22.58317249,0.010961622,0.010961361,0.010955649,0.010955535,387.8576666,387.8561156,386.2412321,386.2410381
 09/06  06:30:00,17.5,0.010145308,391.242006,0,22.00362766,22.40431241,22.18294338,22.60150727,0.011000158,0.01099999,0.010976005,0.010975937,393.15532,393.1533295,386.449467,386.4495824,0,0,0,0,21.85018196,22.33135021,22.15836958,22.58956577,0.010977745,0.010977531,0.010962971,0.010962877,390.3328549,390.3311123,386.2517101,386.2515526
 09/06  06:40:00,17.76666667,0.010189088,387.2419299,0,22.11089845,22.4785304,22.20909021,22.61521011,0.011026841,0.011026717,0.010993921,0.010993881,395.760751,395.7582652,386.6027509,386.6030595,0,0,0,0,22.00362766,22.40431241,22.18294338,22.60150727,0.011000158,0.01099999,0.010976005,0.010975937,393.15532,393.1533295,386.449467,386.4495824
 09/06  06:50:00,18.03333333,0.010231072,383.2418538,0,22.18815395,22.5515407,22.23557406,22.62973863,0.011056724,0.011056643,0.011015888,0.011015881,397.8846321,397.8812076,386.5142921,386.5144657,0,0,0,0,22.11089845,22.4785304,22.20909021,22.61521011,0.011026841,0.011026717,0.010993921,0.010993881,395.760751,395.7582652,386.6027509,386.6030595
 09/06  07:00:00,18.3,0.010271196,384.2417776,0,22.252678,22.62371132,22.26263759,22.64522872,0.011089197,0.011089157,0.0110412,0.011041225,399.7047044,399.7000946,386.334301,386.3342327,0,0,0,0,22.18815395,22.5515407,22.23557406,22.62973863,0.011056724,0.011056643,0.011015888,0.011015881,397.8846321,397.8812076,386.5142921,386.5144657
 09/06  07:10:00,19.05,0.010445649,391.2417016,0,22.32440044,22.69862621,22.29073907,22.66198437,0.011130065,0.011130074,0.01107038,0.011070439,403.0855106,403.0798887,386.4547941,386.4548681,0,0,0,0,22.252678,22.62371132,22.26263759,22.64522872,0.011089197,0.011089157,0.0110412,0.011041225,399.7047044,399.7000946,386.334301,386.3342327
 09/06  07:20:00,19.8,0.010609905,382.2416255,0,22.39810528,22.77565696,22.32017952,22.68020867,0.011177323,0.011177383,0.011103564,0.011103658,406.9285117,406.9213478,386.3753549,386.3753343,0,0,0,0,22.32440044,22.69862621,22.29073907,22.66198437,0.011130065,0.011130074,0.01107038,0.011070439,403.0855106,403.0798887,386.4547941,386.4548681
 09/06  07:30:00,20.55,0.010762735,384.2415494,0,22.46824253,22.85382736,22.35111653,22.70000982,0.01122832,0.011228434,0.01114043,0.011140558,410.702098,410.6929783,386.2129437,386.2127401,0,0,0,0,22.39810528,22.77565696,22.32017952,22.68020867,0.011177323,0.011177383,0.011103564,0.011103658,406.9285117,406.9213478,386.3753549,386.3753343
 09/06  07:40:00,21.3,0.010902837,384.2414734,0,22.53396954,22.93257885,22.38361887,22.72143825,0.011281485,0.011281651,0.011180446,0.011180609,414.1897315,414.1783269,386.0419786,386.0415992,0,0,0,0,22.46824253,22.85382736,22.35111653,22.70000982,0.01122832,0.011228434,0.01114043,0.011140558,410.702098,410.6929783,386.2129437,386.2127401
 09/06  07:50:00,22.05,0.011028835,391.2413974,0,22.5973416,23.0118055,22.41773896,22.74453546,0.011336071,0.01133629,0.011223057,0.011223252,417.6697731,417.6562019,386.1925384,386.1923435,0,0,0,0,22.53396954,22.93257885,22.38361887,22.72143825,0.011281485,0.011281651,0.011180446,0.011180609,414.1897315,414.1783269,386.0419786,386.0415992
 09/06  08:00:00,22.8,0.011139277,383.2413214,0,22.6606588,23.09161611,22.45353421,22.76934841,0.011391678,0.011391949,0.01126774,0.011267966,420.6965286,420.6802522,386.1855653,386.1853849,0,0,0,0,22.5973416,23.0118055,22.41773896,22.74453546,0.011336071,0.01133629,0.011223057,0.011223252,417.6697731,417.6562019,386.1925384,386.1923435
 09/06  08:10:00,23.53333333,0.011250136,387.2412454,0,22.81279106,23.19446058,22.49163773,22.79631633,0.011486721,0.011487075,0.011312013,0.011312266,434.8289574,434.8094505,386.2009852,386.200836,0,0,0,0,22.6606588,23.09161611,22.45353421,22.76934841,0.011391678,0.011391949,0.01126774,0.011267966,420.6965286,420.6802522,386.1855653,386.1853849
 09/06  08:20:00,24.26666667,0.011345049,387.2411695,0,23.00796586,23.31127739,22.53243521,22.8257204,0.011601798,0.011602229,0.011354037,0.011354311,455.187919,455.1647393,386.2567026,386.2566186,0,0,0,0,22.81279106,23.19446058,22.49163773,22.79631633,0.011486721,0.011487075,0.011312013,0.011312266,434.8289574,434.8094505,386.2009852,386.200836
 09/06  08:30:00,25,0.011422555,385.2410935,0.272727,23.19532787,23.43206556,22.58076369,22.86086077,0.011717089,0.011717571,0.011406817,0.011407115,476.4371046,476.4100922,390.1582028,390.157955,0,0,0,0,23.00796586,23.31127739,22.53243521,22.8257204,0.011601798,0.011602229,0.011354037,0.011354311,455.187919,455.1647393,386.2567026,386.2566186
 09/06  08:40:00,25.73333333,0.011481115,387.2410176,0.363636,23.34198179,23.55198972,22.63613005,22.90149915,0.011823409,0.011823916,0.01146828,0.011468603,496.3137027,496.2828135,397.6169382,397.616187,0,0,0,0,23.19532787,23.43206556,22.58076369,22.86086077,0.011717089,0.011717571,0.011406817,0.011407115,476.4371046,476.4100922,390.1582028,390.157955
 09/06  08:50:00,26.46666667,0.01151912,386.2409417,0.454545,23.45655525,23.66996069,22.69719894,22.94682204,0.011918494,0.01191901,0.011534027,0.011534372,514.2997557,514.2645151,407.5123991,407.5106263,0,0,0,0,23.34198179,23.55198972,22.63613005,22.90149915,0.011823409,0.011823916,0.01146828,0.011468603,496.3137027,496.2828135,397.6169382,397.616187
 09/06  09:00:00,27.2,0.011534881,383.2408658,0.363636,23.55558275,23.78636479,22.75997318,22.99418793,0.012002522,0.012003041,0.011591654,0.01159201,530.4707236,530.430072,416.4121955,416.4088307,0,0,0,0,23.45655525,23.66996069,22.69719894,22.94682204,0.011918494,0.01191901,0.011534027,0.011534372,514.2997557,514.2645151,407.5123991,407.5106263
 09/06  09:10:00,27.48333333,0.011419184,388.24079,0.272727,23.61907681,23.88994989,22.8153285,23.03782461,0.012087294,0.01208006,0.011635777,0.01163614,548.8637278,548.7718793,423.5721985,423.5675132,0,0.035979639,0,0,23.55558275,13,22.75997318,22.99418793,0.012002522,0.009,0.011591654,0.01159201,530.4707236,530.430072,416.4121955,416.4088307
 09/06  09:20:00,27.76666667,0.011295966,389.2407141,0.363636,23.6675255,23.88999954,22.86770928,23.08041149,0.012174499,0.012017594,0.011678607,0.01167898,568.5834025,567.5578878,431.0259176,431.0201357,0,0.684972732,0,0,23.61907681,13,22.8153285,23.03782461,0.012087294,0.009,0.011635777,0.01163614,548.8637278,548.7718793,423.5721985,423.5675132
 09/06  09:30:00,28.05,0.011165042,383.2406383,0.272727,23.71673649,23.89,22.91847156,23.12259097,0.012262905,0.011952897,0.011719006,0.011719387,588.1722506,586.1881504,437.3437446,437.3368221,0,0.312780083,0,0,23.6675255,13,22.86770928,23.08041149,0.012174499,0.009,0.011678607,0.01167898,568.5834025,567.5578878,431.0259176,431.0201357
 09/06  09:40:00,28.33333333,0.011026228,390.2405625,0.181818,23.77125623,23.89,22.96782171,23.16436703,0.012351278,0.011884826,0.011754003,0.011754389,607.1727841,604.2124653,441.5851196,441.5770859,0,0.467338198,0,0,23.71673649,13,22.91847156,23.12259097,0.012262905,0.009,0.011719006,0.011719387,588.1722506,586.1881504,437.3437446,437.3368221
 09/06  09:50:00,28.61666667,0.010879335,391.2404867,0.454545,23.82992905,23.89,23.02209533,23.20996783,0.012438929,0.011813483,0.011801115,0.011801511,625.4410703,621.5038791,448.6685092,448.659364,0,0.501932738,0,0,23.77125623,13,22.96782171,23.16436703,0.012351278,0.009,0.011754003,0.011754389,607.1727841,604.2124653,441.5851196,441.5770859
 09/06  10:00:00,28.9,0.010724173,390.240411,0.636364,23.88999488,23.89,23.08350402,23.26094632,0.012525113,0.011739408,0.011866562,0.011866974,642.9400075,638.0407333,460.3830132,460.372654,0.001585139,0.536957195,0,0,13,13,23.02209533,23.20996783,0.009,0.009,0.011801115,0.011801511,625.4410703,621.5038791,448.6685092,448.659364
 09/06  10:10:00,28.9,0.010470575,381.2403352,0.545455,23.88999997,23.89,23.1470989,23.31405195,0.012584545,0.011664174,0.01193637,0.011936799,659.3994092,653.6863519,472.6895107,472.6776923,0.102587193,0.568118401,0,0,13,13,23.08350402,23.26094632,0.009,0.009,0.011866562,0.011866974,642.9400075,638.0407333,460.3830132,460.372654
 09/06  10:20:00,28.9,0.010217181,391.2402595,0.636364,23.89,23.89,23.21260166,23.36911729,0.012634023,0.011588924,0.01201016,0.012010605,675.2487962,668.7853013,485.8264974,485.8131528,0.075827713,0.599303896,0,0,13,13,23.1470989,23.31405195,0.009,0.009,0.01193637,0.011936799,659.3994092,653.6863519,472.6895107,472.6776923
 09/06  10:30:00,28.9,0.009963989,384.2401838,0.454545,23.89,23.89,23.27599374,23.42342759,0.012672621,0.011514301,0.012075596,0.01207605,690.376679,683.2247956,496.2697431,496.254782,0.111973395,0.630446749,0,0,13,13,23.21260166,23.36911729,0.009,0.009,0.01201016,0.012010605,675.2487962,668.7853013,485.8264974,485.8131528
 09/06  10:40:00,28.9,0.009711,389.2401081,0.454545,23.89,23.89,23.33788408,23.47733633,0.012700677,0.011441225,0.012134761,0.01213522,704.933659,697.1500722,504.7722297,504.755674,0.133333732,0.658194412,0,0,13,13,23.27599374,23.42342759,0.009,0.009,0.012075596,0.01207605,690.376679,683.2247956,496.2697431,496.254782
 09/06  10:50:00,28.9,0.009458214,387.2400325,0.454545,23.89,23.89,23.39946421,23.53159528,0.01271878,0.011370273,0.012191188,0.012191649,718.8957863,710.5345259,512.3195063,512.3013907,0.154467045,0.685496649,0,0,13,13,23.33788408,23.47733633,0.009,0.009,0.012134761,0.01213522,704.933659,697.1500722,504.7722297,504.755674
 09/06  11:00:00,28.9,0.009205629,386.2399568,0.545455,23.89,23.89,23.46292785,23.58765365,0.012727467,0.011301832,0.012251471,0.012251935,732.2590425,723.3735057,520.7682271,520.7485857,0.175394194,0.711564013,0,0,13,13,23.39946421,23.53159528,0.009,0.009,0.012191188,0.012191649,718.8957863,710.5345259,512.3195063,512.3013907
 09/06  11:10:00,28.98333333,0.009336941,387.2398812,0.454545,23.89,23.89,23.52485905,23.64320268,0.012730692,0.011238321,0.012308943,0.012309407,745.0847739,735.7270605,528.4499687,528.4288544,0.181313729,0.720068707,0,0,13,13,23.46292785,23.58765365,0.009,0.009,0.012251471,0.012251935,732.2590425,723.3735057,520.7682271,520.7485857
 09/06  11:20:00,29.06666667,0.009469358,385.2398056,0.0909091,23.89,23.89,23.57807401,23.69334337,0.012731049,0.01118097,0.012343887,0.012344344,757.3589781,747.5806633,529.9449183,529.9223921,0.186894751,0.72756307,0,0,13,13,23.52485905,23.64320268,0.009,0.009,0.012308943,0.012309407,745.0847739,735.7270605,528.4499687,528.4288544
 09/06  11:30:00,29.15,0.009602889,384.23973,0.0909091,23.89,23.89,23.62531718,23.7397853,0.012729551,0.011129886,0.01236493,0.012365376,769.096026,758.9478043,527.6690867,527.6452271,0.192365841,0.733834895,0,0,13,13,23.57807401,23.69334337,0.009,0.009,0.012343887,0.012344344,757.3589781,747.5806633,529.9449183,529.9223921
 09/06  11:40:00,29.23333333,0.009737541,390.2396545,0.272727,23.89,23.89,23.67316568,23.78686145,0.012726254,0.011084228,0.012390863,0.0123913,780.4691573,769.9925133,526.9933362,526.9682741,0.198464072,0.742167257,0,0,13,13,23.62531718,23.7397853,0.009,0.009,0.01236493,0.012365376,769.096026,758.9478043,527.6690867,527.6452271
 09/06  11:50:00,29.31666667,0.009873323,389.2395789,0.0909091,23.89,23.89,23.71892421,23.83273756,0.012720985,0.011043029,0.012412477,0.012412903,791.4393862,780.6711063,525.3075344,525.2813681,0.204888796,0.751275755,0,0,13,13,23.67316568,23.78686145,0.009,0.009,0.012390863,0.0123913,780.4691573,769.9925133,526.9933362,526.9682741
 09/06  12:00:00,29.4,0.010010242,381.2395034,0.363636,23.89,23.89,23.76773541,23.88085254,0.012713641,0.011005355,0.012444842,0.012445261,801.8106132,790.7920675,526.5713347,526.5440559,0.211500381,0.762057949,0,0,13,13,23.71892421,23.83273756,0.009,0.009,0.012412477,0.012412903,791.4393862,780.6711063,525.3075344,525.2813681
 09/06  12:10:00,29.68333333,0.009958369,384.2394279,0.363636,23.89,23.89,23.81815286,23.88996628,0.012706175,0.010962132,0.012487768,0.012339124,804.9455155,793.9648562,529.886909,529.7180446,0.128336605,0.682349743,0,0.635663411,13,13,23.76773541,13,0.009,0.009,0.012444842,0.009,801.8106132,790.7920675,526.5713347,526.5440559
 09/06  12:20:00,29.96666667,0.009901624,381.2393524,0.181818,23.89,23.89,23.86515692,23.88999993,0.012702087,0.010920558,0.01252848,0.012207343,803.5863331,792.9741585,531.1472331,530.8658253,0.131427665,0.688977541,0,0.368352066,13,13,23.81815286,13,0.009,0.009,0.012487768,0.009,804.9455155,793.9648562,529.886909,529.7180446
 09/06  12:30:00,30.25,0.009839879,385.2392769,0.272727,23.89,23.89,23.88995204,23.89,0.012702899,0.010886247,0.012518543,0.012087657,800.8440252,790.7921294,532.1403844,531.8101613,0.134835338,0.695782715,0.22218207,0.418891688,13,13,13,13,0.009,0.009,0.009,0.009,803.5863331,792.9741585,531.1472331,530.8658253
 09/06  12:40:00,30.53333333,0.009773005,382.2392015,0.181818,23.89,23.89,23.88999986,23.89,0.012708936,0.010861332,0.01245184,0.011981009,798.0321933,788.5896713,531.9309477,531.601552,0.137221658,0.697864885,0.327571791,0.435495126,13,13,13,13,0.009,0.009,0.009,0.009,800.8440252,790.7921294,532.1403844,531.8101613
 09/06  12:50:00,30.81666667,0.009700874,391.239126,0.181818,23.89,23.89,23.89,23.89,0.012720041,0.010845708,0.012391747,0.01188758,795.6737999,786.8070542,531.2267579,530.9264709,0.138905074,0.697431957,0.215367998,0.441949307,13,13,13,13,0.009,0.009,0.009,0.009,798.0321933,788.5896713,531.9309477,531.601552
 09/06  13:00:00,31.1,0.009623351,391.2390506,0.181818,23.89,23.89,23.89,23.89,0.012735807,0.010838303,0.01233924,0.011806743,793.6549955,785.3110597,530.446933,530.1825082,0.140539668,0.696381484,0.26654694,0.447730181,13,13,13,13,0.009,0.009,0.009,0.009,795.6737999,786.8070542,531.2267579,530.9264709
 09/06  13:10:00,31.2,0.009727321,382.2389752,0.0909091,23.89,23.89,23.89,23.89,0.01274584,0.010840594,0.012282164,0.011725185,798.4101057,790.3017635,528.2204555,528.0084245,0.237988561,0.790423614,0.262074684,0.443488923,13,13,13,13,0.009,0.009,0.009,0.009,793.6549955,785.3110597,530.446933,530.1825082
 09/06  13:20:00,31.3,0.00983215,383.2388999,0.272727,23.89,23.89,23.89,23.89,0.012741576,0.010839722,0.012215903,0.011639743,807.1635733,798.9814031,527.8132584,527.6388569,0.249847798,0.799150555,0.308412599,0.490154587,13,13,13,13,0.009,0.009,0.009,0.009,798.4101057,790.3017635,528.2204555,528.0084245
 09/06  13:30:00,31.4,0.009937846,384.2388245,0.545455,23.89,23.89,23.89,23.89,0.012720248,0.010828403,0.012141927,0.011553483,817.0034824,808.5796802,532.6928761,532.4787723,0.261064086,0.804731999,0.370047533,0.552072873,13,13,13,13,0.009,0.009,0.009,0.009,807.1635733,798.9814031,527.8132584,527.6388569
 09/06  13:40:00,31.5,0.010044416,390.2387492,0.272727,23.89,23.89,23.89,23.89,0.012682301,0.01080509,0.01205551,0.011458261,826.7182349,818.0186717,536.5977856,536.3127525,0.272279187,0.811348451,0.33228902,0.514408114,13,13,13,13,0.009,0.009,0.009,0.009,817.0034824,808.5796802,532.6928761,532.4787723
 09/06  13:50:00,31.6,0.010151864,383.2386739,0.363636,23.89,23.89,23.89,23.89,0.012629159,0.010771002,0.011958858,0.011356556,835.8002056,826.865211,540.0547384,539.7006624,0.283441659,0.817413191,0.360924846,0.543115118,13,13,13,13,0.009,0.009,0.009,0.009,826.7182349,818.0186717,536.5977856,536.3127525
 09/06  14:00:00,31.7,0.010260197,391.2385986,0.545455,23.89,23.89,23.89,23.89,0.012562434,0.010728236,0.011856603,0.011254247,844.4877548,835.3696969,546.0896733,545.6431005,0.29383898,0.820315645,0.404908134,0.58708441,13,13,13,13,0.009,0.009,0.009,0.009,835.8002056,826.865211,540.0547384,539.7006624
 09/06  14:10:00,31.78333333,0.01021148,389.2385233,0.454545,23.89,23.89,23.89,23.89,0.012500559,0.010693017,0.011763306,0.01116347,852.8100701,843.5551836,552.3009708,551.7474078,0.286113051,0.802684578,0.381319716,0.563290866,13,13,13,13,0.009,0.009,0.009,0.009,844.4877548,835.3696969,546.0896733,545.6431005
 09/06  14:20:00,31.86666667,0.010162013,386.238448,0.454545,23.89,23.89,23.89,23.89,0.012453864,0.010673533,0.011687504,0.011091407,860.7285098,851.377481,557.9752997,557.3191345,0.277875124,0.784331943,0.373965936,0.555630605,13,13,13,13,0.009,0.009,0.009,0.009,852.8100701,843.5551836,552.3009708,551.7474078
 09/06  14:30:00,31.95,0.010111791,382.2383728,0.272727,23.89,23.89,23.89,23.89,0.012424516,0.010670508,0.011627422,0.011034241,868.200329,858.7924859,560.4902262,559.7774166,0.268719136,0.763593299,0.331470438,0.512669346,13,13,13,13,0.009,0.009,0.009,0.009,860.7285098,851.377481,557.9752997,557.3191345
 09/06  14:40:00,32.03333333,0.010060809,381.2382976,0.363636,23.89,23.89,23.89,23.89,0.012410498,0.010680798,0.011583753,0.010993653,875.278042,865.8478868,562.3990751,561.6652397,0.261047309,0.747991332,0.341978762,0.522650527,13,13,13,13,0.009,0.009,0.009,0.009,868.200329,858.7924859,560.4902262,559.7774166
 09/06  14:50:00,32.11666667,0.01000906,384.2382224,0.454545,23.89,23.89,23.89,23.89,0.012408883,0.010700839,0.011555887,0.01096983,882.0943028,872.6677422,565.8067077,565.0476851,0.254457964,0.734532734,0.353704601,0.533733641,13,13,13,13,0.009,0.009,0.009,0.009,875.278042,865.8478868,562.3990751,561.6652397
 09/06  15:00:00,32.2,0.009956542,386.2381472,0.545455,23.89,23.89,23.89,23.89,0.012417347,0.010728112,0.011542321,0.010961336,888.7041177,879.3007951,571.4916056,570.672064,0.24774612,0.720088713,0.36482691,0.544100207,13,13,13,13,0.009,0.009,0.009,0.009,882.0943028,872.6677422,565.8067077,565.0476851
 09/06  15:10:00,32.11666667,0.00996156,383.2380721,0.454545,23.89,23.89,23.89,23.89,0.012425305,0.01075395,0.011530006,0.01095432,895.0225773,885.6607485,576.8144254,575.9199611,0.258994863,0.726215864,0.359745549,0.538139409,13,13,13,13,0.009,0.009,0.009,0.009,888.7041177,879.3007951,571.4916056,570.672064
 09/06  15:20:00,32.03333333,0.009966296,391.2379969,0.545455,23.89,23.89,23.89,23.89,0.012426696,0.010773676,0.011514831,0.010945489,901.2330412,891.9242152,582.8702439,581.891505,0.270164165,0.732558727,0.388022531,0.565482808,13,13,13,13,0.009,0.009,0.009,0.009,895.0225773,885.6607485,576.8144254,575.9199611
 09/06  15:30:00,31.95,0.009970752,388.2379218,0.454545,23.89,23.89,23.89,23.89,0.012420018,0.010786375,0.011493143,0.010930542,907.2273927,897.9826802,587.9433766,586.8911749,0.280857789,0.738875367,0.382431474,0.558844805,13,13,13,13,0.009,0.009,0.009,0.009,901.2330412,891.9242152,582.8702439,581.891505
 09/06  15:40:00,31.86666667,0.009974929,384.2378467,0.545455,23.89,23.89,23.89,23.89,0.012405928,0.010792854,0.011467515,0.010912784,912.8916795,903.726175,593.3895129,592.2696878,0.290695925,0.744334167,0.409815702,0.585149898,13,13,13,13,0.009,0.009,0.009,0.009,907.2273927,897.9826802,587.9433766,586.8911749
 09/06  15:50:00,31.78333333,0.00997883,383.2377716,0.454545,23.89,23.89,23.89,23.89,0.012385463,0.010794059,0.011436607,0.010890169,918.2478322,909.1772705,597.7998031,596.6279893,0.300229235,0.750601229,0.403779223,0.577941272,13,13,13,13,0.009,0.009,0.009,0.009,912.8916795,903.726175,593.3895129,592.2696878
 09/06  16:00:00,31.7,0.009982457,388.2376966,0.363636,23.89,23.89,23.89,23.89,0.012359447,0.010790954,0.011399575,0.010861313,923.4655422,914.5000308,600.2366479,599.0454873,0.309609372,0.75521519,0.396462437,0.569400674,13,13,13,13,0.009,0.009,0.009,0.009,918.2478322,909.1772705,597.7998031,596.6279893
 09/06  16:10:00,31.51666667,0.010123591,387.2376215,0.363636,23.89,23.89,23.89,23.89,0.012342264,0.010796958,0.011371546,0.010841302,928.5202518,919.6680468,601.5849944,600.4045202,0.309929035,0.748457935,0.396358445,0.56804211,13,13,13,13,0.009,0.009,0.009,0.009,923.4655422,914.5000308,600.2366479,599.0454873
 09/06  16:20:00,31.33333333,0.010260631,386.2375465,0.272727,23.89,23.89,23.89,23.89,0.012341917,0.010818967,0.011359202,0.010836118,933.3705068,924.6405463,601.2678628,600.1294668,0.310223097,0.741816274,0.379317756,0.54968558,13,13,13,13,0.009,0.009,0.009,0.009,928.5202518,919.6680468,601.5849944,600.4045202
 09/06  16:30:00,31.15,0.010393633,391.2374715,0.454545,23.89,23.89,23.89,23.89,0.012359924,0.010857689,0.011369032,0.010853376,938.1285711,929.5271412,602.8388177,601.7335629,0.310065008,0.733361808,0.411781105,0.580835799,13,13,13,13,0.009,0.009,0.009,0.009,933.3705068,924.6405463,601.2678628,600.1294668
 09/06  16:40:00,30.96666667,0.010522655,386.2373965,0.272727,23.89,23.89,23.89,23.89,0.012394906,0.010911252,0.011394823,0.010885111,942.6562751,934.1924664,603.1073458,602.0387913,0.309435893,0.723247878,0.376124966,0.543753999,13,13,13,13,0.009,0.009,0.009,0.009,938.1285711,929.5271412,602.8388177,601.7335629
 09/06  16:50:00,30.78333333,0.010647752,388.2373216,0.363636,23.89,23.89,23.89,23.89,0.012444929,0.01097742,0.011436653,0.010931791,947.00528,938.6883498,603.5951052,602.5636169,0.308301972,0.711893973,0.39016122,0.556364474,13,13,13,13,0.009,0.009,0.009,0.009,942.6562751,934.1924664,603.1073458,602.0387913
 09/06  17:00:00,30.6,0.010768978,381.2372466,0.272727,23.89,23.89,23.89,23.89,0.012508215,0.011054144,0.011490878,0.010989112,951.0406069,942.8828542,602.9815641,601.9983905,0.30707486,0.701067816,0.370767552,0.535462778,13,13,13,13,0.009,0.009,0.009,0.009,947.00528,938.6883498,603.5951052,602.5636169
 09/06  17:10:00,30.5,0.010753078,386.2371717,0.454545,23.89,23.89,23.89,23.89,0.012568036,0.011112589,0.011548984,0.011049884,945.1069237,937.372916,604.3749733,603.423501,0.178988854,0.563909079,0.401481484,0.564645899,13,13,13,13,0.009,0.009,0.009,0.009,951.0406069,942.8828542,602.9815641,601.9983905
 09/06  17:20:00,30.4,0.010736956,391.2370968,0.363636,23.89,23.89,23.89,23.89,0.012619872,0.011154324,0.011600952,0.011103412,933.3251556,926.3071208,605.951414,605.0172412,0.175328729,0.551484356,0.381676556,0.54320238,13,13,13,13,0.009,0.009,0.009,0.009,945.1069237,937.372916,604.3749733,603.423501
 09/06  17:30:00,30.3,0.010720616,385.2370219,0.272727,23.89,23.89,23.89,23.89,0.012664117,0.011186154,0.011642635,0.011145109,919.8112937,913.6609721,605.8252749,604.9209398,0.171911124,0.539793635,0.36168799,0.521511368,13,13,13,13,0.009,0.009,0.009,0.009,933.3251556,926.3071208,605.951414,605.0172412
 09/06  17:40:00,30.2,0.010704062,391.236947,0,23.89,23.89,23.89,23.89,0.01270201,0.011212429,0.011670654,0.01117055,906.6722185,901.395743,600.8410064,600.0279233,0.16876791,0.528626951,0.307685308,0.46570987,13,13,13,13,0.009,0.009,0.009,0.009,919.8112937,913.6609721,605.8252749,604.9209398
 09/06  17:50:00,30.1,0.010687294,382.2368722,0,23.89,23.89,23.89,23.89,0.012734798,0.011234938,0.011689336,0.011185438,894.1444819,889.6811434,593.1007821,592.4405621,0.164371789,0.517535024,0.303612892,0.459818909,13,13,13,13,0.009,0.009,0.009,0.009,906.6722185,901.395743,600.8410064,600.0279233
 09/06  18:00:00,30,0.010670317,383.2367974,0,23.89,23.89,23.89,23.89,0.01276309,0.011254253,0.011702343,0.011194569,882.209636,878.4847955,584.7097561,584.2314772,0.16047324,0.506427254,0.299399352,0.453722572,13,13,13,13,0.009,0.009,0.009,0.009,894.1444819,889.6811434,593.1007821,592.4405621
 09/06  18:10:00,29.71666667,0.010671205,389.2367226,0,23.96426589,23.95688788,23.9177094,23.91835762,0.012820291,0.011340924,0.011770096,0.011271754,867.7063751,864.4037876,576.5419962,576.163576,0,0,0,0,23.89,23.89,23.89,23.89,0.01276309,0.011254253,0.011702343,0.011194569,882.209636,878.4847955,584.7097561,584.2314772
