Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/06  18:20:00,29.43333333,0.010668799,390.2366478,0,24.05145275,24.05799216,23.96088091,23.96314096,0.012895076,0.011468263,0.011871503,0.011390693,851.8322977,848.756999,568.8279626,568.4906719,0,0,0,0,23.96426589,23.95688788,23.9177094,23.91835762,0.012820291,0.011340924,0.011770096,0.011271754,867.7063751,864.4037876,576.5419962,576.163576
 09/06  18:30:00,29.15,0.010663195,389.236573,0,24.11325086,24.16080305,24.006701,24.01158514,0.012974019,0.011606175,0.011981907,0.011520929,835.8821696,832.9611076,561.5015574,561.1822854,0,0,0,0,24.05145275,24.05799216,23.96088091,23.96314096,0.012895076,0.011468263,0.011871503,0.011390693,851.8322977,848.756999,568.8279626,568.4906719
 09/06  18:40:00,28.86666667,0.010654485,386.2364983,0,24.14618804,24.25157229,24.04940257,24.05781902,0.013050635,0.011740392,0.012089466,0.011647886,820.4075533,817.6233026,554.4280431,554.1222371,0,0,0,0,24.11325086,24.16080305,24.006701,24.01158514,0.012974019,0.011606175,0.011981907,0.011520929,835.8821696,832.9611076,561.5015574,561.1822854
 09/06  18:50:00,28.58333333,0.010642761,389.2364235,0,24.16073271,24.32847784,24.08782687,24.10052911,0.013123281,0.011867411,0.01219121,0.011767933,805.6453158,802.9936576,547.6631129,547.3714616,0,0,0,0,24.14618804,24.25157229,24.04940257,24.05781902,0.013050635,0.011740392,0.012089466,0.011647886,820.4075533,817.6233026,554.4280431,554.1222371
 09/06  19:00:00,28.3,0.010628112,383.2363488,0,24.16657305,24.39367292,24.1224329,24.14003094,0.013192125,0.011987701,0.012287478,0.011881505,791.4296674,788.9053949,541.0590662,540.7823394,0,0,0,0,24.16073271,24.32847784,24.08782687,24.10052911,0.013123281,0.011867411,0.01219121,0.011767933,805.6453158,802.9936576,547.6631129,547.3714616
 09/06  19:10:00,27.93333333,0.010718644,389.2362741,0,24.14768515,24.44287098,24.15028223,24.17437974,0.013285935,0.012155719,0.012426491,0.012045467,769.4051349,767.0582508,531.6102112,531.3553598,0,0,0,0,24.16657305,24.39367292,24.1224329,24.14003094,0.013192125,0.011987701,0.012287478,0.011881505,791.4296674,788.9053949,541.0590662,540.7823394
 09/06  19:20:00,27.56666667,0.010799797,389.2361995,0,24.11600721,24.47893216,24.17224142,24.20416031,0.013391652,0.01234686,0.012586621,0.012234316,743.4772079,741.3249795,520.8059021,520.5754334,0,0,0,0,24.14768515,24.44287098,24.15028223,24.17437974,0.013285935,0.012155719,0.012426491,0.012045467,769.4051349,767.0582508,531.6102112,531.3553598
 09/06  19:30:00,27.2,0.010871881,384.2361248,0,24.08203951,24.50508919,24.18955961,24.23018737,0.013495605,0.012535459,0.012745186,0.012421344,717.4299764,715.4605799,509.917493,509.7101553,0,0,0,0,24.11600721,24.47893216,24.17224142,24.20416031,0.013391652,0.01234686,0.012586621,0.012234316,743.4772079,741.3249795,520.8059021,520.5754334
 09/06  19:40:00,26.83333333,0.010935198,383.2360502,0,24.04926918,24.52336602,24.20312328,24.25294685,0.013591625,0.012710072,0.012892008,0.012594601,693.0689129,691.2601787,499.6387854,499.4518645,0,0,0,0,24.08203951,24.50508919,24.18955961,24.23018737,0.013495605,0.012535459,0.012745186,0.012421344,717.4299764,715.4605799,509.917493,509.7101553
 09/06  19:50:00,26.46666667,0.010990045,381.2359756,0,24.01727236,24.5348706,24.21327575,24.27266644,0.013678488,0.012868603,0.013025147,0.012751853,670.7193533,669.0498122,490.101659,489.9324073,0,0,0,0,24.04926918,24.52336602,24.20312328,24.25294685,0.013591625,0.012710072,0.012892008,0.012594601,693.0689129,691.2601787,499.6387854,499.4518645
 09/06  20:00:00,26.1,0.011036713,389.235901,0,23.98487844,24.5402979,24.22014486,24.28946509,0.013756737,0.01301227,0.013145595,0.012894322,650.6166637,649.0690275,481.6717189,481.5177319,0,0,0,0,24.01727236,24.5348706,24.21327575,24.27266644,0.013678488,0.012868603,0.013025147,0.012751853,670.7193533,669.0498122,490.101659,489.9324073
 09/06  20:10:00,25.81666667,0.011133174,388.2358264,0,23.95700684,24.54289489,24.22539383,24.30449521,0.013827912,0.013143414,0.013255443,0.013024363,632.3671377,630.9277135,474.1109756,473.9703117,0,0,0,0,23.98487844,24.5402979,24.22014486,24.28946509,0.013756737,0.01301227,0.013145595,0.012894322,650.6166637,649.0690275,481.6717189,481.5177319
 09/06  20:20:00,25.53333333,0.011222933,387.2357518,0,23.93755598,24.54463006,24.2300496,24.31848408,0.01389317,0.013263794,0.013356248,0.013143737,615.6090269,614.2667943,467.1731662,467.0442426,0,0,0,0,23.95700684,24.54289489,24.22539383,24.30449521,0.013827912,0.013143414,0.013255443,0.013024363,632.3671377,630.9277135,474.1109756,473.9703117
 09/06  20:30:00,25.25,0.011306161,381.2356773,0,23.9259643,24.54614948,24.23444157,24.33168909,0.013953202,0.013374539,0.013448991,0.01325357,599.9064776,598.6521218,460.5037876,460.3852688,0,0,0,0,23.93755598,24.54463006,24.2300496,24.31848408,0.01389317,0.013263794,0.013356248,0.013143737,615.6090269,614.2667943,467.1731662,467.0442426
 09/06  20:40:00,24.96666667,0.01138302,391.2356028,0,23.91971112,24.54749134,24.23857509,24.34414901,0.01400846,0.013476452,0.013534347,0.013354655,585.7111022,584.5374303,454.6187889,454.5095495,0,0,0,0,23.9259643,24.54614948,24.23444157,24.33168909,0.013953202,0.013374539,0.013448991,0.01325357,599.9064776,598.6521218,460.5037876,460.3852688
 09/06  20:50:00,24.68333333,0.011453674,384.2355283,0,23.91646671,24.54855674,24.2423798,24.35584964,0.014059304,0.013570209,0.013612879,0.013447659,572.563652,571.4640434,449.1152069,449.0142441,0,0,0,0,23.91971112,24.54749134,24.23857509,24.34414901,0.01400846,0.013476452,0.013534347,0.013354655,585.7111022,584.5374303,454.6187889,454.5095495
 09/06  21:00:00,24.4,0.011518283,387.2354538,0,23.91475681,24.54927618,24.24579962,24.36678385,0.014106069,0.013656436,0.013685109,0.013533202,560.4980055,559.4668032,444.0794046,443.9858695,0,0,0,0,23.91646671,24.54855674,24.2423798,24.35584964,0.014059304,0.013570209,0.013612879,0.013447659,572.563652,571.4640434,449.1152069,449.0142441
 09/06  21:10:00,24.13333333,0.011522717,383.2353794,0,23.9170411,24.55047462,24.24929758,24.37729089,0.014146135,0.01373278,0.013748586,0.013608923,549.2622377,548.2942144,439.307453,439.2205786,0,0,0,0,23.91475681,24.54927618,24.24579962,24.36678385,0.014106069,0.013656436,0.013685109,0.013533202,560.4980055,559.4668032,444.0794046,443.9858695
 09/06  21:20:00,23.86666667,0.011523616,383.2353049,0,23.92393729,24.55261486,24.2531489,24.38758417,0.014178093,0.013798083,0.013802065,0.013673659,538.8357777,537.9263931,434.8238771,434.7430047,0,0,0,0,23.9170411,24.55047462,24.24929758,24.37729089,0.014146135,0.01373278,0.013748586,0.013608923,549.2622377,548.2942144,439.307453,439.2205786
 09/06  21:30:00,23.6,0.011521078,386.2352305,0,23.93444137,24.55575904,24.25741382,24.3977325,0.01420185,0.013852486,0.013845601,0.013727546,529.3456604,528.4911715,430.7977794,430.722385,0,0,0,0,23.92393729,24.55261486,24.2531489,24.38758417,0.014178093,0.013798083,0.013802065,0.013673659,538.8357777,537.9263931,434.8238771,434.7430047
 09/06  21:40:00,23.33333333,0.011515202,386.2351561,0,23.9472102,24.55979039,24.26205323,24.40773666,0.014217904,0.013896703,0.013879833,0.013771294,520.7004561,519.8974623,427.1763858,427.1060113,0,0,0,0,23.93444137,24.55575904,24.25741382,24.3977325,0.01420185,0.013852486,0.013845601,0.013727546,529.3456604,528.4911715,430.7977794,430.722385
 09/06  21:50:00,23.06666667,0.011506082,389.2350817,0,23.96123851,24.56456307,24.26700762,24.41758188,0.014226862,0.013931544,0.013905497,0.013805706,512.9166652,512.1621718,424.0117809,423.9460587,0,0,0,0,23.9472102,24.55979039,24.26205323,24.40773666,0.014217904,0.013896703,0.013879833,0.013771294,520.7004561,519.8974623,427.1763858,427.1060113
 09/06  22:00:00,22.8,0.011493812,386.2350074,0,23.97594191,24.56995511,24.27222598,24.42725723,0.014229268,0.013957737,0.013923258,0.013831507,505.7200306,505.0109352,421.0621626,421.0007017,0,0,0,0,23.96123851,24.56456307,24.26700762,24.41758188,0.014226862,0.013931544,0.013905497,0.013805706,512.9166652,512.1621718,424.0117809,423.9460587
 09/06  22:10:00,22.43333333,0.011525214,389.234933,0,23.91230609,24.55153002,24.2643049,24.42720246,0.01421147,0.013972263,0.013934799,0.01385398,493.7430883,493.0963709,417.1992668,417.1436874,0,0,0,0,23.97594191,24.56995511,24.27222598,24.42725723,0.014229268,0.013957737,0.013923258,0.013831507,505.7200306,505.0109352,421.0621626,421.0007017
 09/06  22:20:00,22.06666667,0.011548826,385.2348587,0,23.8189622,24.51844744,24.24761732,24.42037134,0.014175968,0.01397169,0.013934548,0.013865548,479.5494768,478.9698023,412.7557493,412.7064647,0,0,0,0,23.91230609,24.55153002,24.2643049,24.42720246,0.01421147,0.013972263,0.013934799,0.01385398,493.7430883,493.0963709,417.1992668,417.1436874
 09/06  22:30:00,21.7,0.011564933,389.2347844,0,23.74428575,24.48119357,24.22747711,24.41045831,0.014128032,0.013955834,0.013920016,0.013861875,466.3843343,465.8677543,408.8339917,408.7906748,0,0,0,0,23.8189622,24.51844744,24.24761732,24.42037134,0.014175968,0.01397169,0.013934548,0.013865548,479.5494768,478.9698023,412.7557493,412.7064647
 09/06  22:40:00,21.33333333,0.011573818,384.2347101,0,23.69565243,24.44462976,24.20647192,24.39929766,0.014071409,0.013926497,0.013891928,0.013843025,454.8715258,454.4103783,405.221979,405.183725,0,0,0,0,23.74428575,24.48119357,24.22747711,24.41045831,0.014128032,0.013955834,0.013920016,0.013861875,466.3843343,465.8677543,408.8339917,408.7906748
 09/06  22:50:00,20.96666667,0.011575756,385.2346359,0,23.66266771,24.40974423,24.18525942,24.38739245,0.014008188,0.013885942,0.013852311,0.01381108,445.1988706,444.7865996,402.0905324,402.0565804,0,0,0,0,23.69565243,24.44462976,24.20647192,24.39929766,0.014071409,0.013926497,0.013891928,0.013843025,454.8715258,454.4103783,405.221979,405.183725
 09/06  23:00:00,20.6,0.011571015,385.2345616,0,23.63523722,24.37613161,24.16377302,24.37473919,0.013939566,0.013836182,0.013803243,0.013768396,437.1340447,436.7655341,399.450345,399.42013,0,0,0,0,23.66266771,24.40974423,24.18525942,24.38739245,0.014008188,0.013885942,0.013852311,0.01381108,445.1988706,444.7865996,402.0905324,402.0565804
 09/06  23:10:00,20.5,0.011549916,385.2344874,0,23.60905974,24.34347156,24.142792,24.3618993,0.013872173,0.013784626,0.013754714,0.013725225,429.690178,429.3612994,397.2384766,397.2115671,0,0,0,0,23.63523722,24.37613161,24.16377302,24.37473919,0.013939566,0.013836182,0.013803243,0.013768396,437.1340447,436.7655341,399.450345,399.42013
 09/06  23:20:00,20.4,0.011528576,391.2344132,0,23.58822622,24.31287779,24.12275823,24.3492155,0.013812055,0.013737893,0.013712154,0.01368719,423.4686215,423.1769123,395.8844741,395.860849,0,0,0,0,23.60905974,24.34347156,24.142792,24.3618993,0.013872173,0.013784626,0.013754714,0.013725225,429.690178,429.3612994,397.2384766,397.2115671
 09/06  23:30:00,20.3,0.011506999,389.234339,0,23.57366555,24.28489184,24.10374391,24.33678605,0.013761019,0.013698202,0.01367656,0.013655429,418.21059,417.9528771,394.9049702,394.8843372,0,0,0,0,23.58822622,24.31287779,24.12275823,24.3492155,0.013812055,0.013737893,0.013712154,0.01368719,423.4686215,423.1769123,395.8844741,395.860849
 09/06  23:40:00,20.2,0.011485189,391.2342649,0,23.56354548,24.25944077,24.08565453,24.32459503,0.013718349,0.01366515,0.013647026,0.01362914,413.9195181,413.6927842,394.2511946,394.2332964,0,0,0,0,23.57366555,24.28489184,24.10374391,24.33678605,0.013761019,0.013698202,0.01367656,0.013655429,418.21059,417.9528771,394.9049702,394.8843372
 09/06  23:50:00,20.1,0.011463147,388.2341907,0,23.55571109,24.23619497,24.0683649,24.31260062,0.013682622,0.013637574,0.013622344,0.013607207,410.1400926,409.9407223,393.527889,393.5122361,0,0,0,0,23.56354548,24.25944077,24.08565453,24.32459503,0.013718349,0.01366515,0.013647026,0.01362914,413.9195181,413.6927842,394.2511946,394.2332964
 09/06  24:00:00,20,0.011440879,387.2341166,0,23.54881348,24.21480384,24.05176761,24.30076722,0.013652546,0.013614402,0.013601557,0.013588745,406.7310366,406.5556354,392.6865996,392.6727412,0,0,0,0,23.55571109,24.23619497,24.0683649,24.31260062,0.013682622,0.013637574,0.013622344,0.013607207,410.1400926,409.9407223,393.527889,393.5122361
 09/07  00:10:00,19.9,0.011443127,382.2340425,0,23.53555384,24.19317405,24.03465795,24.28831024,0.013634263,0.013601979,0.013591121,0.013580283,403.3190624,403.1639837,391.4387632,391.426095,0,0,0,0,23.54881348,24.21480384,24.05176761,24.30076722,0.013652546,0.013614402,0.013601557,0.013588745,406.7310366,406.5556354,392.6865996,392.6727412
 09/07  00:20:00,19.8,0.011444847,382.2339684,0,23.51448877,24.17013439,24.01633694,24.27476551,0.013630446,0.013603146,0.01359396,0.0135848,400.1295777,399.9921321,390.0782928,390.066521,0,0,0,0,23.53555384,24.19317405,24.03465795,24.28831024,0.013634263,0.013601979,0.013591121,0.013580283,403.3190624,403.1639837,391.4387632,391.426095
 09/07  00:30:00,19.7,0.011446045,384.2338944,0,23.48796722,24.14543922,23.99663528,24.26001342,0.013640289,0.013617229,0.013609455,0.013601725,397.5053126,397.3838849,389.0020833,388.9912754,0,0,0,0,23.51448877,24.17013439,24.01633694,24.27476551,0.013630446,0.013603146,0.01359396,0.0135848,400.1295777,399.9921321,390.0782928,390.066521
 09/07  00:40:00,19.6,0.011446726,391.2338203,0,23.45862476,24.11924916,23.97562434,24.24409376,0.013661598,0.013642147,0.013635567,0.013629054,395.9806152,395.8749189,388.7888712,388.7795682,0,0,0,0,23.48796722,24.14543922,23.99663528,24.26001342,0.013640289,0.013617229,0.013609455,0.013601725,397.5053126,397.3838849,389.0020833,388.9912754
 09/07  00:50:00,19.5,0.011446896,389.2337463,0,23.42800495,24.09179599,23.953426,24.22708252,0.01369214,0.013675759,0.013670189,0.013664712,394.962851,394.8714784,388.8812117,388.8734349,0,0,0,0,23.45862476,24.11924916,23.97562434,24.24409376,0.013661598,0.013642147,0.013635567,0.013629054,395.9806152,395.8749189,388.7888712,388.7795682
 09/07  01:00:00,19.4,0.011446559,388.2336723,0,23.39670314,24.06326863,23.93014547,24.2090488,0.013730075,0.013716306,0.013711588,0.013706994,394.0588678,393.9798186,388.9161103,388.9095732,0,0,0,0,23.42800495,24.09179599,23.953426,24.22708252,0.01369214,0.013675759,0.013670189,0.013664712,394.962851,394.8714784,388.8812117,388.8734349
 09/07  01:10:00,19.31666667,0.011457828,391.2335983,0,23.35912005,24.0321959,23.90490375,24.18939235,0.013760988,0.013749413,0.013745418,0.013741565,393.4642137,393.3961906,389.1160061,389.1106572,0,0,0,0,23.39670314,24.06326863,23.93014547,24.2090488,0.013730075,0.013716306,0.013711588,0.013706994,394.0588678,393.9798186,388.9161103,388.9095732
 09/07  01:20:00,19.23333333,0.011468629,388.2335243,0,23.31418329,23.99783251,23.87722305,24.16777286,0.01377734,0.013767591,0.013764211,0.013760971,392.8287361,392.7699291,389.1524195,389.1479319,0,0,0,0,23.35912005,24.0321959,23.90490375,24.18939235,0.013760988,0.013749413,0.013745418,0.013741565,393.4642137,393.3961906,389.1160061,389.1106572
 09/07  01:30:00,19.15,0.011478967,381.2334504,0,23.26395231,23.96019079,23.84705929,24.1441365,0.013778333,0.013770095,0.013767238,0.013764503,391.5827826,391.5304323,388.4734462,388.4690338,0,0,0,0,23.31418329,23.99783251,23.87722305,24.16777286,0.01377734,0.013767591,0.013764211,0.013760971,392.8287361,392.7699291,389.1524195,389.1479319
 09/07  01:40:00,19.06666667,0.011488845,390.2333764,0,23.21074054,23.91960356,23.81456341,24.11856178,0.013766023,0.013759035,0.013756622,0.013754301,390.8489289,390.8030953,388.2200185,388.2160518,0,0,0,0,23.26395231,23.96019079,23.84705929,24.1441365,0.013778333,0.013770095,0.013767238,0.013764503,391.5827826,391.5304323,388.4734462,388.4690338
 09/07  01:50:00,18.98333333,0.011498267,389.2333025,0,23.15593618,23.87643934,23.77992088,24.0911549,0.01374284,0.013736884,0.013734848,0.013732866,390.4927716,390.4532684,388.2708161,388.267516,0,0,0,0,23.21074054,23.91960356,23.81456341,24.11856178,0.013766023,0.013759035,0.013756622,0.013754301,390.8489289,390.8030953,388.2200185,388.2160518
 09/07  02:00:00,18.9,0.011507237,388.2332286,0,23.10010408,23.83100631,23.74329502,24.06201205,0.013710752,0.013705648,0.01370393,0.013702226,390.2172095,390.183232,388.339435,388.3367182,0,0,0,0,23.15593618,23.87643934,23.77992088,24.0911549,0.01374284,0.013736884,0.013734848,0.013732866,390.4927716,390.4532684,388.2708161,388.267516
 09/07  02:10:00,18.8,0.011434226,384.2331548,0,23.04905541,23.78503058,23.70575037,24.03184546,0.013677222,0.013672834,0.013671385,0.013669913,389.6121669,389.5821002,388.0245155,388.0219064,0,0,0,0,23.10010408,23.83100631,23.74329502,24.06201205,0.013710752,0.013705648,0.01370393,0.013702226,390.2172095,390.183232,388.339435,388.3367182
 09/07  02:20:00,18.7,0.01136163,381.2330809,0,23.00390541,23.73947599,23.66792561,24.00109693,0.013646353,0.013642575,0.013641352,0.013640078,388.5999696,388.5722624,387.2565134,387.2535209,0,0,0,0,23.04905541,23.78503058,23.70575037,24.03184546,0.013677222,0.013672834,0.013671385,0.013669913,389.6121669,389.5821002,388.0245155,388.0219064
 09/07  02:30:00,18.6,0.011289447,391.2330071,0,22.96269855,23.69456533,23.63001719,23.96992,0.013619028,0.013615775,0.013614742,0.013613639,388.332551,388.3085082,387.197067,387.1944755,0,0,0,0,23.00390541,23.73947599,23.66792561,24.00109693,0.013646353,0.013642575,0.013641352,0.013640078,388.5999696,388.5722624,387.2565134,387.2535209
 09/07  02:40:00,18.5,0.011217676,390.2329333,0,22.92326058,23.65018979,23.59201948,23.93833399,0.013594743,0.013591941,0.013591068,0.013590111,388.5052983,388.4853838,387.5465471,387.5447364,0,0,0,0,22.96269855,23.69456533,23.63001719,23.96992,0.013619028,0.013615775,0.013614742,0.013613639,388.332551,388.3085082,387.197067,387.1944755
 09/07  02:50:00,18.4,0.011146313,389.2328595,0,22.88432224,23.60619091,23.55388226,23.9063261,0.013572762,0.013570345,0.013569607,0.013568776,388.7117816,388.6954506,387.9024354,387.901299,0,0,0,0,22.92326058,23.65018979,23.59201948,23.93833399,0.013594743,0.013591941,0.013591068,0.013590111,388.5052983,388.4853838,387.5465471,387.5447364
 09/07  03:00:00,18.3,0.011075357,382.2327857,0,22.84539907,23.56243892,23.51556627,23.87388801,0.013552506,0.01355042,0.013549795,0.013549072,388.2574776,388.2426984,387.5728431,387.5715216,0,0,0,0,22.88432224,23.60619091,23.55388226,23.9063261,0.013572762,0.013570345,0.013569607,0.013568776,388.7117816,388.6954506,387.9024354,387.901299
 09/07  03:10:00,18.3,0.011142463,389.232712,0,22.80751317,23.51916327,23.47724166,23.84115119,0.013528592,0.013526777,0.013526248,0.013525611,388.040542,388.0275598,387.4617709,387.4605244,0,0,0,0,22.84539907,23.56243892,23.51556627,23.87388801,0.013552506,0.01355042,0.013549795,0.013549072,388.2574776,388.2426984,387.5728431,387.5715216
 09/07  03:20:00,18.3,0.011209583,384.2326382,0,22.77085367,23.47646309,23.43900245,23.8081968,0.013498314,0.013496715,0.013496266,0.013495693,387.6688083,387.6570217,387.1791307,387.1777546,0,0,0,0,22.80751317,23.51916327,23.47724166,23.84115119,0.013528592,0.013526777,0.013526248,0.013525611,388.040542,388.0275598,387.4617709,387.4605244
 09/07  03:30:00,18.3,0.011276717,386.2325645,0,22.73498634,23.43429829,23.40085798,23.77504919,0.013461555,0.013460124,0.013459741,0.013459216,387.3672297,387.3566105,386.9529749,386.9515504,0,0,0,0,22.77085367,23.47646309,23.43900245,23.8081968,0.013498314,0.013496715,0.013496266,0.013495693,387.6688083,387.6570217,387.1791307,387.1777546
 09/07  03:40:00,18.3,0.011343866,386.2324908,0,22.69942367,23.39257275,23.36277979,23.74170606,0.013419271,0.013417971,0.013417643,0.01341715,387.1577058,387.1482824,386.8073779,386.8060053,0,0,0,0,22.73498634,23.43429829,23.40085798,23.77504919,0.013461555,0.013460124,0.013459741,0.013459216,387.3672297,387.3566105,386.9529749,386.9515504
 09/07  03:50:00,18.3,0.011411028,385.2324171,0,22.66386807,23.35118845,23.32473297,23.70815909,0.013372531,0.013371333,0.013371051,0.013370579,386.9234546,386.914999,386.6270764,386.6257059,0,0,0,0,22.69942367,23.39257275,23.36277979,23.74170606,0.013419271,0.013417971,0.013417643,0.01341715,387.1577058,387.1482824,386.8073779,386.8060053
 09/07  04:00:00,18.3,0.011478205,381.2323435,0,22.62819434,23.31006321,23.28668731,23.67440135,0.013322204,0.013321085,0.01332084,0.013320382,386.3417921,386.3334233,386.0902038,386.0884051,0,0,0,0,22.66386807,23.35118845,23.32473297,23.70815909,0.013372531,0.013371333,0.013371051,0.013370579,386.9234546,386.914999,386.6270764,386.6257059
 09/07  04:10:00,18.11666667,0.011410787,391.2322698,0,22.60383779,23.27236753,23.25056457,23.64175005,0.013280632,0.013279599,0.013279387,0.01327895,386.4541611,386.4472986,386.2419147,386.2405745,0,0,0,0,22.62819434,23.31006321,23.28668731,23.67440135,0.013322204,0.013321085,0.01332084,0.013320382,386.3417921,386.3334233,386.0902038,386.0884051
 09/07  04:20:00,17.93333333,0.011343205,388.2321962,0,22.59295488,23.23975597,23.21744173,23.61097956,0.013254143,0.013253216,0.013253034,0.013252633,386.7663262,386.7611763,386.5877581,386.5870539,0,0,0,0,22.60383779,23.27236753,23.25056457,23.64175005,0.013280632,0.013279599,0.013279387,0.01327895,386.4541611,386.4472986,386.2419147,386.2405745
 09/07  04:30:00,17.75,0.011275471,381.2321226,0,22.59144716,23.21230968,23.1874966,23.58227229,0.013243119,0.013242314,0.013242159,0.013241807,386.4633308,386.4584382,386.3119239,386.3110024,0,0,0,0,22.59295488,23.23975597,23.21744173,23.61097956,0.013254143,0.013253216,0.013253034,0.013252633,386.7663262,386.7611763,386.5877581,386.5870539
 09/07  04:40:00,17.56666667,0.011207597,386.2320491,0,22.59475002,23.18944078,23.16050359,23.55553765,0.013245448,0.013244774,0.013244642,0.013244349,386.2152985,386.2106864,386.086889,386.0858293,0,0,0,0,22.59144716,23.21230968,23.1874966,23.58227229,0.013243119,0.013242314,0.013242159,0.013241807,386.4633308,386.4584382,386.3119239,386.3110024
 09/07  04:50:00,17.38333333,0.011139593,385.2319755,0,22.60015969,23.17047895,23.13616155,23.53062536,0.013258737,0.013258192,0.013258083,0.013257852,386.0384203,386.0341869,385.9295812,385.9284884,0,0,0,0,22.59475002,23.18944078,23.16050359,23.55553765,0.013245448,0.013244774,0.013244642,0.013244349,386.2152985,386.2106864,386.086889,386.0858293
 09/07  05:00:00,17.2,0.01107147,381.231902,0,22.60660606,23.15486885,23.11420939,23.50740236,0.013281045,0.013280624,0.013280534,0.013280366,385.5721335,385.5677541,385.4793376,385.4778655,0,0,0,0,22.60015969,23.17047895,23.13616155,23.53062536,0.013258737,0.013258192,0.013258083,0.013257852,386.0384203,386.0341869,385.9295812,385.9284884
 09/07  05:10:00,17.11666667,0.011072575,384.2318284,0,22.61482,23.1423506,23.09458435,23.48586219,0.013305668,0.013305354,0.013305279,0.013305169,385.2170583,385.2127522,385.1380207,385.1363566,0,0,0,0,22.60660606,23.15486885,23.11420939,23.50740236,0.013281045,0.013280624,0.013280534,0.013280366,385.5721335,385.5677541,385.4793376,385.4778655
 09/07  05:20:00,17.03333333,0.011073298,389.2317549,0,22.6249001,23.13266185,23.07719271,23.46597311,0.01332879,0.013328562,0.0133285,0.013328435,385.4254429,385.4221159,385.3589709,385.3578266,0,0,0,0,22.61482,23.1423506,23.09458435,23.48586219,0.013305668,0.013305354,0.013305279,0.013305169,385.2170583,385.2127522,385.1380207,385.1363566
 09/07  05:30:00,16.95,0.011073643,388.2316815,0,22.6366515,23.12572658,23.06193939,23.44769868,0.01334939,0.01334923,0.013349178,0.013349148,385.8420098,385.8398535,385.7865016,385.7860567,0,0,0,0,22.6249001,23.13266185,23.07719271,23.46597311,0.01332879,0.013328562,0.0133285,0.013328435,385.4254429,385.4221159,385.3589709,385.3578266
 09/07  05:40:00,16.86666667,0.011073612,382.231608,0,22.64972755,23.12144218,23.0487022,23.43098061,0.013367683,0.013367574,0.01336753,0.013367526,385.7465848,385.7446583,385.699583,385.6991199,0,0,0,0,22.6366515,23.12572658,23.06193939,23.44769868,0.01334939,0.01334923,0.013349178,0.013349148,385.8420098,385.8398535,385.7865016,385.7860567
 09/07  05:50:00,16.78333333,0.011073211,387.2315346,0,22.66380144,23.11962915,23.03735069,23.41575146,0.013384116,0.013384048,0.01338401,0.013384026,385.7463968,385.7447637,385.7066681,385.7062808,0,0,0,0,22.64972755,23.12144218,23.0487022,23.43098061,0.013367683,0.013367574,0.01336753,0.013367526,385.7465848,385.7446583,385.699583,385.6991199
 09/07  06:00:00,16.7,0.011072441,386.2314611,0,22.67863998,23.12003594,23.02776086,23.40194465,0.013399033,0.013398996,0.013398963,0.013398994,385.8029377,385.8016284,385.7694243,385.7691661,0,0,0,0,22.66380144,23.11962915,23.03735069,23.41575146,0.013384116,0.013384048,0.01338401,0.013384026,385.7463968,385.7447637,385.7066681,385.7062808
 09/07  06:10:00,16.88333333,0.011020526,387.2313877,0,22.79403244,23.15131598,23.03631351,23.40203911,0.013415031,0.013415018,0.0134093,0.01340934,387.4778855,387.4767667,385.8705577,385.8704499,0,0,0,0,22.67863998,23.12003594,23.02776086,23.40194465,0.013399033,0.013398996,0.013398963,0.013398994,385.8029377,385.8016284,385.7694243,385.7691661
 09/07  06:20:00,17.06666667,0.010965674,391.2313144,0,22.929266,23.1987745,23.05518847,23.41040978,0.013431607,0.013431609,0.013416994,0.013417039,390.2296726,390.2287025,386.1564644,386.1566974,0,0,0,0,22.79403244,23.15131598,23.03631351,23.40203911,0.013415031,0.013415018,0.0134093,0.01340934,387.4778855,387.4767667,385.8705577,385.8704499
 09/07  06:30:00,17.25,0.01090783,391.231241,0,23.02898337,23.24793078,23.07640901,23.42118283,0.013447951,0.013447965,0.013423876,0.013423925,393.2346065,393.2336714,386.5355145,386.5361584,0,0,0,0,22.929266,23.1987745,23.05518847,23.41040978,0.013431607,0.013431609,0.013416994,0.013417039,390.2296726,390.2287025,386.1564644,386.1566974
 09/07  06:40:00,17.43333333,0.010846943,383.2311677,0,23.08749326,23.29267843,23.09644015,23.43168941,0.013463649,0.01346367,0.01343073,0.013430782,395.7237127,395.7224345,386.5714921,386.5721327,0,0,0,0,23.02898337,23.24793078,23.07640901,23.42118283,0.013447951,0.013447965,0.013423876,0.013423925,393.2346065,393.2336714,386.5355145,386.5361584
 09/07  06:50:00,17.61666667,0.010782958,389.2310943,0,23.12006916,23.33223334,23.11461038,23.44135237,0.013478594,0.013478621,0.013437694,0.01343775,398.0090173,398.0073048,386.644125,386.6447891,0,0,0,0,23.08749326,23.29267843,23.09644015,23.43168941,0.013463649,0.01346367,0.01343073,0.013430782,395.7237127,395.7224345,386.5714921,386.5721327
 09/07  07:00:00,17.8,0.010715821,382.231021,0,23.14111684,23.36756645,23.13124254,23.45033493,0.013492801,0.013492835,0.013444689,0.013444748,399.8530297,399.8505972,386.4885788,386.4890276,0,0,0,0,23.12006916,23.33223334,23.11461038,23.44135237,0.013478594,0.013478621,0.013437694,0.01343775,398.0090173,398.0073048,386.644125,386.6447891
 09/07  07:10:00,18.26666667,0.010682361,390.2309477,0,23.16533166,23.40150736,23.14618668,23.45850163,0.013511241,0.013511283,0.013451377,0.013451438,403.1682166,403.1650762,386.5453962,386.5458606,0,0,0,0,23.14111684,23.36756645,23.13124254,23.45033493,0.013492801,0.013492835,0.013444689,0.013444748,399.8530297,399.8505972,386.4885788,386.4890276
 09/07  07:20:00,18.73333333,0.010636215,385.2308745,0,23.18635162,23.43304627,23.15939416,23.4657822,0.013531576,0.013531627,0.01345758,0.013457642,407.0906079,407.0865017,386.5493688,386.5497998,0,0,0,0,23.16533166,23.40150736,23.14618668,23.45850163,0.013511241,0.013511283,0.013451377,0.013451438,403.1682166,403.1650762,386.5453962,386.5458606
 09/07  07:30:00,19.2,0.01057676,389.2308012,0,23.20000473,23.46129615,23.17096038,23.4722004,0.013551438,0.013551498,0.013463269,0.013463332,411.1300269,411.1247896,386.6594903,386.6599941,0,0,0,0,23.18635162,23.43304627,23.15939416,23.4657822,0.013531576,0.013531627,0.01345758,0.013457642,407.0906079,407.0865017,386.5493688,386.5497998
 09/07  07:40:00,19.66666667,0.010503352,383.230728,0,23.20715871,23.48627593,23.18107258,23.47784384,0.013569812,0.013569879,0.013468481,0.013468544,414.6947776,414.6879503,386.5754454,386.5758302,0,0,0,0,23.20000473,23.46129615,23.17096038,23.4722004,0.013551438,0.013551498,0.013463269,0.013463332,411.1300269,411.1247896,386.6594903,386.6599941
 09/07  07:50:00,20.13333333,0.010415333,386.2306548,0,23.21042735,23.5084263,23.18992233,23.48280807,0.013586557,0.01358663,0.013473263,0.013473325,417.925547,417.9168509,386.4900433,386.490315,0,0,0,0,23.20715871,23.48627593,23.18107258,23.47784384,0.013569812,0.013569879,0.013468481,0.013468544,414.6947776,414.6879503,386.5754454,386.5758302
 09/07  08:00:00,20.6,0.01031202,389.2305816,0,23.21190211,23.52824424,23.197677,23.48717786,0.013601837,0.013601914,0.013477656,0.013477718,421.0254581,421.0147945,386.5728772,386.5732027,0,0,0,0,23.21042735,23.5084263,23.18992233,23.48280807,0.013586557,0.01358663,0.013473263,0.013473325,417.925547,417.9168509,386.4900433,386.490315
 09/07  08:10:00,21.05,0.010078219,381.2305085,0,23.30339403,23.56928641,23.20555101,23.49175238,0.013656556,0.013656663,0.013481535,0.013481595,434.9494875,434.9363068,386.4039674,386.404112,0,0,0,0,23.21190211,23.52824424,23.197677,23.48717786,0.013601837,0.013601914,0.013477656,0.013477718,421.0254581,421.0147945,386.5728772,386.5732027
 09/07  08:20:00,21.5,0.009822262,386.2304353,0.181818,23.42256139,23.62313611,23.21742725,23.49915645,0.013732899,0.01373304,0.013494148,0.013494212,455.0913096,455.0754753,388.8873601,388.8872683,0,0,0,0,23.30339403,23.56928641,23.20555101,23.49175238,0.013656556,0.013656663,0.013481535,0.013481595,434.9494875,434.9363068,386.4039674,386.404112
 09/07  08:30:00,21.95,0.009543269,382.2303622,0.272727,23.52147705,23.68003416,23.23379648,23.50977754,0.013811873,0.013812037,0.013515971,0.013516046,476.0768767,476.0583601,394.048743,394.0480609,0,0,0,0,23.42256139,23.62313611,23.21742725,23.49915645,0.013732899,0.01373304,0.013494148,0.013494212,455.0913096,455.0754753,388.8873601,388.8872683
 09/07  08:40:00,22.4,0.009240347,390.2302891,0.363636,23.59139092,23.73534335,23.25411217,23.52331114,0.013884806,0.013884984,0.01354519,0.013545279,495.9268307,495.9057069,401.8072154,401.805785,0,0,0,0,23.52147705,23.68003416,23.23379648,23.50977754,0.013811873,0.013812037,0.013515971,0.013516046,476.0768767,476.0583601,394.048743,394.0480609
 09/07  08:50:00,22.85,0.00891258,387.230216,0.454545,23.64667797,23.78809657,23.27783956,23.53944888,0.013949894,0.013950077,0.0135802,0.013580304,513.9394377,513.9154729,411.51425,411.5115916,0,0,0,0,23.59139092,23.73534335,23.25411217,23.52331114,0.013884806,0.013884984,0.01354519,0.013545279,495.9268307,495.9057069,401.8072154,401.805785
 09/07  09:00:00,23.3,0.008559035,387.2301429,0.545455,23.696791,23.83870556,23.30465806,23.55801357,0.01400779,0.014007974,0.013619992,0.013620113,530.2444255,530.2172392,422.8357343,422.8312445,0,0,0,0,23.64667797,23.78809657,23.27783956,23.53944888,0.013949894,0.013950077,0.0135802,0.013580304,513.9394377,513.9154729,411.51425,411.5115916
 09/07  09:10:00,23.68333333,0.008576956,381.2300699,0.545455,23.78008848,23.88996938,23.33703797,23.58115962,0.014073553,0.014057988,0.013664382,0.013664522,548.5172294,548.431118,435.224508,435.2182039,0,0.044318435,0,0,23.696791,13,23.30465806,23.55801357,0.01400779,0.009,0.013619992,0.013620113,530.2444255,530.2172392,422.8357343,422.8312445
 09/07  09:20:00,24.06666667,0.008590382,389.2299968,0.454545,23.87164959,23.88999984,23.37015327,23.60548342,0.014144265,0.013982717,0.013705213,0.01370537,568.0887017,567.4481657,446.5594718,446.551489,0,0.389817045,0,0,23.78008848,13,23.33703797,23.58115962,0.014073553,0.009,0.013664382,0.013664522,548.5172294,548.431118,435.224508,435.2182039
 09/07  09:30:00,24.45,0.00859912,390.2299238,0.363636,23.88990844,23.89,23.40062051,23.62848088,0.014181402,0.013902769,0.013737482,0.013737651,587.5775548,586.487859,455.4856096,455.4759636,0.093000844,0.193109488,0,0,13,13,23.37015327,23.60548342,0.009,0.009,0.013705213,0.01370537,568.0887017,567.4481657,446.5594718,446.551489
 09/07  09:40:00,24.83333333,0.008602972,389.2298508,0.272727,23.88999968,23.89,23.42734435,23.64925676,0.014205856,0.013821092,0.013759678,0.013759852,606.3691012,604.8713859,461.5462588,461.5348843,0.065908462,0.264354237,0,0,13,13,23.40062051,23.62848088,0.009,0.009,0.013737482,0.013737651,587.5775548,586.487859,455.4856096,455.4759636
 09/07  09:50:00,25.21666667,0.008601737,389.2297779,0.454545,23.89,23.89,23.45514679,23.67097501,0.014223163,0.013738706,0.013786372,0.013786552,624.3123148,622.4365295,468.7847635,468.7715715,0.078747243,0.276180833,0,0,13,13,23.42734435,23.64925676,0.009,0.009,0.013759678,0.013759852,606.3691012,604.8713859,461.5462588,461.5348843
 09/07  10:00:00,25.6,0.008595206,383.2297049,0.363636,23.89,23.89,23.48246851,23.69258147,0.014232626,0.013655846,0.013812319,0.013812504,641.3083294,639.0912619,475.6378557,475.622675,0.093126772,0.287984307,0,0,13,13,23.45514679,23.67097501,0.009,0.009,0.013786372,0.013786552,624.3123148,622.4365295,468.7847635,468.7715715
 09/07  10:10:00,25.78333333,0.00858559,386.229632,0.272727,23.89,23.89,23.50753734,23.71286912,0.014234688,0.013572696,0.01383164,0.013831826,657.5508294,655.0266922,480.6235171,480.6063045,0.102910527,0.299449534,0,0,13,13,23.48246851,23.69258147,0.009,0.009,0.013812319,0.013812504,641.3083294,639.0912619,475.6378557,475.622675
 09/07  10:20:00,25.96666667,0.008574591,383.2295591,0.363636,23.89,23.89,23.53280698,23.73346099,0.014230013,0.013489411,0.013851342,0.013851529,673.0624285,670.2615533,485.6724915,485.6532083,0.112446461,0.310970368,0,0,13,13,23.50753734,23.71286912,0.009,0.009,0.01383164,0.013831826,657.5508294,655.0266922,480.6235171,480.6063045
 09/07  10:30:00,26.15,0.008562184,386.2294862,0.545455,23.89,23.89,23.56171623,23.75667609,0.014219135,0.013406117,0.013881597,0.013881789,687.9733005,684.9214581,493.7152732,493.6939198,0.121889677,0.322579597,0,0,13,13,23.53280698,23.73346099,0.009,0.009,0.013851342,0.013851529,673.0624285,670.2615533,485.6724915,485.6532083
 09/07  10:40:00,26.33333333,0.008548344,381.2294133,0.454545,23.89,23.89,23.59115829,23.78045788,0.014202384,0.013322801,0.013912762,0.01391296,702.1974457,698.9189166,501.9870064,501.9634937,0.131462002,0.334705538,0,0,13,13,23.56171623,23.75667609,0.009,0.009,0.013881597,0.013881789,687.9733005,684.9214581,493.7152732,493.6939198
 09/07  10:50:00,26.51666667,0.008533044,388.2293404,0.545455,23.89,23.89,23.62179598,23.80525896,0.014180003,0.013239456,0.013946599,0.013946803,715.940011,712.4552119,511.1754223,511.1497664,0.141117153,0.347067797,0,0,13,13,23.59115829,23.78045788,0.009,0.009,0.013912762,0.01391296,702.1974457,698.9189166,501.9870064,501.9634937
 09/07  11:00:00,26.7,0.00851626,389.2292676,0.454545,23.89,23.89,23.65143532,23.82960394,0.014152224,0.013156117,0.013976179,0.013976386,729.2217554,725.5484494,519.3792247,519.3514522,0.150851337,0.359642012,0,0,13,13,23.62179598,23.80525896,0.009,0.009,0.013946599,0.013946803,715.940011,712.4552119,511.1754223,511.1497664
 09/07  11:10:00,26.96666667,0.008616647,384.2291948,0.545455,23.89,23.89,23.68129274,23.8542924,0.014121599,0.013074996,0.014006797,0.014007006,741.8989559,738.0567226,527.8469953,527.8170428,0.154824906,0.365563794,0,0,13,13,23.65143532,23.82960394,0.009,0.009,0.013976179,0.013976386,729.2217554,725.5484494,519.3792247,519.3514522
 09/07  11:20:00,27.23333333,0.008717792,383.229122,0.272727,23.89,23.89,23.70622826,23.87584129,0.014089739,0.012997342,0.014023684,0.01402389,753.981127,749.9904376,532.4426542,532.4104914,0.158887921,0.371671971,0,0,13,13,23.68129274,23.8542924,0.009,0.009,0.014006797,0.014007006,741.8989559,738.0567226,527.8469953,527.8170428
 09/07  11:30:00,27.5,0.008819693,386.2290492,0.181818,23.89,23.89,23.72621448,23.88999459,0.014057197,0.012923396,0.014026648,0.014003784,765.600697,761.4798391,533.2128731,533.1752285,0.163082112,0.377887201,0,0.065557417,13,13,23.70622826,13,0.009,0.009,0.014023684,0.009,753.981127,749.9904376,532.4426542,532.4104914
 09/07  11:40:00,27.76666667,0.008922349,390.2289765,0.272727,23.89,23.89,23.74545207,23.88999999,0.014024163,0.012853177,0.014028144,0.013907933,776.8700829,772.6342165,533.6963193,533.6475102,0.167019952,0.38333757,0,0.242023611,13,13,23.72621448,13,0.009,0.009,0.014026648,0.009,765.600697,761.4798391,533.2128731,533.1752285
 09/07  11:50:00,28.03333333,0.009025756,389.2289037,0.272727,23.89,23.89,23.76499839,23.89,0.013990709,0.012786558,0.014031167,0.013812883,787.7332059,783.396749,534.6481854,534.5856094,0.170907522,0.388658126,0,0.130891207,13,13,23.74545207,13,0.009,0.009,0.014028144,0.009,776.8700829,772.6342165,533.6963193,533.6475102
 09/07  12:00:00,28.3,0.009129914,389.228831,0.181818,23.89,23.89,23.78319544,23.89,0.013956855,0.012723276,0.014030516,0.013720398,798.1669534,793.7443145,534.5876207,534.5209939,0.174860537,0.394208684,0,0.159680366,13,13,23.76499839,13,0.009,0.009,0.014031167,0.009,787.7332059,783.396749,534.6481854,534.5856094
 09/07  12:10:00,28.68333333,0.009173758,387.2287583,0.272727,23.89,23.89,23.80173924,23.89,0.013935063,0.01266755,0.014038175,0.013636849,801.3447424,796.9530745,535.1042598,535.0336835,0.088091366,0.308613731,0,0.179229961,13,13,23.78319544,13,0.009,0.009,0.014030516,0.009,798.1669534,793.7443145,534.5876207,534.5209939
 09/07  12:20:00,29.06666667,0.009214235,388.2286857,0.181818,23.89,23.89,23.81881448,23.89,0.013927699,0.01262397,0.014052624,0.01356672,800.0640707,795.8395181,534.8372829,534.7712966,0.087030037,0.308952081,0,0.165402518,13,13,23.80173924,13,0.009,0.009,0.014038175,0.009,801.3447424,796.9530745,535.1042598,535.0336835
 09/07  12:30:00,29.45,0.009251188,386.228613,0.272727,23.89,23.89,23.83623192,23.89,0.013933456,0.012593935,0.014080195,0.013510008,797.2928078,793.3176792,535.2750036,535.210699,0.086205633,0.309536118,0,0.185146432,13,13,23.81881448,13,0.009,0.009,0.014052624,0.009,800.0640707,795.8395181,534.8372829,534.7712966
 09/07  12:40:00,29.83333333,0.00928446,384.2285404,0.181818,23.89,23.89,23.85222927,23.89,0.013950744,0.012577054,0.014115087,0.01346649,794.4047331,790.702428,534.9026645,534.8473747,0.085138466,0.309250688,0,0.171025875,13,13,23.83623192,13,0.009,0.009,0.014080195,0.009,797.2928078,793.3176792,535.2750036,535.210699
 09/07  12:50:00,30.21666667,0.009313887,386.2284677,0.272727,23.89,23.89,23.8686049,23.89,0.013978398,0.012572234,0.014161966,0.013434677,791.8158694,788.3761358,535.2870734,535.2366713,0.084117677,0.308839864,0,0.190282439,13,13,23.85222927,13,0.009,0.009,0.014115087,0.009,794.4047331,790.702428,534.9026645,534.8473747
 09/07  13:00:00,30.6,0.009339304,389.2283951,0.363636,23.89,23.89,23.88676575,23.89,0.014015587,0.012578309,0.014224426,0.01341324,789.556118,786.3581068,537.6776933,537.5992355,0.083175383,0.308312796,0,0.209654158,13,13,23.8686049,13,0.009,0.009,0.014161966,0.009,791.8158694,788.3761358,535.2870734,535.2366713
 09/07  13:10:00,30.68333333,0.009339416,386.2283226,0.363636,23.89,23.89,23.88999535,23.89,0.014048508,0.012589768,0.014229925,0.013394194,794.2525498,791.1722619,541.0214373,540.9205089,0.169248745,0.395844458,0.167008419,0.213002586,13,13,13,13,0.009,0.009,0.009,0.009,789.556118,786.3581068,537.6776933,537.5992355
 09/07  13:20:00,30.76666667,0.009339271,387.22825,0.363636,23.89,23.89,23.89,23.89,0.014074024,0.012600053,0.014218653,0.013372866,803.0826445,799.9825736,544.5614602,544.4310251,0.170122538,0.397256899,0.103952371,0.216156906,13,13,13,13,0.009,0.009,0.009,0.009,794.2525498,791.1722619,541.0214373,540.9205089
 09/07  13:30:00,30.85,0.009338864,386.2281775,0.727273,23.89,23.89,23.89,23.89,0.014092906,0.012606276,0.01419654,0.013346661,813.0115634,809.8139025,553.2009482,553.0021558,0.170934794,0.398388114,0.182024613,0.286497004,13,13,13,13,0.009,0.009,0.009,0.009,803.0826445,799.9825736,544.5614602,544.4310251
 09/07  13:40:00,30.93333333,0.009338196,386.2281049,0.363636,23.89,23.89,23.89,23.89,0.014106492,0.012608244,0.014171285,0.013317498,822.6670917,819.3557774,559.5059708,559.2374911,0.17150589,0.398647694,0.124854461,0.2223514,13,13,13,13,0.009,0.009,0.009,0.009,813.0115634,809.8139025,553.2009482,553.0021558
 09/07  13:50:00,31.01666667,0.009337263,383.2280324,0.454545,23.89,23.89,23.89,23.89,0.014115696,0.01260663,0.014142792,0.013285931,831.6786771,828.2709941,564.580473,564.2587286,0.171959738,0.398592521,0.144638061,0.241316077,13,13,13,13,0.009,0.009,0.009,0.009,822.6670917,819.3557774,559.5059708,559.2374911
 09/07  14:00:00,31.1,0.009336063,390.22796,0.636364,23.89,23.89,23.89,23.89,0.014121015,0.012602147,0.014108655,0.013251933,840.2938341,836.811992,571.9702213,571.5917876,0.172374419,0.398168739,0.18119586,0.277150147,13,13,13,13,0.009,0.009,0.009,0.009,831.6786771,828.2709941,564.580473,564.2587286
 09/07  14:10:00,31.1,0.009387074,388.2278875,0.272727,23.89,23.89,23.89,23.89,0.014122747,0.012595278,0.014074688,0.013216546,848.5400077,845.003119,575.5393418,575.1258903,0.171964897,0.396530151,0.116298058,0.211414433,13,13,13,13,0.009,0.009,0.009,0.009,840.2938341,836.811992,571.9702213,571.5917876
 09/07  14:20:00,31.1,0.009438127,381.2278151,0.363636,23.89,23.89,23.89,23.89,0.014121167,0.012586382,0.014039316,0.013179807,856.2884159,852.7146489,577.4270262,577.0046399,0.171418361,0.394619913,0.134447268,0.228889465,13,13,13,13,0.009,0.009,0.009,0.009,848.5400077,845.003119,575.5393418,575.1258903
 09/07  14:30:00,31.1,0.009489222,389.2277426,0.363636,23.89,23.89,23.89,23.89,0.014116546,0.012575768,0.014001753,0.013141759,863.7966004,860.1989973,579.0843537,578.6668069,0.170778862,0.392424542,0.135849408,0.22961763,13,13,13,13,0.009,0.009,0.009,0.009,856.2884159,852.7146489,577.4270262,577.0046399
 09/07  14:40:00,31.1,0.00954036,384.2276702,0.363636,23.89,23.89,23.89,23.89,0.014109187,0.012563816,0.013962017,0.0131026,870.9641257,867.3548496,580.7466966,580.3379964,0.169936464,0.389538749,0.136836082,0.229948096,13,13,13,13,0.009,0.009,0.009,0.009,863.7966004,860.1989973,579.0843537,578.6668069
 09/07  14:50:00,31.1,0.009591539,388.2275978,0.545455,23.89,23.89,23.89,23.89,0.01409937,0.012550867,0.013918469,0.013062589,877.8900181,874.2793797,585.1334741,584.7161742,0.168972191,0.386268087,0.171184159,0.263703825,13,13,13,13,0.009,0.009,0.009,0.009,870.9641257,867.3548496,580.7466966,580.3379964
 09/07  15:00:00,31.1,0.00964276,384.2275255,0.545455,23.89,23.89,23.89,23.89,0.014087339,0.012537194,0.013872275,0.013021941,884.4814456,880.8803475,591.0069389,590.5609221,0.167915852,0.382656203,0.171989633,0.263871038,13,13,13,13,0.009,0.009,0.009,0.009,877.8900181,874.2793797,585.1334741,584.7161742
 09/07  15:10:00,31.2,0.009650375,385.2274531,0.454545,23.89,23.89,23.89,23.89,0.014074623,0.012524344,0.013826902,0.012982153,890.7831846,887.2019367,595.8950291,595.41817,0.167456515,0.3795695,0.156211516,0.247432982,13,13,13,13,0.009,0.009,0.009,0.009,884.4814456,880.8803475,591.0069389,590.5609221
 09/07  15:20:00,31.3,0.009657716,386.2273808,0.454545,23.89,23.89,23.89,23.89,0.014062175,0.012513218,0.013783491,0.012944265,896.845432,893.292857,599.8281234,599.3295386,0.166881544,0.37623659,0.15674783,0.247333043,13,13,13,13,0.009,0.009,0.009,0.009,890.7831846,887.2019367,595.8950291,595.41817
 09/07  15:30:00,31.4,0.00966478,391.2273085,0.454545,23.89,23.89,23.89,23.89,0.014050357,0.012504053,0.013742158,0.012908644,902.7848852,899.2668618,603.3691987,602.8578358,0.166136689,0.372679699,0.157004848,0.246948421,13,13,13,13,0.009,0.009,0.009,0.009,896.845432,893.292857,599.8281234,599.3295386
 09/07  15:40:00,31.5,0.009671565,383.2272362,0.454545,23.89,23.89,23.89,23.89,0.014039243,0.012496785,0.013702794,0.012875316,908.3797067,904.904175,606.5804915,606.0629789,0.1652597,0.36892135,0.156979783,0.246273565,13,13,13,13,0.009,0.009,0.009,0.009,902.7848852,899.2668618,603.3691987,602.8578358
 09/07  15:50:00,31.6,0.009678067,386.227164,0.454545,23.89,23.89,23.89,23.89,0.01402881,0.012491291,0.013665335,0.012844217,913.7237373,910.2982463,609.651944,609.1318653,0.164304851,0.364929003,0.156662102,0.245295837,13,13,13,13,0.009,0.009,0.009,0.009,908.3797067,904.904175,606.5804915,606.0629789
 09/07  16:00:00,31.7,0.009684284,386.2270917,0.454545,23.89,23.89,23.89,23.89,0.014018998,0.012487476,0.013629785,0.012815284,918.8527463,915.483724,612.6262254,612.1054397,0.16336202,0.360681347,0.156050615,0.244012529,13,13,13,13,0.009,0.009,0.009,0.009,913.7237373,910.2982463,609.651944,609.1318653
 09/07  16:10:00,31.41666667,0.009722959,391.2270195,0.454545,23.89,23.89,23.89,23.89,0.014009163,0.012484871,0.013595676,0.012788119,923.8902878,920.5812761,615.6100293,615.0890351,0.165120362,0.359333988,0.157848397,0.245128707,13,13,13,13,0.009,0.009,0.009,0.009,918.8527463,915.483724,612.6262254,612.1054397
 09/07  16:20:00,31.13333333,0.009757566,391.2269473,0.363636,23.89,23.89,23.89,23.89,0.013998954,0.0124832,0.01356334,0.012762147,928.7975047,925.5511505,617.2340455,616.7210851,0.166796637,0.357785214,0.142524812,0.229085217,13,13,13,13,0.009,0.009,0.009,0.009,923.8902878,920.5812761,615.6100293,615.0890351
 09/07  16:30:00,30.85,0.009788207,388.2268751,0.181818,23.89,23.89,23.89,23.89,0.013988297,0.012482401,0.013533632,0.012736722,933.465374,930.2857601,615.2719831,614.7932237,0.168427303,0.35594801,0.109896682,0.19569919,13,13,13,13,0.009,0.009,0.009,0.009,928.7975047,925.5511505,617.2340455,616.7210851
 09/07  16:40:00,30.56666667,0.009814987,384.2268029,0.181818,23.89,23.89,23.89,23.89,0.013977253,0.012482451,0.013505965,0.012712388,937.816962,934.7099566,611.2909911,610.8720471,0.169983468,0.354081498,0.11039215,0.195471854,13,13,13,13,0.009,0.009,0.009,0.009,933.465374,930.2857601,615.2719831,614.7932237
 09/07  16:50:00,30.28333333,0.009838005,391.2267308,0.363636,23.89,23.89,23.89,23.89,0.013965668,0.012483361,0.013478868,0.012690478,942.0743079,939.0432481,609.5902903,609.2270643,0.17217281,0.352000131,0.144392544,0.228783888,13,13,13,13,0.009,0.009,0.009,0.009,937.816962,934.7099566,611.2909911,610.8720471
 09/07  17:00:00,30,0.00985736,389.2266587,0.454545,23.89,23.89,23.89,23.89,0.013953583,0.012485151,0.013452036,0.012671217,946.1905912,943.2377878,610.961071,610.6275438,0.174005462,0.349699272,0.161725359,0.245389744,13,13,13,13,0.009,0.009,0.009,0.009,942.0743079,939.0432481,609.5902903,609.2270643
 09/07  17:10:00,29.81666667,0.009797095,387.2265865,0.363636,23.89,23.89,23.89,23.89,0.013949827,0.012483672,0.013427461,0.01265434,940.1918148,937.437525,612.428069,612.10797,0.046742998,0.217440755,0.142010985,0.224881328,13,13,13,13,0.009,0.009,0.009,0.009,946.1905912,943.2377878,610.961071,610.6275438
 09/07  17:20:00,29.63333333,0.009736862,389.2265145,0.363636,23.89,23.89,23.89,23.89,0.01395254,0.012481988,0.013406039,0.012640131,928.117529,925.698054,613.4242939,613.1145838,0.043469675,0.209506363,0.138622751,0.220709309,13,13,13,13,0.009,0.009,0.009,0.009,940.1918148,937.437525,612.428069,612.10797
 09/07  17:30:00,29.45,0.009676666,381.2264424,0.0909091,23.89,23.89,23.89,23.89,0.013958777,0.012482665,0.013389032,0.01262721,914.151308,912.1390755,609.9380653,609.6649375,0.040350874,0.201732169,0.084504702,0.165724789,13,13,13,13,0.009,0.009,0.009,0.009,928.117529,925.698054,613.4242939,613.1145838
 09/07  17:40:00,29.26666667,0.009616513,386.2263703,0,23.89,23.89,23.89,23.89,0.013966866,0.012486526,0.013376282,0.012615742,900.5051711,898.9033962,602.6140441,602.4143221,0.037451957,0.194438132,0.06345529,0.143844022,13,13,13,13,0.009,0.009,0.009,0.009,914.151308,912.1390755,609.9380653,609.6649375
 09/07  17:50:00,29.08333333,0.009556409,387.2262983,0,23.89,23.89,23.89,23.89,0.013976237,0.012493511,0.013367051,0.012606594,887.7138395,886.4891105,593.8876577,593.7849124,0.034556603,0.187136368,0.058961286,0.138530615,13,13,13,13,0.009,0.009,0.009,0.009,900.5051711,898.9033962,602.6140441,602.4143221
 09/07  18:00:00,28.9,0.009496357,387.2262263,0,23.89,23.89,23.89,23.89,0.013986816,0.012503323,0.013360839,0.012600217,875.6758888,874.7868365,585.1621961,585.16163,0.031586033,0.179850774,0.05433679,0.133076081,13,13,13,13,0.009,0.009,0.009,0.009,887.7138395,886.4891105,593.8876577,593.7849124
