Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/07  18:10:00,28.53333333,0.00974909,388.2261543,0,23.88430428,23.90968313,23.89470607,23.8981199,0.013997816,0.012547465,0.01337289,0.012629166,861.1377024,860.433658,576.8699029,576.9205815,0,0,0,0,23.89,23.89,23.89,23.89,0.013986816,0.012503323,0.013360839,0.012600217,875.6758888,874.7868365,585.1621961,585.16163
 09/07  18:20:00,28.16666667,0.009986517,382.2260823,0,23.87520342,23.93873447,23.90165143,23.91069829,0.0140088,0.012611673,0.013395684,0.012679147,845.0991373,844.4868952,568.8969286,568.9647837,0,0,0,0,23.88430428,23.90968313,23.89470607,23.8981199,0.013997816,0.012547465,0.01337289,0.012629166,861.1377024,860.433658,576.8699029,576.9205815
 09/07  18:30:00,27.8,0.010209078,389.2260104,0,23.86563338,23.96735718,23.9084739,23.92395518,0.014019626,0.012681012,0.013421581,0.012734997,829.0860855,828.5291967,561.3801117,561.4519954,0,0,0,0,23.87520342,23.93873447,23.90165143,23.91069829,0.0140088,0.012611673,0.013395684,0.012679147,845.0991373,844.4868952,568.8969286,568.9647837
 09/07  18:40:00,27.43333333,0.010417206,385.2259385,0,23.85680019,23.99156089,23.91416271,23.93618197,0.014030276,0.012748599,0.013447085,0.012789682,813.6227401,813.1114821,554.1679481,554.2413152,0,0,0,0,23.86563338,23.96735718,23.9084739,23.92395518,0.014019626,0.012681012,0.013421581,0.012734997,829.0860855,828.5291967,561.3801117,561.4519954
 09/07  18:50:00,27.06666667,0.010611325,389.2258665,0,23.84866072,24.01094318,23.91854811,23.94701381,0.014040756,0.012812833,0.013471375,0.012841533,798.9314096,798.462913,547.3146879,547.3897941,0,0,0,0,23.85680019,23.99156089,23.91416271,23.93618197,0.014030276,0.012748599,0.013447085,0.012789682,813.6227401,813.1114821,554.1679481,554.2413152
 09/07  19:00:00,26.7,0.010791854,385.2257947,0,23.84080308,24.02625517,23.9217415,23.95655815,0.014051067,0.012874004,0.013494579,0.012890817,784.8603682,784.431893,540.693475,540.7706225,0,0,0,0,23.84866072,24.01094318,23.91854811,23.94701381,0.014040756,0.012812833,0.013471375,0.012841533,798.9314096,798.462913,547.3146879,547.3897941
 09/07  19:10:00,26.41666667,0.010865369,386.2257228,0,23.77942102,24.02389998,23.91474647,23.95872185,0.01406036,0.012956554,0.013528048,0.012961843,762.9176427,762.5400107,531.0711271,531.1505555,0,0,0,0,23.84080308,24.02625517,23.9217415,23.95655815,0.014051067,0.012874004,0.013494579,0.012890817,784.8603682,784.431893,540.693475,540.7706225
 09/07  19:20:00,26.13333333,0.010932976,382.2256509,0,23.70776898,24.0116114,23.90184126,23.95632631,0.014068549,0.013048918,0.013566374,0.013043327,736.869693,736.5416696,519.8293631,519.9102046,0,0,0,0,23.77942102,24.02389998,23.91474647,23.95872185,0.01406036,0.012956554,0.013528048,0.012961843,762.9176427,762.5400107,531.0711271,531.1505555
 09/07  19:30:00,25.85,0.010994825,384.2255791,0,23.6554285,23.99689405,23.88741241,23.95230383,0.014075775,0.01313938,0.013604083,0.013123715,710.9267114,710.6390746,508.7056167,508.7863111,0,0,0,0,23.70776898,24.0116114,23.90184126,23.95632631,0.014068549,0.013048918,0.013566374,0.013043327,736.869693,736.5416696,519.8293631,519.9102046
 09/07  19:40:00,25.56666667,0.011051067,391.2255073,0,23.62528748,23.98301277,23.87342371,23.9480005,0.014082183,0.013222906,0.013638809,0.013197989,687.2091171,686.9519711,498.7312634,498.8101698,0,0,0,0,23.6554285,23.99689405,23.88741241,23.95230383,0.014075775,0.01313938,0.013604083,0.013123715,710.9267114,710.6390746,508.7056167,508.7863111
 09/07  19:50:00,25.28333333,0.01110185,384.2254355,0,23.60903999,23.97055103,23.86026776,23.943727,0.014087873,0.013298772,0.013670197,0.013265369,665.5618864,665.3278578,489.5663111,489.6423378,0,0,0,0,23.62528748,23.98301277,23.87342371,23.9480005,0.014082183,0.013222906,0.013638809,0.013197989,687.2091171,686.9519711,498.7312634,498.8101698
 09/07  20:00:00,25,0.01114732,391.2253637,0,23.59891845,23.95918906,23.84778926,23.9394273,0.014092911,0.013367748,0.013698588,0.013326556,646.0456536,645.8298544,481.404086,481.4764294,0,0,0,0,23.60903999,23.97055103,23.86026776,23.943727,0.014087873,0.013298772,0.013670197,0.013265369,665.5618864,665.3278578,489.5663111,489.6423378
 09/07  20:10:00,24.63333333,0.011164081,385.225292,0,23.58721243,23.94752151,23.83519103,23.93460476,0.014097059,0.013430451,0.013724097,0.013382103,628.0561369,627.8551308,473.8048397,473.8730561,0,0,0,0,23.59891845,23.95918906,23.84778926,23.9394273,0.014092911,0.013367748,0.013698588,0.013326556,646.0456536,645.8298544,481.404086,481.4764294
 09/07  20:20:00,24.26666667,0.011174016,383.2252202,0,23.57167574,23.93474121,23.82199459,23.92896199,0.014100178,0.013487373,0.013746841,0.013432449,611.324294,611.1353574,466.6185854,466.6824261,0,0,0,0,23.58721243,23.94752151,23.83519103,23.93460476,0.014097059,0.013430451,0.013724097,0.013382103,628.0561369,627.8551308,473.8048397,473.8730561
 09/07  20:30:00,23.9,0.01117738,386.2251485,0,23.55316433,23.92064127,23.80806004,23.9224197,0.014102249,0.013538936,0.013766966,0.013477968,595.9564548,595.7773531,460.0323941,460.091709,0,0,0,0,23.57167574,23.93474121,23.82199459,23.92896199,0.014100178,0.013487373,0.013746841,0.013432449,611.324294,611.1353574,466.6185854,466.6824261
 09/07  20:40:00,23.53333333,0.011174423,384.2250768,0,23.53306448,23.90531851,23.79339468,23.91499413,0.014103306,0.013585524,0.013784637,0.013519001,581.7848317,581.6136737,453.9401176,453.9948567,0,0,0,0,23.55316433,23.92064127,23.80806004,23.9224197,0.014102249,0.013538936,0.013766966,0.013477968,595.9564548,595.7773531,460.0323941,460.091709
 09/07  20:50:00,23.16666667,0.011165388,389.2250051,0,23.5121809,23.88889865,23.77804381,23.90672661,0.0141034,0.01362749,0.013800013,0.013555863,568.9444169,568.7797973,448.5310722,448.5812772,0,0,0,0,23.53306448,23.90531851,23.79339468,23.91499413,0.014103306,0.013585524,0.013784637,0.013519001,581.7848317,581.6136737,453.9401176,453.9948567
 09/07  21:00:00,22.8,0.011150515,388.2249335,0,23.49082992,23.87150887,23.76204641,23.89765454,0.014102573,0.013665166,0.013813241,0.013588849,557.2244967,557.065298,443.645032,443.6908112,0,0,0,0,23.5121809,23.88889865,23.77804381,23.90672661,0.0141034,0.01362749,0.013800013,0.013555863,568.9444169,568.7797973,448.5310722,448.5812772
 09/07  21:10:00,22.61666667,0.011141898,382.2248618,0,23.4691088,23.85326242,23.74543901,23.88781403,0.014097509,0.013695501,0.013821101,0.013614876,546.2035807,546.0487744,438.9082854,438.9497572,0,0,0,0,23.49082992,23.87150887,23.76204641,23.89765454,0.014102573,0.013665166,0.013813241,0.013588849,557.2244967,557.065298,443.645032,443.6908112
 09/07  21:20:00,22.43333333,0.011131906,390.2247902,0,23.44703111,23.83424157,23.72824595,23.87723288,0.014086387,0.013716922,0.013821862,0.01363234,536.2476328,536.0967226,434.7314624,434.7688567,0,0,0,0,23.4691088,23.85326242,23.74543901,23.88781403,0.014097509,0.013695501,0.013821101,0.013614876,546.2035807,546.0487744,438.9082854,438.9497572
 09/07  21:30:00,22.25,0.011120568,384.2247186,0,23.42459487,23.81450599,23.71048528,23.8659342,0.014068963,0.013729414,0.013815362,0.013641196,526.9898365,526.8422787,430.7881559,430.8216582,0,0,0,0,23.44703111,23.83424157,23.72824595,23.87723288,0.014086387,0.013716922,0.013821862,0.01363234,536.2476328,536.0967226,434.7314624,434.7688567
 09/07  21:40:00,22.06666667,0.01110791,383.224647,0,23.40180345,23.79410365,23.69217312,23.85393932,0.014045702,0.013733652,0.013802145,0.013642095,518.3331103,518.1884707,427.0185237,427.0483238,0,0,0,0,23.42459487,23.81450599,23.71048528,23.8659342,0.014068963,0.013729414,0.013815362,0.013641196,526.9898365,526.8422787,430.7881559,430.8216582
 09/07  21:50:00,21.88333333,0.011093959,386.2245755,0,23.37866536,23.77307665,23.67332509,23.84126877,0.014017206,0.013730431,0.013782882,0.013635807,510.4322284,510.2903517,423.6117553,423.638114,0,0,0,0,23.40180345,23.79410365,23.69217312,23.85393932,0.014045702,0.013733652,0.013802145,0.013642095,518.3331103,518.1884707,427.0185237,427.0483238
 09/07  22:00:00,21.7,0.011078743,391.224504,0,23.35519026,23.75146323,23.65395645,23.82794243,0.013984012,0.013720466,0.013758175,0.013623025,503.4534427,503.3144402,420.7657895,420.7890483,0,0,0,0,23.37866536,23.77307665,23.67332509,23.84126877,0.014017206,0.013730431,0.013782882,0.013635807,510.4322284,510.2903517,423.6117553,423.638114
 09/07  22:10:00,21.6,0.010900162,382.2244324,0,23.19885916,23.691516,23.61094096,23.7976227,0.013919445,0.013687439,0.013713561,0.013594611,491.1578272,491.0198621,416.4181782,416.4369612,0,0,0,0,23.35519026,23.75146323,23.65395645,23.82794243,0.013984012,0.013720466,0.013758175,0.013623025,503.4534427,503.3144402,420.7657895,420.7890483
 09/07  22:20:00,21.5,0.010723388,382.2243609,0,23.02228465,23.61263401,23.55515348,23.75756421,0.01383663,0.013638662,0.013655795,0.013554337,476.6534041,476.5138305,411.4701292,411.4839423,0,0,0,0,23.19885916,23.691516,23.61094096,23.7976227,0.013919445,0.013687439,0.013713561,0.013594611,491.1578272,491.0198621,416.4181782,416.4369612
 09/07  22:30:00,21.4,0.010548404,390.2242895,0,22.89823116,23.53385282,23.49772552,23.71538663,0.013749187,0.013582442,0.013592335,0.013506929,463.6480801,463.5075226,407.5163919,407.5260119,0,0,0,0,23.02228465,23.61263401,23.55515348,23.75756421,0.01383663,0.013638662,0.013655795,0.013554337,476.6534041,476.5138305,411.4701292,411.4839423
 09/07  22:40:00,21.3,0.010375197,383.224218,0,22.83003349,23.46301551,23.44354889,23.6745476,0.013663252,0.013523035,0.013526884,0.013455115,452.3918302,452.251658,403.9848685,403.9908925,0,0,0,0,22.89823116,23.53385282,23.49772552,23.71538663,0.013749187,0.013582442,0.013592335,0.013506929,463.6480801,463.5075226,407.5163919,407.5260119
 09/07  22:50:00,21.2,0.010203751,391.2241466,0,22.79426883,23.40089844,23.39347526,23.63577455,0.01358,0.013461807,0.013460528,0.013400073,443.5290589,443.3928958,401.5078794,401.5113705,0,0,0,0,22.83003349,23.46301551,23.44354889,23.6745476,0.013663252,0.013523035,0.013526884,0.013455115,452.3918302,452.251658,403.9848685,403.9908925
 09/07  23:00:00,21.1,0.010034051,387.2240751,0,22.77111015,23.34596907,23.34695855,23.59882749,0.01349887,0.013398999,0.013393359,0.013342309,436.180055,436.0502938,399.4465383,399.4480638,0,0,0,0,22.79426883,23.40089844,23.39347526,23.63577455,0.01358,0.013461807,0.013460528,0.013400073,443.5290589,443.3928958,401.5078794,401.5113705
 09/07  23:10:00,21.01666667,0.010034813,381.2240037,0,22.74620402,23.29531633,23.30333724,23.56336192,0.013416684,0.013332181,0.013325323,0.013282154,428.7418574,428.6192147,397.1194432,397.1190304,0,0,0,0,22.77111015,23.34596907,23.34695855,23.59882749,0.01349887,0.013398999,0.013393359,0.013342309,436.180055,436.0502938,399.4465383,399.4480638
 09/07  23:20:00,20.93333333,0.010035268,384.2239324,0,22.72132596,23.2484803,23.26215647,23.52915177,0.013334251,0.013262717,0.013256444,0.013219921,421.8796052,421.7650999,395.0181647,395.0162165,0,0,0,0,22.74620402,23.29531633,23.30333724,23.56336192,0.013416684,0.013332181,0.013325323,0.013282154,428.7418574,428.6192147,397.1194432,397.1190304
 09/07  23:30:00,20.85,0.010035419,388.223861,0,22.69923369,23.20539559,23.22313054,23.49607081,0.013252594,0.01319203,0.013186821,0.013155912,416.2833378,416.1782325,393.60778,393.6050282,0,0,0,0,22.72132596,23.2484803,23.26215647,23.52915177,0.013334251,0.013262717,0.013256444,0.013219921,421.8796052,421.7650999,395.0181647,395.0162165
 09/07  23:40:00,20.76666667,0.010035268,385.2237896,0,22.68025205,23.16582399,23.18605604,23.46403857,0.013172108,0.013120826,0.013116569,0.013090405,411.5478394,411.452264,392.4282507,392.4249734,0,0,0,0,22.69923369,23.20539559,23.22313054,23.49607081,0.013252594,0.01319203,0.013186821,0.013155912,416.2833378,416.1782325,393.60778,393.6050282
 09/07  23:50:00,20.68333333,0.010034817,382.2237183,0,22.66338065,23.12937925,23.15076153,23.43298874,0.013092757,0.013049326,0.013045795,0.013023638,407.2495201,407.1628192,391.114657,391.1107957,0,0,0,0,22.68025205,23.16582399,23.18605604,23.46403857,0.013172108,0.013120826,0.013116569,0.013090405,411.5478394,411.452264,392.4282507,392.4249734
 09/07  24:00:00,20.6,0.010034071,382.223647,0,22.64760462,23.09564734,23.11709028,23.40285864,0.01301436,0.012977564,0.012974586,0.012955813,403.4248739,403.3464698,389.7954302,389.791045,0,0,0,0,22.66338065,23.12937925,23.15076153,23.43298874,0.013092757,0.013049326,0.013045795,0.013023638,407.2495201,407.1628192,391.114657,391.1107957
 09/08  00:10:00,20.4,0.009959887,385.2235757,0,22.63236445,23.06423785,23.08489292,23.37358651,0.012943121,0.012911944,0.012909409,0.012893496,400.3786061,400.3083707,388.8597451,388.8552308,0,0,0,0,22.64760462,23.09564734,23.11709028,23.40285864,0.01301436,0.012977564,0.012974586,0.012955813,403.4248739,403.3464698,389.7954302,389.791045
 09/08  00:20:00,20.2,0.009885814,385.2235045,0,22.61743,23.03481708,23.05403769,23.3451113,0.012882083,0.012855666,0.012853504,0.012840015,397.9638215,397.9014179,388.2274584,388.2230937,0,0,0,0,22.63236445,23.06423785,23.08489292,23.37358651,0.012943121,0.012911944,0.012909409,0.012893496,400.3786061,400.3083707,388.8597451,388.8552308
 09/08  00:30:00,20,0.009811862,382.2234332,0,22.60271912,23.00711974,23.02440119,23.3173814,0.012831123,0.012808741,0.0128069,0.012795464,395.7383021,395.6828477,387.5084718,387.5041513,0,0,0,0,22.61743,23.03481708,23.05403769,23.3451113,0.012882083,0.012855666,0.012853504,0.012840015,397.9638215,397.9014179,388.2274584,388.2230937
 09/08  00:40:00,19.8,0.009738037,386.223362,0,22.58819127,22.98092191,22.99587852,23.29034651,0.012788814,0.012769853,0.012768287,0.012758593,394.042246,393.9933574,387.0864219,387.0823957,0,0,0,0,22.60271912,23.00711974,23.02440119,23.3173814,0.012831123,0.012808741,0.0128069,0.012795464,395.7383021,395.6828477,387.5084718,387.5041513
 09/08  00:50:00,19.6,0.009664347,391.2232908,0,22.57381264,22.9560307,22.96837041,23.26396403,0.012753614,0.012737553,0.012736221,0.012728004,393.1870489,393.1447406,387.3089644,387.3057671,0,0,0,0,22.58819127,22.98092191,22.99587852,23.29034651,0.012788814,0.012769853,0.012768287,0.012758593,394.042246,393.9933574,387.0864219,387.0823957
 09/08  01:00:00,19.4,0.0095908,390.2232196,0,22.55955338,22.93227659,22.94179266,23.23819116,0.012724263,0.01271066,0.012709529,0.012702563,392.7215565,392.6852947,387.7545775,387.7522901,0,0,0,0,22.57381264,22.9560307,22.96837041,23.26396403,0.012753614,0.012737553,0.012736221,0.012728004,393.1870489,393.1447406,387.3089644,387.3057671
 09/08  01:10:00,19.13333333,0.009596296,382.2231485,0,22.53974517,22.90805171,22.91513414,23.21235947,0.012700194,0.012688673,0.012687712,0.012681808,391.7087498,391.6769923,387.5108389,387.5086932,0,0,0,0,22.55955338,22.93227659,22.94179266,23.23819116,0.012724263,0.01271066,0.012709529,0.012702563,392.7215565,392.6852947,387.7545775,387.7522901
 09/08  01:20:00,18.86666667,0.009598685,386.2230773,0,22.51332814,22.88248119,22.88780286,23.18606746,0.012680801,0.012671045,0.012670229,0.012665226,390.7340806,390.70615,387.1860365,387.1839219,0,0,0,0,22.53974517,22.90805171,22.91513414,23.21235947,0.012700194,0.012688673,0.012687712,0.012681808,391.7087498,391.6769923,387.5108389,387.5086932
 09/08  01:30:00,18.6,0.009598058,384.2230062,0,22.48232053,22.85541599,22.8596481,23.15919544,0.012665395,0.012657135,0.012656443,0.012652204,389.7863536,389.7616728,386.7874707,386.7853117,0,0,0,0,22.51332814,22.88248119,22.88780286,23.18606746,0.012680801,0.012671045,0.012670229,0.012665226,390.7340806,390.70615,387.1860365,387.1839219
 09/08  01:40:00,18.33333333,0.0095945,386.2229351,0,22.44896143,22.82702161,22.83071533,23.13175914,0.012653303,0.012646311,0.012645724,0.012642133,389.0961917,389.074542,386.5616883,386.5596517,0,0,0,0,22.48232053,22.85541599,22.8596481,23.15919544,0.012665395,0.012657135,0.012656443,0.012652204,389.7863536,389.7616728,386.7874707,386.7853117
 09/08  01:50:00,18.06666667,0.009588096,384.222864,0,22.41457112,22.79751789,22.80109082,23.10380382,0.01264393,0.012638012,0.012637514,0.012634474,388.4412572,388.4222015,386.299182,386.2972177,0,0,0,0,22.44896143,22.82702161,22.83071533,23.13175914,0.012653303,0.012646311,0.012645724,0.012642133,389.0961917,389.074542,386.5616883,386.5596517
 09/08  02:00:00,17.8,0.009578929,382.2227929,0,22.37966839,22.76708403,22.77084743,23.07536807,0.012636776,0.012631768,0.012631347,0.012628773,387.6505824,387.6335452,385.8398826,385.8377932,0,0,0,0,22.41457112,22.79751789,22.80109082,23.10380382,0.01264393,0.012638012,0.012637514,0.012634474,388.4412572,388.4222015,386.299182,386.2972177
 09/08  02:10:00,17.61666667,0.009595335,389.2227219,0,22.34309308,22.73539499,22.73981745,23.04632831,0.012630479,0.01262624,0.012625883,0.012623704,387.4313551,387.416699,385.9014462,385.8997377,0,0,0,0,22.37966839,22.76708403,22.77084743,23.07536807,0.012636776,0.012631768,0.012631347,0.012628773,387.6505824,387.6335452,385.8398826,385.8377932
 09/08  02:20:00,17.43333333,0.009609918,390.2226509,0,22.30461028,22.70231239,22.70791702,23.01661619,0.012624217,0.012620629,0.012620326,0.01261848,387.6705163,387.6584367,386.3785232,386.3775394,0,0,0,0,22.34309308,22.73539499,22.73981745,23.04632831,0.012630479,0.01262624,0.012625883,0.012623704,387.4313551,387.416699,385.9014462,385.8997377
 09/08  02:30:00,17.25,0.009622714,385.2225798,0,22.26469764,22.66789477,22.67515706,22.9862275,0.012617698,0.012614659,0.012614402,0.012612838,387.640011,387.6297786,386.5486452,386.5479859,0,0,0,0,22.30461028,22.70231239,22.70791702,23.01661619,0.012624217,0.012620629,0.012620326,0.01261848,387.6705163,387.6584367,386.3785232,386.3775394
 09/08  02:40:00,17.06666667,0.009633757,391.2225089,0,22.22390897,22.63228025,22.64159032,22.95518757,0.012610874,0.012608299,0.01260808,0.012606753,387.8844896,387.8761565,386.9630297,386.9628751,0,0,0,0,22.26469764,22.66789477,22.67515706,22.9862275,0.012617698,0.012614659,0.012614402,0.012612838,387.640011,387.6297786,386.5486452,386.5479859
 09/08  02:50:00,16.88333333,0.00964308,389.2224379,0,22.1825918,22.59561036,22.60727551,22.92352759,0.012603754,0.012601569,0.012601383,0.012600255,388.1448604,388.1381567,387.3669729,387.3672386,0,0,0,0,22.22390897,22.63228025,22.64159032,22.95518757,0.012610874,0.012608299,0.01260808,0.012606753,387.8844896,387.8761565,386.9630297,386.9628751
 09/08  03:00:00,16.7,0.009650718,382.2223669,0,22.14089906,22.55800488,22.57226452,22.89127589,0.012596339,0.012594484,0.012594325,0.012593366,387.7563089,387.7501466,387.0987165,387.0986769,0,0,0,0,22.1825918,22.59561036,22.60727551,22.92352759,0.012603754,0.012601569,0.012601383,0.012600255,388.1448604,388.1381567,387.3669729,387.3672386
 09/08  03:10:00,16.51666667,0.009656704,389.222296,0,22.10017855,22.52000164,22.5368154,22.85860407,0.012583609,0.012582026,0.012581888,0.012581066,387.6102471,387.6048427,387.054637,387.054552,0,0,0,0,22.14089906,22.55800488,22.57226452,22.89127589,0.012596339,0.012594484,0.012594325,0.012593366,387.7563089,387.7501466,387.0987165,387.0986769
 09/08  03:20:00,16.33333333,0.009661071,384.2222251,0,22.06072935,22.48191826,22.50108856,22.82562174,0.012563112,0.012561748,0.012561627,0.012560912,387.3039238,387.298957,386.8342171,386.8339216,0,0,0,0,22.10017855,22.52000164,22.5368154,22.85860407,0.012583609,0.012582026,0.012581888,0.012581066,387.6102471,387.6048427,387.054637,387.054552
 09/08  03:30:00,16.15,0.00966385,389.2221542,0,22.02214465,22.44385608,22.46514351,22.79237247,0.012534939,0.01253375,0.01253364,0.012533008,387.3116637,387.3074756,386.9150119,386.9148421,0,0,0,0,22.06072935,22.48191826,22.50108856,22.82562174,0.012563112,0.012561748,0.012561627,0.012560912,387.3039238,387.298957,386.8342171,386.8339216
 09/08  03:40:00,15.96666667,0.009665074,391.2220833,0,21.9839541,22.40582308,22.42899406,22.75886951,0.012500227,0.012499177,0.012499074,0.012498506,387.697282,387.6942534,387.3629434,387.36326,0,0,0,0,22.02214465,22.44385608,22.46514351,22.79237247,0.012534939,0.01253375,0.01253364,0.012533008,387.3116637,387.3074756,386.9150119,386.9148421
 09/08  03:50:00,15.78333333,0.009664775,385.2220125,0,21.94588698,22.36781165,22.39264443,22.72512096,0.012460201,0.012459262,0.012459164,0.012458643,387.7116681,387.7091413,387.4293803,387.4297226,0,0,0,0,21.9839541,22.40582308,22.42899406,22.75886951,0.012500227,0.012499177,0.012499074,0.012498506,387.697282,387.6942534,387.3629434,387.36326
 09/08  04:00:00,15.6,0.009662984,386.2219417,0,21.90785322,22.32982836,22.35610509,22.69113573,0.012415865,0.012415014,0.012414918,0.012414432,387.5300511,387.5276794,387.2913982,387.2915432,0,0,0,0,21.94588698,22.36781165,22.39264443,22.72512096,0.012460201,0.012459262,0.012459164,0.012458643,387.7116681,387.7091413,387.4293803,387.4297226
 09/08  04:10:00,15.5,0.009656295,382.2218709,0,21.87519569,22.29319427,22.32027877,22.65752676,0.012381146,0.012380381,0.012380291,0.012379844,386.9736894,386.9709572,386.7712788,386.7708535,0,0,0,0,21.90785322,22.32982836,22.35610509,22.69113573,0.012415865,0.012415014,0.012414918,0.012414432,387.5300511,387.5276794,387.2913982,387.2915432
 09/08  04:20:00,15.4,0.009649241,381.2218001,0,21.84881528,22.25857215,22.28566983,22.62465251,0.012363176,0.012362507,0.012362426,0.01236203,386.194263,386.1909434,386.0220996,386.0209455,0,0,0,0,21.87519569,22.29319427,22.32027877,22.65752676,0.012381146,0.012380381,0.012380291,0.012379844,386.9736894,386.9709572,386.7712788,386.7708535
 09/08  04:30:00,15.3,0.009641827,386.2217293,0,21.82672003,22.2259832,22.25236753,22.59259979,0.012362377,0.012361811,0.012361742,0.012361407,385.8350595,385.8317823,385.6890902,385.687756,0,0,0,0,21.84881528,22.25857215,22.28566983,22.62465251,0.012363176,0.012362507,0.012362426,0.01236203,386.194263,386.1909434,386.0220996,386.0209455
 09/08  04:40:00,15.2,0.009634058,381.2216585,0,21.80676299,22.19518391,22.22027619,22.56133106,0.012376355,0.012375894,0.01237584,0.012375573,385.3662619,385.3629238,385.2422846,385.2406875,0,0,0,0,21.82672003,22.2259832,22.25236753,22.59259979,0.012362377,0.012361811,0.012361742,0.012361407,385.8350595,385.8317823,385.6890902,385.687756
 09/08  04:50:00,15.1,0.009625937,389.2215878,0,21.78770028,22.16590257,22.18926556,22.5307818,0.0124024,0.012402043,0.012402005,0.012401807,385.4781493,385.4754554,385.373599,385.3723897,0,0,0,0,21.80676299,22.19518391,22.22027619,22.56133106,0.012376355,0.012375894,0.01237584,0.012375573,385.3662619,385.3629238,385.2422846,385.2406875
 09/08  05:00:00,15,0.009617469,389.2215171,0,21.7690549,22.13791633,22.15922336,22.50089528,0.012438314,0.012438055,0.012438032,0.012437904,385.9371488,385.9354142,385.8495158,385.8490078,0,0,0,0,21.78770028,22.16590257,22.18926556,22.5307818,0.0124024,0.012402043,0.012402005,0.012401807,385.4781493,385.4754554,385.373599,385.3723897
 09/08  05:10:00,14.9,0.009554756,383.2214464,0,21.75650838,22.11264669,22.13102379,22.47228144,0.012467491,0.012467306,0.012467295,0.012467218,385.956934,385.955519,385.8829801,385.8825993,0,0,0,0,21.7690549,22.13791633,22.15922336,22.50089528,0.012438314,0.012438055,0.012438032,0.012437904,385.9371488,385.9354142,385.8495158,385.8490078
 09/08  05:20:00,14.8,0.009492409,389.2213757,0,21.75113673,22.09079476,22.10513555,22.44528765,0.012481082,0.01248094,0.012480934,0.012480884,386.167334,386.1663615,386.1051451,386.105057,0,0,0,0,21.75650838,22.11264669,22.13102379,22.47228144,0.012467491,0.012467306,0.012467295,0.012467218,385.956934,385.955519,385.8829801,385.8825993
 09/08  05:30:00,14.7,0.009430427,391.2213051,0,21.75116287,22.0727198,22.08165133,22.42001317,0.012477899,0.012477776,0.012477771,0.012477725,386.7127816,386.7125103,386.6609312,386.6614411,0,0,0,0,21.75113673,22.09079476,22.10513555,22.44528765,0.012481082,0.01248094,0.012480934,0.012480884,386.167334,386.1663615,386.1051451,386.105057
 09/08  05:40:00,14.6,0.009368807,389.2212344,0,21.75433709,22.05822674,22.06043596,22.39640252,0.012460029,0.012459908,0.012459899,0.012459841,387.2070692,387.2073305,387.1638745,387.1648385,0,0,0,0,21.75116287,22.0727198,22.08165133,22.42001317,0.012477899,0.012477776,0.012477771,0.012477725,386.7127816,386.7125103,386.6609312,386.6614411
 09/08  05:50:00,14.5,0.009307548,388.2211638,0,21.75917812,22.04691864,22.04130599,22.37436273,0.012430013,0.012429883,0.012429869,0.012429789,387.4897697,387.4902628,387.453615,387.4547357,0,0,0,0,21.75433709,22.05822674,22.06043596,22.39640252,0.012460029,0.012459908,0.012459899,0.012459841,387.2070692,387.2073305,387.1638745,387.1648385
 09/08  06:00:00,14.4,0.009246648,385.2210932,0,21.76500508,22.03834526,22.02409692,22.35380805,0.012389898,0.012389752,0.012389733,0.012389624,387.3810109,387.38134,387.3503668,387.3512079,0,0,0,0,21.75917812,22.04691864,22.04130599,22.37436273,0.012430013,0.012429883,0.012429869,0.012429789,387.4897697,387.4902628,387.453615,387.4547357
 09/08  06:10:00,14.68333333,0.009312333,387.2210227,0,21.89970735,22.06684434,22.02924127,22.34980852,0.012368206,0.012368057,0.012362365,0.012362238,388.836312,388.8364464,387.2315008,387.2321071,0,0,0,0,21.76500508,22.03834526,22.02409692,22.35380805,0.012389898,0.012389752,0.012389733,0.012389624,387.3810109,387.38134,387.3503668,387.3512079
 09/08  06:20:00,14.96666667,0.009376904,385.2209521,0,22.06209961,22.11538342,22.04734968,22.35581241,0.012363878,0.012363737,0.01234917,0.012349041,391.1591556,391.1591471,387.0886676,387.089067,0,0,0,0,21.89970735,22.06684434,22.02924127,22.34980852,0.012368206,0.012368057,0.012362365,0.012362238,388.836312,388.8364464,387.2315008,387.2321071
 09/08  06:30:00,15.25,0.009440302,391.2208816,0,22.18174629,22.1668799,22.06868077,22.36486954,0.012370567,0.012370437,0.012346424,0.012346303,393.8996979,393.8996425,387.2041848,387.2046589,0,0,0,0,22.06209961,22.11538342,22.04734968,22.35581241,0.012363878,0.012363737,0.01234917,0.012349041,391.1591556,391.1591471,387.0886676,387.089067
 09/08  06:40:00,15.53333333,0.009502471,391.2208111,0,22.25083685,22.2142211,22.08889535,22.37381361,0.012384128,0.012384009,0.012351173,0.012351066,396.6230432,396.6230161,387.4758932,387.4765866,0,0,0,0,22.18174629,22.1668799,22.06868077,22.36486954,0.012370567,0.012370437,0.012346424,0.012346303,393.8996979,393.8996425,387.2041848,387.2046589
 09/08  06:50:00,15.81666667,0.009563351,388.2207406,0,22.28822299,22.25650155,22.10715475,22.38195687,0.012402861,0.01240275,0.012361953,0.012361864,399.0117333,399.0117839,387.6538562,387.6546627,0,0,0,0,22.25083685,22.2142211,22.08889535,22.37381361,0.012384128,0.012384009,0.012351173,0.012351066,396.6230432,396.6230161,387.4758932,387.4765866
 09/08  07:00:00,16.1,0.009622882,386.2206701,0,22.31184384,22.29481476,22.12383991,22.38949106,0.01242624,0.012426137,0.012378143,0.012378076,401.0070676,401.0071957,387.6519315,387.6526767,0,0,0,0,22.28822299,22.25650155,22.10715475,22.38195687,0.012402861,0.01240275,0.012361953,0.012361864,399.0117333,399.0117839,387.6538562,387.6546627
 09/08  07:10:00,16.65,0.00960994,382.2205996,0,22.34418305,22.33360721,22.13987694,22.39699718,0.012452659,0.012452563,0.012392841,0.012392792,403.9923548,403.9925454,387.3812996,387.3817578,0,0,0,0,22.31184384,22.29481476,22.12383991,22.38949106,0.01242624,0.012426137,0.012378143,0.012378076,401.0070676,401.0071957,387.6519315,387.6526767
 09/08  07:20:00,17.2,0.009582188,387.2205292,0,22.3805874,22.37272962,22.1558399,22.40483378,0.012475789,0.0124757,0.012401875,0.012401837,407.7371503,407.7373812,387.2099164,387.2101909,0,0,0,0,22.34418305,22.33360721,22.13987694,22.39699718,0.012452659,0.012452563,0.012392841,0.012392792,403.9923548,403.9925454,387.3812996,387.3817578
 09/08  07:30:00,17.75,0.009538722,390.2204588,0,22.41483024,22.41138959,22.17197077,22.4131442,0.012492048,0.012491966,0.012403999,0.012403966,411.7395812,411.7398267,387.2847861,387.2850918,0,0,0,0,22.3805874,22.37272962,22.1558399,22.40483378,0.012475789,0.0124757,0.012401875,0.012401837,407.7371503,407.7373812,387.2099164,387.2101909
 09/08  07:40:00,18.3,0.009478604,383.2203884,0,22.44509192,22.44910407,22.1883306,22.42195417,0.012500506,0.01250043,0.012399332,0.012399298,415.2841579,415.2843755,387.1818705,387.1820763,0,0,0,0,22.41483024,22.41138959,22.17197077,22.4131442,0.012492048,0.012491966,0.012403999,0.012403966,411.7395812,411.7398267,387.2847861,387.2850918
 09/08  07:50:00,18.85,0.009400864,390.220318,0,22.47241346,22.48582504,22.20494684,22.4312687,0.012501402,0.012501333,0.012388301,0.012388261,418.6575442,418.6576764,387.2394419,387.2396727,0,0,0,0,22.44509192,22.44910407,22.1883306,22.42195417,0.012500506,0.01250043,0.012399332,0.012399298,415.2841579,415.2843755,387.1818705,387.1820763
 09/08  08:00:00,19.4,0.009304498,390.2202476,0,22.49835672,22.52172005,22.22185798,22.4411017,0.012495218,0.012495153,0.012371264,0.012371216,421.8589182,421.8588879,387.4229884,387.4233325,0,0,0,0,22.47241346,22.48582504,22.20494684,22.4312687,0.012501402,0.012501333,0.012388301,0.012388261,418.6575442,418.6576764,387.2394419,387.2396727
 09/08  08:10:00,19.96666667,0.009295333,386.2201773,0,22.60519089,22.57753815,22.23864847,22.45116165,0.012530496,0.012530433,0.012355798,0.012355742,436.0015481,436.0016395,387.4719779,387.4723321,0,0,0,0,22.49835672,22.52172005,22.22185798,22.4411017,0.012495218,0.012495153,0.012371264,0.012371216,421.8589182,421.8588879,387.4229884,387.4233325
 09/08  08:20:00,20.53333333,0.009272072,387.220107,0,22.72846393,22.64333404,22.25510374,22.46128801,0.012594095,0.012594028,0.012346394,0.012346336,456.2547604,456.2558216,387.4588487,387.4591666,0,0,0,0,22.60519089,22.57753815,22.23864847,22.45116165,0.012530496,0.012530433,0.012355798,0.012355742,436.0015481,436.0016395,387.4719779,387.4723321
 09/08  08:30:00,21.1,0.009233853,390.2200367,0,22.82333731,22.70910262,22.27121941,22.47145913,0.012668357,0.012668279,0.012344221,0.012344166,477.5672745,477.5703372,387.5631956,387.5635544,0,0,0,0,22.72846393,22.64333404,22.25510374,22.46128801,0.012594095,0.012594028,0.012346394,0.012346336,456.2547604,456.2558216,387.4588487,387.4591666
 09/08  08:40:00,21.66666667,0.009179785,389.2199664,0,22.88491725,22.77066031,22.28708494,22.48171779,0.01274437,0.01274428,0.012348909,0.012348862,497.484077,497.4898878,387.7014622,387.7018803,0,0,0,0,22.82333731,22.70910262,22.27121941,22.47145913,0.012668357,0.012668279,0.012344221,0.012344166,477.5672745,477.5703372,387.5631956,387.5635544
 09/08  08:50:00,22.23333333,0.009108943,386.2198962,0,22.92539229,22.82755283,22.30280557,22.49212007,0.012819723,0.012819622,0.012359745,0.012359709,515.3636995,515.3724518,387.7026628,387.7030501,0,0,0,0,22.88491725,22.77066031,22.28708494,22.48171779,0.01274437,0.01274428,0.012348909,0.012348862,497.484077,497.4898878,387.7014622,387.7018803
 09/08  09:00:00,22.8,0.009020372,385.2198259,0,22.95639939,22.88057534,22.31847549,22.50271732,0.012894546,0.012894438,0.01237611,0.012376086,531.4201975,531.4315205,387.5708057,387.5710828,0,0,0,0,22.92539229,22.82755283,22.30280557,22.49212007,0.012819723,0.012819622,0.012359745,0.012359709,515.3636995,515.3724518,387.7026628,387.7030501
 09/08  09:10:00,23.26666667,0.008950622,391.2197557,0,23.02155542,22.9396233,22.3385759,22.51686138,0.012973993,0.012973875,0.012389362,0.012389348,549.75413,549.7672595,387.5701129,387.5703701,0,0,0,0,22.95639939,22.88057534,22.31847549,22.50271732,0.012894546,0.012894438,0.01237611,0.012376086,531.4201975,531.4315205,387.5708057,387.5710828
 09/08  09:20:00,23.73333333,0.008868482,391.2196855,0,23.09681881,23.00026602,22.36074742,22.53286479,0.013054585,0.013054455,0.012399351,0.012399344,569.4163897,569.4311948,387.6746959,387.6750005,0,0,0,0,23.02155542,22.9396233,22.3385759,22.51686138,0.012973993,0.012973875,0.012389362,0.012389348,549.75413,549.7672595,387.5701129,387.5703701
 09/08  09:30:00,24.2,0.008773395,389.2196153,0,23.16037154,23.05815208,22.38273333,22.54907302,0.013133216,0.013133073,0.012407593,0.01240759,589.0129046,589.0296463,387.7744194,387.7747686,0,0,0,0,23.09681881,23.00026602,22.36074742,22.53286479,0.013054585,0.013054455,0.012399351,0.012399344,569.4163897,569.4311948,387.6746959,387.6750005
 09/08  09:40:00,24.66666667,0.008664786,389.2195452,0,23.20779981,23.11252985,22.40392141,22.56499003,0.01320861,0.013208455,0.012415094,0.012415095,607.8914524,607.9103038,387.8501784,387.8505557,0,0,0,0,23.16037154,23.05815208,22.38273333,22.54907302,0.013133216,0.013133073,0.012407593,0.01240759,589.0129046,589.0296463,387.7744194,387.7747686
 09/08  09:50:00,25.13333333,0.008542067,388.219475,0,23.24044897,23.16376944,22.42434914,22.58060133,0.013280599,0.013280436,0.01242223,0.012422235,625.8878019,625.90858,387.8878413,387.8882236,0,0,0,0,23.20779981,23.11252985,22.40392141,22.56499003,0.01320861,0.013208455,0.012415094,0.012415095,607.8914524,607.9103038,387.8501784,387.8505557
 09/08  10:00:00,25.6,0.008404633,386.2194049,0,23.26375181,23.21252418,22.44424335,22.59604079,0.013349376,0.01334921,0.012429063,0.012429071,643.0130852,643.0352182,387.8605007,387.8608538,0,0,0,0,23.24044897,23.16376944,22.42434914,22.58060133,0.013280599,0.013280436,0.01242223,0.012422235,625.8878019,625.90858,387.8878413,387.8882236
 09/08  10:10:00,25.86666667,0.008294134,390.2193348,0,23.29020409,23.26191561,22.46510016,22.61230899,0.013415763,0.013415597,0.012436128,0.012436139,659.4652525,659.4879674,387.8894766,387.8898286,0,0,0,0,23.26375181,23.21252418,22.44424335,22.59604079,0.013349376,0.01334921,0.012429063,0.012429071,643.0130852,643.0352182,387.8605007,387.8608538
 09/08  10:20:00,26.13333333,0.00817773,390.2192647,0,23.32438629,23.31349979,22.4877354,22.62996688,0.013480144,0.013479982,0.012443596,0.012443611,675.291332,675.3138954,387.9643364,387.9647093,0,0,0,0,23.29020409,23.26191561,22.46510016,22.61230899,0.013415763,0.013415597,0.012436128,0.012436139,659.4652525,659.4879674,387.8894766,387.8898286
 09/08  10:30:00,26.4,0.008055284,387.2191947,0,23.36512708,23.36762762,22.51238521,22.64919502,0.01354251,0.013542354,0.012451321,0.012451338,690.4328045,690.4546097,387.9891587,387.9895285,0,0,0,0,23.32438629,23.31349979,22.4877354,22.62996688,0.013480144,0.013479982,0.012443596,0.012443611,675.291332,675.3138954,387.9643364,387.9647093
 09/08  10:40:00,26.66666667,0.007926661,391.2191246,0,23.4087738,23.42320618,22.53864278,22.66974198,0.013602678,0.01360253,0.012459017,0.012459037,705.0173873,705.0379206,388.0631851,388.0635722,0,0,0,0,23.36512708,23.36762762,22.51238521,22.64919502,0.01354251,0.013542354,0.012451321,0.012451338,690.4328045,690.4546097,387.9891587,387.9895285
 09/08  10:50:00,26.93333333,0.007791725,388.2190546,0,23.45281964,23.47925799,22.56612876,22.69136783,0.013660424,0.013660284,0.012466372,0.012466395,718.9914341,719.0101952,388.1082981,388.108689,0,0,0,0,23.4087738,23.42320618,22.53864278,22.66974198,0.013602678,0.01360253,0.012459017,0.012459037,705.0173873,705.0379206,388.0631851,388.0635722
 09/08  11:00:00,27.2,0.007650335,385.2189846,0,23.49645456,23.53524583,22.59462482,22.71393433,0.013715526,0.013715396,0.012473084,0.012473108,732.3131727,732.3296276,388.0590413,388.0593973,0,0,0,0,23.45281964,23.47925799,22.56612876,22.69136783,0.013660424,0.013660284,0.012466372,0.012466395,718.9914341,719.0101952,388.1082981,388.108689
 09/08  11:10:00,27.38333333,0.007812059,386.2189146,0,23.53577089,23.58961505,22.6233266,22.736903,0.013768063,0.013767942,0.012479153,0.012479178,745.0658168,745.0793338,387.9795253,387.979836,0,0,0,0,23.49645456,23.53524583,22.59462482,22.71393433,0.013715526,0.013715396,0.012473084,0.012473108,732.3131727,732.3296276,388.0590413,388.0593973
 09/08  11:20:00,27.56666667,0.007976362,384.2188446,0,23.57030173,23.64180368,22.65187816,22.76002678,0.013818132,0.013818022,0.012484603,0.01248463,757.2547097,757.2645045,387.855367,387.8556194,0,0,0,0,23.53577089,23.58961505,22.6233266,22.736903,0.013768063,0.013767942,0.012479153,0.012479178,745.0658168,745.0793338,387.9795253,387.979836
 09/08  11:30:00,27.75,0.008143282,391.2187747,0,23.6016365,23.69187178,22.6802231,22.7832553,0.013865792,0.013865694,0.012489419,0.012489446,769.0818716,769.0870953,387.8668326,387.867077,0,0,0,0,23.57030173,23.64180368,22.65187816,22.76002678,0.013818132,0.013818022,0.012484603,0.01248463,757.2547097,757.2645045,387.855367,387.8556194
 09/08  11:40:00,27.93333333,0.008312851,386.2187048,0,23.63203072,23.74144012,22.70869466,22.80680072,0.01391107,0.013910984,0.012493554,0.012493582,780.4129035,780.4125923,387.8595101,387.8597424,0,0,0,0,23.6016365,23.69187178,22.6802231,22.7832553,0.013865792,0.013865694,0.012489419,0.012489446,769.0818716,769.0870953,387.8668326,387.867077
 09/08  11:50:00,28.11666667,0.008485107,387.2186349,0,23.66330852,23.79027831,22.73773398,22.83095329,0.013953978,0.013953904,0.01249695,0.012496978,791.2732017,791.2664186,387.8387168,387.8389335,0,0,0,0,23.63203072,23.74144012,22.70869466,22.80680072,0.01391107,0.013910984,0.012493554,0.012493582,780.4129035,780.4125923,387.8595101,387.8597424
 09/08  12:00:00,28.3,0.008660084,385.218565,0,23.69571505,23.83849493,22.76746171,22.85579338,0.013994525,0.013994462,0.012499549,0.012499577,801.6463106,801.6321783,387.769059,387.7692465,0,0,0,0,23.66330852,23.79027831,22.73773398,22.83095329,0.013953978,0.013953904,0.01249695,0.012496978,791.2732017,791.2664186,387.8387168,387.8389335
 09/08  12:10:00,28.58333333,0.008765938,383.2184951,0,23.67775083,23.87349444,22.79787821,22.88132155,0.014006973,0.014006909,0.012500522,0.012500548,804.6358527,804.6124318,387.628684,387.6288244,0,0,0,0,23.69571505,23.83849493,22.76746171,22.85579338,0.013994525,0.013994462,0.012499549,0.012499577,801.6463106,801.6321783,387.769059,387.7692465
 09/08  12:20:00,28.86666667,0.008872592,383.2184253,0,23.64752454,23.88998249,22.82912663,22.90763453,0.014000825,0.013973205,0.012499335,0.01249936,803.0573447,803.0315084,387.4561361,387.4562245,0,0.078629562,0,0,23.67775083,13,22.79787821,22.88132155,0.014006973,0.009,0.012500522,0.012500548,804.6358527,804.6124318,387.628684,387.6288244
 09/08  12:30:00,29.15,0.008980047,391.2183555,0,23.63270771,23.88999997,22.86117731,22.93471388,0.013986917,0.013893618,0.012495786,0.012495809,800.1674811,800.164607,387.4569269,387.4570099,0,0.142552708,0,0,23.64752454,13,22.82912663,22.90763453,0.014000825,0.009,0.012499335,0.01249936,803.0573447,803.0315084,387.4561361,387.4562245
 09/08  12:40:00,29.43333333,0.009088296,390.2182856,0,23.63849701,23.89,22.89432318,22.96275854,0.013970405,0.013802463,0.01248983,0.012489851,797.3204747,797.3509734,387.5491447,387.5492455,0,0.120443944,0,0,23.63270771,13,22.86117731,22.93471388,0.013986917,0.009,0.012495786,0.012495809,800.1674811,800.164607,387.4569269,387.4570099
 09/08  12:50:00,29.71666667,0.009197338,386.2182159,0,23.6586411,23.89,22.92863943,22.991824,0.013952561,0.013697987,0.012481459,0.012481477,794.7119323,794.785352,387.5769795,387.5770836,0,0.168015318,0,0,23.63849701,13,22.89432318,22.96275854,0.013970405,0.009,0.01248983,0.012489851,797.3204747,797.3509734,387.5491447,387.5492455
 09/08  13:00:00,30,0.009307168,381.2181461,0,23.6861881,23.89,22.9641044,23.02190145,0.01393322,0.013580682,0.012470661,0.012470677,792.1951057,792.3203481,387.4374377,387.4375116,0,0.195245146,0,0,23.6586411,13,22.92863943,22.991824,0.013952561,0.009,0.012481459,0.012481477,794.7119323,794.785352,387.5769795,387.5770836
 09/08  13:10:00,30.18333333,0.009317687,381.2180764,0,23.76695653,23.89,23.00049144,23.05284366,0.013940293,0.013453324,0.01246071,0.012460723,796.6449637,796.7002116,387.208311,387.2083405,0,0.308363214,0,0,23.6861881,13,22.9641044,23.02190145,0.01393322,0.009,0.012470661,0.012470677,792.1951057,792.3203481,387.4374377,387.4375116
 09/08  13:20:00,30.36666667,0.009327206,384.2180066,0,23.86102774,23.89,23.03761418,23.08452671,0.01396564,0.01332145,0.012453632,0.012453644,805.3822761,805.1921414,387.0245215,387.0245183,0,0.334481789,0,0,23.76695653,13,23.00049144,23.05284366,0.013940293,0.009,0.01246071,0.012460723,796.6449637,796.7002116,387.208311,387.2083405
 09/08  13:30:00,30.55,0.009335706,388.2179369,0,23.88986622,23.89,23.07537866,23.11688538,0.013968768,0.013188702,0.012450054,0.012450064,815.386604,814.8866945,386.9772219,386.9772101,0.085877554,0.360342881,0,0,13,13,23.03761418,23.08452671,0.009,0.009,0.012453632,0.012453644,805.3822761,805.1921414,387.0245215,387.0245183
 09/08  13:40:00,30.73333333,0.009343166,387.2178672,0,23.88999942,23.89,23.11334481,23.14961837,0.013958586,0.013059245,0.012449934,0.012449943,825.1829262,824.3621309,386.985774,386.9857636,0.080062947,0.377566983,0,0,13,13,23.07537866,23.11688538,0.009,0.009,0.012450054,0.012450064,815.386604,814.8866945,386.9772219,386.9772101
 09/08  13:50:00,30.91666667,0.009349566,381.2177976,0,23.89,23.89,23.15119647,23.18250129,0.013944756,0.012935508,0.012453068,0.012453078,834.2806753,833.1596446,386.8723008,386.8722799,0.083988694,0.393356683,0,0,13,13,23.11334481,23.14961837,0.009,0.009,0.012449934,0.012449943,825.1829262,824.3621309,386.985774,386.9857636
 09/08  14:00:00,31.1,0.009354884,391.2177279,0,23.89,23.89,23.1887372,23.21538527,0.013927053,0.012818952,0.012459274,0.012459284,842.9969568,841.6091435,386.8959649,386.8959461,0.10165232,0.406372499,0,0,13,13,23.15119647,23.18250129,0.009,0.009,0.012453068,0.012453078,834.2806753,833.1596446,386.8723008,386.8722799
 09/08  14:10:00,31.28333333,0.009262178,382.2176583,0,23.89,23.89,23.22590182,23.24820598,0.013902758,0.012706742,0.01246491,0.01246492,851.2073006,849.5870714,386.8277285,386.8277058,0.112149903,0.418375585,0,0,13,13,23.1887372,23.21538527,0.009,0.009,0.012459274,0.012459284,842.9969568,841.6091435,386.8959649,386.8959461
 09/08  14:20:00,31.46666667,0.009166315,386.2175887,0,23.89,23.89,23.2626902,23.28094217,0.013870556,0.012597136,0.012467729,0.012467739,859.076587,857.2522702,386.7676038,386.767578,0.122318188,0.429229104,0,0,13,13,23.22590182,23.24820598,0.009,0.009,0.01246491,0.01246492,851.2073006,849.5870714,386.8277285,386.8277058
 09/08  14:30:00,31.65,0.009067248,382.2175191,0,23.89,23.89,23.29912153,23.31358603,0.013830463,0.012489826,0.012467019,0.012467028,866.5612209,864.5582463,386.6420109,386.6419797,0.132252464,0.439014968,0,0,13,13,23.2626902,23.28094217,0.009,0.009,0.012467729,0.012467739,859.076587,857.2522702,386.7676038,386.767578
 09/08  14:40:00,31.83333333,0.00896493,391.2174495,0,23.89,23.89,23.33523643,23.34614477,0.013783121,0.012385205,0.012462787,0.012462796,873.8994445,871.7366406,386.6754049,386.6753752,0.141832936,0.447599607,0,0,13,13,23.29912153,23.31358603,0.009,0.009,0.012467019,0.012467028,866.5612209,864.5582463,386.6420109,386.6419797
 09/08  14:50:00,32.01666667,0.008859314,385.21738,0,23.89,23.89,23.37104622,23.37860661,0.013729267,0.012283794,0.012455218,0.012455226,880.9208907,878.6177241,386.6863783,386.6863504,0.151204264,0.454941825,0,0,13,13,23.33523643,23.34614477,0.009,0.009,0.012462787,0.012462796,873.8994445,871.7366406,386.6754049,386.6753752
 09/08  15:00:00,32.2,0.00875035,384.2173105,0,23.89,23.89,23.40653783,23.41094362,0.013669574,0.012186004,0.012444473,0.01244448,887.5958397,885.1734145,386.632844,386.6328167,0.160350685,0.461105211,0,0,13,13,23.37104622,23.37860661,0.009,0.009,0.012455218,0.012455226,880.9208907,878.6177241,386.6863783,386.6863504
 09/08  15:10:00,32.38333333,0.008741042,385.2172409,0,23.89,23.89,23.44173842,23.44315603,0.013606292,0.012093812,0.012432612,0.012432619,893.9896282,891.4681554,386.5663793,386.5663525,0.170184185,0.466895529,0,0,13,13,23.40653783,23.41094362,0.009,0.009,0.012444473,0.01244448,887.5958397,885.1734145,386.632844,386.6328167
 09/08  15:20:00,32.56666667,0.008730421,391.2171715,0,23.89,23.89,23.47664829,23.47522619,0.013541142,0.012008218,0.012420904,0.012420911,900.2637241,897.6582679,386.6370047,386.6369782,0.1791939,0.472106168,0,0,13,13,23.44173842,23.44315603,0.009,0.009,0.012432612,0.012432619,893.9896282,891.4681554,386.5663793,386.5663525
 09/08  15:30:00,32.75,0.008718467,384.217102,0,23.89,23.89,23.51124267,23.50711943,0.013475401,0.011929254,0.012409755,0.012409761,906.2258609,903.5519847,386.6394713,386.6394463,0.186665637,0.476932902,0,0,13,13,23.47664829,23.47522619,0.009,0.009,0.012420904,0.012420911,900.2637241,897.6582679,386.6370047,386.6369782
 09/08  15:40:00,32.93333333,0.008705153,391.2170325,0,23.89,23.89,23.54546857,23.53878197,0.013409953,0.011856544,0.01239917,0.012399176,912.0423705,909.3120592,386.7292586,386.7292327,0.193072693,0.481251664,0,0,13,13,23.51124267,23.50711943,0.009,0.009,0.012409755,0.012409761,906.2258609,903.5519847,386.6394713,386.6394463
 09/08  15:50:00,33.11666667,0.008690457,391.2169631,0,23.89,23.89,23.57929964,23.57017771,0.013345183,0.011789606,0.012389056,0.012389062,917.6999985,914.9232934,386.883508,386.883479,0.19937909,0.485270682,0,0,13,13,23.54546857,23.53878197,0.009,0.009,0.01239917,0.012399176,912.0423705,909.3120592,386.7292586,386.7292327
 09/08  16:00:00,33.3,0.008674356,388.2168937,0,23.89,23.89,23.61273394,23.60128728,0.01328075,0.011728018,0.012379332,0.012379338,923.0993573,920.2881756,386.9928917,386.9928605,0.207169354,0.488776768,0,0,13,13,23.57929964,23.57017771,0.009,0.009,0.012389056,0.012389062,917.6999985,914.9232934,386.883508,386.883479
 09/08  16:10:00,33.03333333,0.008811302,383.2168243,0,23.89,23.89,23.64495495,23.63154013,0.013217446,0.011672069,0.012368667,0.012368674,928.1349131,925.3052834,386.9503526,386.950325,0.207110353,0.48160327,0,0,13,13,23.61273394,23.60128728,0.009,0.009,0.012379332,0.012379338,923.0993573,920.2881756,386.9928917,386.9928605
 09/08  16:20:00,32.76666667,0.008942033,387.2167549,0,23.89,23.89,23.67550417,23.66059786,0.013155657,0.011621717,0.01235626,0.012356267,932.9627361,930.1290363,386.910303,386.9102783,0.207429097,0.473990186,0,0,13,13,23.64495495,23.63154013,0.009,0.009,0.012368667,0.012368674,928.1349131,925.3052834,386.9503526,386.950325
 09/08  16:30:00,32.5,0.009066677,387.2166856,0,23.89,23.89,23.70474508,23.68837485,0.01309539,0.011576582,0.012341877,0.012341884,937.6143516,934.7884449,386.8997028,386.8996794,0.207865729,0.46607111,0,0,13,13,23.67550417,23.66059786,0.009,0.009,0.01235626,0.012356267,932.9627361,930.1290363,386.910303,386.9102783
 09/08  16:40:00,32.23333333,0.009185361,388.2166163,0,23.89,23.89,23.73275806,23.71488701,0.013036561,0.01153625,0.01232555,0.012325558,942.1072654,939.2991171,386.9293052,386.9292809,0.208159199,0.457351218,0,0,13,13,23.70474508,23.68837485,0.009,0.009,0.012341877,0.012341884,937.6143516,934.7884449,386.8997028,386.8996794
 09/08  16:50:00,31.96666667,0.009298213,382.2165469,0,23.89,23.89,23.75952817,23.74016453,0.012979149,0.011500397,0.012307377,0.012307386,946.2974798,943.5187601,386.8454732,386.8454554,0.208129429,0.447639562,0,0,13,13,23.73275806,23.71488701,0.009,0.009,0.01232555,0.012325558,942.1072654,939.2991171,386.9293052,386.9292809
 09/08  17:00:00,31.7,0.009405354,385.2164777,0,23.89,23.89,23.7851003,23.76428221,0.012923061,0.011468427,0.012287444,0.012287454,950.2962291,947.5567999,386.752019,386.7520081,0.20823609,0.439050722,0,0,13,13,23.75952817,23.74016453,0.009,0.009,0.012307377,0.012307386,946.2974798,943.5187601,386.8454732,386.8454554
 09/08  17:10:00,31.41666667,0.009398311,388.2164084,0,23.89,23.89,23.8092943,23.78714774,0.012875828,0.01143446,0.012274412,0.012274422,944.319393,941.776994,386.7411675,386.7411576,0.079132341,0.302036841,0,0,13,13,23.7851003,23.76428221,0.009,0.009,0.012287444,0.012287454,950.2962291,947.5567999,386.752019,386.7520081
 09/08  17:20:00,31.13333333,0.009388694,381.2163391,0,23.89,23.89,23.83201725,23.80871154,0.012843297,0.011408831,0.012273192,0.012273202,932.171789,930.0048277,386.6287337,386.6287327,0.074396134,0.289848302,0,0,13,13,23.8092943,23.78714774,0.009,0.009,0.012274412,0.012274422,944.319393,941.776994,386.7411675,386.7411576
 09/08  17:30:00,30.85,0.009376576,389.2162699,0,23.89,23.89,23.85327772,23.8289854,0.012826982,0.011398114,0.012284733,0.012284742,918.4029972,916.7011501,386.6180081,386.6180079,0.069842042,0.278144948,0,0,13,13,23.83201725,23.80871154,0.009,0.009,0.012273192,0.012273202,932.171789,930.0048277,386.6287337,386.6287327
