Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/08  17:40:00,30.56666667,0.009362031,389.2162007,0,23.89,23.89,23.87312936,23.84800983,0.012825956,0.011403513,0.012308172,0.012308178,905.0160952,903.7806819,386.688903,386.6888969,0.065632631,0.267033998,0,0,13,13,23.85327772,23.8289854,0.009,0.009,0.012284733,0.012284742,918.4029972,916.7011501,386.6180081,386.6180079
 09/08  17:50:00,30.28333333,0.009345131,383.2161315,0,23.89,23.89,23.8899975,23.86581503,0.012838653,0.011423699,0.012338251,0.012342251,892.3058918,891.4963414,386.6579526,386.6579115,0.061520772,0.25594734,0.017020472,0,13,13,13,23.84800983,0.009,0.009,0.009,0.012308178,905.0160952,903.7806819,386.688903,386.6888969
 09/08  18:00:00,30,0.009325949,385.2160623,0,23.89,23.89,23.89,23.88241504,0.012863635,0.011456843,0.012339394,0.012385807,880.2624132,879.829149,386.5948549,386.5940365,0.057391957,0.244776921,0.170393232,0,13,13,13,23.86581503,0.009,0.009,0.009,0.012342251,892.3058918,891.4963414,386.6579526,386.6579115
 09/08  18:10:00,29.53333333,0.00938248,389.2159932,0,23.89667498,23.91791505,23.89573213,23.89761516,0.01289668,0.011524801,0.012360313,0.012431378,865.7258241,865.4827376,386.6193288,386.6180579,0,0,0,0,23.89,23.89,23.89,23.88241504,0.012863635,0.011456843,0.012339394,0.012385807,880.2624132,879.829149,386.5948549,386.5940365
 09/08  18:20:00,29.06666667,0.009428486,389.215924,0,23.90027659,23.95837572,23.9071632,23.91127425,0.012930656,0.011609494,0.012397067,0.012474352,849.8283975,849.6614852,386.703541,386.7021626,0,0,0,0,23.89667498,23.91791505,23.89573213,23.89761516,0.01289668,0.011524801,0.012360313,0.012431378,865.7258241,865.4827376,386.6193288,386.6180579
 09/08  18:30:00,28.6,0.009464418,390.2158549,0,23.89623109,23.99696594,23.92012621,23.92338429,0.012961736,0.011695294,0.012438072,0.012513126,833.8901092,833.7568779,386.8298356,386.8285113,0,0,0,0,23.90027659,23.95837572,23.9071632,23.91127425,0.012930656,0.011609494,0.012397067,0.012474352,849.8283975,849.6614852,386.703541,386.7021626
 09/08  18:40:00,28.13333333,0.009490716,387.2157858,0,23.88547427,24.02788445,23.9319754,23.93397873,0.012988756,0.011775547,0.012476612,0.0125475,818.4437578,818.3346949,386.9020527,386.9008115,0,0,0,0,23.89623109,23.99696594,23.92012621,23.92338429,0.012961736,0.011695294,0.012438072,0.012513126,833.8901092,833.7568779,386.8298356,386.8285113
 09/08  18:50:00,27.66666667,0.009507806,382.2157168,0,23.87051291,24.05061195,23.94180488,23.94308969,0.013011654,0.0118489,0.012510512,0.012577623,803.5313367,803.4453007,386.8198336,386.8186508,0,0,0,0,23.88547427,24.02788445,23.9319754,23.93397873,0.012988756,0.011775547,0.012476612,0.0125475,818.4437578,818.3346949,386.9020527,386.9008115
 09/08  19:00:00,27.2,0.009516106,382.2156477,0,23.85319291,24.06632792,23.94953696,23.95073939,0.013030584,0.011915737,0.012539609,0.01260361,789.1848318,789.120214,386.6528387,386.6516936,0,0,0,0,23.87051291,24.05061195,23.94180488,23.94308969,0.013011654,0.0118489,0.012510512,0.012577623,803.5313367,803.4453007,386.8198336,386.8186508
 09/08  19:10:00,26.93333333,0.009628692,382.2155787,0,23.79844957,24.06630662,23.94887534,23.95264264,0.013049616,0.012003923,0.012578706,0.012638672,766.8020325,766.7618403,386.3711861,386.3700845,0,0,0,0,23.85319291,24.06632792,23.94953696,23.95073939,0.013030584,0.011915737,0.012539609,0.01260361,789.1848318,789.120214,386.6528387,386.6516936
 09/08  19:20:00,26.66666667,0.009735091,391.2155097,0,23.73529812,24.05630102,23.94264914,23.95061102,0.013067969,0.012101812,0.012622428,0.012677853,740.7982038,740.7776782,386.4411389,386.4401292,0,0,0,0,23.79844957,24.06630662,23.94887534,23.95264264,0.013049616,0.012003923,0.012578706,0.012638672,766.8020325,766.7618403,386.3711861,386.3700845
 09/08  19:30:00,26.4,0.009835443,391.2154407,0,23.68364915,24.0418346,23.93383039,23.9465971,0.013084416,0.012196967,0.012664654,0.012715591,715.1204514,715.1112777,386.7420335,386.7411407,0,0,0,0,23.73529812,24.05630102,23.94264914,23.95061102,0.013067969,0.012101812,0.012622428,0.012677853,740.7982038,740.7776782,386.4411389,386.4401292
 09/08  19:40:00,26.13333333,0.009929888,391.2153717,0,23.64086071,24.02544566,23.92378068,23.94151112,0.01309836,0.01228389,0.012702587,0.012749348,691.3892816,691.3838447,387.1092451,387.1084707,0,0,0,0,23.68364915,24.0418346,23.93383039,23.9465971,0.013084416,0.012196967,0.012664654,0.012715591,715.1204514,715.1112777,386.7420335,386.7411407
 09/08  19:50:00,25.86666667,0.010018564,390.2153027,0,23.60295284,24.00778108,23.91280487,23.93557207,0.01310969,0.012361681,0.012735704,0.012778655,669.7761214,669.7689565,387.4167437,387.4160727,0,0,0,0,23.64086071,24.02544566,23.92378068,23.94151112,0.01309836,0.01228389,0.012702587,0.012749348,691.3892816,691.3838447,387.1092451,387.1084707
 09/08  20:00:00,25.6,0.010101605,388.2152338,0,23.57033987,23.98882804,23.90083268,23.92874969,0.013118489,0.012431077,0.012764316,0.01280379,649.9674642,649.9551612,387.575078,387.5744832,0,0,0,0,23.60295284,24.00778108,23.91280487,23.93557207,0.01310969,0.012361681,0.012735704,0.012778655,669.7761214,669.7689565,387.4167437,387.4160727
 09/08  20:10:00,24.95,0.010214419,387.2151649,0,23.5377193,23.96747368,23.88715582,23.92058302,0.013125938,0.012494055,0.012789904,0.01282619,631.7050455,631.6856004,387.6021271,387.601584,0,0,0,0,23.57033987,23.98882804,23.90083268,23.92874969,0.013118489,0.012431077,0.012764316,0.01280379,649.9674642,649.9551612,387.575078,387.5744832
 09/08  20:20:00,24.3,0.010301763,381.215096,0,23.5022466,23.94315281,23.87135563,23.91080116,0.013132596,0.012551763,0.012813241,0.012846597,614.5996811,614.5717858,387.3099215,387.3093708,0,0,0,0,23.5377193,23.96747368,23.88715582,23.92058302,0.013125938,0.012494055,0.012789904,0.01282619,631.7050455,631.6856004,387.6021271,387.601584
 09/08  20:30:00,23.65,0.010365191,388.2150271,0,23.46372542,23.91584977,23.85331872,23.89933467,0.013138435,0.012604585,0.01283444,0.0128651,598.9816085,598.944712,387.1673401,387.1668094,0,0,0,0,23.5022466,23.94315281,23.87135563,23.91080116,0.013132596,0.012551763,0.012813241,0.012846597,614.5996811,614.5717858,387.3099215,387.3093708
 09/08  20:40:00,23,0.010406199,381.2149583,0,23.42291458,23.88578206,23.83336741,23.88620711,0.013143185,0.012652573,0.012853336,0.012881515,584.4388802,584.3925581,386.8689095,386.8683603,0,0,0,0,23.46372542,23.91584977,23.85331872,23.89933467,0.013138435,0.012604585,0.01283444,0.0128651,598.9816085,598.944712,387.1673401,387.1668094
 09/08  20:50:00,22.35,0.010426223,382.2148894,0,23.38047219,23.85319769,23.81167748,23.87146347,0.013146547,0.012695716,0.012869723,0.01289562,570.9693432,570.9135466,386.506746,386.5061604,0,0,0,0,23.42291458,23.88578206,23.83336741,23.88620711,0.013143185,0.012652573,0.012853336,0.012881515,584.4388802,584.3925581,386.8689095,386.8683603
 09/08  21:00:00,21.7,0.010426645,388.2148206,0,23.33671876,23.81830712,23.78831696,23.85514446,0.013148268,0.012734026,0.012883432,0.012907228,558.8176181,558.7528518,386.4137802,386.4132224,0,0,0,0,23.38047219,23.85319769,23.81167748,23.87146347,0.013146547,0.012695716,0.012869723,0.01289562,570.9693432,570.9135466,386.506746,386.5061604
 09/08  21:10:00,21.51666667,0.010417598,389.2147518,0,23.29853679,23.78317198,23.76440799,23.83802477,0.013145495,0.01276489,0.012891682,0.012913547,547.8588672,547.7859094,386.5439585,386.5434821,0,0,0,0,23.33671876,23.81830712,23.78831696,23.85514446,0.013148268,0.012734026,0.012883432,0.012907228,558.8176181,558.7528518,386.4137802,386.4132224
 09/08  21:20:00,21.33333333,0.010407267,390.214683,0,23.26753467,23.74895093,23.74059906,23.82057459,0.013136755,0.012787063,0.012893072,0.01291316,537.9222387,537.8420872,386.8015777,386.8012123,0,0,0,0,23.29853679,23.78317198,23.76440799,23.83802477,0.013145495,0.01276489,0.012891682,0.012913547,547.8588672,547.7859094,386.5439585,386.5434821
 09/08  21:30:00,21.15,0.010395678,382.2146143,0,23.24159673,23.7158825,23.71704292,23.80293434,0.013121931,0.012800644,0.012887553,0.012906005,528.4831749,528.3965513,386.7327775,386.7324181,0,0,0,0,23.26753467,23.74895093,23.74059906,23.82057459,0.013136755,0.012787063,0.012893072,0.01291316,537.9222387,537.8420872,386.8015777,386.8012123
 09/08  21:40:00,20.96666667,0.010382857,386.2145455,0,23.21812748,23.68380046,23.69366955,23.7850918,0.013101492,0.012806304,0.012875662,0.012892609,519.7605418,519.6685394,386.623237,386.6228718,0,0,0,0,23.24159673,23.7158825,23.71704292,23.80293434,0.013121931,0.012800644,0.012887553,0.012906005,528.4831749,528.3965513,386.7327775,386.7324181
 09/08  21:50:00,20.78333333,0.01036883,385.2144768,0,23.19546693,23.65246785,23.67036506,23.76700013,0.013076014,0.012804806,0.012858037,0.012873598,511.7264155,511.6301061,386.5062211,386.5058474,0,0,0,0,23.21812748,23.68380046,23.69366955,23.7850918,0.013101492,0.012806304,0.012875662,0.012892609,519.7605418,519.6685394,386.623237,386.6228718
 09/08  22:00:00,20.6,0.010353622,388.2144081,0,23.17287185,23.62169155,23.64703459,23.7486204,0.013046004,0.012796829,0.012835242,0.012849529,504.4724382,504.3729417,386.5297146,386.5293806,0,0,0,0,23.19546693,23.65246785,23.67036506,23.76700013,0.013076014,0.012804806,0.012858037,0.012873598,511.7264155,511.6301061,386.5062211,386.5058474
 09/08  22:10:00,20.6,0.010351882,382.2143394,0,22.99385547,23.54717253,23.59556024,23.71052096,0.01300676,0.012787497,0.012814225,0.012826785,491.9302566,491.8239214,386.1972349,386.1968163,0,0,0,0,23.17287185,23.62169155,23.64703459,23.7486204,0.013046004,0.012796829,0.012835242,0.012849529,504.4724382,504.3729417,386.5297146,386.5293806
 09/08  22:20:00,20.6,0.010350142,388.2142708,0,22.79728633,23.45332937,23.53011518,23.66200948,0.01298079,0.012793827,0.012811478,0.012822183,477.755862,477.6405391,386.1704297,386.1700705,0,0,0,0,22.99385547,23.54717253,23.59556024,23.71052096,0.01300676,0.012787497,0.012814225,0.012826785,491.9302566,491.8239214,386.1972349,386.1968163
 09/08  22:30:00,20.6,0.010348403,385.2142021,0,22.67000501,23.36325738,23.46472527,23.61252368,0.012980971,0.01282367,0.012834019,0.012843035,464.4617601,464.3380806,386.1292532,386.1289334,0,0,0,0,22.79728633,23.45332937,23.53011518,23.66200948,0.01298079,0.012793827,0.012811478,0.012822183,477.755862,477.6405391,386.1704297,386.1700705
 09/08  22:40:00,20.6,0.010346665,391.2141335,0,22.61360028,23.28607584,23.40536719,23.56623399,0.013008967,0.012876904,0.012881176,0.01288877,453.5846319,453.4571689,386.5396225,386.539562,0,0,0,0,22.67000501,23.36325738,23.46472527,23.61252368,0.012980971,0.01282367,0.012834019,0.012843035,464.4617601,464.3380806,386.1292532,386.1289334
 09/08  22:50:00,20.6,0.010344927,389.2140649,0,22.59797416,23.22226429,23.35290636,23.52392163,0.013061389,0.012950301,0.012949437,0.012955865,444.7207303,444.5941624,387.0115213,387.0117195,0,0,0,0,22.61360028,23.28607584,23.40536719,23.56623399,0.013008967,0.012876904,0.012881176,0.01288877,453.5846319,453.4571689,386.5396225,386.539562
 09/08  23:00:00,20.6,0.01034319,381.2139964,0,22.59829972,23.16957848,23.3064787,23.48518956,0.013134059,0.013040434,0.013035218,0.013040689,436.7027675,436.5796933,386.728605,386.7286094,0,0,0,0,22.59797416,23.22226429,23.35290636,23.52392163,0.013061389,0.012950301,0.012949437,0.012955865,444.7207303,444.5941624,387.0115213,387.0117195
 09/08  23:10:00,20.13333333,0.010371676,382.2139278,0,22.57860079,23.11909927,23.2618447,23.44731569,0.013192558,0.013113556,0.013107118,0.01311178,428.9118722,428.7943732,386.1037176,386.1033576,0,0,0,0,22.59829972,23.16957848,23.3064787,23.48518956,0.013134059,0.013040434,0.013035218,0.013040689,436.7027675,436.5796933,386.728605,386.7286094
 09/08  23:20:00,19.66666667,0.01038906,389.2138593,0,22.53641435,23.06707272,23.21647297,23.40864821,0.013221303,0.013154597,0.013148723,0.013152686,422.3574451,422.2478184,386.0497929,386.0494585,0,0,0,0,22.57860079,23.11909927,23.2618447,23.44731569,0.013192558,0.013113556,0.013107118,0.01311178,428.9118722,428.7943732,386.1037176,386.1033576
 09/08  23:30:00,19.2,0.010395876,386.2137907,0,22.48136909,23.0128721,23.1695719,23.36865781,0.013219569,0.013163218,0.013158371,0.013161723,416.7838196,416.6827111,386.1362604,386.1360343,0,0,0,0,22.53641435,23.06707272,23.21647297,23.40864821,0.013221303,0.013154597,0.013148723,0.013152686,422.3574451,422.2478184,386.0497929,386.0494585
 09/08  23:40:00,18.73333333,0.01039264,386.2137222,0,22.4214743,22.95688271,23.12114363,23.32733409,0.013192225,0.013144595,0.01314065,0.013143468,412.0450406,411.9523507,386.2021594,386.2020119,0,0,0,0,22.48136909,23.0128721,23.1695719,23.36865781,0.013219569,0.013163218,0.013158371,0.013161723,416.7838196,416.6827111,386.1362604,386.1360343
 09/08  23:50:00,18.26666667,0.010379855,382.2136538,0,22.36021005,22.899529,23.07136901,23.28478858,0.013144514,0.013104224,0.013100948,0.013103301,407.6905291,407.6053799,385.8882267,385.8878941,0,0,0,0,22.4214743,22.95688271,23.12114363,23.32733409,0.013192225,0.013144595,0.01314065,0.013143468,412.0450406,411.9523507,386.2021594,386.2020119
 09/08  24:00:00,17.8,0.010358005,382.2135853,0,22.29827003,22.84105685,23.020391,23.24111288,0.013080529,0.013046414,0.013043629,0.013045575,403.7879745,403.709776,385.3829147,385.3822884,0,0,0,0,22.36021005,22.899529,23.07136901,23.28478858,0.013144514,0.013104224,0.013100948,0.013103301,407.6905291,407.6053799,385.8882267,385.8878941
 09/09  00:10:00,17.7,0.010356431,383.2135169,0,22.24806097,22.78494321,22.97038092,23.19777895,0.013015874,0.01298697,0.012984573,0.012986174,400.4997473,400.4283755,384.9569869,384.9561596,0,0,0,0,22.29827003,22.84105685,23.020391,23.24111288,0.013080529,0.013046414,0.013043629,0.013045575,403.7879745,403.709776,385.3829147,385.3822884
 09/09  00:20:00,17.6,0.010354408,390.2134484,0,22.21180769,22.73299556,22.92256067,23.1556515,0.01295901,0.012934518,0.012932448,0.012933762,398.3641737,398.3004753,385.2383921,385.2378994,0,0,0,0,22.24806097,22.78494321,22.97038092,23.19777895,0.013015874,0.01298697,0.012984573,0.012986174,400.4997473,400.4283755,384.9569869,384.9561596
 09/09  00:30:00,17.5,0.010351944,384.21338,0,22.18506848,22.68537308,22.87717307,23.11495309,0.012911607,0.012890857,0.012889071,0.012890148,396.4713444,396.4146506,385.3863442,385.3860417,0,0,0,0,22.21180769,22.73299556,22.92256067,23.1556515,0.01295901,0.012934518,0.012932448,0.012933762,398.3641737,398.3004753,385.2383921,385.2378994
 09/09  00:40:00,17.4,0.010349041,388.2133117,0,22.16297552,22.64154155,22.83402481,23.07561266,0.012872428,0.012854851,0.012853314,0.012854197,395.0262044,394.976195,385.6651334,385.6650881,0,0,0,0,22.18506848,22.68537308,22.87717307,23.11495309,0.012911607,0.012890857,0.012889071,0.012890148,396.4713444,396.4146506,385.3863442,385.3860417
 09/09  00:50:00,17.3,0.010345706,384.2132433,0,22.14268537,22.60087966,22.79283989,23.0374952,0.01283978,0.012824893,0.012823571,0.012824294,393.5856569,393.541397,385.6799445,385.6799184,0,0,0,0,22.16297552,22.64154155,22.83402481,23.07561266,0.012872428,0.012854851,0.012853314,0.012854197,395.0262044,394.976195,385.6651334,385.6650881
 09/09  01:00:00,17.2,0.010341943,389.213175,0,22.12310055,22.56287968,22.75338301,23.00048351,0.012812326,0.01279972,0.012798584,0.012799175,392.617515,392.5788138,385.9413402,385.9415162,0,0,0,0,22.14268537,22.60087966,22.79283989,23.0374952,0.01283978,0.012824893,0.012823571,0.012824294,393.5856569,393.541397,385.6799445,385.6799184
 09/09  01:10:00,17.01666667,0.010282405,384.2131066,0,22.10396638,22.5272044,22.71548538,22.96449732,0.012789134,0.012778459,0.012777484,0.012777966,391.5832313,391.5492031,385.9448242,385.9449763,0,0,0,0,22.12310055,22.56287968,22.75338301,23.00048351,0.012812326,0.01279972,0.012798584,0.012799175,392.617515,392.5788138,385.9413402,385.9415162
 09/09  01:20:00,16.83333333,0.01022268,389.2130383,0,22.08522421,22.49358153,22.67900826,22.9294709,0.012769519,0.012760481,0.012759644,0.012760037,390.9415824,390.9120296,386.179997,386.1803062,0,0,0,0,22.10396638,22.5272044,22.71548538,22.96449732,0.012789134,0.012778459,0.012777484,0.012777966,391.5832313,391.5492031,385.9448242,385.9449763
 09/09  01:30:00,16.65,0.010162777,385.21297,0,22.06679782,22.46176446,22.64382642,22.89534319,0.012752938,0.012745285,0.012744567,0.012744887,390.2560265,390.2302377,386.2345603,386.2348652,0,0,0,0,22.08522421,22.49358153,22.67900826,22.9294709,0.012769519,0.012760481,0.012759644,0.012760037,390.9415824,390.9120296,386.179997,386.1803062
 09/09  01:40:00,16.46666667,0.010102708,381.2129018,0,22.04859199,22.43152806,22.60982426,22.86205583,0.012738929,0.01273245,0.012731834,0.012732094,389.199614,389.1765856,385.8022399,385.8021591,0,0,0,0,22.06679782,22.46176446,22.64382642,22.89534319,0.012752938,0.012745285,0.012744567,0.012744887,390.2560265,390.2302377,386.2345603,386.2348652
 09/09  01:50:00,16.28333333,0.010042485,385.2128335,0,22.03052744,22.40267192,22.57689603,22.82955376,0.012727097,0.012721613,0.012721085,0.012721296,388.361538,388.3411054,385.4914515,385.4911333,0,0,0,0,22.04859199,22.43152806,22.60982426,22.86205583,0.012738929,0.01273245,0.012731834,0.012732094,389.199614,389.1765856,385.8022399,385.8021591
 09/09  02:00:00,16.1,0.009982118,381.2127653,0,22.01255384,22.3750214,22.54494601,22.7977858,0.012717106,0.012712464,0.012712011,0.012712182,387.4453917,387.4270969,385.0203574,385.0197167,0,0,0,0,22.03052744,22.40267192,22.57689603,22.82955376,0.012727097,0.012721613,0.012721085,0.012721296,388.361538,388.3411054,385.4914515,385.4911333
 09/09  02:10:00,16.01666667,0.009928283,387.2126971,0,21.98199692,22.34495579,22.51177273,22.7652693,0.012696119,0.012692175,0.012691778,0.012691907,387.0314934,387.0155784,384.9832832,384.9827102,0,0,0,0,22.01255384,22.3750214,22.54494601,22.7977858,0.012717106,0.012712464,0.012712011,0.012712182,387.4453917,387.4270969,385.0203574,385.0197167
 09/09  02:20:00,15.93333333,0.009874707,389.2126289,0,21.93644259,22.31052071,22.47610462,22.73111545,0.012657761,0.012654388,0.012654025,0.012654104,387.1272927,387.113978,385.3983776,385.398225,0,0,0,0,21.98199692,22.34495579,22.51177273,22.7652693,0.012696119,0.012692175,0.012691778,0.012691907,387.0314934,387.0155784,384.9832832,384.9827102
 09/09  02:30:00,15.85,0.009821391,386.2125608,0,21.8803778,22.27146906,22.43765747,22.69508193,0.012602048,0.012599133,0.012598787,0.01259881,387.1745975,387.1634216,385.7153217,385.7154523,0,0,0,0,21.93644259,22.31052071,22.47610462,22.73111545,0.012657761,0.012654388,0.012654025,0.012654104,387.1272927,387.113978,385.3983776,385.398225
 09/09  02:40:00,15.76666667,0.009768332,389.2124926,0,21.81881068,22.22829061,22.3965946,22.65722637,0.01253164,0.012529092,0.012528749,0.012528711,387.3587042,387.3495057,386.1274409,386.1278862,0,0,0,0,21.8803778,22.27146906,22.43765747,22.69508193,0.012602048,0.012599133,0.012598787,0.01259881,387.1745975,387.1634216,385.7153217,385.7154523
 09/09  02:50:00,15.68333333,0.00971553,389.2124245,0,21.7547062,22.18158237,22.35316967,22.61767434,0.012449453,0.012447195,0.012446845,0.012446746,387.6150484,387.6076208,386.5764926,386.5772363,0,0,0,0,21.81881068,22.22829061,22.3965946,22.65722637,0.01253164,0.012529092,0.012528749,0.012528711,387.3587042,387.3495057,386.1274409,386.1278862
 09/09  03:00:00,15.6,0.009662984,390.2123564,0,21.68923469,22.13183493,22.3076002,22.57653573,0.012357864,0.012355834,0.012355471,0.012355311,387.9537651,387.9479567,387.0781107,387.0791547,0,0,0,0,21.7547062,22.18158237,22.35316967,22.61767434,0.012449453,0.012447195,0.012446845,0.012446746,387.6150484,387.6076208,386.5764926,386.5772363
 09/09  03:10:00,15.78333333,0.009666399,382.2122883,0,21.62260707,22.0793285,22.26002474,22.53387483,0.012263716,0.012261871,0.012261493,0.012261279,387.6217902,387.6164141,386.8822154,386.8829285,0,0,0,0,21.68923469,22.13183493,22.3076002,22.57653573,0.012357864,0.012355834,0.012355471,0.012355311,387.9537651,387.9479567,387.0781107,387.0791547
 09/09  03:20:00,15.96666667,0.009668321,386.2122203,0,21.55489377,22.02430558,22.21056168,22.48974705,0.01217082,0.01216913,0.012168738,0.012168478,387.2525759,387.2474983,386.6277637,386.6281401,0,0,0,0,21.62260707,22.0793285,22.26002474,22.53387483,0.012263716,0.012261871,0.012261493,0.012261279,387.6217902,387.6164141,386.8822154,386.8829285
 09/09  03:30:00,16.15,0.00966872,384.2121522,0,21.48621919,21.96700644,22.15932538,22.4442086,0.012080157,0.012078597,0.012078195,0.012077896,386.8349279,386.8300211,386.3068547,386.3068863,0,0,0,0,21.55489377,22.02430558,22.21056168,22.48974705,0.01217082,0.01216913,0.012168738,0.012168478,387.2525759,387.2474983,386.6277637,386.6281401
 09/09  03:40:00,16.33333333,0.009667564,385.2120842,0,21.41672437,21.9076589,22.10642528,22.39731566,0.011991481,0.011990031,0.01198962,0.011989288,386.5154522,386.5108282,386.0692372,386.0690497,0,0,0,0,21.48621919,21.96700644,22.15932538,22.4442086,0.012080157,0.012078597,0.012078195,0.012077896,386.8349279,386.8300211,386.3068547,386.3068863
 09/09  03:50:00,16.51666667,0.009664818,390.2120162,0,21.34651851,21.8464673,22.05196296,22.34912202,0.011904323,0.011902965,0.011902545,0.011902186,386.7126236,386.7090323,386.3367144,386.3368043,0,0,0,0,21.41672437,21.9076589,22.10642528,22.39731566,0.011991481,0.011990031,0.01198962,0.011989288,386.5154522,386.5108282,386.0692372,386.0690497
 09/09  04:00:00,16.7,0.009660451,381.2119482,0,21.27566929,21.78360943,21.99603086,22.29967801,0.011818329,0.011817048,0.011816621,0.011816238,386.4135905,386.410098,386.095811,386.0956639,0,0,0,0,21.34651851,21.8464673,22.05196296,22.34912202,0.011904323,0.011902965,0.011902545,0.011902186,386.7126236,386.7090323,386.3367144,386.3368043
 09/09  04:10:00,16.51666667,0.009664818,383.2118802,0,21.20323409,21.71906283,21.93856147,22.24892721,0.011722734,0.011721501,0.011721057,0.011720642,385.9346785,385.930964,385.6654789,385.6649405,0,0,0,0,21.27566929,21.78360943,21.99603086,22.29967801,0.011818329,0.011817048,0.011816621,0.011816238,386.4135905,386.410098,386.095811,386.0956639
 09/09  04:20:00,16.33333333,0.009667564,391.2118123,0,21.12906411,21.65287477,21.87954731,22.19685368,0.01161241,0.011611191,0.011610717,0.011610259,386.15409,386.1513103,385.9276325,385.9274356,0,0,0,0,21.20323409,21.71906283,21.93856147,22.24892721,0.011722734,0.011721501,0.011721057,0.011720642,385.9346785,385.930964,385.6654789,385.6649405
 09/09  04:30:00,16.15,0.00966872,384.2117444,0,21.05353547,21.58516014,21.81904366,22.14348455,0.011487677,0.011486443,0.011485928,0.011485417,386.1963423,386.194076,386.005516,386.0054317,0,0,0,0,21.12906411,21.65287477,21.87954731,22.19685368,0.01161241,0.011611191,0.011610717,0.011610259,386.15409,386.1513103,385.9276325,385.9274356
 09/09  04:40:00,15.96666667,0.009668321,384.2116765,0,20.97705337,21.51605289,21.7571303,22.08886508,0.011351062,0.011349794,0.011349229,0.011348659,386.0155935,386.0133827,385.8542354,385.8540096,0,0,0,0,21.05353547,21.58516014,21.81904366,22.14348455,0.011487677,0.011486443,0.011485928,0.011485417,386.1963423,386.194076,386.005516,386.0054317
 09/09  04:50:00,15.78333333,0.009666399,383.2116086,0,20.89985731,21.44567684,21.69388692,22.03304239,0.011205256,0.011203939,0.011203322,0.011202689,385.6646676,385.6622052,385.5276968,385.5271621,0,0,0,0,20.97705337,21.51605289,21.7571303,22.08886508,0.011351062,0.011349794,0.011349229,0.011348659,386.0155935,386.0133827,385.8542354,385.8540096
 09/09  05:00:00,15.6,0.009662984,383.2115407,0,20.82204436,21.37413755,21.62938494,21.97605986,0.011052443,0.011051071,0.011050399,0.011049702,385.2815376,385.2787989,385.1650325,385.1641912,0,0,0,0,20.89985731,21.44567684,21.69388692,22.03304239,0.011205256,0.011203939,0.011203322,0.011202689,385.6646676,385.6622052,385.5276968,385.5271621
 09/09  05:10:00,15.6,0.009661362,391.2114729,0,20.75754242,21.30527539,21.56600796,21.91953199,0.010914655,0.010913261,0.010912555,0.010911817,385.6215735,385.6198349,385.5242828,385.523968,0,0,0,0,20.82204436,21.37413755,21.62938494,21.97605986,0.011052443,0.011051071,0.011050399,0.011049702,385.2815376,385.2787989,385.1650325,385.1641912
 09/09  05:20:00,15.6,0.00965974,384.211405,0,20.70897352,21.241116,21.50511602,21.86441823,0.010803054,0.01080169,0.010800981,0.010800236,385.7633047,385.7621035,385.6817072,385.6816239,0,0,0,0,20.75754242,21.30527539,21.56600796,21.91953199,0.010914655,0.010913261,0.010912555,0.010911817,385.6215735,385.6198349,385.5242828,385.523968
 09/09  05:30:00,15.6,0.009658119,390.2113372,0,20.6717567,21.18306944,21.44705571,21.81101479,0.010718234,0.010716946,0.010716261,0.010715538,386.1675826,386.1672281,386.0998671,386.1002708,0,0,0,0,20.70897352,21.241116,21.50511602,21.86441823,0.010803054,0.01080169,0.010800981,0.010800236,385.7633047,385.7621035,385.6817072,385.6816239
 09/09  05:40:00,15.6,0.009656498,389.2112695,0,20.64048979,21.1314593,21.39164789,21.75926493,0.010656396,0.010655214,0.010654573,0.010653894,386.6382058,386.6386501,386.582342,386.5832356,0,0,0,0,20.6717567,21.18306944,21.44705571,21.81101479,0.010718234,0.010716946,0.010716261,0.010715538,386.1675826,386.1672281,386.0998671,386.1002708
 09/09  05:50:00,15.6,0.009654878,391.2112017,0,20.61182595,21.08614615,21.33859897,21.7090267,0.010613268,0.010612207,0.010611624,0.010611003,387.2337371,387.2350132,387.1881365,387.189589,0,0,0,0,20.64048979,21.1314593,21.39164789,21.75926493,0.010656396,0.010655214,0.010654573,0.010653894,386.6382058,386.6386501,386.582342,386.5832356
 09/09  06:00:00,15.6,0.009653259,384.2111339,0,20.5844742,21.04683875,21.28767414,21.66018813,0.010585401,0.010584467,0.010583949,0.010583393,387.2452997,387.246413,387.2069126,387.2081623,0,0,0,0,20.61182595,21.08614615,21.33859897,21.7090267,0.010613268,0.010612207,0.010611624,0.010611003,387.2337371,387.2350132,387.1881365,387.189589
 09/09  06:10:00,15.86666667,0.009707475,383.2110662,0,20.78723588,21.07525219,21.28005703,21.64208557,0.010574281,0.010573443,0.010572976,0.010572474,386.969986,386.9706433,386.9355906,386.9363611,0,0,0,0,20.5844742,21.04683875,21.28767414,21.66018813,0.010585401,0.010584467,0.010583949,0.010583393,387.2452997,387.246413,387.2069126,387.2081623
 09/09  06:20:00,16.13333333,0.009760307,384.2109985,0,21.05907762,21.14611859,21.30031893,21.64433518,0.01057483,0.010574066,0.010573642,0.010573186,386.6783087,386.6786556,386.6464986,386.6468526,0,0,0,0,20.78723588,21.07525219,21.28005703,21.64208557,0.010574281,0.010573443,0.010572976,0.010572474,386.969986,386.9706433,386.9355906,386.9363611
 09/09  06:30:00,16.4,0.009811698,386.2109308,0,21.27876037,21.23163758,21.33088196,21.65484962,0.010582908,0.010582205,0.01058182,0.010581409,386.528066,386.5282903,386.4985375,386.4986918,0,0,0,0,21.05907762,21.14611859,21.30031893,21.64433518,0.01057483,0.010574066,0.010573642,0.010573186,386.6783087,386.6786556,386.6464986,386.6468526
 09/09  06:40:00,16.66666667,0.009861589,381.2108632,0,21.42565026,21.31764679,21.36344562,21.66784869,0.010596248,0.010595598,0.010595249,0.010594884,386.2522962,386.2525719,386.2250091,386.2248784,0,0,0,0,21.27876037,21.23163758,21.33088196,21.65484962,0.010582908,0.010582205,0.01058182,0.010581409,386.528066,386.5282903,386.4985375,386.4986918
 09/09  06:50:00,16.93333333,0.009909921,390.2107955,0,21.52532903,21.40042126,21.39605525,21.6819015,0.010613647,0.010613043,0.010612726,0.010612407,386.2854475,386.2856899,386.2602943,386.2602,0,0,0,0,21.42565026,21.31764679,21.36344562,21.66784869,0.010596248,0.010595598,0.010595249,0.010594884,386.2522962,386.2525719,386.2250091,386.2248784
 09/09  07:00:00,17.2,0.009956634,383.2107279,0,21.60431844,21.47993621,21.42900698,21.69714006,0.010634254,0.01063369,0.010633402,0.010633128,386.2179636,386.2182223,386.1948771,386.1947389,0,0,0,0,21.52532903,21.40042126,21.39605525,21.6819015,0.010613647,0.010613043,0.010612726,0.010612407,386.2854475,386.2856899,386.2602943,386.2602
 09/09  07:10:00,17.85,0.010053498,388.2106603,0,21.67024742,21.55564053,21.46186446,21.713225,0.010655448,0.010654921,0.010654656,0.010654422,386.2589561,386.2591856,386.237731,386.23764,0,0,0,0,21.60431844,21.47993621,21.42900698,21.69714006,0.010634254,0.01063369,0.010633402,0.010633128,386.2179636,386.2182223,386.1948771,386.1947389
 09/09  07:20:00,18.5,0.010138724,389.2105927,0,21.7262846,21.62749371,21.49438432,21.72994753,0.010675586,0.010675095,0.010674849,0.010674649,386.4255903,386.4257479,386.4060033,386.4060513,0,0,0,0,21.67024742,21.55564053,21.46186446,21.713225,0.010655448,0.010654921,0.010654656,0.010654422,386.2589561,386.2591856,386.237731,386.23764
 09/09  07:30:00,19.15,0.010211305,391.2105251,0,21.77495694,21.69541925,21.52650512,21.74722099,0.010693998,0.010693542,0.01069331,0.010693141,386.7303744,386.7304331,386.7121995,386.7124698,0,0,0,0,21.7262846,21.62749371,21.49438432,21.72994753,0.010675586,0.010675095,0.010674849,0.010674649,386.4255903,386.4257479,386.4060033,386.4060513
 09/09  07:40:00,19.8,0.01027019,389.2104576,0,21.81946572,21.76129095,21.55848696,21.76517854,0.010710459,0.010710035,0.010709816,0.010709672,386.995876,386.9958652,386.9790095,386.9794477,0,0,0,0,21.77495694,21.69541925,21.52650512,21.74722099,0.010693998,0.010693542,0.01069331,0.010693141,386.7303744,386.7304331,386.7121995,386.7124698
 09/09  07:50:00,20.45,0.010314277,382.21039,0,21.86249761,21.8264281,21.59057608,21.78395158,0.010724849,0.010724457,0.010724248,0.010724125,386.8941851,386.8941749,386.8787537,386.8791018,0,0,0,0,21.81946572,21.76129095,21.55848696,21.76517854,0.010710459,0.010710035,0.010709816,0.010709672,386.995876,386.9958652,386.9790095,386.9794477
 09/09  08:00:00,21.1,0.010342413,384.2103225,0,21.90629105,21.89211664,21.623087,21.80372498,0.010737036,0.010736675,0.010736475,0.01073637,386.6683363,386.6683443,386.6543072,386.6544904,0,0,0,0,21.86249761,21.8264281,21.59057608,21.78395158,0.010724849,0.010724457,0.010724248,0.010724125,386.8941851,386.8941749,386.8787537,386.8791018
 09/09  08:10:00,21.85,0.010391846,386.2102551,0,21.95796258,21.96031309,21.65722199,21.82529169,0.010749136,0.010748804,0.010748612,0.010748521,386.5285115,386.52853,386.5157121,386.5157948,0,0,0,0,21.90629105,21.89211664,21.623087,21.80372498,0.010737036,0.010736675,0.010736475,0.01073637,386.6683363,386.6683443,386.6543072,386.6544904
 09/09  08:20:00,22.6,0.010419902,391.2101876,0,22.01908006,22.03227851,21.69378504,21.84919429,0.010762078,0.010761773,0.010761585,0.010761509,386.6876614,386.687691,386.6757517,386.6759029,0,0,0,0,21.95796258,21.96031309,21.65722199,21.82529169,0.010749136,0.010748804,0.010748612,0.010748521,386.5285115,386.52853,386.5157121,386.5157948
 09/09  08:30:00,23.35,0.010424734,384.2101201,0,22.08708048,22.10814546,21.7330462,21.87562737,0.010775616,0.010775336,0.010775151,0.010775087,386.7004937,386.7005194,386.6895386,386.68969,0,0,0,0,22.01908006,22.03227851,21.69378504,21.84919429,0.010762078,0.010761773,0.010761585,0.010761509,386.6876614,386.687691,386.6757517,386.6759029
 09/09  08:40:00,24.1,0.010404405,390.2100527,0,22.15863717,22.18714865,21.7749218,21.90455031,0.010788989,0.010788733,0.010788548,0.010788495,386.8338863,386.8339206,386.8236762,386.8238741,0,0,0,0,22.08708048,22.10814546,21.7330462,21.87562737,0.010775616,0.010775336,0.010775151,0.010775087,386.7004937,386.7005194,386.6895386,386.68969
 09/09  08:50:00,24.85,0.010356884,382.2099853,0,22.23167762,22.26862381,21.81930042,21.93590137,0.010801336,0.010801102,0.010800918,0.010800874,386.7111749,386.7111892,386.7019279,386.7020682,0,0,0,0,22.15863717,22.18714865,21.7749218,21.90455031,0.010788989,0.010788733,0.010788548,0.010788495,386.8338863,386.8339206,386.8236762,386.8238741
 09/09  09:00:00,25.6,0.010280045,384.2099179,0,22.30546961,22.35220254,21.86612311,21.96965116,0.010811847,0.010811633,0.010811449,0.010811413,386.5043371,386.5043213,386.4960758,386.4961318,0,0,0,0,22.23167762,22.26862381,21.81930042,21.93590137,0.010801336,0.010801102,0.010800918,0.010800874,386.7111749,386.7111892,386.7019279,386.7020682
 09/09  09:10:00,25.96666667,0.010260408,386.2098505,0,22.37859062,22.43745826,21.91408956,22.00509647,0.010818935,0.010818735,0.010818552,0.010818521,386.3909029,386.3908715,386.3832727,386.3832842,0,0,0,0,22.30546961,22.35220254,21.86612311,21.96965116,0.010811847,0.010811633,0.010811449,0.010811413,386.5043371,386.5043213,386.4960758,386.4961318
 09/09  09:20:00,26.33333333,0.010234239,387.2097832,0,22.44003264,22.52129157,21.96177752,22.04117524,0.010824292,0.010824102,0.010823919,0.010823891,386.3753114,386.3752815,386.3680423,386.3680458,0,0,0,0,22.37859062,22.43745826,21.91408956,22.00509647,0.010818935,0.010818735,0.010818552,0.010818521,386.3909029,386.3908715,386.3832727,386.3832842
 09/09  09:30:00,26.7,0.0102013,383.2097159,0,22.48760617,22.60209338,22.0086482,22.07740615,0.01082926,0.010829079,0.010828895,0.010828869,386.3153824,386.3153301,386.3084839,386.3084742,0,0,0,0,22.44003264,22.52129157,21.96177752,22.04117524,0.010824292,0.010824102,0.010823919,0.010823891,386.3753114,386.3752815,386.3680423,386.3680458
 09/09  09:40:00,27.06666667,0.010161344,388.2096486,0,22.52420336,22.67888798,22.0544275,22.11352992,0.01083435,0.010834179,0.010833993,0.010833969,386.3229676,386.3229241,386.3163311,386.3163233,0,0,0,0,22.48760617,22.60209338,22.0086482,22.07740615,0.01082926,0.010829079,0.010828895,0.010828869,386.3153824,386.3153301,386.3084839,386.3084742
 09/09  09:50:00,27.43333333,0.01011412,389.2095813,0,22.55369462,22.75144042,22.09906934,22.14947116,0.010839609,0.010839448,0.010839259,0.010839237,386.402467,386.4024757,386.3959928,386.3959993,0,0,0,0,22.52420336,22.67888798,22.0544275,22.11352992,0.01083435,0.010834179,0.010833993,0.010833969,386.3229676,386.3229241,386.3163311,386.3163233
 09/09  10:00:00,27.8,0.010059375,386.209514,0,22.57896746,22.81979816,22.14257549,22.1851996,0.010844939,0.010844789,0.010844597,0.010844576,386.4463017,386.4463368,386.440032,386.4400462,0,0,0,0,22.55369462,22.75144042,22.09906934,22.14947116,0.010839609,0.010839448,0.010839259,0.010839237,386.402467,386.4024757,386.3959928,386.3959993
 09/09  10:10:00,28.06666667,0.00997811,382.2094467,0,22.59995614,22.8838036,22.18473257,22.22054269,0.01085008,0.01084994,0.010849745,0.010849726,386.3653896,386.3653426,386.3594668,386.3594717,0,0,0,0,22.57896746,22.81979816,22.14257549,22.1851996,0.010844939,0.010844789,0.010844597,0.010844576,386.4463017,386.4463368,386.440032,386.4400462
 09/09  10:20:00,28.33333333,0.009891498,386.2093795,0,22.61677034,22.94311342,22.22529608,22.25530429,0.010854883,0.010854754,0.010854557,0.010854539,386.3037874,386.3036833,386.2981775,386.2981751,0,0,0,0,22.59995614,22.8838036,22.18473257,22.22054269,0.01085008,0.01084994,0.010849745,0.010849726,386.3653896,386.3653426,386.3594668,386.3594717
 09/09  10:30:00,28.6,0.009799415,385.2093123,0,22.63073268,22.9980884,22.26431718,22.28948445,0.010859303,0.010859184,0.010858985,0.010858969,386.2555546,386.2554031,386.2502259,386.2502186,0,0,0,0,22.61677034,22.94311342,22.22529608,22.25530429,0.010854883,0.010854754,0.010854557,0.010854539,386.3037874,386.3036833,386.2981775,386.2981751
 09/09  10:40:00,28.86666667,0.009701733,389.2092451,0,22.64415052,23.04992521,22.30224144,22.32335027,0.010863337,0.010863227,0.010863028,0.010863012,386.302021,386.301942,386.2968694,386.2968651,0,0,0,0,22.63073268,22.9980884,22.26431718,22.28948445,0.010859303,0.010859184,0.010858985,0.010858969,386.2555546,386.2554031,386.2502259,386.2502186
 09/09  10:50:00,29.13333333,0.009598327,386.2091779,0,22.65854214,23.0996336,22.33944071,22.35712542,0.010866992,0.010866892,0.010866692,0.010866678,386.3374506,386.3374225,386.3324756,386.3324741,0,0,0,0,22.64415052,23.04992521,22.30224144,22.32335027,0.010863337,0.010863227,0.010863028,0.010863012,386.302021,386.301942,386.2968694,386.2968651
 09/09  11:00:00,29.4,0.009489064,390.2091108,0,22.67490052,23.14783508,22.37613768,22.39093828,0.010870274,0.010870183,0.010869984,0.01086997,386.4370916,386.4372168,386.4322393,386.432243,0,0,0,0,22.65854214,23.0996336,22.33944071,22.35712542,0.010866992,0.010866892,0.010866692,0.010866678,386.3374506,386.3374225,386.3324756,386.3324741
 09/09  11:10:00,29.6,0.009514526,387.2090437,0,22.69961937,23.19656947,22.41336839,22.42547064,0.010871412,0.010871327,0.010871133,0.01087112,386.5098964,386.5101311,386.5051847,386.5051919,0,0,0,0,22.67490052,23.14783508,22.37613768,22.39093828,0.010870274,0.010870183,0.010869984,0.01086997,386.4370916,386.4372168,386.4322393,386.432243
 09/09  11:20:00,29.8,0.009539089,388.2089766,0,22.73460486,23.24697603,22.4517418,22.46112861,0.010869114,0.010869029,0.010868848,0.010868835,386.5750867,386.5754197,386.5705182,386.5705276,0,0,0,0,22.69961937,23.19656947,22.41336839,22.42547064,0.010871412,0.010871327,0.010871133,0.01087112,386.5098964,386.5101311,386.5051847,386.5051919
 09/09  11:30:00,30,0.009562732,391.2089095,0,22.7783107,23.29933326,22.49143908,22.4980366,0.010862719,0.010862626,0.010862469,0.010862456,386.7051586,386.7057012,386.7006804,386.7006925,0,0,0,0,22.73460486,23.24697603,22.4517418,22.46112861,0.010869114,0.010869029,0.010868848,0.010868835,386.5750867,386.5754197,386.5705182,386.5705276
 09/09  11:40:00,30.2,0.009585433,385.2088424,0,22.82845275,23.35371034,22.53259741,22.53629001,0.010851881,0.010851773,0.010851649,0.010851637,386.7414609,386.7420444,386.7371387,386.7371515,0,0,0,0,22.7783107,23.29933326,22.49143908,22.4980366,0.010862719,0.010862626,0.010862469,0.010862456,386.7051586,386.7057012,386.7006804,386.7006925
 09/09  11:50:00,30.4,0.009607169,390.2087753,0,22.88355251,23.41039647,22.57543645,22.57603945,0.010836336,0.010836206,0.010836126,0.010836114,386.8174444,386.8181363,386.8132369,386.8132494,0,0,0,0,22.82845275,23.35371034,22.53259741,22.53629001,0.010851881,0.010851773,0.010851649,0.010851637,386.7414609,386.7420444,386.7371387,386.7371515
 09/09  12:00:00,30.6,0.009627917,390.2087083,0,22.94237028,23.46953,22.61994564,22.61728081,0.010815812,0.010815651,0.010815627,0.010815616,386.9330524,386.9339178,386.9289183,386.9289296,0,0,0,0,22.88355251,23.41039647,22.57543645,22.57603945,0.010836336,0.010836206,0.010836126,0.010836114,386.8174444,386.8181363,386.8132369,386.8132494
 09/09  12:10:00,30.78333333,0.009591289,389.2086413,0,22.98892743,23.5279204,22.66433823,22.65880711,0.010791524,0.010791326,0.010791367,0.010791357,387.0417085,387.0427305,387.0376488,387.0376583,0,0,0,0,22.94237028,23.46953,22.61994564,22.61728081,0.010815812,0.010815651,0.010815627,0.010815616,386.9330524,386.9339178,386.9289183,386.9289296
 09/09  12:20:00,30.96666667,0.009552625,391.2085743,0,23.01993748,23.5838996,22.7076278,22.69992657,0.010764369,0.010764129,0.010764241,0.010764232,387.1808101,387.1820454,387.1767987,387.1768048,0,0,0,0,22.98892743,23.5279204,22.66433823,22.65880711,0.010791524,0.010791326,0.010791367,0.010791357,387.0417085,387.0427305,387.0376488,387.0376583
 09/09  12:30:00,31.15,0.009511892,388.2085073,0,23.03979685,23.63715563,22.7495649,22.74042964,0.010734761,0.010734474,0.010734662,0.010734653,387.270772,387.2721267,387.2668504,387.2668538,0,0,0,0,23.01993748,23.5838996,22.7076278,22.69992657,0.010764369,0.010764129,0.010764241,0.010764232,387.1808101,387.1820454,387.1767987,387.1768048
 09/09  12:40:00,31.33333333,0.009469057,384.2084404,0,23.05318587,23.6874838,22.78995998,22.78014407,0.010702861,0.010702521,0.010702788,0.010702781,387.2342724,387.2354901,387.2305296,387.2305341,0,0,0,0,23.03979685,23.63715563,22.7495649,22.74042964,0.010734761,0.010734474,0.010734662,0.010734653,387.270772,387.2721267,387.2668504,387.2668538
 09/09  12:50:00,31.51666667,0.009424084,384.2083735,0,23.06306502,23.73404046,22.82877306,22.81899822,0.010668755,0.010668355,0.010668706,0.0106687,387.1285695,387.1295073,387.1250418,387.1250496,0,0,0,0,23.05318587,23.6874838,22.78995998,22.78014407,0.010702861,0.010702521,0.010702788,0.010702781,387.2342724,387.2354901,387.2305296,387.2305341
 09/09  13:00:00,31.7,0.00937694,388.2083065,0,23.07094441,23.77698687,22.86606005,22.85698711,0.010632525,0.01063206,0.010632497,0.010632493,387.093208,387.094034,387.0898489,387.0898575,0,0,0,0,23.06306502,23.73404046,22.82877306,22.81899822,0.010668755,0.010668355,0.010668706,0.0106687,387.1285695,387.1295073,387.1250418,387.1250496
 09/09  13:10:00,31.96666667,0.00937234,385.2082397,0,23.08587022,23.81908685,22.90323941,22.89502889,0.010599192,0.010598666,0.010599179,0.010599176,387.0482781,387.0489652,387.0450761,387.0450857,0,0,0,0,23.07094441,23.77698687,22.86606005,22.85698711,0.010632525,0.01063206,0.010632497,0.010632493,387.093208,387.094034,387.0898489,387.0898575
 09/09  13:20:00,32.23333333,0.009365061,390.2081728,0,23.11025642,23.86211093,22.94122015,22.93371924,0.010571822,0.010571251,0.01057182,0.010571818,387.096464,387.0972439,387.0933764,387.0933844,0,0,0,0,23.08587022,23.81908685,22.90323941,22.89502889,0.010599192,0.010598666,0.010599179,0.010599176,387.0482781,387.0489652,387.0450761,387.0450857
 09/09  13:30:00,32.5,0.009355035,387.2081059,0,23.14183929,23.90654987,22.98028605,22.97324697,0.010551322,0.010550723,0.010551327,0.010551326,387.1369048,387.1377539,387.133928,387.1339347,0,0,0,0,23.11025642,23.86211093,22.94122015,22.93371924,0.010571822,0.010571251,0.01057182,0.010571818,387.096464,387.0972439,387.0933764,387.0933844
 09/09  13:40:00,32.76666667,0.009342186,382.2080391,0,23.17722518,23.95188151,23.02025783,23.01349302,0.010537586,0.010536976,0.010537595,0.010537594,387.0447685,387.0453466,387.0419394,387.0419478,0,0,0,0,23.14183929,23.90654987,22.98028605,22.97324697,0.010551322,0.010550723,0.010551327,0.010551326,387.1369048,387.1377539,387.133928,387.1339347
 09/09  13:50:00,33.03333333,0.009326445,388.2079723,0,23.21419535,23.99752193,23.06092143,23.05431169,0.010530259,0.010529655,0.01053027,0.010530269,387.0058726,387.0063269,387.00317,387.003179,0,0,0,0,23.17722518,23.95188151,23.02025783,23.01349302,0.010537586,0.010536976,0.010537595,0.010537594,387.0447685,387.0453466,387.0419394,387.0419478
 09/09  14:00:00,33.3,0.009307735,391.2079055,0,23.2515623,24.04262112,23.10199924,23.09550989,0.010529026,0.010528443,0.010529037,0.010529036,387.090559,387.0912163,387.0879424,387.0879492,0,0,0,0,23.21419535,23.99752193,23.06092143,23.05431169,0.010530259,0.010529655,0.01053027,0.010530269,387.0058726,387.0063269,387.00317,387.003179
 09/09  14:10:00,33.4,0.009089389,387.2078387,0,23.27163361,24.0819467,23.14067858,23.13517684,0.010534708,0.010534164,0.010534716,0.010534715,387.1527646,387.1535589,387.1502363,387.1502415,0,0,0,0,23.2515623,24.04262112,23.10199924,23.09550989,0.010529026,0.010528443,0.010529037,0.010529036,387.090559,387.0912163,387.0879424,387.0879492
 09/09  14:20:00,33.5,0.008868319,383.207772,0,23.2699511,24.11283243,23.17536093,23.17218295,0.01054703,0.010546542,0.010547037,0.010547036,387.0892357,387.0898178,387.0868117,387.086817,0,0,0,0,23.27163361,24.0819467,23.14067858,23.13517684,0.010534708,0.010534164,0.010534716,0.010534715,387.1527646,387.1535589,387.1502363,387.1502415
 09/09  14:30:00,33.6,0.008644508,384.2077052,0,23.25124876,24.13467137,23.2055731,23.20613495,0.010564877,0.01056446,0.010564883,0.010564882,386.9748422,386.9750725,386.9725171,386.9725226,0,0,0,0,23.2699511,24.11283243,23.17536093,23.17218295,0.01054703,0.010546542,0.010547037,0.010547036,387.0892357,387.0898178,387.0868117,387.086817
 09/09  14:40:00,33.7,0.008417941,385.2076385,0,23.22339413,24.14930944,23.231907,23.23735414,0.010586862,0.010586528,0.010586872,0.010586871,386.8757518,386.8756801,386.8735121,386.8735169,0,0,0,0,23.25124876,24.13467137,23.2055731,23.20613495,0.010564877,0.01056446,0.010564883,0.010564882,386.9748422,386.9750725,386.9725171,386.9725226
 09/09  14:50:00,33.8,0.0081886,384.2075718,0,23.19146594,24.15806473,23.25483335,23.26609257,0.010611649,0.010611406,0.010611666,0.010611666,386.7751248,386.7747433,386.7729457,386.7729478,0,0,0,0,23.22339413,24.14930944,23.231907,23.23735414,0.010586862,0.010586528,0.010586872,0.010586871,386.8757518,386.8756801,386.8735121,386.8735169
 09/09  15:00:00,33.9,0.007956469,381.2075052,0,23.15778378,24.16193941,23.27469283,23.29252678,0.010638038,0.010637891,0.010638068,0.010638069,386.6061272,386.6052078,386.6039454,386.6039385,0,0,0,0,23.19146594,24.15806473,23.25483335,23.26609257,0.010611649,0.010611406,0.010611666,0.010611666,386.7751248,386.7747433,386.7729457,386.7729478
 09/09  15:10:00,33.9,0.007900513,384.2074385,0,23.14086832,24.16639476,23.29440938,23.31858861,0.010662206,0.010662146,0.01066225,0.010662253,386.4654842,386.4641318,386.4633013,386.4632855,0,0,0,0,23.15778378,24.16193941,23.27469283,23.29252678,0.010638038,0.010637891,0.010638068,0.010638069,386.6061272,386.6052078,386.6039454,386.6039385
 09/09  15:20:00,33.9,0.007844568,387.2073719,0,23.14482601,24.17426735,23.31563044,23.34539105,0.010681881,0.010681889,0.010681938,0.010681942,386.424516,386.4230804,386.4223954,386.4223777,0,0,0,0,23.14086832,24.16639476,23.29440938,23.31858861,0.010662206,0.010662146,0.01066225,0.010662253,386.4654842,386.4641318,386.4633013,386.4632855
 09/09  15:30:00,33.9,0.007788633,386.2073053,0,23.16346925,24.18611235,23.3387581,23.37323284,0.010696268,0.010696326,0.010696335,0.01069634,386.4192009,386.4178063,386.4171625,386.4171451,0,0,0,0,23.14482601,24.17426735,23.31563044,23.34539105,0.010681881,0.010681889,0.010681938,0.010681942,386.424516,386.4230804,386.4223954,386.4223777
 09/09  15:40:00,33.9,0.007732708,391.2072387,0,23.1889275,24.20107317,23.36345786,23.40192134,0.010705234,0.010705319,0.010705304,0.010705311,386.5295106,386.5285422,386.5276417,386.5276386,0,0,0,0,23.16346925,24.18611235,23.3387581,23.37323284,0.010696268,0.010696326,0.010696335,0.01069634,386.4192009,386.4178063,386.4171625,386.4171451
 09/09  15:50:00,33.9,0.007676792,381.2071721,0,23.21666398,24.21820265,23.38933477,23.43121596,0.010708785,0.010708879,0.010708856,0.010708862,386.4809712,386.4798867,386.4791408,386.4791301,0,0,0,0,23.1889275,24.20107317,23.36345786,23.40192134,0.010705234,0.010705319,0.010705304,0.010705311,386.5295106,386.5285422,386.5276417,386.5276386
 09/09  16:00:00,33.9,0.007620887,391.2071055,0,23.24607894,24.23681408,23.41611586,23.46094951,0.010706899,0.010706983,0.010706966,0.010706972,386.5359812,386.5351191,386.5342672,386.5342653,0,0,0,0,23.21666398,24.21820265,23.38933477,23.43121596,0.010708785,0.010708879,0.010708856,0.010708862,386.4809712,386.4798867,386.4791408,386.4791301
 09/09  16:10:00,33.8,0.007577979,381.207039,0,23.26701034,24.25332515,23.44192997,23.48986807,0.010699287,0.010699342,0.010699344,0.010699349,386.4604996,386.4594276,386.4587951,386.458781,0,0,0,0,23.24607894,24.23681408,23.41611586,23.46094951,0.010706899,0.010706983,0.010706966,0.010706972,386.5359812,386.5351191,386.5342672,386.5342653
 09/09  16:20:00,33.7,0.007535283,389.2069725,0,23.27681536,24.26576053,23.46567847,23.51721203,0.010685929,0.010685938,0.010685973,0.010685975,386.4648171,386.4638022,386.4631878,386.4631756,0,0,0,0,23.26701034,24.25332515,23.44192997,23.48986807,0.010699287,0.010699342,0.010699344,0.010699349,386.4604996,386.4594276,386.4587951,386.458781
 09/09  16:30:00,33.6,0.0074928,389.206906,0,23.27820042,24.2737506,23.48725738,23.5427453,0.010667023,0.01066697,0.010667049,0.010667048,386.5419565,386.5412364,386.5404635,386.540466,0,0,0,0,23.27681536,24.26576053,23.46567847,23.51721203,0.010685929,0.010685938,0.010685973,0.010685975,386.4648171,386.4638022,386.4631878,386.4631756
 09/09  16:40:00,33.5,0.007450529,387.2068395,0,23.2746388,24.27758155,23.50681077,23.56646605,0.010642852,0.010642721,0.010642854,0.010642848,386.6039996,386.6035142,386.6026248,386.6026388,0,0,0,0,23.27820042,24.2737506,23.48725738,23.5427453,0.010667023,0.01066697,0.010667049,0.010667048,386.5419565,386.5412364,386.5404635,386.540466
