Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/09  16:50:00,33.4,0.007408467,382.2067731,0,23.26826859,24.27758919,23.52445805,23.58842643,0.010613703,0.01061348,0.010613675,0.010613663,386.5307969,386.5300876,386.5293975,386.5293948,0,0,0,0,23.2746388,24.27758155,23.50681077,23.56646605,0.010642852,0.010642721,0.010642854,0.010642848,386.6039996,386.6035142,386.6026248,386.6026388
 09/09  17:00:00,33.3,0.007366614,390.2067066,0,23.26026668,24.27432656,23.54030924,23.60871251,0.010579848,0.010579522,0.010579784,0.010579765,386.5563141,386.5557186,386.5550047,386.5550086,0,0,0,0,23.26826859,24.27758919,23.52445805,23.58842643,0.010613703,0.01061348,0.010613675,0.010613663,386.5307969,386.5300876,386.5293975,386.5293948
 09/09  17:10:00,33.11666667,0.007397339,386.2066402,0,23.25150492,24.26844557,23.55450787,23.62744118,0.010544942,0.010544512,0.010544839,0.010544814,386.5773867,386.5768866,386.5761566,386.5761653,0,0,0,0,23.26026668,24.27432656,23.54030924,23.60871251,0.010579848,0.010579522,0.010579784,0.010579765,386.5563141,386.5557186,386.5550047,386.5550086
 09/09  17:20:00,32.93333333,0.007426555,386.2065738,0,23.24226519,24.26046844,23.56716002,23.64470084,0.010511162,0.010510636,0.010511022,0.010510988,386.5776669,386.5771888,386.5764868,386.5764951,0,0,0,0,23.25150492,24.26844557,23.55450787,23.62744118,0.010544942,0.010544512,0.010544839,0.010544814,386.5773867,386.5768866,386.5761566,386.5761653
 09/09  17:30:00,32.75,0.007454286,384.2065075,0,23.23246876,24.2507124,23.57832631,23.66054319,0.010479119,0.010478506,0.010478942,0.010478901,386.5210182,386.5203695,386.5198097,386.5198022,0,0,0,0,23.24226519,24.26046844,23.56716002,23.64470084,0.010511162,0.010510636,0.010511022,0.010510988,386.5776669,386.5771888,386.5764868,386.5764951
 09/09  17:40:00,32.56666667,0.007480553,391.2064411,0,23.21989847,24.23941056,23.58804644,23.67500213,0.010448698,0.010448009,0.010448486,0.010448439,386.5906915,386.5903029,386.5896348,386.5896481,0,0,0,0,23.23246876,24.2507124,23.57832631,23.66054319,0.010479119,0.010478506,0.010478942,0.010478901,386.5210182,386.5203695,386.5198097,386.5198022
 09/09  17:50:00,32.38333333,0.007505383,383.2063748,0,23.20490991,24.22671349,23.5963417,23.68809608,0.010419618,0.010418859,0.010419372,0.010419318,386.5682268,386.5677794,386.5671771,386.5671826,0,0,0,0,23.21989847,24.23941056,23.58804644,23.67500213,0.010448698,0.010448009,0.010448486,0.010448439,386.5906915,386.5903029,386.5896348,386.5896481
 09/09  18:00:00,32.2,0.007528795,386.2063085,0,23.18831574,24.21271796,23.60322191,23.69983472,0.01039163,0.010390808,0.01039135,0.01039129,386.5337475,386.5332019,386.5326869,386.5326812,0,0,0,0,23.20490991,24.22671349,23.5963417,23.68809608,0.010419618,0.010418859,0.010419372,0.010419318,386.5682268,386.5677794,386.5671771,386.5671826
 09/09  18:10:00,31.55,0.007792242,386.2062422,0,23.17580094,24.19866198,23.60944894,23.71072321,0.010361186,0.010360295,0.010360868,0.010360801,386.5089416,386.5083343,386.5078854,386.507872,0,0,0,0,23.18831574,24.21271796,23.60322191,23.69983472,0.01039163,0.010390808,0.01039135,0.01039129,386.5337475,386.5332019,386.5326869,386.5326812
 09/09  18:20:00,30.9,0.008025438,389.2061759,0,23.16974492,24.18561439,23.61555183,23.72112993,0.010326179,0.010325207,0.010325816,0.01032574,386.5601788,386.5597677,386.5592534,386.5592587,0,0,0,0,23.17580094,24.19866198,23.60944894,23.71072321,0.010361186,0.010360295,0.010360868,0.010360801,386.5089416,386.5083343,386.5078854,386.507872
 09/09  18:30:00,30.25,0.008229947,381.2061096,0,23.16938721,24.17393021,23.62170085,23.73118632,0.010286033,0.010284967,0.010285617,0.010285529,386.4762661,386.4755964,386.4752354,386.4752099,0,0,0,0,23.16974492,24.18561439,23.61555183,23.72112993,0.010326179,0.010325207,0.010325816,0.01032574,386.5601788,386.5597677,386.5592534,386.5592587
 09/09  18:40:00,29.6,0.008407285,382.2060434,0,23.17290626,24.16354415,23.62787777,23.74089624,0.010240878,0.010239708,0.010240402,0.010240301,386.3190782,386.3179193,386.3178197,386.317737,0,0,0,0,23.16938721,24.17393021,23.62170085,23.73118632,0.010286033,0.010284967,0.010285617,0.010285529,386.4762661,386.4755964,386.4752354,386.4752099
 09/09  18:50:00,28.95,0.00855892,385.2059772,0,23.17870295,24.15424719,23.63400852,23.75022669,0.010191013,0.010189729,0.01019047,0.010190354,386.2112125,386.2097472,386.2098197,386.2097,0,0,0,0,23.17290626,24.16354415,23.62787777,23.74089624,0.010240878,0.010239708,0.010240402,0.010240301,386.3190782,386.3179193,386.3178197,386.317737
 09/09  19:00:00,28.3,0.00868627,385.205911,0,23.18572478,24.14584019,23.64002709,23.75914428,0.010136705,0.0101353,0.010136091,0.010135959,386.1494695,386.1478648,386.1480278,386.1478894,0,0,0,0,23.17870295,24.15424719,23.63400852,23.75022669,0.010191013,0.010189729,0.01019047,0.010190354,386.2112125,386.2097472,386.2098197,386.2097
 09/09  19:10:00,27.85,0.008774739,384.2058448,0,23.14226896,24.12214838,23.63659616,23.76118663,0.010057895,0.01005633,0.01005718,0.010057025,386.0452663,386.0434339,386.043729,386.0435578,0,0,0,0,23.18572478,24.14584019,23.64002709,23.75914428,0.010136705,0.0101353,0.010136091,0.010135959,386.1494695,386.1478648,386.1480278,386.1478894
 09/09  19:20:00,27.4,0.008851855,381.2057787,0,23.0795873,24.08995583,23.62692437,23.75856649,0.009972775,0.009971057,0.009971954,0.009971776,385.7800223,385.7774716,385.7780875,385.7778179,0,0,0,0,23.14226896,24.12214838,23.63659616,23.76118663,0.010057895,0.01005633,0.01005718,0.010057025,386.0452663,386.0434339,386.043729,386.0435578
 09/09  19:30:00,26.95,0.008918077,389.2057125,0,23.02868945,24.05651297,23.61478441,23.75389544,0.009896103,0.009894273,0.009895194,0.009894997,385.787219,385.784904,385.7854744,385.7852331,0,0,0,0,23.0795873,24.08995583,23.62692437,23.75856649,0.009972775,0.009971057,0.009971954,0.009971776,385.7800223,385.7774716,385.7780875,385.7778179
 09/09  19:40:00,26.5,0.008973856,384.2056464,0,22.99563331,24.02494857,23.60197102,23.74842871,0.009833255,0.009831366,0.009832286,0.009832077,385.7682424,385.7660592,385.7666036,385.7663734,0,0,0,0,23.02868945,24.05651297,23.61478441,23.75389544,0.009896103,0.009894273,0.009895194,0.009894997,385.787219,385.784904,385.7854744,385.7852331
 09/09  19:50:00,26.05,0.009019628,388.2055803,0,22.97430596,23.99481797,23.5889078,23.74248014,0.009784256,0.009782358,0.009783259,0.009783043,385.8624989,385.8608054,385.8611999,385.861035,0,0,0,0,22.99563331,24.02494857,23.60197102,23.74842871,0.009833255,0.009831366,0.009832286,0.009832077,385.7682424,385.7660592,385.7666036,385.7663734
 09/09  20:00:00,25.6,0.009055821,391.2055142,0,22.95789663,23.96561579,23.57551132,23.73601431,0.009747512,0.009745648,0.009746514,0.009746297,386.1578391,386.1572492,386.157297,386.1572973,0,0,0,0,22.97430596,23.99481797,23.5889078,23.74248014,0.009784256,0.009782358,0.009783259,0.009783043,385.8624989,385.8608054,385.8611999,385.861035
 09/09  20:10:00,25.21666667,0.009051468,386.2054482,0,22.93606227,23.93522333,23.56055034,23.72822384,0.009724275,0.009722487,0.009723307,0.009723095,386.3232308,386.3232354,386.3231018,386.3231882,0,0,0,0,22.95789663,23.96561579,23.57551132,23.73601431,0.009747512,0.009745648,0.009746514,0.009746297,386.1578391,386.1572492,386.157297,386.1572973
 09/09  20:20:00,24.83333333,0.009041974,385.2053821,0,22.90603221,23.90251891,23.54329828,23.71863393,0.009714621,0.009712946,0.009713709,0.009713509,386.3233549,386.323364,386.3232347,386.323312,0,0,0,0,22.93606227,23.93522333,23.56055034,23.72822384,0.009724275,0.009722487,0.009723307,0.009723095,386.3232308,386.3232354,386.3231018,386.3231882
 09/09  20:30:00,24.45,0.009027547,390.2053161,0,22.86972152,23.86731738,23.52381065,23.7071252,0.009717416,0.009715887,0.009716585,0.009716403,386.4655029,386.4659651,386.4657216,386.4658768,0,0,0,0,22.90603221,23.90251891,23.54329828,23.71863393,0.009714621,0.009712946,0.009713709,0.009713509,386.3233549,386.323364,386.3232347,386.323312
 09/09  20:40:00,24.06666667,0.009008393,386.2052501,0,22.82972637,23.82983518,23.50225548,23.69374325,0.009731058,0.009729698,0.009730327,0.009730168,386.5404971,386.5411638,386.5408739,386.5410616,0,0,0,0,22.86972152,23.86731738,23.52381065,23.7071252,0.009717416,0.009715887,0.009716585,0.009716403,386.4655029,386.4659651,386.4657216,386.4658768
 09/09  20:50:00,23.68333333,0.008984707,382.2051842,0,22.78768794,23.79035903,23.47877374,23.67857256,0.009753945,0.00975277,0.009753329,0.009753198,386.370401,386.3704626,386.3703292,386.370391,0,0,0,0,22.82972637,23.82983518,23.50225548,23.69374325,0.009731058,0.009729698,0.009730327,0.009730168,386.5404971,386.5411638,386.5408739,386.5410616
 09/09  21:00:00,23.3,0.008956686,387.2051182,0,22.74433196,23.74913982,23.45346745,23.66169297,0.009784636,0.009783657,0.009784146,0.009784046,386.2906975,386.2904896,386.2904341,386.2904393,0,0,0,0,22.78768794,23.79035903,23.47877374,23.67857256,0.009753945,0.00975277,0.009753329,0.009753198,386.370401,386.3704626,386.3703292,386.370391
 09/09  21:10:00,22.93333333,0.009022514,386.2050523,0,22.69653574,23.70537031,23.42589073,23.6428112,0.009817494,0.009816702,0.009817128,0.009817058,386.2679972,386.2677303,386.2676994,386.2676898,0,0,0,0,22.74433196,23.74913982,23.45346745,23.66169297,0.009784636,0.009783657,0.009784146,0.009784046,386.2906975,386.2904896,386.2904341,386.2904393
 09/09  21:20:00,22.56666667,0.009080436,384.2049863,0,22.64349387,23.65863088,23.3958017,23.6217643,0.009848958,0.009848334,0.009848704,0.009848663,386.1768891,386.1763461,386.1763758,386.176301,0,0,0,0,22.69653574,23.70537031,23.42589073,23.6428112,0.009817494,0.009816702,0.009817128,0.009817058,386.2679972,386.2677303,386.2676994,386.2676898
 09/09  21:30:00,22.2,0.009130728,386.2049205,0,22.58621325,23.60893935,23.36318838,23.59853917,0.009877629,0.00987715,0.009877473,0.009877456,386.1266603,386.1259957,386.1260546,386.1259487,0,0,0,0,22.64349387,23.65863088,23.3958017,23.6217643,0.009848958,0.009848334,0.009848704,0.009848663,386.1768891,386.1763461,386.1763758,386.176301
 09/09  21:40:00,21.83333333,0.00917366,382.2048546,0,22.52599399,23.55650589,23.32814505,23.57319324,0.00990313,0.009902775,0.009903057,0.009903062,385.9382917,385.9370546,385.9372085,385.9369628,0,0,0,0,22.58621325,23.60893935,23.36318838,23.59853917,0.009877629,0.00987715,0.009877473,0.009877456,386.1266603,386.1259957,386.1260546,386.1259487
 09/09  21:50:00,21.46666667,0.009209497,391.2047887,0,22.46371411,23.50156694,23.29078642,23.54579895,0.009925363,0.009925111,0.009925359,0.009925382,386.0659032,386.0651938,386.0652824,386.0651646,0,0,0,0,22.52599399,23.55650589,23.32814505,23.57319324,0.00990313,0.009902775,0.009903057,0.009903062,385.9382917,385.9370546,385.9372085,385.9369628
 09/09  22:00:00,21.1,0.009238497,382.2047229,0,22.39980671,23.44432698,23.25121666,23.51642335,0.009944231,0.009944064,0.009944283,0.009944319,386.0049042,386.0040507,386.0041514,386.0039895,0,0,0,0,22.46371411,23.50156694,23.29078642,23.54579895,0.009925363,0.009925111,0.009925359,0.009925382,386.0659032,386.0651938,386.0652824,386.0651646
 09/09  22:10:00,21.1,0.009238497,385.2046571,0,22.13426842,23.32387564,23.17079691,23.45782687,0.009968991,0.009968931,0.009969117,0.00996917,385.8801865,385.8790032,385.8791298,385.8788792,0,0,0,0,22.39980671,23.44432698,23.25121666,23.51642335,0.009944231,0.009944064,0.009944283,0.009944319,386.0049042,386.0040507,386.0041514,386.0039895
 09/09  22:20:00,21.1,0.009238497,389.2045913,0,21.84016612,23.17231326,23.068057,23.3823222,0.009995956,0.00999601,0.009996163,0.009996234,386.0998762,386.0998152,386.0999107,386.0999178,0,0,0,0,22.13426842,23.32387564,23.17079691,23.45782687,0.009968991,0.009968931,0.009969117,0.00996917,385.8801865,385.8790032,385.8791298,385.8788792
 09/09  22:30:00,21.1,0.009238497,389.2045255,0,21.62806524,23.02084163,22.96184306,23.30276055,0.010021225,0.010021378,0.010021505,0.01002159,386.5119904,386.5137219,386.5137927,386.514228,0,0,0,0,21.84016612,23.17231326,23.068057,23.3823222,0.009995956,0.00999601,0.009996163,0.009996234,386.0998762,386.0998152,386.0999107,386.0999178
 09/09  22:40:00,21.1,0.009238497,391.2044597,0,21.50205835,22.88225318,22.86043347,23.22496724,0.010043259,0.010043484,0.010043592,0.010043688,387.113545,387.117611,387.1177193,387.1187527,0,0,0,0,21.62806524,23.02084163,22.96184306,23.30276055,0.010021225,0.010021378,0.010021505,0.01002159,386.5119904,386.5137219,386.5137927,386.514228
 09/09  22:50:00,21.1,0.009238497,382.204394,0,21.42573242,22.75777635,22.76528395,23.15017199,0.010062055,0.010062325,0.010062419,0.010062522,386.978793,386.9817423,386.9817653,386.982458,0,0,0,0,21.50205835,22.88225318,22.86043347,23.22496724,0.010043259,0.010043484,0.010043592,0.010043688,387.113545,387.117611,387.1177193,387.1187527
 09/09  23:00:00,21.1,0.009238497,391.2043283,0,21.36854192,22.6448805,22.67549397,23.07797915,0.010078112,0.010078406,0.010078489,0.010078595,387.1587711,387.161918,387.1619964,387.1628008,0,0,0,0,21.42573242,22.75777635,22.76528395,23.15017199,0.010062055,0.010062325,0.010062419,0.010062522,386.978793,386.9817423,386.9817653,386.982458
 09/09  23:10:00,21.01666667,0.009190619,390.2042626,0,21.30842083,22.53888833,22.58863638,23.00691379,0.010085384,0.010085661,0.010085734,0.010085832,387.5445624,387.5486852,387.5488925,387.5500701,0,0,0,0,21.36854192,22.6448805,22.67549397,23.07797915,0.010078112,0.010078406,0.010078489,0.010078595,387.1587711,387.161918,387.1619964,387.1628008
 09/09  23:20:00,20.93333333,0.009142962,389.2041969,0,21.24025142,22.43692307,22.50321489,22.93607349,0.010081009,0.010081226,0.010081285,0.010081362,387.8802455,387.8850091,387.8853151,387.8867555,0,0,0,0,21.30842083,22.53888833,22.58863638,23.00691379,0.010085384,0.010085661,0.010085734,0.010085832,387.5445624,387.5486852,387.5488925,387.5500701
 09/09  23:30:00,20.85,0.009095526,383.2041313,0,21.16677849,22.33774189,22.41863357,22.86512782,0.010065314,0.010065438,0.010065481,0.010065524,387.6141172,387.6171945,387.6173223,387.6181617,0,0,0,0,21.24025142,22.43692307,22.50321489,22.93607349,0.010081009,0.010081226,0.010081285,0.010081362,387.8802455,387.8850091,387.8853151,387.8867555
 09/09  23:40:00,20.76666667,0.009048309,385.2040656,0,21.09127062,22.24085233,22.33471012,22.79400886,0.010039929,0.010039941,0.010039965,0.010039965,387.1983996,387.1994638,387.1993681,387.1994774,0,0,0,0,21.16677849,22.33774189,22.41863357,22.86512782,0.010065314,0.010065438,0.010065481,0.010065524,387.6141172,387.6171945,387.6173223,387.6181617
 09/09  23:50:00,20.68333333,0.009001311,390.204,0,21.01527502,22.14596548,22.25136684,22.72271247,0.010006575,0.010006465,0.010006468,0.010006419,387.2563011,387.2573467,387.2573053,387.2574819,0,0,0,0,21.09127062,22.24085233,22.33471012,22.79400886,0.010039929,0.010039941,0.010039965,0.010039965,387.1983996,387.1994638,387.1993681,387.1994774
 09/09  24:00:00,20.6,0.00895453,383.2039344,0,20.9390513,22.05280805,22.16852273,22.65122835,0.009966666,0.009966432,0.009966413,0.009966312,387.0142908,387.0143434,387.0141732,387.0139632,0,0,0,0,21.01527502,22.14596548,22.25136684,22.72271247,0.010006575,0.010006465,0.010006468,0.010006419,387.2563011,387.2573467,387.2573053,387.2574819
 09/10  00:10:00,20.4,0.008945997,390.2038688,0,20.86368767,21.96147985,22.08629081,22.57967454,0.009923692,0.009923346,0.009923304,0.009923154,387.1353068,387.1357551,387.1356856,387.1356956,0,0,0,0,20.9390513,22.05280805,22.16852273,22.65122835,0.009966666,0.009966432,0.009966413,0.009966312,387.0142908,387.0143434,387.0141732,387.0139632
 09/10  00:20:00,20.2,0.008936168,387.2038033,0,20.78927525,21.8719221,22.00468985,22.50810432,0.009879674,0.009879232,0.00987917,0.009878975,387.2518464,387.2526367,387.2526504,387.2528446,0,0,0,0,20.86368767,21.96147985,22.08629081,22.57967454,0.009923692,0.009923346,0.009923304,0.009923154,387.1353068,387.1357551,387.1356856,387.1356956
 09/10  00:30:00,20,0.008925072,386.2037377,0,20.71532929,21.78392402,21.92365028,22.43650865,0.009835261,0.00983474,0.009834659,0.009834424,387.2102675,387.2108119,387.2107957,387.2108943,0,0,0,0,20.78927525,21.8719221,22.00468985,22.50810432,0.009879674,0.009879232,0.00987917,0.009878975,387.2518464,387.2526367,387.2526504,387.2528446
 09/10  00:40:00,19.8,0.008912736,381.2036722,0,20.6413687,21.69723267,21.8430703,22.36485283,0.009790494,0.009789906,0.009789809,0.009789539,386.6547631,386.6533922,386.6530101,386.6521896,0,0,0,0,20.71532929,21.78392402,21.92365028,22.43650865,0.009835261,0.00983474,0.009834659,0.009834424,387.2102675,387.2108119,387.2107957,387.2108943
 09/10  00:50:00,19.6,0.008899191,386.2036067,0,20.56712196,21.61161628,21.76285011,22.29309929,0.009745284,0.00974464,0.009744528,0.009744227,386.2998499,386.2974935,386.2969303,386.2956469,0,0,0,0,20.6413687,21.69723267,21.8430703,22.36485283,0.009790494,0.009789906,0.009789809,0.009789539,386.6547631,386.6533922,386.6530101,386.6521896
 09/10  01:00:00,19.4,0.008884462,381.2035412,0,20.49248757,21.52688126,21.68290284,22.22121531,0.00969958,0.009698889,0.009698763,0.009698433,385.7509974,385.7472222,385.7463686,385.7443689,0,0,0,0,20.56712196,21.61161628,21.76285011,22.29309929,0.009745284,0.00974464,0.009744528,0.009744227,386.2998499,386.2974935,386.2969303,386.2956469
 09/10  01:10:00,19.03333333,0.00891389,389.2034758,0,20.43005125,21.44620428,21.60526724,22.15061006,0.009657565,0.009656848,0.009656713,0.009656364,385.7849113,385.7818054,385.7811104,385.7794841,0,0,0,0,20.49248757,21.52688126,21.68290284,22.22121531,0.00969958,0.009698889,0.009698763,0.009698433,385.7509974,385.7472222,385.7463686,385.7443689
 09/10  01:20:00,18.66666667,0.008936802,384.2034104,0,20.38212377,21.371178,21.53106473,22.08209702,0.009621366,0.009620649,0.009620509,0.009620154,385.761118,385.758456,385.7578587,385.7564595,0,0,0,0,20.43005125,21.44620428,21.60526724,22.15061006,0.009657565,0.009656848,0.009656713,0.009656364,385.7849113,385.7818054,385.7811104,385.7794841
 09/10  01:30:00,18.3,0.008953443,381.2033449,0,20.34416128,21.30177957,21.4604394,22.01585055,0.009591028,0.009590332,0.009590192,0.009589841,385.3531496,385.3497088,385.3489217,385.3470442,0,0,0,0,20.38212377,21.371178,21.53106473,22.08209702,0.009621366,0.009620649,0.009620509,0.009620154,385.761118,385.758456,385.7578587,385.7564595
 09/10  01:40:00,17.93333333,0.008964053,383.2032795,0,20.31114628,21.23732471,21.39310717,21.95174997,0.009565722,0.009565061,0.009564926,0.009564586,384.9363993,384.9322598,384.9313015,384.9289886,0,0,0,0,20.34416128,21.30177957,21.4604394,22.01585055,0.009591028,0.009590332,0.009590192,0.009589841,385.3531496,385.3497088,385.3489217,385.3470442
 09/10  01:50:00,17.56666667,0.008968868,389.2032142,0,20.28012582,21.17705354,21.32870338,21.88961182,0.009544529,0.009543912,0.009543784,0.009543461,385.125229,385.1222275,385.121542,385.1199179,0,0,0,0,20.31114628,21.23732471,21.39310717,21.95174997,0.009565722,0.009565061,0.009564926,0.009564586,384.9363993,384.9322598,384.9313015,384.9289886
 09/10  02:00:00,17.2,0.008968114,384.2031488,0,20.2499442,21.12033449,21.26691545,21.82927345,0.0095267,0.009526131,0.009526011,0.009525708,385.2259099,385.223685,385.2231821,385.2220037,0,0,0,0,20.28012582,21.17705354,21.32870338,21.88961182,0.009544529,0.009543912,0.009543784,0.009543461,385.125229,385.1222275,385.121542,385.1199179
 09/10  02:10:00,17.48333333,0.009028367,389.2030835,0,20.21446426,21.06509388,21.20651401,21.7699401,0.009511419,0.009510899,0.009510788,0.009510506,385.5920188,385.5911385,385.5909578,385.5906161,0,0,0,0,20.2499442,21.12033449,21.26691545,21.82927345,0.0095267,0.009526131,0.009526011,0.009525708,385.2259099,385.223685,385.2231821,385.2220037
 09/10  02:20:00,17.76666667,0.009087438,390.2030181,0,20.17250121,21.0101148,21.14673829,21.71111257,0.009498095,0.009497621,0.00949752,0.009497259,386.1813597,386.1821862,386.1824157,386.183175,0,0,0,0,20.21446426,21.06509388,21.20651401,21.7699401,0.009511419,0.009510899,0.009510788,0.009510506,385.5920188,385.5911385,385.5909578,385.5906161
 09/10  02:30:00,18.05,0.00914527,388.2029529,0,20.12604834,20.95500986,21.08730487,21.65260029,0.009486328,0.009485899,0.009485805,0.009485565,386.6358431,386.6377461,386.6382317,386.6396844,0,0,0,0,20.17250121,21.0101148,21.14673829,21.71111257,0.009498095,0.009497621,0.00949752,0.009497259,386.1813597,386.1821862,386.1824157,386.183175
 09/10  02:40:00,18.33333333,0.009201804,384.2028876,0,20.07732432,20.8997612,21.02815131,21.59435682,0.009475828,0.009475439,0.009475354,0.009475134,386.5949994,386.5965108,386.5968999,386.5980547,0,0,0,0,20.12604834,20.95500986,21.08730487,21.65260029,0.009486328,0.009485899,0.009485805,0.009485565,386.6358431,386.6377461,386.6382317,386.6396844
 09/10  02:50:00,18.61666667,0.00925698,381.2028223,0,20.02762089,20.84442863,20.96926919,21.53637181,0.009466361,0.00946601,0.009465932,0.00946573,386.0359514,386.0357793,386.0357671,386.0357377,0,0,0,0,20.07732432,20.8997612,21.02815131,21.59435682,0.009475828,0.009475439,0.009475354,0.009475134,386.5949994,386.5965108,386.5968999,386.5980547
 09/10  03:00:00,18.9,0.009310739,386.2027571,0,19.97742891,20.78905026,20.91064501,21.47863229,0.009457728,0.00945741,0.00945734,0.009457154,385.7315397,385.730579,385.7303762,385.7297878,0,0,0,0,20.02762089,20.84442863,20.96926919,21.53637181,0.009466361,0.00946601,0.009465932,0.00946573,386.0359514,386.0357793,386.0357671,386.0357377
 09/10  03:10:00,18.53333333,0.009321226,387.2026919,0,19.93852573,20.73677726,20.85419778,21.42244,0.00945051,0.009450223,0.00945016,0.009449991,385.7726932,385.7719671,385.7718141,385.7713842,0,0,0,0,19.97742891,20.78905026,20.91064501,21.47863229,0.009457728,0.00945741,0.00945734,0.009457154,385.7315397,385.730579,385.7303762,385.7297878
 09/10  03:20:00,18.16666667,0.009325686,389.2026267,0,19.91314729,20.68924921,20.80099377,21.36854905,0.009444932,0.009444677,0.00944462,0.009444468,386.1394919,386.1397865,386.1398661,386.1401632,0,0,0,0,19.93852573,20.73677726,20.85419778,21.42244,0.00945051,0.009450223,0.00945016,0.009449991,385.7726932,385.7719671,385.7718141,385.7713842
 09/10  03:30:00,17.8,0.009324358,386.2025615,0,19.89717587,20.64657071,20.75119536,21.31711842,0.009440866,0.009440641,0.009440592,0.009440456,386.3515562,386.3523483,386.3525408,386.3531845,0,0,0,0,19.91314729,20.68924921,20.80099377,21.36854905,0.009444932,0.009444677,0.00944462,0.009444468,386.1394919,386.1397865,386.1398661,386.1401632
 09/10  03:40:00,17.43333333,0.009317474,383.2024963,0,19.88602227,20.60819506,20.70456215,21.26803478,0.009438047,0.009437851,0.009437808,0.009437689,386.1458948,386.1461217,386.1461853,386.146373,0,0,0,0,19.89717587,20.64657071,20.75119536,21.31711842,0.009440866,0.009440641,0.009440592,0.009440456,386.3515562,386.3523483,386.3525408,386.3531845
 09/10  03:50:00,17.06666667,0.009305264,385.2024312,0,19.87697596,20.57349393,20.66078008,21.22112706,0.009436211,0.009436042,0.009436004,0.009435901,385.9105815,385.9102341,385.9101668,385.9099004,0,0,0,0,19.88602227,20.60819506,20.70456215,21.26803478,0.009438047,0.009437851,0.009437808,0.009437689,386.1458948,386.1461217,386.1461853,386.146373
 09/10  04:00:00,16.7,0.009287947,390.2023661,0,19.86897213,20.54194842,20.61957686,21.17624317,0.00943514,0.009434995,0.009434963,0.009434874,386.172971,386.1732001,386.1732527,386.1734716,0,0,0,0,19.87697596,20.57349393,20.66078008,21.22112706,0.009436211,0.009436042,0.009436004,0.009435901,385.9105815,385.9102341,385.9101668,385.9099004
 09/10  04:10:00,16.6,0.009408361,382.202301,0,19.85014046,20.51006045,20.57880707,21.13194974,0.009424451,0.009424307,0.009424276,0.009424183,386.0268951,386.0268028,386.0267919,386.0267357,0,0,0,0,19.86897213,20.54194842,20.61957686,21.17624317,0.00943514,0.009434995,0.009434963,0.009434874,386.172971,386.1732001,386.1732527,386.1734716
 09/10  04:20:00,16.5,0.009526868,387.2022359,0,19.81820122,20.47588867,20.53720428,21.08737353,0.009399035,0.009398861,0.009398824,0.009398702,385.9982815,385.9981441,385.9981221,385.9980223,0,0,0,0,19.85014046,20.51006045,20.57880707,21.13194974,0.009424451,0.009424307,0.009424276,0.009424183,386.0268951,386.0268028,386.0267919,386.0267357
 09/10  04:30:00,16.4,0.009643481,383.2021708,0,19.77719813,20.4390514,20.49441677,21.04223928,0.009358978,0.009358748,0.009358701,0.009358529,385.7677879,385.7671959,385.7670889,385.7666096,0,0,0,0,19.81820122,20.47588867,20.53720428,21.08737353,0.009399035,0.009398861,0.009398824,0.009398702,385.9982815,385.9981441,385.9981221,385.9980223
 09/10  04:40:00,16.3,0.009758217,389.2021058,0,19.73164483,20.39984565,20.45050902,20.9965492,0.009306509,0.009306205,0.009306146,0.00930591,385.930913,385.93075,385.9307161,385.9305836,0,0,0,0,19.77719813,20.4390514,20.49441677,21.04223928,0.009358978,0.009358748,0.009358701,0.009358529,385.7677879,385.7671959,385.7670889,385.7666096
 09/10  04:50:00,16.2,0.009871091,390.2020408,0,19.68419834,20.35868032,20.40563462,20.95037038,0.009244052,0.009243663,0.009243591,0.009243285,386.4281146,386.429031,386.4291814,386.4299229,0,0,0,0,19.73164483,20.39984565,20.45050902,20.9965492,0.009306509,0.009306205,0.009306146,0.00930591,385.930913,385.93075,385.9307161,385.9305836
 09/10  05:00:00,16.1,0.009982118,382.2019758,0,19.63589314,20.31588421,20.35992084,20.90375847,0.009173578,0.0091731,0.009173014,0.009172636,386.3302895,386.3308679,386.3309675,386.3314432,0,0,0,0,19.68419834,20.35868032,20.40563462,20.95037038,0.009244052,0.009243663,0.009243591,0.009243285,386.4281146,386.429031,386.4291814,386.4299229
 09/10  05:10:00,16.01666667,0.009928283,389.2019108,0,19.59279099,20.27323534,20.3144164,20.8574008,0.00911153,0.009110995,0.009110901,0.009110476,386.43527,386.4359703,386.4360881,386.4366599,0,0,0,0,19.63589314,20.31588421,20.35992084,20.90375847,0.009173578,0.0091731,0.009173014,0.009172636,386.3302895,386.3308679,386.3309675,386.3314432
 09/10  05:20:00,15.93333333,0.009874707,387.2018458,0,19.55605722,20.23171286,20.26972542,20.81170212,0.009066428,0.009065881,0.009065787,0.009065352,386.5779435,386.5788338,386.5789794,386.5797006,0,0,0,0,19.59279099,20.27323534,20.3144164,20.8574008,0.00911153,0.009110995,0.009110901,0.009110476,386.43527,386.4359703,386.4360881,386.4366599
 09/10  05:30:00,15.85,0.009821391,385.2017809,0,19.5237035,20.19151552,20.22599682,20.76677031,0.009039049,0.00903853,0.009038442,0.00903803,386.5263691,386.5270165,386.527124,386.5276461,0,0,0,0,19.55605722,20.23171286,20.26972542,20.81170212,0.009066428,0.009065881,0.009065787,0.009065352,386.5779435,386.5788338,386.5789794,386.5797006
 09/10  05:40:00,15.76666667,0.009768332,386.201716,0,19.49417066,20.15434301,20.1832855,20.7226524,0.009026914,0.009026452,0.009026374,0.009026007,386.4449734,386.445346,386.4454106,386.4457092,0,0,0,0,19.5237035,20.19151552,20.22599682,20.76677031,0.009039049,0.00903853,0.009038442,0.00903803,386.5263691,386.5270165,386.527124,386.5276461
 09/10  05:50:00,15.68333333,0.00971553,391.2016511,0,19.46623002,20.12065583,20.14152172,20.67931089,0.009027154,0.009026766,0.0090267,0.009026392,386.8110187,386.8120752,386.8122275,386.8130899,0,0,0,0,19.49417066,20.15434301,20.1832855,20.7226524,0.009026914,0.009026452,0.009026374,0.009026007,386.4449734,386.445346,386.4454106,386.4457092
 09/10  06:00:00,15.6,0.009662984,382.2015862,0,19.43922941,20.09066717,20.10063266,20.63670424,0.009037455,0.009037149,0.009037097,0.009036855,386.6454146,386.6459833,386.6460817,386.646543,0,0,0,0,19.46623002,20.12065583,20.14152172,20.67931089,0.009027154,0.009026766,0.0090267,0.009026392,386.8110187,386.8120752,386.8122275,386.8130899
 09/10  06:10:00,15.78333333,0.009777281,391.2015214,0,19.6677785,20.13454649,20.10590537,20.62753969,0.009062438,0.009062212,0.00906217,0.009062001,386.6831368,386.683584,386.683656,386.6841118,0,0,0,0,19.43922941,20.09066717,20.10063266,20.63670424,0.009037455,0.009037149,0.009037097,0.009036855,386.6454146,386.6459833,386.6460817,386.646543
 09/10  06:20:00,15.96666667,0.009892783,389.2014565,0,19.84690237,20.18849,20.13362936,20.64446404,0.009088547,0.009088349,0.009088308,0.009088181,386.8002416,386.8008672,386.8009519,386.8016091,0,0,0,0,19.70919036,20.14755873,20.11381623,20.63326417,0.009068176,0.009067953,0.009067911,0.009067749,386.7156153,386.7161288,386.7162072,386.7167252
 09/10  06:30:00,16.15,0.0100095,382.2013917,0,20.08244932,20.27720776,20.17731536,20.67001388,0.009147446,0.009147289,0.009147243,0.00914721,386.6618927,386.6624895,386.6626056,386.6630262,0,0,0,0,19.94320251,20.21640902,20.14553163,20.64993943,0.009103181,0.009103004,0.009102964,0.009102865,386.8523893,386.8530608,386.8531453,386.8538797
 09/10  06:40:00,16.33333333,0.010127443,385.2013269,0,20.31624913,20.3863292,20.22827484,20.69778178,0.009239395,0.009239279,0.009239215,0.009239324,386.4930319,386.4935403,386.4936859,386.493818,0,0,0,0,20.08244932,20.27720776,20.17731536,20.67001388,0.009147446,0.009147289,0.009147243,0.00914721,386.6618927,386.6624895,386.6626056,386.6630262
 09/10  06:50:00,16.51666667,0.010246625,381.2012621,0,20.50933959,20.50201423,20.28219701,20.72691218,0.009357911,0.009357816,0.009357708,0.009357985,386.1817246,386.1821674,386.182434,386.182094,0,0,0,0,20.31624913,20.3863292,20.22827484,20.69778178,0.009239395,0.009239279,0.009239215,0.009239324,386.4930319,386.4935403,386.4936859,386.493818
 09/10  07:00:00,16.7,0.010367057,387.2011974,0,20.66231685,20.6182535,20.3379681,20.75804175,0.009498146,0.009498049,0.009497866,0.00949832,386.0663773,386.0667686,386.0670556,386.0665647,0,0,0,0,20.50933959,20.50201423,20.28219701,20.72691218,0.009357911,0.009357816,0.009357708,0.009357985,386.1817246,386.1821674,386.182434,386.182094
 09/10  07:10:00,17.53333333,0.010533998,384.2011326,0,20.78826779,20.7332421,20.39523001,20.79141308,0.00964044,0.009640329,0.00964005,0.009640658,385.9686264,385.9689952,385.9693328,385.9687492,0,0,0,0,20.66231685,20.6182535,20.3379681,20.75804175,0.009498146,0.009498049,0.009497866,0.00949832,386.0663773,386.0667686,386.0670556,386.0665647
 09/10  07:20:00,18.36666667,0.010684428,382.2010679,0,20.90016777,20.84717423,20.45401237,20.82707523,0.009772593,0.009772467,0.009772083,0.009772809,385.7644543,385.7648303,385.7653542,385.7645679,0,0,0,0,20.78826779,20.7332421,20.39523001,20.79141308,0.00964044,0.009640329,0.00964005,0.009640658,385.9686264,385.9689952,385.9693328,385.9687492
 09/10  07:30:00,19.2,0.01081633,383.2010032,0,21.00590776,20.96069651,20.51444712,20.86502742,0.009889986,0.009889851,0.009889363,0.00989017,385.5452762,385.5456599,385.5463982,385.5454168,0,0,0,0,20.90016777,20.84717423,20.45401237,20.82707523,0.009772593,0.009772467,0.009772083,0.009772809,385.7644543,385.7648303,385.7653542,385.7645679
 09/10  07:40:00,20.03333333,0.010927558,385.2009385,0,21.10918539,21.07441649,20.57665898,20.90527627,0.009991446,0.009991307,0.009990724,0.009991579,385.4323725,385.4327441,385.4335632,385.4325298,0,0,0,0,21.00590776,20.96069651,20.51444712,20.86502742,0.009889986,0.009889851,0.009889363,0.00989017,385.5452762,385.5456599,385.5463982,385.5454168
 09/10  07:50:00,20.86666667,0.011015833,391.2008739,0,21.211848,21.18874641,20.64074793,20.94784464,0.010076548,0.010076412,0.010075748,0.010076623,385.6528638,385.6531915,385.6535905,385.6528565,0,0,0,0,21.10918539,21.07441649,20.57665898,20.90527627,0.009991446,0.009991307,0.009990724,0.009991579,385.4323725,385.4327441,385.4335632,385.4325298
 09/10  08:00:00,21.7,0.011078743,391.2008092,0,21.31503403,21.30395436,20.70679652,20.99276485,0.010144668,0.010144539,0.010143816,0.010144687,386.0478547,386.048135,386.0478418,386.047549,0,0,0,0,21.211848,21.18874641,20.64074793,20.94784464,0.010076548,0.010076412,0.010075748,0.010076623,385.6528638,385.6531915,385.6535905,385.6528565
 09/10  08:10:00,22.53333333,0.011171898,383.2007446,0,21.40615376,21.41662507,20.77278409,21.03865393,0.010195183,0.010195064,0.010194308,0.010195154,386.1262307,386.1264732,386.1260944,386.1259158,0,0,0,0,21.31503403,21.30395436,20.70679652,20.99276485,0.010144668,0.010144539,0.010143816,0.010144687,386.0478547,386.048135,386.0478418,386.047549
 09/10  08:20:00,23.36666667,0.011240466,387.20068,0.0909091,21.48224831,21.52498517,20.83915344,21.08577035,0.010228182,0.010228075,0.010231965,0.010232774,386.151913,386.1521368,387.4564528,387.4562654,0,0,0,0,21.40615376,21.41662507,20.77278409,21.03865393,0.010195183,0.010195064,0.010194308,0.010195154,386.1262307,386.1264732,386.1260944,386.1259158
 09/10  08:30:00,24.2,0.01128199,389.2006154,0.272727,21.54737289,21.62896931,20.90821581,21.13564328,0.01024417,0.010244074,0.010264576,0.010265343,386.2862858,386.28653,392.2425115,392.2422049,0,0,0,0,21.48224831,21.52498517,20.83915344,21.08577035,0.010228182,0.010228075,0.010231965,0.010232774,386.151913,386.1521368,387.4564528,387.4562654
 09/10  08:40:00,25.03333333,0.011293872,387.2005509,0.454545,21.60629139,21.72896489,20.98128091,21.18916056,0.010243756,0.010243667,0.01029586,0.010296582,386.4032968,386.4035605,401.2301212,401.2293267,0,0,0,0,21.54737289,21.62896931,20.90821581,21.13564328,0.01024417,0.010244074,0.010264576,0.010265343,386.2862858,386.28653,392.2425115,392.2422049
 09/10  08:50:00,25.86666667,0.011273374,391.2004864,0.363636,21.66216366,21.82551427,21.05402687,21.2434228,0.010227496,0.010227407,0.010312389,0.01031306,386.6592595,386.6596293,410.6539927,410.652413,0,0,0,0,21.60629139,21.72896489,20.98128091,21.18916056,0.010243756,0.010243667,0.01029586,0.010296582,386.4032968,386.4035605,401.2301212,401.2293267
 09/10  09:00:00,26.7,0.011217616,387.2004218,0.363636,21.71660888,21.91915177,21.12524131,21.29757323,0.01019587,0.010195769,0.01031019,0.010310801,386.8181948,386.818621,419.0317722,419.0290594,0,0,0,0,21.66216366,21.82551427,21.05402687,21.2434228,0.010227496,0.010227407,0.010312389,0.01031306,386.6592595,386.6596293,410.6539927,410.652413
 09/10  09:10:00,27.15,0.011063756,386.2003573,0.363636,21.75047088,22.00582727,21.19017133,21.34862626,0.010168841,0.010168727,0.010312166,0.010312738,386.8579074,386.8583279,427.1784459,427.1747391,0,0,0,0,21.71660888,21.91915177,21.12524131,21.29757323,0.01019587,0.010195769,0.01031019,0.010310801,386.8181948,386.818621,419.0317722,419.0290594
 09/10  09:20:00,27.6,0.01089255,390.2002929,0.454545,21.77625599,22.08739325,21.25238356,21.39872633,0.010148146,0.010148018,0.010324934,0.010325481,386.9283081,386.9287819,436.6099835,436.6054308,0,0,0,0,21.75047088,22.00582727,21.19017133,21.34862626,0.010168841,0.010168727,0.010312166,0.010312738,386.8579074,386.8583279,427.1784459,427.1747391
 09/10  09:30:00,28.05,0.010703312,387.2002284,0.363636,21.80442947,22.16585192,21.31191037,21.44768061,0.010131114,0.010130972,0.010338718,0.010339246,386.9710682,386.9715721,445.2746711,445.269277,0,0,0,0,21.77625599,22.08739325,21.25238356,21.39872633,0.010148146,0.010148018,0.010324934,0.010325481,386.9283081,386.9287819,436.6099835,436.6054308
 09/10  09:40:00,28.5,0.010495342,386.200164,0.727273,21.83763054,22.24202986,21.37602751,21.50028477,0.010115629,0.010115473,0.010369983,0.010370498,386.968133,386.9686116,458.3561681,458.3498469,0,0,0,0,21.80442947,22.16585192,21.31191037,21.44768061,0.010131114,0.010130972,0.010338718,0.010339246,386.9710682,386.9715721,445.2746711,445.269277
 09/10  09:50:00,28.95,0.010267922,383.2000995,0.545455,21.87462468,22.31620224,21.43970942,21.55317523,0.010100751,0.010100581,0.010401694,0.010402197,386.8755389,386.8758645,471.3015495,471.2941904,0,0,0,0,21.83763054,22.24202986,21.37602751,21.50028477,0.010115629,0.010115473,0.010369983,0.010370498,386.968133,386.9686116,458.3561681,458.3498469
 09/10  10:00:00,29.4,0.010020322,383.2000351,0.363636,21.91362717,22.38837095,21.4985654,21.60337506,0.010086192,0.010086006,0.010420246,0.010420732,386.7373764,386.7374786,480.4252636,480.4168218,0,0,0,0,21.87462468,22.31620224,21.43970942,21.55317523,0.010100751,0.010100581,0.010401694,0.010402197,386.8755389,386.8758645,471.3015495,471.2941904
 09/10  10:10:00,29.6,0.009962278,386.1999708,0.363636,21.95080754,22.45791166,21.55368683,21.65154669,0.010071893,0.010071691,0.010429971,0.010430438,386.656008,386.6559789,487.0601156,487.050631,0,0,0,0,21.91362717,22.38837095,21.4985654,21.60337506,0.010086192,0.010086006,0.010420246,0.010420732,386.7373764,386.7374786,480.4252636,480.4168218
 09/10  10:20:00,29.8,0.009901358,384.1999064,0.272727,21.98521111,22.52462817,21.60512188,21.6976544,0.010057852,0.010057634,0.010431404,0.010431851,386.5757928,386.5756265,491.3018649,491.2913904,0,0,0,0,21.95080754,22.45791166,21.55368683,21.65154669,0.010071893,0.010071691,0.010429971,0.010430438,386.656008,386.6559789,487.0601156,487.050631
 09/10  10:30:00,30,0.009837513,388.1998421,0.454545,22.01769347,22.58868462,21.65757527,21.74481293,0.010044062,0.010043828,0.010438578,0.010439006,386.576133,386.5759777,497.1593941,497.1480078,0,0,0,0,21.98521111,22.52462817,21.60512188,21.6976544,0.010057852,0.010057634,0.010431404,0.010431851,386.5757928,386.5756265,491.3018649,491.2913904
 09/10  10:40:00,30.2,0.009770691,382.1997778,0.454545,22.04998409,22.65087885,21.71102999,21.79301357,0.010030504,0.010030252,0.01045046,0.010450871,386.4941778,386.4938645,504.1871084,504.1748326,0,0,0,0,22.01769347,22.58868462,21.65757527,21.74481293,0.010044062,0.010043828,0.010438578,0.010439006,386.576133,386.5759777,497.1593941,497.1480078
 09/10  10:50:00,30.4,0.009700843,390.1997135,0.272727,22.08357469,22.71207862,21.76163027,21.83965961,0.010017147,0.010016879,0.010454265,0.010454658,386.5247437,386.5245094,509.0099888,508.9968981,0,0,0,0,22.04998409,22.65087885,21.71102999,21.79301357,0.010030504,0.010030252,0.01045046,0.010450871,386.4941778,386.4938645,504.1871084,504.1748326
 09/10  11:00:00,30.6,0.009627917,388.1996492,0.454545,22.11898411,22.7727035,21.81341314,21.88743389,0.010003965,0.010003679,0.010461455,0.010461833,386.5952284,386.5951547,514.770304,514.7564515,0,0,0,0,22.08357469,22.71207862,21.76163027,21.83965961,0.010017147,0.010016879,0.010454265,0.010454658,386.5247437,386.5245094,509.0099888,508.9968981
 09/10  11:10:00,30.86666667,0.009497489,386.1995849,0.272727,22.15509431,22.83334853,21.86352341,21.93441067,0.009991282,0.00999098,0.01046264,0.010463,386.6249503,386.6249427,518.6689017,518.6543226,0,0,0,0,22.11898411,22.7727035,21.81341314,21.88743389,0.010003965,0.010003679,0.010461455,0.010461833,386.5952284,386.5951547,514.770304,514.7564515
 09/10  11:20:00,31.13333333,0.00936034,381.1995207,0.454545,22.19161205,22.89434139,21.9158917,21.98321454,0.009979269,0.009978952,0.01046912,0.010469466,386.5115428,386.5112698,523.7152586,523.6999665,0,0,0,0,22.15509431,22.83334853,21.86352341,21.93441067,0.009991282,0.00999098,0.01046264,0.010463,386.6249503,386.6249427,518.6689017,518.6543226
 09/10  11:30:00,31.4,0.009216322,386.1994565,0.272727,22.22876216,22.95579503,21.96715562,22.03159173,0.009967929,0.009967598,0.010470369,0.0104707,386.4288131,386.4283569,527.1396899,527.1237411,0,0,0,0,22.19161205,22.89434139,21.9158917,21.98321454,0.009979269,0.009978952,0.01046912,0.010469466,386.5115428,386.5112698,523.7152586,523.6999665
 09/10  11:40:00,31.66666667,0.009065284,390.1993923,0.272727,22.26615197,23.01726161,22.01755795,22.07968213,0.009957193,0.009956849,0.010467456,0.010467771,386.4803692,386.4800639,529.3646321,529.3481068,0,0,0,0,22.22876216,22.95579503,21.96715562,22.03159173,0.009967929,0.009967598,0.010470369,0.0104707,386.4288131,386.4283569,527.1396899,527.1237411
 09/10  11:50:00,31.93333333,0.008907074,386.1993281,0.363636,22.30328344,23.07838206,22.06945488,22.12905242,0.009946973,0.009946617,0.010467756,0.010468057,386.5209938,386.5208032,532.3298635,532.3128095,0,0,0,0,22.26615197,23.01726161,22.01755795,22.07968213,0.009957193,0.009956849,0.010467456,0.010467771,386.4803692,386.4800639,529.3646321,529.3481068
 09/10  12:00:00,32.2,0.008741538,388.1992639,0.272727,22.34037312,23.13937223,22.12107876,22.17851448,0.009937186,0.009936818,0.010466017,0.010466305,386.5739628,386.5739175,534.6154733,534.5979403,0,0,0,0,22.30328344,23.07838206,22.06945488,22.12905242,0.009946973,0.009946617,0.010467756,0.010468057,386.5209938,386.5208032,532.3298635,532.3128095
 09/10  12:10:00,32.48333333,0.0088326,386.1991998,0.0909091,22.3758343,23.19893545,22.16908467,22.22579053,0.009930688,0.009930318,0.010455824,0.010456097,386.5914805,386.5914822,533.5858506,533.5678758,0,0,0,0,22.34037312,23.13937223,22.12107876,22.17851448,0.009937186,0.009936818,0.010466017,0.010466305,386.5739628,386.5739175,534.6154733,534.5979403
 09/10  12:20:00,32.76666667,0.008924018,381.1991357,0.0909091,22.40912237,23.25687388,22.2150033,22.27185006,0.009929225,0.009928866,0.010443882,0.010444142,386.4746555,386.4743287,530.5278707,530.5094686,0,0,0,0,22.3758343,23.19893545,22.16908467,22.22579053,0.009930688,0.009930318,0.010455824,0.010456097,386.5914805,386.5914822,533.5858506,533.5678758
 09/10  12:30:00,33.05,0.009015779,389.1990716,0.181818,22.44068167,23.31334806,22.26199422,22.31878206,0.009933288,0.009932955,0.010440349,0.010440597,386.4585762,386.4582212,528.3747872,528.3560133,0,0,0,0,22.40912237,23.25687388,22.2150033,22.27185006,0.009929225,0.009928866,0.010443882,0.010444142,386.4746555,386.4743287,530.5278707,530.5094686
 09/10  12:40:00,33.33333333,0.009107871,386.1990075,0.272727,22.47031668,23.3677504,22.31134756,22.36746002,0.009942777,0.009942485,0.010450196,0.010450435,386.4636534,386.4633294,528.4620842,528.442973,0,0,0,0,22.44068167,23.31334806,22.26199422,22.31878206,0.009933288,0.009932955,0.010440349,0.010440597,386.4585762,386.4582212,528.3747872,528.3560133
 09/10  12:50:00,33.61666667,0.009200283,381.1989434,0.181818,22.49804639,23.4196111,22.36001608,22.41584921,0.009957448,0.009957213,0.010464882,0.010465113,386.3543114,386.3536668,528.3385631,528.3191165,0,0,0,0,22.47031668,23.3677504,22.31134756,22.36746002,0.009942777,0.009942485,0.010450196,0.010450435,386.4636534,386.4633294,528.4620842,528.442973
 09/10  13:00:00,33.9,0.009293004,382.1988794,0.363636,22.52428898,23.46873967,22.41058608,22.46567999,0.009977079,0.009976914,0.010492472,0.010492697,386.194335,386.19322,530.3790065,530.3592308,0,0,0,0,22.49804639,23.4196111,22.36001608,22.41584921,0.009957448,0.009957213,0.010464882,0.010465113,386.3543114,386.3536668,528.3385631,528.3191165
 09/10  13:10:00,34.08333333,0.009448194,384.1988154,0.454545,22.54019084,23.51208845,22.46194579,22.51621322,0.009998913,0.009998824,0.010531865,0.010532087,386.070444,386.0689829,535.1319728,535.1118768,0,0,0,0,22.52428898,23.46873967,22.41058608,22.46567999,0.009977079,0.009976914,0.010492472,0.010492697,386.194335,386.19322,530.3790065,530.3592308
 09/10  13:20:00,34.26666667,0.00960554,386.1987514,0.363636,22.5440779,23.54844079,22.50984754,22.56457613,0.010021073,0.01002106,0.010570966,0.010571185,386.024601,386.0230533,539.789062,539.7686408,0,0,0,0,22.54019084,23.51208845,22.46194579,22.51621322,0.009998913,0.009998824,0.010531865,0.010532087,386.070444,386.0689829,535.1319728,535.1118768
 09/10  13:30:00,34.45,0.009765065,389.1986874,0.454545,22.53874853,23.57754278,22.55496108,22.61115816,0.010042724,0.010042785,0.010611866,0.010612082,386.0878897,386.0866241,545.1964546,545.1756839,0,0,0,0,22.5440779,23.54844079,22.50984754,22.56457613,0.010021073,0.01002106,0.010570966,0.010571185,386.024601,386.0230533,539.789062,539.7686408
 09/10  13:40:00,34.63333333,0.009926799,384.1986234,0.363636,22.52822957,23.60037698,22.5955932,22.65475636,0.010063551,0.010063682,0.010648265,0.010648478,386.0938372,386.0926393,549.5195597,549.4983571,0,0,0,0,22.53874853,23.57754278,22.55496108,22.61115816,0.010042724,0.010042785,0.010611866,0.010612082,386.0878897,386.0866241,545.1964546,545.1756839
 09/10  13:50:00,34.81666667,0.010090765,382.1985595,0.363636,22.51529146,23.61795531,22.63228407,22.69565722,0.010083385,0.010083582,0.010680616,0.010680824,386.0004235,385.9989314,552.8895358,552.8677859,0,0,0,0,22.52822957,23.60037698,22.5955932,22.65475636,0.010063551,0.010063682,0.010648265,0.010648478,386.0938372,386.0926393,549.5195597,549.4983571
 09/10  14:00:00,35,0.010256993,391.1984956,0.454545,22.50082864,23.63056011,22.66782484,22.73526739,0.010102068,0.010102326,0.010715059,0.010715264,386.0559557,386.0547354,557.3117348,557.2893638,0,0,0,0,22.51529146,23.61795531,22.63228407,22.69565722,0.010083385,0.010083582,0.010680616,0.010680824,386.0004235,385.9989314,552.8895358,552.8677859
 09/10  14:10:00,35,0.010378605,385.1984317,0.272727,22.48750234,23.63935652,22.69921837,22.77151332,0.010120365,0.010120682,0.01074175,0.010741952,386.0881816,386.0871331,559.6565333,559.6334236,0,0,0,0,22.50082864,23.63056011,22.66782484,22.73526739,0.010102068,0.010102326,0.010715059,0.010715264,386.0559557,386.0547354,557.3117348,557.2893638
 09/10  14:20:00,35,0.010500304,388.1983678,0.545455,22.4761452,23.64517581,22.73208203,22.80822128,0.010138708,0.010139082,0.010777489,0.010777689,386.1450117,386.1442246,564.5329677,564.5090144,0,0,0,0,22.48750234,23.63935652,22.69921837,22.77151332,0.010120365,0.010120682,0.01074175,0.010741952,386.0881816,386.0871331,559.6565333,559.6334236
 09/10  14:30:00,35,0.01062209,385.198304,0.545455,22.46600566,23.64817517,22.76556335,22.84487063,0.010157142,0.010157573,0.010819835,0.010820036,386.1537001,386.1529781,571.1752854,571.1503632,0,0,0,0,22.4761452,23.64517581,22.73208203,22.80822128,0.010138708,0.010139082,0.010777489,0.010777689,386.1450117,386.1442246,564.5329677,564.5090144
 09/10  14:40:00,35,0.010743963,386.1982401,0.454545,22.45692034,23.64913101,22.79665205,22.87950788,0.010175538,0.010176024,0.010859271,0.010859471,386.149989,386.1492813,577.0031918,576.977183,0,0,0,0,22.46600566,23.64817517,22.76556335,22.84487063,0.010157142,0.010157573,0.010819835,0.010820036,386.1537001,386.1529781,571.1752854,571.1503632
 09/10  14:50:00,35,0.010865923,384.1981763,0.454545,22.4488509,23.64866298,22.82525418,22.91210506,0.01019373,0.010194268,0.010895076,0.010895275,386.1028757,386.1020098,581.8320858,581.8048612,0,0,0,0,22.45692034,23.64913101,22.79665205,22.87950788,0.010175538,0.010176024,0.010859271,0.010859471,386.149989,386.1492813,577.0031918,576.977183
 09/10  15:00:00,35,0.010987971,391.1981125,0.363636,22.44155892,23.647103,22.8502997,22.94195339,0.010211563,0.01021215,0.01092371,0.010923906,386.1872472,386.186753,584.8944769,584.8659593,0,0,0,0,22.4488509,23.64866298,22.82525418,22.91210506,0.01019373,0.010194268,0.010895076,0.010895275,386.1028757,386.1020098,581.8320858,581.8048612
 09/10  15:10:00,34.9,0.01098606,387.1980487,0.181818,22.43636446,23.64509081,22.86987176,22.96775901,0.010226825,0.010227449,0.010936306,0.010936497,386.2705617,386.2704221,584.2075319,584.1776096,0,0,0,0,22.44155892,23.647103,22.8502997,22.94195339,0.010211563,0.01021215,0.01092371,0.010923906,386.1872472,386.186753,584.8944769,584.8659593
 09/10  15:20:00,34.8,0.010983784,381.197985,0.272727,22.43338446,23.64295811,22.88781754,22.99209824,0.010238232,0.010238876,0.01094271,0.010942893,386.1947081,386.1942718,582.7132556,582.6817732,0,0,0,0,22.43636446,23.64509081,22.86987176,22.96775901,0.010226825,0.010227449,0.010936306,0.010936497,386.2705617,386.2704221,584.2075319,584.1776096
 09/10  15:30:00,34.7,0.010981146,387.1979212,0.181818,22.43184516,23.64076569,22.90371027,23.01468624,0.010245471,0.010246118,0.010941189,0.010941363,386.1550041,386.1544247,580.2131978,580.1800823,0,0,0,0,22.43338446,23.64295811,22.88781754,22.99209824,0.010238232,0.010238876,0.01094271,0.010942893,386.1947081,386.1942718,582.7132556,582.6817732
 09/10  15:40:00,34.6,0.01097815,386.1978575,0.272727,22.43066826,23.63826927,22.91973853,23.03699265,0.010248678,0.010249312,0.010938682,0.010938846,386.1447382,386.1441404,578.5942718,578.5594555,0,0,0,0,22.43184516,23.64076569,22.90371027,23.01468624,0.010245471,0.010246118,0.010941189,0.010941363,386.1550041,386.1544247,580.2131978,580.1800823
