Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/10  15:50:00,34.5,0.010974801,382.1977938,0.363636,22.4291544,23.63523628,22.93729241,23.05996128,0.010248091,0.010248696,0.010939842,0.010939997,386.0575261,386.0566048,578.9790017,578.9423737,0,0,0,0,22.43066826,23.63826927,22.91973853,23.03699265,0.010248678,0.010249312,0.010938682,0.010938846,386.1447382,386.1441404,578.5942718,578.5594555
 09/10  16:00:00,34.4,0.0109711,389.1977301,0.363636,22.42705145,23.6315191,22.95518514,23.08280994,0.010243928,0.010244491,0.01094147,0.010941616,386.07506,386.074245,580.5978958,580.5594172,0,0,0,0,22.4291544,23.63523628,22.93729241,23.05996128,0.010248091,0.010248696,0.010939842,0.010939997,386.0575261,386.0566048,578.9790017,578.9423737
 09/10  16:10:00,34.4,0.011029255,385.1976665,0.545455,22.4259004,23.62746754,22.97579884,23.10715501,0.010236909,0.010237421,0.010950872,0.010951012,386.0819141,386.0811608,585.1672507,585.1268191,0,0,0,0,22.42705145,23.6315191,22.95518514,23.08280994,0.010243928,0.010244491,0.01094147,0.010941616,386.07506,386.074245,580.5978958,580.5594172
 09/10  16:20:00,34.4,0.01108742,387.1976029,0.545455,22.42609735,23.62325868,22.99755657,23.13195635,0.010227516,0.01022797,0.010963416,0.010963551,386.1079424,386.1073238,591.2929293,591.2504433,0,0,0,0,22.4259004,23.62746754,22.97579884,23.10715501,0.010236909,0.010237421,0.010950872,0.010951012,386.0819141,386.0811608,585.1672507,585.1268191
 09/10  16:30:00,34.4,0.011145596,386.1975392,0.545455,22.42647615,23.61887239,23.01898779,23.15623865,0.01021598,0.010216369,0.010974857,0.010974986,386.1249168,386.1243915,597.7004675,597.6558072,0,0,0,0,22.42609735,23.62325868,22.99755657,23.13195635,0.010227516,0.01022797,0.010963416,0.010963551,386.1079424,386.1073238,591.2929293,591.2504433
 09/10  16:40:00,34.4,0.011203782,385.1974756,0.363636,22.42663357,23.61433992,23.03628926,23.17745219,0.010202413,0.010202732,0.010973826,0.010973944,386.1101512,386.10959,601.1718935,601.1249402,0,0,0,0,22.42647615,23.61887239,23.01898779,23.15623865,0.01021598,0.010216369,0.010974857,0.010974986,386.1249168,386.1243915,597.7004675,597.6558072
 09/10  16:50:00,34.4,0.011261979,385.1974121,0.272727,22.42645326,23.60965394,23.04901014,23.19528658,0.010186895,0.010187141,0.01095908,0.010959184,386.0775677,386.0769014,601.3533845,601.3040512,0,0,0,0,22.42663357,23.61433992,23.03628926,23.17745219,0.010202413,0.010202732,0.010973826,0.010973944,386.1101512,386.10959,601.1718935,601.1249402
 09/10  17:00:00,34.4,0.011320187,381.1973485,0.181818,22.42585809,23.60477637,23.057627,23.2100518,0.010169509,0.010169677,0.010932184,0.010932267,385.9509117,385.9497779,598.5810403,598.5292323,0,0,0,0,22.42645326,23.60965394,23.04901014,23.19528658,0.010186895,0.010187141,0.01095908,0.010959184,386.0775677,386.0769014,601.3533845,601.3040512
 09/10  17:10:00,34.13333333,0.011379956,383.197285,0.454545,22.42507963,23.59973066,23.06897382,23.22634186,0.010151803,0.010151894,0.010915248,0.010915316,385.8163829,385.8147698,598.6612512,598.6069221,0,0,0,0,22.42585809,23.60477637,23.057627,23.2100518,0.010169509,0.010169677,0.010932184,0.010932267,385.9509117,385.9497779,598.5810403,598.5292323
 09/10  17:20:00,33.86666667,0.011435136,387.1972214,0.181818,22.4241294,23.59450204,23.07761004,23.24051434,0.010134725,0.010134747,0.010892772,0.010892821,385.786059,385.7843919,597.1278943,597.0710662,0,0,0,0,22.42507963,23.59973066,23.06897382,23.22634186,0.010151803,0.010151894,0.010915248,0.010915316,385.8163829,385.8147698,598.6612512,598.6069221
 09/10  17:30:00,33.6,0.011485833,386.197158,0.0909091,22.4228587,23.58904635,23.08213436,23.25162751,0.010118572,0.01011853,0.010860879,0.010860907,385.8002956,385.7987525,592.7613309,592.7020205,0,0,0,0,22.4241294,23.59450204,23.07761004,23.24051434,0.010134725,0.010134747,0.010892772,0.010892821,385.786059,385.7843919,597.1278943,597.0710662
 09/10  17:40:00,33.33333333,0.011532149,381.1970945,0,22.42116829,23.58335869,23.08272771,23.25979468,0.010103329,0.01010323,0.01082012,0.010820123,385.7116227,385.7098041,585.57062,585.5088002,0,0,0,0,22.4228587,23.58904635,23.08213436,23.25162751,0.010118572,0.01011853,0.010860879,0.010860907,385.8002956,385.7987525,592.7613309,592.7020205
 09/10  17:50:00,33.06666667,0.011574187,386.197031,0,22.41898814,23.57742665,23.0814016,23.26636394,0.010088909,0.010088758,0.01077651,0.010776487,385.6647814,385.6628569,577.3992629,577.3350324,0,0,0,0,22.42116829,23.58335869,23.08272771,23.25979468,0.010103329,0.01010323,0.01082012,0.010820123,385.7116227,385.7098041,585.57062,585.5088002
 09/10  18:00:00,32.8,0.011612045,387.1969676,0,22.41625688,23.57122435,23.07939284,23.27217112,0.010075234,0.010075037,0.010733752,0.010733703,385.6856756,385.6839094,569.3248043,569.2583028,0,0,0,0,22.41898814,23.57742665,23.0814016,23.26636394,0.010088909,0.010088758,0.01077651,0.010776487,385.6647814,385.6628569,577.3992629,577.3350324
 09/10  18:10:00,32.23333333,0.011653262,388.1969042,0,22.41443878,23.56502018,23.07732416,23.2776384,0.010063943,0.010063712,0.01069476,0.010694688,385.7631668,385.7617695,561.6893571,561.6207325,0,0,0,0,22.41625688,23.57122435,23.07939284,23.27217112,0.010075234,0.010075037,0.010733752,0.010733703,385.6856756,385.6839094,569.3248043,569.2583028
 09/10  18:20:00,31.66666667,0.011678608,384.1968408,0,22.4142427,23.55914619,23.07537613,23.28290131,0.010056016,0.010055764,0.010660604,0.010660512,385.7726348,385.7713337,554.3920802,554.3214045,0,0,0,0,22.41443878,23.56502018,23.07732416,23.2776384,0.010063943,0.010063712,0.01069476,0.010694688,385.7631668,385.7617695,561.6893571,561.6207325
 09/10  18:30:00,31.1,0.011688919,383.1967774,0,22.41548084,23.55373304,23.07353005,23.2879622,0.010051695,0.010051437,0.010631322,0.010631213,385.7071543,385.7056606,547.3690917,547.2964387,0,0,0,0,22.4142427,23.55914619,23.07537613,23.28290131,0.010056016,0.010055764,0.010660604,0.010660512,385.7726348,385.7713337,554.3920802,554.3214045
 09/10  18:40:00,30.53333333,0.011685008,384.196714,0,22.41762931,23.54875943,23.07171937,23.29278892,0.010050877,0.010050626,0.010606637,0.010606515,385.6309637,385.6292439,540.6372087,540.562703,0,0,0,0,22.41548084,23.55373304,23.07353005,23.2879622,0.010051695,0.010051437,0.010631322,0.010631213,385.7071543,385.7056606,547.3690917,547.2964387
 09/10  18:50:00,29.96666667,0.01166766,389.1966507,0,22.42020444,23.54414662,23.06988594,23.2973528,0.010053375,0.010053144,0.010586268,0.010586136,385.6749136,385.6734252,534.3013436,534.2252108,0,0,0,0,22.41762931,23.54875943,23.07171937,23.29278892,0.010050877,0.010050626,0.010606637,0.010606515,385.6309637,385.6292439,540.6372087,540.562703
 09/10  19:00:00,29.4,0.011637633,385.1965874,0,22.4228786,23.53981128,23.06798791,23.30163483,0.010059018,0.010058818,0.010569991,0.010569852,385.7051077,385.703794,528.2129834,528.1353474,0,0,0,0,22.42020444,23.54414662,23.06988594,23.2973528,0.010053375,0.010053144,0.010586268,0.010586136,385.6749136,385.6734252,534.3013436,534.2252108
 09/10  19:10:00,29.13333333,0.011800501,386.1965241,0,22.39216238,23.52319976,23.05891509,23.30043576,0.010071782,0.010071641,0.010551012,0.010550867,385.737326,385.7362127,519.3815868,519.3019655,0,0,0,0,22.4228786,23.53981128,23.06798791,23.30163483,0.010059018,0.010058818,0.010569991,0.010569852,385.7051077,385.703794,528.2129834,528.1353474
 09/10  19:20:00,28.86666667,0.011955214,386.1964608,0,22.35115585,23.50039489,23.04558645,23.29585939,0.010090067,0.010090004,0.010532815,0.010532667,385.7717526,385.770852,509.2263073,509.1446766,0,0,0,0,22.39216238,23.52319976,23.05891509,23.30043576,0.010071782,0.010071641,0.010551012,0.010550867,385.737326,385.7362127,519.3815868,519.3019655
 09/10  19:30:00,28.6,0.012101953,384.1963976,0,22.31802983,23.47747421,23.03115942,23.29019948,0.01011197,0.010111995,0.010518667,0.010518519,385.7182479,385.7172204,499.1007467,499.0174158,0,0,0,0,22.35115585,23.50039489,23.04558645,23.29585939,0.010090067,0.010090004,0.010532815,0.010532667,385.7717526,385.770852,509.2263073,509.1446766
 09/10  19:40:00,28.33333333,0.012240891,388.1963343,0,22.29674059,23.4569279,23.01707389,23.2845137,0.010136453,0.010136568,0.01050977,0.010509627,385.7879979,385.7873145,489.8433784,489.7589959,0,0,0,0,22.31802983,23.47747421,23.03115942,23.29019948,0.01011197,0.010111995,0.010518667,0.010518519,385.7182479,385.7172204,499.1007467,499.0174158
 09/10  19:50:00,28.06666667,0.012372201,389.1962711,0,22.2841222,23.43855575,23.00363154,23.27903784,0.010163101,0.010163308,0.01050606,0.010505925,385.9886828,385.9888085,481.5593084,481.4745197,0,0,0,0,22.29674059,23.4569279,23.01707389,23.2845137,0.010136453,0.010136568,0.01050977,0.010509627,385.7879979,385.7873145,489.8433784,489.7589959
 09/10  20:00:00,27.8,0.012496054,385.1962079,0,22.27703005,23.4217936,22.9907277,23.27371235,0.010191751,0.010192047,0.010507058,0.010506935,386.0640557,386.0644615,473.90479,473.8199422,0,0,0,0,22.2841222,23.43855575,23.00363154,23.27903784,0.010163101,0.010163308,0.01050606,0.010505925,385.9886828,385.9888085,481.5593084,481.4745197
 09/10  20:10:00,27.7,0.012461701,385.1961447,0,22.27590252,23.40706783,22.97870489,23.26877428,0.01022009,0.010220468,0.01051008,0.01050997,386.037116,386.037393,466.8007547,466.7161611,0,0,0,0,22.27703005,23.4217936,22.9907277,23.27371235,0.010191751,0.010192047,0.010507058,0.010506935,386.0640557,386.0644615,473.90479,473.8199422
 09/10  20:20:00,27.6,0.012427263,389.1960816,0,22.27989738,23.394606,22.9677564,23.26436325,0.010246744,0.010247188,0.010513473,0.010513375,386.1455852,386.1462257,460.4097228,460.3258792,0,0,0,0,22.27590252,23.40706783,22.97870489,23.26877428,0.01022009,0.010220468,0.01051008,0.01050997,386.037116,386.037393,466.8007547,466.7161611
 09/10  20:30:00,27.5,0.012392744,390.1960184,0,22.28729677,23.38431985,22.95789712,23.26050112,0.010271336,0.010271834,0.010516671,0.010516584,386.3931485,386.3946212,454.681454,454.5988123,0,0,0,0,22.27989738,23.394606,22.9677564,23.26436325,0.010246744,0.010247188,0.010513473,0.010513375,386.1455852,386.1462257,460.4097228,460.3258792
 09/10  20:40:00,27.4,0.012358144,388.1959553,0,22.2965808,23.37597369,22.94905935,23.25715444,0.010293957,0.010294494,0.010519609,0.010519532,386.6036558,386.6057611,449.3965942,449.3153875,0,0,0,0,22.28729677,23.38431985,22.95789712,23.26050112,0.010271336,0.010271834,0.010516671,0.010516584,386.3931485,386.3946212,454.681454,454.5988123
 09/10  20:50:00,27.3,0.012323466,381.1958922,0,22.30682063,23.36931505,22.94115978,23.25427851,0.010314798,0.010315364,0.010522347,0.010522278,386.4526826,386.4541108,444.1920923,444.1121923,0,0,0,0,22.2965808,23.37597369,22.94905935,23.25715444,0.010293957,0.010294494,0.010519609,0.010519532,386.6036558,386.6057611,449.3965942,449.3153875
 09/10  21:00:00,27.2,0.012288711,390.1958291,0,22.31756619,23.36412449,22.93412417,23.25183374,0.010334026,0.010334612,0.010524926,0.010524865,386.4875446,386.4889615,439.581651,439.5034776,0,0,0,0,22.30682063,23.36931505,22.94115978,23.25427851,0.010314798,0.010315364,0.010522347,0.010522278,386.4526826,386.4541108,444.1920923,444.1121923
 09/10  21:10:00,27.2,0.012247967,386.1957661,0,22.32275792,23.35856511,22.92691761,23.24913403,0.010357671,0.010358289,0.010533272,0.010533225,386.5222785,386.5236942,435.3453176,435.2690515,0,0,0,0,22.31756619,23.36412449,22.93412417,23.25183374,0.010334026,0.010334612,0.010524926,0.010524865,386.4875446,386.4889615,439.581651,439.5034776
 09/10  21:20:00,27.2,0.012207242,391.1957031,0,22.32034672,23.35157713,22.91891208,23.24576141,0.010389112,0.010389786,0.010550664,0.010550639,386.7413447,386.7433784,431.6373146,431.563296,0,0,0,0,22.32275792,23.35856511,22.92691761,23.24913403,0.010357671,0.010358289,0.010533272,0.010533225,386.5222785,386.5236942,435.3453176,435.2690515
 09/10  21:30:00,27.2,0.012166535,390.19564,0,22.31273345,23.34292231,22.90992312,23.24159246,0.01042895,0.010429704,0.010577602,0.010577608,387.0194174,387.0222217,428.3041058,428.2324975,0,0,0,0,22.32034672,23.35157713,22.91891208,23.24576141,0.010389112,0.010389786,0.010550664,0.010550639,386.7413447,386.7433784,431.6373146,431.563296
 09/10  21:40:00,27.2,0.012125847,383.195577,0,22.30219478,23.33273382,22.89997357,23.23664198,0.01047653,0.010477382,0.010613335,0.01061338,386.9836134,386.9860794,424.9464776,424.8770045,0,0,0,0,22.31273345,23.34292231,22.90992312,23.24159246,0.01042895,0.010429704,0.010577602,0.010577608,387.0194174,387.0222217,428.3041058,428.2324975
 09/10  21:50:00,27.2,0.012085177,385.1955141,0,22.2900933,23.32121663,22.8891349,23.23095771,0.010530941,0.010531907,0.010656868,0.010656957,386.8353982,386.8371664,421.7431024,421.6757064,0,0,0,0,22.30219478,23.33273382,22.89997357,23.23664198,0.01047653,0.010477382,0.010613335,0.01061338,386.9836134,386.9860794,424.9464776,424.8770045
 09/10  22:00:00,27.2,0.012044527,385.1954511,0,22.27704534,23.30854185,22.8774695,23.22458191,0.010591382,0.010592472,0.010707318,0.010707456,386.6798088,386.6809073,418.7778537,418.7125798,0,0,0,0,22.2900933,23.32121663,22.8891349,23.23095771,0.010530941,0.010531907,0.010656868,0.010656957,386.8353982,386.8371664,421.7431024,421.6757064
 09/10  22:10:00,26.93333333,0.012272066,388.1953882,0,22.19194196,23.26725697,22.84928765,23.20567543,0.010681357,0.010682615,0.010783698,0.010783903,386.7407038,386.7418796,415.015548,414.9539394,0,0,0,0,22.27704534,23.30854185,22.8774695,23.22458191,0.010591382,0.010592472,0.010707318,0.010707456,386.6798088,386.6809073,418.7778537,418.7125798
 09/10  22:20:00,26.66666667,0.012489327,391.1953253,0,22.07720089,23.20635116,22.80859233,23.17734729,0.010780293,0.010781707,0.010867913,0.010868183,387.1754307,387.1779528,411.3149868,411.2582365,0,0,0,0,22.19194196,23.26725697,22.84928765,23.20567543,0.010681357,0.010682615,0.010783698,0.010783903,386.7407038,386.7418796,415.015548,414.9539394
 09/10  22:30:00,26.4,0.012696526,386.1952624,0,21.9687078,23.13704987,22.76100603,23.14386361,0.01087118,0.010872697,0.01094524,0.010945559,387.3365368,387.3392396,407.6722966,407.6202079,0,0,0,0,22.07720089,23.20635116,22.80859233,23.17734729,0.010780293,0.010781707,0.010867913,0.010868183,387.1754307,387.1779528,411.3149868,411.2582365
 09/10  22:40:00,26.13333333,0.012893874,390.1951995,0,21.87488962,23.06495343,22.71010137,23.10743956,0.010947864,0.010949425,0.011010347,0.011010695,387.5979425,387.6011781,404.6946254,404.6471943,0,0,0,0,21.9687078,23.13704987,22.76100603,23.14386361,0.01087118,0.010872697,0.01094524,0.010945559,387.3365368,387.3392396,407.6722966,407.6202079
 09/10  22:50:00,25.86666667,0.013081582,383.1951366,0,21.79044234,22.99158029,22.65703,23.06875501,0.011010457,0.011012007,0.011063279,0.011063639,387.3537424,387.355563,401.7549802,401.7113106,0,0,0,0,21.87488962,23.06495343,22.71010137,23.10743956,0.010947864,0.010949425,0.011010347,0.011010695,387.5979425,387.6011781,404.6946254,404.6471943
 09/10  23:00:00,25.6,0.013259858,384.1950738,0,21.70898704,22.91689298,22.60192466,23.02788467,0.011060912,0.011062411,0.011105655,0.011106014,386.9024109,386.9022325,399.0575058,399.0171336,0,0,0,0,21.79044234,22.99158029,22.65703,23.06875501,0.011010457,0.011012007,0.011063279,0.011063639,387.3537424,387.355563,401.7549802,401.7113106
 09/10  23:10:00,25.4,0.013343922,383.195011,0,21.63978768,22.84411482,22.54682725,22.98623248,0.011102311,0.011103732,0.011140246,0.011140595,386.3683862,386.3662036,396.6376633,396.60031,0,0,0,0,21.70898704,22.91689298,22.60192466,23.02788467,0.011060912,0.011062411,0.011105655,0.011106014,386.9024109,386.9022325,399.0575058,399.0171336
 09/10  23:20:00,25.2,0.013423885,386.1949482,0,21.58438905,22.77495809,22.49291615,22.9446545,0.011136841,0.01113817,0.011169009,0.011169344,386.1177026,386.1148956,394.7960878,394.7619904,0,0,0,0,21.63978768,22.84411482,22.54682725,22.98623248,0.011102311,0.011103732,0.011140246,0.011140595,386.3683862,386.3662036,396.6376633,396.60031
 09/10  23:30:00,25,0.01349982,386.1948854,0,21.53844829,22.7095841,22.44046538,22.90341005,0.011165802,0.011167031,0.011193074,0.011193391,386.0670121,386.0644544,393.4004141,393.3696391,0,0,0,0,21.58438905,22.77495809,22.49291615,22.9446545,0.011136841,0.01113817,0.011169009,0.011169344,386.1177026,386.1148956,394.7960878,394.7619904
 09/10  23:40:00,24.8,0.013571797,389.1948227,0,21.49719148,22.64749199,22.38934154,22.86248072,0.011190013,0.011191138,0.011213128,0.011213425,386.3422859,386.3411301,392.5389814,392.5117483,0,0,0,0,21.53844829,22.7095841,22.44046538,22.90341005,0.011165802,0.011167031,0.011193074,0.011193391,386.0670121,386.0644544,393.4004141,393.3696391
 09/10  23:50:00,24.6,0.013639888,388.1947599,0,21.45773375,22.58809399,22.33933,22.82178386,0.011210094,0.011211116,0.011229681,0.011229956,386.6670068,386.6672171,391.9028471,391.8789149,0,0,0,0,21.49719148,22.64749199,22.38934154,22.86248072,0.011190013,0.011191138,0.011213128,0.011213425,386.3422859,386.3411301,392.5389814,392.5117483
 09/10  24:00:00,24.4,0.013704162,389.1946972,0,21.41888328,22.53090874,22.29024957,22.7812496,0.011226577,0.011227497,0.011243171,0.011243424,387.0231146,387.0245595,391.4470562,391.4261643,0,0,0,0,21.45773375,22.58809399,22.33933,22.82178386,0.011210094,0.011211116,0.011229681,0.011229956,386.6670068,386.6672171,391.9028471,391.8789149
 09/11  00:10:00,24.31666667,0.013730237,387.1946345,0,21.36211353,22.47066033,22.23893449,22.73877179,0.011235258,0.011236065,0.0112493,0.011249523,387.1910209,387.1928367,390.9281378,390.9097015,0,0,0,0,21.41888328,22.53090874,22.29024957,22.7812496,0.011226577,0.011227497,0.011243171,0.011243424,387.0231146,387.0245595,391.4470562,391.4261643
 09/11  00:20:00,24.23333333,0.01375563,386.1945719,0,21.28386033,22.40450076,22.18357012,22.69310612,0.011233914,0.01123459,0.011245768,0.01124595,387.1455526,387.1469202,390.3013671,390.2848177,0,0,0,0,21.36211353,22.47066033,22.23893449,22.73877179,0.011235258,0.011236065,0.0112493,0.011249523,387.1910209,387.1928367,390.9281378,390.9097015
 09/11  00:30:00,24.15,0.013780349,381.1945092,0,21.19047468,22.33201278,22.1237567,22.64393403,0.011222465,0.011222995,0.011232437,0.011232569,386.5888405,386.5880039,389.2516237,389.2359662,0,0,0,0,21.28386033,22.40450076,22.18357012,22.69310612,0.011233914,0.01123459,0.011245768,0.01124595,387.1455526,387.1469202,390.3013671,390.2848177
 09/11  00:40:00,24.06666667,0.013804397,383.1944466,0,21.08904728,22.25382361,22.05973224,22.59136335,0.01120178,0.011202151,0.011210131,0.011210205,385.9853169,385.9824089,388.2311708,388.2162794,0,0,0,0,21.19047468,22.33201278,22.1237567,22.64393403,0.011222465,0.011222995,0.011232437,0.011232569,386.5888405,386.5880039,389.2516237,389.2359662
 09/11  00:50:00,23.98333333,0.013827779,381.194384,0,20.98375232,22.17071557,21.99186208,22.53559643,0.011172862,0.011173069,0.011179814,0.011179826,385.3213045,385.316396,387.2145775,387.2003083,0,0,0,0,21.08904728,22.25382361,22.05973224,22.59136335,0.01120178,0.011202151,0.011210131,0.011210205,385.9853169,385.9824089,388.2311708,388.2162794
 09/11  01:00:00,23.9,0.013850503,387.1943214,0,20.87621417,22.08332679,21.92045903,22.47681116,0.01113657,0.011136608,0.011142311,0.011142256,385.1934652,385.1888484,386.7906525,386.7778967,0,0,0,0,20.98375232,22.17071557,21.99186208,22.53559643,0.011172862,0.011173069,0.011179814,0.011179826,385.3213045,385.316396,387.2145775,387.2003083
 09/11  01:10:00,23.8,0.013829004,385.1942588,0,20.78624301,21.99731207,21.84899779,22.41734438,0.01109544,0.011095316,0.011100139,0.011100019,385.2295772,385.2258429,386.5773543,386.5662351,0,0,0,0,20.87621417,22.08332679,21.92045903,22.47681116,0.01113657,0.011136608,0.011142311,0.011142256,385.1934652,385.1888484,386.7906525,386.7778967
 09/11  01:20:00,23.7,0.013807192,391.1941962,0,20.71761516,21.915746,21.77949549,22.35860239,0.011051239,0.011050967,0.011055047,0.011054865,385.7767015,385.7756183,386.9157973,386.9070385,0,0,0,0,20.78624301,21.99731207,21.84899779,22.41734438,0.01109544,0.011095316,0.011100139,0.011100019,385.2295772,385.2258429,386.5773543,386.5662351
 09/11  01:30:00,23.6,0.013785069,386.1941337,0,20.66355368,21.83912394,21.71244881,22.30099582,0.011004856,0.011004454,0.011007906,0.011007666,386.1247241,386.1251534,387.0870672,387.0800044,0,0,0,0,20.71761516,21.915746,21.77949549,22.35860239,0.011051239,0.011050967,0.011055047,0.011054865,385.7767015,385.7756183,386.9157973,386.9070385
 09/11  01:40:00,23.5,0.01376264,388.1940712,0,20.61652063,21.76683109,21.64766709,22.24447509,0.010956725,0.01095621,0.01095913,0.010958838,386.4115696,386.4129926,387.2245253,387.2188251,0,0,0,0,20.66355368,21.83912394,21.71244881,22.30099582,0.011004856,0.011004454,0.011007906,0.011007666,386.1247241,386.1251534,387.0870672,387.0800044
 09/11  01:50:00,23.4,0.013739907,382.1940087,0,20.57210859,21.6980845,21.5848188,22.18888567,0.010907119,0.010906508,0.01090898,0.010908639,386.1636458,386.1639872,386.8487221,386.8432081,0,0,0,0,20.61652063,21.76683109,21.64766709,22.24447509,0.010956725,0.01095621,0.01095913,0.010958838,386.4115696,386.4129926,387.2245253,387.2188251
 09/11  02:00:00,23.3,0.013716877,383.1939462,0,20.52858287,21.63224988,21.52362409,22.13409558,0.010856276,0.010855584,0.010857676,0.010857291,385.7200285,385.7187424,386.296518,386.2908093,0,0,0,0,20.57210859,21.6980845,21.5848188,22.18888567,0.010907119,0.010906508,0.01090898,0.010908639,386.1636458,386.1639872,386.8487221,386.8432081
 09/11  02:10:00,22.93333333,0.013740188,390.1938838,0,20.48445233,21.56862484,21.46369926,22.0798923,0.010809926,0.010809183,0.010810953,0.01081054,385.8817714,385.8811744,386.3686268,386.3639391,0,0,0,0,20.52858287,21.63224988,21.52362409,22.13409558,0.010856276,0.010855584,0.010857676,0.010857291,385.7200285,385.7187424,386.296518,386.2908093
 09/11  02:20:00,22.56666667,0.013754859,391.1938213,0,20.43941468,21.50672021,21.40478089,22.02613442,0.010770935,0.010770177,0.010771675,0.010771251,386.499719,386.5012891,386.9124763,386.9095815,0,0,0,0,20.48445233,21.56862484,21.46369926,22.0798923,0.010809926,0.010809183,0.010810953,0.01081054,385.8817714,385.8811744,386.3686268,386.3639391
 09/11  02:30:00,22.2,0.013761212,384.1937589,0,20.39374092,21.44622581,21.34671115,21.97274442,0.010739349,0.010738605,0.010739872,0.010739453,386.6374018,386.639244,386.9861317,386.9838532,0,0,0,0,20.43941468,21.50672021,21.40478089,22.02613442,0.010770935,0.010770177,0.010771675,0.010771251,386.499719,386.5012891,386.9124763,386.9095815
 09/11  02:40:00,21.83333333,0.013759563,381.1936965,0,20.34771814,21.38692411,21.28938358,21.91967469,0.01071404,0.010713331,0.010714402,0.010713999,386.153583,386.1535797,386.446279,386.4432999,0,0,0,0,20.39374092,21.44622581,21.34671115,21.97274442,0.010739349,0.010738605,0.010739872,0.010739453,386.6374018,386.639244,386.9861317,386.9838532
 09/11  02:50:00,21.46666667,0.013750221,383.1936342,0,20.30147879,21.32863781,21.23271033,21.86688678,0.010693765,0.010693102,0.010694008,0.010693628,385.5980795,385.5962439,385.8432306,385.8395101,0,0,0,0,20.34771814,21.38692411,21.28938358,21.91967469,0.01071404,0.010713331,0.010714402,0.010713999,386.153583,386.1535797,386.446279,386.4432999
 09/11  03:00:00,21.1,0.01373349,381.1935718,0,20.25504208,21.27121067,21.17661064,21.81434432,0.010677513,0.010676902,0.010677668,0.010677315,384.9818037,384.9782532,385.1866737,385.1822198,0,0,0,0,20.30147879,21.32863781,21.23271033,21.86688678,0.010693765,0.010693102,0.010694008,0.010693628,385.5980795,385.5962439,385.8432306,385.8395101
 09/11  03:10:00,21.01666667,0.013742064,390.1935095,0,20.20826763,21.21443656,21.12099739,21.76200291,0.010658279,0.010657703,0.01065835,0.010658015,385.1570622,385.1545832,385.3303941,385.3269162,0,0,0,0,20.25504208,21.27121067,21.17661064,21.81434432,0.010677513,0.010676902,0.010677668,0.010677315,384.9818037,384.9782532,385.1866737,385.1822198
 09/11  03:20:00,20.93333333,0.013750137,388.1934472,0,20.16110067,21.15816305,21.0657961,21.7098247,0.010632435,0.010631869,0.010632417,0.010632082,385.6191142,385.6184967,385.7667666,385.7647268,0,0,0,0,20.20826763,21.21443656,21.12099739,21.76200291,0.010658279,0.010657703,0.01065835,0.010658015,385.1570622,385.1545832,385.3303941,385.3269162
 09/11  03:30:00,20.85,0.013757716,384.1933849,0,20.11356142,21.10228221,21.01094328,21.65777774,0.010599629,0.010599049,0.010599514,0.010599166,385.7381482,385.7380474,385.8631066,385.8616032,0,0,0,0,20.16110067,21.15816305,21.0657961,21.7098247,0.010632435,0.010631869,0.010632417,0.010632082,385.6191142,385.6184967,385.7667666,385.7647268
 09/11  03:40:00,20.76666667,0.013764804,389.1933226,0,20.06569044,21.04671107,20.95638321,21.60583389,0.010560882,0.010560273,0.010560668,0.010560295,386.0236494,386.0244473,386.1299134,386.1291865,0,0,0,0,20.11356142,21.10228221,21.01094328,21.65777774,0.010599629,0.010599049,0.010599514,0.010599166,385.7381482,385.7380474,385.8631066,385.8616032
 09/11  03:50:00,20.68333333,0.013771404,387.1932603,0,20.0175178,20.99138008,20.9020659,21.55396745,0.010517384,0.010516737,0.010517073,0.01051667,386.2693366,386.2707641,386.3597039,386.359559,0,0,0,0,20.06569044,21.04671107,20.95638321,21.60583389,0.010560882,0.010560273,0.010560668,0.010560295,386.0236494,386.0244473,386.1299134,386.1291865
 09/11  04:00:00,20.6,0.013777523,389.1931981,0,19.96905861,20.9362286,20.8479461,21.50215469,0.010470094,0.010469404,0.010469691,0.010469254,386.613007,386.6152521,386.6902442,386.690795,0,0,0,0,20.0175178,20.99138008,20.9020659,21.55396745,0.010517384,0.010516737,0.010517073,0.01051667,386.2693366,386.2707641,386.3597039,386.359559
 09/11  04:10:00,20.68333333,0.013769077,386.1931359,0,19.93439257,20.88512079,20.79632477,21.45196991,0.01043096,0.01043026,0.010430505,0.010430056,386.7366715,386.7389475,386.8021935,386.8028901,0,0,0,0,19.96905861,20.9362286,20.8479461,21.50215469,0.010470094,0.010469404,0.010469691,0.010469254,386.613007,386.6152521,386.6902442,386.690795
 09/11  04:20:00,20.76666667,0.013760153,390.1930737,0,19.91623001,20.84006998,20.74848421,21.40433105,0.010406109,0.010405445,0.010405653,0.010405224,387.044472,387.0472772,387.1006056,387.1017983,0,0,0,0,19.93439257,20.88512079,20.79632477,21.45196991,0.01043096,0.01043026,0.010430505,0.010430056,386.7366715,386.7389475,386.8021935,386.8028901
 09/11  04:30:00,20.85,0.013750745,384.1930115,0,19.90959813,20.80119033,20.70462553,21.35944213,0.010395934,0.010395345,0.010395522,0.01039514,386.9615898,386.9637465,387.0087479,387.0095709,0,0,0,0,19.91623001,20.84006998,20.74848421,21.40433105,0.010406109,0.010405445,0.010405653,0.010405224,387.044472,387.0472772,387.1006056,387.1017983
 09/11  04:40:00,20.93333333,0.013740849,382.1929494,0,19.90892556,20.76778888,20.66446634,21.31717914,0.010398428,0.010397939,0.010398088,0.010397771,386.4582476,386.4586975,386.4967246,386.4963683,0,0,0,0,19.90959813,20.80119033,20.70462553,21.35944213,0.010395934,0.010395345,0.010395522,0.01039514,386.9615898,386.9637465,387.0087479,387.0095709
 09/11  04:50:00,21.01666667,0.013730462,390.1928872,0,19.91090576,20.73907328,20.62763547,21.27734782,0.010411311,0.010410933,0.010411056,0.010410816,386.4949998,386.4954096,386.5274855,386.5272221,0,0,0,0,19.90892556,20.76778888,20.66446634,21.31717914,0.010398428,0.010397939,0.010398088,0.010397771,386.4582476,386.4586975,386.4967246,386.4963683
 09/11  05:00:00,21.1,0.013719578,389.1928251,0,19.91423242,20.71438993,20.5938119,21.23977646,0.010432737,0.010432474,0.010432575,0.010432416,386.8284769,386.8296587,386.8566715,386.8571164,0,0,0,0,19.91090576,20.73907328,20.62763547,21.27734782,0.010411311,0.010410933,0.010411056,0.010410816,386.4949998,386.4954096,386.5274855,386.5272221
 09/11  05:10:00,21.2,0.013887064,381.192763,0,19.89880304,20.68780241,20.5594531,21.20208835,0.010444905,0.010444715,0.010444798,0.01044469,386.5393448,386.5396638,386.5625214,386.5623284,0,0,0,0,19.91423242,20.71438993,20.5938119,21.23977646,0.010432737,0.010432474,0.010432575,0.010432416,386.8284769,386.8296587,386.8566715,386.8571164
 09/11  05:20:00,21.3,0.014056101,382.192701,0,19.86070895,20.656056,20.52249327,21.16285126,0.010438635,0.010438459,0.010438531,0.010438427,385.9471213,385.9459191,385.965331,385.9639667,0,0,0,0,19.89880304,20.68780241,20.5594531,21.20208835,0.010444905,0.010444715,0.010444798,0.01044469,386.5393448,386.5396638,386.5625214,386.5623284
 09/11  05:30:00,21.4,0.014226704,383.1926389,0,19.80681744,20.61859607,20.48241224,21.12164694,0.010413207,0.010412993,0.010413059,0.01041292,385.4167769,385.4144124,385.4309043,385.4286665,0,0,0,0,19.86070895,20.656056,20.52249327,21.16285126,0.010438635,0.010438459,0.010438531,0.010438427,385.9471213,385.9459191,385.965331,385.9639667
 09/11  05:40:00,21.5,0.014398885,391.1925769,0,19.74552739,20.57785124,20.43950962,21.07860743,0.010371457,0.010371167,0.010371232,0.010371031,385.6964105,385.6951477,385.708996,385.7076498,0,0,0,0,19.80681744,20.61859607,20.48241224,21.12164694,0.010413207,0.010412993,0.010413059,0.01041292,385.4167769,385.4144124,385.4309043,385.4286665
 09/11  05:50:00,21.6,0.014572656,385.1925149,0,19.6814816,20.53511559,20.39414465,21.03391611,0.010316647,0.010316257,0.010316325,0.010316044,385.9047341,385.9042374,385.9158695,385.9151682,0,0,0,0,19.74552739,20.57785124,20.43950962,21.07860743,0.010371457,0.010371167,0.010371232,0.010371031,385.6964105,385.6951477,385.708996,385.7076498
 09/11  06:00:00,21.7,0.014748031,381.1924529,0,19.61623037,20.4909654,20.34659517,20.98771391,0.010251421,0.010250914,0.010250987,0.010250618,385.5794096,385.5781056,385.587996,385.5867648,0,0,0,0,19.6814816,20.53511559,20.39414465,21.03391611,0.010316647,0.010316257,0.010316325,0.010316044,385.9047341,385.9042374,385.9158695,385.9151682
 09/11  06:10:00,21.78333333,0.014738326,387.1923909,0,21.65057145,21.46964132,21.54431927,21.18299879,0.010618438,0.010964405,0.011536918,0.010596177,387.1068566,387.0781049,385.6709198,385.6796162,0.717554499,1.468415436,2.903687687,0.683507215,27.33226832,27.15457174,27.21027677,26.94182294,0.011488301,0.01175833,0.012205948,0.011471628,386.5595126,386.5367797,385.6440873,385.6506268
 09/11  06:20:00,21.86666667,0.014728109,384.192329,0,21.14242154,21.3096289,21.33286987,21.152,0.010558365,0.010829826,0.011286308,0.010527646,388.2002324,388.1781955,385.5978765,385.6048071,0.07221209,0,0,0,30.94746475,21.36109266,21.40438783,21.16174164,0.012055623,0.010877158,0.011376041,0.010552411,387.5433171,387.5179515,385.6349111,385.6424418
 09/11  06:30:00,21.95,0.014717375,390.192267,0,21.11000153,21.11043571,21.11103909,21.11001561,0.010580365,0.010657605,0.011021698,0.010439241,390.2327691,390.2401013,385.736219,385.7457908,0.412908212,0.16017138,0.557626557,0.06204013,50,50,50,50,0.015,0.015,0.015,0.015,389.0776023,389.0588369,385.559816,385.5667118
 09/11  06:40:00,22.03333333,0.014706119,387.1922051,0,21.11,21.11000109,21.11000386,21.11000001,0.010622692,0.01063449,0.011003754,0.010434748,392.7143193,392.7135735,385.8928665,385.9074385,0.043336645,0.188990263,0.438223979,0.100473023,50,50,50,50,0.015,0.015,0.015,0.015,390.2327691,390.2401013,385.736219,385.7457908
 09/11  06:50:00,22.11666667,0.014694338,389.1921432,0,21.11,21.1674153,21.13992819,21.12252612,0.010675091,0.010661799,0.011028293,0.010461991,395.2812518,395.2814666,386.1099745,386.1263553,0.063040829,0,0,0,50,21.11000109,21.11000386,21.11000001,0.015,0.01063449,0.011003754,0.010434748,392.7143193,392.7135735,385.8928665,385.9074385
 09/11  07:00:00,22.2,0.014682029,390.1920814,0,21.11,21.22725704,21.15145012,21.13645421,0.010733061,0.010700858,0.011042951,0.010500931,397.7554066,397.7665381,386.3949775,386.4107151,0.053864529,0,0,0,50,21.1674153,21.13992819,21.12252612,0.015,0.010661799,0.011028293,0.010461991,395.2812518,395.2814666,386.1099745,386.1263553
 09/11  07:10:00,22.56666667,0.014873791,383.1920195,0,21.11,21.28421287,21.14886937,21.1504722,0.010797951,0.01075065,0.011052529,0.01054866,401.1776224,401.2019739,386.3895543,386.404005,0.032878426,0,0,0,50,21.22725704,21.15145012,21.13645421,0.015,0.010700858,0.011042951,0.010500931,397.7554066,397.7665381,386.3949775,386.4107151
 09/11  07:20:00,22.93333333,0.015065707,390.1919577,0,21.11,21.34251473,21.14407851,21.16583875,0.010867968,0.010811589,0.011069186,0.010606426,405.3538901,405.3881868,386.5038276,386.5168659,0.018803269,0,0,0,50,21.28421287,21.14886937,21.1504722,0.015,0.01075065,0.011052529,0.01054866,401.1776224,401.2019739,386.3895543,386.404005
 09/11  07:30:00,23.3,0.015257693,386.1918959,0,21.11,21.40549344,21.1437024,21.18358437,0.01094167,0.010883528,0.01109907,0.010674964,409.4710907,409.5080935,386.5606194,386.5724591,0.004961968,0,0,0,50,21.34251473,21.14407851,21.16583875,0.015,0.010811589,0.011069186,0.010606426,405.3538901,405.3881868,386.5038276,386.5168659
 09/11  07:40:00,23.66666667,0.015449662,382.1918341,0,21.12294046,21.47344842,21.14949494,21.20406326,0.011020768,0.010965722,0.01114312,0.010753929,413.0695784,413.103387,386.3840861,386.3950028,0,0,0,0,21.11,21.40549344,21.1437024,21.18358437,0.01094167,0.010883528,0.01109907,0.010674964,409.4710907,409.5080935,386.5606194,386.5724591
 09/11  07:50:00,24.03333333,0.015641523,382.1917723,0,21.15931035,21.54560109,21.16116134,21.2272862,0.011107577,0.011057184,0.011200096,0.010842412,416.2081237,416.2362086,386.0836412,386.0937857,0,0,0,0,21.12294046,21.47344842,21.14949494,21.20406326,0.011020768,0.010965722,0.01114312,0.010753929,413.0695784,413.103387,386.3840861,386.3950028
 09/11  08:00:00,24.4,0.015833182,387.1917106,0,21.21681931,21.62115925,21.17802872,21.25317372,0.011202746,0.01115691,0.01126838,0.010939379,419.2408077,419.2629212,385.9797944,385.9891733,0,0,0,0,21.15931035,21.54560109,21.16116134,21.2272862,0.011107577,0.011057184,0.011200096,0.010842412,416.2081237,416.2362086,386.0836412,386.0937857
 09/11  08:10:00,24.78333333,0.015869329,385.1916488,0,21.3652528,21.71902424,21.19852831,21.2809405,0.011339167,0.011297378,0.011339304,0.011036597,433.4059317,433.4220574,385.9345086,385.9431538,0,0,0,0,21.21681931,21.62115925,21.17802872,21.25317372,0.011202746,0.01115691,0.01126838,0.010939379,419.2408077,419.2629212,385.9797944,385.9891733
 09/11  08:20:00,25.16666667,0.015897451,383.1915871,0,21.53261455,21.82820031,21.22173405,21.31011743,0.011494065,0.011455835,0.011407491,0.011128962,453.6622263,453.6721504,385.8056633,385.8136348,0,0,0,0,21.3652528,21.71902424,21.19852831,21.2809405,0.011339167,0.011297378,0.011339304,0.011036597,433.4059317,433.4220574,385.9345086,385.9431538
 09/11  08:30:00,25.55,0.015917207,388.1915254,0,21.68054392,21.93826687,21.24730553,21.34056771,0.011646779,0.011611727,0.011471018,0.011214732,475.0275529,475.0312166,385.8388091,385.8461427,0,0,0,0,21.53261455,21.82820031,21.22173405,21.31011743,0.011494065,0.011455835,0.011407491,0.011128962,453.6622263,453.6721504,385.8056633,385.8136348
 09/11  08:40:00,25.93333333,0.015928248,388.1914638,0.363636,21.80405739,22.04538813,21.28155868,21.37663476,0.011788494,0.011756327,0.011548281,0.011312451,495.0814834,495.0786875,391.2020051,391.2087556,0,0,0,0,21.68054392,21.93826687,21.24730553,21.34056771,0.011646779,0.011611727,0.011471018,0.011214732,475.0275529,475.0312166,385.8388091,385.8461427
 09/11  08:50:00,26.31666667,0.015930218,388.1914021,0.545455,21.91150495,22.14943467,21.32508779,21.4188789,0.011917612,0.011888087,0.011640567,0.011423546,513.2755845,513.2659358,402.1585304,402.1647587,0,0,0,0,21.80405739,22.04538813,21.28155868,21.37663476,0.011788494,0.011756327,0.011548281,0.011312451,495.0814834,495.0786875,391.2020051,391.2087556
 09/11  09:00:00,26.7,0.015922751,385.1913405,0.363636,22.00498512,22.25132772,21.37063383,21.46255935,0.012034929,0.01200783,0.011725779,0.011526052,529.64883,529.6315836,412.3792603,412.3850058,0,0,0,0,21.91150495,22.14943467,21.32508779,21.4188789,0.011917612,0.011888087,0.011640567,0.011423546,513.2755845,513.2659358,402.1585304,402.1647587
 09/11  09:10:00,26.96666667,0.015911995,387.1912789,0.272727,22.07753533,22.35010526,21.41177866,21.50355683,0.012140915,0.012115496,0.011786772,0.011598885,548.1088323,548.0853051,420.2344922,420.2398919,0,0,0,0,22.00498512,22.25132772,21.37063383,21.46255935,0.012034929,0.01200783,0.011725779,0.011526052,529.64883,529.6315836,412.3792603,412.3850058
 09/11  09:20:00,27.23333333,0.015896307,389.1912173,0.727273,22.13357613,22.44501794,21.45756141,21.5478572,0.012239338,0.012215136,0.011856264,0.011676826,567.8266054,567.7970134,433.2874077,433.2925358,0,0,0,0,22.07753533,22.35010526,21.41177866,21.50355683,0.012140915,0.012115496,0.011786772,0.011598885,548.1088323,548.0853051,420.2344922,420.2398919
 09/11  09:30:00,27.5,0.015875555,386.1911557,0.363636,22.18008587,22.53612524,21.50047791,21.59037476,0.012332579,0.012309416,0.011914355,0.01174204,587.4531208,587.4163088,444.3058107,444.3106751,0,0,0,0,22.13357613,22.44501794,21.45756141,21.5478572,0.012239338,0.012215136,0.011856264,0.011676826,567.8266054,567.7970134,433.2874077,433.2925358
 09/11  09:40:00,27.76666667,0.015849604,385.1910942,0.454545,22.22157917,22.6235848,21.54223105,21.63219673,0.012421522,0.01239935,0.011966986,0.011801411,606.3431108,606.2971976,454.2023167,454.2068905,0,0,0,0,22.18008587,22.53612524,21.50047791,21.59037476,0.012332579,0.012309416,0.011914355,0.01174204,587.4531208,587.4163088,444.3058107,444.3106751
 09/11  09:50:00,28.03333333,0.015818316,386.1910327,0.363636,22.26030514,22.70771269,21.58214605,21.67284613,0.012506344,0.012485145,0.012011894,0.011852909,624.3959176,624.3388216,462.2325929,462.2368359,0,0,0,0,22.22157917,22.6235848,21.54223105,21.63219673,0.012421522,0.01239935,0.011966986,0.011801411,606.3431108,606.2971976,454.2023167,454.2068905
 09/11  10:00:00,28.3,0.015781554,386.1909711,0.454545,22.29749279,22.78894108,21.62276111,21.71401977,0.012587045,0.012566794,0.012056315,0.011903745,641.6603088,641.5899017,470.4578112,470.4616779,0,0,0,0,22.26030514,22.70771269,21.58214605,21.67284613,0.012506344,0.012485145,0.012011894,0.011852909,624.3959176,624.3388216,462.2325929,462.2368359
 09/11  10:10:00,28.68333333,0.015721484,384.1909097,0.454545,22.3302434,22.86664375,21.66366446,21.75545921,0.012662806,0.012643472,0.0120995,0.011953125,658.1539311,658.0679512,478.9095013,478.9129388,0,0,0,0,22.29749279,22.78894108,21.62276111,21.71401977,0.012587045,0.012566794,0.012056315,0.011903745,641.6603088,641.5899017,470.4578112,470.4616779
 09/11  10:20:00,29.06666667,0.015649501,384.1908482,0.545455,22.35805956,22.94057867,21.70576574,21.79779404,0.012733225,0.012714769,0.012144514,0.012004091,673.940448,673.8365744,488.6135677,488.6165196,0,0,0,0,22.3302434,22.86664375,21.66366446,21.75545921,0.012662806,0.012643472,0.0120995,0.011953125,658.1539311,658.0679512,478.9095013,478.9129388
 09/11  10:30:00,29.45,0.015565173,384.1907867,0.636364,22.38231884,23.0098184,21.74971532,21.84148701,0.012798313,0.012780696,0.012193359,0.012058645,689.0719526,688.9478493,500.1749223,500.1773298,0,0,0,0,22.35805956,22.94057867,21.70576574,21.79779404,0.012733225,0.012714769,0.012144514,0.012004091,673.940448,673.8365744,488.6135677,488.6165196
 09/11  10:40:00,29.83333333,0.015468059,381.1907253,0.636364,22.40458878,23.07446598,21.79410612,21.88561665,0.012858265,0.012841448,0.012241859,0.012112621,703.5174169,703.3706455,512.3462742,512.3480671,0,0,0,0,22.38231884,23.0098184,21.74971532,21.84148701,0.012798313,0.012780696,0.012193359,0.012058645,689.0719526,688.9478493,500.1749223,500.1773298
 09/11  10:50:00,30.21666667,0.01535771,381.1906639,0.363636,22.4259318,23.13504977,21.83324347,21.92634209,0.012913311,0.012897257,0.012272678,0.012148694,717.3299719,717.1582471,520.2958149,520.2969126,0,0,0,0,22.40458878,23.07446598,21.79410612,21.88561665,0.012858265,0.012841448,0.012241859,0.012112621,703.5174169,703.3706455,512.3462742,512.3480671
 09/11  11:00:00,30.6,0.015233669,381.1906025,0.272727,22.44691989,23.19213379,21.86720656,21.96364293,0.012963668,0.012948338,0.012285747,0.012166803,730.5621569,730.3633904,523.9994147,523.9997244,0,0,0,0,22.4259318,23.13504977,21.83324347,21.92634209,0.012913311,0.012897257,0.012272678,0.012148694,717.3299719,717.1582471,520.2958149,520.2969126
 09/11  11:10:00,30.78333333,0.015254556,390.1905412,0.0909091,22.47308387,23.24757157,21.89644417,21.99774278,0.013012658,0.012998023,0.0122828,0.012168689,743.4589394,743.2318553,523.264396,523.2638511,0,0,0,0,22.44691989,23.19213379,21.86720656,21.96364293,0.012963668,0.012948338,0.012285747,0.012166803,730.5621569,730.3633904,523.9994147,523.9997244
 09/11  11:20:00,30.96666667,0.015273931,381.1904798,0.363636,22.50612952,23.30262942,21.92930165,22.03421337,0.01306231,0.013048345,0.01228924,0.012179763,755.7718265,755.5147941,524.3433834,524.3418804,0,0,0,0,22.47308387,23.24757157,21.89644417,21.99774278,0.013012658,0.012998023,0.0122828,0.012168689,743.4589394,743.2318553,523.264396,523.2638511
 09/11  11:30:00,31.15,0.015291763,384.1904185,0.272727,22.54483784,23.35777969,21.96444,22.07220162,0.013113253,0.013099935,0.012301137,0.012196102,767.5819323,767.2938443,526.0521111,526.0495721,0,0,0,0,22.50612952,23.30262942,21.92930165,22.03421337,0.01306231,0.013048345,0.01228924,0.012179763,755.7718265,755.5147941,524.3433834,524.3418804
 09/11  11:40:00,31.33333333,0.015308022,387.1903572,0.181818,22.58763478,23.41337507,21.99968338,22.11028117,0.013165458,0.013152765,0.012311374,0.012210598,778.9952056,778.6754783,526.5278672,526.5242466,0,0,0,0,22.54483784,23.35777969,21.96444,22.07220162,0.013113253,0.013099935,0.012301137,0.012196102,767.5819323,767.2938443,526.0521111,526.0495721
 09/11  11:50:00,31.51666667,0.015322677,385.1902959,0.181818,22.6333313,23.46974799,22.03560022,22.14884524,0.013218733,0.013206644,0.012321022,0.012224328,789.9615621,789.6096225,526.07262,526.0678725,0,0,0,0,22.58763478,23.41337507,21.99968338,22.11028117,0.013165458,0.013152765,0.012311374,0.012210598,778.9952056,778.6754783,526.5278672,526.5242466
 09/11  12:00:00,31.7,0.015335697,388.1902346,0.272727,22.68116336,23.52730691,22.07447654,22.18944784,0.013272909,0.013261402,0.012336791,0.012244011,800.5516874,800.1672362,526.6699088,526.6640157,0,0,0,0,22.6333313,23.46974799,22.03560022,22.14884524,0.013218733,0.013206644,0.012321022,0.012224328,789.9615621,789.6096225,526.07262,526.0678725
 09/11  12:10:00,31.96666667,0.015012492,382.1901734,0.363636,22.67766979,23.57308249,22.11724827,22.23275919,0.013299769,0.013288759,0.012359325,0.0122703,803.729753,803.3113016,529.2773515,529.2702634,0,0,0,0,22.68116336,23.52730691,22.07447654,22.18944784,0.013272909,0.013261402,0.012336791,0.012244011,800.5516874,800.1672362,526.6699088,526.6640157
 09/11  12:20:00,32.23333333,0.014675714,390.1901122,0.363636,22.65985126,23.61282881,22.16241503,22.27781591,0.013307208,0.013296629,0.012382813,0.012297389,802.4735146,802.019791,533.0683299,533.0600527,0,0,0,0,22.67766979,23.57308249,22.11724827,22.23275919,0.013299769,0.013288759,0.012359325,0.0122703,803.729753,803.3113016,529.2773515,529.2702634
 09/11  12:30:00,32.5,0.014325109,385.1900509,0.363636,22.65598684,23.65262174,22.20883273,22.32387254,0.013305513,0.013295322,0.012403429,0.01232146,799.6976154,799.2073719,537.0459903,537.0364983,0,0,0,0,22.65985126,23.61282881,22.16241503,22.27781591,0.013307208,0.013296629,0.012382813,0.012297389,802.4735146,802.019791,533.0683299,533.0600527
 09/11  12:40:00,32.76666667,0.013960412,384.1899898,0.181818,22.67071788,23.6947645,22.25276338,22.36840912,0.01329981,0.013289977,0.012410212,0.012331554,796.807639,796.2804362,538.1533077,538.1425744,0,0,0,0,22.65598684,23.65262174,22.20883273,22.32387254,0.013305513,0.013295322,0.012403429,0.01232146,799.6976154,799.2073719,537.0459903,537.0364983
 09/11  12:50:00,33.03333333,0.013581365,388.1899286,0.181818,22.69790139,23.73934125,22.29531896,22.41212908,0.013291473,0.013281973,0.012406853,0.01233137,794.2723614,793.7089419,537.5057499,537.4937888,0,0,0,0,22.67071788,23.6947645,22.25276338,22.36840912,0.01329981,0.013289977,0.012410212,0.012331554,796.807639,796.2804362,538.1533077,538.1425744
 09/11  13:00:00,33.3,0.013187706,389.1898675,0.272727,22.73100868,23.78569208,22.33940588,22.45696045,0.013280428,0.013271237,0.01240255,0.012330112,792.0593728,791.4609353,537.6475555,537.6343886,0,0,0,0,22.69790139,23.73934125,22.29531896,22.41212908,0.013291473,0.013281973,0.012406853,0.01233137,794.2723614,793.7089419,537.5057499,537.4937888
 09/11  13:10:00,33.4,0.012992492,391.1898063,0.454545,22.81616207,23.84551956,22.38793496,22.50487833,0.01329243,0.013283594,0.012408286,0.012338771,796.9720592,796.3405313,541.3015741,541.2872208,0,0,0,0,22.73100868,23.78569208,22.33940588,22.45696045,0.013280428,0.013271237,0.01240255,0.012330112,792.0593728,791.4609353,537.6475555,537.6343886
 09/11  13:20:00,33.5,0.01279455,382.1897452,0.272727,22.91396564,23.8899088,22.43571838,22.5524285,0.013318093,0.013263196,0.012409795,0.012343084,805.954551,805.1961915,544.0557055,544.0401135,0,0.154632572,0,0,22.81616207,13,22.38793496,22.50487833,0.01329243,0.009,0.012408286,0.012338771,796.9720592,796.3405313,541.3015741,541.2872208
 09/11  13:30:00,33.6,0.01259386,385.1896841,0.363636,22.99658451,23.88999954,22.48371212,22.60023953,0.013346675,0.013152054,0.012410736,0.012346715,816.0704523,814.9660768,546.9648466,546.9479951,0,0.383692101,0,0,22.91396564,13,22.43571838,22.5524285,0.013318093,0.009,0.012409795,0.012343084,805.954551,805.1961915,544.0557055,544.0401135
 09/11  13:40:00,33.7,0.012390406,390.1896231,0.272727,23.06005547,23.89,22.53022942,22.64715777,0.013373071,0.013034239,0.012406302,0.012344861,826.0554155,824.5944411,548.8429587,548.8248732,0,0.245493183,0,0,22.99658451,13,22.48371212,22.60023953,0.013346675,0.009,0.012410736,0.012346715,816.0704523,814.9660768,546.9648466,546.9479951
 09/11  13:50:00,33.8,0.012184169,388.189562,0.181818,23.11109599,23.89,22.5741509,22.69238963,0.013396045,0.012911779,0.012392946,0.012333978,835.4937944,833.681888,548.6332195,548.6139059,0,0.319506246,0,0,23.06005547,13,22.53022942,22.64715777,0.013373071,0.009,0.012406302,0.012344861,826.0554155,824.5944411,548.8429587,548.8248732
 09/11  14:00:00,33.9,0.011975129,391.189501,0.363636,23.15655202,23.89,22.61984638,22.73883796,0.013415786,0.012786599,0.012383913,0.012327319,844.4741966,842.325404,550.0460565,550.0255301,0,0.340357084,0,0,23.11109599,13,22.5741509,22.69238963,0.013396045,0.009,0.012392946,0.012333978,835.4937944,833.681888,548.6332195,548.6139059
 09/11  14:10:00,33.9,0.012201241,385.18944,0.454545,23.19964502,23.89,22.66850636,22.78731288,0.013431635,0.012659557,0.012382107,0.012327794,852.9362748,850.4704956,554.0109732,553.9891897,0,0.358754194,0,0,23.15655202,13,22.61984638,22.73883796,0.013415786,0.009,0.012383913,0.012327319,844.4741966,842.325404,550.0460565,550.0255301
 09/11  14:20:00,33.9,0.012427514,382.189379,0.363636,23.24135257,23.89,22.71682347,22.83560816,0.013443205,0.012531624,0.012377176,0.012325049,860.9043176,858.1448032,557.7887636,557.7656604,0,0.375489222,0,0,23.19964502,13,22.66850636,22.78731288,0.013431635,0.009,0.012382107,0.012327794,852.9362748,850.4704956,554.0109732,553.9891897
 09/11  14:30:00,33.9,0.012653949,386.1893181,0.363636,23.28190932,23.89,22.76412577,22.88325357,0.013450438,0.012403909,0.01236701,0.01231698,868.5693856,865.5367458,561.0010765,560.9766404,0,0.39067931,0,0,23.24135257,13,22.71682347,22.83560816,0.013443205,0.009,0.012377176,0.012325049,860.9043176,858.1448032,557.7887636,557.7656604
 09/11  14:40:00,33.9,0.012880545,388.1892571,0.454545,23.32141742,23.89,22.81264165,22.93139123,0.013453435,0.012277559,0.012357036,0.012309018,876.0087524,872.7202532,565.2018678,565.176108,0,0.404006388,0,0,23.28190932,13,22.76412577,22.88325357,0.013450438,0.009,0.01236701,0.01231698,868.5693856,865.5367458,561.0010765,560.9766404
