Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/11  14:50:00,33.9,0.013107303,389.1891962,0.636364,23.36000883,23.89,22.86527481,22.98187016,0.013452332,0.012153548,0.012355794,0.012309709,883.2195501,879.6916671,572.7156603,572.6885848,0,0.415772397,0,0,23.32141742,13,22.81264165,22.93139123,0.013453435,0.009,0.012357036,0.012309018,876.0087524,872.7202532,565.2018678,565.176108
 09/11  15:00:00,33.9,0.013334224,382.1891353,0.545455,23.3979318,23.89,22.91855591,23.03236432,0.01344726,0.012032572,0.012352967,0.012308736,890.0150688,886.270401,580.4626808,580.4342463,0,0.426316173,0,0,23.36000883,13,22.86527481,22.98187016,0.013452332,0.009,0.012355794,0.012309709,883.2195501,879.6916671,572.7156603,572.6885848
 09/11  15:10:00,33.9,0.013390979,381.1890744,0.545455,23.43375741,23.89,22.97112727,23.08197665,0.013436219,0.011913598,0.012343345,0.012300892,896.4163077,892.4822535,587.5714224,587.5416068,0,0.43309789,0,0,23.3979318,13,22.91855591,23.03236432,0.01344726,0.009,0.012352967,0.012308736,890.0150688,886.270401,580.4626808,580.4342463
 09/11  15:20:00,33.9,0.013447745,387.1890135,0.363636,23.46663776,23.89,23.01959629,23.12842876,0.013418072,0.011795937,0.012316032,0.012275282,902.6327124,898.531728,591.5474079,591.5162678,0,0.439659459,0,0,23.43375741,13,22.97112727,23.08197665,0.013436219,0.009,0.012343345,0.012300892,896.4163077,892.4822535,587.5714224,587.5416068
 09/11  15:30:00,33.9,0.013504521,384.1889527,0.545455,23.49595806,23.89,23.06848952,23.17474723,0.013392624,0.011679674,0.012284831,0.012245715,908.5966789,904.3497351,596.1994843,596.1670655,0,0.444649465,0,0,23.46663776,13,23.01959629,23.12842876,0.013418072,0.009,0.012316032,0.012275282,902.6327124,898.531728,591.5474079,591.5162678
 09/11  15:40:00,33.9,0.013561306,387.1888919,0.545455,23.52182023,23.89,23.11801277,23.22106768,0.013360118,0.011565109,0.012250723,0.012213174,914.3670023,909.9927943,601.7910593,601.7574307,0,0.44894071,0,0,23.49595806,13,23.06848952,23.17474723,0.013392624,0.009,0.012284831,0.012245715,908.5966789,904.3497351,596.1994843,596.1670655
 09/11  15:50:00,33.9,0.013618102,390.1888311,0.545455,23.5452888,23.89,23.16745,23.26691057,0.013320896,0.011452491,0.012211926,0.012175881,919.9967428,915.5109188,607.7880985,607.7533494,0,0.452618861,0,0,23.52182023,13,23.11801277,23.22106768,0.013360118,0.009,0.012250723,0.012213174,914.3670023,909.9927943,601.7910593,601.7574307
 09/11  16:00:00,33.9,0.013674909,388.1887703,0.363636,23.56838123,23.89,23.21312445,23.309803,0.013275276,0.011341989,0.012157622,0.012123017,925.4012515,920.8206902,611.0248781,610.9890793,0,0.455578156,0,0,23.5452888,13,23.16745,23.26691057,0.013320896,0.009,0.012211926,0.012175881,919.9967428,915.5109188,607.7880985,607.7533494
 09/11  16:10:00,33.61666667,0.013791158,388.1887095,0.181818,23.58757213,23.89,23.25213934,23.34778561,0.013230392,0.011241937,0.012088585,0.01205536,930.562879,925.9095313,609.7292877,609.6925042,0,0.447400462,0,0,23.56838123,13,23.21312445,23.309803,0.013275276,0.009,0.012157622,0.012123017,925.4012515,920.8206902,611.0248781,610.9890793
 09/11  16:20:00,33.33333333,0.013899885,390.1886488,0.272727,23.60199101,23.89,23.28825979,23.38337346,0.013190477,0.011156663,0.012021869,0.011989971,935.5350944,930.8312367,607.506734,607.4690394,0,0.438528073,0,0,23.58757213,13,23.25213934,23.34778561,0.013230392,0.009,0.012088585,0.01205536,930.562879,925.9095313,609.7292877,609.6925042
 09/11  16:30:00,33.05,0.014001264,382.1885881,0.181818,23.61280061,23.89,23.32121781,23.41638366,0.013156654,0.011086438,0.011958132,0.011927509,940.1370212,935.4092388,604.0484156,604.009826,0,0.429088636,0,0,23.60199101,13,23.28825979,23.38337346,0.013190477,0.009,0.012021869,0.011989971,935.5350944,930.8312367,607.506734,607.4690394
 09/11  16:40:00,32.76666667,0.014095466,391.1885274,0.363636,23.62139426,23.89,23.35499454,23.44949433,0.013128607,0.011029815,0.011909013,0.011879617,944.6306952,939.8987569,602.9246975,602.885292,0,0.418901511,0,0,23.61280061,13,23.32121781,23.41638366,0.013156654,0.009,0.011958132,0.011927509,940.1370212,935.4092388,604.0484156,604.009826
 09/11  16:50:00,32.48333333,0.014182659,389.1884667,0.545455,23.62868104,23.89,23.39208944,23.48440829,0.013105684,0.010985022,0.01188119,0.011852976,948.9699388,944.249931,606.1176532,606.077491,0,0.408513382,0,0,23.62139426,13,23.35499454,23.44949433,0.013128607,0.009,0.011909013,0.011879617,944.6306952,939.8987569,602.9246975,602.885292
 09/11  17:00:00,32.2,0.014263016,381.188406,0.545455,23.63509894,23.89,23.43008146,23.51952974,0.013087298,0.010950457,0.011866517,0.011839443,952.94941,948.2615428,611.3299608,611.2890434,0,0.39829845,0,0,23.62868104,13,23.39208944,23.48440829,0.013105684,0.009,0.01188119,0.011852976,948.9699388,944.249931,606.1176532,606.077491
 09/11  17:10:00,32.01666667,0.014263852,391.1883454,0.454545,23.56440038,23.89,23.46503076,23.55222845,0.013038316,0.010908359,0.011854968,0.011828989,946.8816512,942.4479617,615.7979182,615.7563134,0,0.256178624,0,0,23.63509894,13,23.43008146,23.51952974,0.013087298,0.009,0.011866517,0.011839443,952.94941,948.2615428,611.3299608,611.2890434
 09/11  17:20:00,31.83333333,0.014262864,381.1882848,0.181818,23.47119588,23.89,23.49181909,23.57906448,0.01297352,0.010866478,0.011831773,0.011806843,934.5307175,930.5717955,615.1164934,615.0741965,0,0.240431305,0,0,23.56440038,13,23.46503076,23.55222845,0.013038316,0.009,0.011854968,0.011828989,946.8816512,942.4479617,615.7979182,615.7563134
 09/11  17:30:00,31.65,0.014260086,381.1882242,0.181818,23.3966082,23.89,23.51291309,23.60167815,0.012908438,0.010832277,0.011803975,0.011780053,920.3217983,916.9357297,611.3725656,611.3295634,0,0.224986639,0,0,23.47119588,13,23.49181909,23.57906448,0.01297352,0.009,0.011831773,0.011806843,934.5307175,930.5717955,615.1164934,615.0741965
 09/11  17:40:00,31.46666667,0.014255552,391.1881636,0,23.34800659,23.89,23.52770348,23.61964789,0.012849851,0.010808283,0.011768794,0.011745838,906.6019561,903.7734328,604.2712202,604.2275622,0,0.210214767,0,0,23.3966082,13,23.51291309,23.60167815,0.012908438,0.009,0.011803975,0.011780053,920.3217983,916.9357297,611.3725656,611.3295634
 09/11  17:50:00,31.28333333,0.014249295,389.188103,0,23.3168815,23.89,23.53867207,23.63463102,0.012798824,0.010794092,0.011732803,0.011710776,893.7667356,891.4293892,595.7335027,595.6892072,0,0.195395489,0,0,23.34800659,13,23.52770348,23.61964789,0.012849851,0.009,0.011768794,0.011745838,906.6019561,903.7734328,604.2712202,604.2275622
 09/11  18:00:00,31.1,0.014241346,383.1880425,0,23.29389535,23.89,23.54753028,23.64777748,0.012754406,0.010788419,0.011700369,0.011679233,881.5359838,879.6189888,586.9502438,586.9052731,0,0.180491507,0,0,23.3168815,13,23.53867207,23.63463102,0.012798824,0.009,0.011732803,0.011710776,893.7667356,891.4293892,595.7335027,595.6892072
 09/11  18:10:00,30.73333333,0.014367988,391.187982,0,23.25791987,23.91007408,23.55602627,23.66026087,0.012702568,0.010797932,0.011670971,0.011650691,866.8967451,865.2052069,578.6433908,578.5977823,0,0,0,0,23.29389535,23.89,23.54753028,23.64777748,0.012754406,0.010788419,0.011700369,0.011679233,881.5359838,879.6189888,586.9502438,586.9052731
 09/11  18:20:00,30.36666667,0.014482348,388.1879215,0,23.2261263,23.9404129,23.56496458,23.67264123,0.012646056,0.010815124,0.011643443,0.011623984,850.9128302,849.3294731,570.7948304,570.7486102,0,0,0,0,23.25791987,23.91007408,23.55602627,23.66026087,0.012702568,0.010797932,0.011670971,0.011650691,866.8967451,865.2052069,578.6433908,578.5977823
 09/11  18:30:00,30,0.014584812,390.187861,0,23.20860174,23.97125272,23.57448916,23.68503988,0.012589175,0.010833971,0.011617111,0.011598439,834.9224608,833.4035694,563.3660793,563.3192985,0,0,0,0,23.2261263,23.9404129,23.56496458,23.67264123,0.012646056,0.010815124,0.011643443,0.011623984,850.9128302,849.3294731,570.7948304,570.7486102
 09/11  18:40:00,29.63333333,0.014675759,385.1878005,0,23.20440709,23.99855164,23.5844951,23.69740992,0.012534123,0.01085202,0.011591734,0.011573817,819.4128389,817.9484434,556.17116,556.1238399,0,0,0,0,23.20860174,23.97125272,23.57448916,23.68503988,0.012589175,0.010833971,0.011617111,0.011598439,834.9224608,833.4035694,563.3660793,563.3192985
 09/11  18:50:00,29.26666667,0.014755563,385.1877401,0,23.20855963,24.02188378,23.59484296,23.70967933,0.012481459,0.010868835,0.011567262,0.01155007,804.5494921,803.1383318,549.2073325,549.1595165,0,0,0,0,23.20440709,23.99855164,23.5844951,23.69740992,0.012534123,0.01085202,0.011591734,0.011573817,819.4128389,817.9484434,556.17116,556.1238399
 09/11  19:00:00,28.9,0.014824588,386.1876797,0,23.21684014,24.04199311,23.6054204,23.72179313,0.012431086,0.010884607,0.011543687,0.01152719,790.3564759,788.9971256,542.5230692,542.474831,0,0,0,0,23.20855963,24.02188378,23.59484296,23.70967933,0.012481459,0.010868835,0.011567262,0.01155007,804.5494921,803.1383318,549.2073325,549.1595165
 09/11  19:10:00,28.61666667,0.014996731,386.1876193,0,23.20815656,24.05103398,23.61184833,23.73061929,0.012353459,0.010902641,0.011510489,0.011495001,768.2459113,766.9590037,532.842811,532.7941032,0,0,0,0,23.21684014,24.04199311,23.6054204,23.72179313,0.012431086,0.010884607,0.011543687,0.01152719,790.3564759,788.9971256,542.5230692,542.474831
 09/11  19:20:00,28.33333333,0.015158648,384.1875589,0,23.17602118,24.04828771,23.6126106,23.73522846,0.012262552,0.010921861,0.0114731,0.011458775,742.0527827,740.8443549,521.6150625,521.5659259,0,0,0,0,23.20815656,24.05103398,23.61184833,23.73061929,0.012353459,0.010902641,0.011510489,0.011495001,768.2459113,766.9590037,532.842811,532.7941032
 09/11  19:30:00,28.05,0.015310579,387.1874985,0,23.12560796,24.03547619,23.60766745,23.73568188,0.012171978,0.010940358,0.011436218,0.011423046,716.0051706,714.8686877,510.5788297,510.5294481,0,0,0,0,23.17602118,24.04828771,23.6126106,23.73522846,0.012262552,0.010921861,0.0114731,0.011458775,742.0527827,740.8443549,521.6150625,521.5659259
 09/11  19:40:00,27.76666667,0.015452765,382.1874382,0,23.06423306,24.01441035,23.59738239,23.73226066,0.012086997,0.010956593,0.011401148,0.011389045,691.6559815,690.5802605,500.1831768,500.1336341,0,0,0,0,23.12560796,24.03547619,23.60766745,23.73568188,0.012171978,0.010940358,0.011436218,0.011423046,716.0051706,714.8686877,510.5788297,510.5294481
 09/11  19:50:00,27.48333333,0.015585439,390.1873779,0,22.99680084,23.98639751,23.58209341,23.72519763,0.012007647,0.010969497,0.011367232,0.011356103,669.7136072,668.6888034,490.9429739,490.8934963,0,0,0,0,23.06423306,24.01441035,23.59738239,23.73226066,0.012086997,0.010956593,0.011401148,0.011389045,691.6559815,690.5802605,500.1831768,500.1336341
 09/11  20:00:00,27.2,0.015708837,385.1873176,0,22.92558321,23.95233019,23.56203921,23.71464926,0.011932271,0.010978301,0.011333268,0.011323027,649.665676,648.6836624,482.4729362,482.4235721,0,0,0,0,22.99680084,23.98639751,23.58209341,23.72519763,0.012007647,0.010969497,0.011367232,0.011356103,669.7136072,668.6888034,490.9429739,490.8934963
 09/11  20:10:00,27.01666667,0.015844453,387.1872573,0,22.86640025,23.91820469,23.54062945,23.70289681,0.011859344,0.010982483,0.011298253,0.011288824,631.3237158,630.3789071,474.7316847,474.6825021,0,0,0,0,22.92558321,23.95233019,23.56203921,23.71464926,0.011932271,0.010978301,0.011333268,0.011323027,649.665676,648.6836624,482.4729362,482.4235721
 09/11  20:20:00,26.83333333,0.015975134,390.187197,0,22.82545104,23.88733258,23.5199181,23.6913305,0.011788112,0.010982064,0.011261833,0.011253149,614.6300538,613.719258,467.7729149,467.7240629,0,0,0,0,22.86640025,23.91820469,23.54062945,23.70289681,0.011859344,0.010982483,0.011298253,0.011288824,631.3237158,630.3789071,474.7316847,474.6825021
 09/11  20:30:00,26.65,0.016100954,384.1871368,0,22.799755,23.86035148,23.50050366,23.68037566,0.01171831,0.01097735,0.011224032,0.01121603,599.1136875,598.2344698,461.2058395,461.1572958,0,0,0,0,22.82545104,23.88733258,23.5199181,23.6913305,0.011788112,0.010982064,0.011261833,0.011253149,614.6300538,613.719258,467.7729149,467.7240629
 09/11  20:40:00,26.46666667,0.016221986,389.1870766,0,22.78377345,23.83674174,23.48231033,23.67000734,0.011649843,0.010968716,0.011184986,0.011177609,584.9292644,584.0807466,455.2503124,455.2022308,0,0,0,0,22.799755,23.86035148,23.50050366,23.68037566,0.01171831,0.01097735,0.011224032,0.01121603,599.1136875,598.2344698,461.2058395,461.1572958
 09/11  20:50:00,26.28333333,0.016338302,388.1870164,0,22.77316,23.81580943,23.46511407,23.66009774,0.011582641,0.010956509,0.01114483,0.011138026,571.9303241,571.1119287,449.8169634,449.7694729,0,0,0,0,22.78377345,23.83674174,23.48231033,23.67000734,0.011649843,0.010968716,0.011184986,0.011177609,584.9292644,584.0807466,455.2503124,455.2022308
 09/11  21:00:00,26.1,0.016449975,385.1869562,0,22.76543672,23.79644714,23.44871982,23.6505414,0.011516623,0.010941034,0.011103673,0.011097394,559.8607767,559.071675,444.7021841,444.6553082,0,0,0,0,22.77316,23.81580943,23.46511407,23.66009774,0.011582641,0.010956509,0.01114483,0.011138026,571.9303241,571.1119287,449.8169634,449.7694729
 09/11  21:10:00,26.01666667,0.016546024,384.186896,0,22.7523584,23.77650671,23.43192421,23.64054851,0.011439801,0.010910656,0.011049699,0.011043893,548.6299206,547.8692264,439.8691099,439.8228685,0,0,0,0,22.76543672,23.79644714,23.44871982,23.6505414,0.011516623,0.010941034,0.011103673,0.011097394,559.8607767,559.071675,444.7021841,444.6553082
 09/11  21:20:00,25.93333333,0.016640636,381.1868359,0,22.73114626,23.75492481,23.41400264,23.62964422,0.011345619,0.010859145,0.010976508,0.010971124,538.1034505,537.36994,435.230524,435.1848897,0,0,0,0,22.7523584,23.77650671,23.43192421,23.64054851,0.011439801,0.010910656,0.011049699,0.011043893,548.6299206,547.8692264,439.8691099,439.8228685
 09/11  21:30:00,25.85,0.016733823,382.1867758,0,22.70311525,23.7315247,23.39472764,23.61768225,0.011233188,0.010785907,0.010883358,0.010878345,528.3615882,527.6542553,430.9079676,430.8630082,0,0,0,0,22.73114626,23.75492481,23.41400264,23.62964422,0.011345619,0.010859145,0.010976508,0.010971124,538.1034505,537.36994,435.230524,435.1848897
 09/11  21:40:00,25.76666667,0.016825593,384.1867157,0,22.67315298,23.70649163,23.37410164,23.60466832,0.011104155,0.010692869,0.010772031,0.010767345,519.4870135,518.8052007,427.0212402,426.977116,0,0,0,0,22.70311525,23.7315247,23.39472764,23.61768225,0.011233188,0.010785907,0.010883358,0.010878345,528.3615882,527.6542553,430.9079676,430.8630082
 09/11  21:50:00,25.68333333,0.016915955,390.1866556,0,22.64345869,23.68005257,23.35218471,23.59064619,0.010960656,0.010582421,0.010644791,0.01064039,511.6552102,510.9989679,423.7801464,423.737181,0,0,0,0,22.67315298,23.70649163,23.37410164,23.60466832,0.011104155,0.010692869,0.010772031,0.010767345,519.4870135,518.8052007,427.0212402,426.977116
 09/11  22:00:00,25.6,0.01700492,381.1865956,0,22.6141266,23.65238788,23.32902646,23.57565283,0.010804584,0.010456694,0.010503649,0.010499496,504.2513945,503.6192497,420.6000633,420.5581208,0,0,0,0,22.64345869,23.68005257,23.35218471,23.59064619,0.010960656,0.010582421,0.010644791,0.01064039,511.6552102,510.9989679,423.7801464,423.737181
 09/11  22:10:00,25.5,0.017113321,383.1865355,0,22.45045417,23.57966042,23.27865822,23.54131204,0.010578807,0.010272133,0.010306537,0.010302728,491.6958698,491.0965344,416.1174463,416.077008,0,0,0,0,22.6141266,23.65238788,23.32902646,23.57565283,0.010804584,0.010456694,0.010503649,0.010499496,504.2513945,503.6192497,420.6000633,420.5581208
 09/11  22:20:00,25.4,0.017219781,390.1864755,0,22.25621128,23.48157457,23.21118965,23.49460845,0.010344403,0.010082285,0.010106616,0.010103202,477.7251324,477.1641103,411.8390529,411.8010049,0,0,0,0,22.45045417,23.57966042,23.27865822,23.54131204,0.010578807,0.010272133,0.010306537,0.010302728,491.6958698,491.0965344,416.1174463,416.077008
 09/11  22:30:00,25.3,0.017324318,383.1864155,0,22.10311882,23.37878807,23.13792056,23.44342009,0.010146797,0.009925669,0.009941728,0.009938708,464.3789978,463.8551728,407.665966,407.6301579,0,0,0,0,22.25621128,23.48157457,23.21118965,23.49460845,0.010344403,0.010082285,0.010106616,0.010103202,477.7251324,477.1641103,411.8390529,411.8010049
 09/11  22:40:00,25.2,0.017426946,384.1863555,0,21.9980472,23.28034577,23.06547725,23.39146843,0.009998797,0.00981263,0.009821742,0.00981909,452.8446606,452.3570539,403.9584101,403.924709,0,0,0,0,22.10311882,23.37878807,23.13792056,23.44342009,0.010146797,0.009925669,0.009941728,0.009938708,464.3789978,463.8551728,407.665966,407.6301579
 09/11  22:50:00,25.1,0.01752768,386.1862956,0,21.9211977,23.18766894,22.99516887,23.33964638,0.009895753,0.009738741,0.009741958,0.009739644,443.4045769,442.9536746,400.9878443,400.9564019,0,0,0,0,21.9980472,23.28034577,23.06547725,23.39146843,0.009998797,0.00981263,0.009821742,0.00981909,452.8446606,452.3570539,403.9584101,403.924709
 09/11  23:00:00,25,0.017626535,386.1862357,0,21.85480483,23.09956611,22.92647986,23.28781242,0.009828689,0.009696043,0.009694251,0.009692248,435.6796168,435.2655329,398.620559,398.591466,0,0,0,0,21.9211977,23.18766894,22.99516887,23.33964638,0.009895753,0.009738741,0.009741958,0.009739644,443.4045769,442.9536746,400.9878443,400.9564019
 09/11  23:10:00,24.71666667,0.017525159,391.1861757,0,21.78535997,23.01340825,22.85875581,23.23570308,0.009778133,0.009665974,0.009662402,0.009660676,428.9920724,428.6157058,397.106022,397.0797526,0,0,0,0,21.85480483,23.09956611,22.92647986,23.28781242,0.009828689,0.009696043,0.009694251,0.009692248,435.6796168,435.2655329,398.620559,398.591466
 09/11  23:20:00,24.43333333,0.017421465,383.1861158,0,21.71486614,22.92896986,22.79159585,23.1831624,0.009735181,0.009640329,0.00963686,0.009635373,422.5114781,422.1696916,395.4377091,395.4135512,0,0,0,0,21.78535997,23.01340825,22.85875581,23.23570308,0.009778133,0.009665974,0.009662402,0.009660676,428.9920724,428.6157058,397.106022,397.0797526
 09/11  23:30:00,24.15,0.017315554,381.186056,0,21.6461428,22.8463817,22.72479852,23.13012799,0.009697133,0.009616926,0.009614109,0.009612826,416.3563199,416.0456687,393.509415,393.4866388,0,0,0,0,21.71486614,22.92896986,22.79159585,23.1831624,0.009735181,0.009640329,0.00963686,0.009635373,422.5114781,422.1696916,395.4377091,395.4135512
 09/11  23:40:00,23.86666667,0.017207516,382.1859961,0,21.57957633,22.76557364,22.65825139,23.07657909,0.009663372,0.009595558,0.009593345,0.009592235,410.9601805,410.6787427,391.7033344,391.681806,0,0,0,0,21.6461428,22.8463817,22.72479852,23.13012799,0.009697133,0.009616926,0.009614109,0.009612826,416.3563199,416.0456687,393.509415,393.4866388
 09/11  23:50:00,23.58333333,0.017097449,391.1859363,0,21.51424122,22.68630596,22.59186915,23.02250578,0.009633517,0.009576185,0.009574403,0.009573442,407.1687115,406.9177417,390.9284857,390.9093154,0,0,0,0,21.57957633,22.76557364,22.65825139,23.07657909,0.009663372,0.009595558,0.009593345,0.009592235,410.9601805,410.6787427,391.7033344,391.681806
 09/11  24:00:00,23.3,0.01698544,386.1858765,0,21.44918998,22.6082932,22.52557344,22.96789851,0.009607011,0.009558542,0.009557063,0.009556229,404.082898,403.8602799,390.3751073,390.3582006,0,0,0,0,21.51424122,22.68630596,22.59186915,23.02250578,0.009633517,0.009576185,0.009574403,0.009573442,407.1687115,406.9177417,390.9284857,390.9093154
 09/12  00:10:00,23.3,0.01698544,389.1858167,0,21.37694948,22.5293748,22.45813112,22.91195884,0.009584874,0.009543901,0.009542652,0.009541929,401.6552514,401.4589261,390.0807492,390.06609,0,0,0,0,21.44918998,22.6082932,22.52557344,22.96789851,0.009607011,0.009558542,0.009557063,0.009556229,404.082898,403.8602799,390.3751073,390.3582006
 09/12  00:20:00,23.3,0.01698544,388.1857569,0,21.29599222,22.44833407,22.3888201,22.85421231,0.009567102,0.009532473,0.009531414,0.009530788,399.6137556,399.4409788,389.8403172,389.8276166,0,0,0,0,21.37694948,22.5293748,22.45813112,22.91195884,0.009584874,0.009543901,0.009542652,0.009541929,401.6552514,401.4589261,390.0807492,390.06609
 09/12  00:30:00,23.3,0.01698544,391.1856972,0,21.20872128,22.3649147,22.31746149,22.79453792,0.009552845,0.009523584,0.009522687,0.009522146,398.1143301,397.9633085,389.8637474,389.8530767,0,0,0,0,21.29599222,22.44833407,22.3888201,22.85421231,0.009567102,0.009532473,0.009531414,0.009530788,399.6137556,399.4409788,389.8403172,389.8276166
 09/12  00:40:00,23.3,0.01698544,388.1856374,0,21.11786371,22.27928307,22.24412455,22.73297856,0.00954101,0.009516288,0.009515529,0.009515063,396.7386876,396.6064355,389.7745326,389.7654037,0,0,0,0,21.20872128,22.3649147,22.31746149,22.79453792,0.009552845,0.009523584,0.009522687,0.009522146,398.1143301,397.9633085,389.8637474,389.8530767
 09/12  00:50:00,23.3,0.01698544,383.1855777,0,21.02502809,22.19167917,22.16893091,22.66961412,0.009530603,0.009509716,0.009509076,0.009508673,395.0368746,394.9192409,389.1574406,389.1487884,0,0,0,0,21.11786371,22.27928307,22.24412455,22.73297856,0.00954101,0.009516288,0.009515529,0.009515063,396.7386876,396.6064355,389.7745326,389.7654037
 09/12  01:00:00,23.3,0.01698544,382.185518,0,20.93083863,22.10229703,22.09198502,22.60451555,0.009520823,0.009503175,0.009502635,0.009502285,393.1834554,393.077542,388.2187827,388.2099979,0,0,0,0,21.02502809,22.19167917,22.16893091,22.66961412,0.009530603,0.009509716,0.009509076,0.009508673,395.0368746,394.9192409,389.1574406,389.1487884
 09/12  01:10:00,23.3,0.01698544,383.1854583,0,20.84845576,22.01487422,22.01553224,22.53921338,0.009516218,0.009501321,0.009500865,0.009500567,391.5383294,391.4430372,387.3459714,387.3371513,0,0,0,0,20.93083863,22.10229703,22.09198502,22.60451555,0.009520823,0.009503175,0.009502635,0.009502285,393.1834554,393.077542,388.2187827,388.2099979
 09/12  01:20:00,23.3,0.01698544,386.1853987,0,20.78044728,21.93141172,21.94086308,22.47462286,0.009519041,0.00950649,0.009506107,0.009505864,390.4341406,390.3497978,386.8950804,386.8869054,0,0,0,0,20.84845576,22.01487422,22.01553224,22.53921338,0.009516218,0.009501321,0.009500865,0.009500567,391.5383294,391.4430372,387.3459714,387.3371513
 09/12  01:30:00,23.3,0.01698544,387.1853391,0,20.72227899,21.85215037,21.86825775,22.410997,0.00952913,0.009518583,0.009518263,0.009518079,389.7889561,389.7155623,386.802517,386.7954815,0,0,0,0,20.78044728,21.93141172,21.94086308,22.47462286,0.009519041,0.00950649,0.009506107,0.009505864,390.4341406,390.3497978,386.8950804,386.8869054
 09/12  01:40:00,23.3,0.01698544,381.1852795,0,20.6688765,21.77657379,21.79754216,22.34828368,0.009545314,0.009536477,0.009536212,0.009536088,388.86622,388.8011845,386.3447617,386.3380618,0,0,0,0,20.72227899,21.85215037,21.86825775,22.410997,0.00952913,0.009518583,0.009518263,0.009518079,389.7889561,389.7155623,386.802517,386.7954815
 09/12  01:50:00,23.3,0.01698544,385.1852199,0,20.61725454,21.70406272,21.728454,22.28636301,0.009566333,0.009558954,0.009558736,0.009558671,388.1235644,388.0661963,385.9948357,385.9885832,0,0,0,0,20.6688765,21.77657379,21.79754216,22.34828368,0.009545314,0.009536477,0.009536212,0.009536088,388.86622,388.8011845,386.3447617,386.3380618
 09/12  02:00:00,23.3,0.01698544,388.1851603,0,20.5662601,21.63411532,21.66077152,22.22513268,0.009591154,0.009585016,0.009584841,0.009584831,387.8498655,387.8005637,386.0540252,386.0488592,0,0,0,0,20.61725454,21.70406272,21.728454,22.28636301,0.009566333,0.009558954,0.009558736,0.009558671,388.1235644,388.0661963,385.9948357,385.9885832
 09/12  02:10:00,23.3,0.017078269,381.1851007,0,20.52206334,21.5679826,21.59542544,22.16526368,0.009615276,0.009610181,0.00961004,0.009610076,387.2478961,387.2043868,385.7316141,385.726698,0,0,0,0,20.5662601,21.63411532,21.66077152,22.22513268,0.009591154,0.009585016,0.009584841,0.009584831,387.8498655,387.8005637,386.0540252,386.0488592
 09/12  02:20:00,23.3,0.017171125,389.1850412,0,20.48570355,21.50619471,21.53289119,22.10712919,0.009636308,0.009632079,0.009631967,0.009632037,387.1074399,387.0702804,385.8284359,385.8244618,0,0,0,0,20.52206334,21.5679826,21.59542544,22.16526368,0.009615276,0.009610181,0.00961004,0.009610076,387.2478961,387.2043868,385.7316141,385.726698
 09/12  02:30:00,23.3,0.017264008,388.1849817,0,20.45472948,21.44853662,21.47315282,22.05077546,0.009653869,0.009650359,0.009650269,0.009650361,387.217323,387.18634,386.1392496,386.1364632,0,0,0,0,20.48570355,21.50619471,21.53289119,22.10712919,0.009636308,0.009632079,0.009631967,0.009632037,387.1074399,387.0702804,385.8284359,385.8244618
 09/12  02:40:00,23.3,0.017356917,384.1849222,0,20.42648094,21.3944964,21.41597947,21.99610021,0.009668433,0.009665517,0.009665446,0.00966555,387.0471426,387.0205382,386.1375601,386.1352186,0,0,0,0,20.45472948,21.44853662,21.47315282,22.05077546,0.009653869,0.009650359,0.009650269,0.009650361,387.217323,387.18634,386.1392496,386.1364632
 09/12  02:50:00,23.3,0.017449854,389.1848627,0,20.39939328,21.34355296,21.36110834,21.94297187,0.00968059,0.009678167,0.00967811,0.009678221,387.111301,387.0890499,386.3444921,386.3428899,0,0,0,0,20.42648094,21.3944964,21.41597947,21.99610021,0.009668433,0.009665517,0.009665446,0.00966555,387.0471426,387.0205382,386.1375601,386.1352186
 09/12  03:00:00,23.3,0.017542818,385.1848033,0,20.37284801,21.29526952,21.30830872,21.89127235,0.009690813,0.009688799,0.009688754,0.009688866,387.0133848,386.9943472,386.366456,386.3651476,0,0,0,0,20.39939328,21.34355296,21.36110834,21.94297187,0.00968059,0.009678167,0.00967811,0.009678221,387.111301,387.0890499,386.3444921,386.3428899
 09/12  03:10:00,23.21666667,0.017452252,384.1847439,0,20.36650897,21.25475475,21.26070396,21.84315822,0.009710359,0.009708714,0.009708681,0.009708812,386.7057447,386.6888269,386.1592032,386.1577221,0,0,0,0,20.37284801,21.29526952,21.30830872,21.89127235,0.009690813,0.009688799,0.009688754,0.009688866,387.0133848,386.9943472,386.366456,386.3651476
 09/12  03:20:00,23.13333333,0.017362109,390.1846845,0,20.38405646,21.22456853,21.2199878,21.79986244,0.009744984,0.009743689,0.009743668,0.009743842,386.8376691,386.8236998,386.3769537,386.3760867,0,0,0,0,20.36650897,21.25475475,21.26070396,21.84315822,0.009710359,0.009708714,0.009708681,0.009708812,386.7057447,386.6888269,386.1592032,386.1577221
 09/12  03:30:00,23.05,0.017272386,391.1846251,0,20.41834619,21.20464839,21.18633197,21.76161126,0.00979496,0.009793995,0.009793986,0.009794223,387.3337453,387.3231985,386.9463411,386.9466372,0,0,0,0,20.38405646,21.22456853,21.2199878,21.79986244,0.009744984,0.009743689,0.009743668,0.009743842,386.8376691,386.8236998,386.3769537,386.3760867
 09/12  03:40:00,22.96666667,0.017183084,381.1845657,0,20.4614209,21.19383225,21.15923254,21.72817023,0.009858263,0.0098576,0.0098576,0.009857914,387.0806005,387.0712072,386.7531634,386.7530967,0,0,0,0,20.41834619,21.20464839,21.18633197,21.76161126,0.00979496,0.009793995,0.009793986,0.009794223,387.3337453,387.3231985,386.9463411,386.9466372
 09/12  03:50:00,22.88333333,0.017094199,385.1845063,0,20.50855067,21.19084353,21.13806862,21.69920889,0.009932616,0.009932221,0.009932227,0.009932625,386.6902922,386.6815013,386.4130173,386.4123529,0,0,0,0,20.4614209,21.19383225,21.15923254,21.72817023,0.009858263,0.0098576,0.0098576,0.009857914,387.0806005,387.0712072,386.7531634,386.7530967
 09/12  04:00:00,22.8,0.017005729,388.184447,0,20.55784752,21.19462014,21.1222986,21.67443186,0.010016172,0.010016012,0.010016017,0.010016499,386.6312137,386.6236099,386.3969225,386.3963106,0,0,0,0,20.50855067,21.19084353,21.13806862,21.69920889,0.009932616,0.009932221,0.009932227,0.009932625,386.6902922,386.6815013,386.4130173,386.4123529
 09/12  04:10:00,22.8,0.017005729,386.1843877,0,20.59598792,21.20072111,21.10932996,21.65213302,0.010096925,0.010096948,0.010096949,0.010097495,386.6240338,386.6175881,386.4261799,386.4257122,0,0,0,0,20.55784752,21.19462014,21.1222986,21.67443186,0.010016172,0.010016012,0.010016017,0.010016499,386.6312137,386.6236099,386.3969225,386.3963106
 09/12  04:20:00,22.8,0.017005729,381.1843284,0,20.62040168,21.20659205,21.09758244,21.63124717,0.010168393,0.010168546,0.010168539,0.010169121,386.1704031,386.1641397,386.0025762,386.001484,0,0,0,0,20.59598792,21.20072111,21.10932996,21.65213302,0.010096925,0.010096948,0.010096949,0.010097495,386.6240338,386.6175881,386.4261799,386.4257122
 09/12  04:30:00,22.8,0.017005729,382.1842692,0,20.63551982,21.21154089,21.086518,21.61138694,0.010229547,0.010229787,0.010229772,0.010230364,385.5708024,385.5644217,385.42809,385.4262131,0,0,0,0,20.62040168,21.20659205,21.09758244,21.63124717,0.010168393,0.010168546,0.010168539,0.010169121,386.1704031,386.1641397,386.0025762,386.001484
 09/12  04:40:00,22.8,0.017005729,389.1842099,0,20.64628435,21.21570385,21.07607854,21.59248176,0.010281708,0.010282003,0.010281979,0.010282563,385.6019186,385.5965646,385.4814126,385.479891,0,0,0,0,20.63551982,21.21154089,21.086518,21.61138694,0.010229547,0.010229787,0.010229772,0.010230364,385.5708024,385.5644217,385.42809,385.4262131
 09/12  04:50:00,22.8,0.017005729,384.1841507,0,20.65558797,21.21937098,21.06631799,21.57453903,0.01032654,0.010326868,0.010326837,0.010327401,385.6002414,385.5957283,385.4984814,385.4972342,0,0,0,0,20.64628435,21.21570385,21.07607854,21.59248176,0.010281708,0.010282003,0.010281979,0.010282563,385.6019186,385.5965646,385.4814126,385.479891
 09/12  05:00:00,22.8,0.017005729,390.1840915,0,20.66454088,21.22276693,21.05727183,21.55755815,0.010365383,0.010365727,0.010365689,0.010366227,385.9807628,385.9776239,385.895378,385.8949533,0,0,0,0,20.65558797,21.21937098,21.06631799,21.57453903,0.01032654,0.010326868,0.010326837,0.010327401,385.6002414,385.5957283,385.4984814,385.4972342
 09/12  05:10:00,22.8,0.017092904,382.1840323,0,20.65969961,21.22235794,21.04666731,21.53997368,0.010397962,0.01039831,0.010398267,0.010398771,385.8823622,385.8795514,385.8101312,385.809662,0,0,0,0,20.66454088,21.22276693,21.05727183,21.55755815,0.010365383,0.010365727,0.010365689,0.010366227,385.9807628,385.9776239,385.895378,385.8949533
 09/12  05:20:00,22.8,0.017180075,382.1839731,0,20.63851424,21.21628492,21.03320171,21.52084459,0.010424389,0.010424729,0.010424684,0.01042515,385.449493,385.4463402,385.3878732,385.3868317,0,0,0,0,20.65969961,21.22235794,21.04666731,21.53997368,0.010397962,0.01039831,0.010398267,0.010398771,385.8823622,385.8795514,385.8101312,385.809662
 09/12  05:30:00,22.8,0.01726724,383.183914,0,20.60591105,21.20447094,21.01662634,21.4999243,0.010445257,0.010445582,0.010445536,0.010445961,385.0223768,385.0189206,384.9697077,384.9681804,0,0,0,0,20.63851424,21.21628492,21.03320171,21.52084459,0.010424389,0.010424729,0.010424684,0.01042515,385.449493,385.4463402,385.3878732,385.3868317
 09/12  05:40:00,22.8,0.017354401,383.1838549,0,20.56773505,21.18788957,20.99722848,21.47732899,0.010461328,0.010461633,0.010461588,0.010461971,384.690316,384.6867637,384.6453352,384.6435477,0,0,0,0,20.60591105,21.20447094,21.01662634,21.4999243,0.010445257,0.010445582,0.010445536,0.010445961,385.0223768,385.0189206,384.9697077,384.9681804
 09/12  05:50:00,22.8,0.017441556,382.1837957,0,20.52725222,21.16726167,20.97533549,21.4532126,0.010473321,0.010473601,0.010473559,0.010473899,384.3562189,384.3525619,384.3177114,384.3157113,0,0,0,0,20.56773505,21.18788957,20.99722848,21.47732899,0.010461328,0.010461633,0.010461588,0.010461971,384.690316,384.6867637,384.6453352,384.6435477
 09/12  06:00:00,22.8,0.017528707,388.1837367,0,20.48561296,21.14315379,20.9512133,21.42769921,0.010481836,0.01048209,0.010482051,0.010482351,384.5402399,384.5375368,384.50804,384.5066329,0,0,0,0,20.52725222,21.16726167,20.97533549,21.4532126,0.010473321,0.010473601,0.010473559,0.010473899,384.3562189,384.3525619,384.3177114,384.3157113
 09/12  06:10:00,22.98333333,0.017730058,385.1836776,0,21.33780089,21.17653155,21.18601169,21.43686134,0.010626023,0.010490043,0.01074778,0.010485127,385.9697415,385.9826682,384.5077643,384.5049534,0.30024851,0,0.590837388,0,30.84376529,21.15914645,30.77201026,21.43277379,0.012071964,0.010485357,0.012144941,0.010483287,385.1753402,385.1818688,384.5010163,384.4987582
 09/12  06:20:00,23.16666667,0.017933499,388.1836186,0,21.1968062,21.20219873,21.16338983,21.44314029,0.010613594,0.010499481,0.010710635,0.010490206,387.3185479,387.3289594,384.6353967,384.6328915,0,0,0,0,21.25300674,21.18215461,21.16697907,21.4384046,0.010614456,0.010492118,0.010722596,0.01048628,386.2628038,386.2741514,384.5408885,384.5382347
 09/12  06:30:00,23.35,0.018139051,383.1835595,0,21.11052013,21.23807857,21.11190619,21.44942129,0.010616201,0.010518412,0.010641459,0.01050216,389.2780639,389.2907097,384.6488932,384.6468686,0.086396343,0,0,0,50,21.21661978,21.17883321,21.44633272,0.015,0.010504768,0.010723858,0.01049298,388.0812297,388.0922843,384.6967808,384.694267
 09/12  06:40:00,23.53333333,0.018346733,388.1835005,0,21.11000067,21.27853365,21.11000138,21.45550656,0.010639241,0.010544652,0.010636439,0.010519999,391.7603293,391.7782756,384.79034,384.7896134,0.024523342,0,0.085506652,0,50,21.23807857,50,21.44942129,0.015,0.010518412,0.015,0.01050216,389.2780639,389.2907097,384.6488932,384.6468686
 09/12  06:50:00,23.71666667,0.018556566,382.1834415,0,21.11,21.31727996,21.12177338,21.46083149,0.010667519,0.010575161,0.010653541,0.010542065,394.0831441,394.1034109,384.758799,384.7586993,0.003629504,0,0,0,50,21.27853365,21.11000138,21.45550656,0.015,0.010544652,0.010636439,0.010519999,391.7603293,391.7782756,384.79034,384.7896134
 09/12  07:00:00,23.9,0.01876857,384.1833826,0,21.11,21.35225779,21.13224119,21.46517877,0.010699054,0.01060828,0.010674824,0.010567335,396.2028256,396.2239565,384.6896002,384.6896391,0.01133863,0,0,0,50,21.31727996,21.12177338,21.46083149,0.015,0.010575161,0.010653541,0.010542065,394.0831441,394.1034109,384.758799,384.7586993
 09/12  07:10:00,24.08333333,0.018035603,385.1833236,0,21.11568026,21.38937124,21.14066373,21.46994607,0.010732965,0.010646787,0.010694739,0.01059357,399.6135186,399.6333329,384.6747871,384.6748212,0,0,0,0,21.11,21.35225779,21.13224119,21.46517877,0.010699054,0.01060828,0.010674824,0.010567335,396.2028256,396.2239565,384.6896002,384.6896391
 09/12  07:20:00,24.26666667,0.017285813,387.1832647,0,21.13496184,21.42982716,21.1493427,21.47606637,0.010766868,0.010687026,0.01071282,0.010619277,403.7833947,403.8007427,384.7884174,384.7885246,0,0,0,0,21.11568026,21.38937124,21.14066373,21.46994607,0.010732965,0.010646787,0.010694739,0.01059357,399.6135186,399.6333329,384.6747871,384.6748212
 09/12  07:30:00,24.45,0.016519049,388.1832058,0,21.16740693,21.47325574,21.15986362,21.48387779,0.010799192,0.010725938,0.010729552,0.010643681,408.0519255,408.0664296,385.009641,385.0099237,0,0,0,0,21.13496184,21.42982716,21.1493427,21.47606637,0.010766868,0.010687026,0.01071282,0.010619277,403.7833947,403.8007427,384.7884174,384.7885246
 09/12  07:40:00,24.63333333,0.015735163,390.1831469,0,21.20875887,21.51987649,21.17283524,21.49346004,0.010829177,0.010762066,0.01074508,0.010666339,412.1496461,412.1612912,385.3520822,385.3526515,0,0,0,0,21.16740693,21.47325574,21.15986362,21.48387779,0.010799192,0.010725938,0.010729552,0.010643681,408.0519255,408.0664296,385.009641,385.0099237
 09/12  07:50:00,24.81666667,0.01493401,386.1830881,0,21.25554354,21.57010535,21.18838508,21.5048452,0.010856436,0.010794879,0.010759159,0.010686892,415.7713982,415.7800232,385.5584867,385.5592013,0,0,0,0,21.20875887,21.51987649,21.17283524,21.49346004,0.010829177,0.010762066,0.01074508,0.010666339,412.1496461,412.1612912,385.3520822,385.3526515
 09/12  08:00:00,25,0.014115445,389.1830292,0,21.30581538,21.62381945,21.20644103,21.51803219,0.010880674,0.010824143,0.010771367,0.010704981,419.1072885,419.1128925,385.7836458,385.7845097,0,0,0,0,21.25554354,21.57010535,21.18838508,21.5048452,0.010856436,0.010794879,0.010759159,0.010686892,415.7713982,415.7800232,385.5584867,385.5592013
 09/12  08:10:00,25.46666667,0.01501099,382.1829704,0,21.44699049,21.70373011,21.22766749,21.53353107,0.010942083,0.010890155,0.010781119,0.010720101,433.2316956,433.2339729,385.7269302,385.7276755,0,0,0,0,21.30581538,21.62381945,21.20644103,21.51803219,0.010880674,0.010824143,0.010771367,0.010704981,419.1072885,419.1128925,385.7836458,385.7845097
 09/12  08:20:00,25.93333333,0.015946593,384.1829116,0.0909091,21.61554006,21.80055191,21.25398863,21.55270234,0.011022409,0.010974701,0.010792375,0.010736281,453.4407393,453.4397414,386.8898168,386.8903215,0,0,0,0,21.44699049,21.70373011,21.22766749,21.53353107,0.010942083,0.010890155,0.010781119,0.010720101,433.2316956,433.2339729,385.7269302,385.7276755
 09/12  08:30:00,26.4,0.016923812,384.1828528,0.181818,21.76419658,21.9042961,21.2864821,21.57635114,0.011102168,0.011058328,0.010807024,0.010755453,474.5942463,474.5902708,390.0974276,390.0975511,0,0,0,0,21.61554006,21.80055191,21.25398863,21.55270234,0.011022409,0.010974701,0.010792375,0.010736281,453.4407393,453.4397414,386.8898168,386.8903215
 09/12  08:40:00,26.86666667,0.017944266,388.1827941,0.454545,21.88389764,22.00913988,21.32821526,21.60664088,0.011172116,0.011131821,0.010834143,0.010786733,494.5179197,494.5111971,398.28514,398.284684,0,0,0,0,21.76419658,21.9042961,21.2864821,21.57635114,0.011102168,0.011058328,0.010807024,0.010755453,474.5942463,474.5902708,390.0974276,390.0975511
 09/12  08:50:00,27.33333333,0.019009643,383.1827353,0.454545,21.98383614,22.11314436,21.37590668,21.64147862,0.011229833,0.01119279,0.010863754,0.010820166,512.4443711,512.4346436,408.5736919,408.5720472,0,0,0,0,21.88389764,22.00913988,21.32821526,21.60664088,0.011172116,0.011131821,0.010834143,0.010786733,494.5179197,494.5111971,398.28514,398.284684
 09/12  09:00:00,27.8,0.020121694,383.1826766,0.363636,22.08458238,22.21617107,21.42528273,21.67805017,0.011275347,0.011241287,0.010882784,0.010842699,528.5922155,528.5790735,417.5236806,417.5202964,0,0,0,0,21.98383614,22.11314436,21.37590668,21.64147862,0.011229833,0.01119279,0.010863754,0.010820166,512.4443711,512.4346436,408.5736919,408.5720472
 09/12  09:10:00,28.26666667,0.02015012,384.1826179,0.545455,22.19556388,22.3202513,21.47815052,21.71802631,0.011328711,0.011296698,0.010909419,0.010871738,546.8962731,546.8804848,428.5221527,428.5172282,0,0,0,0,22.08458238,22.21617107,21.42528273,21.67805017,0.011275347,0.011241287,0.010882784,0.010842699,528.5922155,528.5790735,417.5236806,417.5202964
 09/12  09:20:00,28.73333333,0.020162346,388.1825592,0.363636,22.29819462,22.42171625,21.52892685,21.75745186,0.011386317,0.011355768,0.010930883,0.010894915,566.5390083,566.5210609,438.2107438,438.2044798,0,0,0,0,22.19556388,22.3202513,21.47815052,21.71802631,0.011328711,0.011296698,0.010909419,0.010871738,546.8962731,546.8804848,428.5221527,428.5172282
 09/12  09:30:00,29.2,0.020157578,383.1825005,0.454545,22.37640547,22.51823936,21.57872308,21.7968198,0.011442185,0.011412872,0.01095038,0.010915854,586.0820074,586.0616244,447.7272426,447.7195744,0,0,0,0,22.29819462,22.42171625,21.52892685,21.75745186,0.011386317,0.011355768,0.010930883,0.010894915,566.5390083,566.5210609,438.2107438,438.2044798
 09/12  09:40:00,29.66666667,0.020134995,381.1824419,0.363636,22.43315913,22.60961396,21.62623704,21.83511989,0.011493205,0.011465062,0.010962584,0.010929419,604.8453626,604.821546,455.7803761,455.7711545,0,0,0,0,22.37640547,22.51823936,21.57872308,21.7968198,0.011442185,0.011412872,0.01095038,0.010915854,586.0820074,586.0616244,447.7272426,447.7195744
 09/12  09:50:00,30.13333333,0.020093761,385.1823833,0.272727,22.47729094,22.69654794,21.67063079,21.87171889,0.01153854,0.01151154,0.010963701,0.010931861,622.8134262,622.784733,461.530514,461.5197084,0,0,0,0,22.43315913,22.60961396,21.62623704,21.83511989,0.011493205,0.011465062,0.010962584,0.010929419,604.8453626,604.821546,455.7803761,455.7711545
 09/12  10:00:00,30.6,0.020033013,381.1823247,0.272727,22.51579607,22.77992487,21.71337119,21.9075603,0.011578274,0.011552387,0.010957274,0.010926718,639.9369658,639.901571,465.8917502,465.8793267,0,0,0,0,22.47729094,22.69654794,21.67063079,21.87171889,0.01153854,0.01151154,0.010963701,0.010931861,622.8134262,622.784733,461.530514,461.5197084
 09/12  10:10:00,30.78333333,0.019960437,386.1822661,0.545455,22.55395791,22.86099839,21.76065245,21.94680759,0.011612741,0.011587926,0.010960704,0.010931392,656.4099469,656.3660225,473.8142642,473.8002533,0,0,0,0,22.51579607,22.77992487,21.71337119,21.9075603,0.011578274,0.011552387,0.010957274,0.010926718,639.9369658,639.901571,465.8917502,465.8793267
 09/12  10:20:00,30.96666667,0.019883765,384.1822076,0.272727,22.5934931,22.9405875,21.80650083,21.9854878,0.011642108,0.011618318,0.01095512,0.010926997,672.2206747,672.1663267,479.9800345,479.9644391,0,0,0,0,22.55395791,22.86099839,21.76065245,21.94680759,0.011612741,0.011587926,0.010960704,0.010931392,656.4099469,656.3660225,473.8142642,473.8002533
 09/12  10:30:00,31.15,0.019802934,390.182149,0.545455,22.63433583,23.01912375,21.85569924,22.02682012,0.011666389,0.011643575,0.010954453,0.010927472,687.520631,687.4541546,488.417962,488.400838,0,0,0,0,22.5934931,22.9405875,21.80650083,21.9854878,0.011642108,0.011618318,0.01095512,0.010926997,672.2206747,672.1663267,479.9800345,479.9644391
 09/12  10:40:00,31.33333333,0.019717877,382.1820905,0.636364,22.67598952,23.0967389,21.90900853,22.07135874,0.011685526,0.011663643,0.010960901,0.010935015,702.1063109,702.0257471,499.5526,499.5338612,0,0,0,0,22.63433583,23.01912375,21.85569924,22.02682012,0.011666389,0.011643575,0.010954453,0.010927472,687.520631,687.4541546,488.417962,488.400838
 09/12  10:50:00,31.51666667,0.019628528,383.182032,0.545455,22.71820969,23.17351288,21.96281508,22.11671264,0.011699445,0.011678445,0.010963468,0.010938632,716.040685,715.9441646,510.4047252,510.3843096,0,0,0,0,22.67598952,23.0967389,21.90900853,22.07135874,0.011685526,0.011663643,0.010960901,0.010935015,702.1063109,702.0257471,499.5526,499.5338612
 09/12  11:00:00,31.7,0.01953482,390.1819735,0.272727,22.76104168,23.24954328,22.01163073,22.15917186,0.011708066,0.011687904,0.010945275,0.010921436,729.5471896,729.4331871,516.5171435,516.4951309,0,0,0,0,22.71820969,23.17351288,21.96281508,22.11671264,0.011699445,0.011678445,0.010963468,0.010938632,716.040685,715.9441646,510.4047252,510.3843096
 09/12  11:10:00,31.51666667,0.019427119,385.1819151,0.363636,22.80462235,23.32375672,22.05922642,22.20120206,0.01171717,0.011697811,0.010923048,0.010900165,742.5000548,742.3668776,520.8211126,520.7975572,0,0,0,0,22.76104168,23.24954328,22.01163073,22.15917186,0.011708066,0.011687904,0.010945275,0.010921436,729.5471896,729.4331871,516.5171435,516.4951309
 09/12  11:20:00,31.33333333,0.019319243,386.1818566,0.363636,22.84908907,23.39610465,22.10738808,22.24397666,0.011730382,0.011711798,0.010905524,0.010883559,754.9273394,754.7734279,524.7724909,524.7474697,0,0,0,0,22.80462235,23.32375672,22.05922642,22.20120206,0.01171717,0.011697811,0.010923048,0.010900165,742.5000548,742.3668776,520.8211126,520.7975572
 09/12  11:30:00,31.15,0.019211207,391.1817982,0.272727,22.89463898,23.46691585,22.15498282,22.28672516,0.011748867,0.011731035,0.010890293,0.010869211,766.9695246,766.7936795,527.5185717,527.4922229,0,0,0,0,22.84908907,23.39610465,22.10738808,22.24397666,0.011730382,0.011711798,0.010905524,0.010883559,754.9273394,754.7734279,524.7724909,524.7474697
 09/12  11:40:00,30.96666667,0.019103024,388.1817398,0.0909091,22.94003339,23.53541193,22.19893479,22.32735139,0.011772616,0.011755515,0.010869483,0.010849245,778.5407583,778.3417131,526.7861972,526.758633,0,0,0,0,22.89463898,23.46691585,22.15498282,22.28672516,0.011748867,0.011731035,0.010890293,0.010869211,766.9695246,766.7936795,527.5185717,527.4922229
 09/12  11:50:00,30.78333333,0.018994708,387.1816814,0.272727,22.98409834,23.60081837,22.24381138,22.3688814,0.011801329,0.011784937,0.010857945,0.01083852,789.6178769,789.3944054,526.7681915,526.7395069,0,0,0,0,22.94003339,23.53541193,22.19893479,22.32735139,0.011772616,0.011755515,0.010869483,0.010849245,778.5407583,778.3417131,526.7861972,526.758633
 09/12  12:00:00,30.6,0.018886273,382.1816231,0.181818,23.02694655,23.66327831,22.28819376,22.41035379,0.011834736,0.011819035,0.01085176,0.010833117,800.1247848,799.8755801,526.3730242,526.3432714,0,0,0,0,22.98409834,23.60081837,22.24381138,22.3688814,0.011801329,0.011784937,0.010857945,0.01083852,789.6178769,789.3944054,526.7681915,526.7395069
 09/12  12:10:00,30.96666667,0.018716534,387.1815647,0.181818,23.00879073,23.70772959,22.33048759,22.45067316,0.011838682,0.01182359,0.010841557,0.010823663,803.3382846,803.0614371,525.7311201,525.7004022,0,0,0,0,23.02694655,23.66327831,22.28819376,22.41035379,0.011834736,0.011819035,0.01085176,0.010833117,800.1247848,799.8755801,526.3730242,526.3432714
 09/12  12:20:00,31.33333333,0.018529732,386.1815064,0.181818,22.96512713,23.73847094,22.36981545,22.4892053,0.011817589,0.011803028,0.010822384,0.010805205,802.0130846,801.7059331,524.9912117,524.9596072,0,0,0,0,23.00879073,23.70772959,22.33048759,22.45067316,0.011838682,0.01182359,0.010841557,0.010823663,803.3382846,803.0614371,525.7311201,525.7004022
 09/12  12:30:00,31.7,0.018325329,384.1814481,0.272727,22.92656898,23.7613137,22.40752252,22.5268041,0.011780934,0.01176684,0.010797912,0.010781419,799.1371942,798.7972162,525.5365094,525.5040445,0,0,0,0,22.96512713,23.73847094,22.36981545,22.4892053,0.011817589,0.011803028,0.010822384,0.010805205,802.0130846,801.7059331,524.9912117,524.9596072
 09/12  12:40:00,32.06666667,0.018102777,390.1813899,0.272727,22.90365277,23.78175874,22.44404692,22.56372883,0.011734266,0.011720585,0.010766719,0.010750882,796.2916537,795.917689,527.0160346,526.9827608,0,0,0,0,22.92656898,23.7613137,22.40752252,22.5268041,0.011780934,0.01176684,0.010797912,0.010781419,799.1371942,798.7972162,525.5365094,525.5040445
 09/12  12:50:00,32.43333333,0.017861524,383.1813316,0.454545,22.8937257,23.80196607,22.48261948,22.60213572,0.011679667,0.011666352,0.010737103,0.010721895,793.640022,793.2313201,531.3245658,531.2904317,0,0,0,0,22.90365277,23.78175874,22.44404692,22.56372883,0.011734266,0.011720585,0.010766719,0.010750882,796.2916537,795.917689,527.0160346,526.9827608
 09/12  13:00:00,32.8,0.017601006,382.1812734,0.454545,22.89164142,23.82330207,22.52214999,22.64130613,0.011617717,0.011604724,0.010704939,0.010690334,791.1316854,790.6881213,537.1060354,537.0709623,0,0,0,0,22.8937257,23.80196607,22.48261948,22.60213572,0.011679667,0.011666352,0.010737103,0.010721895,793.640022,793.2313201,531.3245658,531.2904317
 09/12  13:10:00,32.05,0.017419763,391.1812152,0.454545,22.95011493,23.86012235,22.56217125,22.68093066,0.011578574,0.011565943,0.010671347,0.010657321,795.8296797,795.3530442,543.3731925,543.3371861,0,0,0,0,22.89164142,23.82330207,22.52214999,22.64130613,0.011617717,0.011604724,0.010704939,0.010690334,791.1316854,790.6881213,537.1060354,537.0709623
 09/12  13:20:00,31.3,0.017218438,383.181157,0.272727,23.03053983,23.88995306,22.59941838,22.71879914,0.011555517,0.011522233,0.010628181,0.010614706,804.7049673,804.124729,546.6983406,546.6613334,0,0.118653449,0,0,22.95011493,13,22.56217125,22.68093066,0.011578574,0.009,0.010671347,0.010657321,795.8296797,795.3530442,543.3731925,543.3371861
 09/12  13:30:00,30.55,0.016998823,390.1810988,0.363636,23.10276499,23.88999982,22.63686007,22.75686791,0.011538631,0.011442886,0.010584767,0.010571822,814.8576251,814.0049504,549.5223285,549.4843251,0,0.292484488,0,0,23.03053983,13,22.59941838,22.71879914,0.011555517,0.009,0.010628181,0.010614706,804.7049673,804.124729,546.6983406,546.6613334
 09/12  13:40:00,29.8,0.016762623,386.1810406,0.272727,23.15890238,23.89,22.67331555,22.79432631,0.011522794,0.011360537,0.010538756,0.010526317,824.7496719,823.6074925,551.0737543,551.0347292,0,0.201291022,0,0,23.10276499,13,22.63686007,22.75686791,0.011538631,0.009,0.010584767,0.010571822,814.8576251,814.0049504,549.5223285,549.4843251
 09/12  13:50:00,29.05,0.016511459,382.1809825,0.363636,23.20266711,23.89,22.71058016,22.83236443,0.01150655,0.011277072,0.010496668,0.010484715,833.9459636,832.5193729,553.1341119,553.0940064,0,0.253059014,0,0,23.15890238,13,22.67331555,22.79432631,0.011522794,0.009,0.010538756,0.010526317,824.7496719,823.6074925,551.0737543,551.0347292
