Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/12  14:00:00,28.3,0.016246868,386.1809244,0.272727,23.23997581,23.89,22.74678599,22.86972094,0.011489897,0.011193891,0.010453282,0.010441796,842.6424647,840.9449197,554.4476512,554.4064636,0,0.269725339,0,0,23.20266711,13,22.71058016,22.83236443,0.01150655,0.009,0.010496668,0.010484715,833.9459636,832.5193729,553.1341119,553.0940064
 09/12  14:10:00,27.75,0.016688136,388.1808663,0.454545,23.27633549,23.89,22.78545912,22.90875682,0.011470236,0.011108627,0.010415755,0.010404718,851.0060742,849.0487755,557.8896533,557.8473975,0,0.288120983,0,0,23.23997581,13,22.74678599,22.86972094,0.011489897,0.009,0.010453282,0.010441796,842.6424647,840.9449197,554.4476512,554.4064636
 09/12  14:20:00,27.2,0.017083467,381.1808082,0.272727,23.31376777,23.89,22.82267286,22.9468409,0.011445921,0.011020024,0.010370045,0.010359436,858.9136266,856.7087659,559.8919467,559.8485617,0,0.304965887,0,0,23.27633549,13,22.78545912,22.90875682,0.011470236,0.009,0.010415755,0.010404718,851.0060742,849.0487755,557.8896533,557.8473975
 09/12  14:30:00,26.65,0.017434878,382.1807502,0.545455,23.35219845,23.89,22.8633099,22.9872453,0.011416398,0.010928165,0.010330229,0.010320031,866.446463,864.0072059,564.5999625,564.5554011,0,0.320453432,0,0,23.31376777,13,22.82267286,22.9468409,0.011445921,0.009,0.010370045,0.010359436,858.9136266,856.7087659,559.8919467,559.8485617
 09/12  14:40:00,26.1,0.017744339,387.1806921,0.272727,23.39152093,23.89,22.90161511,23.02611271,0.011381631,0.010833356,0.010278532,0.010268724,873.7741253,871.1099385,567.2543528,567.2086335,0,0.337622858,0,0,23.35219845,13,22.8633099,22.9872453,0.011416398,0.009,0.010330229,0.010320031,866.446463,864.0072059,564.5999625,564.5554011
 09/12  14:50:00,25.55,0.018013775,390.1806341,0.272727,23.43191208,23.89,22.93829978,23.06371681,0.011341717,0.010735901,0.010215958,0.010206521,880.9478732,878.0643011,568.1586241,568.1117972,0,0.35586039,0,0,23.39152093,13,22.90161511,23.02611271,0.011381631,0.009,0.010278532,0.010268724,873.7741253,871.1099385,567.2543528,567.2086335
 09/12  15:00:00,25,0.018245067,387.1805761,0.272727,23.47309662,23.89,22.974749,23.10088995,0.011296733,0.010636477,0.010146434,0.010137349,887.8399729,884.7454292,568.2540135,568.2060919,0,0.371650106,0,0,23.43191208,13,22.93829978,23.06371681,0.011341717,0.009,0.010215958,0.010206521,880.9478732,878.0643011,568.1586241,568.1117972
 09/12  15:10:00,25.36666667,0.018448645,388.1805182,0.454545,23.50565323,23.89,23.01344176,23.13927437,0.011247517,0.010538478,0.010082703,0.010073959,894.4403227,891.1545624,570.8398282,570.7908223,0,0.368131562,0,0,23.47309662,13,22.974749,23.10088995,0.011296733,0.009,0.010146434,0.010137349,887.8399729,884.7454292,568.2540135,568.2060919
 09/12  15:20:00,25.73333333,0.018651024,385.1804602,0.272727,23.52641278,23.89,23.04923582,23.17541161,0.01119471,0.010443898,0.010012712,0.010004292,900.6832365,897.2335026,572.3235665,572.2734564,0,0.363325663,0,0,23.50565323,13,23.01344176,23.13927437,0.011247517,0.009,0.010082703,0.010073959,894.4403227,891.1545624,570.8398282,570.7908223
 09/12  15:30:00,26.1,0.018852059,390.1804023,0.363636,23.53692385,23.89,23.08329937,23.21007099,0.011138684,0.010353254,0.009941272,0.009933162,906.7154152,903.1269789,574.0855026,574.0343174,0,0.357706306,0,0,23.52641278,13,23.04923582,23.17541161,0.01119471,0.009,0.010012712,0.010004292,900.6832365,897.2335026,572.3235665,572.2734564
 09/12  15:40:00,26.46666667,0.019051606,389.1803444,0.454545,23.53985844,23.89,23.11721535,23.24425987,0.011079666,0.010266542,0.009873591,0.00986578,912.5113024,908.80756,577.4840718,577.4318102,0,0.349301749,0,0,23.53692385,13,23.08329937,23.21007099,0.011138684,0.009,0.009941272,0.009933162,906.7154152,903.1269789,574.0855026,574.0343174
 09/12  15:50:00,26.83333333,0.019249514,385.1802865,0.181818,23.53793511,23.89,23.14538484,23.2741773,0.011017839,0.0101835,0.009792812,0.009785284,917.9672942,914.1725292,577.6819472,577.6285609,0,0.340086456,0,0,23.53985844,13,23.11721535,23.24425987,0.011079666,0.009,0.009873591,0.00986578,912.5113024,908.80756,577.4840718,577.4318102
 09/12  16:00:00,27.2,0.019445629,389.1802286,0.272727,23.53386757,23.89,23.17052452,23.30162407,0.010953378,0.010103788,0.009707052,0.009699793,923.2091343,919.3447553,577.0107062,576.9561993,0,0.330167738,0,0,23.53793511,13,23.14538484,23.2741773,0.011017839,0.009,0.009792812,0.009785284,917.9672942,914.1725292,577.6819472,577.6285609
 09/12  16:10:00,27.76666667,0.019511892,382.1801708,0.272727,23.52966103,23.89,23.1938184,23.32738878,0.010893143,0.010033618,0.009626358,0.009619359,928.0990681,924.1870335,576.2245577,576.1688689,0,0.319430798,0,0,23.53386757,13,23.17052452,23.30162407,0.010953378,0.009,0.009707052,0.009699793,923.2091343,919.3447553,577.0107062,576.9561993
 09/12  16:20:00,28.33333333,0.01955699,389.1801129,0.454545,23.52616472,23.89,23.21876154,23.35383628,0.01084111,0.009976108,0.009564863,0.00955812,932.8487373,928.9060721,578.3590238,578.3021648,0,0.309366567,0,0,23.52966103,13,23.1938184,23.32738878,0.010893143,0.009,0.009626358,0.009619359,928.0990681,924.1870335,576.2245577,576.1688689
 09/12  16:30:00,28.9,0.019579609,387.1800551,0.272727,23.52331887,23.89,23.24091219,23.378005,0.01079819,0.009931305,0.009509789,0.009503295,937.4161486,933.4570876,579.5694594,579.5114115,0,0.299282573,0,0,23.52616472,13,23.21876154,23.35383628,0.01084111,0.009,0.009564863,0.00955812,932.8487373,928.9060721,578.3590238,578.3021648
 09/12  16:40:00,29.46666667,0.019578392,391.1799973,0.272727,23.52046564,23.89,23.26006299,23.39975769,0.010763881,0.009898076,0.009459974,0.00945372,941.8752013,937.9117067,579.7452249,579.6860008,0,0.287049145,0,0,23.52331887,13,23.24091219,23.378005,0.01079819,0.009,0.009509789,0.009503295,937.4161486,933.4570876,579.5694594,579.5114115
 09/12  16:50:00,30.03333333,0.019551936,390.1799396,0.272727,23.51722442,23.89,23.27696187,23.41960239,0.010737359,0.009875008,0.009416694,0.009410674,946.1696687,942.2132221,579.4125444,579.3521308,0,0.275385168,0,0,23.52046564,13,23.26006299,23.39975769,0.010763881,0.009,0.009459974,0.00945372,941.8752013,937.9117067,579.7452249,579.6860008
 09/12  17:00:00,30.6,0.019498793,383.1798818,0.363636,23.51348218,23.89,23.29374372,23.43898378,0.010717877,0.009860842,0.009385452,0.009379661,950.1204714,946.185358,580.1291948,580.0674861,0,0.263731614,0,0,23.51722442,13,23.27696187,23.41960239,0.010737359,0.009,0.009416694,0.009410674,946.1696687,942.2132221,579.4125444,579.3521308
 09/12  17:10:00,30.4,0.019506766,385.1798241,0.636364,23.42925376,23.89,23.31385502,23.46023994,0.010666101,0.009824426,0.009375917,0.009370354,943.8507327,940.061531,585.609228,585.5461323,0,0.112913788,0,0,23.51348218,13,23.29374372,23.43898378,0.010717877,0.009,0.009385452,0.009379661,950.1204714,946.185358,580.1291948,580.0674861
 09/12  17:20:00,30.2,0.019511612,386.1797664,0.545455,23.3180577,23.89,23.33260425,23.48024233,0.010594145,0.009775173,0.009373195,0.009367854,931.4292724,927.8793587,592.4236062,592.3590305,0,0.087800283,0,0,23.42925376,13,23.31385502,23.46023994,0.010666101,0.009,0.009375917,0.009370354,943.8507327,940.061531,585.609228,585.5461323
 09/12  17:30:00,30,0.019513392,390.1797087,0.272727,23.22196772,23.89,23.34329409,23.49448968,0.010516747,0.009724347,0.009356313,0.009351179,917.3483151,914.0503285,595.1495777,595.0834694,0,0.062930532,0,0,23.3180577,13,23.33260425,23.48024233,0.010594145,0.009,0.009373195,0.009367854,931.4292724,927.8793587,592.4236062,592.3590305
 09/12  17:40:00,29.8,0.019512165,381.179651,0.0909091,23.14964149,23.89,23.34437298,23.50191591,0.010440818,0.009676883,0.009319759,0.009314816,903.4238893,900.3362678,592.1564439,592.0886491,0,0.038508393,0,0,23.22196772,13,23.34329409,23.49448968,0.010516747,0.009,0.009356313,0.009351179,917.3483151,914.0503285,595.1495777,595.0834694
 09/12  17:50:00,29.6,0.019507994,385.1795934,0.181818,23.0934837,23.89,23.34104561,23.50599487,0.010367786,0.009633393,0.00927845,0.009273688,890.2761526,887.3397087,587.8140886,587.7445402,0,0.014005288,0,0,23.14964149,13,23.34437298,23.50191591,0.010440818,0.009,0.009319759,0.009314816,903.4238893,900.3362678,592.1564439,592.0886491
 09/12  18:00:00,29.4,0.019500936,384.1795358,0,23.04462873,23.88846337,23.33212374,23.50591758,0.010297048,0.009592508,0.009228163,0.00922357,877.8384302,875.0057452,581.0496015,580.9782606,0,0,0,0,23.0934837,23.89,23.34104561,23.50599487,0.010367786,0.009633393,0.00927845,0.009273688,890.2761526,887.3397087,587.8140886,587.7445402
 09/12  18:10:00,29.21666667,0.019510408,381.1794782,0,22.98448038,23.87946469,23.32068879,23.50373903,0.010218947,0.009543571,0.009175483,0.009171049,862.8394459,860.0872912,573.102935,573.0297579,0,0,0,0,23.04462873,23.88846337,23.33212374,23.50591758,0.010297048,0.009592508,0.009228163,0.00922357,877.8384302,875.0057452,581.0496015,580.9782606
 09/12  18:20:00,29.03333333,0.019517159,390.1794206,0,22.93090993,23.86621704,23.30894342,23.50095021,0.010138819,0.009491464,0.00912529,0.00912101,846.664068,843.9838525,565.2335419,565.1586618,0,0,0,0,22.98448038,23.87946469,23.32068879,23.50373903,0.010218947,0.009543571,0.009175483,0.009171049,862.8394459,860.0872912,573.102935,573.0297579
 09/12  18:30:00,28.85,0.01952124,385.179363,0,22.88992103,23.8519441,23.29767966,23.49810399,0.010061725,0.009441168,0.009079376,0.009075245,830.4649909,827.8530794,557.686709,557.6101802,0,0,0,0,22.93090993,23.86621704,23.30894342,23.50095021,0.010138819,0.009491464,0.00912529,0.00912101,846.664068,843.9838525,565.2335419,565.1586618
 09/12  18:40:00,28.66666667,0.019522698,381.1793055,0,22.86063708,23.83808037,23.28694895,23.49525669,0.009989774,0.009394857,0.009037875,0.009033887,814.7356761,812.1894841,550.4064469,550.3282638,0,0,0,0,22.88992103,23.8519441,23.29767966,23.49810399,0.010061725,0.009441168,0.009079376,0.009075245,830.4649909,827.8530794,557.686709,557.6101802
 09/12  18:50:00,28.48333333,0.019521582,391.1792479,0,22.83950724,23.82489649,23.27659346,23.49232225,0.009923244,0.009352888,0.009000433,0.008996584,799.8832519,797.4010498,543.6243862,543.5447496,0,0,0,0,22.86063708,23.83808037,23.28694895,23.49525669,0.009989774,0.009394857,0.009037875,0.009033887,814.7356761,812.1894841,550.4064469,550.3282638
 09/12  19:00:00,28.3,0.019517939,381.1791904,0,22.82329362,23.81224911,23.26646256,23.48921773,0.009861793,0.009314982,0.008966695,0.008962982,785.6018015,783.1813116,537.0317592,536.9506883,0,0,0,0,22.83950724,23.82489649,23.27659346,23.49232225,0.009923244,0.009352888,0.009000433,0.008996584,799.8832519,797.4010498,543.6243862,543.5447496
 09/12  19:10:00,28.11666667,0.019508504,383.179133,0,22.71877146,23.77395985,23.24102323,23.4751215,0.009767185,0.009254488,0.008917786,0.00891427,763.2823289,760.9493039,527.3944854,527.3113807,0,0,0,0,22.82329362,23.81224911,23.26646256,23.48921773,0.009861793,0.009314982,0.008966695,0.008962982,785.6018015,783.1813116,537.0317592,536.9506883
 09/12  19:20:00,27.93333333,0.019496639,385.1790755,0,22.5686209,23.71758219,23.20359,23.45236337,0.009653771,0.0091803,0.008859263,0.008855972,737.0301143,734.7943494,516.3772201,516.2919634,0,0,0,0,22.71877146,23.77395985,23.24102323,23.4751215,0.009767185,0.009254488,0.008917786,0.00891427,763.2823289,760.9493039,527.3944854,527.3113807
 09/12  19:30:00,27.75,0.019482394,388.1790181,0,22.4348087,23.6515944,23.15924595,23.42448889,0.009537408,0.009102714,0.008797862,0.008794792,711.0585344,708.9171192,505.6618682,505.5748016,0,0,0,0,22.5686209,23.71758219,23.20359,23.45236337,0.009653771,0.0091803,0.008859263,0.008855972,737.0301143,734.7943494,516.3772201,516.2919634
 09/12  19:40:00,27.56666667,0.019465814,381.1789606,0,22.32600129,23.58087771,23.11068421,23.39337326,0.009425044,0.00902627,0.008736508,0.00873364,686.762285,684.7077196,495.5260204,495.4372739,0,0,0,0,22.4348087,23.6515944,23.15924595,23.42448889,0.009537408,0.009102714,0.008797862,0.008794792,711.0585344,708.9171192,505.6618682,505.5748016
 09/12  19:50:00,27.38333333,0.019446945,382.1789032,0,22.23102196,23.50707082,23.05873224,23.35959403,0.009317667,0.008951578,0.008675499,0.008672811,664.5398358,662.5664287,486.1771667,486.0869852,0,0,0,0,22.32600129,23.58087771,23.11068421,23.39337326,0.009425044,0.00902627,0.008736508,0.00873364,686.762285,684.7077196,495.5260204,495.4372739
 09/12  20:00:00,27.2,0.019425834,381.1788458,0,22.13953402,23.43039889,23.00439371,23.32320594,0.009214162,0.008877855,0.008614203,0.008611675,644.212569,642.3166678,477.570481,477.4791345,0,0,0,0,22.23102196,23.50707082,23.05873224,23.35959403,0.009317667,0.008951578,0.008675499,0.008672811,664.5398358,662.5664287,486.1771667,486.0869852
 09/12  20:10:00,27.2,0.019543694,383.1787885,0,22.05687942,23.35354118,22.94935184,23.28525942,0.009119469,0.008810439,0.008558137,0.008555758,625.6662896,623.8460384,469.7490658,469.6569732,0,0,0,0,22.13953402,23.43039889,23.00439371,23.32320594,0.009214162,0.008877855,0.008614203,0.008611675,644.212569,642.3166678,477.570481,477.4791345
 09/12  20:20:00,27.2,0.019661597,385.1787311,0,21.98449969,23.27797674,22.89441477,23.24639998,0.009036168,0.008752208,0.008510308,0.008508071,608.7834637,607.0379889,462.7122985,462.6199679,0,0,0,0,22.05687942,23.35354118,22.94935184,23.28525942,0.009119469,0.008810439,0.008558137,0.008555758,625.6662896,623.8460384,469.7490658,469.6569732
 09/12  20:30:00,27.2,0.019779544,386.1786738,0,21.91957364,23.20397034,22.83971105,23.20683075,0.008964243,0.008703351,0.008471001,0.008468903,593.3941295,591.7227071,456.3730031,456.2809081,0,0,0,0,21.98449969,23.27797674,22.89441477,23.24639998,0.009036168,0.008752208,0.008510308,0.008508071,608.7834637,607.0379889,462.7122985,462.6199679
 09/12  20:40:00,27.2,0.019897534,381.1786165,0,21.8585389,23.13125864,22.78510628,23.16654861,0.008902517,0.008662853,0.008439273,0.008437309,579.0816436,577.4823712,450.3791851,450.2874194,0,0,0,0,21.91957364,23.20397034,22.83971105,23.20683075,0.008964243,0.008703351,0.008471001,0.008468903,593.3941295,591.7227071,456.3730031,456.2809081
 09/12  20:50:00,27.2,0.020015568,382.1785592,0,21.79895744,23.05949223,22.73043298,23.12550247,0.008849617,0.008629483,0.008413956,0.008412123,565.8422148,564.3134279,444.7850236,444.6937964,0,0,0,0,21.8585389,23.13125864,22.78510628,23.16654861,0.008902517,0.008662853,0.008439273,0.008437309,579.0816436,577.4823712,450.3791851,450.2874194
 09/12  21:00:00,27.2,0.020133645,382.178502,0,21.73962058,22.98838571,22.67555891,23.08365045,0.008804319,0.008602148,0.008394017,0.008392309,553.6539729,552.194069,439.6222846,439.5318766,0,0,0,0,21.79895744,23.05949223,22.73043298,23.12550247,0.008849617,0.008629483,0.008413956,0.008412123,565.8422148,564.3134279,444.7850236,444.6937964
 09/12  21:10:00,27.01666667,0.020141527,383.1784447,0,21.69064564,22.92065588,22.62210825,23.04213392,0.008766428,0.008580768,0.008379422,0.008377834,542.5095475,541.1171232,434.9289776,434.8397429,0,0,0,0,21.73962058,22.98838571,22.67555891,23.08365045,0.008804319,0.008602148,0.008394017,0.008392309,553.6539729,552.194069,439.6222846,439.5318766
 09/12  21:20:00,26.83333333,0.020146476,390.1783875,0,21.65428214,22.8577146,22.57099001,23.00163055,0.008735701,0.008565217,0.008370088,0.008368618,532.6287807,531.3035615,430.9700119,430.882693,0,0,0,0,21.69064564,22.92065588,22.62210825,23.04213392,0.008766428,0.008580768,0.008379422,0.008377834,542.5095475,541.1171232,434.9289776,434.8397429
 09/12  21:30:00,26.65,0.020148547,386.1783303,0,21.62704608,22.79959219,22.52233866,22.96230528,0.008711705,0.008555169,0.008365735,0.008364381,523.5987308,522.339131,427.3745369,427.2893526,0,0,0,0,21.65428214,22.8577146,22.57099001,23.00163055,0.008735701,0.008565217,0.008370088,0.008368618,532.6287807,531.3035615,430.9700119,430.882693
 09/12  21:40:00,26.46666667,0.020147796,384.1782731,0,21.60472707,22.74573876,22.47594048,22.92408575,0.008693917,0.008550199,0.008365984,0.008364742,515.1811791,513.9849048,423.944285,423.8611886,0,0,0,0,21.62704608,22.79959219,22.52233866,22.96230528,0.008711705,0.008555169,0.008365735,0.008364381,523.5987308,522.339131,427.3745369,427.2893526
 09/12  21:50:00,26.28333333,0.020144275,387.178216,0,21.58460446,22.69552109,22.43151742,22.88684753,0.008681816,0.008549878,0.008370445,0.008369312,507.4985525,506.3638217,420.8393014,420.7585089,0,0,0,0,21.60472707,22.74573876,22.47594048,22.92408575,0.008693917,0.008550199,0.008365984,0.008364742,515.1811791,513.9849048,423.944285,423.8611886
 09/12  22:00:00,26.1,0.020138039,387.1781588,0,21.5654232,22.64841217,22.38882775,22.85048123,0.008674921,0.00855381,0.008378761,0.008377733,500.4998592,499.4247253,418.0425008,417.9642107,0,0,0,0,21.58460446,22.69552109,22.43151742,22.88684753,0.008681816,0.008549878,0.008370445,0.008369312,507.4985525,506.3638217,420.8393014,420.7585089
 09/12  22:10:00,26.1,0.020027472,383.1781017,0,21.28537874,22.52673486,22.3001278,22.78087099,0.008660164,0.008553717,0.008392952,0.00839207,488.3799113,487.3849852,413.9477559,413.8729682,0,0,0,0,21.5654232,22.64841217,22.38882775,22.85048123,0.008674921,0.00855381,0.008378761,0.008377733,500.4998592,499.4247253,418.0425008,417.9642107
 09/12  22:20:00,26.1,0.019916944,389.1780446,0,21.11214416,22.45767926,22.2535384,22.74568335,0.008651921,0.008551033,0.008398672,0.008397845,483.3073018,482.3430402,412.753635,412.6809709,0,0,0,0,21.248253,22.51467794,22.29261938,22.77545158,0.008658743,0.008552921,0.008393678,0.008392802,487.7060127,486.7145885,413.8712374,413.7968087
 09/12  22:30:00,26.1,0.019806454,390.1779876,0,20.90680522,22.34525973,22.1743134,22.68447831,0.008638796,0.008547291,0.008408028,0.008407293,475.1201015,474.2085374,410.8083695,410.7395385,0,0,0,0,21.01316105,22.41273751,22.22196584,22.72133453,0.008646518,0.008549941,0.00840294,0.008402156,479.5824894,478.6418888,411.712551,411.6412925
 09/12  22:40:00,26.1,0.019696001,385.1779305,0,20.7227836,22.20483047,22.07068803,22.60248855,0.008622871,0.008543687,0.008420107,0.008419491,464.2236375,463.3825377,407.6830435,407.6185211,0,0,0,0,20.90680522,22.34525973,22.1743134,22.68447831,0.008638796,0.008547291,0.008408028,0.008407293,475.1201015,474.2085374,410.8083695,410.7395385
 09/12  22:50:00,26.1,0.019585587,382.1778735,0,20.59497711,22.06335935,21.96158398,22.51414993,0.008607486,0.008540647,0.008432131,0.008431632,452.9432739,452.1768822,404.007248,403.9466287,0,0,0,0,20.7227836,22.20483047,22.07068803,22.60248855,0.008622871,0.008543687,0.008420107,0.008419491,464.2236375,463.3825377,407.6830435,407.6185211
 09/12  23:00:00,26.1,0.019475211,382.1778164,0,20.51642833,21.9340689,21.85721266,22.42757958,0.008594195,0.008538174,0.00844264,0.008442241,442.8518646,442.1582861,400.5220805,400.4651763,0,0,0,0,20.59497711,22.06335935,21.96158398,22.51414993,0.008607486,0.008540647,0.008432131,0.008431632,452.9432739,452.1768822,404.007248,403.9466287
 09/12  23:10:00,25.91666667,0.019476882,383.1777594,0,20.44802355,21.81439734,21.75804551,22.34368177,0.008580655,0.008533635,0.008451319,0.008451001,433.7725715,433.1485265,397.6223055,397.5693365,0,0,0,0,20.51642833,21.9340689,21.85721266,22.42757958,0.008594195,0.008538174,0.00844264,0.008442241,442.8518646,442.1582861,400.5220805,400.4651763
 09/12  23:20:00,25.73333333,0.019475876,384.1777025,0,20.37525647,21.70115082,21.66230702,22.26146774,0.008567599,0.00852801,0.008458267,0.008458012,425.9415534,425.3833946,395.3645747,395.3158721,0,0,0,0,20.44802355,21.81439734,21.75804551,22.34368177,0.008580655,0.008533635,0.008451319,0.008451001,433.7725715,433.1485265,397.6223055,397.5693365
 09/12  23:30:00,25.55,0.019472244,391.1776455,0,20.29784029,21.59235486,21.56863572,22.18008787,0.008555687,0.008522289,0.00846363,0.008463426,419.9311264,419.4368182,394.1747177,394.1314857,0,0,0,0,20.37525647,21.70115082,21.66230702,22.26146774,0.008567599,0.00852801,0.008458267,0.008458012,425.9415534,425.3833946,395.3645747,395.3158721
 09/12  23:40:00,25.36666667,0.019466036,382.1775886,0,20.21874107,21.48701028,21.47637738,22.09914025,0.008544978,0.008516783,0.008467503,0.008467338,414.5172294,414.0796275,392.8311425,392.792164,0,0,0,0,20.29784029,21.59235486,21.56863572,22.18008787,0.008555687,0.008522289,0.00846363,0.008463426,419.9311264,419.4368182,394.1747177,394.1314857
 09/12  23:50:00,25.18333333,0.019457301,388.1775317,0,20.1396969,21.38456461,21.38526764,22.01848811,0.008535185,0.008511381,0.008469934,0.0084698,410.1198402,409.7342044,391.8488238,391.8140781,0,0,0,0,20.21874107,21.48701028,21.47637738,22.09914025,0.008544978,0.008516783,0.008467503,0.008467338,414.5172294,414.0796275,392.8311425,392.792164
 09/12  24:00:00,25,0.019446091,390.1774748,0,20.06097547,21.28460829,21.29517042,21.93808461,0.00852595,0.008505856,0.008470955,0.008470844,406.7598279,406.4221608,391.3575024,391.3272726,0,0,0,0,20.1396969,21.38456461,21.38526764,22.01848811,0.008535185,0.008511381,0.008469934,0.0084698,410.1198402,409.7342044,391.8488238,391.8140781
 09/13  00:10:00,25,0.019446091,387.1774179,0,19.98223806,21.18677291,21.20597033,21.85789534,0.00851294,0.008495961,0.008466555,0.008466452,403.8646791,403.5693904,390.8768891,390.8504758,0,0,0,0,20.06097547,21.28460829,21.29517042,21.93808461,0.00852595,0.008505856,0.008470955,0.008470844,406.7598279,406.4221608,391.3575024,391.3272726
 09/13  00:20:00,25,0.019446091,381.177361,0,19.90316668,21.09071874,21.11754682,21.77787816,0.008494007,0.008479634,0.008454853,0.008454743,400.8019731,400.5419168,389.8478141,389.8234716,0,0,0,0,19.98223806,21.18677291,21.20597033,21.85789534,0.00851294,0.008495961,0.008466555,0.008466452,403.8646791,403.5693904,390.8768891,390.8504758
 09/13  00:30:00,25,0.019446091,383.1773042,0,19.82361924,20.99614256,21.02977959,21.69798606,0.008469123,0.008456925,0.008436042,0.00843591,397.9959983,397.766644,388.7571961,388.7344286,0,0,0,0,19.90316668,21.09071874,21.11754682,21.77787816,0.008494007,0.008479634,0.008454853,0.008454743,400.8019731,400.5419168,389.8478141,389.8234716
 09/13  00:40:00,25,0.019446091,389.1772474,0,19.74356817,20.90278122,20.94255614,21.61817245,0.008439134,0.00842875,0.008411152,0.008410988,396.1189396,395.918916,388.3297578,388.3096856,0,0,0,0,19.82361924,20.99614256,21.02977959,21.69798606,0.008469123,0.008456925,0.008436042,0.00843591,397.9959983,397.766644,388.7571961,388.7344286
 09/13  00:50:00,25,0.019446091,387.1771906,0,19.66302105,20.81040917,20.85577489,21.53839395,0.008404969,0.008396099,0.008381268,0.008381066,394.7290618,394.5556328,388.1635027,388.1462656,0,0,0,0,19.74356817,20.90278122,20.94255614,21.61817245,0.008439134,0.00842875,0.008411152,0.008410988,396.1189396,395.918916,388.3297578,388.3096856
 09/13  01:00:00,25,0.019446091,388.1771338,0,19.58198359,20.71883344,20.76934513,21.45861096,0.008367383,0.008359778,0.008347276,0.008347033,393.6722699,393.5224964,388.1389995,388.1244534,0,0,0,0,19.66302105,20.81040917,20.85577489,21.53839395,0.008404969,0.008396099,0.008381268,0.008381066,394.7290618,394.5556328,388.1635027,388.1462656
 09/13  01:10:00,24.9,0.019326872,386.1770771,0,19.50055881,20.62795174,20.68319915,21.37879707,0.008326954,0.008320406,0.008309864,0.008309579,392.6474741,392.5177687,387.9839693,387.9714015,0,0,0,0,19.58198359,20.71883344,20.76934513,21.45861096,0.008367383,0.008359778,0.008347276,0.008347033,393.6722699,393.5224964,388.1389995,388.1244534
 09/13  01:20:00,24.8,0.019208315,383.1770203,0,19.41878674,20.53766264,20.59727371,21.29892626,0.008284134,0.008278469,0.008269577,0.008269249,391.4167454,391.3032278,387.4850928,387.4734267,0,0,0,0,19.50055881,20.62795174,20.68319915,21.37879707,0.008326954,0.008320406,0.008309864,0.008309579,392.6474741,392.5177687,387.9839693,387.9714015
 09/13  01:30:00,24.7,0.01909042,389.1769636,0,19.33664778,20.44785587,20.5115074,21.21897132,0.008239296,0.00823437,0.008226866,0.008226495,390.6793013,390.5811248,387.3659894,387.3558979,0,0,0,0,19.41878674,20.53766264,20.59727371,21.29892626,0.008284134,0.008278469,0.008269577,0.008269249,391.4167454,391.3032278,387.4850928,387.4734267
 09/13  01:40:00,24.6,0.018973179,390.1769069,0,19.25410757,20.35842434,20.42584264,21.13890552,0.008192756,0.008188447,0.00818211,0.008181699,390.4117994,390.3282133,387.621153,387.6132296,0,0,0,0,19.33664778,20.44785587,20.5115074,21.21897132,0.008239296,0.00823437,0.008226866,0.008226495,390.6793013,390.5811248,387.3659894,387.3558979
 09/13  01:50:00,24.5,0.018856592,388.1768503,0,19.17114263,20.26927256,20.34022716,21.05870391,0.008144784,0.008140991,0.008135636,0.008135186,390.1873774,390.1162649,387.8371318,387.8309616,0,0,0,0,19.25410757,20.35842434,20.42584264,21.13890552,0.008192756,0.008188447,0.00818211,0.008181699,390.4117994,390.3282133,387.621153,387.6132296
 09/13  02:00:00,24.4,0.018740653,384.1767936,0,19.08774387,20.18031878,20.25461424,20.97834377,0.00809561,0.008092247,0.008087719,0.008087232,389.5864309,389.5245317,387.6056183,387.5999123,0,0,0,0,19.17114263,20.26927256,20.34022716,21.05870391,0.008144784,0.008140991,0.008135636,0.008135186,390.1873774,390.1162649,387.8371318,387.8309616
 09/13  02:10:00,24.31666667,0.018746708,390.176737,0,19.0167645,20.09494061,20.17111613,20.89926958,0.008050193,0.008047207,0.008043375,0.008042865,389.3246151,389.2715893,387.6560665,387.6513683,0,0,0,0,19.08774387,20.18031878,20.25461424,20.97834377,0.00809561,0.008092247,0.008087719,0.008087232,389.5864309,389.5245317,387.6056183,387.5999123
 09/13  02:20:00,24.23333333,0.018752195,387.1766804,0,18.96059852,20.01484762,20.09089994,20.82231917,0.008011056,0.008008411,0.008005168,0.008004651,389.0882922,389.0428616,387.6826937,387.6788007,0,0,0,0,19.0167645,20.09494061,20.17111613,20.89926958,0.008050193,0.008047207,0.008043375,0.008042865,389.3246151,389.2715893,387.6560665,387.6513683
 09/13  02:30:00,24.15,0.018757121,383.1766238,0,18.91464971,19.94010741,20.01414489,20.7476733,0.007978302,0.007975969,0.007973224,0.007972716,388.4883026,388.4481223,387.3027004,387.2985571,0,0,0,0,18.96059852,20.01484762,20.09089994,20.82231917,0.008011056,0.008008411,0.008005168,0.008004651,389.0882922,389.0428616,387.6826937,387.6788007
 09/13  02:40:00,24.06666667,0.018761489,385.1765672,0,18.87382205,19.87007911,19.94058562,20.67521645,0.007951026,0.007948974,0.007946652,0.007946164,387.8950399,387.8593082,386.8946304,386.8901946,0,0,0,0,18.91464971,19.94010741,20.01414489,20.7476733,0.007978302,0.007975969,0.007973224,0.007972716,388.4883026,388.4481223,387.3027004,387.2985571
 09/13  02:50:00,23.98333333,0.018765303,381.1765107,0,18.83510992,19.80403676,19.86987219,20.60476798,0.00792821,0.007926413,0.007924448,0.007923987,387.0746874,387.0420648,386.2294394,386.2241693,0,0,0,0,18.87382205,19.87007911,19.94058562,20.67521645,0.007951026,0.007948974,0.007946652,0.007946164,387.8950399,387.8593082,386.8946304,386.8901946
 09/13  03:00:00,23.9,0.01876857,383.1764541,0,18.79733341,19.74138051,19.80170688,20.53616706,0.007909035,0.007907464,0.007905802,0.007905371,386.3624362,386.3328017,385.6482283,385.6424434,0,0,0,0,18.83510992,19.80403676,19.86987219,20.60476798,0.00792821,0.007926413,0.007924448,0.007923987,387.0746874,387.0420648,386.2294394,386.2241693
 09/13  03:10:00,23.9,0.018668746,388.1763976,0,18.7462316,19.67792074,19.73351121,20.46769489,0.007883901,0.007882505,0.007881096,0.007880677,386.2396573,386.2143173,385.6378279,385.6329265,0,0,0,0,18.79733341,19.74138051,19.80170688,20.53616706,0.007909035,0.007907464,0.007905802,0.007905371,386.3624362,386.3328017,385.6482283,385.6424434
 09/13  03:20:00,23.9,0.018568987,387.1763412,0,18.67911194,19.61137009,19.66377617,20.39831223,0.007847973,0.007846692,0.007845492,0.007845058,386.3668536,386.345913,385.8605808,385.8569843,0,0,0,0,18.7462316,19.67792074,19.73351121,20.46769489,0.007883901,0.007882505,0.007881096,0.007880677,386.2396573,386.2143173,385.6378279,385.6329265
 09/13  03:30:00,23.9,0.018469291,389.1762847,0,18.60088373,19.54130399,19.59209715,20.32770421,0.007801057,0.00779984,0.007798813,0.007798339,386.7020171,386.6854045,386.2769447,386.2748963,0,0,0,0,18.67911194,19.61137009,19.66377617,20.39831223,0.007847973,0.007846692,0.007845492,0.007845058,386.3668536,386.345913,385.8605808,385.8569843
 09/13  03:40:00,23.9,0.018369658,391.1762282,0,18.51699965,19.46810489,19.51857171,20.25589143,0.007744889,0.007743698,0.007742812,0.007742284,387.2594506,387.2471466,386.9035195,386.9032565,0,0,0,0,18.60088373,19.54130399,19.59209715,20.32770421,0.007801057,0.00779984,0.007798813,0.007798339,386.7020171,386.6854045,386.2769447,386.2748963
 09/13  03:50:00,23.9,0.01827009,382.1761718,0,18.43066378,19.3922864,19.4434046,20.18297243,0.007681407,0.007680213,0.007679444,0.007678852,387.0920652,387.0812172,386.7919242,386.7914614,0,0,0,0,18.51699965,19.46810489,19.51857171,20.25589143,0.007744889,0.007743698,0.007742812,0.007742284,387.2594506,387.2471466,386.9035195,386.9032565
 09/13  04:00:00,23.9,0.018170585,383.1761154,0,18.34312491,19.31426508,19.36676819,20.10903137,0.007612178,0.007610962,0.007610289,0.00760963,386.5660316,386.5552798,386.3116015,386.3100813,0,0,0,0,18.43066378,19.3922864,19.4434046,20.18297243,0.007681407,0.007680213,0.007679444,0.007678852,387.0920652,387.0812172,386.7919242,386.7914614
 09/13  04:10:00,23.8,0.018154275,388.176059,0,18.26820698,19.23777304,19.29105859,20.03566845,0.007546773,0.007545549,0.007544958,0.007544251,386.4259186,386.4164049,386.2112622,386.2097218,0,0,0,0,18.34312491,19.31426508,19.36676819,20.10903137,0.007612178,0.007610962,0.007610289,0.00760963,386.5660316,386.5552798,386.3116015,386.3100813
 09/13  04:20:00,23.7,0.018137404,388.1760027,0,18.20845786,19.16482718,19.21764762,19.96383019,0.007490166,0.007488964,0.007488445,0.007487719,386.5819149,386.5743719,386.4017691,386.4009148,0,0,0,0,18.26820698,19.23777304,19.29105859,20.03566845,0.007546773,0.007545549,0.007544958,0.007544251,386.4259186,386.4164049,386.2112622,386.2097218
 09/13  04:30:00,23.6,0.018119976,383.1759463,0,18.15911151,19.09573679,19.14684139,19.89376592,0.007442903,0.00744175,0.007441296,0.007440574,386.4039641,386.3971211,386.2517751,386.2507212,0,0,0,0,18.20845786,19.16482718,19.21764762,19.96383019,0.007490166,0.007488964,0.007488445,0.007487719,386.5819149,386.5743719,386.4017691,386.4009148
 09/13  04:40:00,23.5,0.018102002,384.17589,0,18.11493276,19.0300784,19.07846636,19.82540427,0.007403669,0.007402585,0.007402188,0.00740149,386.0835167,386.0768283,385.9543626,385.9527787,0,0,0,0,18.15911151,19.09573679,19.14684139,19.89376592,0.007442903,0.00744175,0.007441296,0.007440574,386.4039641,386.3971211,386.2517751,386.2507212
 09/13  04:50:00,23.4,0.018083484,385.1758337,0,18.07288027,18.967319,19.01225308,19.75860238,0.00737092,0.007369914,0.007369569,0.007368905,385.8488651,385.842548,385.7393674,385.7375214,0,0,0,0,18.11493276,19.0300784,19.07846636,19.82540427,0.007403669,0.007402585,0.007402188,0.00740149,386.0835167,386.0768283,385.9543626,385.9527787
 09/13  05:00:00,23.3,0.01806443,388.1757774,0,18.03179438,18.90702513,18.94797095,19.69323505,0.007343418,0.007342496,0.007342195,0.007341574,385.9649901,385.9599751,385.8731484,385.8719017,0,0,0,0,18.07288027,18.967319,19.01225308,19.75860238,0.00737092,0.007369914,0.007369569,0.007368905,385.8488651,385.842548,385.7393674,385.7375214
 09/13  05:10:00,23.3,0.01806443,385.1757211,0,17.99154308,18.84901447,18.88546512,19.62922378,0.007320145,0.007319306,0.007319045,0.007318468,386.0039474,385.9998501,385.926767,385.9258554,0,0,0,0,18.03179438,18.90702513,18.94797095,19.69323505,0.007343418,0.007342496,0.007342195,0.007341574,385.9649901,385.9599751,385.8731484,385.8719017
 09/13  05:20:00,23.3,0.01806443,387.1756649,0,17.95209633,18.79310108,18.82460254,19.5664989,0.007300351,0.007299591,0.007299366,0.007298835,386.1076781,386.1045142,386.0430174,386.0425268,0,0,0,0,17.99154308,18.84901447,18.88546512,19.62922378,0.007320145,0.007319306,0.007319045,0.007318468,386.0039474,385.9998501,385.926767,385.9258554
 09/13  05:30:00,23.3,0.01806443,390.1756087,0,17.91331794,18.73906882,18.76525705,19.50499051,0.00728347,0.007282786,0.007282591,0.007282105,386.5099638,386.5083521,386.4566938,386.4572436,0,0,0,0,17.95209633,18.79310108,18.82460254,19.5664989,0.007300351,0.007299591,0.007299366,0.007298835,386.1076781,386.1045142,386.0430174,386.0425268
 09/13  05:40:00,23.3,0.01806443,388.1755525,0,17.87547606,18.68853314,18.70739168,19.44468557,0.007269047,0.007268434,0.007268266,0.007267824,386.8694288,386.8690157,386.8256241,386.8269544,0,0,0,0,17.91331794,18.73906882,18.76525705,19.50499051,0.00728347,0.007282786,0.007282591,0.007282105,386.5099638,386.5083521,386.4566938,386.4572436
 09/13  05:50:00,23.3,0.01806443,388.1754963,0,17.83849079,18.64183338,18.6509184,19.38553479,0.007256702,0.007256155,0.00725601,0.00725561,387.123543,387.1238531,387.0873845,387.0891165,0,0,0,0,17.87547606,18.68853314,18.70739168,19.44468557,0.007269047,0.007268434,0.007268266,0.007267824,386.8694288,386.8690157,386.8256241,386.8269544
 09/13  06:00:00,23.3,0.01806443,390.1754401,0,17.80212097,18.59882183,18.59574197,19.32748221,0.00724611,0.007245623,0.007245499,0.007245138,387.472927,387.4740652,387.4434313,387.4457062,0,0,0,0,17.83849079,18.64183338,18.6509184,19.38553479,0.007256702,0.007256155,0.00725601,0.00725561,387.123543,387.1238531,387.0873845,387.0891165
 09/13  06:10:00,23.4,0.018173937,381.175384,0,22.09487707,22.48677765,22.53243144,22.20038672,0.008503653,0.010995418,0.012353775,0.012608416,388.6394316,388.6018966,387.1926436,387.1966095,1.505522903,5.735674175,9.177822275,9.95305779,24.94832458,25.23444687,25.27071033,24.97150251,0.009150363,0.01138957,0.012610744,0.012839557,388.4170179,388.3835855,387.2411112,387.2448955
 09/13  06:20:00,23.5,0.01828404,381.1753279,0,21.26505336,22.04164688,22.09977716,21.90673668,0.008412966,0.010571454,0.011761652,0.011985843,389.6976027,389.6646287,386.9583748,386.9621298,0.162041467,0,0,0,35.85445711,22.1352097,22.18925039,21.9653749,0.011714807,0.010660259,0.011887052,0.012117776,389.3640443,389.3296479,387.032224,387.0360282
 09/13  06:30:00,23.6,0.018394741,390.1752718,0,21.1390365,21.9749025,22.04597788,21.88586397,0.008479219,0.010516954,0.011671275,0.011889635,391.0422363,391.0175654,387.1195753,387.1231659,0.218364181,0,0,0,42.81626334,22.01362927,22.07903539,21.90151239,0.013353241,0.010550098,0.011723782,0.01194536,390.4332764,390.4040668,387.0544733,387.0581384
 09/13  06:40:00,23.7,0.018506046,391.1752157,0,21.11,21.89992268,21.98415713,21.86900187,0.008621023,0.010460685,0.011564461,0.011774723,393.2423414,393.2382961,387.4411575,387.444513,0.210790364,0,0,0,50,21.88673981,21.96754712,21.84414302,0.015,0.010438875,0.011551623,0.011762939,392.1334422,392.1186234,387.2187829,387.2222398
 09/13  06:50:00,23.8,0.018617955,389.1751596,0,21.11,21.76977332,21.85959816,21.81068466,0.008795181,0.010354372,0.011378205,0.011575081,395.7021929,395.7470999,387.6865519,387.6896519,0.235057164,0,0,0,50,21.89992268,21.98415713,21.86900187,0.015,0.010460685,0.011564461,0.011774723,393.2423414,393.2382961,387.4411575,387.444513
 09/13  07:00:00,23.9,0.018730474,387.1751036,0,21.11,21.6251314,21.70853438,21.73138108,0.00896892,0.010235463,0.011167842,0.011349125,397.9798004,398.0798691,387.7569643,387.7598014,0.213143575,0,0,0,50,21.76977332,21.85959816,21.81068466,0.015,0.010354372,0.011378205,0.011575081,395.7021929,395.7470999,387.6865519,387.6896519
 09/13  07:10:00,23.98333333,0.01882736,389.1750476,0,21.11,21.4985575,21.56209648,21.6513568,0.009121168,0.010125234,0.010963362,0.011129327,401.5100739,401.6752213,387.8204911,387.8231203,0.193215399,0,0,0,50,21.6251314,21.70853438,21.73138108,0.015,0.010235463,0.011167842,0.011349125,397.9798004,398.0798691,387.7569643,387.7598014
 09/13  07:20:00,24.06666667,0.0189247,384.1749916,0,21.11,21.39854073,21.43256276,21.57941949,0.009242573,0.010023789,0.010772284,0.010924169,405.4544446,405.6876656,387.6844341,387.6867497,0.178226622,0,0,0,50,21.4985575,21.56209648,21.6513568,0.015,0.010125234,0.010963362,0.011129327,401.5100739,401.6752213,387.8204911,387.8231203
 09/13  07:30:00,24.15,0.019022496,385.1749356,0,21.11,21.32227237,21.32259247,21.51704662,0.009332469,0.009926257,0.010592498,0.010731641,409.3088002,409.6026716,387.4790937,387.4810615,0.163798543,0,0,0,50,21.39854073,21.43256276,21.57941949,0.015,0.010023789,0.010772284,0.010924169,405.4544446,405.6876656,387.6844341,387.6867497
 09/13  07:40:00,24.23333333,0.019120749,389.1748796,0,21.11,21.26632175,21.23023262,21.463384,0.009393016,0.009828591,0.010420001,0.010547571,413.0495693,413.3919351,387.4530883,387.4548877,0.149201613,0,0,0,50,21.32227237,21.32259247,21.51704662,0.015,0.009926257,0.010592498,0.010731641,409.3088002,409.6026716,387.4790937,387.4810615
 09/13  07:50:00,24.31666667,0.019219463,388.1748237,0,21.11,21.22848332,21.15303297,21.41743995,0.009426288,0.009728249,0.010251446,0.010368441,416.5351526,416.9118968,387.5049043,387.5066141,0.134315321,0,0,0,50,21.26632175,21.23023262,21.463384,0.015,0.009828591,0.010420001,0.010547571,413.0495693,413.3919351,387.4530883,387.4548877
 09/13  08:00:00,24.4,0.019318638,388.1747678,0,21.11,21.20677246,21.1100312,21.3785069,0.009433695,0.009623523,0.010112917,0.010191621,419.7392449,420.1368523,387.5701564,387.5721747,0.119441025,0,0.086386366,0,50,21.22848332,50,21.41743995,0.015,0.009728249,0.015,0.010368441,416.5351526,416.9118968,387.5049043,387.5066141
 09/13  08:10:00,24.68333333,0.01945657,383.1747119,0,21.11,21.21702231,21.11000005,21.34469732,0.009449387,0.009563976,0.010030888,0.010025555,433.7553329,434.1961202,387.4087059,387.4087732,0.058241887,0,0.175429799,0,50,21.20677246,50,21.3785069,0.015,0.009623523,0.015,0.010191621,419.7392449,420.1368523,387.5701564,387.5721747
 09/13  08:20:00,24.96666667,0.019592718,387.174656,0.0909091,21.11,21.2461706,21.11,21.31592888,0.00947372,0.009537618,0.009957216,0.00987999,453.9420832,454.4551017,388.5860553,388.5912901,0.051766851,0,0.080893488,0,50,21.21702231,50,21.34469732,0.015,0.009563976,0.015,0.010025555,433.7553329,434.1961202,387.4087059,387.4087732
 09/13  08:30:00,25.25,0.019726987,391.1746001,0.0909091,21.11,21.28270496,21.11,21.29134765,0.009500661,0.009527071,0.009893061,0.009753803,475.2975206,475.8876765,390.7328842,390.7566264,0.045445212,0,0.104948749,0,50,21.2461706,50,21.31592888,0.015,0.009537618,0.015,0.00987999,453.9420832,454.4551017,388.5860553,388.5912901
 09/13  08:40:00,25.53333333,0.019859281,386.1745443,0.363636,21.11,21.32022243,21.11,21.27326961,0.009526756,0.009523148,0.009844128,0.009657697,495.1455911,495.7945837,396.8154154,396.8814419,0.040123771,0,0.080405061,0,50,21.28270496,50,21.29134765,0.015,0.009527071,0.015,0.009753803,475.2975206,475.8876765,390.7328842,390.7566264
 09/13  08:50:00,25.81666667,0.019989505,387.1744885,0.363636,21.11,21.35656656,21.11,21.25991757,0.009551182,0.009522982,0.009805508,0.009583075,513.0587644,513.7399052,404.8926269,405.0189953,0.035270071,0,0.074785204,0,50,21.32022243,50,21.27326961,0.015,0.009523148,0.015,0.009657697,495.1455911,495.7945837,396.8154154,396.8814419
 09/13  09:00:00,26.1,0.020117556,391.1744327,0.454545,21.11,21.39146449,21.11,21.25068268,0.009574214,0.009526257,0.009775082,0.009526539,529.4576452,530.1467856,414.6239058,414.815308,0.030652799,0,0.062775564,0,50,21.35656656,50,21.25991757,0.015,0.009522982,0.015,0.009583075,513.0587644,513.7399052,404.8926269,405.0189953
 09/13  09:10:00,26.65,0.019965694,382.1743769,0.454545,21.11,21.43586183,21.11,21.24884032,0.009613748,0.009558589,0.009770439,0.009506364,547.8269633,548.4973487,425.1548103,425.3942933,0.00101705,0,0.031180582,0,50,21.39146449,50,21.25068268,0.015,0.009526257,0.015,0.009526539,529.4576452,530.1467856,414.6239058,414.815308
 09/13  09:20:00,27.2,0.019778576,382.1743212,0.363636,21.11,21.48226701,21.11,21.2495883,0.009666477,0.009610385,0.009781125,0.009504018,567.2727696,567.9145419,434.3167841,434.5936788,0.003324731,0,0.038655737,0,50,21.43586183,50,21.24884032,0.015,0.009558589,0.015,0.009506364,547.8269633,548.4973487,425.1548103,425.3942933
 09/13  09:30:00,27.75,0.019554387,384.1742654,0.363636,21.11,21.52417124,21.11,21.25034355,0.009726784,0.0096706,0.009799573,0.009508989,586.6399079,587.2543927,442.3256775,442.6331694,0.005711235,0,0.039948869,0,50,21.48226701,50,21.2495883,0.015,0.009610385,0.015,0.009504018,567.2727696,567.9145419,434.3167841,434.5936788
 09/13  09:40:00,28.3,0.019291263,389.1742097,0.181818,21.11,21.55952089,21.11,21.24830485,0.009791412,0.009733788,0.009817656,0.009508275,605.4381133,606.0301212,447.1302372,447.4610827,0.007894943,0,0.053780246,0,50,21.52417124,50,21.25034355,0.015,0.0096706,0.015,0.009508989,586.6399079,587.2543927,442.3256775,442.6331694
 09/13  09:50:00,28.85,0.018987297,388.174154,0.454545,21.11,21.58863868,21.11,21.24754177,0.009859093,0.009798373,0.009843924,0.009519459,623.4453892,624.0192298,454.0152158,454.3647976,0.009985036,0,0.035773222,0,50,21.55952089,50,21.24830485,0.015,0.009733788,0.015,0.009508275,605.4381133,606.0301212,447.1302372,447.4610827
 09/13  10:00:00,29.4,0.01864053,390.1740983,0.454545,21.11,21.61213402,21.11,21.24778786,0.009929499,0.009864224,0.009877604,0.009541179,640.6957055,641.2548304,462.6475369,463.0191437,0.012236405,0,0.03734584,0,50,21.58863868,50,21.24754177,0.015,0.009798373,0.015,0.009519459,623.4453892,624.0192298,454.0152158,454.3647976
 09/13  10:10:00,29.78333333,0.01856925,387.1740427,0.272727,21.11,21.63083483,21.11,21.24604266,0.01000151,0.009930483,0.009910467,0.009558697,657.1534388,657.7003148,469.0668388,469.463531,0.014408244,0,0.051628215,0,50,21.61213402,50,21.24778786,0.015,0.009864224,0.015,0.009541179,640.6957055,641.2548304,462.6475369,463.0191437
 09/13  10:20:00,30.16666667,0.01848404,381.1739871,0.454545,21.11,21.64542565,21.11,21.24459348,0.010074347,0.009996565,0.009947556,0.00958213,672.740349,673.2765012,476.186694,476.6063562,0.01651524,0,0.040559392,0,50,21.63083483,50,21.24604266,0.015,0.009930483,0.015,0.009558697,657.1534388,657.7003148,469.0668388,469.463531
 09/13  10:30:00,30.55,0.018384402,381.1739314,0.181818,21.11,21.65621511,21.11,21.24008863,0.010147651,0.010062204,0.009980848,0.009596435,687.5686344,688.0954551,479.9781307,480.4147366,0.018716014,0,0.06184712,0,50,21.64542565,50,21.24459348,0.015,0.009996565,0.015,0.00958213,672.740349,673.2765012,476.186694,476.6063562
 09/13  10:40:00,30.93333333,0.018269827,382.1738759,0.454545,21.11,21.66386845,21.11,21.23654331,0.010221155,0.010127283,0.010019529,0.009619115,701.7615696,702.2803196,485.5086601,485.9593246,0.020646455,0,0.044412154,0,50,21.65621511,50,21.24008863,0.015,0.010062204,0.015,0.009596435,687.5686344,688.0954551,479.9781307,480.4147366
 09/13  10:50:00,31.31666667,0.018139801,382.1738203,0.454545,21.11,21.66898176,21.11,21.23388654,0.010294631,0.010191733,0.010062862,0.009649228,715.3674196,715.8791083,492.5803237,493.0495921,0.022451238,0,0.045943068,0,50,21.66386845,50,21.23654331,0.015,0.010127283,0.015,0.009619115,701.7615696,702.2803196,485.5086601,485.9593246
 09/13  11:00:00,31.7,0.017993793,387.1737647,0.363636,21.11,21.67197798,21.11,21.2302842,0.01036789,0.010255485,0.010106029,0.009678098,728.5202748,729.0260541,498.9188631,499.4109332,0.024196669,0,0.053966373,0,50,21.66898176,50,21.23388654,0.015,0.010191733,0.015,0.009649228,715.3674196,715.8791083,492.5803237,493.0495921
 09/13  11:10:00,31.78333333,0.017728752,390.1737092,0.363636,21.11,21.67419427,21.11,21.22606891,0.01043636,0.010314787,0.010144286,0.009701546,741.2648446,741.7637815,504.4545754,504.9676418,0.023529286,0,0.053425477,0,50,21.67197798,50,21.2302842,0.015,0.010255485,0.015,0.009678098,728.5202748,729.0260541,498.9188631,499.4109332
 09/13  11:20:00,31.86666667,0.017460842,383.1736537,0.272727,21.11,21.67642343,21.11,21.22073117,0.010497333,0.01036742,0.010173087,0.009713884,753.3882189,753.877352,508.00975,508.5357963,0.022796428,0,0.059328645,0,50,21.67419427,50,21.22606891,0.015,0.010314787,0.015,0.009701546,741.2648446,741.7637815,504.4545754,504.9676418
 09/13  11:30:00,31.95,0.01719005,385.1735982,0.181818,21.11,21.67907191,21.11,21.21396252,0.01055008,0.010412818,0.010190616,0.009712566,764.9677808,765.4437314,509.116624,509.6412169,0.021909237,0,0.065025272,0,50,21.67642343,50,21.22073117,0.015,0.01036742,0.015,0.009713884,753.3882189,753.877352,508.00975,508.5357963
 09/13  11:40:00,32.03333333,0.016916361,386.1735427,0.272727,21.11,21.68245891,21.11,21.20784073,0.010594753,0.010451187,0.01020203,0.009706836,776.0791663,776.538662,510.3825847,510.8984194,0.020772894,0,0.057756867,0,50,21.67907191,50,21.21396252,0.015,0.010412818,0.015,0.009712566,764.9677808,765.4437314,509.116624,509.6412169
 09/13  11:50:00,32.11666667,0.016639761,384.1734873,0.272727,21.11,21.68656441,21.11,21.20259857,0.010631798,0.010482914,0.010208463,0.009698242,786.6981841,787.1381271,512.1062597,512.6134643,0.019710252,0,0.057103665,0,50,21.68245891,50,21.20784073,0.015,0.010451187,0.015,0.009706836,776.0791663,776.538662,510.3825847,510.8984194
 09/13  12:00:00,32.2,0.016360241,387.1734319,0.181818,21.11,21.69148015,21.11,21.19698297,0.010661607,0.010508354,0.010207101,0.009681418,796.9207313,797.3384375,512.7856583,513.2820304,0.018490806,0,0.062503072,0,50,21.68656441,50,21.20259857,0.015,0.010482914,0.015,0.009698242,786.6981841,787.1381271,512.1062597,512.6134643
 09/13  12:10:00,32.38333333,0.016328161,387.1733764,0.181818,21.11,21.6863287,21.11,21.19185571,0.010670462,0.010505013,0.010199421,0.009659505,799.8733565,800.264827,512.7246703,513.2060023,0.046232113,0,0.057776538,0,50,21.69148015,50,21.19698297,0.015,0.010508354,0.015,0.009681418,796.9207313,797.3384375,512.7856583,513.2820304
 09/13  12:20:00,32.56666667,0.016293295,384.1733211,0.272727,21.11,21.67777872,21.11,21.18903519,0.010664991,0.010484014,0.010189449,0.009640173,798.2627536,798.6129761,513.6546697,514.1224421,0.041398696,0,0.046476585,0,50,21.6863287,50,21.19185571,0.015,0.010505013,0.015,0.009659505,799.8733565,800.264827,512.7246703,513.2060023
 09/13  12:30:00,32.75,0.0162556,387.1732657,0.272727,21.11,21.67193732,21.11,21.18840668,0.010651944,0.010456567,0.010176657,0.009622714,795.2217599,795.5206288,515.3801468,515.8382953,0.036424673,0,0.041318507,0,50,21.67777872,50,21.18903519,0.015,0.010484014,0.015,0.009640173,798.2627536,798.6129761,513.6546697,514.1224421
 09/13  12:40:00,32.93333333,0.016215024,382.1732103,0.272727,21.11,21.67268332,21.11,21.19004379,0.010634059,0.010427697,0.01015882,0.009605172,792.065204,792.3113983,517.2757659,517.7261417,0.030316201,0,0.032767952,0,50,21.67193732,50,21.18840668,0.015,0.010456567,0.015,0.009622714,795.2217599,795.5206288,515.3801468,515.8382953
 09/13  12:50:00,33.11666667,0.016171521,383.173155,0.272727,21.11,21.68105297,21.11,21.19397279,0.010611756,0.010398455,0.010134564,0.009586342,789.191406,789.3889435,519.1196873,519.5616333,0.023974039,0,0.023997697,0,50,21.67268332,50,21.19004379,0.015,0.010427697,0.015,0.009605172,792.065204,792.3113983,517.2757659,517.7261417
 09/13  13:00:00,33.3,0.016125043,389.1730997,0.454545,21.11,21.69695651,21.11,21.20234365,0.010584685,0.010368494,0.010108368,0.00957524,786.7206799,786.8750799,523.6663911,524.0966698,0.017328327,0,0.001725763,0,50,21.68105297,50,21.19397279,0.015,0.010398455,0.015,0.009586342,789.191406,789.3889435,519.1196873,519.5616333
 09/13  13:10:00,33.48333333,0.016075538,391.1730444,0.363636,21.1494987,21.73310889,21.11080538,21.21350511,0.010575097,0.010363199,0.010077088,0.009564381,791.4534718,791.5713592,528.5185588,528.9348305,0,0,0,0,21.11,21.69695651,21.11,21.20234365,0.010584685,0.010368494,0.010108368,0.00957524,786.7206799,786.8750799,523.6663911,524.0966698
 09/13  13:20:00,33.66666667,0.01602296,386.1729892,0.272727,21.2166575,21.78374355,21.11295316,21.22604583,0.010576985,0.010373027,0.010038455,0.009547291,800.3887503,800.4740043,531.5308473,531.9324157,0,0,0,0,21.1494987,21.73310889,21.11080538,21.21350511,0.010575097,0.010363199,0.010077088,0.009564381,791.4534718,791.5713592,528.5185588,528.9348305
