Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/13  13:30:00,33.85,0.015967254,388.1729339,0.363636,21.29438342,21.84230927,21.11985366,21.24142962,0.010582179,0.010386966,0.01000107,0.009530696,810.5140484,810.568858,534.6599629,535.0469592,0,0,0,0,21.2166575,21.78374355,21.11295316,21.22604583,0.010576985,0.010373027,0.010038455,0.009547291,800.3887503,800.4740043,531.5308473,531.9324157
 09/13  13:40:00,34.03333333,0.015908375,389.1728787,0.272727,21.37240889,21.90419932,21.12964717,21.25826394,0.010586357,0.010399539,0.009960909,0.009510177,820.4398928,820.4657293,536.8129224,537.1857165,0,0,0,0,21.29438342,21.84230927,21.11985366,21.24142962,0.010582179,0.010386966,0.01000107,0.009530696,810.5140484,810.568858,534.6599629,535.0469592
 09/13  13:50:00,34.21666667,0.015846268,388.1728235,0.181818,21.44027658,21.96734806,21.14041823,21.2753429,0.01058806,0.010409081,0.009913757,0.009481632,829.7976666,829.795415,536.939072,537.2980373,0,0,0,0,21.37240889,21.90419932,21.12964717,21.25826394,0.010586357,0.010399539,0.009960909,0.009510177,820.4398928,820.4657293,536.8129224,537.1857165
 09/13  14:00:00,34.4,0.015780883,388.1727683,0.272727,21.49999,22.03104077,21.15438112,21.29425509,0.010586953,0.010415347,0.009867123,0.009452734,838.6407962,838.6108458,537.3133369,537.6588117,0,0,0,0,21.44027658,21.96734806,21.14041823,21.2753429,0.01058806,0.010409081,0.009913757,0.009481632,829.7976666,829.795415,536.939072,537.2980373
 09/13  14:10:00,34.31666667,0.015708783,383.1727131,0.363636,21.54697269,22.09243773,21.17172186,21.31521621,0.01058456,0.01041997,0.009827854,0.009430444,846.9533882,846.8953669,539.4156455,539.7479673,0,0,0,0,21.49999,22.03104077,21.15438112,21.29425509,0.010586953,0.010415347,0.009867123,0.009452734,838.6407962,838.6108458,537.3133369,537.6588117
 09/13  14:20:00,34.23333333,0.015636974,381.172658,0.181818,21.5815837,22.14990981,21.1873418,21.33484893,0.010581919,0.010424048,0.009784434,0.009403311,854.7954302,854.7083822,539.7906552,540.1101353,0,0,0,0,21.54697269,22.09243773,21.17172186,21.31521621,0.01058456,0.01041997,0.009827854,0.009430444,846.9533882,846.8953669,539.4156455,539.7479673
 09/13  14:30:00,34.15,0.015565459,388.1726029,0.545455,21.60738982,22.20304571,21.20753641,21.3573952,0.01057941,0.010427986,0.009757128,0.009391626,862.4193024,862.302235,544.2652162,544.572155,0,0,0,0,21.5815837,22.14990981,21.1873418,21.33484893,0.010581919,0.010424048,0.009784434,0.009403311,854.7954302,854.7083822,539.7906552,540.1101353
 09/13  14:40:00,34.06666667,0.015494231,389.1725478,0.545455,21.62673908,22.25109567,21.23033965,21.38158655,0.010577082,0.010431845,0.009741194,0.009390674,869.8421666,869.6938974,551.5196037,551.8143191,0,0,0,0,21.60738982,22.20304571,21.20753641,21.3573952,0.01057941,0.010427986,0.009757128,0.009391626,862.4193024,862.302235,544.2652162,544.572155
 09/13  14:50:00,33.98333333,0.015423293,390.1724927,0.454545,21.64146817,22.29274641,21.25181483,21.4047998,0.010574895,0.01043559,0.009725067,0.009388916,877.0344896,876.8538007,558.3015122,558.5843191,0,0,0,0,21.62673908,22.25109567,21.23033965,21.38158655,0.010577082,0.010431845,0.009741194,0.009390674,869.8421666,869.6938974,551.5196037,551.8143191
 09/13  15:00:00,33.9,0.015352644,385.1724376,0.636364,21.65258922,22.32792664,21.27452291,21.4287453,0.010572813,0.010439195,0.009716676,0.009394305,883.8458211,883.631356,566.6987473,566.9699487,0,0,0,0,21.64146817,22.29274641,21.25181483,21.4047998,0.010574895,0.01043559,0.009725067,0.009388916,877.0344896,876.8538007,558.3015122,558.5843191
 09/13  15:10:00,33.9,0.015352644,383.1723826,0.545455,21.65955152,22.35713272,21.29582881,21.45164827,0.010571981,0.010443818,0.009709727,0.009400573,890.2606996,890.0112382,574.618021,574.8778914,0,0,0,0,21.65258922,22.32792664,21.27452291,21.4287453,0.010572813,0.010439195,0.009716676,0.009394305,883.8458211,883.631356,566.6987473,566.9699487
 09/13  15:20:00,33.9,0.015352644,383.1723276,0.727273,21.66253376,22.38089182,21.31835307,21.47525306,0.010573071,0.010450143,0.00971312,0.009416644,896.3499155,896.0645211,584.4410921,584.6898841,0,0,0,0,21.65955152,22.35713272,21.29582881,21.45164827,0.010571981,0.010443818,0.009709727,0.009400573,890.2606996,890.0112382,574.618021,574.8778914
 09/13  15:30:00,33.9,0.015352644,381.1722726,0.363636,21.66251347,22.39986301,21.33474768,21.49459852,0.010576231,0.010458327,0.009704699,0.009420386,902.1227336,901.8006074,589.9345021,590.1724227,0,0,0,0,21.66253376,22.38089182,21.31835307,21.47525306,0.010573071,0.010450143,0.00971312,0.009416644,896.3499155,896.0645211,584.4410921,584.6898841
 09/13  15:40:00,33.9,0.015352644,388.1722176,0.272727,21.66131629,22.41511256,21.34511777,21.50966513,0.010581368,0.010468285,0.009683621,0.009410975,907.7809959,907.4219588,591.0949826,591.3222131,0,0,0,0,21.66251347,22.39986301,21.33474768,21.49459852,0.010576231,0.010458327,0.009704699,0.009420386,902.1227336,901.8006074,589.9345021,590.1724227
 09/13  15:50:00,33.9,0.015352644,390.1721626,0.181818,21.66037622,22.42746975,21.35103533,21.52142092,0.01058833,0.010479875,0.009653563,0.009392108,913.3390709,912.9431733,589.0137828,589.2304815,0,0,0,0,21.66131629,22.41511256,21.34511777,21.50966513,0.010581368,0.010468285,0.009683621,0.009410975,907.7809959,907.4219588,591.0949826,591.3222131
 09/13  16:00:00,33.9,0.015352644,381.1721077,0.181818,21.66043135,22.43745004,21.35516254,21.53159848,0.010596979,0.010492965,0.009621901,0.009371181,918.5255094,918.0923746,585.5302373,585.736513,0,0,0,0,21.66037622,22.42746975,21.35103533,21.52142092,0.01058833,0.010479875,0.009653563,0.009392108,913.3390709,912.9431733,589.0137828,589.2304815
 09/13  16:10:00,33.71666667,0.015756975,381.1720528,0.272727,21.66541474,22.44670153,21.36107279,21.54259252,0.010607375,0.010507624,0.009597512,0.009357084,923.387049,922.9167517,583.1637192,583.359706,0,0,0,0,21.66043135,22.43745004,21.35516254,21.53159848,0.010596979,0.010492965,0.009621901,0.009371181,918.5255094,918.0923746,585.5302373,585.736513
 09/13  16:20:00,33.53333333,0.016151712,385.1719979,0.454545,21.67611537,22.45602001,21.37199459,21.55662168,0.010619549,0.010523887,0.009589206,0.009358645,928.0977232,927.5911583,584.5522336,584.7381249,0,0,0,0,21.66541474,22.44670153,21.36107279,21.54259252,0.010607375,0.010507624,0.009597512,0.009357084,923.387049,922.9167517,583.1637192,583.359706
 09/13  16:30:00,33.35,0.016536956,391.171943,0.272727,21.69110911,22.46557336,21.38282857,21.57032339,0.010633475,0.010541736,0.009581496,0.009360393,932.8054666,932.2642206,585.5164595,585.6925017,0,0,0,0,21.67611537,22.45602001,21.37199459,21.55662168,0.010619549,0.010523887,0.009589206,0.009358645,928.0977232,927.5911583,584.5522336,584.7381249
 09/13  16:40:00,33.16666667,0.016912818,389.1718881,0.363636,21.70894987,22.47551328,21.39461824,21.58441905,0.010649096,0.010561123,0.00957745,0.009365414,937.3921699,936.8177461,586.8181094,586.9845244,0,0,0,0,21.69110911,22.46557336,21.38282857,21.57032339,0.010633475,0.010541736,0.009581496,0.009360393,932.8054666,932.2642206,585.5164595,585.6925017
 09/13  16:50:00,32.98333333,0.0172794,381.1718333,0.454545,21.72863128,22.48591081,21.40887629,21.59995212,0.010666353,0.010581992,0.009581657,0.009378314,941.6264761,941.0199294,589.5324824,589.6894234,0,0,0,0,21.70894987,22.47551328,21.39461824,21.58441905,0.010649096,0.010561123,0.00957745,0.009365414,937.3921699,936.8177461,586.8181094,586.9845244
 09/13  17:00:00,32.8,0.017636812,389.1717785,0.454545,21.74951913,22.4967666,21.42468956,21.61634651,0.010685187,0.010604292,0.009591486,0.009396478,945.7514149,945.114428,593.1854416,593.3331405,0,0,0,0,21.72863128,22.48591081,21.40887629,21.59995212,0.010666353,0.010581992,0.009581657,0.009378314,941.6264761,941.0199294,589.5324824,589.6894234
 09/13  17:10:00,32.43333333,0.017742185,390.1717237,0.363636,21.69022079,22.48745257,21.43842602,21.63117713,0.01066969,0.010592054,0.009599478,0.009412466,939.8196839,939.1520093,595.7742869,595.9129754,0,0,0,0,21.74951913,22.4967666,21.42468956,21.61634651,0.010685187,0.010604292,0.009591486,0.009396478,945.7514149,945.114428,593.1854416,593.3331405
 09/13  17:20:00,32.06666667,0.017834675,391.1716689,0.272727,21.60302304,22.46501218,21.4480615,21.64305505,0.010633899,0.010559346,0.009601394,0.009422055,927.799657,927.0995692,596.1611358,596.2910283,0,0,0,0,21.69022079,22.48745257,21.43842602,21.63117713,0.01066969,0.010592054,0.009599478,0.009412466,939.8196839,939.1520093,595.7742869,595.9129754
 09/13  17:30:00,31.7,0.017914697,388.1716141,0.181818,21.53005095,22.43794462,21.4531148,21.6516034,0.01059328,0.01052167,0.009595959,0.009423983,913.9746704,913.2406425,593.9539367,594.0752029,0,0,0,0,21.60302304,22.46501218,21.4480615,21.64305505,0.010633899,0.010559346,0.009601394,0.009422055,927.799657,927.0995692,596.1611358,596.2910283
 09/13  17:40:00,31.33333333,0.017982653,383.1715594,0,21.4803657,22.41029614,21.45219663,21.6558259,0.010554966,0.010486182,0.009578435,0.009413525,900.2988704,899.5306635,587.7911701,587.903946,0,0,0,0,21.53005095,22.43794462,21.4531148,21.6516034,0.01059328,0.01052167,0.009595959,0.009423983,913.9746704,913.2406425,593.9539367,594.0752029
 09/13  17:50:00,30.96666667,0.018038943,389.1715047,0,21.44675095,22.38338124,21.44784135,21.65736506,0.010520497,0.010454432,0.0095558,0.009397669,887.4696033,886.6690777,579.8973835,580.0019124,0,0,0,0,21.4803657,22.41029614,21.45219663,21.6558259,0.010554966,0.010486182,0.009578435,0.009413525,900.2988704,899.5306635,587.7911701,587.903946
 09/13  18:00:00,30.6,0.018083957,391.17145,0,21.41860488,22.35713237,21.44193409,21.65746355,0.010489382,0.010425935,0.009533257,0.009381631,875.4647751,874.6346946,571.8480561,571.9446259,0,0,0,0,21.44675095,22.38338124,21.44784135,21.65736506,0.010520497,0.010454432,0.0095558,0.009397669,887.4696033,886.6690777,579.8973835,580.0019124
 09/13  18:10:00,30.31666667,0.018113396,384.1713953,0,21.36640084,22.32534251,21.43516502,21.65658783,0.010448271,0.010387311,0.009511116,0.009365733,860.8464667,859.9886133,564.0291925,564.1180018,0,0,0,0,21.41860488,22.35713237,21.44193409,21.65746355,0.010489382,0.010425935,0.009533257,0.009381631,875.4647751,874.6346946,571.8480561,571.9446259
 09/13  18:20:00,30.03333333,0.018136435,384.1713407,0,21.3051498,22.29055961,21.42769221,21.65485872,0.010400149,0.010341555,0.009488602,0.009349209,844.7765788,843.8923519,556.5530973,556.6343644,0,0,0,0,21.36640084,22.32534251,21.43516502,21.65658783,0.010448271,0.010387311,0.009511116,0.009365733,860.8464667,859.9886133,564.0291925,564.1180018
 09/13  18:30:00,29.75,0.018153249,385.171286,0,21.24842195,22.25552589,21.41948986,21.65227534,0.010349369,0.010293033,0.00946515,0.009331505,828.6444553,827.7354726,549.4361443,549.5101316,0,0,0,0,21.3051498,22.29055961,21.42769221,21.65485872,0.010400149,0.010341555,0.009488602,0.009349209,844.7765788,843.8923519,556.5530973,556.6343644
 09/13  18:40:00,29.46666667,0.018164006,388.1712314,0,21.20390635,22.22140632,21.41050842,21.64881853,0.010298133,0.01024396,0.009440535,0.009312404,813.1544468,812.2230274,542.7058756,542.772899,0,0,0,0,21.24842195,22.25552589,21.41948986,21.65227534,0.010349369,0.010293033,0.00946515,0.009331505,828.6444553,827.7354726,549.4361443,549.5101316
 09/13  18:50:00,29.18333333,0.018168874,391.1711768,0,21.16934498,22.18831715,21.40071567,21.64447807,0.010247018,0.010194919,0.00941471,0.009291869,798.4836162,797.5326764,536.3682297,536.4286318,0,0,0,0,21.20390635,22.22140632,21.41050842,21.64881853,0.010298133,0.01024396,0.009440535,0.009312404,813.1544468,812.2230274,542.7058756,542.772899
 09/13  19:00:00,28.9,0.018168018,385.1711223,0,21.14009346,22.15601368,21.39009435,21.63925182,0.010195956,0.010145846,0.009387684,0.009269918,784.3958003,783.4278543,530.2104762,530.2644761,0,0,0,0,21.16934498,22.18831715,21.40071567,21.64447807,0.010247018,0.010194919,0.00941471,0.009291869,798.4836162,797.5326764,536.3682297,536.4286318
 09/13  19:10:00,28.8,0.018057015,389.1710677,0,21.05833157,22.10674084,21.36882674,21.62603068,0.010112938,0.010065691,0.009344916,0.009234495,762.5231296,761.5336319,521.3456764,521.3904791,0,0,0,0,21.14009346,22.15601368,21.39009435,21.63925182,0.010195956,0.010145846,0.009387684,0.009269918,784.3958003,783.4278543,530.2104762,530.2644761
 09/13  19:20:00,28.7,0.01794663,388.1710132,0,20.97785463,22.05120372,21.34313551,21.60907676,0.010012051,0.00996809,0.009292551,0.009190566,736.7493154,735.7384452,511.1537255,511.188052,0,0,0,0,21.05833157,22.10674084,21.36882674,21.62603068,0.010112938,0.010065691,0.009344916,0.009234495,762.5231296,761.5336319,521.3456764,521.3904791
 09/13  19:30:00,28.6,0.017836858,388.1709587,0,20.93094412,21.99977912,21.31865198,21.5923545,0.009908102,0.009867392,0.009237169,0.009143512,711.103438,710.0772243,501.0777317,501.1018873,0,0,0,0,20.97785463,22.05120372,21.34313551,21.60907676,0.010012051,0.00996809,0.009292551,0.009190566,736.7493154,735.7384452,511.1537255,511.188052
 09/13  19:40:00,28.5,0.017727697,383.1709042,0,20.91695437,21.95650131,21.29763385,21.57753193,0.009807662,0.009769977,0.009181727,0.009095774,687.1324316,686.0994312,491.5298782,491.54472,0,0,0,0,20.93094412,21.99977912,21.31865198,21.5923545,0.009908102,0.009867392,0.009237169,0.009143512,711.103438,710.0772243,501.0777317,501.1018873
 09/13  19:50:00,28.4,0.017619144,391.1708497,0,20.92307678,21.92145347,21.28030418,21.56486976,0.009711883,0.009676969,0.009126771,0.009047816,665.5727069,664.5435232,483.0582994,483.0651895,0,0,0,0,20.91695437,21.95650131,21.29763385,21.57753193,0.009807662,0.009769977,0.009181727,0.009095774,687.1324316,686.0994312,491.5298782,491.54472
 09/13  20:00:00,28.3,0.017511195,382.1707953,0,20.93851852,21.89345156,21.26622748,21.55415809,0.009619999,0.00958763,0.009071981,0.008999395,645.7483044,644.7309761,475.1291934,475.1290362,0,0,0,0,20.92307678,21.92145347,21.28030418,21.56486976,0.009711883,0.009676969,0.009126771,0.009047816,665.5727069,664.5435232,483.0582994,483.0651895
 09/13  20:10:00,28.21666667,0.017507093,390.1707408,0,20.94799627,21.86858025,21.25337785,21.54409023,0.009538667,0.009508669,0.009024574,0.008957821,627.7829492,626.7848225,468.0432755,468.0372025,0,0,0,0,20.93851852,21.89345156,21.26622748,21.55415809,0.009619999,0.00958763,0.009071981,0.008999395,645.7483044,644.7309761,475.1291934,475.1290362
 09/13  20:20:00,28.13333333,0.017502556,386.1706864,0,20.94725508,21.84447031,21.24052201,21.53386237,0.009471542,0.00944377,0.008988606,0.008927218,611.2605947,610.2863384,461.511665,461.5005079,0,0,0,0,20.94799627,21.86858025,21.25337785,21.54409023,0.009538667,0.009508669,0.009024574,0.008957821,627.7829492,626.7848225,468.0432755,468.0372025
 09/13  20:30:00,28.05,0.017497586,391.170632,0,20.9388422,21.82032637,21.2272475,21.52320322,0.009419008,0.009393328,0.008964729,0.008908283,596.238657,595.2918762,455.6775345,455.6622067,0,0,0,0,20.94725508,21.84447031,21.24052201,21.53386237,0.009471542,0.00944377,0.008988606,0.008927218,611.2605947,610.2863384,461.511665,461.5005079
 09/13  20:40:00,27.96666667,0.017492188,391.1705777,0,20.92633099,21.79605525,21.21351161,21.51208823,0.009379958,0.009356244,0.008952041,0.008900149,582.5386916,581.6216445,450.427724,450.4089893,0,0,0,0,20.9388422,21.82032637,21.2272475,21.52320322,0.009419008,0.009393328,0.008964729,0.008908283,596.238657,595.2918762,455.6775345,455.6622067
 09/13  20:50:00,27.88333333,0.017486365,385.1705233,0,20.91194956,21.77173275,21.199363,21.50055212,0.009353002,0.009331128,0.008949327,0.008901632,569.7203225,568.833569,445.3790168,445.3572508,0,0,0,0,20.92633099,21.79605525,21.21351161,21.51208823,0.009379958,0.009356244,0.008952041,0.008900149,582.5386916,581.6216445,450.427724,450.4089893
 09/13  21:00:00,27.8,0.017480121,387.170469,0,20.89660054,21.74739644,21.18483785,21.48862205,0.009336892,0.00931674,0.008955509,0.008911679,557.8593232,557.0034432,440.660783,440.6364593,0,0,0,0,20.91194956,21.77173275,21.199363,21.50055212,0.009353002,0.009331128,0.008949327,0.008901632,569.7203225,568.833569,445.3790168,445.3572508
 09/13  21:10:00,27.7,0.017496223,391.1704147,0,20.85988114,21.7174018,21.16662803,21.47406112,0.009328116,0.009309568,0.00896726,0.008926991,547.1106323,546.2862328,436.4877332,436.4614952,0,0,0,0,20.89660054,21.74739644,21.18483785,21.48862205,0.009336892,0.00931674,0.008955509,0.008911679,557.8593232,557.0034432,440.660783,440.6364593
 09/13  21:20:00,27.6,0.01751145,382.1703604,0,20.79698104,21.67868649,21.14282201,21.45553027,0.009323516,0.009306455,0.008981585,0.008944597,536.9357144,536.141275,432.3715019,432.3434788,0,0,0,0,20.85988114,21.7174018,21.16662803,21.47406112,0.009328116,0.009309568,0.00896726,0.008926991,547.1106323,546.2862328,436.4877332,436.4614952
 09/13  21:30:00,27.5,0.01752581,389.1703061,0,20.71440114,21.63087967,21.11301625,21.43268101,0.009320743,0.009305057,0.008996264,0.008962299,527.6621643,526.8967547,428.6820497,428.65271,0,0,0,0,20.79698104,21.67868649,21.14282201,21.45553027,0.009323516,0.009306455,0.008981585,0.008944597,536.9357144,536.141275,432.3715019,432.3434788
 09/13  21:40:00,27.4,0.017539311,382.1702519,0,20.62017474,21.57478732,21.07749366,21.40562518,0.009318037,0.009303616,0.009009651,0.008978467,518.9258725,518.1873694,425.0917254,425.0611694,0,0,0,0,20.71440114,21.63087967,21.11301625,21.43268101,0.009320743,0.009305057,0.008996264,0.008962299,527.6621643,526.8967547,428.6820497,428.65271
 09/13  21:50:00,27.3,0.017551962,387.1701977,0,20.51951907,21.51140122,21.03667811,21.37457952,0.009313985,0.009300722,0.009020435,0.008991809,510.9571653,510.2444149,421.8649704,421.8335622,0,0,0,0,20.62017474,21.57478732,21.07749366,21.40562518,0.009318037,0.009303616,0.009009651,0.008978467,518.9258725,518.1873694,425.0917254,425.0611694
 09/13  22:00:00,27.2,0.017563771,387.1701435,0,20.41484635,21.44155791,20.99093868,21.33973609,0.009307398,0.009295192,0.009027522,0.009001247,503.7052147,503.0172184,418.9823195,418.950384,0,0,0,0,20.51951907,21.51140122,21.03667811,21.37457952,0.009313985,0.009300722,0.009020435,0.008991809,510.9571653,510.2444149,421.8649704,421.8335622
 09/13  22:10:00,27.01666667,0.017563924,388.1700893,0,20.15553064,21.35610353,20.93888852,21.30218596,0.009293928,0.009282386,0.009030745,0.009006011,496.9109752,496.237328,417.2255048,417.1934863,0,0,0,0,20.34418018,21.4222605,20.9795064,21.3316592,0.009304028,0.009291936,0.009027907,0.009001904,502.2929992,501.6074877,418.6867038,418.6547771
 09/13  22:20:00,26.83333333,0.017561737,381.1700351,0,19.74862742,21.16393276,20.81707514,21.21211014,0.009267618,0.009257771,0.009040992,0.009020142,480.6746083,480.0340961,412.129157,412.0962582,0,0,0,0,19.99109571,21.28348958,20.8931901,21.26852151,0.009283837,0.009272943,0.009034592,0.009011343,490.7699516,490.1091919,415.3334479,415.3011334
 09/13  22:30:00,26.65,0.017557254,386.169981,0,19.45764955,20.96659936,20.68704212,21.11397106,0.009243255,0.009235076,0.009051987,0.009034929,465.0059391,464.4025672,407.2404619,407.207312,0,0,0,0,19.67059407,21.1169899,20.7866586,21.18936321,0.009261491,0.009252044,0.009043545,0.009023609,476.7202886,476.0871363,410.8169231,410.7837359
 09/13  22:40:00,26.46666667,0.017550519,391.1699269,0,19.29764634,20.79325145,20.56717613,21.02125213,0.00922457,0.009217738,0.00906165,0.009047617,452.9948475,452.432298,403.8712958,403.8393275,0,0,0,0,19.45764955,20.96659936,20.68704212,21.11397106,0.009243255,0.009235076,0.009051987,0.009034929,465.0059391,464.4025672,407.2404619,407.207312
 09/13  22:50:00,26.28333333,0.017541574,388.1698728,0,19.20430719,20.64196692,20.45734794,20.93418469,0.009210657,0.009204883,0.009069797,0.009058099,443.7834687,443.2633438,401.3832477,401.3529309,0,0,0,0,19.29764634,20.79325145,20.56717613,21.02125213,0.00922457,0.009217738,0.00906165,0.009047617,452.9948475,452.432298,403.8712958,403.8393275
 09/13  23:00:00,26.1,0.017530463,388.1698187,0,19.12834966,20.50499537,20.35375493,20.85031687,0.009199832,0.009194918,0.009076664,0.009066828,436.3753509,435.8982819,399.3674069,399.3388446,0,0,0,0,19.20430719,20.64196692,20.45734794,20.93418469,0.009210657,0.009204883,0.009069797,0.009058099,443.7834687,443.2633438,401.3832477,401.3529309
 09/13  23:10:00,25.91666667,0.017553468,384.1697646,0,19.04640745,20.37585253,20.25380488,20.76798948,0.009177635,0.009173391,0.009071547,0.009063234,429.1528993,428.717211,397.3099417,397.2826175,0,0,0,0,19.12834966,20.50499537,20.35375493,20.85031687,0.009199832,0.009194918,0.009076664,0.009066828,436.3753509,435.8982819,399.3674069,399.3388446
 09/13  23:20:00,25.73333333,0.017573608,381.1697106,0,18.96111742,20.2527214,20.15636377,20.68653102,0.009139453,0.009135713,0.009049329,0.009042275,422.0961079,421.6992009,395.0686622,395.0419723,0,0,0,0,19.04640745,20.37585253,20.25380488,20.76798948,0.009177635,0.009173391,0.009071547,0.009063234,429.1528993,428.717211,397.3099417,397.2826175
 09/13  23:30:00,25.55,0.017590934,390.1696566,0,18.87769158,20.1351496,20.06103013,20.60576266,0.009086496,0.00908313,0.009010403,0.00900439,416.4705253,416.1136097,393.6876619,393.6628647,0,0,0,0,18.96111742,20.2527214,20.15636377,20.68653102,0.009139453,0.009135713,0.009049329,0.009042275,422.0961079,421.6992009,395.0686622,395.0419723
 09/13  23:40:00,25.36666667,0.017605497,391.1696026,0,18.79764575,20.02274598,19.96761713,20.52564318,0.009021627,0.009018537,0.008957409,0.008952251,412.2139625,411.896882,393.0413288,393.0193483,0,0,0,0,18.87769158,20.1351496,20.06103013,20.60576266,0.009086496,0.00908313,0.009010403,0.00900439,416.4705253,416.1136097,393.6876619,393.6628647
 09/13  23:50:00,25.18333333,0.017617347,383.1695486,0,18.72005562,19.91496189,19.87595419,20.44613307,0.008947455,0.008944568,0.00889315,0.008888691,408.1964564,407.9143129,392.0503478,392.0301024,0,0,0,0,18.79764575,20.02274598,19.96761713,20.52564318,0.009021627,0.009018537,0.008957409,0.008952251,412.2139625,411.896882,393.0413288,393.0193483
 09/13  24:00:00,25,0.017626535,386.1694946,0,18.64363332,19.81119487,19.78585727,20.36717389,0.008865947,0.008863211,0.008819911,0.008816025,404.6877741,404.4371723,391.0778866,391.0590874,0,0,0,0,18.72005562,19.91496189,19.87595419,20.44613307,0.008947455,0.008944568,0.00889315,0.008888691,408.1964564,407.9143129,392.0503478,392.0301024
 09/14  00:10:00,24.9,0.017621135,386.1694407,0,18.56694312,19.71048972,19.69705079,20.28863274,0.008779928,0.00877731,0.008740823,0.008737404,401.7341251,401.5123227,390.2565859,390.2392472,0,0,0,0,18.64363332,19.81119487,19.78585727,20.36717389,0.008865947,0.008863211,0.008819911,0.008816025,404.6877741,404.4371723,391.0778866,391.0590874
 09/14  00:20:00,24.8,0.017615075,386.1693868,0,18.48939278,19.61212439,19.60930428,20.21039912,0.008691197,0.008688675,0.00865792,0.008654886,399.2704006,399.0748059,389.5903588,389.5745169,0,0,0,0,18.56694312,19.71048972,19.69705079,20.28863274,0.008779928,0.00877731,0.008740823,0.008737404,401.7341251,401.5123227,390.2565859,390.2392472
 09/14  00:30:00,24.7,0.017608365,387.1693329,0,18.41098597,19.51562961,19.52244274,20.13239451,0.008600656,0.008598214,0.008572287,0.00856957,397.2947295,397.1230786,389.1318546,389.1176508,0,0,0,0,18.48939278,19.61212439,19.60930428,20.21039912,0.008691197,0.008688675,0.00865792,0.008654886,399.2704006,399.0748059,389.5903588,389.5745169
 09/14  00:40:00,24.6,0.017601009,383.169279,0,18.3319003,19.42068081,19.43632633,20.0545594,0.008508779,0.008506405,0.008484545,0.008482089,395.3484686,395.1972193,388.4648825,388.4516455,0,0,0,0,18.41098597,19.51562961,19.52244274,20.13239451,0.008600656,0.008598214,0.008572287,0.00856957,397.2947295,397.1230786,389.1318546,389.1176508
 09/14  00:50:00,24.5,0.017593017,382.1692251,0,18.25226937,19.32702042,19.3508344,19.97684279,0.008415898,0.008413583,0.008395148,0.008392905,393.4185891,393.2846525,387.6133719,387.600565,0,0,0,0,18.3319003,19.42068081,19.43632633,20.0545594,0.008508779,0.008506405,0.008484545,0.008482089,395.3484686,395.1972193,388.4648825,388.4516455
 09/14  01:00:00,24.4,0.017584393,387.1691713,0,18.17214748,19.23442522,19.26585826,19.89919769,0.008322307,0.008320042,0.008304491,0.008302423,392.0850862,391.9677833,387.1907456,387.1791246,0,0,0,0,18.25226937,19.32702042,19.3508344,19.97684279,0.008415898,0.008413583,0.008395148,0.008392905,393.4185891,393.2846525,387.6133719,387.600565
 09/14  01:10:00,24.21666667,0.017485096,385.1691175,0,18.1046891,19.14633822,19.18348503,19.82306812,0.008236481,0.008234289,0.008221166,0.008219259,391.0391789,390.9369371,386.9131142,386.902783,0,0,0,0,18.17214748,19.23442522,19.26585826,19.89919769,0.008322307,0.008320042,0.008304491,0.008302423,392.0850862,391.9677833,387.1907456,387.1791246
 09/14  01:20:00,24.03333333,0.017385567,389.1690637,0,18.05242151,19.06448177,19.10485375,19.74928551,0.008162635,0.00816055,0.008149473,0.008147724,390.4924985,390.4046205,387.0151432,387.0066588,0,0,0,0,18.1046891,19.14633822,19.18348503,19.82306812,0.008236481,0.008234289,0.008221166,0.008219259,391.0391789,390.9369371,386.9131142,386.902783
 09/14  01:30:00,23.85,0.017285822,389.1690099,0,18.0106982,18.98883273,19.03010043,19.67801779,0.008100784,0.008098834,0.008089484,0.008087889,390.2352536,390.1604495,387.305165,387.2986223,0,0,0,0,18.05242151,19.06448177,19.10485375,19.74928551,0.008162635,0.00816055,0.008149473,0.008147724,390.4924985,390.4046205,387.0151432,387.0066588
 09/14  01:40:00,23.66666667,0.017185875,381.1689562,0,17.97430325,18.91863879,18.95891549,19.60912908,0.008049208,0.00804741,0.008039516,0.008038072,389.4025873,389.3371294,386.9314814,386.9252256,0,0,0,0,18.0106982,18.98883273,19.03010043,19.67801779,0.008100784,0.008098834,0.008089484,0.008087889,390.2352536,390.1604495,387.305165,387.2986223
 09/14  01:50:00,23.48333333,0.017085743,390.1689024,0,17.94012553,18.85307102,18.89091076,19.5424194,0.008006024,0.008004384,0.00799772,0.007996419,389.0261063,388.9698211,386.9429859,386.9377265,0,0,0,0,17.97430325,18.91863879,18.95891549,19.60912908,0.008049208,0.00804741,0.008039516,0.008038072,389.4025873,389.3371294,386.9314814,386.9252256
 09/14  02:00:00,23.3,0.01698544,389.1688487,0,17.9069187,18.79144065,18.82574823,19.47771068,0.007969705,0.007968221,0.007962596,0.007961429,388.9576256,388.9099949,387.2023194,387.1984184,0,0,0,0,17.94012553,18.85307102,18.89091076,19.5424194,0.008006024,0.008004384,0.00799772,0.007996419,389.0261063,388.9698211,386.9429859,386.9377265
 09/14  02:10:00,23.21666667,0.016900687,381.168795,0,17.86749124,18.73142481,18.76200498,19.41407733,0.007939251,0.007937918,0.007933169,0.007932126,388.3156798,388.2738271,386.8348615,386.8308375,0,0,0,0,17.9069187,18.79144065,18.82574823,19.47771068,0.007969705,0.007968221,0.007962596,0.007961429,388.9576256,388.9099949,387.2023194,387.1984184
 09/14  02:20:00,23.13333333,0.016816312,390.1687413,0,17.82047329,18.67166746,18.69880623,19.35094008,0.007913798,0.007912607,0.007908598,0.00790767,388.111585,388.0757506,386.8633206,386.859976,0,0,0,0,17.86749124,18.73142481,18.76200498,19.41407733,0.007939251,0.007937918,0.007933169,0.007932126,388.3156798,388.2738271,386.8348615,386.8308375
 09/14  02:30:00,23.05,0.016732315,389.1686877,0,17.768236,18.61175346,18.63583782,19.28808294,0.00789255,0.00789149,0.007888107,0.007887284,388.1897837,388.1597997,387.1383385,387.1360849,0,0,0,0,17.82047329,18.67166746,18.69880623,19.35094008,0.007913798,0.007912607,0.007908598,0.00790767,388.111585,388.0757506,386.8633206,386.859976
 09/14  02:40:00,22.96666667,0.016648694,384.1686341,0,17.71341337,18.55168763,18.57304486,19.22545987,0.007874793,0.007873853,0.007870998,0.00787027,387.9259428,387.9000054,387.0393659,387.037278,0,0,0,0,17.768236,18.61175346,18.63583782,19.28808294,0.00789255,0.00789149,0.007888107,0.007887284,388.1897837,388.1597997,387.1383385,387.1360849
 09/14  02:50:00,22.88333333,0.016565448,382.1685804,0,17.65754577,18.49156311,18.51043542,19.16306894,0.007859912,0.007859081,0.007856672,0.007856029,387.2677941,387.2442113,386.5189712,386.5161445,0,0,0,0,17.71341337,18.55168763,18.57304486,19.22545987,0.007874793,0.007873853,0.007870998,0.00787027,387.9259428,387.9000054,387.0393659,387.037278
 09/14  03:00:00,22.8,0.016482573,382.1685269,0,17.60124192,18.43145268,18.44801339,19.10090433,0.007847389,0.007846656,0.007844623,0.007844057,386.4931646,386.4712445,385.860057,385.8563082,0,0,0,0,17.65754577,18.49156311,18.51043542,19.16306894,0.007859912,0.007859081,0.007856672,0.007856029,387.2677941,387.2442113,386.5189712,386.5161445
 09/14  03:10:00,22.7,0.016469725,389.1684733,0,17.53836754,18.36959227,18.38473063,19.03824572,0.007828493,0.007827827,0.007826109,0.007825595,386.3803461,386.3615603,385.8466596,385.8434566,0,0,0,0,17.60124192,18.43145268,18.44801339,19.10090433,0.007847389,0.007846656,0.007844623,0.007844057,386.4931646,386.4712445,385.860057,385.8563082
 09/14  03:20:00,22.6,0.016456335,385.1684197,0,17.46765577,18.30502521,18.31997589,18.97465415,0.007798863,0.007798224,0.00779677,0.007796276,386.3398997,386.3239829,385.8902557,385.8876597,0,0,0,0,17.53836754,18.36959227,18.38473063,19.03824572,0.007828493,0.007827827,0.007826109,0.007825595,386.3803461,386.3615603,385.8466596,385.8434566
 09/14  03:30:00,22.5,0.016442412,390.1683662,0,17.39127886,18.23765468,18.25361342,18.91000426,0.007758418,0.007757771,0.007756536,0.007756037,386.6625096,386.6499785,386.2847553,386.2833947,0,0,0,0,17.46765577,18.30502521,18.31997589,18.97465415,0.007798863,0.007798224,0.00779677,0.007796276,386.3398997,386.3239829,385.8902557,385.8876597
 09/14  03:40:00,22.4,0.016427958,388.1683127,0,17.31173992,18.16775867,18.18572496,18.84431779,0.007708848,0.00770817,0.007707116,0.007706594,386.985789,386.9761236,386.6686278,386.6682925,0,0,0,0,17.39127886,18.23765468,18.25361342,18.91000426,0.007758418,0.007757771,0.007756536,0.007756037,386.6625096,386.6499785,386.2847553,386.2833947
 09/14  03:50:00,22.3,0.016412982,388.1682592,0,17.23056594,18.09566951,18.11643708,18.77765086,0.007652022,0.007651296,0.007650393,0.007649835,387.2214687,387.2139783,386.9550984,386.9554193,0,0,0,0,17.31173992,18.16775867,18.18572496,18.84431779,0.007708848,0.00770817,0.007707116,0.007706594,386.985789,386.9761236,386.6686278,386.6682925
 09/14  04:00:00,22.2,0.01639749,386.1682057,0,17.14839214,18.02166364,18.04585932,18.71005294,0.007589454,0.00758867,0.007587892,0.007587292,387.2146851,387.2083575,386.9903671,386.9907107,0,0,0,0,17.23056594,18.09566951,18.11643708,18.77765086,0.007652022,0.007651296,0.007650393,0.007649835,387.2214687,387.2139783,386.9550984,386.9554193
 09/14  04:10:00,22.2,0.01639749,384.1681523,0,17.07848684,17.949486,17.97625267,18.64304032,0.007525953,0.007525117,0.007524444,0.007523805,386.9107883,386.9046146,386.7209704,386.720687,0,0,0,0,17.14839214,18.02166364,18.04585932,18.71005294,0.007589454,0.00758867,0.007587892,0.007587292,387.2146851,387.2083575,386.9903671,386.9907107
 09/14  04:20:00,22.2,0.01639749,384.1680989,0,17.02340551,17.88113466,17.90890801,18.57750859,0.007464144,0.007463271,0.007462686,0.007462018,386.5003632,386.494026,386.3392643,386.3382089,0,0,0,0,17.07848684,17.949486,17.97625267,18.64304032,0.007525953,0.007525117,0.007524444,0.007523805,386.9107883,386.9046146,386.7209704,386.720687
 09/14  04:30:00,22.2,0.01639749,391.1680455,0,16.9786108,17.81689242,17.844107,18.51369134,0.007404609,0.007403714,0.007403204,0.007402516,386.7114457,386.7066325,386.5763691,386.5759658,0,0,0,0,17.02340551,17.88113466,17.90890801,18.57750859,0.007464144,0.007463271,0.007462686,0.007462018,386.5003632,386.494026,386.3392643,386.3382089
 09/14  04:40:00,22.2,0.01639749,388.1679921,0,16.93899448,17.75627876,17.78167059,18.45151329,0.007347056,0.007346151,0.007345705,0.007345005,387.0271292,387.0239174,386.9143129,386.9146993,0,0,0,0,16.9786108,17.81689242,17.844107,18.51369134,0.007404609,0.007403714,0.007403204,0.007402516,386.7114457,386.7066325,386.5763691,386.5759658
 09/14  04:50:00,22.2,0.01639749,389.1679387,0,16.90152302,17.69872423,17.72133342,18.39083392,0.007291048,0.007290143,0.007289751,0.007289043,387.3588672,387.3570342,387.2648262,387.2659059,0,0,0,0,16.93899448,17.75627876,17.78167059,18.45151329,0.007347056,0.007346151,0.007345705,0.007345005,387.0271292,387.0239174,386.9143129,386.9146993
 09/14  05:00:00,22.2,0.01639749,381.1678854,0,16.86499868,17.64375724,17.66286448,18.33152761,0.007236247,0.007235349,0.007235004,0.007234293,386.9699076,386.9674362,386.8896763,386.8898076,0,0,0,0,16.90152302,17.69872423,17.72133342,18.39083392,0.007291048,0.007290143,0.007289751,0.007289043,387.3588672,387.3570342,387.2648262,387.2659059
 09/14  05:10:00,22.2,0.01639749,384.167832,0,16.82865183,17.59078747,17.60602606,18.27345559,0.007190642,0.007189774,0.007189471,0.007188776,386.44879,386.4454175,386.3797835,386.3788017,0,0,0,0,16.86499868,17.64375724,17.66286448,18.33152761,0.007236247,0.007235349,0.007235004,0.007234293,386.9699076,386.9674362,386.8896763,386.8898076
 09/14  05:20:00,22.2,0.01639749,388.1677787,0,16.79229035,17.53943247,17.55064374,18.21651663,0.007158143,0.007157334,0.007157071,0.007156418,386.3571504,386.3540474,386.2987341,386.2977134,0,0,0,0,16.82865183,17.59078747,17.60602606,18.27345559,0.007190642,0.007189774,0.007189471,0.007188776,386.44879,386.4454175,386.3797835,386.3788017
 09/14  05:30:00,22.2,0.01639749,381.1677254,0,16.75599217,17.48947209,17.49659171,18.16063881,0.007138575,0.007137848,0.007137622,0.007137032,385.9469188,385.9433554,385.8966669,385.894971,0,0,0,0,16.79229035,17.53943247,17.55064374,18.21651663,0.007158143,0.007157334,0.007157071,0.007156418,386.3571504,386.3540474,386.2987341,386.2977134
 09/14  05:40:00,22.2,0.01639749,391.1676722,0,16.72033322,17.44292666,17.44385091,18.10582003,0.007130075,0.007129445,0.007129252,0.007128739,386.1695503,386.1670435,386.1277573,386.1268036,0,0,0,0,16.75599217,17.48947209,17.49659171,18.16063881,0.007138575,0.007137848,0.007137622,0.007137032,385.9469188,385.9433554,385.8966669,385.894971
 09/14  05:50:00,22.2,0.01639749,382.1676189,0,16.68545367,17.4004991,17.3923618,18.05202967,0.007130643,0.007130114,0.007129952,0.007129521,386.0254094,386.0229959,385.9898809,385.9888102,0,0,0,0,16.72033322,17.44292666,17.44385091,18.10582003,0.007130075,0.007129445,0.007129252,0.007128739,386.1695503,386.1670435,386.1277573,386.1268036
 09/14  06:00:00,22.2,0.01639749,391.1675657,0,16.65117656,17.36236439,17.34203989,17.99921891,0.007138643,0.007138216,0.007138081,0.007137736,386.3437726,386.3424551,386.3146022,386.3143717,0,0,0,0,16.68545367,17.4004991,17.3923618,18.05202967,0.007130643,0.007130114,0.007129952,0.007129521,386.0254094,386.0229959,385.9898809,385.9888102
 09/14  06:10:00,22.3,0.016497487,391.1675125,0,22.18592418,22.9592042,23.04635305,22.83127399,0.008764575,0.012007767,0.0135209,0.014281654,387.9654262,387.8947729,386.5021505,386.5014895,1.984717086,8.325136967,13.36383045,16.82996117,25.05869056,25.66067593,25.73047051,25.5337861,0.00938397,0.012298517,0.013658829,0.014342503,387.6562017,387.5924843,386.4651012,386.4644754
 09/14  06:20:00,22.4,0.016598032,387.1674593,0,21.20399352,22.28341873,22.410464,22.33496762,0.008700063,0.011461026,0.012787092,0.013456432,389.2619643,389.2061613,386.5157817,386.5152028,0.346654448,0,0,0,40.61297686,22.42867996,22.54283456,22.43432483,0.012896089,0.011575181,0.012941933,0.013630927,388.851544,388.79112,386.5096407,386.5090411
 09/14  06:30:00,22.5,0.016699126,386.1674062,0,21.11233259,22.14737847,22.30930351,22.28371881,0.008832677,0.011381407,0.012663361,0.013312782,390.4608817,390.4165198,386.4998586,386.499284,0.413020199,0,0,0,44.2407987,22.20580036,22.35500969,22.30955738,0.013740013,0.011418028,0.012718563,0.01337648,390.012118,389.9629204,386.5053691,386.5047919
 09/14  06:40:00,22.6,0.016800771,386.167353,0,21.11,21.99122761,22.19677344,22.23937036,0.009069728,0.011308335,0.012531959,0.013155517,392.3272656,392.3082129,386.4727661,386.4721903,0.375704563,0,0,0,50,21.99130928,22.1819331,22.20577479,0.015,0.011277918,0.01251108,0.013137945,391.5057825,391.4741582,386.4882291,386.4876632
 09/14  06:50:00,22.7,0.016902972,389.1672999,0,21.11,21.75339591,21.99583613,22.12637424,0.009345859,0.011179216,0.012313954,0.012896879,394.6263733,394.6825225,386.5805569,386.5801645,0.402250111,0,0,0,50,21.99122761,22.19677344,22.23937036,0.015,0.011308335,0.012531959,0.013155517,392.3272656,392.3082129,386.4727661,386.4721903
 09/14  07:00:00,22.8,0.017005729,391.1672468,0,21.11,21.49629886,21.75770445,21.97707063,0.009619323,0.011038994,0.012073043,0.012609341,397.05924,397.2161644,386.856714,386.8567586,0.384260415,0,0,0,50,21.75339591,21.99583613,22.12637424,0.015,0.011179216,0.012313954,0.012896879,394.6263733,394.6825225,386.5805569,386.5801645
 09/14  07:10:00,23.26666667,0.017228323,382.1671937,0,21.11,21.27047691,21.52816537,21.82565735,0.009863076,0.010916244,0.011847362,0.012338134,400.4065621,400.6824241,386.7960856,386.7959925,0.352888205,0,0,0,50,21.49629886,21.75770445,21.97707063,0.015,0.011038994,0.012073043,0.012609341,397.05924,397.2161644,386.856714,386.8567586
 09/14  07:20:00,23.73333333,0.017447677,386.1671407,0,21.11,21.11011013,21.32552083,21.68747714,0.010067707,0.010828321,0.011647336,0.012096413,404.3105935,404.7004953,386.683215,386.6829219,0.329193418,0.052049591,0,0,50,50,21.52816537,21.82565735,0.015,0.015,0.011847362,0.012338134,400.4065621,400.6824241,386.7960856,386.7959925
 09/14  07:30:00,24.2,0.017663456,387.1670876,0,21.11,21.11000048,21.15163724,21.56552304,0.010234627,0.010842534,0.011470458,0.011881912,408.2722931,408.6847253,386.6466105,386.6462802,0.306245369,0.333822236,0,0,50,50,21.32552083,21.68747714,0.015,0.015,0.011647336,0.012096413,404.3105935,404.7004953,386.683215,386.6829219
 09/14  07:40:00,24.66666667,0.017875307,390.1670346,0,21.11,21.11,21.11015368,21.45841831,0.010368277,0.010843757,0.011417138,0.011688601,412.1397773,412.577554,386.7955428,386.7998836,0.28385132,0.089706719,0.437924273,0,50,50,50,21.56552304,0.015,0.015,0.015,0.011881912,408.2722931,408.6847253,386.6466105,386.6462802
 09/14  07:50:00,25.13333333,0.018082869,389.1669816,0,21.11,21.11,21.11000035,21.36435759,0.01047236,0.010831658,0.01139557,0.011511039,415.7380158,416.1971683,386.9937181,387.0044031,0.261455991,0.137448242,0.268167987,0,50,50,50,21.45841831,0.015,0.015,0.015,0.011688601,412.1397773,412.577554,386.7955428,386.7998836
 09/14  08:00:00,25.6,0.018285762,390.1669287,0,21.11,21.11,21.11,21.28211215,0.01054914,0.010805471,0.011363463,0.011344959,419.0866936,419.5617939,387.2246001,387.2416315,0.238924397,0.113964481,0.237216689,0,50,50,50,21.36435759,0.015,0.015,0.015,0.011511039,415.7380158,416.1971683,386.9937181,387.0044031
 09/14  08:10:00,26.15,0.018319658,386.1668757,0,21.11,21.11,21.11,21.20982927,0.010625927,0.010790368,0.011321434,0.011187307,433.233301,433.8146882,387.2830569,387.3030757,0.16786799,0.039991476,0.249677287,0,50,50,50,21.28211215,0.015,0.015,0.015,0.011344959,419.0866936,419.5617939,387.2246001,387.2416315
 09/14  08:20:00,26.7,0.018332608,385.1668228,0.181818,21.11,21.11,21.11,21.14844736,0.010694893,0.010776004,0.011275849,0.011045241,453.285106,454.0790919,389.7564614,389.8131055,0.152029751,0.021247497,0.219989464,0,50,50,50,21.20982927,0.015,0.015,0.015,0.011187307,433.233301,433.8146882,387.2830569,387.3030757
 09/14  08:30:00,27.25,0.018323372,391.1667698,0.363636,21.11,21.11,21.11,21.11001512,0.010746676,0.010751075,0.011229634,0.010941152,474.4511101,475.5123021,396.4433416,396.5735795,0.136623475,0.002736357,0.189583515,0.068808688,50,50,50,50,0.015,0.015,0.015,0.015,453.285106,454.0790919,389.7564614,389.8131055
 09/14  08:40:00,27.8,0.018290669,383.1667169,0.363636,21.11,21.11599854,21.11,21.11000002,0.010777374,0.01071479,0.01117656,0.010894395,494.0306188,495.3317779,404.6216847,404.7672687,0.121415737,0,0.171292966,0.203196036,50,21.11,50,50,0.015,0.010751075,0.015,0.015,474.4511101,475.5123021,396.4433416,396.5735795
 09/14  08:50:00,28.35,0.01823318,384.1666641,0.454545,21.11,21.13215856,21.11,21.11,0.010786742,0.010669224,0.011114757,0.010837208,511.6786024,513.1497352,413.9686323,414.1595885,0.106374009,0,0.146242159,0.059428028,50,21.11599854,50,50,0.015,0.01071479,0.015,0.015,494.0306188,495.3317779,404.6216847,404.7672687
 09/14  09:00:00,28.9,0.018149542,385.1666112,0.454545,21.11,21.15920513,21.11,21.11,0.010775701,0.010615463,0.011040664,0.01076633,527.7349293,529.3031365,423.4156802,423.6527385,0.09143294,0,0.127096006,0.081617871,50,21.13215856,50,50,0.015,0.010669224,0.015,0.015,511.6786024,513.1497352,413.9686323,414.1595885
 09/14  09:10:00,29.26666667,0.017887284,388.1665584,0.363636,21.11,21.1949567,21.11,21.11,0.010794553,0.010597809,0.011002632,0.010724467,546.0378617,547.7025852,432.1081206,432.3879317,0.080191765,0,0.116285917,0.070967034,50,21.15920513,50,50,0.015,0.010615463,0.015,0.015,527.7349293,529.3031365,423.4156802,423.6527385
 09/14  09:20:00,29.63333333,0.017604407,382.1665056,0.363636,21.11,21.23504285,21.11,21.11,0.010830501,0.010601328,0.010984082,0.010697812,565.4804475,567.2517313,439.9980232,440.3151053,0.075433728,0,0.105478567,0.060169265,50,21.1949567,50,50,0.015,0.010597809,0.015,0.015,546.0378617,547.7025852,432.1081206,432.3879317
 09/14  09:30:00,30,0.017300299,387.1664528,0.181818,21.11,21.27688682,21.11,21.11,0.010866269,0.010608284,0.010959614,0.010663984,584.9179551,586.7932906,444.8138174,445.1550111,0.070955063,0,0.107249198,0.061836438,50,21.23504285,50,50,0.015,0.010601328,0.015,0.015,565.4804475,567.2517313,439.9980232,440.3151053
 09/14  09:40:00,30.36666667,0.016974335,385.1664,0.272727,21.11,21.31959129,21.11,21.11,0.010893407,0.010610126,0.010925339,0.01062004,603.682018,605.646296,449.0509535,449.4069014,0.066659636,0,0.089907244,0.044272308,50,21.27688682,50,50,0.015,0.010608284,0.015,0.015,584.9179551,586.7932906,444.8138174,445.1550111
 09/14  09:50:00,30.73333333,0.016625886,384.1663473,0.363636,21.11,21.36308409,21.11,21.11,0.010909874,0.010604701,0.01088336,0.010568057,621.5983573,623.6306757,454.6899662,455.0615054,0.062325069,0,0.072321221,0.026365737,50,21.31959129,50,50,0.015,0.010610126,0.015,0.015,603.682018,605.646296,449.0509535,449.4069014
 09/14  10:00:00,31.1,0.016254314,383.1662945,0.181818,21.11,21.40755965,21.11,21.11,0.010916034,0.010592252,0.010826944,0.010501007,638.6962156,640.7750148,458.498721,458.8824656,0.057777489,0,0.073691112,0.025868149,50,21.36308409,50,50,0.015,0.010604701,0.015,0.015,621.5983573,623.6306757,454.6899662,455.0615054
 09/14  10:10:00,31.2,0.016006274,384.1662418,0.272727,21.11,21.45369071,21.11,21.11,0.010918044,0.010579087,0.010765989,0.010428081,655.0905343,657.194994,462.1970621,462.5907149,0.05215708,0,0.055467967,0.00565645,50,21.40755965,50,50,0.015,0.010592252,0.015,0.015,638.6962156,640.7750148,458.498721,458.8824656
 09/14  10:20:00,31.3,0.015754987,387.1661891,0.272727,21.11,21.50163067,21.11,21.11131632,0.01091963,0.010569119,0.010705001,0.010356116,670.9079732,673.0185417,466.1402837,466.5420348,0.04598617,0,0.043751111,0,50,21.45369071,50,21.11,0.015,0.010579087,0.015,0.010428081,655.0905343,657.194994,462.1970621,462.5907149
 09/14  10:30:00,31.4,0.015500434,385.1661365,0.454545,21.11,21.55126364,21.11,21.11694995,0.01092195,0.010563611,0.010650614,0.010298978,686.1089401,688.2069612,472.7949048,473.2009447,0.039502366,0,0.019396194,0,50,21.50163067,50,21.11131632,0.015,0.010569119,0.015,0.010356116,670.9079732,673.0185417,466.1402837,466.5420348
 09/14  10:40:00,31.5,0.015242597,387.1660838,0.363636,21.11,21.60221317,21.11,21.12549301,0.010925047,0.010562572,0.010597444,0.010249556,700.7488363,702.8169187,479.6600072,480.0660115,0.032942158,0,0.014210574,0,50,21.55126364,50,21.11694995,0.015,0.010563611,0.015,0.010298978,686.1089401,688.2069612,472.7949048,473.2009447
 09/14  10:50:00,31.6,0.014981455,388.1660312,0.454545,21.11,21.65389019,21.11078647,21.13751039,0.010928755,0.010565701,0.010547617,0.01021028,714.8592386,716.8814573,487.3859018,487.783089,0.026436964,0,0,0,50,21.60221317,21.11,21.12549301,0.015,0.010562572,0.010597444,0.010249556,700.7488363,702.8169187,479.6600072,480.0660115
 09/14  11:00:00,31.7,0.014716991,387.1659786,0.272727,21.11,21.7061351,21.11039669,21.15043029,0.010932901,0.010572737,0.010493451,0.010169503,728.4175693,730.3790344,492.7512171,493.1350007,0.01967075,0,0,0,50,21.65389019,21.11078647,21.13751039,0.015,0.010565701,0.010547617,0.01021028,714.8592386,716.8814573,487.3859018,487.783089
 09/14  11:10:00,31.96666667,0.014744757,389.165926,0.272727,21.11,21.75862146,21.11095842,21.16454562,0.01093231,0.010578112,0.010434005,0.010123702,741.4790231,743.3669556,496.4211387,496.7903791,0.013892245,0,0,0,50,21.7061351,21.11039669,21.15043029,0.015,0.010572737,0.010493451,0.010169503,728.4175693,730.3790344,492.7512171,493.1350007
 09/14  11:20:00,32.23333333,0.014769361,386.1658734,0.363636,21.11,21.81116651,21.11570435,21.18154354,0.010923952,0.010578349,0.010374821,0.010077509,753.9815646,755.7850895,500.6427037,500.9977242,0.008619704,0,0,0,50,21.75862146,21.11095842,21.16454562,0.015,0.010578112,0.010434005,0.010123702,741.4790231,743.3669556,496.4211387,496.7903791
 09/14  11:30:00,32.5,0.014790714,382.1658209,0.181818,21.11,21.86371564,21.12148635,21.19921681,0.01090694,0.01057229,0.010305195,0.010020132,765.8669095,767.5764414,502.6608206,503.0022163,0.003377425,0,0,0,50,21.81116651,21.11570435,21.18154354,0.015,0.010578349,0.010374821,0.010077509,753.9815646,755.7850895,500.6427037,500.9977242
 09/14  11:40:00,32.76666667,0.014808721,382.1657683,0.181818,21.11315417,21.91639658,21.12892917,21.21802496,0.010881873,0.010559875,0.010227093,0.009953658,777.2104293,778.8191103,503.1662732,503.4945108,0,0,0,0,21.11,21.86371564,21.12148635,21.19921681,0.01090694,0.01057229,0.010305195,0.010020132,765.8669095,767.5764414,502.6608206,503.0022163
 09/14  11:50:00,33.03333333,0.014823289,387.1657158,0.181818,21.12548433,21.9693363,21.13896186,21.23863865,0.010850314,0.010541312,0.010143729,0.009881406,788.1892709,789.6950907,503.2228463,503.5382529,0,0,0,0,21.11315417,21.91639658,21.12892917,21.21802496,0.010881873,0.010559875,0.010227093,0.009953658,777.2104293,778.8191103,503.1662732,503.4945108
 09/14  12:00:00,33.3,0.01483432,386.1656634,0.363636,21.14784836,22.02302028,21.15513089,21.26346993,0.010813171,0.010516778,0.010066246,0.009814572,798.775324,800.1787859,505.9140865,506.2169528,0,0,0,0,21.12548433,21.9693363,21.13896186,21.23863865,0.010850314,0.010541312,0.010143729,0.009881406,788.1892709,789.6950907,503.2228463,503.5382529
 09/14  12:10:00,33.48333333,0.014659913,391.1656109,0.181818,21.12404689,22.06429778,21.17253794,21.28924409,0.010753566,0.010469154,0.00998914,0.009747682,802.1670899,803.4690556,507.7091938,507.9998048,0,0,0,0,21.14784836,22.02302028,21.15513089,21.26346993,0.010813171,0.010516778,0.010066246,0.009814572,798.775324,800.1787859,505.9140865,506.2169528
 09/14  12:20:00,33.66666667,0.014480077,385.1655584,0.181818,21.11001073,22.0986442,21.19059379,21.31555784,0.010690136,0.01041284,0.009916474,0.009684814,800.9489029,802.1489701,508.3066981,508.5853315,0.0143958,0,0,0,50,22.06429778,21.17253794,21.28924409,0.015,0.010469154,0.00998914,0.009747682,802.1670899,803.4690556,507.7091938,507.9998048
 09/14  12:30:00,33.85,0.014294734,385.165506,0.181818,21.11000001,22.13202492,21.2097795,21.3427193,0.010632171,0.010360034,0.009851654,0.009629392,798.1720188,799.2703212,508.3058525,508.5727828,0.01052458,0,0,0,50,22.0986442,21.19059379,21.31555784,0.015,0.01041284,0.009916474,0.009684814,800.9489029,802.1489701,508.3066981,508.5853315
 09/14  12:40:00,34.03333333,0.014103813,384.1654536,0.181818,21.11,22.16690418,21.23040227,21.37089432,0.010580989,0.010315689,0.009795906,0.009582656,795.2857972,796.285052,508.1242535,508.3797511,0.003400223,0,0,0,50,22.13202492,21.2097795,21.3427193,0.015,0.010360034,0.009851654,0.009629392,798.1720188,799.2703212,508.3058525,508.5727828
