Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/14  12:50:00,34.21666667,0.013907234,383.1654012,0.454545,21.11,22.2037953,21.25728848,21.40330989,0.010536977,0.010280531,0.009763408,0.009558802,792.6527714,793.5562257,511.9202067,512.1645379,0.000882751,0,0,0,50,22.16690418,21.23040227,21.37089432,0.015,0.010315689,0.009795906,0.009582656,795.2857972,796.285052,508.1242535,508.3797511
 09/14  13:00:00,34.4,0.013704924,382.1653489,0.272727,21.11426419,22.24221581,21.28531023,21.43650523,0.01050048,0.010253928,0.009738547,0.009542233,790.2353527,791.0457567,515.4508033,515.684226,0,0,0,0,21.11,22.2037953,21.25728848,21.40330989,0.010536977,0.010280531,0.009763408,0.009558802,792.6527714,793.5562257,511.9202067,512.1645379
 09/14  13:10:00,34.6,0.013568553,389.1652965,0.454545,21.17585466,22.2941775,21.31664194,21.4719197,0.010497692,0.010261186,0.009729293,0.009540934,795.0117325,795.7326166,520.8538522,521.076652,0,0,0,0,21.11426419,22.24221581,21.28531023,21.43650523,0.01050048,0.010253928,0.009738547,0.009542233,790.2353527,791.0457567,515.4508033,515.684226
 09/14  13:20:00,34.8,0.013427131,382.1652442,0.272727,21.25641975,22.35341287,21.34715775,21.50675974,0.01051958,0.01029282,0.009724067,0.00954334,803.9668772,804.6012694,524.5289011,524.7413081,0,0,0,0,21.17585466,22.2941775,21.31664194,21.4719197,0.010497692,0.010261186,0.009729293,0.009540934,795.0117325,795.7326166,520.8538522,521.076652
 09/14  13:30:00,35,0.013280579,383.1651919,0.272727,21.32626419,22.41363383,21.37702816,21.54110944,0.010555325,0.010337895,0.009723647,0.009550243,814.0683233,814.6189013,526.7374185,526.939664,0,0,0,0,21.25641975,22.35341287,21.34715775,21.50675974,0.01051958,0.01029282,0.009724067,0.00954334,803.9668772,804.6012694,524.5289011,524.7413081
 09/14  13:40:00,35.2,0.013128816,381.1651396,0.454545,21.379195,22.47207381,21.41022515,21.57762497,0.010599498,0.010390999,0.009739965,0.009573588,823.8739152,824.3424804,530.9158716,531.1081716,0,0,0,0,21.32626419,22.41363383,21.37702816,21.54110944,0.010555325,0.010337895,0.009723647,0.009550243,814.0683233,814.6189013,526.7374185,526.939664
 09/14  13:50:00,35.4,0.012971764,387.1650874,0.454545,21.42039623,22.52821775,21.44592907,21.61574952,0.010650462,0.010450537,0.009770451,0.009610819,833.2088771,833.5970191,536.6218227,536.8044309,0,0,0,0,21.379195,22.47207381,21.41022515,21.57762497,0.010599498,0.010390999,0.009739965,0.009573588,823.8739152,824.3424804,530.9158716,531.1081716
 09/14  14:00:00,35.6,0.012809341,386.1650351,0.272727,21.45614045,22.58226855,21.47968363,21.65247027,0.010708019,0.010516339,0.009801578,0.009648418,842.0768267,842.3854988,540.1133513,540.2865009,0,0,0,0,21.42039623,22.52821775,21.44592907,21.61574952,0.010650462,0.010450537,0.009770451,0.009610819,833.2088771,833.5970191,536.6218227,536.8044309
 09/14  14:10:00,35.6,0.012747094,382.1649829,0.545455,21.48799697,22.63381766,21.51642101,21.69107618,0.010767326,0.010583569,0.009844275,0.00969733,850.4482752,850.6777479,545.7893873,545.9532527,0,0,0,0,21.45614045,22.58226855,21.47968363,21.65247027,0.010708019,0.010516339,0.009801578,0.009648418,842.0768267,842.3854988,540.1133513,540.2865009
 09/14  14:20:00,35.6,0.012684859,388.1649307,0.363636,21.51656634,22.68254895,21.55204018,21.72879113,0.010825357,0.010649205,0.009883729,0.009742749,858.5360236,858.6870315,550.5564418,550.7112433,0,0,0,0,21.48799697,22.63381766,21.51642101,21.69107618,0.010767326,0.010583569,0.009844275,0.00969733,850.4482752,850.6777479,545.7893873,545.9532527
 09/14  14:30:00,35.6,0.012622636,384.1648785,0.363636,21.54254973,22.72833637,21.58624406,21.76538515,0.010881106,0.010712248,0.009918343,0.009783088,866.2629888,866.3358714,554.1740047,554.3199186,0,0,0,0,21.51656634,22.68254895,21.55204018,21.72879113,0.010825357,0.010649205,0.009883729,0.009742749,858.5360236,858.6870315,550.5564418,550.7112433
 09/14  14:40:00,35.6,0.012560426,387.1648264,0.454545,21.566635,22.77112836,21.62114172,21.80223282,0.010934523,0.010772661,0.009954606,0.009824849,873.7060261,873.7014096,558.556004,558.6932249,0,0,0,0,21.54254973,22.72833637,21.58624406,21.76538515,0.010881106,0.010712248,0.009918343,0.009783088,866.2629888,866.3358714,554.1740047,554.3199186
 09/14  14:50:00,35.6,0.012498228,391.1647743,0.181818,21.58931191,22.81091506,21.65175921,21.8359549,0.010985798,0.010830645,0.009977771,0.009853288,880.95506,880.8739587,559.6067992,559.7355637,0,0,0,0,21.566635,22.77112836,21.62114172,21.80223282,0.010934523,0.010772661,0.009954606,0.009824849,873.7060261,873.7014096,558.556004,558.6932249
 09/14  15:00:00,35.6,0.012436042,389.1647221,0.454545,21.61098418,22.84774915,21.68413519,21.87057717,0.011035095,0.010886375,0.010006327,0.009886908,887.923822,887.7669848,562.3804302,562.5009307,0,0,0,0,21.58931191,22.81091506,21.65175921,21.8359549,0.010985798,0.010830645,0.009977771,0.009853288,880.95506,880.8739587,559.6067992,559.7355637
 09/14  15:10:00,35.5,0.012430295,390.16467,0.454545,21.63407342,22.88277971,21.71843418,21.90619829,0.011082453,0.010939901,0.010039937,0.009925379,894.6188034,894.3871361,566.7785534,566.8909693,0,0,0,0,21.61098418,22.84774915,21.68413519,21.87057717,0.011035095,0.010886375,0.010006327,0.009886908,887.923822,887.7669848,562.3804302,562.5009307
 09/14  15:20:00,35.4,0.012424197,382.164618,0.545455,21.65891149,22.91671849,21.75517609,21.94316261,0.011127911,0.010991269,0.010079753,0.009969861,900.866042,900.5599095,572.9399076,573.0443175,0,0,0,0,21.63407342,22.88277971,21.71843418,21.90619829,0.011082453,0.010939901,0.010039937,0.009925379,894.6188034,894.3871361,566.7785534,566.8909693
 09/14  15:30:00,35.3,0.012417753,389.1645659,0.545455,21.68406362,22.94983622,21.79299045,21.9805461,0.011171526,0.011040549,0.010121653,0.010016241,906.8982423,906.5190389,579.9273979,580.0239719,0,0,0,0,21.65891149,22.91671849,21.75517609,21.94316261,0.011127911,0.010991269,0.010079753,0.009969861,900.866042,900.5599095,572.9399076,573.0443175
 09/14  15:40:00,35.2,0.012410965,391.1645139,0.636364,21.7074637,22.98159701,21.83227997,22.01856929,0.01121337,0.01108782,0.010167586,0.010066472,912.7852358,912.3346091,588.337876,588.4268015,0,0,0,0,21.68406362,22.94983622,21.79299045,21.9805461,0.011171526,0.011040549,0.010121653,0.010016241,906.8982423,906.5190389,579.9273979,580.0239719
 09/14  15:50:00,35.1,0.012403837,385.1644619,0.545455,21.72894044,23.01178314,21.87036376,22.05540723,0.011253513,0.011133164,0.010209882,0.010112892,918.3551444,917.8339566,595.8334647,595.9148453,0,0,0,0,21.7074637,22.98159701,21.83227997,22.01856929,0.01121337,0.01108782,0.010167586,0.010066472,912.7852358,912.3346091,588.337876,588.4268015
 09/14  16:00:00,35,0.012396374,386.1644099,0.454545,21.75013199,23.04038534,21.9055153,22.08989201,0.011292026,0.01117666,0.010243503,0.010150466,923.6507206,923.0599951,601.0284721,601.1024429,0,0,0,0,21.72894044,23.01178314,21.87036376,22.05540723,0.011253513,0.011133164,0.010209882,0.010112892,918.3551444,917.8339566,595.8334647,595.9148453
 09/14  16:10:00,34.9,0.012446366,384.1643579,0.363636,21.76729977,23.06580494,21.93634546,22.12108173,0.011330115,0.011219531,0.010268025,0.01017878,928.6590037,927.9996607,603.4569441,603.5236493,0,0,0,0,21.75013199,23.04038534,21.9055153,22.08989201,0.011292026,0.01117666,0.010243503,0.010150466,923.6507206,923.0599951,601.0284721,601.1024429
 09/14  16:20:00,34.8,0.012495376,382.1643059,0.454545,21.77951793,23.08728585,21.96556319,22.1507992,0.011368427,0.011262434,0.010293706,0.010208103,933.3705083,932.6433338,605.8036111,605.8631907,0,0,0,0,21.76729977,23.06580494,21.93634546,22.12108173,0.011330115,0.011219531,0.010268025,0.01017878,928.6590037,927.9996607,603.4569441,603.5236493
 09/14  16:30:00,34.7,0.012543414,382.164254,0.363636,21.78798238,23.10489439,21.99199754,22.17827113,0.011407045,0.011305462,0.010317356,0.01023525,937.83244,937.0383499,607.2007945,607.2534043,0,0,0,0,21.77951793,23.08728585,21.96556319,22.1507992,0.011368427,0.011262434,0.010293706,0.010208103,933.3705083,932.6433338,605.8036111,605.8631907
 09/14  16:40:00,34.6,0.012590485,383.1642021,0.454545,21.79419387,23.119142,22.01768943,22.20503628,0.011445803,0.011348455,0.010344642,0.010265894,942.1034516,941.2436045,609.3415752,609.3873813,0,0,0,0,21.78798238,23.10489439,21.99199754,22.17827113,0.011407045,0.011305462,0.010317356,0.01023525,937.83244,937.0383499,607.2007945,607.2534043
 09/14  16:50:00,34.5,0.0126366,382.1641502,0.363636,21.79906417,23.13046218,22.04096065,22.22998878,0.011484486,0.011391203,0.010369955,0.010294432,946.1711933,945.2467416,610.7055958,610.7447402,0,0,0,0,21.79419387,23.119142,22.01768943,22.20503628,0.011445803,0.011348455,0.010344642,0.010265894,942.1034516,941.2436045,609.3415752,609.3873813
 09/14  17:00:00,34.4,0.012681763,381.1640983,0.363636,21.8029549,23.13914528,22.06200967,22.25322189,0.011522899,0.011433518,0.010393514,0.010321086,950.0218187,949.0339323,611.3965903,611.4291945,0,0,0,0,21.79906417,23.13046218,22.04096065,22.22998878,0.011484486,0.011391203,0.010369955,0.010294432,946.1711933,945.2467416,610.7055958,610.7447402
 09/14  17:10:00,34.21666667,0.012841246,385.1640465,0.363636,21.73409977,23.12743267,22.0815349,22.27516562,0.011523289,0.01143752,0.010414491,0.010345033,943.7966297,942.7457434,611.8764796,611.9027137,0,0,0,0,21.8029549,23.13914528,22.06200967,22.25322189,0.011522899,0.011433518,0.010393514,0.010321086,950.0218187,949.0339323,611.3965903,611.4291945
 09/14  17:20:00,34.03333333,0.012996154,387.1639947,0.545455,21.6473549,23.10403462,22.1030942,22.29819468,0.011498728,0.011416333,0.010441915,0.010375311,931.5197898,930.4061412,615.0412072,615.0612327,0,0,0,0,21.73409977,23.12743267,22.0815349,22.27516562,0.011523289,0.01143752,0.010414491,0.010345033,943.7966297,942.7457434,611.8764796,611.9027137
 09/14  17:30:00,33.85,0.013146543,390.1639429,0.363636,21.5823909,23.07783458,22.12239398,22.31943972,0.011464611,0.011385412,0.010462339,0.010398471,917.6043601,916.4296109,617.2392427,617.2532206,0,0,0,0,21.6473549,23.10403462,22.1030942,22.29819468,0.011498728,0.011416333,0.010441915,0.010375311,931.5197898,930.4061412,615.0412072,615.0612327
 09/14  17:40:00,33.66666667,0.013292477,389.1638911,0.181818,21.54526262,23.05286261,22.13617402,22.33669107,0.011428403,0.011352258,0.010465943,0.010404692,904.0272107,902.7945591,615.6165271,615.6245893,0,0,0,0,21.5823909,23.07783458,22.12239398,22.31943972,0.011464611,0.011385412,0.010462339,0.010398471,917.6043601,916.4296109,617.2392427,617.2532206
 09/14  17:50:00,33.48333333,0.013434011,389.1638393,0,21.52671901,23.02989231,22.14327184,22.34911679,0.011392053,0.011318837,0.010449377,0.01039063,891.2481636,889.9621235,609.1545575,609.1568632,0,0,0,0,21.54526262,23.05286261,22.13617402,22.33669107,0.011428403,0.011352258,0.010465943,0.010404692,904.0272107,902.7945591,615.6165271,615.6245893
 09/14  18:00:00,33.3,0.013571208,382.1637876,0.0909091,21.51704186,23.00852087,22.14839584,22.35982828,0.01135545,0.01128504,0.010427051,0.010370704,879.0276304,877.6925932,601.6789372,601.675584,0,0,0,0,21.52671901,23.02989231,22.14327184,22.34911679,0.011392053,0.011318837,0.010449377,0.01039063,891.2481636,889.9621235,609.1545575,609.1568632
 09/14  18:10:00,33.03333333,0.013796874,387.1637358,0,21.48946896,22.98287724,22.15176168,22.36896205,0.011308901,0.011241147,0.010400841,0.010346793,864.3159356,862.9369887,593.377289,593.3685147,0,0,0,0,21.51704186,23.00852087,22.14839584,22.35982828,0.01135545,0.01128504,0.010427051,0.010370704,879.0276304,877.6925932,601.6789372,601.675584
 09/14  18:20:00,32.76666667,0.014012373,385.1636841,0,21.4592367,22.95553269,22.15427931,22.37713357,0.011257614,0.011192392,0.01037419,0.010322348,848.2378757,846.8197999,584.8816586,584.8677078,0,0,0,0,21.48946896,22.98287724,22.15176168,22.36896205,0.011308901,0.011241147,0.010400841,0.010346793,864.3159356,862.9369887,593.377289,593.3685147
 09/14  18:30:00,32.5,0.014217909,390.1636324,0,21.4377735,22.92909787,22.15646221,22.38470291,0.011206644,0.011143854,0.010348904,0.010299178,832.222135,830.7703381,576.7130197,576.6942257,0,0,0,0,21.4592367,22.95553269,22.15427931,22.37713357,0.011257614,0.011192392,0.01037419,0.010322348,848.2378757,846.8197999,584.8816586,584.8677078
 09/14  18:40:00,32.23333333,0.014413687,390.1635808,0,21.42624846,22.90460739,22.15844051,22.3917777,0.011158189,0.011097744,0.010325452,0.010277756,816.8441943,815.3640326,568.9640039,568.9406769,0,0,0,0,21.4377735,22.92909787,22.15646221,22.38470291,0.011206644,0.011143854,0.010348904,0.010299178,832.222135,830.7703381,576.7130197,576.6942257
 09/14  18:50:00,31.96666667,0.014599911,385.1635291,0,21.42121014,22.88208553,22.16017389,22.39835159,0.011112646,0.011054467,0.010303749,0.010258,802.0819098,800.5779805,561.4783327,561.4506703,0,0,0,0,21.42624846,22.90460739,22.15844051,22.3917777,0.011158189,0.011097744,0.010325452,0.010277756,816.8441943,815.3640326,568.9640039,568.9406769
 09/14  19:00:00,31.7,0.014776779,387.1634775,0,21.41923422,22.86122084,22.16158628,22.40439269,0.011069796,0.011013804,0.010283606,0.010239726,787.9620015,786.4390401,554.2932767,554.2615245,0,0,0,0,21.42121014,22.88208553,22.16017389,22.39835159,0.011112646,0.011054467,0.010303749,0.010258,802.0819098,800.5779805,561.4783327,561.4506703
 09/14  19:10:00,31.41666667,0.014880376,381.1634259,0,21.39594168,22.82997778,22.15668646,22.40541546,0.011004846,0.010952037,0.01025707,0.010215901,765.7151739,764.1712146,543.6357936,543.5981665,0,0,0,0,21.41923422,22.86122084,22.16158628,22.40439269,0.011069796,0.011013804,0.010283606,0.010239726,787.9620015,786.4390401,554.2932767,554.2615245
 09/14  19:20:00,31.13333333,0.014976217,388.1633743,0,21.36976263,22.79510775,22.14819115,22.40337722,0.010931039,0.010881918,0.010229748,0.010191697,739.6953306,738.1365459,531.5878984,531.5440056,0,0,0,0,21.39594168,22.82997778,22.15668646,22.40541546,0.011004846,0.010952037,0.01025707,0.010215901,765.7151739,764.1712146,543.6357936,543.5981665
 09/14  19:30:00,30.85,0.015064491,391.1633228,0,21.35309081,22.7624393,22.13890167,22.40033933,0.010861128,0.010815693,0.010206465,0.010171501,714.065374,712.5031508,519.9578207,519.9083782,0,0,0,0,21.36976263,22.79510775,22.14819115,22.40337722,0.010931039,0.010881918,0.010229748,0.010191697,739.6953306,738.1365459,531.5878984,531.5440056
 09/14  19:40:00,30.56666667,0.015145386,386.1632712,0,21.34671885,22.73402109,22.13005344,22.3973241,0.010800396,0.010758421,0.010189008,0.010156905,690.2334935,688.6786337,509.1149044,509.0607409,0,0,0,0,21.35309081,22.7624393,22.13890167,22.40033933,0.010861128,0.010815693,0.010206465,0.010171501,714.065374,712.5031508,519.9578207,519.9083782
 09/14  19:50:00,30.28333333,0.015219085,390.1632197,0,21.34598799,22.70970125,22.12186748,22.39456969,0.010749438,0.010710655,0.010177366,0.010147872,668.6469222,667.1097958,499.3291048,499.2712155,0,0,0,0,21.34671885,22.73402109,22.13005344,22.3973241,0.010800396,0.010758421,0.010189008,0.010156905,690.2334935,688.6786337,509.1149044,509.0607409
 09/14  20:00:00,30,0.015285772,381.1631682,0,21.34748089,22.68869575,22.11421197,22.39201663,0.010707268,0.010671434,0.010170969,0.010143856,648.6659878,647.1532727,490.0846676,490.0235861,0,0,0,0,21.34598799,22.70970125,22.12186748,22.39456969,0.010749438,0.010710655,0.010177366,0.010147872,668.6469222,667.1097958,499.3291048,499.2712155
 09/14  20:10:00,29.71666667,0.015393287,384.1631167,0,21.34582,22.66935279,22.10634614,22.38917656,0.010673208,0.010640112,0.010169662,0.010144733,630.274278,628.7919659,481.5211604,481.4575458,0,0,0,0,21.34748089,22.68869575,22.11421197,22.39201663,0.010707268,0.010671434,0.010170969,0.010143856,648.6659878,647.1532727,490.0846676,490.0235861
 09/14  20:20:00,29.43333333,0.015492726,381.1630653,0,21.33930253,22.65067785,22.09781678,22.3857489,0.010646612,0.010616063,0.010173173,0.010150255,613.2415471,611.7938899,473.5206586,473.455048,0,0,0,0,21.34582,22.66935279,22.10634614,22.38917656,0.010673208,0.010640112,0.010169662,0.010144733,630.274278,628.7919659,481.5211604,481.4575458
 09/14  20:30:00,29.15,0.015584287,382.1630138,0,21.32869564,22.63228893,22.08847208,22.38163505,0.010626825,0.010598649,0.010181102,0.010160038,597.546276,596.1367266,466.1378341,466.0707961,0,0,0,0,21.33930253,22.65067785,22.09781678,22.3857489,0.010646612,0.010616063,0.010173173,0.010150255,613.2415471,611.7938899,473.5206586,473.455048
 09/14  20:40:00,28.86666667,0.015668163,387.1629624,0,21.31531162,22.61408302,22.07830129,22.37683157,0.010613213,0.010587246,0.010193008,0.010173654,583.3321133,581.9641534,459.5748595,459.507129,0,0,0,0,21.32869564,22.63228893,22.08847208,22.38163505,0.010626825,0.010598649,0.010181102,0.010160038,597.546276,596.1367266,466.1378341,466.0707961
 09/14  20:50:00,28.58333333,0.015744549,387.162911,0,21.30011262,22.5960268,22.06732884,22.37135887,0.010605184,0.01058127,0.010208466,0.010190688,570.4069402,569.0827848,453.6903176,453.6224647,0,0,0,0,21.31531162,22.61408302,22.07830129,22.37683157,0.010613213,0.010587246,0.010193008,0.010173654,583.3321133,581.9641534,459.5748595,459.507129
 09/14  21:00:00,28.3,0.015813631,383.1628596,0,21.28361572,22.57808495,22.05557644,22.36523542,0.010602191,0.010580188,0.010227089,0.010210763,558.3976108,557.1176231,448.1579681,448.0902236,0,0,0,0,21.30011262,22.5960268,22.06732884,22.37135887,0.010605184,0.01058127,0.010208466,0.010190688,570.4069402,569.0827848,453.6903176,453.6224647
 09/14  21:10:00,28.03333333,0.015932366,388.1628083,0,21.26272929,22.55926121,22.04254321,22.35812609,0.010614094,0.010593908,0.010258902,0.010243926,547.4649609,546.2300088,443.1834131,443.1162075,0,0,0,0,21.28361572,22.57808495,22.05557644,22.36523542,0.010602191,0.010580188,0.010227089,0.010210763,558.3976108,557.1176231,448.1579681,448.0902236
 09/14  21:20:00,27.76666667,0.016043124,383.1627569,0,21.23651149,22.53900435,22.02793315,22.3498313,0.010645997,0.010627568,0.010309158,0.010295442,537.2869177,536.0963237,438.4853901,438.418851,0,0,0,0,21.26272929,22.55926121,22.04254321,22.35812609,0.010614094,0.010593908,0.010258902,0.010243926,547.4649609,546.2300088,443.1834131,443.1162075
 09/14  21:30:00,27.5,0.016146088,389.1627056,0,21.20581453,22.51722843,22.01167873,22.34030391,0.010698088,0.010681359,0.010378174,0.010365637,528.0879147,526.9418918,434.3274661,434.2619945,0,0,0,0,21.23651149,22.53900435,22.02793315,22.3498313,0.010645997,0.010627568,0.010309158,0.010295442,537.2869177,536.0963237,438.4853901,438.418851
 09/14  21:40:00,27.23333333,0.016241437,383.1626543,0,21.17191192,22.49367645,21.99381947,22.3295685,0.010768383,0.010753297,0.010464078,0.010452646,519.4922948,518.3894116,430.3686715,430.3042908,0,0,0,0,21.20581453,22.51722843,22.01167873,22.34030391,0.010698088,0.010681359,0.010378174,0.010365637,528.0879147,526.9418918,434.3274661,434.2619945
 09/14  21:50:00,26.96666667,0.016329354,389.1626031,0,21.13577794,22.46831001,21.97441958,22.31766636,0.010854525,0.01084102,0.010564619,0.010554219,511.7314357,510.6713727,426.8737246,426.8107535,0,0,0,0,21.17191192,22.49367645,21.99381947,22.3295685,0.010768383,0.010753297,0.010464078,0.010452646,519.4922948,518.3894116,430.3686715,430.3042908
 09/14  22:00:00,26.7,0.016410013,388.1625518,0,21.0979872,22.44123339,21.95353787,22.3046353,0.010954415,0.010942426,0.01067779,0.010668356,504.6683774,503.6503086,423.7353836,423.6740138,0,0,0,0,21.13577794,22.46831001,21.97441958,22.31766636,0.010854525,0.01084102,0.010564619,0.010554219,511.7314357,510.6713727,426.8737246,426.8107535
 09/14  22:10:00,26.51666667,0.016416779,384.1625006,0,20.9621298,22.3775325,21.91170477,22.27607101,0.011096109,0.011086159,0.010845901,0.010837781,492.4183534,491.4598764,419.1582062,419.0991065,0,0,0,0,21.0979872,22.44123339,21.95353787,22.3046353,0.010954415,0.010942426,0.01067779,0.010668356,504.6683774,503.6503086,423.7353836,423.6740138
 09/14  22:20:00,26.33333333,0.016421205,382.1624494,0,20.82325697,22.29631636,21.85845048,22.23877328,0.011248151,0.01124034,0.011029966,0.011023249,477.8903206,477.0002324,413.8996555,413.8431771,0,0,0,0,20.9621298,22.3775325,21.91170477,22.27607101,0.011096109,0.011086159,0.010845901,0.010837781,492.4183534,491.4598764,419.1582062,419.0991065
 09/14  22:30:00,26.15,0.016423334,386.1623982,0,20.73163425,22.21586942,21.80339357,22.19970594,0.01138668,0.011380742,0.011198877,0.011193425,464.4533162,463.6350782,409.2626204,409.2094555,0,0,0,0,20.82325697,22.29631636,21.85845048,22.23877328,0.011248151,0.01124034,0.011029966,0.011023249,477.8903206,477.0002324,413.8996555,413.8431771
 09/14  22:40:00,25.96666667,0.016423208,383.162347,0,20.68430216,22.14359471,21.75078236,22.16198833,0.011504165,0.011499719,0.011342266,0.011337865,452.9072308,452.1594263,405.2389596,405.1891919,0,0,0,0,20.73163425,22.21586942,21.80339357,22.19970594,0.01138668,0.011380742,0.011198877,0.011193425,464.4533162,463.6350782,409.2626204,409.2094555
 09/14  22:50:00,25.78333333,0.016420871,383.1622958,0,20.6612036,22.08012004,21.70141275,22.12625111,0.011601957,0.011598653,0.011461415,0.011457863,443.2500355,442.570019,401.8079158,401.7615184,0,0,0,0,20.68430216,22.14359471,21.75078236,22.16198833,0.011504165,0.011499719,0.011342266,0.011337865,452.9072308,452.1594263,405.2389596,405.1891919
 09/14  23:00:00,25.6,0.016416364,386.1622447,0,20.64707997,22.02389247,21.6548838,22.09225333,0.011683748,0.011681313,0.011560834,0.01155797,435.4406363,434.8263436,399.1614127,399.118706,0,0,0,0,20.6612036,22.08012004,21.70141275,22.12625111,0.011601957,0.011598653,0.011461415,0.011457863,443.2500355,442.570019,401.8079158,401.7615184
 09/14  23:10:00,25.31666667,0.01641476,385.1621936,0,20.63020407,21.97213369,21.61146976,22.05968916,0.011755926,0.01175417,0.01165019,0.011647891,428.2781707,427.7261389,397.0121562,396.9731256,0,0,0,0,20.64707997,22.02389247,21.6548838,22.09225333,0.011683748,0.011681313,0.011560834,0.01155797,435.4406363,434.8263436,399.1614127,399.118706
 09/14  23:20:00,25.03333333,0.016407904,382.1621425,0,20.61314149,21.92446521,21.57088666,22.02835888,0.011824858,0.011823657,0.01173521,0.011733387,421.5344882,421.0395652,394.9505766,394.9146957,0,0,0,0,20.63020407,21.97213369,21.61146976,22.05968916,0.011755926,0.01175417,0.01165019,0.011647891,428.2781707,427.7261389,397.0121562,396.9731256
 09/14  23:30:00,24.75,0.016395952,390.1620914,0,20.59870276,21.88083416,21.53276522,21.99814482,0.011893469,0.011892729,0.011817992,0.01181657,416.1642147,415.7243767,393.7040238,393.67192,0,0,0,0,20.61314149,21.92446521,21.57088666,22.02835888,0.011824858,0.011823657,0.01173521,0.011733387,421.5344882,421.0395652,394.9505766,394.9146957
 09/14  23:40:00,24.46666667,0.016379054,389.1620404,0,20.58711631,21.84098392,21.49680181,21.96896588,0.011962429,0.011962077,0.011898993,0.011897909,411.8915516,411.5032129,392.9386573,392.9104265,0,0,0,0,20.59870276,21.88083416,21.53276522,21.99814482,0.011893469,0.011892729,0.011817992,0.01181657,416.1642147,415.7243767,393.7040238,393.67192
 09/14  23:50:00,24.18333333,0.016357362,387.1619894,0,20.57739366,21.80449338,21.46276434,21.94075278,0.012031616,0.012031586,0.011978283,0.011977484,408.2207131,407.8785383,392.214179,392.189266,0,0,0,0,20.58711631,21.84098392,21.49680181,21.96896588,0.011962429,0.011962077,0.011898993,0.011897909,411.8915516,411.5032129,392.9386573,392.9104265
 09/14  24:00:00,23.9,0.016331024,388.1619384,0,20.56856226,21.77092449,21.43046597,21.91344024,0.012100827,0.012101066,0.01205597,0.012055411,405.1097567,404.8089026,391.5785036,391.556507,0,0,0,0,20.57739366,21.80449338,21.46276434,21.94075278,0.012031616,0.012031586,0.011978283,0.011977484,408.2207131,407.8785383,392.214179,392.189266
 09/15  00:10:00,23.9,0.016266817,382.1618874,0,20.56003154,21.73979598,21.39972224,21.88695055,0.012164214,0.012164651,0.012126474,0.012126109,401.9824927,401.7166865,390.5365161,390.5163551,0,0,0,0,20.56856226,21.77092449,21.43046597,21.91344024,0.012100827,0.012101066,0.01205597,0.012055411,405.1097567,404.8089026,391.5785036,391.556507
 09/15  00:20:00,23.9,0.016202622,385.1618364,0,20.55158636,21.71071738,21.37037279,21.86121471,0.012218884,0.012219454,0.012187129,0.012186913,399.2664028,399.0318521,389.5829437,389.5644458,0,0,0,0,20.56003154,21.73979598,21.39972224,21.88695055,0.012164214,0.012164651,0.012126474,0.012126109,401.9824927,401.7166865,390.5365161,390.5163551
 09/15  00:30:00,23.9,0.016138441,384.1617855,0,20.54318702,21.6833923,21.34228154,21.83617504,0.012264859,0.012265505,0.012238138,0.012238033,396.9366515,396.7300676,388.744659,388.7277367,0,0,0,0,20.55158636,21.71071738,21.37037279,21.86121471,0.012218884,0.012219454,0.012187129,0.012186913,399.2664028,399.0318521,389.5829437,389.5644458
 09/15  00:40:00,23.9,0.016074272,383.1617345,0,20.53483199,21.65758803,21.31533099,21.81178199,0.012303359,0.012304042,0.012280874,0.012280851,394.8751649,394.6933113,387.9452464,387.9297127,0,0,0,0,20.54318702,21.6833923,21.34228154,21.83617504,0.012264859,0.012265505,0.012238138,0.012238033,396.9366515,396.7300676,388.744659,388.7277367
 09/15  00:50:00,23.9,0.016010116,383.1616836,0,20.52651242,21.63311139,21.28941734,21.78799136,0.012335722,0.012336411,0.012316799,0.012316835,393.0786537,392.9187311,387.2165431,387.2022875,0,0,0,0,20.53483199,21.65758803,21.31533099,21.81178199,0.012303359,0.012304042,0.012280874,0.012280851,394.8751649,394.6933113,387.9452464,387.9297127
 09/15  01:00:00,23.9,0.015945973,385.1616328,0,20.5182124,21.60979642,21.26444775,21.76476279,0.012363037,0.012363712,0.012347111,0.012347188,391.7104515,391.5706134,386.7521056,386.7393372,0,0,0,0,20.52651242,21.63311139,21.28941734,21.78799136,0.012335722,0.012336411,0.012316799,0.012316835,393.0786537,392.9187311,387.2165431,387.2022875
 09/15  01:10:00,23.9,0.015945973,390.1615819,0,20.50991214,21.58748098,21.24033749,21.74205777,0.012380561,0.012381191,0.012367143,0.01236724,391.0821,390.961805,386.8895567,386.878987,0,0,0,0,20.5182124,21.60979642,21.26444775,21.76476279,0.012363037,0.012363712,0.012347111,0.012347188,391.7104515,391.5706134,386.7521056,386.7393372
 09/15  01:20:00,23.9,0.015945973,389.161531,0,20.50158948,21.56602234,21.21700916,21.71983996,0.01238617,0.01238672,0.012374842,0.012374935,390.7825155,390.6799009,387.2381257,387.2297564,0,0,0,0,20.50991214,21.58748098,21.24033749,21.74205777,0.012380561,0.012381191,0.012367143,0.01236724,391.0821,390.961805,386.8895567,386.878987
 09/15  01:30:00,23.9,0.015945973,381.1614802,0,20.49323577,21.54530478,21.19439442,21.69807698,0.01238041,0.012380855,0.012370821,0.012370893,389.9051121,389.8155584,386.9072174,386.8996425,0,0,0,0,20.50158948,21.56602234,21.21700916,21.71983996,0.01238617,0.01238672,0.012374842,0.012374935,390.7825155,390.6799009,387.2381257,387.2297564
 09/15  01:40:00,23.9,0.015945973,381.1614294,0,20.48485419,21.52523555,21.17243146,21.67673895,0.012364909,0.012365234,0.012356767,0.012356805,388.7097011,388.6301111,386.1729609,386.1653985,0,0,0,0,20.49323577,21.54530478,21.19439442,21.69807698,0.01238041,0.012380855,0.012370821,0.012370893,389.9051121,389.8155584,386.9072174,386.8996425
 09/15  01:50:00,23.9,0.015945973,381.1613786,0,20.47645214,21.50573837,21.1510667,21.65579983,0.01234134,0.012341537,0.012334403,0.0123344,387.5254472,387.4543186,385.3785333,385.3708747,0,0,0,0,20.48485419,21.52523555,21.17243146,21.67673895,0.012364909,0.012365234,0.012356767,0.012356805,388.7097011,388.6301111,386.1729609,386.1653985
 09/15  02:00:00,23.9,0.015945973,388.1613279,0,20.46803624,21.48674858,21.13025101,21.63523507,0.012311084,0.012311153,0.012305151,0.012305102,387.0875584,387.0260033,385.2718776,385.2652232,0,0,0,0,20.47645214,21.50573837,21.1510667,21.65579983,0.01234134,0.012341537,0.012334403,0.0123344,387.5254472,387.4543186,385.3785333,385.3708747
 09/15  02:10:00,23.71666667,0.015925169,390.1612771,0,20.45961106,21.46822326,21.10994155,21.61502339,0.012280814,0.012280776,0.01227573,0.012275642,387.2874991,387.236125,385.7532644,385.7484081,0,0,0,0,20.46803624,21.48674858,21.13025101,21.63523507,0.012311084,0.012311153,0.012305151,0.012305102,387.0875584,387.0260033,385.2718776,385.2652232
 09/15  02:20:00,23.53333333,0.015902604,388.1612264,0,20.45119007,21.45012792,21.09009992,21.59514536,0.012254192,0.012254075,0.012249835,0.01224972,387.5503143,387.5077786,386.254117,386.2508256,0,0,0,0,20.45961106,21.46822326,21.10994155,21.61502339,0.012280814,0.012280776,0.01227573,0.012275642,387.2874991,387.236125,385.7532644,385.7484081
 09/15  02:30:00,23.35,0.015878313,387.1611757,0,20.44278164,21.43242731,21.0706927,21.57558375,0.012231932,0.012231764,0.012228201,0.01222807,387.6375691,387.6019348,386.5421536,386.5398413,0,0,0,0,20.45119007,21.45012792,21.09009992,21.59514536,0.012254192,0.012254075,0.012249835,0.01224972,387.5503143,387.5077786,386.254117,386.2508256
 09/15  02:40:00,23.16666667,0.015852334,387.161125,0,20.43438667,21.41508524,21.05168853,21.55632169,0.012213478,0.012213279,0.012210284,0.012210145,387.604682,387.5744732,386.6786784,386.6769405,0,0,0,0,20.44278164,21.43242731,21.0706927,21.57558375,0.012231932,0.012231764,0.012228201,0.01222807,387.6375691,387.6019348,386.5421536,386.5398413
 09/15  02:50:00,22.98333333,0.015824701,385.1610744,0,20.42600287,21.39806725,21.03305845,21.53734313,0.012198063,0.012197849,0.012195332,0.01219519,387.3659422,387.3396761,386.5826825,386.5810578,0,0,0,0,20.43438667,21.41508524,21.05168853,21.55632169,0.012213478,0.012213279,0.012210284,0.012210145,387.604682,387.5744732,386.6786784,386.6769405
 09/15  03:00:00,22.8,0.01579545,388.1610238,0,20.41762834,21.38134233,21.01477613,21.51863309,0.012185081,0.012184861,0.012182745,0.012182606,387.298951,387.2765272,386.6366949,386.6353968,0,0,0,0,20.42600287,21.39806725,21.03305845,21.53734313,0.012198063,0.012197849,0.012195332,0.01219519,387.3659422,387.3396761,386.5826825,386.5810578
 09/15  03:10:00,22.8,0.015798126,387.1609731,0,20.40924487,21.36486938,20.99681511,21.50017555,0.0121741,0.012173881,0.012172103,0.012171969,387.2880861,387.2690973,386.7282394,386.7272843,0,0,0,0,20.41762834,21.38134233,21.01477613,21.51863309,0.012185081,0.012184861,0.012182745,0.012182606,387.298951,387.2765272,386.6366949,386.6353968
 09/15  03:20:00,22.8,0.015800803,381.1609225,0,20.40084273,21.34861294,20.97915151,21.48195571,0.012164802,0.01216459,0.012163095,0.012162968,386.7788671,386.7613172,386.304591,386.3031228,0,0,0,0,20.40924487,21.36486938,20.99681511,21.50017555,0.0121741,0.012173881,0.012172103,0.012171969,387.2880861,387.2690973,386.7282394,386.7272843
 09/15  03:30:00,22.8,0.01580348,388.160872,0,20.3924255,21.33254811,20.96176481,21.46396075,0.012156932,0.012156729,0.012155474,0.012155354,386.5997537,386.5843663,386.1984495,386.1970305,0,0,0,0,20.40084273,21.34861294,20.97915151,21.48195571,0.012164802,0.01216459,0.012163095,0.012162968,386.7788671,386.7613172,386.304591,386.3031228
 09/15  03:40:00,22.8,0.015806159,386.1608214,0,20.3840026,21.31665802,20.94463737,21.44617953,0.012150275,0.012150084,0.012149029,0.012148918,386.5433308,386.5301567,386.2039721,386.2027804,0,0,0,0,20.3924255,21.33254811,20.96176481,21.46396075,0.012156932,0.012156729,0.012155474,0.012155354,386.5997537,386.5843663,386.1984495,386.1970305
 09/15  03:50:00,22.8,0.015808838,390.1607709,0,20.37558272,21.30093027,20.92775365,21.42860209,0.012144645,0.012144467,0.012143581,0.012143478,386.8437268,386.8334679,386.5574299,386.5569785,0,0,0,0,20.3840026,21.31665802,20.94463737,21.44617953,0.012150275,0.012150084,0.012149029,0.012148918,386.5433308,386.5301567,386.2039721,386.2027804
 09/15  04:00:00,22.8,0.015811519,387.1607204,0,20.36717173,21.28535479,20.91109978,21.41121936,0.012139885,0.012139721,0.012138976,0.012138882,387.0548414,387.0468038,386.8132368,386.8132667,0,0,0,0,20.37558272,21.30093027,20.92775365,21.42860209,0.012144645,0.012144467,0.012143581,0.012143478,386.8437268,386.8334679,386.5574299,386.5569785
 09/15  04:10:00,22.8,0.015811519,387.1606699,0,20.35875329,21.26985994,20.89464617,21.39401161,0.012124349,0.012124166,0.012123552,0.012123448,387.1367593,387.1302133,386.93268,386.932897,0,0,0,0,20.36717173,21.28535479,20.91109978,21.41121936,0.012139885,0.012139721,0.012138976,0.012138882,387.0548414,387.0468038,386.8132368,386.8132667
 09/15  04:20:00,22.8,0.015811519,391.1606194,0,20.35030174,21.25440704,20.87837065,21.37696369,0.012092182,0.012091936,0.012091448,0.01209131,387.4869813,387.4824347,387.3151099,387.3158857,0,0,0,0,20.35875329,21.26985994,20.89464617,21.39401161,0.012124349,0.012124166,0.012123552,0.012123448,387.1367593,387.1302133,386.93268,386.932897
 09/15  04:30:00,22.8,0.015811519,387.1605689,0,20.34184511,21.23897958,20.8622601,21.3600661,0.012043307,0.012042961,0.012042596,0.012042403,387.6501123,387.6467397,387.5051317,387.5060876,0,0,0,0,20.35030174,21.25440704,20.87837065,21.37696369,0.012092182,0.012091936,0.012091448,0.01209131,387.4869813,387.4824347,387.3151099,387.3158857
 09/15  04:40:00,22.8,0.015811519,382.1605185,0,20.33339771,21.22358416,20.84630637,21.34331243,0.011980063,0.011979592,0.011979346,0.011979084,387.226179,387.2221527,387.10286,387.1030452,0,0,0,0,20.34184511,21.23897958,20.8622601,21.3600661,0.012043307,0.012042961,0.012042596,0.012042403,387.6501123,387.6467397,387.5051317,387.5060876
 09/15  04:50:00,22.8,0.015811519,384.1604681,0,20.32494567,21.20822292,20.83050324,21.32669749,0.011905034,0.011904427,0.011904292,0.011903954,386.6945763,386.6896726,386.5893596,386.5887055,0,0,0,0,20.33339771,21.22358416,20.84630637,21.34331243,0.011980063,0.011979592,0.011979346,0.011979084,387.226179,387.2221527,387.10286,387.1030452
 09/15  05:00:00,22.8,0.015811519,388.1604177,0,20.3165138,21.1929053,20.8148451,21.3102165,0.011820334,0.011819586,0.011819555,0.011819138,386.5783172,386.57382,386.4891457,386.4884225,0,0,0,0,20.32494567,21.20822292,20.83050324,21.32669749,0.011905034,0.011904427,0.011904292,0.011903954,386.6945763,386.6896726,386.5893596,386.5887055
 09/15  05:10:00,22.8,0.015808838,391.1603673,0,20.308138,21.17770387,20.79934576,21.29387775,0.011739074,0.011738219,0.011738273,0.011737793,386.9836105,386.9809127,386.9089374,386.9089756,0,0,0,0,20.3165138,21.1929053,20.8148451,21.3102165,0.011820334,0.011819586,0.011819555,0.011819138,386.5783172,386.57382,386.4891457,386.4884225
 09/15  05:20:00,22.8,0.015806159,384.160317,0,20.29983168,21.16266436,20.78401301,21.2776858,0.011668255,0.01166734,0.011667455,0.011666941,387.0023482,387.0001577,386.9392838,386.9393818,0,0,0,0,20.308138,21.17770387,20.79934576,21.29387775,0.011739074,0.011738219,0.011738273,0.011737793,386.9836105,386.9809127,386.9089374,386.9089756
 09/15  05:30:00,22.8,0.01580348,390.1602667,0,20.2915876,21.14779839,20.76884627,21.26163982,0.011608898,0.011607965,0.01160812,0.011607594,387.2107124,387.2094237,387.1577574,387.1581782,0,0,0,0,20.29983168,21.16266436,20.78401301,21.2776858,0.011668255,0.01166734,0.011667455,0.011666941,387.0023482,387.0001577,386.9392838,386.9393818
 09/15  05:40:00,22.8,0.015800803,390.1602164,0,20.28373279,21.13362319,20.75391015,21.24578331,0.011559465,0.011558545,0.011558725,0.011558204,387.5765014,387.5763896,387.5323511,387.5332839,0,0,0,0,20.2915876,21.14779839,20.76884627,21.26163982,0.011608898,0.011607965,0.01160812,0.011607594,387.2107124,387.2094237,387.1577574,387.1581782
 09/15  05:50:00,22.8,0.015798126,386.1601661,0,20.27627993,21.1201178,20.73921621,21.23012491,0.011518059,0.011517173,0.011517365,0.011516862,387.6362349,387.6363125,387.59902,387.5999171,0,0,0,0,20.28373279,21.13362319,20.75391015,21.24578331,0.011559465,0.011558545,0.011558725,0.011558204,387.5765014,387.5763896,387.5323511,387.5332839
 09/15  06:00:00,22.8,0.01579545,389.1601158,0,20.26908412,21.10713131,20.72476223,21.21466424,0.011483154,0.011482314,0.01148251,0.011482032,387.7379509,387.7382767,387.7066505,387.7075696,0,0,0,0,20.27627993,21.1201178,20.73921621,21.23012491,0.011518059,0.011517173,0.011517365,0.011516862,387.6362349,387.6363125,387.59902,387.5999171
 09/15  06:10:00,22.88333333,0.015877468,387.1600656,0,21.36178023,21.12840973,21.28439438,21.21982345,0.011636216,0.011485203,0.011966304,0.011479746,389.1245643,389.1469282,387.671979,387.6690636,0.429270422,0,1.487928852,0,30.86181799,21.11723849,30.81436175,21.21756277,0.012747114,0.011484915,0.012943582,0.011482301,388.3558534,388.3692271,387.6875587,387.6862044
 09/15  06:20:00,22.96666667,0.015959868,386.1600153,0,21.11963716,21.14590523,21.20402137,21.22372541,0.011615076,0.011486366,0.011885146,0.011476551,390.2783279,390.2973913,387.602614,387.6003047,0.005883526,0,0,0,35.5550447,21.13228135,21.23115184,21.22080739,0.013304356,0.011485796,0.011917314,0.011479415,389.3667775,389.387024,387.6533074,387.6507722
 09/15  06:30:00,23.05,0.016042654,381.1599651,0,21.11025016,21.17203478,21.11026655,21.22815648,0.011621338,0.011483815,0.011782875,0.01146703,391.9019146,391.9295956,387.2887312,387.2825815,0.236051127,0,0.261454399,0,50,21.15565748,50,21.22565948,0.015,0.011486344,0.015,0.011474017,390.9476651,390.9676628,387.5705924,387.5681287
 09/15  06:40:00,23.13333333,0.016125827,390.1599149,0,21.11000065,21.20338348,21.11000046,21.23313085,0.011630755,0.011479422,0.011758408,0.011454246,394.1835487,394.2229974,387.2364781,387.2274219,0.046354769,0,0.204743354,0,50,21.17203478,50,21.22815648,0.015,0.011483815,0.015,0.01146703,391.9019146,391.9295956,387.2887312,387.2825815
 09/15  06:50:00,23.21666667,0.016209389,386.1598648,0,21.11,21.23557319,21.11920427,21.23836464,0.011640169,0.011474734,0.011740963,0.011441124,396.5062116,396.5591018,387.2120412,387.2022844,0.060806806,0,0,0,50,21.20338348,21.11000046,21.23313085,0.015,0.011479422,0.011758408,0.011454246,394.1835487,394.2229974,387.2364781,387.2274219
 09/15  07:00:00,23.3,0.016293341,390.1598146,0,21.11,21.26668627,21.11799751,21.24370517,0.011647952,0.011470356,0.011715,0.011428904,398.8135627,398.8792779,387.3354702,387.326217,0.058165088,0,0,0,50,21.23557319,21.11920427,21.23836464,0.015,0.011474734,0.011740963,0.011441124,396.5062116,396.5591018,387.2120412,387.2022844
 09/15  07:10:00,23.4,0.016394601,388.1597645,0,21.11,21.30036001,21.11000004,21.24949151,0.011659436,0.011474287,0.011686647,0.01142057,402.348753,402.4278246,387.4509246,387.442511,0.045801017,0,0.000547941,0,50,21.26668627,50,21.24370517,0.015,0.011470356,0.015,0.011428904,398.8135627,398.8792779,387.3354702,387.326217
 09/15  07:20:00,23.5,0.016496429,382.1597144,0,21.11,21.3361521,21.11,21.2559682,0.011674425,0.011485777,0.011670561,0.011417535,406.217313,406.3089349,387.2685859,387.260483,0.040404771,0,0.037116672,0,50,21.30036001,50,21.24949151,0.015,0.011474287,0.015,0.01142057,402.348753,402.4278246,387.4509246,387.442511
 09/15  07:30:00,23.6,0.016598827,382.1596643,0,21.11,21.37313824,21.11,21.26324552,0.011691728,0.011502634,0.01165923,0.011419891,409.9086283,410.0096288,386.9142927,386.9063622,0.035095141,0,0.008122381,0,50,21.3361521,50,21.2559682,0.015,0.011485777,0.015,0.011417535,406.217313,406.3089349,387.2685859,387.260483
 09/15  07:40:00,23.7,0.016701799,390.1596143,0,21.11,21.4109922,21.11,21.2713881,0.011710533,0.011523405,0.011652093,0.011427194,413.6245492,413.7314148,386.8722629,386.8647317,0.029732604,0,0.009152359,0,50,21.37313824,50,21.26324552,0.015,0.011502634,0.015,0.011419891,409.9086283,410.0096288,386.9142927,386.9063622
 09/15  07:50:00,23.8,0.016805346,389.1595642,0,21.11,21.44975895,21.11,21.28044025,0.011730458,0.011547397,0.011648567,0.011438927,417.1826511,417.2915863,387.008152,387.0012256,0.024251895,0,0.004281939,0,50,21.4109922,50,21.2713881,0.015,0.011523405,0.015,0.011427194,413.6245492,413.7314148,386.8722629,386.8647317
 09/15  08:00:00,23.9,0.016909473,390.1595142,0,21.11,21.48958388,21.11020475,21.2904434,0.011751325,0.011574287,0.011648351,0.011454639,420.5312423,420.6385588,387.2357087,387.2294226,0.018636301,0,0,0,50,21.44975895,21.11,21.28044025,0.015,0.011547397,0.011648567,0.011438927,417.1826511,417.2915863,387.008152,387.0012256
 09/15  08:10:00,24.63333333,0.017017898,391.1594642,0,21.18510918,21.55363093,21.11290978,21.30216144,0.011814359,0.01164804,0.011655752,0.011477528,435.0181068,435.1175035,387.5215984,387.5159281,0,0,0,0,21.11,21.48958388,21.11020475,21.2904434,0.011751325,0.011574287,0.011648351,0.011454639,420.5312423,420.6385588,387.2357087,387.2294226
 09/15  08:20:00,25.36666667,0.017096701,385.1594142,0,21.30028015,21.63330274,21.11944506,21.31606718,0.01190637,0.01175281,0.011673077,0.011509276,455.4300553,455.5178606,387.553217,387.5480145,0,0,0,0,21.18510918,21.55363093,21.11290978,21.30216144,0.011814359,0.01164804,0.011655752,0.011477528,435.0181068,435.1175035,387.5215984,387.5159281
 09/15  08:30:00,26.1,0.017143359,389.1593643,0,21.41111501,21.71868674,21.1301395,21.33231515,0.012010872,0.011869934,0.011700514,0.011549928,476.8000035,476.875173,387.592561,387.587793,0,0,0,0,21.30028015,21.63330274,21.11944506,21.31606718,0.01190637,0.01175281,0.011673077,0.011509276,455.4300553,455.5178606,387.553217,387.5480145
 09/15  08:40:00,26.83333333,0.017155228,384.1593143,0,21.50481997,21.80514416,21.14486764,21.35090964,0.012119555,0.011990245,0.011737297,0.011598797,496.5798112,496.6420504,387.4619652,387.4575183,0,0,0,0,21.41111501,21.71868674,21.1301395,21.33231515,0.012010872,0.011869934,0.011700514,0.011549928,476.8000035,476.875173,387.592561,387.587793
 09/15  08:50:00,27.56666667,0.017129548,385.1592644,0,21.58561533,21.89123988,21.16330982,21.37175182,0.012230007,0.012111238,0.01178248,0.011655059,514.4142755,514.4633667,387.2757794,387.2715989,0,0,0,0,21.50481997,21.80514416,21.14486764,21.35090964,0.012119555,0.011990245,0.011737297,0.011598797,496.5798112,496.6420504,387.4619652,387.4575183
 09/15  09:00:00,28.3,0.017063435,385.1592145,0,21.66046767,21.97694108,21.18519553,21.39475877,0.012342095,0.012232917,0.011835214,0.01171797,530.5729589,530.6084771,387.0934903,387.089553,0,0,0,0,21.58561533,21.89123988,21.16330982,21.37175182,0.012230007,0.012111238,0.01178248,0.011655059,514.4142755,514.4633667,387.2757794,387.2715989
 09/15  09:10:00,28.68333333,0.017073863,387.1591646,0,21.7183068,22.06002835,21.20664259,21.41776972,0.012447635,0.012345013,0.011873987,0.011763708,548.9476486,548.972695,387.0146091,387.0108647,0,0,0,0,21.66046767,21.97694108,21.18519553,21.39475877,0.012342095,0.012232917,0.011835214,0.01171797,530.5729589,530.6084771,387.0934903,387.089553
 09/15  09:20:00,29.06666667,0.017074755,383.1591148,0,21.76574545,22.14024315,21.22792656,21.44082781,0.012545363,0.012447431,0.011900741,0.011795431,568.5055305,568.5213388,386.9127335,386.9091025,0,0,0,0,21.7183068,22.06002835,21.20664259,21.41776972,0.012447635,0.012345013,0.011873987,0.011763708,548.9476486,548.972695,387.0146091,387.0108647
 09/15  09:30:00,29.45,0.017065733,384.159065,0,21.80990539,22.21803717,21.24996247,21.46438857,0.012635987,0.012542021,0.011920643,0.011819519,587.997137,588.0031322,386.8025551,386.7990074,0,0,0,0,21.76574545,22.14024315,21.22792656,21.44082781,0.012545363,0.012447431,0.011900741,0.011795431,568.5055305,568.5213388,386.9127335,386.9091025
 09/15  09:40:00,29.83333333,0.017046412,384.1590151,0,21.85429682,22.29414347,21.27337142,21.48881252,0.012720196,0.012629987,0.011936581,0.011839415,606.8083761,606.8031298,386.6937721,386.6903021,0,0,0,0,21.80990539,22.21803717,21.24996247,21.46438857,0.012635987,0.012542021,0.011920643,0.011819519,587.997137,588.0031322,386.8025551,386.7990074
 09/15  09:50:00,30.21666667,0.017016396,383.1589653,0,21.89978073,22.36915631,21.29840834,21.51428401,0.012798297,0.012711757,0.01194938,0.011856081,624.7726362,624.7544843,386.5677235,386.5643194,0,0,0,0,21.85429682,22.29414347,21.27337142,21.48881252,0.012720196,0.012629987,0.011936581,0.011839415,606.8083761,606.8031298,386.6937721,386.6903021
 09/15  10:00:00,30.6,0.016975283,389.1589156,0,21.94633724,22.4421364,21.32514465,21.54088901,0.01287035,0.012787381,0.011958971,0.011869433,642.0693259,642.0368826,386.5657145,386.5624465,0,0,0,0,21.89978073,22.36915631,21.29840834,21.51428401,0.012798297,0.012711757,0.01194938,0.011856081,624.7726362,624.7544843,386.5677235,386.5643194
 09/15  10:10:00,30.96666667,0.016808888,384.1588658,0,21.99222446,22.51324241,21.35344162,21.56857383,0.012938356,0.012858829,0.011967103,0.011881195,658.6105361,658.5622676,386.5338728,386.5307187,0,0,0,0,21.94633724,22.4421364,21.32514465,21.54088901,0.01287035,0.012787381,0.011958971,0.011869433,642.0693259,642.0368826,386.5657145,386.5624465
 09/15  10:20:00,31.33333333,0.01662678,391.1588161,0,22.03662121,22.58262164,21.38312027,21.59725092,0.013003604,0.012927382,0.011974877,0.011892452,674.5918146,674.52648,386.6162142,386.6132359,0,0,0,0,21.99222446,22.51324241,21.35344162,21.56857383,0.012938356,0.012858829,0.011967103,0.011881195,658.6105361,658.5622676,386.5338728,386.5307187
 09/15  10:30:00,31.7,0.016428473,391.1587664,0,22.07976111,22.65053019,21.41411998,21.62690586,0.013066566,0.012993513,0.011982637,0.011903553,690.0084598,689.9247674,386.7730604,386.7702946,0,0,0,0,22.03662121,22.58262164,21.38312027,21.59725092,0.013003604,0.012927382,0.011974877,0.011892452,674.5918146,674.52648,386.6162142,386.6132359
 09/15  10:40:00,32.06666667,0.01621347,384.1587167,0,22.12150319,22.71657887,21.44619976,21.6573987,0.013127324,0.013057307,0.01199037,0.011914487,704.6810239,704.5773165,386.7985465,386.7959078,0,0,0,0,22.07976111,22.65053019,21.41411998,21.62690586,0.013066566,0.012993513,0.011982637,0.011903553,690.0084598,689.9247674,386.7730604,386.7702946
 09/15  10:50:00,32.43333333,0.01598127,388.158667,0,22.16188245,22.78050657,21.47918958,21.68863267,0.013185855,0.01311875,0.011997967,0.011925154,718.7582014,718.6330877,386.8164118,386.81389,0,0,0,0,22.12150319,22.71657887,21.44619976,21.6573987,0.013127324,0.013057307,0.01199037,0.011914487,704.6810239,704.5773165,386.7985465,386.7959078
 09/15  11:00:00,32.8,0.015731363,385.1586174,0,22.20124602,22.84297604,21.51301106,21.72056934,0.013242145,0.01317783,0.012005332,0.011935463,732.2233786,732.0754129,386.7865797,386.7841422,0,0,0,0,22.16188245,22.78050657,21.47918958,21.68863267,0.013185855,0.01311875,0.011997967,0.011925154,718.7582014,718.6330877,386.8164118,386.81389
 09/15  11:10:00,32.7,0.015640922,387.1585677,0,22.24007666,22.90425077,21.54763586,21.75320105,0.013297687,0.013236049,0.012013875,0.01194683,745.1646341,744.992545,386.7730028,386.7706556,0,0,0,0,22.20124602,22.84297604,21.51301106,21.72056934,0.013242145,0.01317783,0.012005332,0.011935463,732.2233786,732.0754129,386.7865797,386.7841422
 09/15  11:20:00,32.6,0.015550947,388.1585181,0,22.2782722,22.96403792,21.58288493,21.78641729,0.013353422,0.013294356,0.012024459,0.011960125,757.6294955,757.4321196,386.8002602,386.7980233,0,0,0,0,22.24007666,22.90425077,21.54763586,21.75320105,0.013297687,0.013236049,0.012013875,0.01194683,745.1646341,744.992545,386.7730028,386.7706556
 09/15  11:30:00,32.5,0.015461437,382.1584685,0,22.31637184,23.02246868,21.61876121,21.82022743,0.013409662,0.013353066,0.012037321,0.011975587,769.4884495,769.2643601,386.7178413,386.7156475,0,0,0,0,22.2782722,22.96403792,21.58288493,21.78641729,0.013353422,0.013294356,0.012024459,0.011960125,757.6294955,757.4321196,386.8002602,386.7980233
 09/15  11:40:00,32.4,0.015372387,383.158419,0,22.35378161,23.07910167,21.65495879,21.85443103,0.013466419,0.013412194,0.012052397,0.011993159,780.8202666,780.5682572,386.5836775,386.5814952,0,0,0,0,22.31637184,23.02246868,21.61876121,21.82022743,0.013409662,0.013353066,0.012037321,0.011975587,769.4884495,769.2643601,386.7178413,386.7156475
 09/15  11:50:00,32.3,0.015283797,390.1583694,0,22.38992148,23.13360922,21.69121197,21.88884945,0.013523624,0.013471679,0.012069551,0.012012707,791.8408611,791.5602703,386.5931368,386.5910472,0,0,0,0,22.35378161,23.07910167,21.65495879,21.85443103,0.013466419,0.013412194,0.012052397,0.011993159,780.8202666,780.5682572,386.5836775,386.5814952
