Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/15  12:00:00,32.2,0.015195664,381.1583199,0,22.42435435,23.18568727,21.72718998,21.9232549,0.01358122,0.013531463,0.012088656,0.01203411,802.3257205,802.0153643,386.5038918,386.5018359,0,0,0,0,22.38992148,23.13360922,21.69121197,21.88884945,0.013523624,0.013471679,0.012069551,0.012012707,791.8408611,791.5602703,386.5931368,386.5910472
 09/15  12:10:00,32.2,0.01529946,390.1582704,0,22.40325866,23.22183093,21.76231508,21.95724724,0.013616151,0.013568454,0.012111464,0.012059125,805.6061795,805.2646141,386.5266647,386.5247043,0,0,0,0,22.42435435,23.18568727,21.72718998,21.9232549,0.01358122,0.013531463,0.012088656,0.01203411,802.3257205,802.0153643,386.5038918,386.5018359
 09/15  12:20:00,32.2,0.01540329,390.1582209,0,22.36363153,23.24709769,21.79663191,21.99049346,0.013639441,0.013593702,0.01213901,0.012088792,804.4289931,804.0542648,386.6362091,386.6343896,0,0,0,0,22.40325866,23.22183093,21.76231508,21.95724724,0.013616151,0.013568454,0.012111464,0.012059125,805.6061795,805.2646141,386.5266647,386.5247043
 09/15  12:30:00,32.2,0.015507154,389.1581715,0,22.33443402,23.26733511,21.83010648,22.02284203,0.013662307,0.013618453,0.012171524,0.012123344,801.7651748,801.3556226,386.7555478,386.7538693,0,0,0,0,22.36363153,23.24709769,21.79663191,21.99049346,0.013639441,0.013593702,0.01213901,0.012088792,804.4289931,804.0542648,386.6362091,386.6343896
 09/15  12:40:00,32.2,0.015611052,384.158122,0,22.32316785,23.28633958,21.86304878,22.05459498,0.013689782,0.013647754,0.012208859,0.012162637,798.9195528,798.4741564,386.7534945,386.7518827,0,0,0,0,22.33443402,23.26733511,21.83010648,22.02284203,0.013662307,0.013618453,0.012171524,0.012123344,801.7651748,801.3556226,386.7555478,386.7538693
 09/15  12:50:00,32.2,0.015714984,382.1580726,0,22.32567789,23.30558004,21.89570749,22.08601511,0.013722905,0.013682645,0.01225078,0.012206441,796.245312,795.7640327,386.6304141,386.6287978,0,0,0,0,22.32316785,23.28633958,21.86304878,22.05459498,0.013689782,0.013647754,0.012208859,0.012162637,798.9195528,798.4741564,386.7534945,386.7518827
 09/15  13:00:00,32.2,0.015818949,389.1580232,0,22.3359826,23.32533071,21.92820227,22.1172337,0.013761304,0.013722759,0.012297069,0.012254539,793.9237973,793.4079446,386.6094881,386.6079244,0,0,0,0,22.32567789,23.30558004,21.89570749,22.08601511,0.013722905,0.013682645,0.01225078,0.012206441,796.245312,795.7640327,386.6304141,386.6287978
 09/15  13:10:00,32.3,0.015913483,390.1579738,0,22.39954835,23.35776088,21.96030111,22.14811176,0.013826111,0.013789275,0.012344339,0.012303546,798.7551696,798.2069668,386.696047,386.6945946,0,0,0,0,22.3359826,23.32533071,21.92820227,22.1172337,0.013761304,0.013722759,0.012297069,0.012254539,793.9237973,793.4079446,386.6094881,386.6079244
 09/15  13:20:00,32.4,0.016008528,385.1579244,0,22.47626578,23.3967052,21.99184353,22.17854416,0.013905063,0.013869896,0.01239049,0.012351364,807.7535115,807.1750009,386.719952,386.7185717,0,0,0,0,22.39954835,23.35776088,21.96030111,22.14811176,0.013826111,0.013789275,0.012344339,0.012303546,798.7551696,798.2069668,386.696047,386.6945946
 09/15  13:30:00,32.5,0.016104086,387.1578751,0,22.53802569,23.4360286,22.02278071,22.20849678,0.013986449,0.013952883,0.01243483,0.012397303,817.9136651,817.3065328,386.7290347,386.7277152,0,0,0,0,22.47626578,23.3967052,21.99184353,22.17854416,0.013905063,0.013869896,0.01239049,0.012351364,807.7535115,807.1750009,386.719952,386.7185717
 09/15  13:40:00,32.6,0.016200157,391.1578258,0,22.58074442,23.47317834,22.05313718,22.23798773,0.014065092,0.014033051,0.012477332,0.01244134,827.9151799,827.2805034,386.8275351,386.8263236,0,0,0,0,22.53802569,23.4360286,22.02278071,22.20849678,0.013986449,0.013952883,0.01243483,0.012397303,817.9136651,817.3065328,386.7290347,386.7277152
 09/15  13:50:00,32.7,0.016296749,384.1577765,0,22.6108994,23.50782685,22.08294853,22.26704193,0.014139902,0.014109314,0.012518132,0.012483613,837.2322011,836.569715,386.8286692,386.8275073,0,0,0,0,22.58074442,23.47317834,22.05313718,22.23798773,0.014065092,0.014033051,0.012477332,0.01244134,827.9151799,827.2805034,386.8275351,386.8263236
 09/15  14:00:00,32.8,0.016393861,385.1577272,0,22.63508168,23.54036676,22.11224014,22.29567617,0.014211194,0.014181991,0.012557348,0.012524242,845.9635001,845.2726406,386.7751932,386.7740483,0,0,0,0,22.6108994,23.50782685,22.08294853,22.26704193,0.014139902,0.014109314,0.012518132,0.012483613,837.2322011,836.569715,386.8286692,386.8275073
 09/15  14:10:00,32.05,0.016472735,385.1576779,0,22.65846204,23.57166164,22.14127434,22.32406637,0.014281788,0.014253915,0.012597382,0.012565633,854.2594049,853.5396488,386.7062148,386.7050775,0,0,0,0,22.63508168,23.54036676,22.11224014,22.29567617,0.014211194,0.014181991,0.012557348,0.012524242,845.9635001,845.2726406,386.7751932,386.7740483
 09/15  14:20:00,31.3,0.016512227,389.1576287,0,22.68276823,23.60223482,22.17020857,22.35231818,0.014353402,0.014326808,0.012639693,0.012609248,862.2935786,861.5448294,386.7265834,386.7255031,0,0,0,0,22.65846204,23.57166164,22.14127434,22.32406637,0.014281788,0.014253915,0.012597382,0.012565633,854.2594049,853.5396488,386.7062148,386.7050775
 09/15  14:30:00,30.55,0.016515081,382.1575795,0,22.70785864,23.63228515,22.19908756,22.38046166,0.014426581,0.014401221,0.012684713,0.01265552,869.9107027,869.1324481,386.6512701,386.6501916,0,0,0,0,22.68276823,23.60223482,22.17020857,22.35231818,0.014353402,0.014326808,0.012639693,0.012609248,862.2935786,861.5448294,386.7265834,386.7255031
 09/15  14:40:00,29.8,0.016483928,387.1575303,0,22.73336357,23.66196354,22.22793329,22.40852135,0.014501324,0.014477154,0.012732391,0.012704402,877.2567831,876.4490443,386.6118817,386.6108247,0,0,0,0,22.70785864,23.63228515,22.19908756,22.38046166,0.014426581,0.014401221,0.012684713,0.01265552,869.9107027,869.1324481,386.6512701,386.6501916
 09/15  14:50:00,29.05,0.016421289,387.1574811,0,22.75906325,23.69134926,22.2567486,22.43650566,0.014577502,0.014554478,0.012782563,0.01275573,884.3460625,883.5089575,386.6127315,386.6117175,0,0,0,0,22.73336357,23.66196354,22.22793329,22.40852135,0.014501324,0.014477154,0.012732391,0.012704402,877.2567831,876.4490443,386.6118817,386.6108247
 09/15  15:00:00,28.3,0.016329574,391.157432,0,22.78518559,23.72073424,22.28560578,22.46447675,0.014655004,0.014633084,0.012835081,0.012809359,891.2551983,890.3891082,386.7199906,386.7190768,0,0,0,0,22.75906325,23.69134926,22.2567486,22.43650566,0.014577502,0.014554478,0.012782563,0.01275573,884.3460625,883.5089575,386.6127315,386.6117175
 09/15  15:10:00,27.85,0.016993194,391.1573828,0,22.80969938,23.74948556,22.31417938,22.49221422,0.014731121,0.014710258,0.012887223,0.012862566,897.9394257,897.044563,386.8840185,386.8832324,0,0,0,0,22.78518559,23.72073424,22.28560578,22.46447675,0.014655004,0.014633084,0.012835081,0.012809359,891.2551983,890.3891082,386.7199906,386.7190768
 09/15  15:20:00,27.4,0.017610882,390.1573337,0,22.8316675,23.77716023,22.34224594,22.51956172,0.014804207,0.01478435,0.012937317,0.012913683,904.3401334,903.4164442,387.0389358,387.0382671,0,0,0,0,22.80969938,23.74948556,22.31417938,22.49221422,0.014731121,0.014710258,0.012887223,0.012862566,897.9394257,897.044563,386.8840185,386.8832324
 09/15  15:30:00,26.95,0.018184129,385.1572846,0,22.85113566,23.8036404,22.36972661,22.54646,0.014873776,0.014854874,0.012984844,0.01296219,910.3467486,909.3937343,387.0648314,387.0642043,0,0,0,0,22.8316675,23.77716023,22.34224594,22.51956172,0.014804207,0.01478435,0.012937317,0.012913683,904.3401334,903.4164442,387.0389358,387.0382671
 09/15  15:40:00,26.5,0.018714408,384.1572356,0,22.8678947,23.82850389,22.39648865,22.57279059,0.014939882,0.014921888,0.013029821,0.013008107,915.9978195,915.0150171,386.9894672,386.9888238,0,0,0,0,22.85113566,23.8036404,22.36972661,22.54646,0.014873776,0.014854874,0.012984844,0.01296219,910.3467486,909.3937343,387.0648314,387.0642043
 09/15  15:50:00,26.05,0.019203175,386.1571865,0,22.88214549,23.85148505,22.42244356,22.59847276,0.015002713,0.014985581,0.0130724,0.013051587,921.41113,920.3983871,386.9196488,386.9189927,0,0,0,0,22.8678947,23.82850389,22.39648865,22.57279059,0.014939882,0.014921888,0.013029821,0.013008107,915.9978195,915.0150171,386.9894672,386.9888238
 09/15  16:00:00,25.6,0.01965187,385.1571375,0,22.89464146,23.8724972,22.44755175,22.62346932,0.015062437,0.015046123,0.013112714,0.013092764,926.5921063,925.5492657,386.8508044,386.8501367,0,0,0,0,22.88214549,23.85148505,22.42244356,22.59847276,0.015002713,0.014985581,0.0130724,0.013051587,921.41113,920.3983871,386.9196488,386.9189927
 09/15  16:10:00,25.78333333,0.019767858,390.1570885,0,22.9061614,23.88999744,22.47181023,22.64777263,0.015119121,0.015098929,0.013150804,0.013131682,931.6609167,930.5845513,386.893182,386.8925646,0,0.010808239,0,0,22.89464146,13,22.44755175,22.62346932,0.015062437,0.009,0.013112714,0.013092764,926.5921063,925.5492657,386.8508044,386.8501367
 09/15  16:20:00,25.96666667,0.019883655,385.1570395,0,22.91706164,23.89,22.49518941,22.67135468,0.015172835,0.015103041,0.013186714,0.013168386,936.4726715,935.3289841,386.8935463,386.8929542,0,0.110284902,0,0,22.9061614,13,22.47181023,22.64777263,0.015119121,0.009,0.013150804,0.013131682,931.6609167,930.5845513,386.893182,386.8925646
 09/15  16:30:00,26.15,0.019999243,390.1569905,0,22.92749754,23.89,22.51770264,22.69422384,0.015223664,0.01510651,0.013220501,0.013202934,941.1427454,939.9369509,386.9581722,386.9576401,0,0.043543744,0,0,22.91706164,13,22.49518941,22.67135468,0.015172835,0.009,0.013186714,0.013168386,936.4726715,935.3289841,386.8935463,386.8929542
 09/15  16:40:00,26.33333333,0.020114606,381.1569416,0,22.93766936,23.89,22.53939527,22.71641469,0.015271705,0.01510891,0.01325223,0.013235392,945.4618479,944.1998867,386.8703917,386.8698322,0,0.064032178,0,0,22.92749754,13,22.51770264,22.69422384,0.015223664,0.009,0.013220501,0.013202934,941.1427454,939.9369509,386.9581722,386.9576401
 09/15  16:50:00,26.51666667,0.020229725,385.1568926,0,22.9476549,23.89,22.56029921,22.73794985,0.015317055,0.015110324,0.013281969,0.01326583,949.574809,948.2628958,386.7664675,386.765872,0,0.063961906,0,0,22.93766936,13,22.53939527,22.71641469,0.015271705,0.009,0.01325223,0.013235392,945.4618479,944.1998867,386.8703917,386.8698322
 09/15  17:00:00,26.7,0.020344581,382.1568437,0,22.95743576,23.89,22.58042773,22.75883628,0.015359805,0.015110999,0.013309782,0.013294314,953.4584122,952.1023793,386.6156503,386.6149936,0,0.063646017,0,0,22.9476549,13,22.56029921,22.73794985,0.015317055,0.009,0.013281969,0.01326583,949.574809,948.2628958,386.7664675,386.765872
 09/15  17:10:00,26.51666667,0.01988409,384.1567948,0,22.89343196,23.88089619,22.59984159,22.77911149,0.015364952,0.015103255,0.013336781,0.013321955,947.2185047,945.8375576,386.4859789,386.485275,0,0,0,0,22.95743576,23.89,22.58042773,22.75883628,0.015359805,0.015110999,0.013309782,0.013294314,953.4584122,952.1023793,386.6156503,386.6149936
 09/15  17:20:00,26.33333333,0.019431565,381.156746,0,22.81054589,23.8666915,22.61857114,22.79879225,0.01534767,0.015091199,0.013363647,0.013349438,934.7926363,933.3959016,386.3143848,386.3136111,0,0,0,0,22.89343196,23.88089619,22.59984159,22.77911149,0.015364952,0.015103255,0.013336781,0.013321955,947.2185047,945.8375576,386.4859789,386.485275
 09/15  17:30:00,26.15,0.018986881,382.1566971,0,22.74896704,23.85160473,22.63661937,22.81787709,0.015324109,0.015078833,0.013390597,0.013376981,920.6150238,919.204094,386.1387897,386.137946,0,0,0,0,22.81054589,23.8666915,22.61857114,22.79879225,0.01534767,0.015091199,0.013363647,0.013349438,934.7926363,933.3959016,386.3143848,386.3136111
 09/15  17:40:00,25.96666667,0.018549915,385.1566483,0,22.7151475,23.8376093,22.65400519,22.83637973,0.015301742,0.015067908,0.013417626,0.013404578,906.8268799,905.401696,386.0383181,386.0374504,0,0,0,0,22.74896704,23.85160473,22.63661937,22.81787709,0.015324109,0.015078833,0.013390597,0.013376981,920.6150238,919.204094,386.1387897,386.137946
 09/15  17:50:00,25.78333333,0.018120545,387.1565995,0,22.70004143,23.82509155,22.67074083,22.85430885,0.015282306,0.015058758,0.013444676,0.013432174,893.9407268,892.5021338,386.0317415,386.0309054,0,0,0,0,22.7151475,23.8376093,22.65400519,22.83637973,0.015301742,0.015067908,0.013417626,0.013404578,906.8268799,905.401696,386.0383181,386.0374504
 09/15  18:00:00,25.6,0.017698655,390.1565507,0,22.6937425,23.81362867,22.68678042,22.87162619,0.015265474,0.015051223,0.013471698,0.01345972,881.8967,880.446712,386.1367438,386.136004,0,0,0,0,22.70004143,23.82509155,22.67074083,22.85430885,0.015282306,0.015058758,0.013444676,0.013432174,893.9407268,892.5021338,386.0317415,386.0309054
 09/15  18:10:00,25.4,0.017801174,388.156502,0,22.66625395,23.79674284,22.70183039,22.88813769,0.015238999,0.015033403,0.013498164,0.013486689,867.3533568,865.8937593,386.2479571,386.2473138,0,0,0,0,22.6937425,23.81362867,22.68678042,22.87162619,0.015265474,0.015051223,0.013471698,0.01345972,881.8967,880.446712,386.1367438,386.136004
 09/15  18:20:00,25.2,0.017898432,382.1564532,0,22.63212468,23.77661936,22.71572898,22.90373733,0.015206645,0.015009291,0.013523723,0.01351273,851.2899445,849.8218531,386.2078736,386.2072321,0,0,0,0,22.66625395,23.79674284,22.70183039,22.88813769,0.015238999,0.015033403,0.013498164,0.013486689,867.3533568,865.8937593,386.2479571,386.2473138
 09/15  18:30:00,25,0.017990521,382.1564045,0,22.6038326,23.75585075,22.72844126,22.91840193,0.01517302,0.014983586,0.013548225,0.013537694,835.0767942,833.6016702,386.0733643,386.0726666,0,0,0,0,22.63212468,23.77661936,22.71572898,22.90373733,0.015206645,0.015009291,0.013523723,0.01351273,851.2899445,849.8218531,386.2078736,386.2072321
 09/15  18:40:00,24.8,0.018077532,383.1563558,0,22.58383474,23.73563056,22.73998677,22.93214366,0.015140307,0.014958493,0.013571618,0.013561531,819.4180333,817.9379626,385.9320969,385.9313404,0,0,0,0,22.6038326,23.75585075,22.72844126,22.91840193,0.01517302,0.014983586,0.013548225,0.013537694,835.0767942,833.6016702,386.0733643,386.0726666
 09/15  18:50:00,24.6,0.018159557,389.1563071,0,22.56955369,23.71617426,22.75039495,22.94498121,0.015108981,0.014934493,0.01359388,0.013584218,804.6071239,803.1249759,385.9396654,385.938945,0,0,0,0,22.58383474,23.73563056,22.73998677,22.93214366,0.015140307,0.014958493,0.013571618,0.013561531,819.4180333,817.9379626,385.9320969,385.9313404
 09/15  19:00:00,24.4,0.018236685,386.1562584,0,22.55801476,23.69733849,22.7596906,22.95693047,0.01507888,0.014911429,0.013614987,0.013605733,790.4828369,789.0010839,385.9742997,385.9736308,0,0,0,0,22.56955369,23.71617426,22.75039495,22.94498121,0.015108981,0.014934493,0.01359388,0.013584218,804.6071239,803.1249759,385.9396654,385.938945
 09/15  19:10:00,24.4,0.018236685,384.1562098,0,22.54821987,23.67432304,22.76723432,22.96719479,0.01502905,0.014871793,0.013644999,0.013636334,768.3515253,766.8755582,385.9150107,385.9143454,0,0,0,0,22.55801476,23.69733849,22.7596906,22.95693047,0.01507888,0.014911429,0.013614987,0.013605733,790.4828369,789.0010839,385.9742997,385.9736308
 09/15  19:20:00,24.4,0.018236685,384.1561612,0,22.53593665,23.64845367,22.77279043,22.97575874,0.014968673,0.014823151,0.013678866,0.013670879,742.1828682,740.7197689,385.7963695,385.7956783,0,0,0,0,22.54821987,23.67432304,22.76723432,22.96719479,0.01502905,0.014871793,0.013644999,0.013636334,768.3515253,766.8755582,385.9150107,385.9143454
 09/15  19:30:00,24.4,0.018236685,381.1561126,0,22.51985247,23.62148098,22.77636533,22.98278299,0.014907371,0.014773468,0.013711521,0.013704202,715.9512386,714.5076633,385.5324273,385.5316192,0,0,0,0,22.53593665,23.64845367,22.77279043,22.97575874,0.014968673,0.014823151,0.013678866,0.013670879,742.1828682,740.7197689,385.7963695,385.7956783
 09/15  19:40:00,24.4,0.018236685,386.156064,0,22.50075426,23.59425739,22.77804322,22.98839471,0.014849369,0.014726249,0.013740732,0.013734031,691.7377445,690.3202758,385.4195853,385.4187682,0,0,0,0,22.51985247,23.62148098,22.77636533,22.98278299,0.014907371,0.014773468,0.013711521,0.013704202,715.9512386,714.5076633,385.5324273,385.5316192
 09/15  19:50:00,24.4,0.018236685,383.1560155,0,22.47980624,23.56698101,22.77791115,22.99266614,0.01479535,0.014682061,0.013766094,0.013759954,669.682135,668.2954689,385.2981165,385.297283,0,0,0,0,22.50075426,23.59425739,22.77804322,22.98839471,0.014849369,0.014726249,0.013740732,0.013734031,691.7377445,690.3202758,385.4195853,385.4187682
 09/15  20:00:00,24.4,0.018236685,385.1559669,0,22.4577681,23.53960598,22.77604372,22.99564096,0.014744751,0.014640436,0.013787846,0.013782215,649.6323632,648.2802805,385.2376106,385.2368025,0,0,0,0,22.47980624,23.56698101,22.77791115,22.99266614,0.01479535,0.014682061,0.013766094,0.013759954,669.682135,668.2954689,385.2981165,385.297283
 09/15  20:10:00,24.31666667,0.018140138,381.1559184,0,22.43792453,23.51282272,22.77298005,22.99767105,0.014697628,0.014601547,0.013807009,0.013801844,631.126243,629.8110411,385.0437759,385.042894,0,0,0,0,22.4577681,23.53960598,22.77604372,22.99564096,0.014744751,0.014640436,0.013787846,0.013782215,649.6323632,648.2802805,385.2376106,385.2368025
 09/15  20:20:00,24.23333333,0.018044057,386.1558699,0,22.42105408,23.48698513,22.76905485,22.99897626,0.014653939,0.014565435,0.013824254,0.013819516,614.2345112,612.9588297,384.9848829,384.9840295,0,0,0,0,22.43792453,23.51282272,22.77298005,22.99767105,0.014697628,0.014601547,0.013807009,0.013801844,631.126243,629.8110411,385.0437759,385.042894
 09/15  20:30:00,24.15,0.017948442,385.1558214,0,22.40624672,23.46209876,22.76438476,22.99963446,0.014613472,0.014531951,0.013839869,0.013835523,598.7484172,597.5141414,384.990211,384.9894307,0,0,0,0,22.42105408,23.48698513,22.76905485,22.99897626,0.014653939,0.014565435,0.013824254,0.013819516,614.2345112,612.9588297,384.9848829,384.9840295
 09/15  20:40:00,24.06666667,0.01785329,385.155773,0,22.39237588,23.43802103,22.75898554,22.99965755,0.014575943,0.014500857,0.013853957,0.013849971,584.5111228,583.3194827,385.0109263,385.0102248,0,0,0,0,22.40624672,23.46209876,22.76438476,22.99963446,0.014613472,0.014531951,0.013839869,0.013835523,598.7484172,597.5141414,384.990211,384.9894307
 09/15  20:50:00,23.98333333,0.017758598,389.1557246,0,22.37872533,23.41459142,22.75284962,22.999042,0.014541063,0.014471905,0.013866576,0.013862921,571.58391,570.4361781,385.2037369,385.2032441,0,0,0,0,22.39237588,23.43802103,22.75898554,22.99965755,0.014575943,0.014500857,0.013853957,0.013849971,584.5111228,583.3194827,385.0109263,385.0102248
 09/15  21:00:00,23.9,0.017664366,381.1556761,0,22.36497883,23.39167546,22.74597403,22.99778707,0.014508566,0.014444869,0.013877781,0.013874429,559.4501115,558.3457151,385.1405079,385.1400026,0,0,0,0,22.37872533,23.41459142,22.75284962,22.999042,0.014541063,0.014471905,0.013866576,0.013862921,571.58391,570.4361781,385.2037369,385.2032441
 09/15  21:10:00,23.9,0.017664366,384.1556278,0,22.35457087,23.37011455,22.7389392,22.99628229,0.014478481,0.014419814,0.013887892,0.013884817,548.2331998,547.1719745,385.0254525,385.0248924,0,0,0,0,22.36497883,23.39167546,22.74597403,22.99778707,0.014508566,0.014444869,0.013877781,0.013874429,559.4501115,558.3457151,385.1405079,385.1400026
 09/15  21:20:00,23.9,0.017664366,387.1555794,0,22.34829135,23.35033411,22.73209231,22.99476333,0.014450764,0.014396729,0.01389714,0.01389432,538.0578765,537.0401039,385.0595468,385.0590611,0,0,0,0,22.35457087,23.37011455,22.7389392,22.99628229,0.014478481,0.014419814,0.013887892,0.013884817,548.2331998,547.1719745,385.0254525,385.0248924
 09/15  21:30:00,23.9,0.017664366,386.155531,0,22.34500561,23.33281234,22.72552478,22.99329635,0.014425281,0.014375513,0.013905649,0.013903063,528.7581626,527.7835917,385.1482093,385.1478393,0,0,0,0,22.34829135,23.35033411,22.73209231,22.99476333,0.014450764,0.014396729,0.01389714,0.01389432,538.0578765,537.0401039,385.0595468,385.0590611
 09/15  21:40:00,23.9,0.017664366,382.1554827,0,22.34332548,23.31735422,22.71921015,22.99186898,0.014401859,0.014356021,0.013913486,0.013911116,520.041979,519.1094283,385.0654136,385.0650005,0,0,0,0,22.34500561,23.33281234,22.72552478,22.99329635,0.014425281,0.014375513,0.013905649,0.013903063,528.7581626,527.7835917,385.1482093,385.1478393
 09/15  21:50:00,23.9,0.017664366,389.1554344,0,22.34235027,23.30359269,22.71309646,22.9904514,0.014380327,0.014338108,0.013920701,0.013918527,512.2153973,511.3246377,385.1784008,385.1781218,0,0,0,0,22.34332548,23.31735422,22.71921015,22.99186898,0.014401859,0.014356021,0.013913486,0.013911116,520.041979,519.1094283,385.0654136,385.0650005
 09/15  22:00:00,23.9,0.017664366,387.1553861,0,22.34166304,23.29120476,22.70713941,22.98901836,0.014360528,0.014321643,0.013927338,0.013925345,505.083421,504.2335765,385.3479742,385.3478715,0,0,0,0,22.34235027,23.30359269,22.71309646,22.9904514,0.014380327,0.014338108,0.013920701,0.013918527,512.2153973,511.3246377,385.1784008,385.1781218
 09/15  22:10:00,23.98333333,0.017758598,385.1553378,0,22.29376365,23.2599912,22.69202192,22.98026495,0.014325153,0.014290793,0.013936366,0.013934618,492.8794463,492.0888364,385.4118879,385.4118534,0,0,0,0,22.34166304,23.29120476,22.70713941,22.98901836,0.014360528,0.014321643,0.013927338,0.013925345,505.083421,504.2335765,385.3479742,385.3478715
 09/15  22:20:00,24.06666667,0.01785329,387.1552896,0,22.23192783,23.21990351,22.67168765,22.967207,0.014283374,0.014253909,0.013946127,0.013944644,478.7930318,478.0712053,385.5669269,385.5670382,0,0,0,0,22.29376365,23.2599912,22.69202192,22.98026495,0.014325153,0.014290793,0.013936366,0.013934618,492.8794463,492.0888364,385.4118879,385.4118534
 09/15  22:30:00,24.15,0.017948442,383.1552414,0,22.18325275,23.18075066,22.6503527,22.95310506,0.014243955,0.014219002,0.013955101,0.013953859,465.2994046,464.6454441,385.4446923,385.4446721,0,0,0,0,22.23192783,23.21990351,22.67168765,22.967207,0.014283374,0.014253909,0.013946127,0.013944644,478.7930318,478.0712053,385.5669269,385.5670382
 09/15  22:40:00,24.23333333,0.018044057,391.1551932,0,22.15299195,23.14554596,22.62992635,22.93945398,0.01421028,0.014189184,0.01396274,0.013961703,454.2638275,453.6752764,385.8258379,385.8261847,0,0,0,0,22.18325275,23.18075066,22.6503527,22.95310506,0.014243955,0.014219002,0.013955101,0.013953859,465.2994046,464.6454441,385.4446923,385.4446721
 09/15  22:50:00,24.31666667,0.018140138,390.155145,0,22.13560562,23.11449987,22.61079076,22.92657383,0.014182379,0.014164507,0.013969094,0.013968226,445.4026932,444.8751566,386.4309905,386.4318767,0,0,0,0,22.15299195,23.14554596,22.62992635,22.93945398,0.01421028,0.014189184,0.01396274,0.013961703,454.2638275,453.6752764,385.8258379,385.8261847
 09/15  23:00:00,24.4,0.018236685,383.1550968,0,22.12471964,23.0869109,22.59278549,22.9143639,0.014159222,0.014144051,0.013974388,0.013973659,437.5560064,437.0826797,386.4460199,386.4467858,0,0,0,0,22.13560562,23.11449987,22.61079076,22.92657383,0.014182379,0.014164507,0.013969094,0.013968226,445.4026932,444.8751566,386.4309905,386.4318767
 09/15  23:10:00,24.4,0.018236685,386.1550487,0,22.10723052,23.05920604,22.57474897,22.90204061,0.014138055,0.014125159,0.013979567,0.013978956,430.1576067,429.7336365,386.3295999,386.3301255,0,0,0,0,22.12471964,23.0869109,22.59278549,22.9143639,0.014159222,0.014144051,0.013974388,0.013973659,437.5560064,437.0826797,386.4460199,386.4467858
 09/15  23:20:00,24.4,0.018236685,382.1550005,0,22.08412812,23.03071448,22.55598825,22.88913333,0.014119715,0.014108752,0.013985113,0.013984602,423.1352725,422.7556865,385.9094973,385.9095046,0,0,0,0,22.10723052,23.05920604,22.57474897,22.90204061,0.014138055,0.014125159,0.013979567,0.013978956,430.1576067,429.7336365,386.3295999,386.3301255
 09/15  23:30:00,24.4,0.018236685,384.1549524,0,22.05901779,23.00168374,22.53629808,22.87549878,0.014104872,0.014095556,0.013991076,0.01399065,417.0118126,416.6729948,385.5369402,385.5365521,0,0,0,0,22.08412812,23.03071448,22.55598825,22.88913333,0.014119715,0.014108752,0.013985113,0.013984602,423.1352725,422.7556865,385.9094973,385.9095046
 09/15  23:40:00,24.4,0.018236685,388.1549044,0,22.03385491,22.97239325,22.51569702,22.86114452,0.014093444,0.014085532,0.013997327,0.013996974,412.1964632,411.8960827,385.6091095,385.6088589,0,0,0,0,22.05901779,23.00168374,22.53629808,22.87549878,0.014104872,0.014095556,0.013991076,0.01399065,417.0118126,416.6729948,385.5369402,385.5365521
 09/15  23:50:00,24.4,0.018236685,382.1548563,0,22.00897424,22.94296592,22.49425438,22.84611308,0.014084943,0.014078228,0.014003719,0.014003426,407.8946292,407.6282848,385.4237025,385.4232929,0,0,0,0,22.03385491,22.97239325,22.51569702,22.86114452,0.014093444,0.014085532,0.013997327,0.013996974,412.1964632,411.8960827,385.6091095,385.6088589
 09/15  24:00:00,24.4,0.018236685,384.1548083,0,21.98410644,22.91341822,22.47202867,22.83044057,0.014078813,0.014073118,0.014010132,0.014009892,404.2013836,403.9655693,385.1972045,385.1966079,0,0,0,0,22.00897424,22.94296592,22.49425438,22.84611308,0.014084943,0.014078228,0.014003719,0.014003426,407.8946292,407.6282848,385.4237025,385.4232929
 09/16  00:10:00,24.5,0.01824895,389.1547602,0,21.9646175,22.88525377,22.45000553,22.81478704,0.014080772,0.014075962,0.014022686,0.014022497,401.5052929,401.2981827,385.4277758,385.427532,0,0,0,0,21.98410644,22.91341822,22.47202867,22.83044057,0.014078813,0.014073118,0.014010132,0.014009892,404.2013836,403.9655693,385.1972045,385.1966079
 09/16  00:20:00,24.6,0.018260599,390.1547122,0,21.95147604,22.8592461,22.42916418,22.79954398,0.014093568,0.014089537,0.014044455,0.014044321,399.5986925,399.4181845,385.9961093,385.9965595,0,0,0,0,21.9646175,22.88525377,22.45000553,22.81478704,0.014080772,0.014075962,0.014022686,0.014022497,401.5052929,401.2981827,385.4277758,385.427532
 09/16  00:30:00,24.7,0.018271627,381.1546643,0,21.94268564,22.83543477,22.40965744,22.78481598,0.014116945,0.014113603,0.01407544,0.014075362,397.3929294,397.2341911,385.8833411,385.8835965,0,0,0,0,21.95147604,22.8592461,22.42916418,22.79954398,0.014093568,0.014089537,0.014044455,0.014044321,399.5986925,399.4181845,385.9961093,385.9965595
 09/16  00:40:00,24.8,0.018282025,381.1546163,0,21.93604393,22.81354994,22.3913353,22.77057572,0.014149412,0.014146676,0.014114356,0.014114336,395.0658447,394.9252279,385.3266916,385.3262478,0,0,0,0,21.94268564,22.83543477,22.40965744,22.78481598,0.014116945,0.014113603,0.01407544,0.014075362,397.3929294,397.2341911,385.8833411,385.8835965
 09/16  00:50:00,24.9,0.018291789,390.1545684,0,21.93024887,22.79328469,22.37401643,22.75676677,0.014189383,0.014187177,0.014159792,0.014159829,393.6655043,393.5427628,385.4254163,385.4251477,0,0,0,0,21.93604393,22.81354994,22.3913353,22.77057572,0.014149412,0.014146676,0.014114356,0.014114336,395.0658447,394.9252279,385.3266916,385.3262478
 09/16  01:00:00,25,0.01830091,390.1545204,0,21.92478553,22.7743859,22.3575628,22.74334038,0.014235554,0.014233813,0.014210595,0.014210687,392.9429455,392.8372301,385.9718884,385.9723184,0,0,0,0,21.93024887,22.79328469,22.37401643,22.75676677,0.014189383,0.014187177,0.014159792,0.014159829,393.6655043,393.5427628,385.4254163,385.4251477
 09/16  01:10:00,25,0.01840444,391.1544726,0,21.9128129,22.75486833,22.34076055,22.72950376,0.01428145,0.014280098,0.014260407,0.014260546,392.6052621,392.515018,386.7083607,386.7096229,0,0,0,0,21.92478553,22.7743859,22.3575628,22.74334038,0.014235554,0.014233813,0.014210595,0.014210687,392.9429455,392.8372301,385.9718884,385.9723184
 09/16  01:20:00,25,0.018508003,385.1544247,0,21.89303059,22.73364664,22.3229061,22.71478488,0.014323463,0.01432243,0.014305728,0.0143059,391.9051047,391.8270083,386.9164482,386.9177773,0,0,0,0,21.9128129,22.75486833,22.34076055,22.72950376,0.01428145,0.014280098,0.014260407,0.014260546,392.6052621,392.515018,386.7083607,386.7096229
 09/16  01:30:00,25,0.0186116,382.1543768,0,21.86779957,22.71053588,22.30382411,22.69905519,0.014360825,0.01436005,0.014345882,0.014346077,390.7367571,390.6676698,386.5157846,386.5164133,0,0,0,0,21.89303059,22.73364664,22.3229061,22.71478488,0.014323463,0.01432243,0.014305728,0.0143059,391.9051047,391.8270083,386.9164482,386.9177773
 09/16  01:40:00,25,0.01871523,388.154329,0,21.83974966,22.68574136,22.28357839,22.68234505,0.014394011,0.014393442,0.014381425,0.014381634,389.955905,389.8954145,386.3849735,386.3853303,0,0,0,0,21.86779957,22.71053588,22.30382411,22.69905519,0.014360825,0.01436005,0.014345882,0.014346077,390.7367571,390.6676698,386.5157846,386.5164133
 09/16  01:50:00,25,0.018818894,385.1542812,0,21.81043155,22.65953112,22.26228278,22.66472115,0.014423708,0.014423306,0.014413112,0.014413327,389.2930502,389.2401533,386.272198,386.2723552,0,0,0,0,21.83974966,22.68574136,22.28357839,22.68234505,0.014394011,0.014393442,0.014381425,0.014381634,389.955905,389.8954145,386.3849735,386.3853303
 09/16  02:00:00,25,0.018922592,386.1542334,0,21.78045515,22.63212552,22.24003483,22.64624373,0.014450465,0.014450195,0.014441547,0.014441765,388.7736685,388.7275763,386.2183427,386.2184082,0,0,0,0,21.81043155,22.65953112,22.26228278,22.66472115,0.014423708,0.014423306,0.014413112,0.014413327,389.2930502,389.2401533,386.272198,386.2723552
 09/16  02:10:00,25,0.018925813,382.1541856,0,21.75663824,22.60543739,22.21801539,22.62770697,0.014473846,0.01447368,0.014466343,0.014466558,388.0266768,387.9857427,385.864677,385.8642849,0,0,0,0,21.78045515,22.63212552,22.24003483,22.64624373,0.014450465,0.014450195,0.014441547,0.014441765,388.7736685,388.7275763,386.2183427,386.2184082
 09/16  02:20:00,25,0.018929035,390.1541379,0,21.74025251,22.58049246,22.19690256,22.60958521,0.01449379,0.014493702,0.014487477,0.014487687,387.8559027,387.8208288,386.0274214,386.0272946,0,0,0,0,21.75663824,22.60543739,22.21801539,22.62770697,0.014473846,0.01447368,0.014466343,0.014466558,388.0266768,387.9857427,385.864677,385.8642849
 09/16  02:30:00,25,0.018932259,386.1540901,0,21.72894633,22.55743979,22.17685286,22.59201238,0.014510621,0.01451059,0.01450531,0.01450551,387.7381956,387.708252,386.1918318,386.1919421,0,0,0,0,21.74025251,22.58049246,22.19690256,22.60958521,0.01449379,0.014493702,0.014487477,0.014487687,387.8559027,387.8208288,386.0274214,386.0272946
 09/16  02:40:00,25,0.018935483,390.1540424,0,21.72012116,22.53605454,22.15778844,22.57496569,0.0145248,0.01452481,0.014520331,0.014520519,387.9004097,387.8755178,386.5930333,386.5936505,0,0,0,0,21.72894633,22.55743979,22.17685286,22.59201238,0.014510621,0.01451059,0.01450531,0.01450551,387.7381956,387.708252,386.1918318,386.1919421
 09/16  02:50:00,25,0.018938709,389.1539947,0,21.71225885,22.51605814,22.13958481,22.5583872,0.014536763,0.014536801,0.014533002,0.014533178,388.1196191,388.0991443,387.0144147,387.0154907,0,0,0,0,21.72012116,22.53605454,22.15778844,22.57496569,0.0145248,0.01452481,0.014520331,0.014520519,387.9004097,387.8755178,386.5930333,386.5936505
 09/16  03:00:00,25,0.018941936,382.1539471,0,21.70477604,22.49722507,22.12213667,22.54222732,0.014546873,0.014546931,0.014543709,0.014543871,387.720623,387.7023481,386.7854401,386.7860558,0,0,0,0,21.71225885,22.51605814,22.13958481,22.5583872,0.014536763,0.014536801,0.014533002,0.014533178,388.1196191,388.0991443,387.0144147,387.0154907
 09/16  03:10:00,25.1,0.018954155,382.1538994,0,21.69747302,22.47933417,22.10535441,22.52644165,0.014555637,0.014555707,0.014552974,0.014553123,386.9851155,386.9678488,386.1931883,386.1929243,0,0,0,0,21.70477604,22.49722507,22.12213667,22.54222732,0.014546873,0.014546931,0.014543709,0.014543871,387.720623,387.7023481,386.7854401,386.7860558
 09/16  03:20:00,25.2,0.018965735,391.1538518,0,21.69030826,22.46222999,22.08916994,22.51099799,0.014563401,0.014563479,0.01456116,0.014561297,386.9719758,386.9572975,386.3022328,386.3021363,0,0,0,0,21.69747302,22.47933417,22.10535441,22.52644165,0.014555637,0.014555707,0.014552974,0.014553123,386.9851155,386.9678488,386.1931883,386.1929243
 09/16  03:30:00,25.3,0.018976668,385.1538042,0,21.68324248,22.44580733,22.07352937,22.49587233,0.014570367,0.01457045,0.014568482,0.014568607,386.9345269,386.9220363,386.3681087,386.3681188,0,0,0,0,21.69030826,22.46222999,22.08916994,22.51099799,0.014563401,0.014563479,0.01456116,0.014561297,386.9719758,386.9572975,386.3022328,386.3021363
 09/16  03:40:00,25.4,0.018986949,384.1537566,0,21.67627162,22.42998717,22.05838655,22.48104457,0.014576662,0.014576747,0.014575077,0.014575191,386.6819316,386.6707927,386.2025927,386.20239,0,0,0,0,21.68324248,22.44580733,22.07352937,22.49587233,0.014570367,0.01457045,0.014568482,0.014568607,386.9345269,386.9220363,386.3681087,386.3681188
 09/16  03:50:00,25.5,0.018996568,389.153709,0,21.66937832,22.41470325,22.04370248,22.4664964,0.014582383,0.014582467,0.01458105,0.014581155,386.7479542,386.7386835,386.3426798,386.3426902,0,0,0,0,21.67627162,22.42998717,22.05838655,22.48104457,0.014576662,0.014576747,0.014575077,0.014575191,386.6819316,386.6707927,386.2025927,386.20239
 09/16  04:00:00,25.6,0.019005518,385.1536615,0,21.66254342,22.3999045,22.02943619,22.45221066,0.014587612,0.014587696,0.014586492,0.014586588,386.6949765,386.6870252,386.3521818,386.352207,0,0,0,0,21.66937832,22.41470325,22.04370248,22.4664964,0.014582383,0.014582467,0.01458105,0.014581155,386.7479542,386.7386835,386.3426798,386.3426902
 09/16  04:10:00,25.5,0.018996568,386.153614,0,21.65571332,22.38549179,22.01553979,22.43816281,0.014592213,0.014592294,0.014591272,0.014591359,386.6077404,386.6008205,386.3177319,386.3177083,0,0,0,0,21.66254342,22.3999045,22.02943619,22.45221066,0.014587612,0.014587696,0.014586492,0.014586588,386.6949765,386.6870252,386.3521818,386.352207
 09/16  04:20:00,25.4,0.018986949,385.1535665,0,21.64889831,22.37139515,22.00197399,22.42433208,0.014596144,0.014596221,0.014595353,0.014595432,386.4438915,386.4376692,386.1984209,386.198243,0,0,0,0,21.65571332,22.38549179,22.01553979,22.43816281,0.014592213,0.014592294,0.014591272,0.014591359,386.6077404,386.6008205,386.3177319,386.3177083
 09/16  04:30:00,25.3,0.018976668,389.153519,0,21.64208879,22.35757205,21.98870865,22.41070271,0.014599459,0.014599532,0.014598795,0.014598866,386.5898619,386.584918,386.3824519,386.3825395,0,0,0,0,21.64889831,22.37139515,22.00197399,22.42433208,0.014596144,0.014596221,0.014595353,0.014595432,386.4438915,386.4376692,386.1984209,386.198243
 09/16  04:40:00,25.2,0.018965735,390.1534715,0,21.63530605,22.34399396,21.97571932,22.39726198,0.01460225,0.014602318,0.014601691,0.014601755,387.0007667,386.9975016,386.8258857,386.8265449,0,0,0,0,21.64208879,22.35757205,21.98870865,22.41070271,0.014599459,0.014599532,0.014598795,0.014598866,386.5898619,386.584918,386.3824519,386.3825395
 09/16  04:50:00,25.1,0.018954155,381.1534241,0,21.62855003,22.33064189,21.96298458,22.3839987,0.014604603,0.014604666,0.014604134,0.014604191,386.7262475,386.7229106,386.5780247,386.5782686,0,0,0,0,21.63530605,22.34399396,21.97571932,22.39726198,0.01460225,0.014602318,0.014601691,0.014601755,387.0007667,386.9975016,386.8258857,386.8265449
 09/16  05:00:00,25,0.018941936,387.1533767,0,21.62179633,22.31749001,21.95048502,22.37090248,0.014606592,0.014606649,0.014606197,0.014606248,386.5335102,386.5302545,386.4079105,386.4078857,0,0,0,0,21.62855003,22.33064189,21.96298458,22.3839987,0.014604603,0.014604666,0.014604134,0.014604191,386.7262475,386.7229106,386.5780247,386.5782686
 09/16  05:10:00,24.9,0.018925859,384.1533293,0,21.61511574,22.3046104,21.93822623,22.35797993,0.014608274,0.014608326,0.014607942,0.014607988,386.267503,386.2641657,386.1609515,386.1606018,0,0,0,0,21.62179633,22.31749001,21.95048502,22.37090248,0.014606592,0.014606649,0.014606197,0.014606248,386.5335102,386.5302545,386.4079105,386.4078857
 09/16  05:20:00,24.8,0.018909163,391.1532819,0,21.6085381,22.29205828,21.92621245,22.34523647,0.014609697,0.014609744,0.014609419,0.014609459,386.5537317,386.5515066,386.4639525,386.4640459,0,0,0,0,21.61511574,22.3046104,21.93822623,22.35797993,0.014608274,0.014608326,0.014607942,0.014607988,386.267503,386.2641657,386.1609515,386.1606018
 09/16  05:30:00,24.7,0.018891856,385.1532345,0,21.60204684,22.27982876,21.91443417,22.33266808,0.014610902,0.014610944,0.014610667,0.014610703,386.6476358,386.6459717,386.57183,386.5720594,0,0,0,0,21.6085381,22.29205828,21.92621245,22.34523647,0.014609697,0.014609744,0.014609419,0.014609459,386.5537317,386.5515066,386.4639525,386.4640459
 09/16  05:40:00,24.6,0.018873943,389.1531872,0,21.59588956,22.26821046,21.90292803,22.32030166,0.01461192,0.014611958,0.014611724,0.014611755,386.8645559,386.8636103,386.8007014,386.801196,0,0,0,0,21.60204684,22.27982876,21.91443417,22.33266808,0.014610902,0.014610944,0.014610667,0.014610703,386.6476358,386.6459717,386.57183,386.5720594
 09/16  05:50:00,24.5,0.018855434,381.1531399,0,21.59007794,22.25725562,21.89170139,22.30814479,0.014612782,0.014612816,0.014612617,0.014612645,386.4970436,386.49549,386.4426261,386.4425852,0,0,0,0,21.59588956,22.26821046,21.90292803,22.32030166,0.01461192,0.014611958,0.014611724,0.014611755,386.8645559,386.8636103,386.8007014,386.801196
 09/16  06:00:00,24.4,0.018836333,381.1530926,0,21.58453756,22.2469117,21.88074738,22.29619549,0.014613511,0.014613541,0.014613372,0.014613397,385.7990584,385.7962867,385.7522373,385.7513005,0,0,0,0,21.59007794,22.25725562,21.89170139,22.30814479,0.014612782,0.014612816,0.014612617,0.014612645,386.4970436,386.49549,386.4426261,386.4425852
 09/16  06:10:00,24.5,0.018852225,390.1530453,0,21.63313498,22.25634865,21.88076112,22.29323545,0.01461398,0.014614008,0.014613858,0.01461388,385.628527,385.6256592,385.5869465,385.585878,0,0,0,0,21.58453756,22.2469117,21.88074738,22.29619549,0.014613511,0.014613541,0.014613372,0.014613397,385.7990584,385.7962867,385.7522373,385.7513005
 09/16  06:20:00,24.6,0.018867519,386.152998,0,21.69370977,22.27633868,21.88705682,22.29561732,0.014614293,0.014614319,0.014614182,0.014614203,385.6690402,385.6664932,385.6311659,385.6302516,0,0,0,0,21.63313498,22.25634865,21.88076112,22.29323545,0.01461398,0.014614008,0.014613858,0.01461388,385.628527,385.6256592,385.5869465,385.585878
 09/16  06:30:00,24.7,0.01888221,388.1529508,0,21.7366916,22.29754106,21.89468848,22.29940453,0.014614543,0.014614567,0.01461444,0.01461446,385.8319594,385.8299289,385.7971636,385.7965473,0,0,0,0,21.69370977,22.27633868,21.88705682,22.29561732,0.014614293,0.014614319,0.014614182,0.014614203,385.6690402,385.6664932,385.6311659,385.6302516
 09/16  06:40:00,24.8,0.01889629,384.1529036,0,21.75869064,22.31611172,21.90146335,22.30280784,0.01461477,0.014614793,0.014614676,0.014614694,385.8506311,385.8488077,385.8185345,385.8180007,0,0,0,0,21.7366916,22.29754106,21.89468848,22.29940453,0.014614543,0.014614567,0.01461444,0.01461446,385.8319594,385.8299289,385.7971636,385.7965473
 09/16  06:50:00,24.9,0.018909753,382.1528564,0,21.76749551,22.33159972,21.9069702,22.30544558,0.014614985,0.014615007,0.014614898,0.014614916,385.6719561,385.6699545,385.6422644,385.6415461,0,0,0,0,21.75869064,22.31611172,21.90146335,22.30280784,0.01461477,0.014614793,0.014614676,0.014614694,385.8506311,385.8488077,385.8185345,385.8180007
 09/16  07:00:00,25,0.018922592,391.1528092,0,21.77052956,22.34465022,21.91141869,22.30743657,0.014615187,0.014615207,0.014615107,0.014615123,385.7996711,385.7980685,385.7724367,385.7719393,0,0,0,0,21.76749551,22.33159972,21.9069702,22.30544558,0.014614985,0.014615007,0.014614898,0.014614916,385.6719561,385.6699545,385.6422644,385.6415461
 09/16  07:10:00,25.1,0.018931575,388.1527621,0,21.77536373,22.35698019,21.91566645,22.30935723,0.014615024,0.014615042,0.01461495,0.014614965,386.0113329,386.0102588,385.9864324,385.9862497,0,0,0,0,21.77052956,22.34465022,21.91141869,22.30743657,0.014615187,0.014615207,0.014615107,0.014615123,385.7996711,385.7980685,385.7724367,385.7719393
 09/16  07:20:00,25.2,0.018939919,391.1527149,0,21.7841437,22.36959473,21.92023452,22.31156331,0.014614263,0.014614279,0.014614195,0.014614208,386.3426477,386.3422902,386.3199729,386.3202316,0,0,0,0,21.77536373,22.35698019,21.91566645,22.30935723,0.014615024,0.014615042,0.01461495,0.014614965,386.0113329,386.0102588,385.9864324,385.9862497
 09/16  07:30:00,25.3,0.018947612,391.1526678,0,21.79593853,22.3828301,21.92530394,22.31418279,0.014612818,0.014612829,0.014612754,0.014612764,386.7176427,386.7180306,386.6970359,386.6977539,0,0,0,0,21.7841437,22.36959473,21.92023452,22.31156331,0.014614263,0.014614279,0.014614195,0.014614208,386.3426477,386.3422902,386.3199729,386.3202316
 09/16  07:40:00,25.4,0.018954652,390.1526207,0,21.80914443,22.39650824,21.93085184,22.3172059,0.014610668,0.014610674,0.014610608,0.014610614,387.0382944,387.0392652,387.019546,387.0206147,0,0,0,0,21.79593853,22.3828301,21.92530394,22.31418279,0.014612818,0.014612829,0.014612754,0.014612764,386.7176427,386.7180306,386.6970359,386.6977539
 09/16  07:50:00,25.5,0.018961029,383.1525737,0,21.82278738,22.41043232,21.93682631,22.32060221,0.014607815,0.014607815,0.014607758,0.01460776,386.9985365,386.9993553,386.9812766,386.9822144,0,0,0,0,21.80914443,22.39650824,21.93085184,22.3172059,0.014610668,0.014610674,0.014610608,0.014610614,387.0382944,387.0392652,387.019546,387.0206147
 09/16  08:00:00,25.6,0.018966736,384.1525266,0,21.83661019,22.4245096,21.94319788,22.32435515,0.014604257,0.01460425,0.014604202,0.0146042,386.7943299,386.7946893,386.7783396,386.7789476,0,0,0,0,21.82278738,22.41043232,21.93682631,22.32060221,0.014607815,0.014607815,0.014607758,0.01460776,386.9985365,386.9993553,386.9812766,386.9822144
 09/16  08:10:00,25.6,0.019074144,386.1524796,0,21.84325418,22.43668011,21.94878687,22.32766581,0.014601071,0.014601058,0.014601019,0.014601013,386.6489367,386.6489836,386.6341463,386.6345228,0,0,0,0,21.83661019,22.4245096,21.94319788,22.32435515,0.014604257,0.01460425,0.014604202,0.0146042,386.7943299,386.7946893,386.7783396,386.7789476
 09/16  08:20:00,25.6,0.019181589,382.1524326,0,21.840964,22.44583654,21.95292199,22.33006139,0.014598862,0.014598846,0.014598813,0.014598805,386.3995244,386.3990785,386.3857785,386.3858185,0,0,0,0,21.84325418,22.43668011,21.94878687,22.32766581,0.014601071,0.014601058,0.014601019,0.014601013,386.6489367,386.6489836,386.6341463,386.6345228
 09/16  08:30:00,25.6,0.01928907,386.1523856,0,21.83204409,22.4518692,21.95546914,22.33142925,0.014597733,0.014597716,0.014597688,0.014597678,386.2622235,386.2615415,386.2495025,386.2493708,0,0,0,0,21.840964,22.44583654,21.95292199,22.33006139,0.014598862,0.014598846,0.014598813,0.014598805,386.3995244,386.3990785,386.3857785,386.3858185
 09/16  08:40:00,25.6,0.019396587,390.1523386,0,21.81939784,22.45512716,21.95655049,22.33182152,0.01459756,0.014597544,0.014597518,0.014597509,386.3920749,386.3917191,386.3804653,386.3805033,0,0,0,0,21.83204409,22.4518692,21.95546914,22.33142925,0.014597733,0.014597716,0.014597688,0.014597678,386.2622235,386.2615415,386.2495025,386.2493708
 09/16  08:50:00,25.6,0.019504139,387.1522917,0,21.80491645,22.45602261,21.95633006,22.33132976,0.014598173,0.01459816,0.014598135,0.014598127,386.5282057,386.5281651,386.5176222,386.5178268,0,0,0,0,21.81939784,22.45512716,21.95655049,22.33182152,0.01459756,0.014597544,0.014597518,0.014597509,386.3920749,386.3917191,386.3804653,386.3805033
 09/16  09:00:00,25.6,0.019611728,385.1522448,0,21.78951573,22.45489396,21.95495324,22.33003013,0.014599422,0.014599412,0.014599388,0.014599382,386.5282924,386.528253,386.5185562,386.5187478,0,0,0,0,21.80491645,22.45602261,21.95633006,22.33132976,0.014598173,0.01459816,0.014598135,0.014598127,386.5282057,386.5281651,386.5176222,386.5178268
 09/16  09:10:00,25.78333333,0.019615304,386.1521979,0,21.80812221,22.46368066,21.9587246,22.33287337,0.014602218,0.014602216,0.014602188,0.014602187,386.4957412,386.4956303,386.4865619,386.4867019,0,0,0,0,21.78951573,22.45489396,21.95495324,22.33003013,0.014599422,0.014599412,0.014599388,0.014599382,386.5282924,386.528253,386.5185562,386.5187478
 09/16  09:20:00,25.96666667,0.019616234,389.152151,0,21.83831163,22.47824659,21.96568247,22.33832493,0.014607527,0.014607536,0.014607502,0.014607507,386.5348571,386.534831,386.5261173,386.5262986,0,0,0,0,21.80812221,22.46368066,21.9587246,22.33287337,0.014602218,0.014602216,0.014602188,0.014602187,386.4957412,386.4956303,386.4865619,386.4867019
 09/16  09:30:00,26.15,0.019614468,388.1521041,0,21.86215944,22.49378784,21.97342548,22.34450446,0.014615729,0.014615755,0.01461571,0.014615725,386.6011306,386.6012447,386.5927814,386.5930374,0,0,0,0,21.83831163,22.47824659,21.96568247,22.33832493,0.014607527,0.014607536,0.014607502,0.014607507,386.5348571,386.534831,386.5261173,386.5262986
 09/16  09:40:00,26.33333333,0.019609954,384.1520573,0,21.87579023,22.50804298,21.98079024,22.35049454,0.014626827,0.014626875,0.014626815,0.014626843,386.5806656,386.5807329,386.5726367,386.5728582,0,0,0,0,21.86215944,22.49378784,21.97342548,22.34450446,0.014615729,0.014615755,0.01461571,0.014615725,386.6011306,386.6012447,386.5927814,386.5930374
 09/16  09:50:00,26.51666667,0.019602641,387.1520105,0,21.88228596,22.52055936,21.98750496,22.3560686,0.014640688,0.014640764,0.014640685,0.014640729,386.5689232,386.5689632,386.5612112,386.5614096,0,0,0,0,21.87579023,22.50804298,21.98079024,22.35049454,0.014626827,0.014626875,0.014626815,0.014626843,386.5806656,386.5807329,386.5726367,386.5728582
 09/16  10:00:00,26.7,0.019592475,387.1519637,0,21.88535527,22.53156239,21.99363764,22.36126407,0.01465717,0.014657278,0.014657176,0.014657239,386.578286,386.5783445,386.5708942,386.571096,0,0,0,0,21.88228596,22.52055936,21.98750496,22.3560686,0.014640688,0.014640764,0.014640685,0.014640729,386.5689232,386.5689632,386.5612112,386.5614096
 09/16  10:10:00,26.78333333,0.019576407,381.1519169,0,21.88905109,22.54190055,21.99960619,22.36636219,0.014674885,0.014675026,0.014674901,0.014674982,386.4649632,386.4647742,386.4578088,386.457865,0,0,0,0,21.88535527,22.53156239,21.99363764,22.36126407,0.01465717,0.014657278,0.014657176,0.014657239,386.578286,386.5783445,386.5708942,386.571096
 09/16  10:20:00,26.86666667,0.019559631,391.1518701,0,21.89468591,22.55210404,22.00567007,22.3715401,0.014692958,0.014693133,0.014692984,0.014693084,386.4974759,386.4973654,386.4906342,386.4907271,0,0,0,0,21.88905109,22.54190055,21.99960619,22.36636219,0.014674885,0.014675026,0.014674901,0.014674982,386.4649632,386.4647742,386.4578088,386.457865
 09/16  10:30:00,26.95,0.019542144,388.1518234,0,21.90190932,22.56236491,22.01191843,22.37686097,0.014711074,0.014711281,0.014711109,0.014711227,386.5747857,386.5748494,386.5682703,386.5684535,0,0,0,0,21.89468591,22.55210404,22.00567007,22.3715401,0.014692958,0.014693133,0.014692984,0.014693084,386.4974759,386.4973654,386.4906342,386.4907271
 09/16  10:40:00,27.03333333,0.019523936,387.1517767,0,21.91008357,22.57274348,22.01837012,22.38234053,0.014729181,0.01472942,0.014729226,0.014729361,386.6299843,386.6301671,386.6237685,386.6240119,0,0,0,0,21.90190932,22.56236491,22.01191843,22.37686097,0.014711074,0.014711281,0.014711109,0.014711227,386.5747857,386.5748494,386.5682703,386.5684535
 09/16  10:50:00,27.11666667,0.019505003,391.15173,0,21.9187973,22.58325696,22.02502327,22.38798019,0.014747294,0.014747562,0.014747347,0.014747498,386.7514826,386.7519256,386.7455912,386.7459714,0,0,0,0,21.91008357,22.57274348,22.01837012,22.38234053,0.014729181,0.01472942,0.014729226,0.014729361,386.6299843,386.6301671,386.6237685,386.6240119
 09/16  11:00:00,27.2,0.019485342,391.1516833,0,21.92787691,22.59391528,22.03187492,22.39378022,0.014765419,0.014765716,0.01476548,0.014765647,386.9154192,386.9162064,386.9098621,386.9104244,0,0,0,0,21.9187973,22.58325696,22.02502327,22.38798019,0.014747294,0.014747562,0.014747347,0.014747498,386.7514826,386.7519256,386.7455912,386.7459714
 09/16  11:10:00,27.38333333,0.019499891,388.1516366,0,21.93535738,22.60417749,22.03862224,22.39953762,0.014783147,0.014783472,0.014783216,0.014783397,387.0233955,387.02439,387.0181271,387.0187968,0,0,0,0,21.92787691,22.59391528,22.03187492,22.39378022,0.014765419,0.014765716,0.01476548,0.014765647,386.9154192,386.9162064,386.9098621,386.9104244
