Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/16  11:20:00,27.56666667,0.01951218,385.15159,0,21.94072428,22.61374631,22.04509058,22.4051318,0.014800231,0.014800581,0.014800307,0.014800501,387.0196742,387.0206191,387.0146197,387.015258,0,0,0,0,21.93535738,22.60417749,22.03862224,22.39953762,0.014783147,0.014783472,0.014783216,0.014783397,387.0233955,387.02439,387.0181271,387.0187968
 09/16  11:30:00,27.75,0.019522164,388.1515434,0,21.94452091,22.62258453,22.05124313,22.4105327,0.014816604,0.014816976,0.014816686,0.014816892,387.0234172,387.0243312,387.0185718,387.0191882,0,0,0,0,21.94072428,22.61374631,22.04509058,22.4051318,0.014800231,0.014800581,0.014800307,0.014800501,387.0196742,387.0206191,387.0146197,387.015258
 09/16  11:40:00,27.93333333,0.0195298,381.1514968,0,21.94750278,22.63080022,22.05711518,22.41575861,0.014832285,0.014832677,0.014832372,0.014832588,386.8953989,386.8959852,386.8906779,386.8911166,0,0,0,0,21.94452091,22.62258453,22.05124313,22.4105327,0.014816604,0.014816976,0.014816686,0.014816892,387.0234172,387.0243312,387.0185718,387.0191882
 09/16  11:50:00,28.11666667,0.019535044,391.1514502,0,21.95017306,22.63851997,22.06275488,22.42083728,0.014847311,0.014847721,0.014847403,0.014847628,386.9100449,386.9106405,386.9055265,386.9059639,0,0,0,0,21.94750278,22.63080022,22.05711518,22.41575861,0.014832285,0.014832677,0.014832372,0.014832588,386.8953989,386.8959852,386.8906779,386.8911166
 09/16  12:00:00,28.3,0.019537851,385.1514037,0,21.95276136,22.64585189,22.06820247,22.42579227,0.014861718,0.014862144,0.014861815,0.014862048,386.9026743,386.9032289,386.8983368,386.8987479,0,0,0,0,21.95017306,22.63851997,22.06275488,22.42083728,0.014847311,0.014847721,0.014847403,0.014847628,386.9100449,386.9106405,386.9055265,386.9059639
 09/16  12:10:00,28.58333333,0.019534106,389.1513571,0,21.95536376,22.65288407,22.07349112,22.43064358,0.014873207,0.014873642,0.014873307,0.014873544,386.945668,386.9462993,386.9415345,386.9419799,0,0,0,0,21.95276136,22.64585189,22.06820247,22.42579227,0.014861718,0.014862144,0.014861815,0.014862048,386.9026743,386.9032289,386.8983368,386.8987479
 09/16  12:20:00,28.86666667,0.019523868,382.1513106,0,21.95801578,22.65968381,22.07864769,22.43540751,0.014880404,0.014880838,0.014880505,0.014880741,386.8667142,386.8671362,386.8627015,386.8630359,0,0,0,0,21.95536376,22.65288407,22.07349112,22.43064358,0.014873207,0.014873642,0.014873307,0.014873544,386.945668,386.9462993,386.9415345,386.9419799
 09/16  12:30:00,29.15,0.01950695,390.1512641,0,21.96073303,22.66630347,22.08369501,22.44009806,0.014882961,0.014883383,0.014883059,0.014883288,386.8832759,386.8837189,386.8794382,386.8797781,0,0,0,0,21.95801578,22.65968381,22.07864769,22.43540751,0.014880404,0.014880838,0.014880505,0.014880741,386.8667142,386.8671362,386.8627015,386.8630359
 09/16  12:40:00,29.43333333,0.019483161,384.1512177,0,21.96386641,22.67303726,22.08873209,22.44478112,0.014881004,0.014881404,0.014881097,0.014881314,386.8466125,386.8469514,386.8429092,386.8431922,0,0,0,0,21.96073303,22.66630347,22.08369501,22.44009806,0.014882961,0.014883383,0.014883059,0.014883288,386.8832759,386.8837189,386.8794382,386.8797781
 09/16  12:50:00,29.71666667,0.019452306,385.1511712,0,21.96766152,22.68014546,22.09385116,22.4495193,0.014874777,0.014875146,0.014874862,0.014875063,386.782996,386.7831707,386.7794043,386.7796007,0,0,0,0,21.96386641,22.67303726,22.08873209,22.44478112,0.014881004,0.014881404,0.014881097,0.014881314,386.8466125,386.8469514,386.8429092,386.8431922
 09/16  13:00:00,30,0.019414188,381.1511248,0,21.97213726,22.68778742,22.09911561,22.45435721,0.014864502,0.014864832,0.014864577,0.014864758,386.6241441,386.6239348,386.6205985,386.6205996,0,0,0,0,21.96766152,22.68014546,22.09385116,22.4495193,0.014874777,0.014875146,0.014874862,0.014875063,386.782996,386.7831707,386.7794043,386.7796007
 09/16  13:10:00,30.1,0.019346261,391.1510784,0,21.97883697,22.69654253,22.10482866,22.45950297,0.014854472,0.014854763,0.014854537,0.014854698,386.637693,386.6375238,386.6343009,386.6343171,0,0,0,0,21.97213726,22.68778742,22.09911561,22.45435721,0.014864502,0.014864832,0.014864577,0.014864758,386.6241441,386.6239348,386.6205985,386.6205996
 09/16  13:20:00,30.2,0.019276759,383.151032,0,21.98808568,22.70673178,22.11117506,22.46508866,0.014847318,0.014847581,0.014847376,0.014847522,386.5965444,386.5962849,386.5932662,386.593234,0,0,0,0,21.97883697,22.69654253,22.10482866,22.45950297,0.014854472,0.014854763,0.014854537,0.014854698,386.637693,386.6375238,386.6343009,386.6343171
 09/16  13:30:00,30.3,0.019205667,387.1509856,0,21.99933752,22.71843494,22.1182207,22.47116865,0.014843859,0.014844103,0.014843912,0.014844049,386.5809042,386.5806181,386.5777506,386.5777017,0,0,0,0,21.98808568,22.70673178,22.11117506,22.46508866,0.014847318,0.014847581,0.014847376,0.014847522,386.5965444,386.5962849,386.5932662,386.593234
 09/16  13:40:00,30.4,0.019132972,391.1509393,0,22.01146224,22.7313028,22.12589573,22.47770622,0.014844061,0.014844295,0.014844112,0.014844243,386.6804085,386.6803716,386.6774434,386.6775127,0,0,0,0,21.99933752,22.71843494,22.1182207,22.47116865,0.014843859,0.014844103,0.014843912,0.014844049,386.5809042,386.5806181,386.5777506,386.5777017
 09/16  13:50:00,30.5,0.019058661,387.150893,0,22.02407332,22.74539237,22.13426505,22.48475442,0.014847683,0.014847916,0.014847734,0.014847864,386.755587,386.7557321,386.7527883,386.7529431,0,0,0,0,22.01146224,22.7313028,22.12589573,22.47770622,0.014844061,0.014844295,0.014844112,0.014844243,386.6804085,386.6803716,386.6774434,386.6775127
 09/16  14:00:00,30.6,0.018982719,387.1508467,0,22.03686307,22.76040856,22.14323825,22.49226148,0.014854513,0.014854753,0.014854566,0.014854699,386.793482,386.7937124,386.7908205,386.7910135,0,0,0,0,22.02407332,22.74539237,22.13426505,22.48475442,0.014847683,0.014847916,0.014847734,0.014847864,386.755587,386.7557321,386.7527883,386.7529431
 09/16  14:10:00,30.68333333,0.019076085,382.1508004,0,22.04976491,22.77605545,22.15274666,22.50018818,0.014862893,0.014863143,0.014862949,0.014863086,386.7002585,386.700255,386.6976542,386.6977322,0,0,0,0,22.03686307,22.76040856,22.14323825,22.49226148,0.014854513,0.014854753,0.014854566,0.014854699,386.793482,386.7937124,386.7908205,386.7910135
 09/16  14:20:00,30.76666667,0.019169868,389.1507541,0,22.06267285,22.79210585,22.16273528,22.50850311,0.014871783,0.014872045,0.014871842,0.014871983,386.690099,386.6900704,386.6875947,386.6876569,0,0,0,0,22.04976491,22.77605545,22.15274666,22.50018818,0.014862893,0.014863143,0.014862949,0.014863086,386.7002585,386.700255,386.6976542,386.6977322
 09/16  14:30:00,30.85,0.019264065,386.1507079,0,22.07552232,22.80839818,22.173158,22.51717977,0.014880808,0.014881081,0.014880869,0.014881015,386.6883399,386.6883081,386.6859368,386.6859943,0,0,0,0,22.06267285,22.79210585,22.16273528,22.50850311,0.014871783,0.014872045,0.014871842,0.014871983,386.690099,386.6900704,386.6875947,386.6876569
 09/16  14:40:00,30.93333333,0.019358679,391.1506617,0,22.08844279,22.82493678,22.18401685,22.52622314,0.014889905,0.014890189,0.014889969,0.014890119,386.7883819,386.7885957,386.7861305,386.7862993,0,0,0,0,22.07552232,22.80839818,22.173158,22.51717977,0.014880808,0.014881081,0.014880869,0.014881015,386.6883399,386.6883081,386.6859368,386.6859943
 09/16  14:50:00,31.01666667,0.019453714,381.1506155,0,22.10120706,22.84140616,22.19520657,22.53556521,0.014899088,0.014899382,0.014899153,0.014899308,386.7254822,386.7255334,386.7232903,386.7233825,0,0,0,0,22.08844279,22.82493678,22.18401685,22.52622314,0.014889905,0.014890189,0.014889969,0.014890119,386.7883819,386.7885957,386.7861305,386.7862993
 09/16  15:00:00,31.1,0.01954917,381.1505693,0,22.11470157,22.8575,22.20662137,22.54513542,0.014908362,0.014908667,0.01490843,0.014908588,386.5445367,386.54414,386.5423398,386.5422248,0,0,0,0,22.10120706,22.84140616,22.19520657,22.53556521,0.014899088,0.014899382,0.014899153,0.014899308,386.7254822,386.7255334,386.7232903,386.7233825
 09/16  15:10:00,31.1,0.019450344,390.1505231,0,22.12855886,22.87298597,22.21814262,22.55485253,0.014917306,0.014917621,0.014917376,0.014917538,386.5233379,386.5229038,386.5212185,386.5210829,0,0,0,0,22.11470157,22.8575,22.20662137,22.54513542,0.014908362,0.014908667,0.01490843,0.014908588,386.5445367,386.54414,386.5423398,386.5422248
 09/16  15:20:00,31.1,0.019351548,389.150477,0,22.14229867,22.88775755,22.229692,22.56466043,0.014925652,0.014925975,0.014925723,0.014925888,386.6007368,386.6005118,386.598743,386.5986988,0,0,0,0,22.12855886,22.87298597,22.21814262,22.55485253,0.014917306,0.014917621,0.014917376,0.014917538,386.5233379,386.5229038,386.5212185,386.5210829
 09/16  15:30:00,31.1,0.019252783,387.1504309,0,22.15549074,22.90178546,22.24121993,22.57452066,0.01493331,0.014933638,0.014933382,0.014933549,386.6648856,386.6648297,386.663006,386.6630356,0,0,0,0,22.14229867,22.88775755,22.229692,22.56466043,0.014925652,0.014925975,0.014925723,0.014925888,386.6007368,386.6005118,386.598743,386.5986988
 09/16  15:40:00,31.1,0.019154048,389.1503848,0,22.16798882,22.91511034,22.2526858,22.58439964,0.014940274,0.014940607,0.014940347,0.014940515,386.7462891,386.7464377,386.7445271,386.7446458,0,0,0,0,22.15549074,22.90178546,22.24121993,22.57452066,0.01493331,0.014933638,0.014933382,0.014933549,386.6648856,386.6648297,386.663006,386.6630356
 09/16  15:50:00,31.1,0.019055344,384.1503387,0,22.18000437,22.92780034,22.2640751,22.59428048,0.014946562,0.014946897,0.014946635,0.014946803,386.7278443,386.7279417,386.7261455,386.7262398,0,0,0,0,22.16798882,22.91511034,22.2526858,22.58439964,0.014940274,0.014940607,0.014940347,0.014940515,386.7462891,386.7464377,386.7445271,386.7446458
 09/16  16:00:00,31.1,0.01895667,389.1502926,0,22.19198982,22.93974609,22.27533038,22.60411707,0.014952188,0.014952522,0.01495226,0.014952427,386.75572,386.7558817,386.7541041,386.7542246,0,0,0,0,22.18000437,22.92780034,22.2640751,22.59428048,0.014946562,0.014946897,0.014946635,0.014946803,386.7278443,386.7279417,386.7261455,386.7262398
 09/16  16:10:00,30.91666667,0.019046606,387.1502466,0,22.20277717,22.95063823,22.28624566,22.61376143,0.014957454,0.014957788,0.014957526,0.014957692,386.7851103,386.7853382,386.7835748,386.7837223,0,0,0,0,22.19198982,22.93974609,22.27533038,22.60411707,0.014952188,0.014952522,0.01495226,0.014952427,386.75572,386.7558817,386.7541041,386.7542246
 09/16  16:20:00,30.73333333,0.019132305,385.1502006,0,22.21203306,22.96041156,22.29673894,22.62314662,0.014962556,0.014962889,0.014962628,0.014962793,386.7621133,386.762275,386.760629,386.7607457,0,0,0,0,22.20277717,22.95063823,22.28624566,22.61376143,0.014957454,0.014957788,0.014957526,0.014957692,386.7851103,386.7853382,386.7835748,386.7837223
 09/16  16:30:00,30.55,0.019213832,388.1501546,0,22.22004344,22.9690499,22.3067847,22.63224303,0.014967565,0.014967897,0.014967637,0.0149678,386.7734231,386.7736059,386.7720051,386.7721291,0,0,0,0,22.21203306,22.96041156,22.29673894,22.62314662,0.014962556,0.014962889,0.014962628,0.014962793,386.7621133,386.762275,386.760629,386.7607457
 09/16  16:40:00,30.36666667,0.019291252,382.1501086,0,22.22713472,22.97661411,22.31640598,22.6410541,0.014972492,0.014972822,0.014972563,0.014972725,386.6818099,386.6817579,386.680403,386.6804235,0,0,0,0,22.22004344,22.9690499,22.3067847,22.63224303,0.014967565,0.014967897,0.014967637,0.0149678,386.7734231,386.7736059,386.7720051,386.7721291
 09/16  16:50:00,30.18333333,0.019364629,390.1500627,0,22.23354007,22.98315837,22.32562769,22.64958557,0.014977333,0.014977662,0.014977404,0.014977564,386.6998686,386.6998625,386.6985288,386.6985674,0,0,0,0,22.22713472,22.97661411,22.31640598,22.6410541,0.014972492,0.014972822,0.014972563,0.014972725,386.6818099,386.6817579,386.680403,386.6804235
 09/16  17:00:00,30,0.01943403,386.1500168,0,22.2394184,22.98873832,22.33446562,22.65783826,0.014982086,0.014982414,0.014982157,0.014982315,386.7151725,386.715205,386.7138955,386.7139491,0,0,0,0,22.23354007,22.98315837,22.32562769,22.64958557,0.014977333,0.014977662,0.014977404,0.014977564,386.6998686,386.6998625,386.6985288,386.6985674
 09/16  17:10:00,29.9,0.019454335,390.1499708,0,22.24484633,22.99334845,22.34291765,22.66580135,0.01498472,0.014985041,0.014984789,0.014984944,386.7978279,386.7980644,386.7966476,386.7967877,0,0,0,0,22.2394184,22.98873832,22.33446562,22.65783826,0.014982086,0.014982414,0.014982157,0.014982315,386.7151725,386.715205,386.7138955,386.7139491
 09/16  17:20:00,29.8,0.01947362,390.149925,0,22.24984954,22.99697103,22.35096915,22.67345657,0.014984018,0.014984323,0.014984083,0.014984231,386.9210534,386.9215862,386.9199888,386.9202553,0,0,0,0,22.24484633,22.99334845,22.34291765,22.66580135,0.01498472,0.014985041,0.014984789,0.014984944,386.7978279,386.7980644,386.7966476,386.7967877
 09/16  17:30:00,29.7,0.019491897,381.1498791,0,22.25445031,22.9996275,22.35868259,22.68079117,0.014979658,0.01497994,0.014979718,0.014979855,386.8547213,386.8550703,386.8536623,386.8538479,0,0,0,0,22.24984954,22.99697103,22.35096915,22.67345657,0.014984018,0.014984323,0.014984083,0.014984231,386.9210534,386.9215862,386.9199888,386.9202553
 09/16  17:40:00,29.6,0.019509173,382.1498332,0,22.258912,23.00142794,22.36613273,22.68783069,0.014971737,0.014971988,0.01497179,0.014971914,386.6869235,386.6868441,386.6858123,386.6858109,0,0,0,0,22.25445031,22.9996275,22.35868259,22.68079117,0.014979658,0.01497994,0.014979718,0.014979855,386.8547213,386.8550703,386.8536623,386.8538479
 09/16  17:50:00,29.5,0.01952546,385.1497874,0,22.26342123,23.00254256,22.37335862,22.694598,0.014960453,0.014960666,0.014960498,0.014960604,386.5601254,386.5597355,386.5589868,386.5588495,0,0,0,0,22.258912,23.00142794,22.36613273,22.68783069,0.014971737,0.014971988,0.01497179,0.014971914,386.6869235,386.6868441,386.6858123,386.6858109
 09/16  18:00:00,29.4,0.019540765,389.1497416,0,22.26773562,23.00286638,22.38032591,22.70106701,0.014945986,0.014946155,0.01494602,0.014946107,386.5686587,386.5683032,386.5675722,386.567449,0,0,0,0,22.26342123,23.00254256,22.37335862,22.694598,0.014960453,0.014960666,0.014960498,0.014960604,386.5601254,386.5597355,386.5589868,386.5588495
 09/16  18:10:00,29.03333333,0.019557022,390.1496958,0,22.27026761,23.00210633,22.38678381,22.70707851,0.014930741,0.014930866,0.014930765,0.014930831,386.6761781,386.6760986,386.6752006,386.6751969,0,0,0,0,22.26773562,23.00286638,22.38032591,22.70106701,0.014945986,0.014946155,0.01494602,0.014946107,386.5686587,386.5683032,386.5675722,386.567449
 09/16  18:20:00,28.66666667,0.019562573,383.1496501,0,22.27071138,23.00022554,22.39259769,22.71254985,0.014916186,0.014916271,0.0149162,0.014916249,386.6630855,386.6629804,386.6621388,386.6621224,0,0,0,0,22.27026761,23.00210633,22.38678381,22.70707851,0.014930741,0.014930866,0.014930765,0.014930831,386.6761781,386.6760986,386.6752006,386.6751969
 09/16  18:30:00,28.3,0.019557804,383.1496043,0,22.26932259,22.99733916,22.39774126,22.71746778,0.014902782,0.014902831,0.014902787,0.01490282,386.5576231,386.5572684,386.5566477,386.5565203,0,0,0,0,22.27071138,23.00022554,22.39259769,22.71254985,0.014916186,0.014916271,0.0149162,0.014916249,386.6630855,386.6629804,386.6621388,386.6621224
 09/16  18:40:00,27.93333333,0.019543096,383.1495586,0,22.26665961,22.99360633,22.4022334,22.72184749,0.014890516,0.014890533,0.014890513,0.014890531,386.4184588,386.4177821,386.4174322,386.4171622,0,0,0,0,22.26932259,22.99733916,22.39774126,22.71746778,0.014902782,0.014902831,0.014902787,0.01490282,386.5576231,386.5572684,386.5566477,386.5565203
 09/16  18:50:00,27.56666667,0.019518821,386.1495129,0,22.26317903,22.98915352,22.4061001,22.72570844,0.01487926,0.014879249,0.014879249,0.014879255,386.3446307,386.3438026,386.3435973,386.3432596,0,0,0,0,22.26665961,22.99360633,22.4022334,22.72184749,0.014890516,0.014890533,0.014890513,0.014890531,386.4184588,386.4177821,386.4174322,386.4171622
 09/16  19:00:00,27.2,0.019485342,390.1494672,0,22.25908541,22.9840829,22.40936229,22.72906685,0.014868903,0.014868868,0.014868886,0.01486888,386.4081808,386.4075386,386.407236,386.4069793,0,0,0,0,22.26317903,22.98915352,22.4061001,22.72570844,0.01487926,0.014879249,0.014879249,0.014879255,386.3446307,386.3438026,386.3435973,386.3432596
 09/16  19:10:00,27.01666667,0.019504244,383.1494215,0,22.24207407,22.97259619,22.40952983,22.72966677,0.014857658,0.014857598,0.014857633,0.014857616,386.3176753,386.3168592,386.316718,386.3163841,0,0,0,0,22.25908541,22.9840829,22.40936229,22.72906685,0.014868903,0.014868868,0.014868886,0.01486888,386.4081808,386.4075386,386.407236,386.4069793
 09/16  19:20:00,26.83333333,0.019520142,381.1493759,0,22.21888155,22.95699089,22.40734657,22.72824014,0.014849612,0.014849538,0.014849583,0.014849559,386.0262701,386.0248204,386.0251491,386.0245376,0,0,0,0,22.24207407,22.97259619,22.40952983,22.72966677,0.014857658,0.014857598,0.014857633,0.014857616,386.3176753,386.3168592,386.316718,386.3163841
 09/16  19:30:00,26.65,0.01953309,385.1493303,0,22.19573674,22.93990072,22.40376804,22.72568392,0.01484736,0.014847287,0.014847332,0.014847307,385.8264243,385.8246083,385.8252274,385.8244551,0,0,0,0,22.21888155,22.95699089,22.40734657,22.72824014,0.014849612,0.014849538,0.014849583,0.014849559,386.0262701,386.0248204,386.0251491,386.0245376
 09/16  19:40:00,26.46666667,0.019543141,385.1492847,0,22.17462852,22.92256923,22.3992808,22.7224446,0.014851448,0.014851391,0.014851426,0.014851408,385.7259444,385.7240314,385.7247574,385.7239417,0,0,0,0,22.19573674,22.93990072,22.40376804,22.72568392,0.01484736,0.014847287,0.014847332,0.014847307,385.8264243,385.8246083,385.8252274,385.8244551
 09/16  19:50:00,26.28333333,0.019550349,387.1492391,0,22.15647741,22.90527967,22.39403032,22.71864906,0.014861417,0.014861389,0.014861407,0.0148614,385.7616072,385.7599358,385.7605532,385.7598413,0,0,0,0,22.17462852,22.92256923,22.3992808,22.7224446,0.014851448,0.014851391,0.014851426,0.014851408,385.7259444,385.7240314,385.7247574,385.7239417
 09/16  20:00:00,26.1,0.019554766,390.1491936,0,22.14050487,22.887965,22.38803031,22.714303,0.014876569,0.01487658,0.014876574,0.014876585,385.9921478,385.9911723,385.9914112,385.9910015,0,0,0,0,22.15647741,22.90527967,22.39403032,22.71864906,0.014861417,0.014861389,0.014861407,0.0148614,385.7616072,385.7599358,385.7605532,385.7598413
 09/16  20:10:00,26.1,0.019662259,386.149148,0,22.12916935,22.8715582,22.38187165,22.70979556,0.014893192,0.014893242,0.014893214,0.014893241,386.1331031,386.1325534,386.1325693,386.1323443,0,0,0,0,22.14050487,22.887965,22.38803031,22.714303,0.014876569,0.01487658,0.014876574,0.014876585,385.9921478,385.9911723,385.9914112,385.9910015
 09/16  20:20:00,26.1,0.019769754,382.1491025,0,22.12253766,22.85657469,22.37591383,22.70536676,0.014909084,0.014909168,0.01490912,0.014909162,386.0050416,386.0042361,386.004418,386.0040749,0,0,0,0,22.12916935,22.8715582,22.38187165,22.70979556,0.014893192,0.014893242,0.014893214,0.014893241,386.1331031,386.1325534,386.1325693,386.1323443
 09/16  20:30:00,26.1,0.019877248,387.149057,0,22.1191282,22.84306958,22.37025744,22.70108754,0.014923582,0.014923694,0.014923631,0.014923685,385.9524879,385.9516158,385.9518574,385.9514839,0,0,0,0,22.12253766,22.85657469,22.37591383,22.70536676,0.014909084,0.014909168,0.01490912,0.014909162,386.0050416,386.0042361,386.004418,386.0040749
 09/16  20:40:00,26.1,0.019984744,389.1490115,0,22.11738979,22.83088013,22.36488184,22.6969491,0.014936727,0.014936861,0.014936785,0.014936849,386.0821896,386.0816828,386.0817398,386.0815351,0,0,0,0,22.1191282,22.84306958,22.37025744,22.70108754,0.014923582,0.014923694,0.014923631,0.014923685,385.9524879,385.9516158,385.9518574,385.9514839
 09/16  20:50:00,26.1,0.02009224,386.1489661,0,22.11639285,22.81981749,22.35984713,22.69292397,0.014948717,0.014948868,0.014948783,0.014948855,386.173178,386.1729248,386.1728579,386.172769,0,0,0,0,22.11738979,22.83088013,22.36488184,22.6969491,0.014936727,0.014936861,0.014936785,0.014936849,386.0821896,386.0816828,386.0817398,386.0815351
 09/16  21:00:00,26.1,0.020199736,389.1489206,0,22.1156852,22.80971439,22.35511219,22.68898861,0.014959718,0.014959881,0.014959789,0.014959867,386.3357929,386.3359299,386.335661,386.3357559,0,0,0,0,22.11639285,22.81981749,22.35984713,22.69292397,0.014948717,0.014948868,0.014948783,0.014948855,386.173178,386.1729248,386.1728579,386.172769
 09/16  21:10:00,26.01666667,0.0202076,381.1488752,0,22.10845679,22.79852288,22.34953411,22.68438932,0.0149587,0.014958849,0.014958765,0.014958836,386.1924837,386.1922935,386.1922209,386.1921536,0,0,0,0,22.1156852,22.80971439,22.35511219,22.68898861,0.014959718,0.014959881,0.014959789,0.014959867,386.3357929,386.3359299,386.335661,386.3357559
 09/16  21:20:00,25.93333333,0.020214817,390.1488298,0,22.09305437,22.78507903,22.34243926,22.67867117,0.014939594,0.014939687,0.014939633,0.014939677,386.2498801,386.2498305,386.2496981,386.2496971,0,0,0,0,22.10845679,22.79852288,22.34953411,22.68438932,0.0149587,0.014958849,0.014958765,0.014958836,386.1924837,386.1922935,386.1922209,386.1921536
 09/16  21:30:00,25.85,0.020221393,383.1487845,0,22.07151639,22.76915796,22.33366358,22.67170858,0.014901553,0.014901553,0.01490155,0.014901549,386.1741,386.1738825,386.1738511,386.1737673,0,0,0,0,22.09305437,22.78507903,22.34243926,22.67867117,0.014939594,0.014939687,0.014939633,0.014939677,386.2498801,386.2498305,386.2496981,386.2496971
 09/16  21:40:00,25.76666667,0.020227335,387.1487391,0,22.04637505,22.75094963,22.32327511,22.66352801,0.014846095,0.014845968,0.014846032,0.014845969,386.1606674,386.160436,386.1604248,386.1603325,0,0,0,0,22.07151639,22.76915796,22.33366358,22.67170858,0.014901553,0.014901553,0.01490155,0.014901549,386.1741,386.1738825,386.1738511,386.1737673
 09/16  21:50:00,25.68333333,0.020232645,389.1486938,0,22.01927248,22.73072582,22.31139413,22.65419298,0.014775197,0.014774916,0.014775057,0.014774921,386.2965523,386.2966528,386.2964871,386.2965533,0,0,0,0,22.04637505,22.75094963,22.32327511,22.66352801,0.014846095,0.014845968,0.014846032,0.014845969,386.1606674,386.160436,386.1604248,386.1603325
 09/16  22:00:00,25.6,0.020237331,385.1486485,0,21.9909576,22.70871562,22.29812537,22.64375986,0.014690618,0.014690163,0.014690389,0.014690169,386.3312509,386.3314253,386.33123,386.3313304,0,0,0,0,22.01927248,22.73072582,22.31139413,22.65419298,0.014775197,0.014774916,0.014775057,0.014774921,386.2965523,386.2966528,386.2964871,386.2965533
 09/16  22:10:00,25.68333333,0.020232645,390.1486032,0,21.89106358,22.6605942,22.26962633,22.62153862,0.014556142,0.014555427,0.014555764,0.014555424,386.6495157,386.6504294,386.649935,386.6503709,0,0,0,0,21.9909576,22.70871562,22.29812537,22.64375986,0.014690618,0.014690163,0.014690389,0.014690169,386.3312509,386.3314253,386.33123,386.3313304
 09/16  22:20:00,25.76666667,0.020227335,385.1485579,0,21.77255527,22.59701468,22.2311712,22.59138984,0.014399935,0.014398937,0.014399377,0.014398913,386.7031579,386.7040484,386.7035592,386.7039888,0,0,0,0,21.89106358,22.6605942,22.26962633,22.62153862,0.014556142,0.014555427,0.014555764,0.014555424,386.6495157,386.6504294,386.649935,386.6503709
 09/16  22:30:00,25.85,0.020221393,384.1485127,0,21.67302285,22.52937377,22.18876901,22.5577956,0.014246253,0.014245008,0.014245519,0.014244953,386.4667723,386.4668858,386.4666721,386.4667623,0,0,0,0,21.77255527,22.59701468,22.2311712,22.59138984,0.014399935,0.014398937,0.014399377,0.014398913,386.7031579,386.7040484,386.7035592,386.7039888
 09/16  22:40:00,25.93333333,0.020214817,387.1484675,0,21.59690289,22.46280167,22.14528732,22.52292044,0.01410431,0.014102878,0.014103428,0.014102784,386.3773459,386.3771912,386.3770999,386.3770687,0,0,0,0,21.67302285,22.52937377,22.18876901,22.5577956,0.014246253,0.014245008,0.014245519,0.014244953,386.4667723,386.4668858,386.4666721,386.4667623
 09/16  22:50:00,26.01666667,0.0202076,381.1484223,0,21.53461368,22.39825744,22.10143584,22.48732752,0.013974433,0.013972873,0.013973435,0.013972738,385.9249998,385.9236556,385.9239118,385.9233439,0,0,0,0,21.59690289,22.46280167,22.14528732,22.52292044,0.01410431,0.014102878,0.014103428,0.014102784,386.3773459,386.3771912,386.3770999,386.3770687
 09/16  23:00:00,26.1,0.020199736,389.1483771,0,21.47730033,22.33524229,22.05713099,22.45098547,0.01385425,0.013852609,0.013853166,0.013852432,385.9473177,385.9462214,385.9464444,385.9459913,0,0,0,0,21.53461368,22.39825744,22.10143584,22.48732752,0.013974433,0.013972873,0.013973435,0.013972738,385.9249998,385.9236556,385.9239118,385.9233439
 09/16  23:10:00,26.01666667,0.0202076,388.1483319,0,21.43876279,22.27804729,22.01520085,22.41582712,0.013753747,0.013752095,0.01375263,0.013751885,386.2206406,386.2204402,386.2204588,386.2204205,0,0,0,0,21.47730033,22.33524229,22.05713099,22.45098547,0.01385425,0.013852609,0.013853166,0.013852432,385.9473177,385.9462214,385.9464444,385.9459913
 09/16  23:20:00,25.93333333,0.020214817,381.1482868,0,21.42130172,22.22884762,21.97724038,22.38299747,0.013677494,0.013675902,0.013676399,0.013675675,385.9501709,385.9493637,385.9495214,385.9491538,0,0,0,0,21.43876279,22.27804729,22.01520085,22.41582712,0.013753747,0.013752095,0.01375263,0.013751885,386.2206406,386.2204402,386.2204588,386.2204205
 09/16  23:30:00,25.85,0.020221393,388.1482416,0,21.41849895,22.18760777,21.94352195,22.35277508,0.013624466,0.01362299,0.013623439,0.013622761,385.9315366,385.9307799,385.9309268,385.9305877,0,0,0,0,21.42130172,22.22884762,21.97724038,22.38299747,0.013677494,0.013675902,0.013676399,0.013675675,385.9501709,385.9493637,385.9495214,385.9491538
 09/16  23:40:00,25.76666667,0.020227335,387.1481965,0,21.42330067,22.15335997,21.91372378,22.32503802,0.01359137,0.013590047,0.013590444,0.013589829,386.0678351,386.0674971,386.0675487,386.067436,0,0,0,0,21.41849895,22.18760777,21.94352195,22.35277508,0.013624466,0.01362299,0.013623439,0.013622761,385.9315366,385.9307799,385.9309268,385.9305877
 09/16  23:50:00,25.68333333,0.020232645,386.1481515,0,21.43144591,22.12503794,21.88741175,22.29957567,0.013574809,0.013573655,0.013573999,0.013573459,386.1571358,386.15706,386.157054,386.157077,0,0,0,0,21.42330067,22.15335997,21.91372378,22.32503802,0.01359137,0.013590047,0.013590444,0.013589829,386.0678351,386.0674971,386.0675487,386.067436
 09/16  24:00:00,25.6,0.020237331,384.1481064,0,21.44117254,22.10175681,21.86421094,22.2762023,0.013571983,0.013571003,0.013571295,0.013570835,386.0179975,386.0176599,386.017728,386.0175714,0,0,0,0,21.43144591,22.12503794,21.88741175,22.29957567,0.013574809,0.013573655,0.013573999,0.013573459,386.1571358,386.15706,386.157054,386.157077
 09/17  00:10:00,25.68333333,0.020232645,385.1480614,0,21.45978156,22.0849055,21.84512734,22.2556549,0.013589616,0.013588823,0.01358906,0.013588694,385.8490963,385.8484661,385.8486161,385.8482635,0,0,0,0,21.44117254,22.10175681,21.86421094,22.2762023,0.013571983,0.013571003,0.013571295,0.013570835,386.0179975,386.0176599,386.017728,386.0175714
 09/17  00:20:00,25.76666667,0.020227335,386.1480164,0,21.48853098,22.07500667,21.83064484,22.23832829,0.013630536,0.013629943,0.01363012,0.013629864,385.7988256,385.7981795,385.7983345,385.7979677,0,0,0,0,21.45978156,22.0849055,21.84512734,22.2556549,0.013589616,0.013588823,0.01358906,0.013588694,385.8490963,385.8484661,385.8486161,385.8482635
 09/17  00:30:00,25.85,0.020221393,384.1479714,0,21.52445903,22.07166455,21.82067519,22.22423524,0.013693486,0.013693097,0.013693211,0.013693074,385.6595026,385.6587154,385.6589263,385.6584415,0,0,0,0,21.48853098,22.07500667,21.83064484,22.23832829,0.013630536,0.013629943,0.01363012,0.013629864,385.7988256,385.7981795,385.7983345,385.7979677
 09/17  00:40:00,25.93333333,0.020214817,390.1479264,0,21.56431097,22.07412215,21.81488192,22.21321526,0.013775589,0.013775396,0.013775443,0.013775431,385.9619955,385.9617999,385.9617947,385.9617572,0,0,0,0,21.52445903,22.07166455,21.82067519,22.22423524,0.013693486,0.013693097,0.013693211,0.013693074,385.6595026,385.6587154,385.6589263,385.6584415
 09/17  00:50:00,26.01666667,0.0202076,390.1478814,0,21.60614004,22.08162236,21.81289608,22.20507539,0.013873948,0.013873936,0.013873915,0.013874027,386.5114609,386.5121404,386.5117905,386.5124411,0,0,0,0,21.56431097,22.07412215,21.81488192,22.21321526,0.013775589,0.013775396,0.013775443,0.013775431,385.9619955,385.9617999,385.9617947,385.9617572
 09/17  01:00:00,26.1,0.020199736,385.1478365,0,21.64915103,22.09352561,21.81439176,22.19964087,0.013986171,0.013986323,0.013986231,0.013986463,386.6676108,386.6684538,386.6680604,386.6688172,0,0,0,0,21.60614004,22.08162236,21.81289608,22.20507539,0.013873948,0.013873936,0.013873915,0.013874027,386.5114609,386.5121404,386.5117905,386.5124411
 09/17  01:10:00,26.1,0.020203175,386.1477916,0,21.66612646,22.10196639,21.81460424,22.19371307,0.014079039,0.014079297,0.014079157,0.014079464,386.6236553,386.6243184,386.62402,386.6246095,0,0,0,0,21.64915103,22.09352561,21.81439176,22.19964087,0.013986171,0.013986323,0.013986231,0.013986463,386.6676108,386.6684538,386.6680604,386.6688172
 09/17  01:20:00,26.1,0.020206615,382.1477467,0,21.65191668,22.10266088,21.81076717,22.18536875,0.014135318,0.014135613,0.014135456,0.014135782,386.1974032,386.1973604,386.19741,386.197404,0,0,0,0,21.66612646,22.10196639,21.81460424,22.19371307,0.014079039,0.014079297,0.014079157,0.014079464,386.6236553,386.6243184,386.62402,386.6246095
 09/17  01:30:00,26.1,0.020210056,390.1477018,0,21.61609185,22.09496203,21.80221937,22.17406256,0.014153689,0.014153962,0.014153816,0.014154113,386.2870754,386.28718,386.2871632,386.2872465,0,0,0,0,21.65191668,22.10266088,21.81076717,22.18536875,0.014135318,0.014135613,0.014135456,0.014135782,386.1974032,386.1973604,386.19741,386.197404
 09/17  01:40:00,26.1,0.020213498,386.147657,0,21.56928683,22.07979541,21.78925354,22.15988741,0.014139571,0.014139778,0.014139665,0.014139899,386.3986745,386.3989373,386.3988412,386.3990423,0,0,0,0,21.61609185,22.09496203,21.80221937,22.17406256,0.014153689,0.014153962,0.014153816,0.014154113,386.2870754,386.28718,386.2871632,386.2872465
 09/17  01:50:00,26.1,0.020216941,387.1476121,0,21.51775503,22.05832459,21.77235704,22.14308128,0.01409922,0.014099328,0.014099261,0.01409941,386.511617,386.5120233,386.5118603,386.5121653,0,0,0,0,21.56928683,22.07979541,21.78925354,22.15988741,0.014139571,0.014139778,0.014139665,0.014139899,386.3986745,386.3989373,386.3988412,386.3990423
 09/17  02:00:00,26.1,0.020220386,381.1475673,0,21.46392945,22.03149914,21.7519436,22.12384974,0.014037734,0.014037718,0.014037703,0.014037757,386.1086727,386.1083001,386.1084275,386.1082221,0,0,0,0,21.51775503,22.05832459,21.77235704,22.14308128,0.01409922,0.014099328,0.014099261,0.01409941,386.511617,386.5120233,386.5118603,386.5121653
 09/17  02:10:00,26.1,0.020220386,388.1475225,0,21.42204347,22.0037525,21.73058906,22.1038819,0.013973264,0.013973135,0.013973165,0.013973135,386.026038,386.0255703,386.0257418,386.0254646,0,0,0,0,21.46392945,22.03149914,21.7519436,22.12384974,0.014037734,0.014037718,0.014037703,0.014037757,386.1086727,386.1083001,386.1084275,386.1082221
 09/17  02:20:00,26.1,0.020220386,390.1474778,0,21.39482436,21.97758551,21.70981613,22.08419975,0.013915792,0.013915578,0.013915641,0.013915549,386.3907539,386.3910231,386.3909413,386.3911311,0,0,0,0,21.42204347,22.0037525,21.73058906,22.1038819,0.013973264,0.013973135,0.013973165,0.013973135,386.026038,386.0255703,386.0257418,386.0254646
 09/17  02:30:00,26.1,0.020220386,391.147433,0,21.37759609,21.95359756,21.69006579,22.06512167,0.013867523,0.013867255,0.013867338,0.013867203,387.0161608,387.0175303,387.0170675,387.0179666,0,0,0,0,21.39482436,21.97758551,21.70981613,22.08419975,0.013915792,0.013915578,0.013915641,0.013915549,386.3907539,386.3910231,386.3909413,386.3911311
 09/17  02:40:00,26.1,0.020220386,391.1473883,0,21.36517647,21.9315558,21.67128774,22.04664103,0.013827306,0.013827007,0.013827102,0.013826941,387.6665359,387.6688702,387.6680735,387.6696045,0,0,0,0,21.37759609,21.95359756,21.69006579,22.06512167,0.013867523,0.013867255,0.013867338,0.013867203,387.0161608,387.0175303,387.0170675,387.0179666
 09/17  02:50:00,26.1,0.020220386,391.1473436,0,21.35456385,21.91107822,21.65332545,22.028676,0.013793427,0.013793115,0.013793215,0.01379304,388.2334672,388.2364461,388.2354258,388.2373896,0,0,0,0,21.36517647,21.9315558,21.67128774,22.04664103,0.013827306,0.013827007,0.013827102,0.013826941,387.6665359,387.6688702,387.6680735,387.6696045
 09/17  03:00:00,26.1,0.020220386,386.1472989,0,21.34463134,21.89186513,21.63605171,22.01115884,0.013764545,0.013764232,0.013764334,0.013764152,388.2806932,388.2833046,388.282411,388.2841286,0,0,0,0,21.35456385,21.91107822,21.65332545,22.028676,0.013793427,0.013793115,0.013793215,0.01379304,388.2334672,388.2364461,388.2354258,388.2373896
 09/17  03:10:00,26.1,0.020331457,388.1472542,0,21.3351434,21.87372386,21.61938592,21.9940488,0.013739945,0.013739639,0.01373974,0.013739557,388.2026014,388.2046634,388.2039589,388.2053106,0,0,0,0,21.34463134,21.89186513,21.63605171,22.01115884,0.013764545,0.013764232,0.013764334,0.013764152,388.2806932,388.2833046,388.282411,388.2841286
 09/17  03:20:00,26.1,0.020442566,390.1472096,0,21.32605347,21.85651715,21.60327186,21.97731877,0.013719072,0.013718778,0.013718876,0.013718697,388.3122739,388.3141807,388.3135266,388.3147877,0,0,0,0,21.3351434,21.87372386,21.61938592,21.9940488,0.013739945,0.013739639,0.01373974,0.013739557,388.2026014,388.2046634,388.2039589,388.2053106
 09/17  03:30:00,26.1,0.020553714,382.147165,0,21.31728836,21.84013174,21.58766289,21.96094621,0.013701409,0.013701132,0.013701225,0.013701054,387.8722686,387.8731643,387.8728677,387.8734224,0,0,0,0,21.32605347,21.85651715,21.60327186,21.97731877,0.013719072,0.013718778,0.013718876,0.013718697,388.3122739,388.3141807,388.3135266,388.3147877
 09/17  03:40:00,26.1,0.020664901,388.1471204,0,21.30875267,21.82446738,21.5725166,21.94490992,0.013686479,0.013686221,0.013686308,0.013686146,387.6205199,387.620854,387.6207544,387.6209217,0,0,0,0,21.31728836,21.84013174,21.58766289,21.96094621,0.013701409,0.013701132,0.013701225,0.013701054,387.8722686,387.8731643,387.8728677,387.8734224
 09/17  03:50:00,26.1,0.020776126,389.1470758,0,21.3003666,21.80943486,21.55779372,21.92918963,0.01367386,0.013673621,0.013673702,0.013673551,387.6750335,387.675394,387.6752801,387.6754807,0,0,0,0,21.30875267,21.82446738,21.5725166,21.94490992,0.013686479,0.013686221,0.013686308,0.013686146,387.6205199,387.620854,387.6207544,387.6209217
 09/17  04:00:00,26.1,0.020887389,381.1470312,0,21.29207923,21.79495585,21.54345835,21.91376617,0.01366319,0.013662972,0.013663046,0.013662906,387.2014418,387.2010142,387.2011892,387.2008187,0,0,0,0,21.3003666,21.80943486,21.55779372,21.92918963,0.01367386,0.013673621,0.013673702,0.013673551,387.6750335,387.675394,387.6752801,387.6754807
 09/17  04:10:00,26.1,0.020883827,386.1469867,0,21.28386114,21.78096158,21.52947788,21.89862159,0.013654168,0.013653969,0.013654037,0.013653908,386.8278488,386.8268971,386.8272642,386.8265148,0,0,0,0,21.29207923,21.79495585,21.54345835,21.91376617,0.01366319,0.013662972,0.013663046,0.013662906,387.2014418,387.2010142,387.2011892,387.2008187
 09/17  04:20:00,26.1,0.020880266,384.1469421,0,21.27569597,21.76739265,21.51582293,21.88373932,0.013646537,0.013646357,0.013646419,0.013646302,386.4641766,386.4628062,386.4633291,386.4622743,0,0,0,0,21.28386114,21.78096158,21.52947788,21.89862159,0.013654168,0.013653969,0.013654037,0.013653908,386.8278488,386.8268971,386.8272642,386.8265148
 09/17  04:30:00,26.1,0.020876707,386.1468977,0,21.2675741,21.75419818,21.50246719,21.86910407,0.013640083,0.013639921,0.013639978,0.013639871,386.2877836,386.2863519,386.2868971,386.2858014,0,0,0,0,21.27569597,21.76739265,21.51582293,21.88373932,0.013646537,0.013646357,0.013646419,0.013646302,386.4641766,386.4628062,386.4633291,386.4622743
 09/17  04:40:00,26.1,0.020873149,386.1468532,0,21.25948923,21.74133455,21.48938703,21.8547018,0.013634625,0.01363448,0.013634531,0.013634434,386.2337086,386.2324192,386.2329102,386.2319247,0,0,0,0,21.2675741,21.75419818,21.50246719,21.86910407,0.013640083,0.013639921,0.013639978,0.013639871,386.2877836,386.2863519,386.2868971,386.2858014
 09/17  04:50:00,26.1,0.020869592,386.1468087,0,21.25143697,21.72876424,21.47656126,21.84051957,0.013630008,0.013629879,0.013629925,0.013629838,386.2242804,386.2231819,386.2236005,386.2227607,0,0,0,0,21.25948923,21.74133455,21.48938703,21.8547018,0.013634625,0.01363448,0.013634531,0.013634434,386.2337086,386.2324192,386.2329102,386.2319247
 09/17  05:00:00,26.1,0.020866036,383.1467643,0,21.24341433,21.7164549,21.46397079,21.82654543,0.013626104,0.013625989,0.01362603,0.013625952,385.9698246,385.9685258,385.9690263,385.9680324,0,0,0,0,21.25143697,21.72876424,21.47656126,21.84051957,0.013630008,0.013629879,0.013629925,0.013629838,386.2242804,386.2231819,386.2236005,386.2227607
 09/17  05:10:00,26.2,0.020882036,384.1467199,0,21.2354205,21.70437771,21.45159844,21.81276838,0.013616537,0.013616426,0.013616466,0.013616389,385.6702142,385.6686724,385.669272,385.6680908,0,0,0,0,21.24341433,21.7164549,21.46397079,21.82654543,0.013626104,0.013625989,0.01362603,0.013625952,385.9698246,385.9685258,385.9690263,385.9680324
 09/17  05:20:00,26.3,0.020897372,385.1466755,0,21.22745423,21.69250747,21.43942858,21.79917814,0.013598087,0.013597966,0.013598011,0.013597925,385.4940329,385.4924663,385.4930781,385.4918772,0,0,0,0,21.2354205,21.70437771,21.45159844,21.81276838,0.013616537,0.013616426,0.013616466,0.013616389,385.6702142,385.6686724,385.669272,385.6680908
 09/17  05:30:00,26.4,0.020912037,389.1466311,0,21.21951444,21.68082273,21.42744713,21.78576517,0.013570685,0.013570543,0.013570597,0.013570494,385.747448,385.7464854,385.7468545,385.7461211,0,0,0,0,21.22745423,21.69250747,21.43942858,21.79917814,0.013598087,0.013597966,0.013598011,0.013597925,385.4940329,385.4924663,385.4930781,385.4918772
 09/17  05:40:00,26.5,0.020926023,389.1465867,0,21.21179318,21.66948233,21.41567866,21.77254592,0.013535579,0.013535408,0.013535474,0.013535348,386.2095226,386.2093798,386.2094169,386.2093194,0,0,0,0,21.21951444,21.68082273,21.42744713,21.78576517,0.013570685,0.013570543,0.013570597,0.013570494,385.747448,385.7464854,385.7468545,385.7461211
 09/17  05:50:00,26.6,0.020939322,385.1465424,0,21.2043278,21.65851825,21.40412954,21.75952494,0.013494155,0.013493951,0.013494031,0.013493878,386.3475817,386.3476729,386.3476184,386.3477003,0,0,0,0,21.21179318,21.66948233,21.41567866,21.77254592,0.013535579,0.013535408,0.013535474,0.013535348,386.2095226,386.2093798,386.2094169,386.2093194
 09/17  06:00:00,26.7,0.020951927,386.1464981,0,21.19705827,21.64790334,21.39279554,21.74669976,0.013447544,0.013447305,0.013447401,0.01344722,386.3342423,386.3343015,386.3342637,386.3343185,0,0,0,0,21.2043278,21.65851825,21.40412954,21.75952494,0.013494155,0.013493951,0.013494031,0.013493878,386.3475817,386.3476729,386.3476184,386.3477003
 09/17  06:10:00,26.7,0.020951927,385.1464538,0,21.25092366,21.65691745,21.39299813,21.74304294,0.013413647,0.013413389,0.013413494,0.013413295,386.2501425,386.2500724,386.2500948,386.2500421,0,0,0,0,21.19705827,21.64790334,21.39279554,21.74669976,0.013447544,0.013447305,0.013447401,0.01344722,386.3342423,386.3343015,386.3342637,386.3343185
 09/17  06:20:00,26.7,0.020951927,386.1464095,0,21.318117,21.67638453,21.39978546,21.7448273,0.013389871,0.013389605,0.013389717,0.013389509,386.1967457,386.196603,386.1966597,386.196546,0,0,0,0,21.25092366,21.65691745,21.39299813,21.74304294,0.013413647,0.013413389,0.013413494,0.013413295,386.2501425,386.2500724,386.2500948,386.2500421
 09/17  06:30:00,26.7,0.020951927,390.1463653,0,21.36522453,21.69697894,21.40792816,21.74803025,0.013371083,0.013370817,0.013370933,0.01337072,386.3517693,386.351798,386.3517367,386.3518014,0,0,0,0,21.318117,21.67638453,21.39978546,21.7448273,0.013389871,0.013389605,0.013389717,0.013389509,386.1967457,386.196603,386.1966597,386.196546
 09/17  06:40:00,26.7,0.020951927,387.1463211,0,21.38835411,21.71467291,21.41506812,21.7507967,0.013354392,0.013354129,0.013354248,0.013354034,386.4901687,386.490345,386.4901856,386.4903993,0,0,0,0,21.36522453,21.69697894,21.40792816,21.74803025,0.013371083,0.013370817,0.013370933,0.01337072,386.3517693,386.351798,386.3517367,386.3518014
 09/17  06:50:00,26.7,0.020951927,385.1462768,0,21.39627853,21.72887636,21.42073955,21.75271438,0.01333884,0.013338582,0.013338704,0.01333849,386.4886014,386.4887636,386.4886205,386.4888183,0,0,0,0,21.38835411,21.71467291,21.41506812,21.7507967,0.013354392,0.013354129,0.013354248,0.013354034,386.4901687,386.490345,386.4901856,386.4903993
 09/17  07:00:00,26.7,0.020951927,382.1462327,0,21.39741197,21.74017307,21.42514538,21.75388972,0.013324299,0.013324046,0.01332417,0.013323957,386.2734923,386.2734031,386.2734462,386.2733982,0,0,0,0,21.39627853,21.72887636,21.42073955,21.75271438,0.01333884,0.013338582,0.013338704,0.01333849,386.4886014,386.4887636,386.4886205,386.4888183
 09/17  07:10:00,26.88333333,0.020950229,384.1461885,0,21.39622239,21.74924963,21.42856391,21.75449712,0.013310811,0.013310563,0.013310688,0.013310478,386.049746,386.0494102,386.0496342,386.0493492,0,0,0,0,21.39741197,21.74017307,21.42514538,21.75388972,0.013324299,0.013324046,0.01332417,0.013323957,386.2734923,386.2734031,386.2734462,386.2733982
 09/17  07:20:00,27.06666667,0.020945704,382.1461443,0,21.39421901,21.75658423,21.43118233,21.75464985,0.013298378,0.013298136,0.013298261,0.013298055,385.7801162,385.7794932,385.7799253,385.7793767,0,0,0,0,21.39622239,21.74924963,21.42856391,21.75449712,0.013310811,0.013310563,0.013310688,0.013310478,386.049746,386.0494102,386.0496342,386.0493492
 09/17  07:30:00,27.25,0.0209383,387.1461002,0,21.39168417,21.76248097,21.43311067,21.75440789,0.01328695,0.013286713,0.013286838,0.013286637,385.7147381,385.7140894,385.7145416,385.7139662,0,0,0,0,21.39421901,21.75658423,21.43118233,21.75464985,0.013298378,0.013298136,0.013298261,0.013298055,385.7801162,385.7794932,385.7799253,385.7793767
 09/17  07:40:00,27.43333333,0.020927964,382.1460561,0,21.38872481,21.76720251,21.43443836,21.75381779,0.013276449,0.013276218,0.013276343,0.013276147,385.5656242,385.5648459,385.5653902,385.5647073,0,0,0,0,21.39168417,21.76248097,21.43311067,21.75440789,0.01328695,0.013286713,0.013286838,0.013286637,385.7147381,385.7140894,385.7145416,385.7139662
 09/17  07:50:00,27.61666667,0.020914645,386.146012,0,21.38547678,21.77096318,21.43523604,21.75291482,0.013266798,0.013266574,0.013266696,0.013266506,385.5116577,385.5108755,385.511423,385.5107392,0,0,0,0,21.38872481,21.76720251,21.43443836,21.75381779,0.013276449,0.013276218,0.013276343,0.013276147,385.5656242,385.5648459,385.5653902,385.5647073
 09/17  08:00:00,27.8,0.020898287,385.145968,0,21.38209158,21.77392915,21.4355679,21.75173209,0.013257925,0.013257708,0.013257828,0.013257644,385.4887373,385.4879896,385.4885129,385.4878611,0,0,0,0,21.38547678,21.77096318,21.43523604,21.75291482,0.013266798,0.013266574,0.013266696,0.013266506,385.5116577,385.5108755,385.511423,385.5107392
 09/17  08:10:00,28.06666667,0.020904343,387.1459239,0,21.37568662,21.77543125,21.43501392,21.74997652,0.013254308,0.013254104,0.013254218,0.013254045,385.5567141,385.5561151,385.5565353,385.5560061,0,0,0,0,21.38209158,21.77392915,21.4355679,21.75173209,0.013257925,0.013257708,0.013257828,0.013257644,385.4887373,385.4879896,385.4885129,385.4878611
 09/17  08:20:00,28.33333333,0.02090461,387.1458799,0.0909091,21.36559422,21.77512379,21.4349305,21.74855229,0.013258391,0.013258209,0.01326305,0.013262899,385.6716334,385.671235,386.975621,386.9751921,0,0,0,0,21.37568662,21.77543125,21.43501392,21.74997652,0.013254308,0.013254104,0.013254218,0.013254045,385.5567141,385.5561151,385.5565353,385.5560061
 09/17  08:30:00,28.6,0.020898928,384.1458359,0.272727,21.35278486,21.77305844,21.437815,21.7491562,0.013270484,0.013270333,0.013292053,0.01329194,385.6629412,385.6625616,391.615605,391.6148887,0,0,0,0,21.36559422,21.77512379,21.4349305,21.74855229,0.013258391,0.013258209,0.01326305,0.013262899,385.6716334,385.671235,386.975621,386.9751921
 09/17  08:40:00,28.86666667,0.020887137,383.1457919,0.363636,21.3384005,21.76940223,21.44327982,21.75157068,0.013289937,0.013289826,0.013338996,0.013338932,385.5274547,385.5269158,399.0374547,399.035849,0,0,0,0,21.35278486,21.77305844,21.437815,21.7491562,0.013270484,0.013270333,0.013292053,0.01329194,385.6629412,385.6625616,391.615605,391.6148887
 09/17  08:50:00,29.13333333,0.020869074,389.145748,0.363636,21.32318265,21.76434859,21.44899047,21.75425603,0.01331592,0.013315854,0.01339559,0.013395581,385.6049743,385.6045911,407.5295675,407.5267063,0,0,0,0,21.3384005,21.76940223,21.44327982,21.75157068,0.013289937,0.013289826,0.013338996,0.013338932,385.5274547,385.5269158,399.0374547,399.035849
 09/17  09:00:00,29.4,0.020844568,386.145704,0.454545,21.30749224,21.75807555,21.45517206,21.75736742,0.01334769,0.013347676,0.013461439,0.013461486,385.6993819,385.6991678,416.9893622,416.9846304,0,0,0,0,21.32318265,21.76434859,21.44899047,21.75425603,0.01331592,0.013315854,0.01339559,0.013395581,385.6049743,385.6045911,407.5295675,407.5267063
 09/17  09:10:00,29.6,0.020640317,391.1456601,0.363636,21.33591044,21.76388842,21.46696894,21.76494189,0.013372015,0.013372038,0.013518374,0.013518467,385.8662876,385.8663276,426.1187755,426.1124164,0,0,0,0,21.30749224,21.75807555,21.45517206,21.75736742,0.01334769,0.013347676,0.013461439,0.013461486,385.6993819,385.6991678,416.9893622,416.9846304
 09/17  09:20:00,29.8,0.020428211,383.1456162,0.454545,21.37757486,21.77659888,21.48316854,21.7759985,0.013390136,0.013390182,0.013571695,0.013571828,385.89241,385.8924938,435.8198657,435.8117959,0,0,0,0,21.33591044,21.76388842,21.46696894,21.76494189,0.013372015,0.013372038,0.013518374,0.013518467,385.8662876,385.8663276,426.1187755,426.1124164
 09/17  09:30:00,30,0.020208129,385.1455723,0.454545,21.40890161,21.790471,21.50041816,21.78807869,0.013405315,0.01340538,0.013623162,0.013623329,385.8622663,385.8623095,445.762512,445.7525212,0,0,0,0,21.37757486,21.77659888,21.48316854,21.7759985,0.013390136,0.013390182,0.013571695,0.013571828,385.89241,385.8924938,435.8198657,435.8117959
 09/17  09:40:00,30.2,0.019979947,383.1455285,0.454545,21.4260867,21.80329234,21.51696392,21.79988873,0.013419428,0.013419508,0.013672966,0.013673164,385.778015,385.7779487,455.4858741,455.4736588,0,0,0,0,21.40890161,21.790471,21.50041816,21.78807869,0.013405315,0.01340538,0.013623162,0.013623329,385.8622663,385.8623095,445.762512,445.7525212
 09/17  09:50:00,30.4,0.019743542,384.1454847,0.545455,21.43424623,21.81493238,21.53399163,21.81218121,0.013433085,0.013433178,0.013725803,0.013726032,385.6943888,385.6942183,466.167313,466.1525926,0,0,0,0,21.4260867,21.80329234,21.51696392,21.79988873,0.013419428,0.013419508,0.013672966,0.013673164,385.778015,385.7779487,455.4858741,455.4736588
 09/17  10:00:00,30.6,0.019498793,389.1454408,0.727273,21.43863352,21.82587189,21.55416144,21.82675279,0.013446342,0.013446448,0.013789344,0.013789609,385.7346501,385.7345384,480.0225015,480.0050625,0,0,0,0,21.43424623,21.81493238,21.53399163,21.81218121,0.013433085,0.013433178,0.013725803,0.013726032,385.6943888,385.6942183,466.167313,466.1525926
 09/17  10:10:00,30.78333333,0.019516909,387.145397,0.545455,21.45117717,21.83923199,21.57393026,21.84124949,0.013462846,0.013462969,0.013851614,0.013851912,385.8061111,385.8060965,492.6636866,492.6432486,0,0,0,0,21.43863352,21.82587189,21.55416144,21.82675279,0.013446342,0.013446448,0.013789344,0.013789609,385.7346501,385.7345384,480.0225015,480.0050625
 09/17  10:20:00,30.96666667,0.019532891,390.1453533,0.545455,21.47513677,21.85675147,21.59386668,21.85604934,0.013484687,0.013484833,0.013913436,0.013913766,385.9402877,385.9404451,503.7739118,503.7502877,0,0,0,0,21.45117717,21.83923199,21.57393026,21.84124949,0.013462846,0.013462969,0.013851614,0.013851912,385.8061111,385.8060965,492.6636866,492.6432486
