Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/17  10:30:00,31.15,0.019546697,388.1453095,0.545455,21.50795832,21.87878643,21.6149785,21.87182764,0.013512294,0.013512468,0.01397736,0.013977721,386.0602125,386.0605145,513.8590889,513.8320973,0,0,0,0,21.47513677,21.85675147,21.59386668,21.85604934,0.013484687,0.013484833,0.013913436,0.013913766,385.9402877,385.9404451,503.7739118,503.7502877
 09/17  10:40:00,31.33333333,0.019558285,381.1452658,0.454545,21.54570638,21.90476706,21.6360971,21.8878011,0.013545323,0.013545531,0.014039817,0.014040207,386.0016084,386.0018314,521.8691774,521.8385797,0,0,0,0,21.50795832,21.87878643,21.6149785,21.87182764,0.013512294,0.013512468,0.01397736,0.013977721,386.0602125,386.0605145,513.8590889,513.8320973
 09/17  10:50:00,31.51666667,0.019567614,390.1452221,0.636364,21.58577393,21.93406086,21.66110099,21.90658546,0.013583248,0.013583492,0.014112616,0.01411304,386.0358818,386.0361329,531.4644613,531.4302801,0,0,0,0,21.54570638,21.90476706,21.6360971,21.8878011,0.013545323,0.013545531,0.014039817,0.014040207,386.0016084,386.0018314,521.8691774,521.8385797
 09/17  11:00:00,31.7,0.019574641,385.1451784,0.636364,21.62707249,21.96621534,21.68930404,21.92776214,0.013625567,0.013625849,0.014193678,0.014194139,386.0478696,386.0481236,542.09582,542.057988,0,0,0,0,21.58577393,21.93406086,21.66110099,21.90658546,0.013583248,0.013583492,0.014112616,0.01411304,386.0358818,386.0361329,531.4644613,531.4302801
 09/17  11:10:00,31.78333333,0.019414104,381.1451347,0.636364,21.65835955,21.99772477,21.71780066,21.94940488,0.013662986,0.013663299,0.014270403,0.014270894,385.9403848,385.9405074,552.761362,552.7197376,0,0,0,0,21.62707249,21.96621534,21.68930404,21.92776214,0.013625567,0.013625849,0.014193678,0.014194139,386.0478696,386.0481236,542.09582,542.057988
 09/17  11:20:00,31.86666667,0.019251619,386.1450911,0.363636,21.67674817,22.02660896,21.7401842,21.96717717,0.013689966,0.013690297,0.014320887,0.01432139,385.8759228,385.8759675,559.1339953,559.0886212,0,0,0,0,21.65835955,21.99772477,21.71780066,21.94940488,0.013662986,0.013663299,0.014270403,0.014270894,385.9403848,385.9405074,552.761362,552.7197376
 09/17  11:30:00,31.95,0.019087176,384.1450475,0.454545,21.68545254,22.05245512,21.75961017,21.98311571,0.013704999,0.013705334,0.01435381,0.01435431,385.8164308,385.816403,563.9732161,563.924156,0,0,0,0,21.67674817,22.02660896,21.7401842,21.96717717,0.013689966,0.013690297,0.014320887,0.01432139,385.8759228,385.8759675,559.1339953,559.0886212
 09/17  11:40:00,32.03333333,0.018920763,381.1450039,0.363636,21.68835614,22.07533276,21.77603714,21.99713425,0.013708445,0.01370877,0.014369186,0.01436967,385.6869145,385.6867235,567.1100622,567.0573594,0,0,0,0,21.68545254,22.05245512,21.75961017,21.98311571,0.013704999,0.013705334,0.01435381,0.01435431,385.8164308,385.816403,563.9732161,563.924156
 09/17  11:50:00,32.11666667,0.018752369,386.1449603,0.181818,21.68808225,22.0954938,21.78739798,22.00778571,0.013701109,0.013701411,0.014361063,0.014361517,385.6271072,385.6268476,566.8318945,566.7757425,0,0,0,0,21.68835614,22.07533276,21.77603714,21.99713425,0.013708445,0.01370877,0.014369186,0.01436967,385.6869145,385.6867235,567.1100622,567.0573594
 09/17  12:00:00,32.2,0.018581987,385.1449167,0.0909091,21.68600574,22.1132336,21.79418659,22.01533197,0.013683719,0.013683984,0.014331172,0.014331583,385.6021739,385.6018918,563.3792951,563.3199137,0,0,0,0,21.68808225,22.0954938,21.78739798,22.00778571,0.013701109,0.013701411,0.014361063,0.014361517,385.6271072,385.6268476,566.8318945,566.7757425
 09/17  12:10:00,32.2,0.018585139,385.1448732,0.181818,21.68479792,22.12940864,21.80071659,22.02262661,0.013664227,0.013664454,0.014299297,0.014299665,385.5871032,385.5868106,559.9698163,559.9074274,0,0,0,0,21.68600574,22.1132336,21.79418659,22.01533197,0.013683719,0.013683984,0.014331172,0.014331583,385.6021739,385.6018918,563.3792951,563.3199137
 09/17  12:20:00,32.2,0.018588292,383.1448296,0.181818,21.68535436,22.14456497,21.80797886,22.03033999,0.013647499,0.013647691,0.014272622,0.014272952,385.5277488,385.5273776,557.1834827,557.1182603,0,0,0,0,21.68479792,22.12940864,21.80071659,22.02262661,0.013664227,0.013664454,0.014299297,0.014299665,385.5871032,385.5868106,559.9698163,559.9074274
 09/17  12:30:00,32.2,0.018591447,386.1447861,0.181818,21.68734135,22.15893707,21.81579705,22.03837377,0.013635085,0.01363525,0.014251984,0.014252283,385.5072429,385.5068556,554.90681,554.8389726,0,0,0,0,21.68535436,22.14456497,21.80797886,22.03033999,0.013647499,0.013647691,0.014272622,0.014272952,385.5277488,385.5273776,557.1834827,557.1182603
 09/17  12:40:00,32.2,0.018594602,385.1447427,0.181818,21.69032172,22.17272208,21.82390584,22.04656698,0.01362699,0.013627136,0.014236492,0.014236765,385.496962,385.4965745,552.865419,552.795147,0,0,0,0,21.68734135,22.15893707,21.81579705,22.03837377,0.013635085,0.01363525,0.014251984,0.014252283,385.5072429,385.5068556,554.90681,554.8389726
 09/17  12:50:00,32.2,0.018597758,388.1446992,0.454545,21.69400632,22.18607514,21.83694654,22.05806978,0.013622844,0.013622977,0.014239906,0.014240165,385.5531747,385.5528949,554.9928051,554.9202606,0,0,0,0,21.69032172,22.17272208,21.82390584,22.04656698,0.01362699,0.013627136,0.014236492,0.014236765,385.496962,385.4965745,552.865419,552.795147
 09/17  13:00:00,32.2,0.018600916,387.1446558,0.454545,21.69823015,22.19911156,21.85291127,22.07159706,0.013622329,0.013622456,0.014255947,0.0142562,385.6254153,385.6252662,559.6024862,559.5277269,0,0,0,0,21.69400632,22.18607514,21.83694654,22.05806978,0.013622844,0.013622977,0.014239906,0.014240165,385.5531747,385.5528949,554.9928051,554.9202606
 09/17  13:10:00,32.2,0.018600916,386.1446123,0.363636,21.70471658,22.21244928,21.86836541,22.08487306,0.013622196,0.013622317,0.014270079,0.014270325,385.6719285,385.6718631,563.5577022,563.4807321,0,0,0,0,21.69823015,22.19911156,21.85291127,22.07159706,0.013622329,0.013622456,0.014255947,0.0142562,385.6254153,385.6252662,559.6024862,559.5277269
 09/17  13:20:00,32.2,0.018600916,385.1445689,0.363636,21.71384785,22.22645266,21.88316464,22.09779326,0.013620442,0.013620555,0.014279251,0.014279488,385.6762892,385.6762335,566.554725,566.4755466,0,0,0,0,21.70471658,22.21244928,21.86836541,22.08487306,0.013622196,0.013622317,0.014270079,0.014270325,385.6719285,385.6718631,563.5577022,563.4807321
 09/17  13:30:00,32.2,0.018600916,391.1445256,0.454545,21.72502671,22.24122163,21.89944876,22.1117891,0.01361641,0.013616512,0.014289093,0.01428932,385.7924146,385.7925598,570.4730294,570.391758,0,0,0,0,21.71384785,22.22645266,21.88316464,22.09779326,0.013620442,0.013620555,0.014279251,0.014279488,385.6762892,385.6762335,566.554725,566.4755466
 09/17  13:40:00,32.2,0.018600916,386.1444822,0.363636,21.73693383,22.25627515,21.91519843,22.12550958,0.013610068,0.013610155,0.014293884,0.0142941,385.8717259,385.8720018,573.60341,573.5200621,0,0,0,0,21.72502671,22.24122163,21.89944876,22.1117891,0.01361641,0.013616512,0.014289093,0.01428932,385.7924146,385.7925598,570.4730294,570.391758
 09/17  13:50:00,32.2,0.018600916,390.1444389,0.454545,21.74870151,22.27115777,21.93195028,22.139984,0.013601538,0.013601607,0.014298873,0.014299077,385.9954668,385.9959457,577.4333685,577.3480157,0,0,0,0,21.73693383,22.25627515,21.91519843,22.12550958,0.013610068,0.013610155,0.014293884,0.0142941,385.8717259,385.8720018,573.60341,573.5200621
 09/17  14:00:00,32.2,0.018600916,389.1443956,0.454545,21.76010864,22.28559501,21.94936218,22.1549905,0.013590922,0.013590969,0.014303447,0.014303639,386.1283859,386.1290766,581.7317915,581.6444721,0,0,0,0,21.74870151,22.27115777,21.93195028,22.139984,0.013601538,0.013601607,0.014298873,0.014299077,385.9954668,385.9959457,577.4333685,577.3480157
 09/17  14:10:00,32.11666667,0.018514106,391.1443523,0.545455,21.76783437,22.29831132,21.96788964,22.17084289,0.013580957,0.013580985,0.014313811,0.014313995,386.3006636,386.3016285,587.4781525,587.3889029,0,0,0,0,21.76010864,22.28559501,21.94936218,22.1549905,0.013590922,0.013590969,0.014303447,0.014303639,386.1283859,386.1290766,581.7317915,581.6444721
 09/17  14:20:00,32.03333333,0.01842766,390.144309,0.454545,21.77072358,22.30861256,21.98464318,22.18559874,0.013573288,0.013573301,0.014324056,0.014324232,386.4697427,386.4709682,592.556854,592.4656703,0,0,0,0,21.76783437,22.29831132,21.96788964,22.17084289,0.013580957,0.013580985,0.014313811,0.014313995,386.3006636,386.3016285,587.4781525,587.3889029
 09/17  14:30:00,31.95,0.018341573,383.1442657,0.545455,21.76952314,22.31637911,22.00125766,22.2001492,0.013568373,0.013568376,0.014339098,0.01433927,386.470313,386.4714872,598.0253272,597.9320877,0,0,0,0,21.77072358,22.30861256,21.98464318,22.18559874,0.013573288,0.013573301,0.014324056,0.014324232,386.4697427,386.4709682,592.556854,592.4656703
 09/17  14:40:00,31.86666667,0.018255844,387.1442225,0.636364,21.76615148,22.32227674,22.01923572,22.21549733,0.013566113,0.013566113,0.014362915,0.014363087,386.455611,386.4567097,605.1539533,605.0586247,0,0,0,0,21.76952314,22.31637911,22.00125766,22.2001492,0.013568373,0.013568376,0.014339098,0.01433927,386.470313,386.4714872,598.0253272,597.9320877
 09/17  14:50:00,31.78333333,0.018170474,383.1441793,0.454545,21.76204699,22.32692609,22.03441622,22.22888231,0.013566283,0.013566282,0.014382295,0.014382465,386.3726354,386.3735341,610.3293752,610.2318997,0,0,0,0,21.76615148,22.32227674,22.01923572,22.21549733,0.013566113,0.013566113,0.014362915,0.014363087,386.455611,386.4567097,605.1539533,605.0586247
 09/17  15:00:00,31.7,0.018085461,390.1441361,0.545455,21.75865318,22.33071638,22.04881256,22.24167682,0.013568675,0.013568679,0.014402972,0.014403141,386.4076124,386.4085415,615.3669126,615.267364,0,0,0,0,21.76204699,22.32692609,22.03441622,22.22888231,0.013566283,0.013566282,0.014382295,0.014382465,386.3726354,386.3735341,610.3293752,610.2318997
 09/17  15:10:00,31.6,0.018081357,383.1440929,0.545455,21.75432983,22.33341148,22.06259352,22.25400455,0.013573971,0.013573986,0.014426786,0.014426956,386.3714135,386.3722351,620.3941321,620.2924629,0,0,0,0,21.75865318,22.33071638,22.04881256,22.24167682,0.013568675,0.013568679,0.014402972,0.014403141,386.4076124,386.4085415,615.3669126,615.267364
 09/17  15:20:00,31.5,0.018076628,381.1440498,0.181818,21.74831589,22.33490611,22.06914343,22.2614137,0.013582482,0.013582512,0.014434249,0.014434412,386.2261528,386.2266583,619.9461949,619.8423714,0,0,0,0,21.75432983,22.33341148,22.06259352,22.25400455,0.013573971,0.013573986,0.014426786,0.014426956,386.3714135,386.3722351,620.3941321,620.2924629
 09/17  15:30:00,31.4,0.018071276,382.1440067,0.363636,21.74080106,22.33527736,22.0740721,22.26765607,0.01359412,0.013594172,0.014442374,0.014442531,386.0511737,386.0513148,618.7900583,618.6841236,0,0,0,0,21.74831589,22.33490611,22.06914343,22.2614137,0.013582482,0.013582512,0.014434249,0.014434412,386.2261528,386.2266583,619.9461949,619.8423714
 09/17  15:40:00,31.3,0.01806531,381.1439636,0.181818,21.73177953,22.33430044,22.07561082,22.27152363,0.013608624,0.013608702,0.014445653,0.014445802,385.8586401,385.8583926,615.5006814,615.3927073,0,0,0,0,21.74080106,22.33527736,22.0740721,22.26765607,0.01359412,0.013594172,0.014442374,0.014442531,386.0511737,386.0513148,618.7900583,618.6841236
 09/17  15:50:00,31.2,0.018058736,383.1439205,0,21.72129981,22.3317857,22.07170058,22.2716091,0.013625699,0.013625808,0.014437661,0.014437798,385.7093577,385.7088202,608.4592914,608.3494262,0,0,0,0,21.73177953,22.33430044,22.07561082,22.27152363,0.013608624,0.013608702,0.014445653,0.014445802,385.8586401,385.8583926,615.5006814,615.3927073
 09/17  16:00:00,31.1,0.018051559,383.1438774,0.363636,21.70959408,22.32765026,22.07105675,22.27375821,0.013645069,0.013645214,0.014444735,0.014444867,385.5934087,385.5926571,604.9511106,604.839482,0,0,0,0,21.72129981,22.3317857,22.07170058,22.2716091,0.013625699,0.013625808,0.014437661,0.014437798,385.7093577,385.7088202,608.4592914,608.3494262
 09/17  16:10:00,30.91666667,0.018101704,381.1438344,0.363636,21.70243369,22.3235409,22.07386222,22.27811095,0.013663379,0.013663555,0.01446142,0.014461554,385.4484523,385.4474335,604.3426316,604.2292848,0,0,0,0,21.70959408,22.32765026,22.07105675,22.27375821,0.013645069,0.013645214,0.014444735,0.014444867,385.5934087,385.5926571,604.9511106,604.839482
 09/17  16:20:00,30.73333333,0.018148541,385.1437913,0.454545,21.70140392,22.32031196,22.0801358,22.28469473,0.013678583,0.013678784,0.014484259,0.014484396,385.3720762,385.3709413,606.3473997,606.2324044,0,0,0,0,21.70243369,22.3235409,22.07386222,22.27811095,0.013663379,0.013663555,0.01446142,0.014461554,385.4484523,385.4474335,604.3426316,604.2292848
 09/17  16:30:00,30.55,0.018192124,391.1437483,0.454545,21.70497056,22.31805607,22.08814577,22.29235743,0.013690046,0.013690261,0.014507038,0.014507179,385.4791507,385.4782793,609.5527212,609.4361992,0,0,0,0,21.70140392,22.32031196,22.0801358,22.28469473,0.013678583,0.013678784,0.014484259,0.014484396,385.3720762,385.3709413,606.3473997,606.2324044
 09/17  16:40:00,30.36666667,0.018232506,383.1437054,0.272727,21.71121399,22.31666172,22.0935792,22.29820427,0.013697786,0.013698009,0.014516763,0.014516899,385.5072269,385.5064513,610.1239755,610.0058845,0,0,0,0,21.70497056,22.31805607,22.08814577,22.29235743,0.013690046,0.013690261,0.014507038,0.014507179,385.4791507,385.4782793,609.5527212,609.4361992
 09/17  16:50:00,30.18333333,0.01826974,381.1436624,0.636364,21.71885062,22.31598712,22.10367635,22.30710342,0.013701982,0.013702204,0.014535858,0.014535995,385.4083012,385.4073629,614.1196588,613.9999147,0,0,0,0,21.71121399,22.31666172,22.0935792,22.29820427,0.013697786,0.013698009,0.014516763,0.014516899,385.5072269,385.5064513,610.1239755,610.0058845
 09/17  17:00:00,30,0.018303881,384.1436195,0.363636,21.72723489,22.31591654,22.11243213,22.31503119,0.013702789,0.013703003,0.014546347,0.014546478,385.3135494,385.3124618,616.6926125,616.5712286,0,0,0,0,21.71885062,22.31598712,22.10367635,22.30710342,0.013701982,0.013702204,0.014535858,0.014535995,385.4083012,385.4073629,614.1196588,613.9999147
 09/17  17:10:00,29.9,0.018379667,384.1435765,0.363636,21.73227586,22.31531554,22.11902696,22.32143462,0.013701962,0.013702166,0.014549437,0.01454956,385.2460745,385.2448985,617.71222,617.5892441,0,0,0,0,21.72723489,22.31591654,22.11243213,22.31503119,0.013702789,0.013703003,0.014546347,0.014546478,385.3135494,385.3124618,616.6926125,616.5712286
 09/17  17:20:00,29.8,0.018453902,388.1435336,0.363636,21.73275738,22.31348416,22.12405243,22.32670419,0.013700591,0.013700784,0.01454923,0.014549342,385.2856191,385.2845668,618.0831476,617.9586939,0,0,0,0,21.73227586,22.31531554,22.11902696,22.32143462,0.013701962,0.013702166,0.014549437,0.01454956,385.2460745,385.2448985,617.71222,617.5892441
 09/17  17:30:00,29.7,0.0185266,384.1434908,0.181818,21.7297119,22.310289,22.12487241,22.32905885,0.013699044,0.013699226,0.014538413,0.014538509,385.2967113,385.2957243,615.5604188,615.4345332,0,0,0,0,21.73275738,22.31348416,22.12405243,22.32670419,0.013700591,0.013700784,0.01454923,0.014549342,385.2856191,385.2845668,618.0831476,617.9586939
 09/17  17:40:00,29.6,0.018597772,388.1434479,0.0909091,21.72465588,22.30590824,22.12144754,22.32845838,0.013697346,0.013697517,0.014516792,0.014516867,385.3601742,385.3593506,610.1640594,610.0368803,0,0,0,0,21.7297119,22.310289,22.12487241,22.32905885,0.013699044,0.013699226,0.014538413,0.014538509,385.2967113,385.2957243,615.5604188,615.4345332
 09/17  17:50:00,29.5,0.018667432,384.1434051,0,21.71860108,22.3005459,22.11431721,22.32525131,0.013695441,0.013695601,0.014485774,0.014485824,385.3704962,385.3697269,602.1909454,602.0625771,0,0,0,0,21.72465588,22.30590824,22.12144754,22.32845838,0.013697346,0.013697517,0.014516792,0.014516867,385.3601742,385.3593506,610.1640594,610.0368803
 09/17  18:00:00,29.4,0.01873559,390.1433623,0,21.71177728,22.29419538,22.10545988,22.32075258,0.013693283,0.013693433,0.014451329,0.014451352,385.4723234,385.4717824,593.4374509,593.3081293,0,0,0,0,21.71860108,22.3005459,22.11431721,22.32525131,0.013695441,0.013695601,0.014485774,0.014485824,385.3704962,385.3697269,602.1909454,602.0625771
 09/17  18:10:00,29.21666667,0.01875352,388.1433195,0,21.70441308,22.28700672,22.09607688,22.31576996,0.013689127,0.013689262,0.014415256,0.014415252,385.5935686,385.5932847,584.8061333,584.6760508,0,0,0,0,21.71177728,22.29419538,22.10545988,22.32075258,0.013693283,0.013693433,0.014451329,0.014451352,385.4723234,385.4717824,593.4374509,593.3081293
 09/17  18:20:00,29.03333333,0.018768655,382.1432767,0,21.69669634,22.27912674,22.08656677,22.3105773,0.013681949,0.013682065,0.01437766,0.014377629,385.5737088,385.573399,576.4468474,576.3160743,0,0,0,0,21.70441308,22.28700672,22.09607688,22.31576996,0.013689127,0.013689262,0.014415256,0.014415252,385.5935686,385.5932847,584.8061333,584.6760508
 09/17  18:30:00,28.85,0.018781043,387.1432339,0,21.68871655,22.27065744,22.07695659,22.30519908,0.0136715,0.013671591,0.014338334,0.014338275,385.5749306,385.5746353,568.5331674,568.4018903,0,0,0,0,21.69669634,22.27912674,22.08656677,22.3105773,0.013681949,0.013682065,0.01437766,0.014377629,385.5737088,385.573399,576.4468474,576.3160743
 09/17  18:40:00,28.66666667,0.018790733,382.1431912,0,21.6804869,22.26166356,22.06718404,22.29959852,0.013657889,0.01365795,0.014297175,0.014297087,385.5023815,385.5019582,560.9122053,560.7805279,0,0,0,0,21.68871655,22.27065744,22.07695659,22.30519908,0.0136715,0.013671591,0.014338334,0.014338275,385.5749306,385.5746353,568.5331674,568.4018903
 09/17  18:50:00,28.48333333,0.018797775,381.1431485,0,21.67198947,22.25218824,22.05719864,22.29374565,0.01364131,0.013641336,0.014254212,0.014254094,385.3593844,385.3587025,553.5413088,553.40933,0,0,0,0,21.6804869,22.26166356,22.06718404,22.29959852,0.013657889,0.01365795,0.014297175,0.014297087,385.5023815,385.5019582,560.9122053,560.7805279
 09/17  19:00:00,28.3,0.018802215,386.1431058,0,21.66320407,22.24226341,22.04697425,22.28762621,0.013621938,0.013621926,0.014209527,0.014209378,385.300883,385.3001153,546.550399,546.4183342,0,0,0,0,21.67198947,22.25218824,22.05719864,22.29374565,0.01364131,0.013641336,0.014254212,0.014254094,385.3593844,385.3587025,553.5413088,553.40933
 09/17  19:10:00,28.3,0.018924805,385.1430631,0,21.61762689,22.22024427,22.02924949,22.27592525,0.013594601,0.013594537,0.014145519,0.014145329,385.2832303,385.2824766,536.4882445,536.3564321,0,0,0,0,21.66320407,22.24226341,22.04697425,22.28762621,0.013621938,0.013621926,0.014209527,0.014209378,385.300883,385.3001153,546.550399,546.4183342
 09/17  19:20:00,28.3,0.019047402,386.1430205,0,21.56577115,22.1922418,22.0073655,22.26103169,0.013567269,0.013567156,0.014076047,0.014075815,385.3203258,385.3197051,524.9791939,524.8481059,0,0,0,0,21.61762689,22.22024427,22.02924949,22.27592525,0.013594601,0.013594537,0.014145519,0.014145329,385.2832303,385.2824766,536.4882445,536.3564321
 09/17  19:30:00,28.3,0.019170004,381.1429779,0,21.52806538,22.16420889,21.9847681,22.24543516,0.013545688,0.013545539,0.01401284,0.014012574,385.1630113,385.1621164,513.4112318,513.2811744,0,0,0,0,21.56577115,22.1922418,22.0073655,22.26103169,0.013567269,0.013567156,0.014076047,0.014075815,385.3203258,385.3197051,524.9791939,524.8481059
 09/17  19:40:00,28.3,0.019292614,391.1429353,0,21.50620688,22.13861039,21.96330908,22.23025903,0.013531711,0.013531546,0.013960345,0.013960056,385.3226873,385.3221886,503.0071477,502.8788659,0,0,0,0,21.52806538,22.16420889,21.9847681,22.24543516,0.013545688,0.013545539,0.01401284,0.014012574,385.1630113,385.1621164,513.4112318,513.2811744
 09/17  19:50:00,28.3,0.019415229,387.1428927,0,21.49418966,22.11571638,21.94332333,22.21573526,0.013525136,0.01352497,0.013918756,0.013918454,385.5268922,385.5268533,493.6036781,493.4776213,0,0,0,0,21.50620688,22.13861039,21.96330908,22.23025903,0.013531711,0.013531546,0.013960345,0.013960056,385.3226873,385.3221886,503.0071477,502.8788659
 09/17  20:00:00,28.3,0.019537851,384.1428501,0,21.48650354,22.09507586,21.92461517,22.2017814,0.013525188,0.013525036,0.013886935,0.013886629,385.5628038,385.5628491,484.8886828,484.7650571,0,0,0,0,21.49418966,22.11571638,21.94332333,22.21573526,0.013525136,0.01352497,0.013918756,0.013918454,385.5268922,385.5268533,493.6036781,493.4776213
 09/17  20:10:00,28.11666667,0.019531723,382.1428076,0,21.47722643,22.07527305,21.90642212,22.18793045,0.013521498,0.013521351,0.013854051,0.01385374,385.3993725,385.3990977,476.7115508,476.5904903,0,0,0,0,21.48650354,22.09507586,21.92461517,22.2017814,0.013525188,0.013525036,0.013886935,0.013886629,385.5628038,385.5628491,484.8886828,484.7650571
 09/17  20:20:00,27.93333333,0.019523159,387.142765,0,21.46466133,22.05545349,21.888277,22.17389567,0.013508101,0.013507941,0.013813809,0.013813486,385.3700704,385.369754,469.3188939,469.2008008,0,0,0,0,21.47722643,22.07527305,21.90642212,22.18793045,0.013521498,0.013521351,0.013854051,0.01385374,385.3993725,385.3990977,476.7115508,476.5904903
 09/17  20:30:00,27.75,0.019512207,386.1427225,0,21.44961297,22.03533967,21.87001257,22.15957914,0.013483645,0.013483451,0.013764632,0.013764289,385.4145205,385.4143118,462.5894353,462.4745997,0,0,0,0,21.46466133,22.05545349,21.888277,22.17389567,0.013508101,0.013507941,0.013813809,0.013813486,385.3700704,385.369754,469.3188939,469.2008008
 09/17  20:40:00,27.56666667,0.01949891,382.1426801,0,21.43321223,22.01490466,21.85160021,22.14497079,0.013448876,0.013448631,0.0137071,0.01370673,385.3031926,385.3027922,456.2458138,456.1342585,0,0,0,0,21.44961297,22.03533967,21.87001257,22.15957914,0.013483645,0.013483451,0.013764632,0.013764289,385.4145205,385.4143118,462.5894353,462.4745997
 09/17  20:50:00,27.38333333,0.019483314,391.1426376,0,21.41617392,21.99418944,21.83304497,22.13008185,0.013404983,0.013404675,0.013642255,0.013641853,385.4838778,385.4838465,450.6948724,450.5870204,0,0,0,0,21.43321223,22.01490466,21.85160021,22.14497079,0.013448876,0.013448631,0.0137071,0.01370673,385.3031926,385.3027922,456.2458138,456.1342585
 09/17  21:00:00,27.2,0.019465465,389.1425952,0,21.39873662,21.97321562,21.81434842,22.11492108,0.013353011,0.013352631,0.013571002,0.013570563,385.7737148,385.7742311,445.7143564,445.6104008,0,0,0,0,21.41617392,21.99418944,21.83304497,22.13008185,0.013404983,0.013404675,0.013642255,0.013641853,385.4838778,385.4838465,450.6948724,450.5870204
 09/17  21:10:00,27.2,0.019465465,388.1425527,0,21.38042588,21.95192474,21.79543504,22.09944449,0.013299582,0.013299132,0.013499843,0.01349937,386.0226191,386.0235621,441.1176676,441.0176151,0,0,0,0,21.39873662,21.97321562,21.81434842,22.11492108,0.013353011,0.013352631,0.013571002,0.013570563,385.7737148,385.7742311,445.7143564,445.6104008
 09/17  21:20:00,27.2,0.019465465,382.1425103,0,21.36111641,21.93027576,21.77625192,22.0836221,0.013248586,0.013248078,0.013432557,0.013432055,385.9533438,385.9540865,436.5931839,436.4967395,0,0,0,0,21.38042588,21.95192474,21.79543504,22.09944449,0.013299582,0.013299132,0.013499843,0.01349937,386.0226191,386.0235621,441.1176676,441.0176151
 09/17  21:30:00,27.2,0.019465465,387.142468,0,21.34098409,21.9082605,21.75678464,22.06744874,0.013201116,0.013200561,0.013370119,0.013369595,385.9201385,385.9207559,432.4644016,432.371622,0,0,0,0,21.36111641,21.93027576,21.77625192,22.0836221,0.013248586,0.013248078,0.013432557,0.013432055,385.9533438,385.9540865,436.5931839,436.4967395
 09/17  21:40:00,27.2,0.019465465,381.1424256,0,21.32025604,21.88588846,21.73702916,22.0509258,0.013156986,0.013156395,0.013312236,0.013311696,385.7021559,385.7023203,428.4810704,428.3917641,0,0,0,0,21.34098409,21.9082605,21.75678464,22.06744874,0.013201116,0.013200561,0.013370119,0.013369595,385.9201385,385.9207559,432.4644016,432.371622
 09/17  21:50:00,27.2,0.019465465,391.1423833,0,21.29908715,21.86317352,21.71699093,22.03406071,0.013115728,0.013115108,0.01325834,0.013257789,385.814274,385.8146255,425.1323446,425.0468412,0,0,0,0,21.32025604,21.88588846,21.73702916,22.0509258,0.013156986,0.013156395,0.013312236,0.013311696,385.7021559,385.7023203,428.4810704,428.3917641
 09/17  22:00:00,27.2,0.019465465,387.142341,0,21.27755449,21.84012834,21.69666956,22.01685681,0.013076943,0.013076303,0.013207945,0.013207386,385.9787288,385.979355,422.1154171,422.0337205,0,0,0,0,21.29908715,21.86317352,21.71699093,22.03406071,0.013115728,0.013115108,0.01325834,0.013257789,385.814274,385.8146255,425.1323446,425.0468412
 09/17  22:10:00,27.11666667,0.019602645,381.1422987,0,21.15604123,21.78608732,21.65674934,21.98501721,0.013025647,0.013024986,0.013140873,0.013140313,385.6488984,385.6487893,417.4602336,417.3836106,0,0,0,0,21.27755449,21.84012834,21.69666956,22.01685681,0.013076943,0.013076303,0.013207945,0.013207386,385.9787288,385.979355,422.1154171,422.0337205
 09/17  22:20:00,27.03333333,0.019738007,383.1422564,0,21.01460453,21.71550589,21.60547101,21.94430162,0.012972991,0.012972318,0.013071182,0.013070632,385.2183952,385.2174052,412.3564125,412.28575,0,0,0,0,21.15604123,21.78608732,21.65674934,21.98501721,0.013025647,0.013024986,0.013140873,0.013140313,385.6488984,385.6487893,417.4602336,417.3836106
 09/17  22:30:00,26.95,0.019871559,386.1422141,0,20.90712056,21.64315617,21.55165159,21.90102514,0.012928025,0.012927358,0.013010587,0.013010059,385.1001152,385.0990371,407.9472311,407.8829834,0,0,0,0,21.01460453,21.71550589,21.60547101,21.94430162,0.012972991,0.012972318,0.013071182,0.013070632,385.2183952,385.2174052,412.3564125,412.28575
 09/17  22:40:00,26.86666667,0.020003311,386.1421719,0,20.83774185,21.57534688,21.49928257,21.85811989,0.012893461,0.01289282,0.012962754,0.012962257,385.1905168,385.1898256,404.3892632,404.3313115,0,0,0,0,20.90712056,21.64315617,21.55165159,21.90102514,0.012928025,0.012927358,0.013010587,0.013010059,385.1001152,385.0990371,407.9472311,407.8829834
 09/17  22:50:00,26.78333333,0.020133277,390.1421297,0,20.79069151,21.51291569,21.44915507,21.81624904,0.012868444,0.012867845,0.012926738,0.012926278,385.6794154,385.6799444,401.8488533,401.7971646,0,0,0,0,20.83774185,21.57534688,21.49928257,21.85811989,0.012893461,0.01289282,0.012962754,0.012962257,385.1905168,385.1898256,404.3892632,404.3313115
 09/17  23:00:00,26.7,0.020261466,389.1420875,0,20.75214808,21.45486053,21.40092633,21.77525612,0.012851166,0.012850622,0.012900327,0.012899909,386.2405999,386.2423141,399.8894977,399.8436225,0,0,0,0,20.79069151,21.51291569,21.44915507,21.81624904,0.012868444,0.012867845,0.012926738,0.012926278,385.6794154,385.6799444,401.8488533,401.7971646
 09/17  23:10:00,26.7,0.020261466,387.1420453,0,20.72128988,21.40165834,21.3550938,21.73553293,0.012838264,0.012837777,0.012879775,0.012879398,386.5620893,386.5642595,398.0960589,398.055208,0,0,0,0,20.75214808,21.45486053,21.40092633,21.77525612,0.012851166,0.012850622,0.012900327,0.012899909,386.2405999,386.2423141,399.8894977,399.8436225
 09/17  23:20:00,26.7,0.020261466,386.1420032,0,20.69751937,21.35339484,21.31189152,21.69729801,0.012827709,0.012827276,0.012862772,0.012862433,386.6206826,386.6226484,396.3695975,396.3330259,0,0,0,0,20.72128988,21.40165834,21.3550938,21.73553293,0.012838264,0.012837777,0.012879775,0.012879398,386.5620893,386.5642595,398.0960589,398.055208
 09/17  23:30:00,26.7,0.020261466,388.1419611,0,20.6788157,21.30967271,21.27123945,21.66056043,0.012818682,0.012818298,0.012848296,0.012847992,386.7292374,386.7310975,394.9687312,394.9361421,0,0,0,0,20.69751937,21.35339484,21.31189152,21.69729801,0.012827709,0.012827276,0.012862772,0.012862433,386.6206826,386.6226484,396.3695975,396.3330259
 09/17  23:40:00,26.7,0.020261466,386.141919,0,20.663038,21.26990908,21.23291921,21.62523165,0.012810913,0.012810574,0.012835922,0.012835651,386.73336,386.7349331,393.6960471,393.6669676,0,0,0,0,20.6788157,21.30967271,21.27123945,21.66056043,0.012818682,0.012818298,0.012848296,0.012847992,386.7292374,386.7310975,394.9687312,394.9361421
 09/17  23:50:00,26.7,0.020261466,389.1418769,0,20.6487555,21.23353883,21.19669546,21.59120387,0.012804277,0.012803979,0.012825397,0.012825154,386.9202202,386.9218828,392.8039278,392.77827,0,0,0,0,20.663038,21.26990908,21.23291921,21.62523165,0.012810913,0.012810574,0.012835922,0.012835651,386.73336,386.7349331,393.6960471,393.6669676
 09/17  24:00:00,26.7,0.020261466,385.1418348,0,20.63525428,21.20008189,21.16235936,21.55837903,0.012798651,0.012798388,0.012816485,0.012816269,386.8789069,386.8802488,391.8504566,391.8276123,0,0,0,0,20.6487555,21.23353883,21.19669546,21.59120387,0.012804277,0.012803979,0.012825397,0.012825154,386.9202202,386.9218828,392.8039278,392.77827
 09/18  00:10:00,26.6,0.020138681,390.1417928,0,20.62795693,21.17074365,21.13069493,21.52732656,0.012799662,0.012799442,0.012814734,0.01281455,387.0979686,387.0994681,391.2994605,391.2794806,0,0,0,0,20.63525428,21.20008189,21.16235936,21.55837903,0.012798651,0.012798388,0.012816485,0.012816269,386.8789069,386.8802488,391.8504566,391.8276123
 09/18  00:20:00,26.5,0.020016572,388.1417507,0,20.62782377,21.1460326,21.1020873,21.49835489,0.012810079,0.01280991,0.012822835,0.012822689,387.3202427,387.3218831,390.8713262,390.8539215,0,0,0,0,20.62795693,21.17074365,21.13069493,21.52732656,0.012799662,0.012799442,0.012814734,0.01281455,387.0979686,387.0994681,391.2994605,391.2794806
 09/18  00:30:00,26.4,0.019895134,389.1417087,0,20.63273425,21.12572745,21.07649354,21.47148641,0.012829811,0.0128297,0.012840625,0.012840524,387.5663257,387.5681059,390.5680329,390.5529571,0,0,0,0,20.62782377,21.1460326,21.1020873,21.49835489,0.012810079,0.01280991,0.012822835,0.012822689,387.3202427,387.3218831,390.8713262,390.8539215
 09/18  00:40:00,26.3,0.019774364,381.1416668,0,20.64034459,21.10931364,21.05368566,21.44661455,0.01285759,0.012857537,0.012866774,0.012866721,387.1332516,387.1341371,389.6697963,389.6559606,0,0,0,0,20.63273425,21.12572745,21.07649354,21.47148641,0.012829811,0.0128297,0.012840625,0.012840524,387.5663257,387.5681059,390.5680329,390.5529571
 09/18  00:50:00,26.2,0.01965426,390.1416248,0,20.64925235,21.09626647,21.03340858,21.42360704,0.012892039,0.012892044,0.012899853,0.012899849,387.0923608,387.0930166,389.2364194,389.2241841,0,0,0,0,20.64034459,21.10931364,21.05368566,21.44661455,0.01285759,0.012857537,0.012866774,0.012866721,387.1332516,387.1341371,389.6697963,389.6559606
 09/18  01:00:00,26.1,0.019534816,385.1415828,0,20.65888627,21.08614407,21.01543869,21.40234533,0.012932035,0.012932095,0.012938697,0.012938741,386.9769334,386.9773252,388.7892801,388.7783974,0,0,0,0,20.64925235,21.09626647,21.03340858,21.42360704,0.012892039,0.012892044,0.012899853,0.012899849,387.0923608,387.0930166,389.2364194,389.2241841
 09/18  01:10:00,26.2,0.019542876,389.1415409,0,20.663336,21.07694752,20.99861642,21.38206836,0.012963036,0.012963128,0.012968709,0.012968782,387.0981592,387.0986438,388.6304324,388.6210432,0,0,0,0,20.65888627,21.08614407,21.01543869,21.40234533,0.012932035,0.012932095,0.012938697,0.012938741,386.9769334,386.9773252,388.7892801,388.7783974
 09/18  01:20:00,26.3,0.019550233,384.141499,0,20.66144325,21.06751071,20.98222954,21.36229774,0.012977503,0.012977599,0.012982317,0.012982395,386.9398241,386.9400415,388.2349829,388.2265845,0,0,0,0,20.663336,21.07694752,20.99861642,21.38206836,0.012963036,0.012963128,0.012968709,0.012968782,387.0981592,387.0986438,388.6304324,388.6210432
 09/18  01:30:00,26.4,0.019556881,390.1414572,0,20.65519474,21.05750931,20.96603296,21.34285842,0.012974852,0.012974929,0.012978918,0.01297898,387.0961585,387.0965364,388.1912061,388.1840534,0,0,0,0,20.66144325,21.06751071,20.98222954,21.36229774,0.012977503,0.012977599,0.012982317,0.012982395,386.9398241,386.9400415,388.2349829,388.2265845
 09/18  01:40:00,26.5,0.019562811,390.1414153,0,20.64682013,21.04699773,20.94999829,21.32371811,0.012957435,0.012957478,0.012960851,0.012960882,387.4693752,387.4701651,388.3954963,388.389693,0,0,0,0,20.65519474,21.05750931,20.96603296,21.34285842,0.012974852,0.012974929,0.012978918,0.01297898,387.0961585,387.0965364,388.1912061,388.1840534
 09/18  01:50:00,26.6,0.019568014,383.1413735,0,20.6376328,21.03610678,20.93414842,21.30488007,0.012927962,0.012927961,0.012930815,0.012930806,387.297444,387.2979075,388.0801368,388.0748776,0,0,0,0,20.64682013,21.04699773,20.94999829,21.32371811,0.012957435,0.012957478,0.012960851,0.012960882,387.4693752,387.4701651,388.3954963,388.389693
 09/18  02:00:00,26.7,0.019572486,385.1413316,0,20.62814272,21.02493828,20.91849844,21.28634426,0.012888636,0.012888586,0.012891003,0.012890949,386.9539914,386.9539515,387.6152277,387.6102435,0,0,0,0,20.6376328,21.03610678,20.93414842,21.30488007,0.012927962,0.012927961,0.012930815,0.012930806,387.297444,387.2979075,388.0801368,388.0748776
 09/18  02:10:00,26.7,0.019461108,383.1412899,0,20.6185205,21.01358316,20.90305353,21.26810587,0.012856639,0.012856557,0.012858604,0.012858521,386.4622916,386.4616411,387.0207068,387.0158069,0,0,0,0,20.62814272,21.02493828,20.91849844,21.28634426,0.012888636,0.012888586,0.012891003,0.012890949,386.9539914,386.9539515,387.6152277,387.6102435
 09/18  02:20:00,26.7,0.019349733,386.1412481,0,20.60882691,21.00210781,20.88781148,21.25015621,0.012841003,0.012840913,0.012842646,0.012842558,386.2059118,386.2050367,386.677687,386.6731472,0,0,0,0,20.6185205,21.01358316,20.90305353,21.26810587,0.012856639,0.012856557,0.012858604,0.012858521,386.4622916,386.4616411,387.0207068,387.0158069
 09/18  02:30:00,26.7,0.019238359,381.1412063,0,20.59909402,20.99055479,20.87276601,21.23248431,0.012842754,0.012842681,0.012844146,0.012844073,385.7132515,385.7119093,386.1115648,386.1070918,0,0,0,0,20.60882691,21.00210781,20.88781148,21.25015621,0.012841003,0.012840913,0.012842646,0.012842558,386.2059118,386.2050367,386.677687,386.6731472
 09/18  02:40:00,26.7,0.019126987,385.1411646,0,20.58934586,20.9789516,20.85790945,21.21507859,0.01285953,0.012859489,0.012860724,0.012860681,385.4207427,385.4192474,385.7571753,385.7529947,0,0,0,0,20.59909402,20.99055479,20.87276601,21.23248431,0.012842754,0.012842681,0.012844146,0.012844073,385.7132515,385.7119093,386.1115648,386.1070918
 09/18  02:50:00,26.7,0.019015617,386.1411229,0,20.57960128,20.96731811,20.84323412,21.19792777,0.012888519,0.01288852,0.012889559,0.012889556,385.3927269,385.3914286,385.6771341,385.6735113,0,0,0,0,20.58934586,20.9789516,20.85790945,21.21507859,0.01285953,0.012859489,0.012860724,0.012860681,385.4207427,385.4192474,385.7571753,385.7529947
 09/18  03:00:00,26.7,0.018904249,384.1410812,0,20.56987421,20.95567061,20.82873283,21.18102122,0.012927454,0.012927503,0.012928374,0.012928414,385.3200991,385.3189203,385.5604899,385.5573053,0,0,0,0,20.57960128,20.96731811,20.84323412,21.19792777,0.012888519,0.01288852,0.012889559,0.012889556,385.3927269,385.3914286,385.6771341,385.6735113
 09/18  03:10:00,26.7,0.019018851,383.1410395,0,20.56012071,20.94398741,20.81439219,21.16434381,0.012959126,0.012959206,0.012959936,0.012960006,385.0995698,385.0983121,385.3025958,385.2996253,0,0,0,0,20.56987421,20.95567061,20.82873283,21.18102122,0.012927454,0.012927503,0.012928374,0.012928414,385.3200991,385.3189203,385.5604899,385.5573053
 09/18  03:20:00,26.7,0.019133494,387.1409979,0,20.55031353,20.93224973,20.80019954,21.14788108,0.012974489,0.012974575,0.012975189,0.012975264,385.154436,385.1534349,385.3261359,385.3236475,0,0,0,0,20.56012071,20.94398741,20.81439219,21.16434381,0.012959126,0.012959206,0.012959936,0.012960006,385.0995698,385.0983121,385.3025958,385.2996253
 09/18  03:30:00,26.7,0.019248178,388.1409563,0,20.54046259,20.92045577,20.78614588,21.13162152,0.012972503,0.012972573,0.012973093,0.012973154,385.4738221,385.4733574,385.6192968,385.617512,0,0,0,0,20.55031353,20.93224973,20.80019954,21.14788108,0.012974489,0.012974575,0.012975189,0.012975264,385.154436,385.1534349,385.3261359,385.3236475
 09/18  03:40:00,26.7,0.019362902,388.1409146,0,20.53059505,20.9086156,20.77222524,21.11555609,0.012955526,0.012955565,0.012956009,0.012956041,385.8747464,385.8748356,385.9981279,385.9970332,0,0,0,0,20.54046259,20.92045577,20.78614588,21.13162152,0.012972503,0.012972573,0.012973093,0.012973154,385.4738221,385.4733574,385.6192968,385.617512
 09/18  03:50:00,26.7,0.019477668,383.1408731,0,20.52073563,20.89674337,20.75843323,21.09967717,0.012926367,0.012926365,0.012926746,0.012926742,385.8257702,385.8257968,385.9300412,385.9290516,0,0,0,0,20.53059505,20.9086156,20.77222524,21.11555609,0.012955526,0.012955565,0.012956009,0.012956041,385.8747464,385.8748356,385.9981279,385.9970332
 09/18  04:00:00,26.7,0.019592475,383.1408315,0,20.51089993,20.88485282,20.74476609,21.0839779,0.012887293,0.012887245,0.012887577,0.012887531,385.5050445,385.5046875,385.5928914,385.5916937,0,0,0,0,20.52073563,20.89674337,20.75843323,21.09967717,0.012926367,0.012926365,0.012926746,0.012926742,385.8257702,385.8257968,385.9300412,385.9290516
 09/18  04:10:00,26.7,0.019592475,382.14079,0,20.49541545,20.87141851,20.73027622,21.06781089,0.012849632,0.012849547,0.012849836,0.012849757,385.0437758,385.0429235,385.1176,385.1160769,0,0,0,0,20.51089993,20.88485282,20.74476609,21.0839779,0.012887293,0.012887245,0.012887577,0.012887531,385.5050445,385.5046875,385.5928914,385.5916937
 09/18  04:20:00,26.7,0.019592475,386.1407484,0,20.47321189,20.85564636,20.71442873,21.05079377,0.012819438,0.01281933,0.012819581,0.012819483,384.9204194,384.9195475,384.9827075,384.981269,0,0,0,0,20.49541545,20.87141851,20.73027622,21.06781089,0.012849632,0.012849547,0.012849836,0.012849757,385.0437758,385.0429235,385.1176,385.1160769
 09/18  04:30:00,26.7,0.019592475,382.1407069,0,20.44631221,20.83748763,20.69712572,21.03283145,0.01279767,0.012797553,0.012797771,0.012797665,384.6918961,384.6908831,384.7443283,384.7428643,0,0,0,0,20.47321189,20.85564636,20.71442873,21.05079377,0.012819438,0.01281933,0.012819581,0.012819483,384.9204194,384.9195475,384.9827075,384.981269
 09/18  04:40:00,26.7,0.019592475,384.1406654,0,20.41696877,20.81721004,20.67846554,21.01396129,0.012783121,0.012783004,0.012783192,0.012783087,384.5329331,384.5318815,384.5770969,384.5756853,0,0,0,0,20.44631221,20.83748763,20.69712572,21.03283145,0.01279767,0.012797553,0.012797771,0.012797665,384.6918961,384.6908831,384.7443283,384.7428643
 09/18  04:50:00,26.7,0.019592475,384.140624,0,20.3865139,20.79512084,20.65858387,20.99424974,0.012774266,0.012774156,0.012774316,0.012774219,384.4453775,384.4443796,384.4826201,384.4813293,0,0,0,0,20.41696877,20.81721004,20.67846554,21.01396129,0.012783121,0.012783004,0.012783192,0.012783087,384.5329331,384.5318815,384.5770969,384.5756853
 09/18  05:00:00,26.7,0.019592475,383.1405825,0,20.35547307,20.77147386,20.63759768,20.97375519,0.012769886,0.012769787,0.012769924,0.012769837,384.3111974,384.3101819,384.3425343,384.3412982,0,0,0,0,20.3865139,20.79512084,20.65858387,20.99424974,0.012774266,0.012774156,0.012774316,0.012774219,384.4453775,384.4443796,384.4826201,384.4813293
 09/18  05:10:00,26.7,0.019592475,383.1405411,0,20.32281373,20.74612768,20.61540508,20.95239105,0.012760477,0.012760382,0.012760499,0.012760416,384.149187,384.1481155,384.1754945,384.1742743,0,0,0,0,20.35547307,20.77147386,20.63759768,20.97375519,0.012769886,0.012769787,0.012769924,0.012769837,384.3111974,384.3101819,384.3425343,384.3412982
 09/18  05:20:00,26.7,0.019592475,385.1404997,0,20.28836251,20.71907084,20.59197477,20.9301186,0.012741164,0.012741057,0.01274116,0.012741069,384.1604353,384.1595452,384.1826846,384.1816603,0,0,0,0,20.32281373,20.74612768,20.61540508,20.95239105,0.012760477,0.012760382,0.012760499,0.012760416,384.149187,384.1481155,384.1754945,384.1742743
 09/18  05:30:00,26.7,0.019592475,390.1404584,0,20.25257629,20.69042689,20.56735489,20.90695349,0.012711558,0.012711427,0.01271152,0.012711411,384.6968153,384.6967981,384.7162574,384.7159587,0,0,0,0,20.28836251,20.71907084,20.59197477,20.9301186,0.012741164,0.012741057,0.01274116,0.012741069,384.1604353,384.1595452,384.1826846,384.1816603
 09/18  05:40:00,26.7,0.019592475,385.140417,0,20.21619467,20.66053476,20.54167334,20.88296734,0.01267315,0.012672986,0.012673071,0.012672938,385.0448768,385.0453517,385.0617321,385.0618565,0,0,0,0,20.25257629,20.69042689,20.56735489,20.90695349,0.012711558,0.012711427,0.01271152,0.012711411,384.6968153,384.6967981,384.7162574,384.7159587
 09/18  05:50:00,26.7,0.019592475,382.1403757,0,20.17953741,20.62971526,20.51502966,20.85821564,0.012627654,0.012627452,0.012627531,0.01262737,384.9140584,384.9142768,384.9281347,384.9281,0,0,0,0,20.21619467,20.66053476,20.54167334,20.88296734,0.01267315,0.012672986,0.012673071,0.012672938,385.0448768,385.0453517,385.0617321,385.0618565
 09/18  06:00:00,26.7,0.019592475,381.1403343,0,20.1426708,20.59808408,20.48750671,20.83274533,0.012576457,0.012576214,0.012576288,0.012576096,384.4622927,384.4618273,384.4736029,384.4730779,0,0,0,0,20.17953741,20.62971526,20.51502966,20.85821564,0.012627654,0.012627452,0.012627531,0.01262737,384.9140584,384.9142768,384.9281347,384.9281
 09/18  06:10:00,26.78333333,0.01945773,381.1402931,0,21.43787591,21.37498119,21.43564945,21.26112449,0.012691588,0.012867628,0.013104455,0.012943488,385.8116021,385.7798339,384.3848548,384.3860252,0.477769594,1.220779559,2.37189762,1.588018893,28.56970444,28.50220712,28.53958588,28.42844291,0.013266548,0.013391757,0.013561,0.013446486,385.2298808,385.2071513,384.4328786,384.4335377
 09/18  06:20:00,26.86666667,0.019321247,381.1402518,0,21.11384321,21.25530081,21.28948243,21.20100335,0.012659121,0.012806861,0.013000414,0.012865289,386.9638665,386.9370704,384.3161235,384.317162,0,0,0,0,21.27631428,21.29907793,21.3427065,21.22091594,0.012676805,0.012835192,0.013046846,0.012901989,386.0623523,386.03372,384.3763025,384.3773468
 09/18  06:30:00,26.95,0.019183016,382.1402105,0,21.11004732,21.11052777,21.11079054,21.11012812,0.012637719,0.012715745,0.012855297,0.01273799,388.770233,388.7597,384.1956676,384.1952515,0.310635873,0.223078095,0.426367789,0.198808484,50,50,50,50,0.015,0.015,0.015,0.015,387.6146305,387.5865347,384.2644969,384.2656556
 09/18  06:40:00,27.03333333,0.019043025,383.1401693,0,21.11000018,21.11000155,21.11000287,21.11000024,0.012604771,0.012665127,0.012797149,0.01267865,390.9865573,390.9633092,384.0908024,384.0888527,0.072368144,0.219863424,0.429792369,0.327786123,50,50,50,50,0.015,0.015,0.015,0.015,388.770233,388.7597,384.1956676,384.1952515
 09/18  06:50:00,27.11666667,0.018901266,383.1401281,0,21.11,21.1135793,21.11612628,21.11597684,0.012562766,0.012605049,0.012730331,0.012613257,393.2360046,393.2186648,384.0059391,384.0034026,0.100579784,0,0,0,50,21.11000155,21.11000287,21.11000024,0.015,0.012665127,0.012797149,0.01267865,390.9865573,390.9633092,384.0908024,384.0888527
 09/18  07:00:00,27.2,0.01875773,387.1400869,0,21.11,21.11000199,21.11000322,21.11000021,0.012513323,0.012535422,0.012649641,0.012529841,395.51107,395.5096897,384.1106574,384.1085196,0.102311881,0.041592939,0.062113666,0.005937791,50,50,50,50,0.015,0.015,0.015,0.015,393.2360046,393.2186648,384.0059391,384.0034026
 09/18  07:10:00,27.38333333,0.01896647,387.1400457,0,21.11,21.11,21.11,21.11,0.012467246,0.012472548,0.012575698,0.012455216,399.1218567,399.1386412,384.3212558,384.3199488,0.09496666,0.056500253,0.121691855,0.092498152,50,50,50,50,0.015,0.015,0.015,0.015,395.51107,395.5096897,384.1106574,384.1085196
 09/18  07:20:00,27.56666667,0.019177308,387.1400046,0,21.11,21.11,21.11,21.11,0.012426654,0.012416862,0.012508117,0.012386729,403.3770561,403.4148469,384.5541647,384.5539597,0.094602046,0.048091681,0.098820567,0.058989436,50,50,50,50,0.015,0.015,0.015,0.015,399.1218567,399.1386412,384.3212558,384.3199488
 09/18  07:30:00,27.75,0.019390264,389.1399635,0,21.11,21.11,21.11,21.11,0.0123907,0.01236723,0.012447424,0.012324997,407.6921875,407.7509985,384.8597329,384.8608029,0.094322947,0.049873219,0.103859569,0.066417708,50,50,50,50,0.015,0.015,0.015,0.015,403.3770561,403.4148469,384.5541647,384.5539597
 09/18  07:40:00,27.93333333,0.019605357,384.1399224,0,21.11,21.11,21.11,21.11,0.012358259,0.012322248,0.012392891,0.012269372,411.5234897,411.6004555,384.9725022,384.9743979,0.093982995,0.049638598,0.104383226,0.067337426,50,50,50,50,0.015,0.015,0.015,0.015,407.6921875,407.7509985,384.8597329,384.8608029
 09/18  07:50:00,28.11666667,0.019822608,384.1398813,0,21.11,21.11,21.11,21.11,0.012328615,0.012281008,0.012343653,0.012219046,414.8839916,414.9751867,384.9513494,384.9533954,0.093611128,0.04925209,0.104780351,0.068150316,50,50,50,50,0.015,0.015,0.015,0.015,411.5234897,411.6004555,384.9725022,384.9743979
 09/18  08:00:00,28.3,0.020042037,387.1398402,0,21.11,21.11,21.11,21.11,0.012301389,0.012243002,0.012299024,0.012173369,418.0278041,418.1301198,385.0151288,385.0171715,0.093256386,0.048741495,0.105057544,0.068866085,50,50,50,50,0.015,0.015,0.015,0.015,414.8839916,414.9751867,384.9513494,384.9533954
 09/18  08:10:00,28.4,0.019739834,388.1397992,0,21.11,21.11458926,21.11,21.11,0.012303742,0.012237267,0.012255433,0.012128752,432.3436614,432.4784334,385.1943509,385.1966853,0.033242265,0,0.100792274,0.065076592,50,21.11,50,50,0.015,0.012243002,0.015,0.015,418.0278041,418.1301198,385.0151288,385.0171715
 09/18  08:20:00,28.5,0.019433609,387.1397581,0,21.11,21.12401668,21.11,21.11,0.012320056,0.012248391,0.012210606,0.012082904,452.8117344,452.9973292,385.37694,385.379771,0.027728408,0,0.096384202,0.061179197,50,21.11458926,50,50,0.015,0.012237267,0.015,0.015,432.3436614,432.4784334,385.1943509,385.1966853
 09/18  08:30:00,28.6,0.019123336,388.1397171,0.0909091,21.11,21.13734459,21.11,21.11,0.012335398,0.012261077,0.012167091,0.012038332,474.2293172,474.4647717,386.8736655,386.8801396,0.022334842,0,0.085440504,0.050815066,50,21.12401668,50,50,0.015,0.012248391,0.015,0.015,452.8117344,452.9973292,385.37694,385.379771
 09/18  08:40:00,28.7,0.018808996,382.1396762,0.363636,21.11,21.15354832,21.11,21.11,0.012343371,0.012268493,0.012133413,0.012003464,493.957932,494.2275063,392.7338468,392.7558264,0.017177064,0,0.061733237,0.027771775,50,21.13734459,50,50,0.015,0.012261077,0.015,0.015,474.2293172,474.4647717,386.8736655,386.8801396
 09/18  08:50:00,28.8,0.018490564,391.1396352,0.363636,21.11,21.17197931,21.11,21.11,0.012342895,0.012269236,0.012103266,0.011972133,512.0320944,512.316345,401.1506574,401.1996505,0.012123051,0,0.056852411,0.023569818,50,21.15354832,50,50,0.015,0.012268493,0.015,0.015,493.957932,494.2275063,392.7338468,392.7558264
 09/18  09:00:00,28.9,0.018168018,391.1395943,0.545455,21.11,21.192288,21.11,21.11,0.012334674,0.012263797,0.012077827,0.011945529,528.6070491,528.8888292,412.6035811,412.6897689,0.007126139,0,0.039148103,0.00663356,50,21.17197931,50,50,0.015,0.012269236,0.015,0.015,512.0320944,512.316345,401.1506574,401.1996505
 09/18  09:10:00,29.18333333,0.018080888,382.1395533,0.454545,21.15726929,21.22722667,21.11,21.11416358,0.012352223,0.012284455,0.012068321,0.011937079,547.070589,547.3413911,424.2060745,424.3144107,0,0,0.00687504,0,21.11,21.192288,50,21.11,0.012334674,0.012263797,0.015,0.011945529,528.6070491,528.8888292,412.6035811,412.6897689
 09/18  09:20:00,29.46666667,0.017985162,386.1395124,0.363636,21.21685353,21.26889831,21.11,21.11973411,0.012386786,0.012321984,0.012064454,0.011934475,566.6485421,566.9065502,433.8549009,433.9765516,0,0,0.012469448,0,21.15726929,21.22722667,50,21.11416358,0.012352223,0.012284455,0.015,0.011937079,547.070589,547.3413911,424.2060745,424.3144107
 09/18  09:30:00,29.75,0.01788062,385.1394716,0.272727,21.26797774,21.31008224,21.11,21.12423482,0.012426576,0.012364526,0.012057706,0.011927542,586.1194076,586.3653901,440.688822,440.8208921,0,0,0.018054393,0,21.21685353,21.26889831,50,21.11973411,0.012386786,0.012321984,0.015,0.011934475,566.6485421,566.9065502,433.8549009,433.9765516
 09/18  09:40:00,30.03333333,0.017767039,388.1394307,0.545455,21.30492327,21.34799628,21.11050872,21.13093251,0.012465699,0.012406232,0.012058999,0.011931425,604.9535594,605.1885347,450.040682,450.1740779,0,0,0,0,21.26797774,21.31008224,21.11,21.12423482,0.012426576,0.012364526,0.012057706,0.011927542,586.1194076,586.3653901,440.688822,440.8208921
