Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/18  09:50:00,30.31666667,0.017644196,391.1393899,0.272727,21.33066631,21.38249629,21.11000005,21.13590491,0.012502599,0.012445589,0.01205395,0.011928326,623.05308,623.2775989,457.3103515,457.4462136,0,0,0.012473668,0,21.30492327,21.34799628,50,21.13093251,0.012465699,0.012406232,0.015,0.011931425,604.9535594,605.1885347,450.040682,450.1740779
 09/18  10:00:00,30.6,0.017511862,384.1393491,0.454545,21.349743,21.41422255,21.11,21.14149121,0.012537405,0.012482749,0.012051359,0.011928626,640.2423677,640.4565102,465.1868272,465.3229277,0,0,0.003346142,0,21.33066631,21.38249629,50,21.13590491,0.012502599,0.012445589,0.015,0.011928326,623.05308,623.2775989,457.3103515,457.4462136
 09/18  10:10:00,30.78333333,0.017511796,388.1393083,0.0909091,21.36554372,21.44429899,21.11,21.1436531,0.012571807,0.012519412,0.01203793,0.011914373,656.7003357,656.9039366,468.3881409,468.5264798,0,0,0.024364622,0,21.349743,21.41422255,50,21.14149121,0.012537405,0.012482749,0.015,0.011928626,640.2423677,640.4565102,465.1868272,465.3229277
 09/18  10:20:00,30.96666667,0.017509413,382.1392675,0.181818,21.38057494,21.47343007,21.11,21.14485522,0.012606852,0.012556625,0.012022007,0.011896875,672.3608129,672.5535687,469.7042967,469.8425008,0,0,0.016015749,0,21.36554372,21.44429899,50,21.1436531,0.012571807,0.012519412,0.015,0.011914373,656.7003357,656.9039366,468.3881409,468.5264798
 09/18  10:30:00,31.15,0.017504669,388.1392267,0.363636,21.39583584,21.50194708,21.11,21.14846312,0.012642878,0.012594732,0.012014516,0.011891225,687.4393532,687.6209765,473.4524158,473.5873258,0,0,0.000660427,0,21.38057494,21.47343007,50,21.14485522,0.012606852,0.012556625,0.015,0.011896875,672.3608129,672.5535687,469.7042967,469.8425008
 09/18  10:40:00,31.33333333,0.017497521,382.139186,0.363636,21.41122466,21.52983927,21.11015253,21.15394288,0.012679896,0.012633745,0.012014047,0.011894953,701.8247732,701.9949326,478.8301869,478.9601241,0,0,0,0,21.39583584,21.50194708,21.11,21.14846312,0.012642878,0.012594732,0.012014516,0.011891225,687.4393532,687.6209765,473.4524158,473.5873258
 09/18  10:50:00,31.51666667,0.017487924,389.1391453,0.454545,21.42651972,21.5570767,21.11245316,21.16139111,0.012717834,0.012673596,0.012022559,0.011908423,715.7181163,715.8765454,486.1598803,486.2844199,0,0,0,0,21.41122466,21.52983927,21.11015253,21.15394288,0.012679896,0.012633745,0.012014047,0.011894953,701.8247732,701.9949326,478.8301869,478.9601241
 09/18  11:00:00,31.7,0.017475834,384.1391046,0.363636,21.44168137,21.5836952,21.11489058,21.1688056,0.012756632,0.012714228,0.012031738,0.011922503,729.0052661,729.1516456,492.8047777,492.9240194,0,0,0,0,21.42651972,21.5570767,21.11245316,21.16139111,0.012717834,0.012673596,0.012022559,0.011908423,715.7181163,715.8765454,486.1598803,486.2844199
 09/18  11:10:00,31.7,0.017374343,381.139064,0.363636,21.45863671,21.61028864,21.11774998,21.17619676,0.012796446,0.012755802,0.012041024,0.011936409,741.641184,741.7752041,498.4619781,498.5761182,0,0,0,0,21.44168137,21.5836952,21.11489058,21.1688056,0.012756632,0.012714228,0.012031738,0.011922503,729.0052661,729.1516456,492.8047777,492.9240194
 09/18  11:20:00,31.7,0.017272884,384.1390233,0.272727,21.47792336,21.63721921,21.11998194,21.18287512,0.012837357,0.012798399,0.012046745,0.011946478,753.7679989,753.8894758,502.2354965,502.344697,0,0,0,0,21.45863671,21.61028864,21.11774998,21.17619676,0.012796446,0.012755802,0.012041024,0.011936409,741.641184,741.7752041,498.4619781,498.5761182
 09/18  11:30:00,31.7,0.017171456,384.1389827,0.272727,21.49907212,21.66460151,21.12249261,21.1894959,0.012879356,0.012842015,0.012051579,0.011955444,765.4263345,765.5351664,504.9300417,505.0344223,0,0,0,0,21.47792336,21.63721921,21.11998194,21.18287512,0.012837357,0.012798399,0.012046745,0.011946478,753.7679989,753.8894758,502.2354965,502.344697
 09/18  11:40:00,31.7,0.017070061,385.1389421,0.181818,21.52133703,21.6923783,21.12443402,21.19552644,0.012922392,0.012886602,0.012053064,0.011960879,776.6494276,776.7455709,505.9188757,506.0185372,0,0,0,0,21.49907212,21.66460151,21.12249261,21.1894959,0.012879356,0.012842015,0.012051579,0.011955444,765.4263345,765.5351664,504.9300417,505.0344223
 09/18  11:50:00,31.7,0.016968699,385.1389015,0.181818,21.54420234,21.7204909,21.12672024,21.20159824,0.012966408,0.012932104,0.012054054,0.011965656,787.4382868,787.5217128,506.0181537,506.1131939,0,0,0,0,21.52133703,21.6923783,21.12443402,21.19552644,0.012922392,0.012886602,0.012053064,0.011960879,776.6494276,776.7455709,505.9188757,506.0185372
 09/18  12:00:00,31.7,0.016867368,382.1388609,0.272727,21.56743126,21.74891552,21.13163533,21.20927214,0.013011345,0.012978467,0.012061565,0.011976797,797.7303311,797.8009719,507.1330987,507.2236128,0,0,0,0,21.54420234,21.7204909,21.12672024,21.20159824,0.012966408,0.012932104,0.012054054,0.011965656,787.4382868,787.5217128,506.0181537,506.1131939
 09/18  12:10:00,31.78333333,0.016901335,388.1388204,0.0909091,21.53849196,21.7644838,21.13537803,21.21602549,0.013029706,0.012998182,0.012062356,0.01198107,800.8044339,800.8611606,506.481323,506.5674323,0,0,0,0,21.56743126,21.74891552,21.13163533,21.20927214,0.013011345,0.012978467,0.012061565,0.011976797,797.7303311,797.8009719,507.1330987,507.2236128
 09/18  12:20:00,31.86666667,0.016935173,384.1387799,0.272727,21.49495857,21.77272647,21.14154879,21.22428698,0.01302984,0.012999604,0.012066268,0.01198832,799.3217941,799.3625362,507.1423103,507.2241233,0,0,0,0,21.53849196,21.7644838,21.13537803,21.21602549,0.013029706,0.012998182,0.012062356,0.01198107,800.8044339,800.8611606,506.481323,506.5674323
 09/18  12:30:00,31.95,0.01696888,391.1387394,0.363636,21.4651681,21.77955879,21.15139632,21.23493947,0.013022214,0.012993206,0.012076881,0.012002133,796.4808518,796.5039337,510.4096836,510.4873351,0,0,0,0,21.49495857,21.77272647,21.14154879,21.22428698,0.01302984,0.012999604,0.012066268,0.01198832,799.3217941,799.3625362,507.1423103,507.2241233
 09/18  12:40:00,32.03333333,0.017002451,385.1386989,0.363636,21.4535317,21.78737534,21.16324893,21.24691167,0.013012003,0.012984167,0.0120897,0.012018021,793.5369324,793.5413878,514.858656,514.93225,0,0,0,0,21.4651681,21.77955879,21.15139632,21.23493947,0.013022214,0.012993206,0.012076881,0.012002133,796.4808518,796.5039337,510.4096836,510.4873351
 09/18  12:50:00,32.11666667,0.017035886,384.1386584,0.363636,21.45376415,21.7963753,21.17576983,21.25933493,0.013000596,0.012973882,0.012101217,0.012032479,790.8164138,790.8021143,519.4582637,519.5278978,0,0,0,0,21.4535317,21.78737534,21.16324893,21.24691167,0.013012003,0.012984167,0.0120897,0.012018021,793.5369324,793.5413878,514.858656,514.93225
 09/18  13:00:00,32.2,0.017069186,385.138618,0.545455,21.45942833,21.8062333,21.19154867,21.27397068,0.012987941,0.0129623,0.012119653,0.012053736,788.3387922,788.3061965,526.5283935,526.5941732,0,0,0,0,21.45376415,21.7963753,21.17576983,21.25933493,0.013000596,0.012973882,0.012101217,0.012032479,790.8164138,790.8021143,519.4582637,519.5278978
 09/18  13:10:00,32.3,0.017171392,388.1385776,0.272727,21.51243009,21.82781899,21.20355368,21.28610871,0.013001379,0.012976788,0.012129328,0.012066117,792.9818574,792.9325888,531.0159029,531.0779405,0,0,0,0,21.45942833,21.8062333,21.19154867,21.27397068,0.012987941,0.0129623,0.012119653,0.012053736,788.3387922,788.3061965,526.5283935,526.5941732
 09/18  13:20:00,32.4,0.017274153,382.1385372,0.363636,21.57219973,21.85374355,21.21341005,21.29679513,0.013032404,0.013008835,0.012138351,0.012077735,801.7658699,801.7019496,534.5544835,534.6128507,0,0,0,0,21.51243009,21.82781899,21.20355368,21.28610871,0.013001379,0.012976788,0.012129328,0.012066117,792.9818574,792.9325888,531.0159029,531.0779405
 09/18  13:30:00,32.5,0.017377472,384.1384968,0.272727,21.61226325,21.87767686,21.22027718,21.30542459,0.013070399,0.013047815,0.012144899,0.012086773,811.7012695,811.6243378,536.5921099,536.6468784,0,0,0,0,21.57219973,21.85374355,21.21341005,21.29679513,0.013032404,0.013008835,0.012138351,0.012077735,801.7658699,801.7019496,534.5544835,534.6128507
 09/18  13:40:00,32.6,0.017481348,387.1384564,0.363636,21.63084173,21.89756233,21.22669443,21.31366904,0.013110043,0.013088405,0.012155979,0.012100243,821.454899,821.3657166,539.2175255,539.2687743,0,0,0,0,21.61226325,21.87767686,21.22027718,21.30542459,0.013070399,0.013047815,0.012144899,0.012086773,811.7012695,811.6243378,536.5921099,536.6468784
 09/18  13:50:00,32.7,0.017585789,386.1384161,0.545455,21.63594374,21.91355016,21.23598224,21.32376605,0.013149808,0.013129078,0.012180901,0.01212746,830.643215,830.5416531,545.0586587,545.1064476,0,0,0,0,21.63084173,21.89756233,21.22669443,21.31366904,0.013110043,0.013088405,0.012155979,0.012100243,821.454899,821.3657166,539.2175255,539.2687743
 09/18  14:00:00,32.8,0.017690796,384.1383758,0.454545,21.63478916,21.92634082,21.24492932,21.33358895,0.013189616,0.013169758,0.012209441,0.012158203,839.2546802,839.140083,551.2845407,551.3289055,0,0,0,0,21.63594374,21.91355016,21.23598224,21.32376605,0.013149808,0.013129078,0.012180901,0.01212746,830.643215,830.5416531,545.0586587,545.1064476
 09/18  14:10:00,32.8,0.017693805,388.1383355,0.363636,21.63291264,21.9370715,21.25125543,21.34160017,0.013230095,0.013211075,0.012233891,0.012184766,847.5011342,847.3728613,555.7939431,555.8349352,0,0,0,0,21.63478916,21.92634082,21.24492932,21.33358895,0.013189616,0.013169758,0.012209441,0.012158203,839.2546802,839.140083,551.2845407,551.3289055
 09/18  14:20:00,32.8,0.017696814,385.1382952,0.272727,21.63211856,21.94643426,21.2542052,21.34725499,0.013271604,0.01325339,0.012251331,0.012204231,855.3670538,855.2245065,557.6644471,557.7020945,0,0,0,0,21.63291264,21.9370715,21.25125543,21.34160017,0.013230095,0.013211075,0.012233891,0.012184766,847.5011342,847.3728613,555.7939431,555.8349352
 09/18  14:30:00,32.8,0.017699825,381.138255,0.454545,21.6322452,21.95474158,21.25854942,21.35372976,0.013314203,0.013296763,0.012275841,0.012230686,862.7909748,862.6336332,560.7320385,560.766344,0,0,0,0,21.63211856,21.94643426,21.2542052,21.34725499,0.013271604,0.01325339,0.012251331,0.012204231,855.3670538,855.2245065,557.6644471,557.7020945
 09/18  14:40:00,32.8,0.017702837,387.1382148,0.363636,21.63247619,21.96194631,21.26254136,21.35986289,0.013357811,0.013341116,0.012302115,0.012258825,869.9721907,869.7998704,563.7447467,563.775758,0,0,0,0,21.6322452,21.95474158,21.25854942,21.35372976,0.013314203,0.013296763,0.012275841,0.012230686,862.7909748,862.6336332,560.7320385,560.766344
 09/18  14:50:00,32.8,0.01770585,381.1381746,0.454545,21.63225482,21.96797431,21.26740136,21.36648188,0.013402317,0.013386337,0.01233388,0.01229238,876.7809044,876.5933547,567.640202,567.6679266,0,0,0,0,21.63247619,21.96194631,21.26254136,21.35986289,0.013357811,0.013341116,0.012302115,0.012258825,869.9721907,869.7998704,563.7447467,563.775758
 09/18  15:00:00,32.8,0.017708864,382.1381344,0.454545,21.63142677,21.97281621,21.2725736,21.3732286,0.013447617,0.013432323,0.012369448,0.012329667,883.2667638,883.0638352,572.0281895,572.0526419,0,0,0,0,21.63225482,21.96797431,21.26740136,21.36648188,0.013402317,0.013386337,0.01233388,0.01229238,876.7809044,876.5933547,567.640202,567.6679266
 09/18  15:10:00,32.7,0.017768434,386.1380942,0.272727,21.6318802,21.97701935,21.27461467,21.37778498,0.013493788,0.013479155,0.012397552,0.012359417,889.5624177,889.3441944,573.89079,573.912018,0,0,0,0,21.63142677,21.97281621,21.2725736,21.3732286,0.013447617,0.013432323,0.012369448,0.012329667,883.2667638,883.0638352,572.0281895,572.0526419
 09/18  15:20:00,32.6,0.017826697,381.1380541,0.454545,21.63415057,21.98091874,21.27789103,21.38306277,0.013540879,0.01352688,0.012430863,0.012394307,895.5431203,895.3096669,576.6073805,576.6253926,0,0,0,0,21.6318802,21.97701935,21.27461467,21.37778498,0.013493788,0.013479155,0.012397552,0.012359417,889.5624177,889.3441944,573.89079,573.912018
 09/18  15:30:00,32.5,0.017883666,391.1380139,0.454545,21.63774789,21.98460701,21.28249648,21.38914237,0.013588887,0.013575497,0.012469541,0.012434501,901.4524511,901.2042282,580.4677505,580.4826257,0,0,0,0,21.63415057,21.98091874,21.27789103,21.38306277,0.013540879,0.01352688,0.012430863,0.012394307,895.5431203,895.3096669,576.6073805,576.6253926
 09/18  15:40:00,32.4,0.017939347,386.1379738,0.454545,21.64211246,21.9881447,21.28768058,21.39554078,0.013637779,0.013624973,0.012511318,0.012477732,907.1279424,906.8653026,584.6890128,584.7007769,0,0,0,0,21.63774789,21.98460701,21.28249648,21.38914237,0.013588887,0.013575497,0.012469541,0.012434501,901.4524511,901.2042282,580.4677505,580.4826257
 09/18  15:50:00,32.3,0.017993752,391.1379337,0.454545,21.64686865,21.99154435,21.29293514,21.40192821,0.013687516,0.013675272,0.012554681,0.01252249,912.655622,912.3790579,588.9490715,588.9577751,0,0,0,0,21.64211246,21.9881447,21.28768058,21.39554078,0.013637779,0.013624973,0.012511318,0.012477732,907.1279424,906.8653026,584.6890128,584.7007769
 09/18  16:00:00,32.2,0.018046892,383.1378937,0.363636,21.65180557,21.99480398,21.29648699,21.40711024,0.013738063,0.013726358,0.012594254,0.0125634,917.8285077,917.5382945,591.5607944,591.566421,0,0,0,0,21.64686865,21.99154435,21.29293514,21.40192821,0.013687516,0.013675272,0.012554681,0.01252249,912.655622,912.3790579,588.9490715,588.9577751
 09/18  16:10:00,32.01666667,0.018063175,382.1378536,0.454545,21.65510346,21.99739117,21.3002649,21.41236801,0.0137847,0.013773508,0.012632005,0.012602433,922.6608394,922.3572334,594.3896075,594.3921445,0,0,0,0,21.65180557,21.99480398,21.29648699,21.40711024,0.013738063,0.013726358,0.012594254,0.0125634,917.8285077,917.5382945,591.5607944,591.566421
 09/18  16:20:00,31.83333333,0.018076886,384.1378136,0.363636,21.65622553,21.99901079,21.30260146,21.41657701,0.013824606,0.013813897,0.012660565,0.01263222,927.2736347,926.9569474,596.2919713,596.2914434,0,0,0,0,21.65510346,21.99739117,21.3002649,21.41236801,0.0137847,0.013773508,0.012632005,0.012602433,922.6608394,922.3572334,594.3896075,594.3921445
 09/18  16:30:00,31.65,0.01808807,390.1377736,0.363636,21.65560419,21.99960815,21.30373725,21.41988295,0.013857037,0.013846785,0.012680035,0.012652864,931.8349595,931.5056085,597.6690521,597.6655377,0,0,0,0,21.65622553,21.99901079,21.30260146,21.41657701,0.013824606,0.013813897,0.012660565,0.01263222,927.2736347,926.9569474,596.2919713,596.2914434
 09/18  16:40:00,31.46666667,0.018096772,389.1377336,0.363636,21.6538454,21.99923769,21.30413886,21.42258683,0.013882223,0.013872399,0.01269201,0.012665963,936.2713045,935.9295691,598.8281314,598.821679,0,0,0,0,21.65560419,21.99960815,21.30373725,21.41988295,0.013857037,0.013846785,0.012680035,0.012652864,931.8349595,931.5056085,597.6690521,597.6655377
 09/18  16:50:00,31.28333333,0.018103035,390.1376937,0.363636,21.65136228,21.99796516,21.30406002,21.42485335,0.013900622,0.013891202,0.012697656,0.012672685,940.5550992,940.2012106,599.9389944,599.9296389,0,0,0,0,21.6538454,21.99923769,21.30413886,21.42258683,0.013882223,0.013872399,0.01269201,0.012665963,936.2713045,935.9295691,598.8281314,598.821679
 09/18  17:00:00,31.1,0.018106903,383.1376537,0.454545,21.64833232,21.99585563,21.30514974,21.42779523,0.013912652,0.013903612,0.01270238,0.01267844,944.5051098,944.1390995,602.2066556,602.1943583,0,0,0,0,21.65136228,21.99796516,21.30406002,21.42485335,0.013900622,0.013891202,0.012697656,0.012672685,940.5550992,940.2012106,599.9389944,599.9296389
 09/18  17:10:00,30.81666667,0.018147959,382.1376138,0.363636,21.57093577,21.9744773,21.30514113,21.42990206,0.013885434,0.013876716,0.012702534,0.012679582,938.1910775,937.8109416,603.793947,603.7786777,0,0,0,0,21.64833232,21.99585563,21.30514974,21.42779523,0.013912652,0.013903612,0.01270238,0.01267844,944.5051098,944.1390995,602.2066556,602.1943583
 09/18  17:20:00,30.53333333,0.018182279,389.1375739,0.272727,21.47390701,21.94216471,21.30235919,21.4300335,0.013835328,0.013826887,0.012694982,0.012672974,925.8535364,925.4562638,603.5396548,603.5214764,0,0,0,0,21.57093577,21.9744773,21.30514113,21.42990206,0.013885434,0.013876716,0.012702534,0.012679582,938.1910775,937.8109416,603.793947,603.7786777
 09/18  17:30:00,30.25,0.018210044,387.1375341,0.181818,21.39758076,21.9076423,21.29624926,21.42777998,0.013778862,0.013770672,0.012678587,0.012657481,911.8268031,911.4100024,600.8868235,600.8657815,0,0,0,0,21.47390701,21.94216471,21.30235919,21.4300335,0.013835328,0.013826887,0.012694982,0.012672974,925.8535364,925.4562638,603.5396548,603.5214764
 09/18  17:40:00,29.96666667,0.018231428,382.1374942,0.181818,21.34602149,21.87485215,21.28844325,21.42420117,0.013723541,0.013715586,0.012658188,0.012637947,898.0225818,897.5853336,597.0149646,596.9910535,0,0,0,0,21.39758076,21.9076423,21.29624926,21.42777998,0.013778862,0.013770672,0.012678587,0.012657481,911.8268031,911.4100024,600.8868235,600.8657815
 09/18  17:50:00,29.68333333,0.018246603,391.1374544,0,21.31253004,21.84497376,21.27693396,21.41792149,0.013671056,0.013663329,0.012627482,0.012608065,885.1702041,884.7135597,590.4340112,590.4073488,0,0,0,0,21.34602149,21.87485215,21.28844325,21.42420117,0.013723541,0.013715586,0.012658188,0.012637947,898.0225818,897.5853336,597.0149646,596.9910535
 09/18  18:00:00,29.4,0.01825574,390.1374146,0,21.28878264,21.81760368,21.2634022,21.41003584,0.013621055,0.013613549,0.01259151,0.012572882,873.1358676,872.6616578,582.5093837,582.4800876,0,0,0,0,21.31253004,21.84497376,21.27693396,21.41792149,0.013671056,0.013663329,0.012627482,0.012608065,885.1702041,884.7135597,590.4340112,590.4073488
 09/18  18:10:00,29.21666667,0.018235076,391.1373748,0,21.24709421,21.78665335,21.24936632,21.40155199,0.013562621,0.013555315,0.012555407,0.012537535,858.6562454,858.1660526,574.4311905,574.3993849,0,0,0,0,21.28878264,21.81760368,21.2634022,21.41003584,0.013621055,0.013613549,0.01259151,0.012572882,873.1358676,872.6616578,582.5093837,582.4800876
 09/18  18:20:00,29.03333333,0.018212494,389.137335,0,21.20208328,21.75441401,21.23546001,21.39290428,0.01350031,0.01349319,0.012521461,0.012504313,842.7922931,842.2872584,566.6328226,566.5986082,0,0,0,0,21.24709421,21.78665335,21.24936632,21.40155199,0.013562621,0.013555315,0.012555407,0.012537535,858.6562454,858.1660526,574.4311905,574.3993849
 09/18  18:30:00,28.85,0.018188032,386.1372953,0,21.16517326,21.72260964,21.2217879,21.38418061,0.013438967,0.013432027,0.012490118,0.012473666,826.7922194,826.2734774,559.1434768,559.1069297,0,0,0,0,21.20208328,21.75441401,21.23546001,21.39290428,0.01350031,0.01349319,0.012521461,0.012504313,842.7922931,842.2872584,566.6328226,566.5986082
 09/18  18:40:00,28.66666667,0.018161728,386.1372555,0,21.13783802,21.6921864,21.20827196,21.37534648,0.013380764,0.013374001,0.01246118,0.012445396,811.3143661,810.7834844,551.9650596,551.9262836,0,0,0,0,21.16517326,21.72260964,21.2217879,21.38418061,0.013438967,0.013432027,0.012490118,0.012473666,826.7922194,826.2734774,559.1434768,559.1069297
 09/18  18:50:00,28.48333333,0.018133617,386.1372158,0,21.11688521,21.66332199,21.19482789,21.36636019,0.013326101,0.013319515,0.012434376,0.012419232,796.5343766,795.9932736,545.0865838,545.0457061,0,0,0,0,21.13783802,21.6921864,21.20827196,21.37534648,0.013380764,0.013374001,0.01246118,0.012445396,811.3143661,810.7834844,551.9650596,551.9262836
 09/18  19:00:00,28.3,0.018103738,381.1371761,0,21.1100026,21.6358433,21.18139301,21.3571916,0.013275597,0.013268343,0.012409511,0.012394981,782.3222614,781.7661284,538.3812184,538.3383136,0.007029521,0,0,0,50,21.66332199,21.19482789,21.36636019,0.015,0.013319515,0.012434376,0.012419232,796.5343766,795.9932736,545.0865838,545.0457061
 09/18  19:10:00,28.3,0.018226541,384.1371365,0,21.02270508,21.58876548,21.15561275,21.339155,0.013193109,0.013185626,0.012370396,0.012356755,760.2252649,759.6546055,528.685004,528.6392834,0,0,0,0,21.1100026,21.6358433,21.18139301,21.3571916,0.013275597,0.013268343,0.012409511,0.012394981,782.3222614,781.7661284,538.3812184,538.3383136
 09/18  19:20:00,28.3,0.01834935,383.1370968,0,20.91562729,21.53226222,21.12306872,21.31598605,0.013090446,0.013083151,0.012320344,0.012307722,734.172233,733.5882734,517.523968,517.4751346,0,0,0,0,21.02270508,21.58876548,21.15561275,21.339155,0.013193109,0.013185626,0.012370396,0.012356755,760.2252649,759.6546055,528.685004,528.6392834
 09/18  19:30:00,28.3,0.018472166,388.1370572,0,20.83424224,21.47647804,21.08955287,21.29164918,0.01298196,0.012975018,0.012264667,0.012253048,708.459627,707.8651988,506.7058866,506.6543069,0,0,0,0,20.91562729,21.53226222,21.12306872,21.31598605,0.013090446,0.013083151,0.012320344,0.012307722,734.172233,733.5882734,517.523968,517.4751346
 09/18  19:40:00,28.3,0.018594988,390.1370176,0,20.7848986,21.42560747,21.05762964,21.26794874,0.01287458,0.012868007,0.012206269,0.012195575,684.8682518,684.2678396,496.9174168,496.8636955,0,0,0,0,20.83424224,21.47647804,21.08955287,21.29164918,0.01298196,0.012975018,0.012264667,0.012253048,708.459627,707.8651988,506.7058866,506.6543069
 09/18  19:50:00,28.3,0.018717816,387.136978,0,20.75632807,21.3800624,21.0277617,21.24526661,0.012769975,0.01276374,0.012146116,0.01213626,663.4188511,662.8174164,487.9957006,487.9403042,0,0,0,0,20.7848986,21.42560747,21.05762964,21.26794874,0.01287458,0.012868007,0.012206269,0.012195575,684.8682518,684.2678396,496.9174168,496.8636955
 09/18  20:00:00,28.3,0.018840651,384.1369385,0,20.73724446,21.33900484,20.9996793,21.22347893,0.012667832,0.012661904,0.012084368,0.012075273,643.719365,643.121596,479.6840212,479.6272768,0,0,0,0,20.75632807,21.3800624,21.0277617,21.24526661,0.012769975,0.01276374,0.012146116,0.01213626,663.4188511,662.8174164,487.9957006,487.9403042
 09/18  20:10:00,28.21666667,0.018952652,389.1368989,0,20.7179399,21.30056259,20.97246021,21.20200835,0.012571608,0.012565973,0.01202508,0.012016681,625.801296,625.211755,472.1800391,472.1224601,0,0,0,0,20.73724446,21.33900484,20.9996793,21.22347893,0.012667832,0.012661904,0.012084368,0.012075273,643.719365,643.121596,479.6840212,479.6272768
 09/18  20:20:00,28.13333333,0.019063027,386.1368594,0,20.69545296,21.2635672,20.94553486,21.1804982,0.012483171,0.012477825,0.011970551,0.011962793,609.3202193,608.7421572,465.2596965,465.20164,0,0,0,0,20.7179399,21.30056259,20.97246021,21.20200835,0.012571608,0.012565973,0.01202508,0.012016681,625.801296,625.211755,472.1800391,472.1224601
 09/18  20:30:00,28.05,0.019171784,390.1368199,0,20.67049017,21.22752971,20.91868876,21.15882044,0.012402688,0.012397625,0.01192124,0.011914075,594.30693,593.7429738,459.0358314,458.9777454,0,0,0,0,20.69545296,21.2635672,20.94553486,21.1804982,0.012483171,0.012477825,0.011970551,0.011962793,609.3202193,608.7421572,465.2596965,465.20164
 09/18  20:40:00,27.96666667,0.019278938,387.1367804,0,20.6443645,21.19227815,20.89187194,21.13695336,0.012329555,0.012324768,0.011876768,0.011870151,580.4661377,579.9178604,453.2760828,453.2182251,0,0,0,0,20.67049017,21.22752971,20.91868876,21.15882044,0.012402688,0.012397625,0.01192124,0.011914075,594.30693,593.7429738,459.0358314,458.9777454
 09/18  20:50:00,27.88333333,0.019384497,385.136741,0,20.61783618,21.15772525,20.86507531,21.11490155,0.012263026,0.012258507,0.011836584,0.011830473,567.6053024,567.0736172,447.8432106,447.7857281,0,0,0,0,20.6443645,21.19227815,20.89187194,21.13695336,0.012329555,0.012324768,0.011876768,0.011870151,580.4661377,579.9178604,453.2760828,453.2182251
 09/18  21:00:00,27.8,0.019488471,383.1367015,0,20.59112939,21.12378654,20.83828693,21.09266712,0.012202432,0.012198171,0.011800204,0.011794561,555.6153934,555.10084,442.6797093,442.6227043,0,0,0,0,20.61783618,21.15772525,20.86507531,21.11490155,0.012263026,0.012258507,0.011836584,0.011830473,567.6053024,567.0736172,447.8432106,447.7857281
 09/18  21:10:00,27.7,0.019493307,384.1366621,0,20.5678082,21.09127761,20.81205218,21.07062898,0.012143457,0.012139438,0.011763477,0.011758263,544.5591553,544.0623241,437.895714,437.8393856,0,0,0,0,20.59112939,21.12378654,20.83828693,21.09266712,0.012202432,0.012198171,0.011800204,0.011794561,555.6153934,555.10084,442.6797093,442.6227043
 09/18  21:20:00,27.6,0.019497316,389.1366227,0,20.54865997,21.06059638,20.78667094,21.04900727,0.01208352,0.012079723,0.01172398,0.011719156,534.6290307,534.1508222,433.7282147,433.6729626,0,0,0,0,20.5678082,21.09127761,20.81205218,21.07062898,0.012143457,0.012139438,0.011763477,0.011758263,544.5591553,544.0623241,437.895714,437.8393856
 09/18  21:30:00,27.5,0.019500509,385.1365834,0,20.53253362,21.03171499,20.7621856,21.02785207,0.012021844,0.012018251,0.011681081,0.011676613,525.483746,525.0244417,429.8771914,429.823147,0,0,0,0,20.54865997,21.06059638,20.78667094,21.04900727,0.01208352,0.012079723,0.01172398,0.011719156,534.6290307,534.1508222,433.7282147,433.6729626
 09/18  21:40:00,27.4,0.019502891,387.136544,0,20.51804186,21.00442764,20.73852415,21.00713581,0.011958484,0.011955078,0.011634972,0.011630827,517.1126296,516.6724305,426.3701634,426.3174838,0,0,0,0,20.53253362,21.03171499,20.7621856,21.02785207,0.012021844,0.012018251,0.011681081,0.011676613,525.483746,525.0244417,429.8771914,429.823147
 09/18  21:50:00,27.3,0.019504471,385.1365047,0,20.50429712,20.97851005,20.71559395,20.9868145,0.011893682,0.011890448,0.011586019,0.011582169,509.3575801,508.9363588,423.0840198,423.0327529,0,0,0,0,20.51804186,21.00442764,20.73852415,21.00713581,0.011958484,0.011955078,0.011634972,0.011630827,517.1126296,516.6724305,426.3701634,426.3174838
 09/18  22:00:00,27.2,0.019505259,383.1364654,0,20.49089699,20.95377283,20.69331462,20.96684955,0.011827642,0.011824567,0.011534541,0.011530958,502.0970655,501.6944439,419.929335,419.8794535,0,0,0,0,20.50429712,20.97851005,20.71559395,20.9868145,0.011893682,0.011890448,0.011586019,0.011582169,509.3575801,508.9363588,423.0840198,423.0327529
 09/18  22:10:00,27.11666667,0.019528268,381.1364261,0,20.31399338,20.88350912,20.64390357,20.92738733,0.011720793,0.011717906,0.011455832,0.011452611,489.6111465,489.2325584,415.3538236,415.3059606,0,0,0,0,20.49089699,20.95377283,20.69331462,20.96684955,0.011827642,0.011824567,0.011534541,0.011530958,502.0970655,501.6944439,419.929335,419.8794535
 09/18  22:20:00,27.03333333,0.019550555,388.1363868,0,20.0947987,20.78672818,20.57748153,20.87526403,0.011595104,0.011592393,0.011363998,0.01136117,475.6492992,475.2962749,410.9083449,410.8635383,0,0,0,0,20.31399338,20.88350912,20.64390357,20.92738733,0.011720793,0.011717906,0.011455832,0.011452611,489.6111465,489.2325584,415.3538236,415.3059606
 09/18  22:30:00,26.95,0.019572124,385.1363476,0,19.91990459,20.68426549,20.50571811,20.81854673,0.0114715,0.011468938,0.011272443,0.011269978,462.6251003,462.2958323,406.8968856,406.8553663,0,0,0,0,20.0947987,20.78672818,20.57748153,20.87526403,0.011595104,0.011592393,0.011363998,0.01136117,475.6492992,475.2962749,410.9083449,410.8635383
 09/18  22:40:00,26.86666667,0.01959298,390.1363083,0,19.79978559,20.58547821,20.43412286,20.76111316,0.011358287,0.011355859,0.011186565,0.011184409,451.9166026,451.6108447,403.8797142,403.8418302,0,0,0,0,19.91990459,20.68426549,20.50571811,20.81854673,0.0114715,0.011468938,0.011272443,0.011269978,462.6251003,462.2958323,406.8968856,406.8553663
 09/18  22:50:00,26.78333333,0.019613129,387.1362691,0,19.71253291,20.4920075,20.36395822,20.70392717,0.011255899,0.011253599,0.011106756,0.011104859,443.051858,442.7692007,401.3704453,401.3359526,0,0,0,0,19.79978559,20.58547821,20.43412286,20.76111316,0.011358287,0.011355859,0.011186565,0.011184409,451.9166026,451.6108447,403.8797142,403.8418302
 09/18  23:00:00,26.7,0.019632576,384.13623,0,19.63775145,20.40278662,20.29492816,20.64686822,0.011162251,0.011160081,0.0110318,0.01103012,435.3705719,435.1101229,398.9494626,398.9177652,0,0,0,0,19.71253291,20.4920075,20.36395822,20.70392717,0.011255899,0.011253599,0.011106756,0.011104859,443.051858,442.7692007,401.3704453,401.3359526
 09/18  23:10:00,26.6,0.019517046,389.1361908,0,19.56059111,20.31529763,20.22656692,20.58968101,0.011066624,0.011064563,0.010954256,0.010952751,428.4570592,428.2192324,397.1244358,397.0956572,0,0,0,0,19.63775145,20.40278662,20.29492816,20.64686822,0.011162251,0.011160081,0.0110318,0.01103012,435.3705719,435.1101229,398.9494626,398.9177652
 09/18  23:20:00,26.5,0.019402129,387.1361517,0,19.48265699,20.22937969,20.15858002,20.53221346,0.010965856,0.01096388,0.010870325,0.010868959,422.2086061,421.9928795,395.6165968,395.5905831,0,0,0,0,19.56059111,20.31529763,20.22656692,20.58968101,0.011066624,0.011064563,0.010954256,0.010952751,428.4570592,428.2192324,397.1244358,397.0956572
 09/18  23:30:00,26.4,0.01928782,391.1361125,0,19.40675804,20.14520465,20.09082054,20.47440551,0.010860439,0.010858526,0.010779688,0.010778428,417.0869018,416.8930595,394.6617056,394.638637,0,0,0,0,19.48265699,20.22937969,20.15858002,20.53221346,0.010965856,0.01096388,0.010870325,0.010868959,422.2086061,421.9928795,395.6165968,395.5905831
 09/18  23:40:00,26.3,0.019174116,382.1360734,0,19.33331967,20.0627333,20.02320926,20.41623787,0.010751691,0.010749827,0.010683471,0.010682291,412.1811316,412.0064817,393.29241,393.2712896,0,0,0,0,19.40675804,20.14520465,20.09082054,20.47440551,0.010860439,0.010858526,0.010779688,0.010778428,417.0869018,416.8930595,394.6617056,394.638637
 09/18  23:50:00,26.2,0.019061017,387.1360344,0,19.26141083,19.98175157,19.95568709,20.35770119,0.010640691,0.010638865,0.010582968,0.010581848,408.0525478,407.895912,392.1307286,392.1114686,0,0,0,0,19.33331967,20.0627333,20.02320926,20.41623787,0.010751691,0.010749827,0.010683471,0.010682291,412.1811316,412.0064817,393.29241,393.2712896
 09/18  24:00:00,26.1,0.018948516,388.1359953,0,19.19004853,19.90199548,19.88819892,20.29878561,0.010528149,0.010526356,0.01047922,0.010478143,404.7749706,404.6355148,391.3424788,391.3252359,0,0,0,0,19.26141083,19.98175157,19.95568709,20.35770119,0.010640691,0.010638865,0.010582968,0.010581848,408.0525478,407.895912,392.1307286,392.1114686
 09/19  00:10:00,26.1,0.018948516,389.1359563,0,19.11863793,19.82320576,19.82068868,20.23947753,0.01041454,0.010412775,0.010373002,0.010371956,402.2260874,402.1028237,390.8891003,390.8739779,0,0,0,0,19.19004853,19.90199548,19.88819892,20.29878561,0.010528149,0.010526356,0.01047922,0.010478143,404.7749706,404.6355148,391.3424788,391.3252359
 09/19  00:20:00,26.1,0.018948516,385.1359172,0,19.04694374,19.74516777,19.75310473,20.17976369,0.010300222,0.010298481,0.010264912,0.010263886,399.83633,399.7271446,390.2667209,390.2531508,0,0,0,0,19.11863793,19.82320576,19.82068868,20.23947753,0.01041454,0.010412775,0.010373002,0.010371956,402.2260874,402.1028237,390.8891003,390.8739779
 09/19  00:30:00,26.1,0.018948516,383.1358783,0,18.97490284,19.66770914,19.68540127,20.11963234,0.010185491,0.010183773,0.010155435,0.010154422,397.4505976,397.3533282,389.372794,389.3601452,0,0,0,0,19.04694374,19.74516777,19.75310473,20.17976369,0.010300222,0.010298481,0.010264912,0.010263886,399.83633,399.7271446,390.2667209,390.2531508
 09/19  00:40:00,26.1,0.018948516,386.1358393,0,18.9024957,19.59068778,19.61753766,20.05907314,0.010070605,0.010068907,0.01004498,0.010043974,395.4977738,395.4115093,388.6802536,388.6686351,0,0,0,0,18.97490284,19.66770914,19.68540127,20.11963234,0.010185491,0.010183773,0.010155435,0.010154422,397.4505976,397.3533282,389.372794,389.3601452
 09/19  00:50:00,26.1,0.018948516,388.1358003,0,18.82970157,19.51398291,19.54947756,19.99807676,0.00995578,0.0099541,0.009933892,0.00993289,394.1319565,394.0562706,388.3793947,388.3691821,0,0,0,0,18.9024957,19.59068778,19.61753766,20.05907314,0.010070605,0.010068907,0.01004498,0.010043974,395.4977738,395.4115093,388.6802536,388.6686351
 09/19  01:00:00,26.1,0.018948516,389.1357614,0,18.7564961,19.43749017,19.48118827,19.93663468,0.009841201,0.00983954,0.009822465,0.009821462,393.2368329,393.1711104,388.3838976,388.3753032,0,0,0,0,18.82970157,19.51398291,19.54947756,19.99807676,0.00995578,0.0099541,0.009933892,0.00993289,394.1319565,394.0562706,388.3793947,388.3691821
 09/19  01:10:00,26.1,0.018948516,382.1357225,0,18.68292379,19.36115586,19.41264782,19.87474454,0.009725679,0.009724031,0.009709597,0.009708589,391.998798,391.9407704,387.9038835,387.895955,0,0,0,0,18.7564961,19.43749017,19.48118827,19.93663468,0.009841201,0.00983954,0.009822465,0.009821462,393.2368329,393.1711104,388.3838976,388.3753032
 09/19  01:20:00,26.1,0.018948516,388.1356836,0,18.608997,19.28492569,19.34383493,19.81240315,0.009608705,0.009607067,0.009594855,0.009593838,391.0982369,391.0473954,387.643492,387.6364263,0,0,0,0,18.68292379,19.36115586,19.41264782,19.87474454,0.009725679,0.009724031,0.009709597,0.009708589,391.998798,391.9407704,387.9038835,387.895955
 09/19  01:30:00,26.1,0.018948516,388.1356447,0,18.53469488,19.2087394,19.27472778,19.74960575,0.00949044,0.009488808,0.009478467,0.009477438,390.5277351,390.483663,387.6137446,387.6077464,0,0,0,0,18.608997,19.28492569,19.34383493,19.81240315,0.009608705,0.009607067,0.009594855,0.009593838,391.0982369,391.0473954,387.643492,387.6364263
 09/19  01:40:00,26.1,0.018948516,386.1356059,0,18.45998925,19.13253783,19.20530534,19.68634703,0.009371303,0.009369675,0.009360909,0.009359866,389.9714711,389.9331519,387.5135733,387.5083722,0,0,0,0,18.53469488,19.2087394,19.27472778,19.74960575,0.00949044,0.009488808,0.009478467,0.009477438,390.5277351,390.483663,387.6137446,387.6077464
 09/19  01:50:00,26.1,0.018948516,387.135567,0,18.38485969,19.05626792,19.13554835,19.62262195,0.00925172,0.009250095,0.009242654,0.009241595,389.5010055,389.4677161,387.4279424,387.4234309,0,0,0,0,18.45998925,19.13253783,19.20530534,19.68634703,0.009371303,0.009369675,0.009360909,0.009359866,389.9714711,389.9331519,387.5135733,387.5083722
 09/19  02:00:00,26.1,0.018948516,381.1355282,0,18.30929545,18.97988412,19.06543967,19.55842608,0.009132035,0.009130412,0.009124086,0.009123011,388.6069495,388.5770104,386.857301,386.8526207,0,0,0,0,18.38485969,19.05626792,19.13554835,19.62262195,0.00925172,0.009250095,0.009242654,0.009241595,389.5010055,389.4677161,387.4279424,387.4234309
 09/19  02:10:00,26.1,0.018948516,390.1354894,0,18.23904953,18.90488812,18.9959279,19.49441014,0.009017763,0.009016156,0.009010769,0.009009687,388.2949547,388.2690431,386.8194319,386.8154217,0,0,0,0,18.30929545,18.97988412,19.06543967,19.55842608,0.009132035,0.009130412,0.009124086,0.009123011,388.6069495,388.5770104,386.857301,386.8526207
 09/19  02:20:00,26.1,0.018948516,381.1354507,0,18.17518636,18.83202666,18.92753666,19.43095144,0.008911626,0.008910049,0.008905457,0.00890438,387.6520402,387.6288775,386.4067627,386.4027386,0,0,0,0,18.23904953,18.90488812,18.9959279,19.49441014,0.009017763,0.009016156,0.009010769,0.009009687,388.2949547,388.2690431,386.8194319,386.8154217
 09/19  02:30:00,26.1,0.018948516,385.1354119,0,18.11564547,18.76133152,18.86035164,19.36813897,0.008813621,0.008812092,0.008808172,0.00880711,387.1152321,387.0946038,386.0642821,386.0603448,0,0,0,0,18.17518636,18.83202666,18.92753666,19.43095144,0.008911626,0.008910049,0.008905457,0.00890438,387.6520402,387.6288775,386.4067627,386.4027386
 09/19  02:40:00,26.1,0.018948516,381.1353732,0,18.05814517,18.69251144,18.79425519,19.30592404,0.008722634,0.008721162,0.00871781,0.008716771,386.4000988,386.3812737,385.512509,385.5083069,0,0,0,0,18.11564547,18.76133152,18.86035164,19.36813897,0.008813621,0.008812092,0.008808172,0.00880711,387.1152321,387.0946038,386.0642821,386.0603448
 09/19  02:50:00,26.1,0.018948516,390.1353345,0,18.00133934,18.62522521,18.72909853,19.24423263,0.008637442,0.008636033,0.008633163,0.008632152,386.3914089,386.3755023,385.6432801,385.6399456,0,0,0,0,18.05814517,18.69251144,18.79425519,19.30592404,0.008722634,0.008721162,0.00871781,0.008716771,386.4000988,386.3812737,385.512509,385.5083069
 09/19  03:00:00,26.1,0.018948516,389.1352958,0,17.94469852,18.5592164,18.66474781,19.18299596,0.008557056,0.008555712,0.008553251,0.008552269,386.7391593,386.7264404,386.1095039,386.1074624,0,0,0,0,18.00133934,18.62522521,18.72909853,19.24423263,0.008637442,0.008636033,0.008633163,0.008632152,386.3914089,386.3755023,385.6432801,385.6399456
 09/19  03:10:00,26.01666667,0.018962925,387.1352572,0,17.89508951,18.4961736,18.60226738,19.12295534,0.008485366,0.008484096,0.008481983,0.008481039,386.9767953,386.96656,386.4467205,386.4455666,0,0,0,0,17.94469852,18.5592164,18.66474781,19.18299596,0.008557056,0.008555712,0.008553251,0.008552269,386.7391593,386.7264404,386.1095039,386.1074624
 09/19  03:20:00,25.93333333,0.018976659,385.1352185,0,17.85380171,18.43691527,18.54222641,19.0645316,0.008424055,0.00842287,0.008421056,0.008420161,386.9004082,386.891661,386.4534656,386.4525107,0,0,0,0,17.89508951,18.4961736,18.60226738,19.12295534,0.008485366,0.008484096,0.008481983,0.008481039,386.9767953,386.96656,386.4467205,386.4455666
 09/19  03:30:00,25.85,0.018989726,383.1351799,0,17.81830742,18.38136511,18.48466352,19.00779425,0.008372568,0.008371477,0.00836992,0.008369083,386.4957075,386.4876066,386.1180274,386.1166659,0,0,0,0,17.85380171,18.43691527,18.54222641,19.0645316,0.008424055,0.00842287,0.008421056,0.008420161,386.9004082,386.891661,386.4534656,386.4525107
 09/19  03:40:00,25.76666667,0.01900213,389.1351413,0,17.78578436,18.32907585,18.42938253,18.95265222,0.008329464,0.008328469,0.008327135,0.008326359,386.4975864,386.4907241,386.1791784,386.178116,0,0,0,0,17.81830742,18.38136511,18.48466352,19.00779425,0.008372568,0.008371477,0.00836992,0.008369083,386.4957075,386.4876066,386.1180274,386.1166659
 09/19  03:50:00,25.68333333,0.019013875,383.1351027,0,17.75454778,18.27956728,18.37614807,18.89898148,0.00829328,0.008292381,0.008291237,0.008290525,386.2796864,386.2735402,386.0107979,386.0096282,0,0,0,0,17.78578436,18.32907585,18.42938253,18.95265222,0.008329464,0.008328469,0.008327135,0.008326359,386.4975864,386.4907241,386.1791784,386.178116
 09/19  04:00:00,25.6,0.019024969,386.1350642,0,17.7239198,18.23243858,18.32475427,18.84667092,0.008262814,0.008262006,0.008261027,0.008260377,386.140203,386.1347909,385.9132203,385.9120722,0,0,0,0,17.75454778,18.27956728,18.37614807,18.89898148,0.00829328,0.008292381,0.008291237,0.008290525,386.2796864,386.2735402,386.0107979,386.0096282
 09/19  04:10:00,25.5,0.018908938,384.1350256,0,17.69365676,18.18733998,18.27502395,18.79562275,0.008237121,0.0082364,0.008235562,0.008234972,385.9245512,385.9196504,385.7327479,385.7314851,0,0,0,0,17.7239198,18.23243858,18.32475427,18.84667092,0.008262814,0.008262006,0.008261027,0.008260377,386.140203,386.1347909,385.9132203,385.9120722
 09/19  04:20:00,25.4,0.018793546,382.1349871,0,17.66370239,18.14400904,18.22680967,18.74575459,0.008215444,0.008214804,0.008214087,0.008213555,385.4996538,385.4948738,385.3370969,385.3353855,0,0,0,0,17.69365676,18.18733998,18.27502395,18.79562275,0.008237121,0.0082364,0.008235562,0.008234972,385.9245512,385.9196504,385.7327479,385.7314851
 09/19  04:30:00,25.3,0.018678793,384.1349486,0,17.63399302,18.10221754,18.1799863,18.69699379,0.008197159,0.008196591,0.008195978,0.008195501,385.1720061,385.1674767,385.0342979,385.0323547,0,0,0,0,17.66370239,18.14400904,18.22680967,18.74575459,0.008215444,0.008214804,0.008214087,0.008213555,385.4996538,385.4948738,385.3370969,385.3353855
 09/19  04:40:00,25.2,0.018564675,382.1349102,0,17.60450541,18.06178777,18.13443582,18.64927558,0.008181736,0.008181235,0.008180712,0.008180285,384.7934855,384.7891122,384.6766542,384.6744338,0,0,0,0,17.63399302,18.10221754,18.1799863,18.69699379,0.008197159,0.008196591,0.008195978,0.008195501,385.1720061,385.1674767,385.0342979,385.0323547
 09/19  04:50:00,25.1,0.018451187,383.1348717,0,17.575186,18.02255537,18.0900565,18.60253565,0.008168729,0.008168288,0.008167842,0.008167461,384.4864841,384.4823559,384.3874019,384.3850604,0,0,0,0,17.60450541,18.06178777,18.13443582,18.64927558,0.008181736,0.008181235,0.008180712,0.008180285,384.7934855,384.7891122,384.6766542,384.6744338
 09/19  05:00:00,25,0.018338329,391.1348333,0,17.54602726,17.98438287,18.0467511,18.55671775,0.00815776,0.008157373,0.008156992,0.008156654,384.9363214,384.9334564,384.853572,384.8523432,0,0,0,0,17.575186,18.02255537,18.0900565,18.60253565,0.008168729,0.008168288,0.008167842,0.008167461,384.4864841,384.4823559,384.3874019,384.3850604
 09/19  05:10:00,25,0.018335205,383.1347949,0,17.51116862,17.94557124,18.00346566,18.51110611,0.008149475,0.008149138,0.008148813,0.008148515,385.0960072,385.0938315,385.0265461,385.0258089,0,0,0,0,17.54602726,17.98438287,18.0467511,18.55671775,0.00815776,0.008157373,0.008156992,0.008156654,384.9363214,384.9334564,384.853572,384.8523432
 09/19  05:20:00,25,0.018332082,391.1347565,0,17.46948215,17.90518394,17.95957393,18.46526575,0.008144051,0.008143759,0.008143483,0.008143223,385.6280264,385.6269296,385.5704025,385.570653,0,0,0,0,17.51116862,17.94557124,18.00346566,18.51110611,0.008149475,0.008149138,0.008148813,0.008148515,385.0960072,385.0938315,385.0265461,385.0258089
 09/19  05:30:00,25,0.01832896,389.1347181,0,17.42301476,17.86307483,17.91491178,18.4190571,0.008141205,0.008140955,0.008140722,0.008140498,386.2096463,386.2095332,386.1620939,386.163255,0,0,0,0,17.46948215,17.90518394,17.95957393,18.46526575,0.008144051,0.008143759,0.008143483,0.008143223,385.6280264,385.6269296,385.5704025,385.570653
 09/19  05:40:00,25,0.018325839,388.1346798,0,17.37445769,17.81966935,17.8695868,18.37252879,0.008140492,0.00814028,0.008140083,0.008139894,386.623615,386.6241017,386.5842596,386.5859156,0,0,0,0,17.42301476,17.86307483,17.91491178,18.4190571,0.008141205,0.008140955,0.008140722,0.008140498,386.2096463,386.2095332,386.1620939,386.163255
 09/19  05:50:00,25,0.018322719,382.1346414,0,17.32535649,17.77725599,17.82372249,18.32574269,0.008141483,0.008141306,0.00814114,0.008140982,386.3857655,386.3858335,386.3521589,386.3531898,0,0,0,0,17.37445769,17.81966935,17.8695868,18.37252879,0.008140492,0.00814028,0.008140083,0.008139894,386.623615,386.6241017,386.5842596,386.5859156
 09/19  06:00:00,25,0.0183196,390.1346031,0,17.2763246,17.73660576,17.77743118,18.27875695,0.008143825,0.008143679,0.00814354,0.008143411,386.4975761,386.4977854,386.4694238,386.470459,0,0,0,0,17.32535649,17.77725599,17.82372249,18.32574269,0.008141483,0.008141306,0.00814114,0.008140982,386.3857655,386.3858335,386.3521589,386.3531898
 09/19  06:10:00,25.1,0.01832496,389.1345649,0,22.07531256,22.80911033,22.87167572,22.70516286,0.009394124,0.012130117,0.013382385,0.014115922,388.0398198,387.9720422,386.5722745,386.5726609,1.71817813,7.493118381,11.83643786,15.27655208,24.9500904,25.52708497,25.57503452,25.42186482,0.009952416,0.012411102,0.013536941,0.014196142,387.7467015,387.6858015,386.552012,386.5524626
 09/19  06:20:00,25.2,0.018329662,389.1345266,0,21.16271241,22.10563224,22.21917683,22.17831418,0.009315087,0.01160074,0.012678934,0.013313594,389.3935775,389.3436968,386.6705794,386.6710947,0.332639485,0,0,0,38.68476608,22.28284328,22.37813629,22.30212517,0.012728578,0.011731845,0.012854011,0.013513321,388.8863367,388.8298393,386.6338002,386.6342779
 09/19  06:30:00,25.3,0.018333696,391.1344884,0,21.11001966,21.990058,22.14398096,22.14537217,0.009404932,0.011523675,0.012571122,0.013190353,390.7493915,390.7146338,386.846149,386.8467977,0.391209405,0,0,0,50,22.05563743,22.1912414,22.17153382,0.015,0.011568986,0.012633689,0.013261838,390.1291585,390.0864645,386.767429,386.768015
 09/19  06:40:00,25.4,0.018337058,382.1344501,0,21.11,21.8460245,22.05610927,22.11868767,0.009555466,0.01142315,0.012428646,0.013027364,392.5116938,392.4974621,386.7223287,386.7227665,0.356621542,0,0,0,50,21.84331455,22.03013504,22.07366758,0.015,0.011419496,0.012428663,0.013027657,391.8745096,391.8563739,386.9854593,386.9862255
 09/19  06:50:00,25.5,0.01833974,387.1344119,0,21.11,21.60144284,21.86768401,22.01191811,0.009719597,0.011234478,0.012168303,0.012729862,394.6239806,394.6767567,386.6352483,386.635546,0.403646865,0,0,0,50,21.8460245,22.05610927,22.11868767,0.015,0.01142315,0.012428646,0.013027364,392.5116938,392.4974621,386.7223287,386.7227665
 09/19  07:00:00,25.6,0.018341734,382.1343738,0,21.11,21.32330604,21.63150105,21.85980318,0.00986735,0.011004809,0.011854205,0.012371084,396.5649529,396.7031472,386.4007748,386.4007043,0.39651702,0,0,0,50,21.60144284,21.86768401,22.01191811,0.015,0.011234478,0.012168303,0.012729862,394.6239806,394.6767567,386.6352483,386.635546
 09/19  07:10:00,25.86666667,0.018315627,381.1343356,0,21.11,21.11030468,21.39723255,21.70057669,0.009991506,0.010812454,0.011543024,0.012015611,399.6171588,399.8432886,386.0363922,386.0357337,0.375707281,0.107483812,0,0,50,50,21.63150105,21.85980318,0.015,0.015,0.011854205,0.012371084,396.5649529,396.7031472,386.4007748,386.4007043
 09/19  07:20:00,26.13333333,0.018283296,385.1342975,0,21.11,21.11000199,21.18554156,21.55178092,0.010091964,0.010770846,0.011257634,0.01168952,403.4027356,403.6223409,385.8151389,385.8141576,0.362224092,0.495230663,0,0,50,50,21.39723255,21.70057669,0.015,0.015,0.011543024,0.012015611,399.6171588,399.8432886,386.0363922,386.0357337
 09/19  07:30:00,26.4,0.018244574,382.1342593,0,21.11,21.11,21.11028935,21.41710913,0.010171523,0.01072646,0.011119641,0.01139581,407.1428977,407.3751163,385.5859786,385.5776892,0.349017708,0.18031151,0.450912283,0,50,50,50,21.55178092,0.015,0.015,0.015,0.01168952,403.4027356,403.6223409,385.8151389,385.8141576
 09/19  07:40:00,26.66666667,0.018199294,391.1342213,0,21.11,21.11,21.110001,21.29525819,0.010233275,0.010679836,0.011063402,0.011130016,410.9658698,411.2155923,385.7294751,385.7213382,0.336170299,0.25888264,0.40878387,0,50,50,50,21.41710913,0.015,0.015,0.015,0.01139581,407.1428977,407.3751163,385.5859786,385.5776892
 09/19  07:50:00,26.93333333,0.018147285,389.1341832,0,21.11,21.11,21.11,21.18436867,0.010279682,0.010630597,0.01100772,0.010887344,414.5956809,414.8613928,386.0029937,386.0023202,0.323544599,0.243956643,0.307988994,0,50,50,50,21.29525819,0.015,0.015,0.015,0.011130016,410.9658698,411.2155923,385.7294751,385.7213382
 09/19  08:00:00,27.2,0.018088376,386.1341451,0,21.11,21.11,21.11,21.11006912,0.010312546,0.010578166,0.010952083,0.01071139,417.8112104,418.0889057,386.1468165,386.1524301,0.311053958,0.228833563,0.347030723,0.161495103,50,50,50,50,0.015,0.015,0.015,0.015,414.5956809,414.8613928,386.0029937,386.0023202
 09/19  08:10:00,27.38333333,0.017932174,387.1341071,0,21.11,21.11,21.11,21.11000018,0.010356992,0.010546705,0.010896849,0.010668135,431.8713006,432.2208551,386.228907,386.2360393,0.242879233,0.157931789,0.333247528,0.457992912,50,50,50,50,0.015,0.015,0.015,0.015,417.8112104,418.0889057,386.1468165,386.1524301
 09/19  08:20:00,27.56666667,0.017770237,381.1340691,0.0909091,21.11,21.11,21.11,21.11,0.010404212,0.010525534,0.010844607,0.010625914,451.6311293,452.1227352,387.307169,387.3219482,0.229694773,0.14180118,0.312561512,0.20155388,50,50,50,50,0.015,0.015,0.015,0.015,431.8713006,432.2208551,386.228907,386.2360393
 09/19  08:30:00,27.75,0.017602481,390.1340311,0.0909091,21.11,21.11,21.11,21.11,0.010444368,0.010503226,0.01079335,0.010583098,472.4996905,473.1704961,389.3363632,389.3591201,0.216716617,0.125718231,0.297848686,0.266010544,50,50,50,50,0.015,0.015,0.015,0.015,451.6311293,452.1227352,387.307169,387.3219482
 09/19  08:40:00,27.93333333,0.017428818,391.1339931,0.454545,21.11,21.11,21.11,21.11,0.010473361,0.010474584,0.010752093,0.010548665,492.2091363,493.0589961,396.8476262,396.8887163,0.20398202,0.110002062,0.257548496,0.226248372,50,50,50,50,0.015,0.015,0.015,0.015,472.4996905,473.1704961,389.3363632,389.3591201
 09/19  08:50:00,28.11666667,0.017249165,387.1339552,0.636364,21.11,21.11,21.11,21.11,0.010490878,0.010437274,0.010719791,0.010521739,510.0173329,511.0288174,409.5573057,409.6329766,0.191397963,0.090547844,0.229431245,0.198484883,50,50,50,50,0.015,0.015,0.015,0.015,492.2091363,493.0589961,396.8476262,396.8887163
 09/19  09:00:00,28.3,0.017063435,390.1339172,0.454545,21.11,21.11,21.11,21.11,0.010497856,0.010391334,0.01068219,0.010488571,526.2561749,527.4075993,421.455435,421.5703744,0.178916953,0.072739727,0.226437024,0.195750622,50,50,50,50,0.015,0.015,0.015,0.015,510.0173329,511.0288174,409.5573057,409.6329766
